time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.954403;1.03981507;0.600381417;0.0119574608;0.5773926;0.0114985697;1.04340179;1.05048949;0.592369148;0.0394211143;49.7859605;-0.000382061162;0.0147752527;0.599999234;0.0266670928;1.03981463;0.3602286;0.00717398639;10;49.7859601;0.533333;0;1.044444;0.995687998;0.995687767
20.955403;1.03981709;0.600354766;0.0119657936;0.577365833;0.0115065559;1.04340679;1.05049148;0.592342653;0.0394274194;49.7859745;-0.000355377402;0.0147669025;0.599999247;0.0266671109;1.03981662;0.360212594;0.00717900288;10;49.7859741;0.533333;0;1.044444;0.995687992;0.995687793
20.957403;1.03982313;0.600303128;0.01198245;0.577312798;0.0115225039;1.0434168;1.05049746;0.59229012;0.0394399479;49.7859986;-0.000303672705;0.0147502045;0.59999928;0.0266671417;1.0398226;0.360181587;0.00718903223;10;49.7859982;0.533333;0;1.044444;0.995688978;0.995688837
20.958403;1.03982515;0.600276475;0.0119907732;0.577286036;0.0115304885;1.0434218;1.05049944;0.592263622;0.0394462457;49.7860096;-0.000276984525;0.0147418579;0.599999299;0.0266671545;1.0398246;0.360165586;0.0071940445;10;49.7860092;0.533333;0;1.044444;0.995689971;0.995689856
20.960403;1.03983019;0.6002265;0.0120074109;0.57723517;0.0115464462;1.04343182;1.05050542;0.592211079;0.0394587572;49.7860287;-0.000226935156;0.0147251701;0.59999934;0.0266671741;1.03982958;0.360135589;0.00720406297;10;49.7860282;0.533333;0;1.044444;0.99569096;0.995690885
20.961403;1.0398332;0.600201512;0.0120157265;0.577209462;0.0115544197;1.04343683;1.0505074;0.592184576;0.0394634595;49.7860367;-0.000201907232;0.0147168286;0.599999362;0.02666718;1.03983257;0.360120592;0.00720906888;10;49.7860362;0.533333;0;1.044444;0.995690954;0.995690896
20.962403;1.03983622;0.600176523;0.0120240407;0.577183756;0.0115623935;1.04344284;1.05051039;0.592159093;0.0394697079;49.7860437;-0.000176877384;0.0147084883;0.599999385;0.0266671829;1.03983557;0.360105597;0.00721407265;10;49.7860432;0.533333;0;1.044444;0.995690949;0.995690905
20.963403;1.03983824;0.600151535;0.0120323546;0.577158607;0.0115703788;1.04344785;1.05051337;0.592133607;0.0394759535;49.7860498;-0.00015184584;0.0147001491;0.599999409;0.0266671826;1.03983756;0.360090603;0.00721907457;10;49.7860492;0.533333;0;1.044444;0.995691945;0.995691913
20.964403;1.03984125;0.600126547;0.0120390017;0.577132904;0.0115767508;1.04345286;1.05051536;0.592108682;0.0394822337;49.7860558;-0.000126812788;0.0146918109;0.599999434;0.0266671789;1.03984056;0.36007561;0.007223075;10;49.7860552;0.533333;0;1.044444;0.995691941;0.99569192
20.966403;1.03984627;0.600078237;0.0120556308;0.577083661;0.0115927134;1.04346288;1.05052033;0.592058262;0.039494748;49.7860628;-7.84095581e-05;0.0146768046;0.599999484;0.026667162;1.03984556;0.360046629;0.00723307289;10;49.7860622;0.533333;0;1.044444;0.995692937;0.995692933
20.967403;1.03984828;0.600053249;0.0120639465;0.577058518;0.0116007013;1.0434669;1.05052331;0.592034353;0.0394993955;49.7860658;-5.3373162e-05;0.0146684702;0.599999509;0.0266671489;1.03984756;0.360031641;0.00723807094;10;49.7860652;0.533333;0;1.044444;0.995692938;0.995692941
20.968403;1.03985128;0.600029928;0.0120722634;0.577034424;0.0116086789;1.04347191;1.0505263;0.592008857;0.0395056266;49.7860668;-3.00028296e-05;0.0146601378;0.599999534;0.0266671329;1.03985056;0.360017654;0.00724306867;10;49.7860662;0.533333;0;1.044444;0.995692941;0.995692949
20.969403;1.03985428;0.600006607;0.0120805814;0.577010332;0.0116166575;1.04347692;1.05052829;0.59198551;0.0395118925;49.7860678;-6.63217062e-06;0.0146518073;0.599999558;0.0266671142;1.03985357;0.360003668;0.00724806619;10;49.7860672;0.533333;0;1.044444;0.995693945;0.995693959
20.970403;1.03985627;0.599983284;0.0120872338;0.576986794;0.0116230456;1.04348193;1.05053128;0.591961598;0.0395181181;49.7860678;1.67386036e-05;0.0146434788;0.599999583;0.0266670931;1.03985557;0.359989683;0.0072520635;10;49.7860672;0.533333;0;1.044444;0.995693952;0.99569397
20.971403;1.03985927;0.599959962;0.0120955539;0.576962701;0.0116310265;1.04348695;1.05053326;0.59193825;0.0395227923;49.7860668;4.01093814e-05;0.0146351525;0.599999608;0.0266670699;1.03985858;0.359975698;0.00725706054;10;49.7860662;0.533333;0;1.044444;0.995693961;0.995693981
20.972403;1.03986126;0.59993664;0.0121038752;0.576939164;0.0116390204;1.04349196;1.05053625;0.591914338;0.0395290133;49.7860648;6.3480089e-05;0.0146284948;0.599999633;0.0266670448;1.03986059;0.359961713;0.00726205719;10;49.7860642;0.533333;0;1.044444;0.995693972;0.995693994
20.973403;1.03986425;0.599914984;0.0121121978;0.576916673;0.0116470044;1.04349697;1.05053824;0.59189099;0.0395352705;49.7860618;8.51838901e-05;0.0146201723;0.599999658;0.0266670177;1.0398636;0.359948727;0.00726705331;10;49.7860612;0.533333;0;1.044444;0.995693986;0.995694007
20.974403;1.03986623;0.599891664;0.0121188551;0.576893135;0.0116533985;1.04350198;1.05054123;0.591867078;0.039541489;49.7860578;0.00010855376;0.0146118517;0.599999684;0.0266669889;1.03986562;0.35993474;0.00727104878;10;49.7860572;0.533333;0;1.044444;0.995695001;0.995695022
20.975403;1.03986822;0.599870011;0.012127181;0.576871199;0.0116613968;1.043506;1.05054322;0.591845316;0.0395461579;49.7860537;0.000130255879;0.0146035329;0.599999709;0.0266669585;1.03986763;0.359921752;0.00727604348;10;49.7860532;0.533333;0;1.044444;0.995695019;0.995695036
20.979403;1.03987815;0.599783421;0.0121571742;0.576782339;0.0116901746;1.04352506;1.05055319;0.591755561;0.0395695132;49.7860277;0.000217045708;0.0145736052;0.599999808;0.026666825;1.03987772;0.359869786;0.00729401433;10;49.7860271;0.533333;0;1.044444;0.995695102;0.995695097
20.980403;1.03988113;0.599763446;0.0121655114;0.576761449;0.0116981672;1.04353008;1.05055618;0.591733239;0.0395757284;49.7860197;0.000237070301;0.014565291;0.599999831;0.0266667899;1.03988075;0.359857792;0.00729900497;10;49.7860191;0.533333;0;1.044444;0.995696125;0.995696112
20.982403;1.0398851;0.599721832;0.0121805239;0.576719172;0.0117125728;1.04354011;1.05056118;0.591690749;0.0395866084;49.7859997;0.000278777182;0.0145503263;0.599999872;0.0266667205;1.0398848;0.3598328;0.00730798392;10;49.7859991;0.533333;0;1.044444;0.995696175;0.99569614
20.983403;1.03988809;0.599701859;0.0121888649;0.576698279;0.011720566;1.04354412;1.05056317;0.591670581;0.0395928594;49.7859887;0.000298792463;0.0145420087;0.599999891;0.0266666871;1.03988783;0.359820802;0.00731297252;10;49.7859881;0.533333;0;1.044444;0.9956962;0.995696154
20.985403;1.03989308;0.599661914;0.0122038802;0.576657046;0.0117349617;1.04355415;1.05056817;0.591629686;0.0396037359;49.7859656;0.00033881245;0.0145270368;0.599999922;0.0266666241;1.03989289;0.359796801;0.0073219492;10;49.7859651;0.533333;0;1.044444;0.995696251;0.995696178
20.988403;1.03990008;0.599603659;0.012225564;0.576597061;0.0117557623;1.04356717;1.05057617;0.591568079;0.0396208238;49.7859236;0.000397147931;0.0145054053;0.599999959;0.0266665404;1.03989999;0.359761783;0.00733491684;10;49.7859231;0.533333;0;1.044444;0.995696329;0.995696211
20.989403;1.03990208;0.59958535;0.0122339007;0.576578315;0.0117637681;1.04357218;1.05057817;0.591549509;0.0396270743;49.7859086;0.000415475076;0.0144970815;0.59999997;0.0266665148;1.03990202;0.359750773;0.00733990711;10;49.7859081;0.533333;0;1.044444;0.995696354;0.99569622
20.990403;1.03990409;0.599567038;0.0122405694;0.576559567;0.0117701706;1.04357619;1.05058016;0.591530939;0.0396333256;49.7858926;0.000433799263;0.0144904231;0.59999998;0.0266664903;1.03990405;0.359739762;0.00734389776;10;49.7858921;0.533333;0;1.044444;0.995696378;0.995696228
20.991403;1.0399071;0.599548723;0.0122472365;0.576540263;0.0117765604;1.04358119;1.05058316;0.591510221;0.0396379536;49.7858765;0.000452120807;0.0144820968;0.599999989;0.0266664672;1.03990707;0.359728749;0.00734788868;10;49.785876;0.533333;0;1.044444;0.995696401;0.995696235
20.993403;1.03991113;0.599513752;0.0122622332;0.576504362;0.0117909599;1.0435902;1.05058816;0.591474108;0.0396488363;49.7858405;0.000487090505;0.0144687732;0.600000006;0.0266664254;1.03991112;0.359707726;0.00735687148;10;49.78584;0.533333;0;1.044444;0.995696445;0.995696246
20.994403;1.03991414;0.599495429;0.0122688963;0.576485055;0.0117973441;1.0435942;1.05059015;0.591455539;0.0396550906;49.7858225;0.000505405701;0.0144604431;0.600000013;0.0266664069;1.03991414;0.359696715;0.00736086372;10;49.785822;0.533333;0;1.044444;0.995696465;0.995696248
20.997403;1.0399202;0.599445444;0.0122905497;0.576433602;0.0118181255;1.04360719;1.05059714;0.591402439;0.0396722289;49.7857624;0.000555339998;0.0144387848;0.600000025;0.0266663613;1.03992017;0.359666693;0.00737384598;10;49.785762;0.533333;0;1.044444;0.995695515;0.995695245
20.998403;1.03992322;0.599428777;0.0122988782;0.576415897;0.0118261077;1.04361219;1.05059914;0.591385453;0.0396768967;49.7857414;0.000571981634;0.0144321222;0.600000027;0.0266663497;1.03992318;0.359656689;0.00737884253;10;49.785741;0.533333;0;1.044444;0.995695528;0.99569524
20.999403;1.03992524;0.599412109;0.0123055399;0.576398747;0.0118324975;1.04361619;1.05060213;0.591367906;0.0396831134;49.7857193;0.000588622316;0.0144254607;0.600000026;0.0266663398;1.03992518;0.359646687;0.00738284058;10;49.785719;0.533333;0;1.044444;0.995695538;0.995695232
21.000403;1.03992726;0.599397104;0.012312201;0.576383201;0.0118388862;1.04362119;1.05060413;0.591352506;0.0396877822;49.7856973;0.000603595777;0.0144171336;0.600000023;0.0266663319;1.03992718;0.359637687;0.00738684013;10;49.7856969;0.533333;0;1.044444;0.995695546;0.995695223
21.001403;1.03992929;0.599380432;0.0123188611;0.576366053;0.0118452742;1.04362519;1.05060613;0.59133552;0.0396940385;49.7856743;0.000620235646;0.014410474;0.600000018;0.026666326;1.03992918;0.35962769;0.00739084098;10;49.7856739;0.533333;0;1.044444;0.995695552;0.995695211
21.002403;1.03993131;0.599365424;0.0123255199;0.57635051;0.0118516615;1.04362919;1.05060913;0.591319558;0.0396986719;49.7856503;0.000635208793;0.014403815;0.600000011;0.0266663224;1.03993118;0.359618695;0.00739484282;10;49.7856499;0.533333;0;1.044444;0.995695556;0.995695197
21.003403;1.03993434;0.599350416;0.0123338433;0.576334414;0.0118596398;1.04363319;1.05061114;0.591304159;0.0397049308;49.7856262;0.000650182083;0.0143971566;0.600000002;0.0266663212;1.03993417;0.359609702;0.0073998453;10;49.7856259;0.533333;0;1.044444;0.995694557;0.99569418
21.004403;1.03993636;0.599335407;0.0123404974;0.576318874;0.0118660267;1.0436382;1.05061315;0.591288759;0.0397096049;49.7856022;0.000665155758;0.0143904982;0.59999999;0.0266663223;1.03993617;0.359600712;0.00740384815;10;49.7856019;0.533333;0;1.044444;0.995694557;0.995694162
21.005403;1.03993839;0.599320397;0.0123471483;0.576303336;0.011872414;1.0436422;1.05061615;0.591272796;0.0397158288;49.7855772;0.000680130091;0.0143821732;0.599999976;0.0266663257;1.03993816;0.359591724;0.0074078512;10;49.7855769;0.533333;0;1.044444;0.995694554;0.995694142
21.007403;1.03994244;0.599292043;0.0123604389;0.576273872;0.0118851902;1.04365021;1.05062017;0.591241998;0.0397267686;49.7855251;0.000708415019;0.0143688557;0.599999942;0.0266663395;1.03994214;0.359574757;0.00741585764;10;49.7855249;0.533333;0;1.044444;0.995694543;0.995694095
21.008403;1.03994446;0.599278698;0.0123670783;0.576259944;0.0118915798;1.04365522;1.05062318;0.591227624;0.0397314087;49.7854981;0.000721725989;0.0143621963;0.599999923;0.0266663498;1.03994413;0.359566777;0.00741986118;10;49.7854979;0.533333;0;1.044444;0.995693536;0.995693069
21.009403;1.03994748;0.599265354;0.0123737134;0.576245466;0.0118979591;1.04365923;1.0506252;0.591213814;0.0397376736;49.7854701;0.000735038276;0.0143555361;0.599999902;0.0266663621;1.03994712;0.359558799;0.00742386511;10;49.7854699;0.533333;0;1.044444;0.995693527;0.995693041
21.013403;1.03995556;0.599213647;0.0124002127;0.576191384;0.0119235343;1.04367528;1.05063425;0.591159609;0.0397595253;49.785356;0.000786627884;0.0143288852;0.599999822;0.0266664245;1.03995506;0.359527895;0.00743988151;10;49.7853558;0.533333;0;1.044444;0.995692486;0.995691911
21.015403;1.0399596;0.599190296;0.0124134427;0.576166754;0.0119363292;1.04368331;1.05063827;0.591133586;0.0397688812;49.785297;0.000809921697;0.0143155499;0.599999785;0.0266664601;1.03995904;0.359513941;0.00744788651;10;49.7852968;0.533333;0;1.044444;0.995692462;0.995691842
21.016403;1.03996161;0.599178622;0.0124200551;0.57615444;0.0119427282;1.04368732;1.05064128;0.591120806;0.0397751063;49.785266;0.000821567776;0.0143088786;0.599999769;0.0266664788;1.03996103;0.359506963;0.00745188771;10;49.7852658;0.533333;0;1.044444;0.995691449;0.99569081
21.017403;1.03996362;0.599166948;0.0124266665;0.576142126;0.0119491282;1.04369133;1.0506433;0.591108587;0.039779782;49.785235;0.000833213302;0.0143022045;0.599999754;0.026666498;1.03996302;0.359499982;0.00745588788;10;49.7852348;0.533333;0;1.044444;0.995691436;0.99569078
21.019403;1.03996764;0.59914527;0.0124398892;0.5761191;0.0119619298;1.04369936;1.05064732;0.591085734;0.0397907193;49.785172;0.000854836691;0.0142888478;0.59999973;0.0266665369;1.039967;0.359487016;0.00746388476;10;49.7851718;0.533333;0;1.044444;0.995690408;0.995689726
21.020403;1.03996965;0.599135267;0.0124465017;0.576108389;0.0119683309;1.04370337;1.05065033;0.591074536;0.0397969438;49.78514;0.000864815144;0.0142821657;0.599999721;0.026666556;1.039969;0.35948103;0.00746788165;10;49.7851398;0.533333;0;1.044444;0.995690394;0.995689703
21.021403;1.03997165;0.599125264;0.0124531157;0.576097676;0.0119747314;1.04370738;1.05065234;0.591062311;0.0398016212;49.785107;0.000874794061;0.0142754815;0.599999713;0.0266665748;1.039971;0.359475043;0.00747187788;10;49.7851068;0.533333;0;1.044444;0.99569038;0.995689682
21.022403;1.03997365;0.599115262;0.0124580652;0.576086962;0.0119795285;1.04371139;1.05065435;0.591051671;0.0398063005;49.7850741;0.000884773669;0.0142687955;0.599999707;0.0266665931;1.039973;0.359469053;0.00747487383;10;49.7850738;0.533333;0;1.044444;0.995689367;0.995688663
21.023403;1.03997565;0.599105261;0.0124646835;0.576076247;0.0119859271;1.0437154;1.05065636;0.591042617;0.0398125683;49.7850411;0.000894754175;0.0142637749;0.599999702;0.0266666112;1.039975;0.359463062;0.00747886986;10;49.7850408;0.533333;0;1.044444;0.995689354;0.995688646
21.025403;1.03997963;0.599086927;0.0124779261;0.576056415;0.01199872;1.04372342;1.05066038;0.591021329;0.039821937;49.7849731;0.000913052379;0.0142503977;0.599999696;0.0266666472;1.039979;0.359452077;0.00748686346;10;49.7849728;0.533333;0;1.044444;0.995688333;0.995687616
21.026403;1.03998163;0.599078593;0.0124828834;0.576047298;0.0120035111;1.04372743;1.05066339;0.591011708;0.039828172;49.7849381;0.000921370796;0.0142437082;0.599999694;0.026666665;1.03998101;0.359447084;0.00748986156;10;49.7849378;0.533333;0;1.044444;0.995688325;0.995687603
21.027403;1.03998362;0.599070261;0.0124895088;0.576038178;0.0120099027;1.04373044;1.0506654;0.591002649;0.0398328596;49.7849041;0.000929691382;0.0142370182;0.599999693;0.0266666826;1.03998302;0.359442089;0.00749386077;10;49.7849038;0.533333;0;1.044444;0.995688318;0.995687592
21.031403;1.03999156;0.5990386;0.0125143597;0.576003286;0.0120338448;1.04374647;1.05067344;0.590966408;0.0398531989;49.7847621;0.000961330026;0.0142135861;0.599999696;0.0266667502;1.03999107;0.359423095;0.0075088707;10;49.7847619;0.533333;0;1.044444;0.995686305;0.995685565
21.032403;1.03999354;0.599030269;0.0125209945;0.575994155;0.0120402254;1.04374947;1.05067545;0.590958932;0.039859474;49.7847261;0.000969661429;0.0142068935;0.599999699;0.0266667653;1.03999309;0.359418091;0.00751287657;10;49.7847259;0.533333;0;1.044444;0.995686305;0.995685561
21.033403;1.03999553;0.599023603;0.0125259658;0.575986625;0.0120450013;1.04375348;1.05067845;0.590950892;0.0398641258;49.7846891;0.00097632748;0.0142002002;0.599999703;0.0266667794;1.0399951;0.359414084;0.00751588355;10;49.7846889;0.533333;0;1.044444;0.995685305;0.995684557
21.035403;1.03999949;0.59901027;0.0125375858;0.575971554;0.0120561483;1.04376049;1.05068245;0.590935935;0.0398750948;49.7846151;0.000989661597;0.0141884784;0.599999712;0.0266668042;1.03999913;0.359406063;0.00752290056;10;49.784615;0.533333;0;1.044444;0.995684306;0.995683548
21.036403;1.04000147;0.59900527;0.0125442354;0.575965616;0.0120625198;1.04376449;1.05068445;0.590928454;0.0398797887;49.7845781;0.000994662149;0.0141817831;0.599999719;0.026666815;1.04000115;0.359403049;0.00752691075;10;49.784578;0.533333;0;1.044444;0.995684307;0.995683543
21.037403;1.04000346;0.598998602;0.0125492226;0.575958073;0.0120672867;1.04376849;1.05068644;0.590920973;0.0398844845;49.7845411;0.00100132902;0.0141767536;0.599999726;0.0266668248;1.04000316;0.359399032;0.00752992217;10;49.784541;0.533333;0;1.044444;0.995683307;0.995682537
21.038403;1.04000444;0.598993601;0.0125558806;0.575952685;0.012073666;1.0437715;1.05068842;0.590915077;0.0398907685;49.7845031;0.00100632866;0.0141700567;0.599999735;0.0266668337;1.04000416;0.359396012;0.00753393479;10;49.784503;0.533333;0;1.044444;0.995683306;0.99568253
21.039403;1.04000642;0.598986935;0.0125625425;0.575945138;0.0120800324;1.0437755;1.05069041;0.590909179;0.0398954683;49.7844651;0.0010129943;0.0141650262;0.599999745;0.0266668419;1.04000617;0.359391989;0.00753794855;10;49.784465;0.533333;0;1.044444;0.995682306;0.995681522
21.040403;1.0400084;0.598981936;0.0125675412;0.575939193;0.0120847956;1.0437795;1.05069239;0.590903281;0.0399001703;49.7844271;0.00101799252;0.014158329;0.599999755;0.0266668497;1.04000818;0.359388964;0.00754096337;10;49.7844271;0.533333;0;1.044444;0.995682305;0.995681512
21.041403;1.04001038;0.598976937;0.0125742097;0.575933248;0.012091161;1.0437825;1.05069436;0.590897381;0.0399048741;49.7843891;0.00102298984;0.0141532986;0.599999767;0.0266668574;1.04001018;0.359385935;0.00754497916;10;49.7843891;0.533333;0;1.044444;0.995681304;0.9956805
21.043403;1.04001434;0.598968608;0.0125842221;0.57592296;0.0121006871;1.0437895;1.05069831;0.59088558;0.0399158727;49.7843121;0.00103131439;0.0141415725;0.599999792;0.0266668735;1.04001418;0.359380871;0.00755101342;10;49.7843121;0.533333;0;1.044444;0.995681298;0.99568047
21.044403;1.04001532;0.598965279;0.0125908998;0.575919172;0.0121070648;1.0437935;1.05070028;0.590881266;0.0399205808;49.7842731;0.00103464154;0.0141348774;0.599999805;0.0266668825;1.04001518;0.359378836;0.00755503157;10;49.7842731;0.533333;0;1.044444;0.995680294;0.995679452
21.045403;1.0400173;0.598960284;0.0125959138;0.575913231;0.0121118285;1.04379649;1.05070325;0.590874803;0.0399252519;49.7842341;0.00103963434;0.0141298502;0.59999982;0.0266668924;1.04001718;0.3593758;0.00755804997;10;49.7842342;0.533333;0;1.044444;0.995680288;0.995679432
21.046403;1.04001929;0.598956958;0.0126025972;0.575908893;0.0121181949;1.04380049;1.05070523;0.590870488;0.0399315479;49.7841951;0.00104295964;0.014123158;0.599999834;0.0266669029;1.04001917;0.359373763;0.00756206823;10;49.7841952;0.533333;0;1.044444;0.995679281;0.995678411
21.048403;1.04002326;0.598950308;0.0126126373;0.575900224;0.0121277228;1.04380748;1.05070917;0.590861857;0.0399409686;49.7841171;0.00104960825;0.014113114;0.599999865;0.0266669249;1.04002316;0.359369689;0.00756810303;10;49.7841172;0.533333;0;1.044444;0.995678265;0.995677365
21.049403;1.04002425;0.598946986;0.0126193261;0.575896447;0.0121341011;1.04381047;1.05071114;0.590857542;0.0399456787;49.7840771;0.00105293185;0.0141064297;0.599999881;0.0266669359;1.04002416;0.359367654;0.00757211922;10;49.7840772;0.533333;0;1.044444;0.995678257;0.995677341
21.052403;1.04003021;0.598940355;0.012636063;0.57588667;0.0121499949;1.04382042;1.05071706;0.590847761;0.0399613929;49.7839591;0.00105956922;0.0140897288;0.599999933;0.0266669666;1.04003015;0.359363562;0.00758216389;10;49.7839592;0.533333;0;1.044444;0.995676224;0.99567527
21.053403;1.0400312;0.598938701;0.0126410876;0.575884503;0.0121547705;1.04382441;1.05071904;0.590845027;0.0399661006;49.7839191;0.00106122691;0.0140847233;0.599999952;0.0266669757;1.04003114;0.359362538;0.00758517803;10;49.7839192;0.533333;0;1.044444;0.995676211;0.995675249
21.054403;1.04003319;0.598937048;0.0126461134;0.575881784;0.0121595345;1.04382739;1.05072102;0.590842292;0.0399708073;49.7838791;0.00106288522;0.0140780536;0.599999972;0.0266669842;1.04003314;0.359361517;0.00758819193;10;49.7838792;0.533333;0;1.044444;0.995675196;0.99567423
21.055403;1.04003518;0.598935393;0.0126528071;0.575879068;0.0121659012;1.04383137;1.050723;0.590839555;0.0399755132;49.783839;0.00106454424;0.0140730531;0.599999992;0.0266669919;1.04003513;0.359360499;0.00759220553;10;49.7838392;0.533333;0;1.044444;0.995674181;0.995673213
21.056403;1.04003617;0.598933738;0.0126578358;0.575876907;0.0121706776;1.04383436;1.05072498;0.590836817;0.0399818046;49.783799;0.00106620403;0.0140680548;0.600000013;0.0266669985;1.04003613;0.359359486;0.00759521864;10;49.7837992;0.533333;0;1.044444;0.995674165;0.995673199
21.057403;1.04003816;0.59893375;0.0126628661;0.575875797;0.0121754428;1.04383734;1.05072696;0.590834077;0.0399865095;49.783759;0.00106619793;0.0140630586;0.600000036;0.0266670036;1.04003812;0.359359475;0.00759823111;10;49.7837592;0.533333;0;1.044444;0.995673149;0.995672187
21.058403;1.04004015;0.598932094;0.0126678979;0.575873087;0.0121802088;1.04384132;1.05072895;0.590832921;0.039991214;49.783719;0.00106785921;0.0140563977;0.60000006;0.0266670069;1.04004012;0.359358468;0.00760124276;10;49.7837192;0.533333;0;1.044444;0.995673133;0.995672178
21.059403;1.04004214;0.598932104;0.012674598;0.575871981;0.012186578;1.04384431;1.05073094;0.590831765;0.0399959182;49.783679;0.00106785447;0.0140514048;0.600000086;0.0266670084;1.04004211;0.359358464;0.00760525349;10;49.7836792;0.533333;0;1.044444;0.995672118;0.995671173
21.060403;1.04004312;0.598932112;0.0126796329;0.57587143;0.012191357;1.04384729;1.05073194;0.590831171;0.0400006596;49.783639;0.00106785016;0.0140464132;0.600000113;0.026667008;1.0400431;0.359358462;0.00760826324;10;49.7836392;0.533333;0;1.044444;0.995672104;0.995671171
21.062403;1.0400471;0.598932127;0.0126897067;0.575869224;0.0122008917;1.04385427;1.05073594;0.590828857;0.0400100623;49.783559;0.00106784174;0.0140364321;0.600000174;0.0266670026;1.04004709;0.359358466;0.00761427955;10;49.7835591;0.533333;0;1.044444;0.995671076;0.995670178
21.063403;1.04004808;0.598932132;0.012694745;0.575868678;0.0122056706;1.04385726;1.05073794;0.590827703;0.0400163471;49.783519;0.00106783714;0.0140297754;0.600000207;0.0266669981;1.04004808;0.359358471;0.00761728598;10;49.7835191;0.533333;0;1.044444;0.995670063;0.995669186
21.064403;1.04005007;0.598932136;0.0126997834;0.575867578;0.0122104379;1.04386025;1.05073995;0.590826549;0.0400210437;49.783479;0.00106783217;0.0140247856;0.60000024;0.0266669929;1.04005008;0.359358478;0.00762029123;10;49.7834791;0.533333;0;1.044444;0.995670049;0.995669198
21.065403;1.04005106;0.598933805;0.0127048212;0.575868637;0.0122152175;1.04386325;1.05074196;0.590826985;0.0400257378;49.783439;0.0010661603;0.0140197956;0.600000274;0.0266669871;1.04005107;0.359359485;0.00762329533;10;49.7834391;0.533333;0;1.044444;0.995669035;0.995668212
21.066403;1.04005305;0.598935474;0.0127115243;0.575869143;0.0122215888;1.04386624;1.05074397;0.590825834;0.0400304297;49.783399;0.00106448843;0.0140148053;0.600000308;0.026666981;1.04005306;0.359360494;0.00762729827;10;49.7833991;0.533333;0;1.044444;0.99566902;0.995668229
21.067403;1.04005504;0.598935475;0.0127165586;0.575868048;0.0122263589;1.04387024;1.05074599;0.590826273;0.0400351188;49.783359;0.00106448347;0.0140098143;0.600000342;0.0266669746;1.04005506;0.359360502;0.0076303;10;49.7833591;0.533333;0;1.044444;0.995668003;0.995667249
21.068403;1.04005603;0.598937141;0.0127215901;0.575869111;0.0122311422;1.04387324;1.05074801;0.590826712;0.0400398051;49.783319;0.00106281219;0.0140048225;0.600000375;0.0266669681;1.04005605;0.359361511;0.0076333005;10;49.783319;0.533333;0;1.044444;0.995666985;0.995666271
21.070403;1.04006002;0.59894047;0.0127316443;0.57587013;0.0122406888;1.04387924;1.05075205;0.590827599;0.0400491692;49.783239;0.0010594703;0.0139948362;0.600000437;0.0266669549;1.04006005;0.359363528;0.00763929821;10;49.783239;0.533333;0;1.044444;0.995665948;0.995665324
21.072403;1.04006301;0.598945461;0.0127416881;0.575873305;0.0122502503;1.04388524;1.0507561;0.590830078;0.0400601082;49.78316;0.00105446121;0.0139848465;0.600000493;0.0266669416;1.04006306;0.359366541;0.00764529319;10;49.78316;0.533333;0;1.044444;0.995664911;0.995664388
21.073403;1.04006401;0.598948787;0.0127467071;0.575875969;0.0122550373;1.04388825;1.05075712;0.590832675;0.0400648188;49.783121;0.00105112297;0.0139798505;0.600000518;0.0266669349;1.04006406;0.359368546;0.00764829048;10;49.783121;0.533333;0;1.044444;0.995664893;0.995664423
21.074403;1.04006601;0.598950447;0.0127517249;0.575876477;0.012259812;1.04389125;1.05075915;0.590833126;0.0400694894;49.783081;0.00104945156;0.0139748538;0.600000542;0.0266669285;1.04006607;0.35936955;0.00765128789;10;49.7830809;0.533333;0;1.044444;0.995663874;0.995663459
21.075403;1.04006701;0.598953771;0.0127567422;0.575879137;0.0122645979;1.04389426;1.05076117;0.590835165;0.0400741583;49.783042;0.00104611416;0.0139698566;0.600000563;0.0266669225;1.04006708;0.359371552;0.00765428539;10;49.7830419;0.533333;0;1.044444;0.995663855;0.995663497
21.077403;1.04007101;0.598960419;0.0127667768;0.575883344;0.0122741428;1.04390027;1.05076522;0.590839248;0.0400834929;49.7829641;0.00103944275;0.0139598602;0.600000597;0.0266669127;1.0400711;0.359375555;0.00766028022;10;49.7829639;0.533333;0;1.044444;0.995661818;0.995661574
21.080403;1.040075;0.598970387;0.0127801657;0.575890743;0.0122868753;1.0439093;1.0507713;0.590846969;0.0400974902;49.7828471;0.00102944497;0.0139448603;0.600000625;0.0266669056;1.04007514;0.359381555;0.00766826894;10;49.7828468;0.533333;0;1.044444;0.995660767;0.995660691
21.081403;1.040077;0.598975377;0.0127851863;0.575894437;0.0122916454;1.04391231;1.05077232;0.590849579;0.0401021938;49.7828091;0.00102444812;0.0139398591;0.600000628;0.026666905;1.04007715;0.359384554;0.00767126295;10;49.7828088;0.533333;0;1.044444;0.99565975;0.995659728
21.082403;1.04007799;0.598978701;0.0127902084;0.57589708;0.012296428;1.04391532;1.05077435;0.590853215;0.0401068597;49.7827702;0.0010211192;0.0139348575;0.600000628;0.0266669054;1.04007817;0.359386554;0.00767425538;10;49.7827698;0.533333;0;1.044444;0.995659735;0.995659764
21.084403;1.04008098;0.598988685;0.012800256;0.575905013;0.012305985;1.04392134;1.0507784;0.590858902;0.0401161945;49.7826942;0.00101113187;0.0139248531;0.600000618;0.0266669096;1.04008119;0.359392555;0.00768023467;10;49.7826937;0.533333;0;1.044444;0.995658704;0.995658832
21.085403;1.04008298;0.598993678;0.0128052807;0.575908702;0.0123107599;1.04392436;1.05078043;0.59086254;0.0401208641;49.7826562;0.00100614009;0.0139198503;0.600000608;0.0266669137;1.04008321;0.359395558;0.00768322097;10;49.7826557;0.533333;0;1.044444;0.995657689;0.995657863
21.086403;1.04008398;0.598998672;0.0128103053;0.575912944;0.0123155484;1.04392737;1.05078245;0.590866177;0.0401255353;49.7826193;0.00100114946;0.0139165141;0.600000594;0.0266669192;1.04008422;0.359398562;0.00768620471;10;49.7826187;0.533333;0;1.044444;0.995656674;0.995656893
21.087403;1.04008597;0.599003667;0.0128136623;0.575916632;0.0123187244;1.04393038;1.05078347;0.590871963;0.0401302463;49.7825813;0.000996159918;0.013911511;0.600000577;0.026666926;1.04008623;0.359401567;0.00768818583;10;49.7825807;0.533333;0;1.044444;0.99565666;0.995656919
21.088403;1.04008697;0.599008662;0.0128186847;0.575920872;0.0123235164;1.04393339;1.05078549;0.5908756;0.0401349208;49.7825443;0.000991171445;0.0139065076;0.600000557;0.0266669341;1.04008724;0.359404574;0.00769116443;10;49.7825437;0.533333;0;1.044444;0.995655646;0.995655942
21.089403;1.04008896;0.599013659;0.0128237054;0.57592456;0.0123282981;1.0439364;1.0507875;0.590879238;0.0401395972;49.7825074;0.000986184077;0.013901504;0.600000534;0.0266669434;1.04008925;0.359407583;0.00769414075;10;49.7825067;0.533333;0;1.044444;0.995655634;0.995655962
21.090403;1.04008996;0.599020323;0.0128287243;0.575930404;0.0123330932;1.04393842;1.05078951;0.590884462;0.0401442751;49.7824704;0.000979531197;0.0138964998;0.600000509;0.0266669535;1.04009026;0.359411593;0.00769711511;10;49.7824697;0.533333;0;1.044444;0.995654622;0.995654979
21.091403;1.04009195;0.599025321;0.0128320747;0.575934093;0.0123362754;1.04394142;1.05079152;0.590888099;0.0401489547;49.7824334;0.000974546122;0.0138914952;0.600000482;0.0266669645;1.04009227;0.359414605;0.00769908783;10;49.7824327;0.533333;0;1.044444;0.995654612;0.995654993
21.092403;1.04009295;0.599031986;0.0128370897;0.575939939;0.012341073;1.04394443;1.05079253;0.590893884;0.0401536739;49.7823975;0.000967895387;0.0138881565;0.600000455;0.0266669761;1.04009328;0.359418618;0.00770205922;10;49.7823966;0.533333;0;1.044444;0.995653602;0.995654003
21.093403;1.04009394;0.599036985;0.0128421027;0.575944183;0.0123458714;1.04394744;1.05079453;0.590899106;0.0401583563;49.7823615;0.00096291217;0.0138831505;0.600000427;0.026666988;1.04009429;0.359421633;0.00770502951;10;49.7823607;0.533333;0;1.044444;0.995653592;0.995654009
21.096403;1.0400989;0.599056983;0.0128554647;0.575960624;0.0123586425;1.04395546;1.05080053;0.590913182;0.0401724131;49.7822536;0.0009429678;0.0138697958;0.600000345;0.0266670233;1.04009932;0.35943368;0.00771293613;10;49.7822527;0.533333;0;1.044444;0.995651569;0.995652004
21.097403;1.04009989;0.599063647;0.0128604715;0.575966475;0.0123634411;1.04395846;1.05080152;0.590918964;0.0401771407;49.7822186;0.000936321806;0.0138647884;0.60000032;0.0266670341;1.04010033;0.359437697;0.00771590481;10;49.7822177;0.533333;0;1.044444;0.995651564;0.995651995
21.098403;1.04010187;0.599070312;0.0128654772;0.575971775;0.0123682271;1.04396146;1.05080352;0.59092577;0.040181832;49.7821836;0.000929676924;0.013859782;0.600000297;0.0266670441;1.04010234;0.359441714;0.00771887405;10;49.7821827;0.533333;0;1.044444;0.995650559;0.995650981
21.099403;1.04010285;0.599076977;0.0128688155;0.575977627;0.0123714218;1.04396446;1.05080551;0.59093099;0.0401865252;49.7821486;0.000923032966;0.0138564439;0.600000275;0.0266670533;1.04010334;0.359445731;0.0077208442;10;49.7821477;0.533333;0;1.044444;0.995649555;0.995649963
21.100403;1.04010384;0.599085306;0.01287382;0.575985085;0.012376218;1.04396646;1.05080751;0.590936209;0.04019122;49.7821146;0.000914722897;0.0138514413;0.600000255;0.0266670615;1.04010435;0.359450749;0.00772381554;10;49.7821137;0.533333;0;1.044444;0.995649553;0.995649942
21.101403;1.04010582;0.599091969;0.0128788244;0.575990385;0.0123810014;1.04396945;1.0508085;0.590943577;0.0401959545;49.7820807;0.000908079589;0.0138464413;0.600000236;0.0266670687;1.04010636;0.359454766;0.00772678826;10;49.7820798;0.533333;0;1.044444;0.995648553;0.995648918
21.102403;1.04010681;0.599100297;0.0128821621;0.575997842;0.0123841936;1.04397245;1.0508105;0.590948797;0.040200652;49.7820467;0.000899769293;0.0138414443;0.60000022;0.0266670749;1.04010737;0.359459783;0.0077287625;10;49.7820458;0.533333;0;1.044444;0.995648554;0.995648891
21.103403;1.04010879;0.599106957;0.0128871663;0.576003142;0.0123889757;1.04397444;1.05081249;0.590955602;0.0402037644;49.7820127;0.00089312503;0.013838117;0.600000205;0.02666708;1.04010938;0.359463801;0.00773173836;10;49.7820118;0.533333;0;1.044444;0.995647557;0.995647861
21.105403;1.04011076;0.599121943;0.0128955069;0.576016452;0.0123969607;1.04398042;1.05081548;0.590969774;0.0402132009;49.7819467;0.000878167057;0.0138298053;0.600000181;0.0266670863;1.04011139;0.35947284;0.00773669538;10;49.7819459;0.533333;0;1.044444;0.995646568;0.995646798
21.106403;1.04011274;0.599130267;0.01290051;0.576023353;0.0124017432;1.04398341;1.05081748;0.590974992;0.0402179003;49.7819137;0.000869853036;0.0138248206;0.600000172;0.0266670873;1.04011339;0.359477861;0.00773967685;10;49.7819129;0.533333;0;1.044444;0.995646576;0.995646765
21.108403;1.04011471;0.599146913;0.0129088495;0.576038261;0.0124097324;1.04398838;1.05082147;0.590988595;0.0402272989;49.7818487;0.000853221127;0.0138165256;0.600000161;0.0266670852;1.04011539;0.359487905;0.0077446469;10;49.781848;0.533333;0;1.044444;0.995645595;0.9956457
21.109403;1.04011669;0.599155234;0.0129121866;0.576045162;0.0124129155;1.04399037;1.05082247;0.590995956;0.0402320362;49.7818177;0.000844903162;0.0138115476;0.600000158;0.0266670821;1.04011739;0.35949293;0.00774663601;10;49.781817;0.533333;0;1.044444;0.995644606;0.995644669
21.110403;1.04011768;0.599163555;0.012917191;0.576052614;0.0124177141;1.04399335;1.05082446;0.591004338;0.040236735;49.7817857;0.000836583795;0.0138065711;0.600000157;0.0266670778;1.04011839;0.359497955;0.00774962817;10;49.781785;0.533333;0;1.044444;0.995644618;0.995644638
21.111403;1.04011866;0.599171877;0.012922196;0.576060067;0.0124225142;1.04399633;1.05082646;0.591011133;0.0402414336;49.7817546;0.000828262901;0.0138032622;0.600000157;0.0266670727;1.04011939;0.359502981;0.00775262347;10;49.781754;0.533333;0;1.044444;0.995643632;0.995643609
21.112403;1.04012065;0.599180198;0.0129255348;0.576066965;0.0124257014;1.0439983;1.05082745;0.591018487;0.0402461704;49.7817236;0.000819940323;0.0137982876;0.600000158;0.0266670671;1.04012138;0.359508008;0.00775462184;10;49.781723;0.533333;0;1.044444;0.995643646;0.995643582
21.114403;1.04012263;0.599198504;0.0129338797;0.576083473;0.0124337068;1.04400425;1.05083144;0.591033652;0.0402539808;49.7816626;0.000801623182;0.013790006;0.600000164;0.0266670561;1.04012338;0.359519065;0.00775962719;10;49.7816621;0.533333;0;1.044444;0.99564268;0.995642537
21.115403;1.04012462;0.599206824;0.0129388854;0.576090373;0.0124385011;1.04400622;1.05083343;0.591042026;0.0402586791;49.7816326;0.000793295453;0.0137866982;0.600000169;0.0266670514;1.04012537;0.359524094;0.00776263392;10;49.7816321;0.533333;0;1.044444;0.995641699;0.995641518
21.116403;1.04012562;0.599216808;0.012942224;0.57609943;0.0124417065;1.04400919;1.05083443;0.591049372;0.0402634159;49.7816036;0.000783299633;0.0137817229;0.600000174;0.0266670476;1.04012637;0.359530123;0.00776464325;10;49.7816031;0.533333;0;1.044444;0.995641721;0.995641502
21.117403;1.04012661;0.599225125;0.0129472286;0.576106886;0.0124465161;1.04401116;1.05083642;0.591057743;0.040268115;49.7815745;0.000774969252;0.0137784132;0.60000018;0.0266670447;1.04012736;0.359535151;0.00776765513;10;49.7815741;0.533333;0;1.044444;0.995640743;0.995640488
21.118403;1.04012861;0.599235107;0.0129505655;0.576115391;0.0124497129;1.04401413;1.05083841;0.591064525;0.0402728149;49.7815455;0.000764971243;0.0137734355;0.600000186;0.0266670423;1.04012936;0.359541177;0.0077696695;10;49.7815451;0.533333;0;1.044444;0.995640768;0.995640477
21.120403;1.04013061;0.599253402;0.0129589025;0.576131907;0.0124577376;1.04401907;1.05084138;0.591081823;0.0402822565;49.7814885;0.000746640758;0.0137651418;0.600000201;0.0266670385;1.04013134;0.359552225;0.00777470465;10;49.7814881;0.533333;0;1.044444;0.99563982;0.995639462
21.121403;1.04013261;0.599263382;0.0129639022;0.576140411;0.0124625414;1.04402204;1.05084337;0.591090191;0.0402853738;49.7814605;0.000736642506;0.0137618251;0.600000209;0.0266670367;1.04013334;0.359558247;0.00777772448;10;49.7814601;0.533333;0;1.044444;0.995639847;0.995639459
21.122403;1.04013361;0.599273361;0.012967234;0.576149467;0.012465756;1.04402401;1.05084436;0.591099124;0.0402901163;49.7814334;0.000726644733;0.0137568394;0.600000217;0.0266670349;1.04013433;0.359564266;0.0077797451;10;49.781433;0.533333;0;1.044444;0.995638874;0.995638458
21.123403;1.04013461;0.59928334;0.0129722309;0.576158523;0.0124705737;1.04402698;1.05084634;0.591107495;0.0402948207;49.7814064;0.000716647309;0.0137535178;0.600000225;0.0266670328;1.04013532;0.359570283;0.00778276611;10;49.781406;0.533333;0;1.044444;0.995638901;0.995638461
21.124403;1.04013661;0.599293318;0.0129755593;0.576167024;0.0124737773;1.04402895;1.05084833;0.591115868;0.0402995247;49.7813794;0.000706649958;0.013748527;0.600000233;0.0266670305;1.04013731;0.359576298;0.00778478715;10;49.781379;0.533333;0;1.044444;0.995637928;0.995637467
21.125403;1.04013761;0.599303296;0.0129788858;0.576176077;0.0124769927;1.04403191;1.05084931;0.591124807;0.0403042664;49.7813534;0.000696652323;0.0137452003;0.60000024;0.026667028;1.0401383;0.359582311;0.00778680792;10;49.781353;0.533333;0;1.044444;0.995637953;0.995637475
21.126403;1.04013861;0.599313274;0.0129838768;0.576185129;0.0124818099;1.04403388;1.0508513;0.591133185;0.0403089685;49.7813274;0.000686653914;0.0137402044;0.600000246;0.0266670252;1.04013928;0.359588322;0.00778982808;10;49.781327;0.533333;0;1.044444;0.995636977;0.995636485
21.127403;1.04013962;0.599323252;0.0129871991;0.57619418;0.0124850235;1.04403684;1.05085328;0.591141565;0.0403120829;49.7813013;0.000676654086;0.0137368728;0.600000252;0.0266670225;1.04014027;0.359594332;0.00779184732;10;49.781301;0.533333;0;1.044444;0.995636999;0.995636496
21.128403;1.04014162;0.59933323;0.0129921859;0.576202676;0.012489826;1.04403881;1.05085427;0.59115051;0.04031682;49.7812763;0.000666652235;0.0137318722;0.600000256;0.0266670197;1.04014225;0.35960034;0.00779486531;10;49.781276;0.533333;0;1.044444;0.995637019;0.995636508
21.130403;1.04014363;0.599353186;0.0129988216;0.576220773;0.0124962444;1.04404374;1.05085824;0.591168868;0.040326212;49.7812273;0.000646641532;0.0137235302;0.600000261;0.0266670137;1.04014422;0.359612352;0.00779889591;10;49.7812269;0.533333;0;1.044444;0.995636051;0.995635534
21.131403;1.04014464;0.599363164;0.0130038048;0.576229821;0.0125010527;1.0440457;1.05085923;0.591177821;0.0403309442;49.7812033;0.000636633036;0.0137201887;0.600000262;0.0266670101;1.0401452;0.359618356;0.00780190764;10;49.7812029;0.533333;0;1.044444;0.995635062;0.995634548
21.132403;1.04014665;0.599374809;0.0130071212;0.576239916;0.0125042446;1.04404867;1.05086122;0.591186211;0.0403340506;49.7811792;0.00062495632;0.0137168447;0.600000261;0.0266670057;1.04014718;0.35962536;0.00780391654;10;49.7811789;0.533333;0;1.044444;0.995635071;0.995634562
21.133403;1.04014766;0.599384788;0.0130121044;0.576248964;0.0125090489;1.04405064;1.05086321;0.591196189;0.0403387418;49.7811562;0.0006149451;0.0137118316;0.600000258;0.0266670004;1.04014816;0.359631362;0.00780692253;10;49.7811559;0.533333;0;1.044444;0.995635076;0.995634578
21.135403;1.04014967;0.599406413;0.0130187386;0.576268666;0.0125154492;1.04405558;1.05086619;0.591215127;0.0403481579;49.7811112;0.000593253604;0.0137034651;0.60000025;0.0266669863;1.04015012;0.359644364;0.00781092601;10;49.7811109;0.533333;0;1.044444;0.995634073;0.99563361
21.136403;1.04015169;0.599416392;0.0130237236;0.576277165;0.0125202388;1.04405855;1.05086718;0.591224086;0.0403528825;49.7810891;0.000583240596;0.0137001121;0.600000245;0.0266669778;1.0401521;0.359650364;0.00781392366;10;49.7810889;0.533333;0;1.044444;0.995633065;0.995632627
21.137403;1.0401527;0.599426372;0.0130270431;0.576286219;0.0125234378;1.04406053;1.05086917;0.591234069;0.0403559808;49.7810671;0.000573227619;0.013696757;0.60000024;0.0266669688;1.04015308;0.359656364;0.00781591869;10;49.7810669;0.533333;0;1.044444;0.995633052;0.995632644
21.139403;1.04015472;0.599447997;0.0130353532;0.576305938;0.0125314378;1.04406548;1.05087216;0.591253015;0.0403653825;49.781025;0.000551535998;0.0136883749;0.600000231;0.0266669504;1.04015504;0.359669358;0.00782090157;10;49.7810249;0.533333;0;1.044444;0.995632012;0.995631678
21.140403;1.04015673;0.599459644;0.0130386769;0.576316048;0.0125346248;1.04406745;1.05087415;0.591261415;0.0403700621;49.781004;0.000539857624;0.0136850149;0.600000227;0.026666942;1.04015703;0.359676353;0.00782289014;10;49.7810039;0.533333;0;1.044444;0.995631985;0.995631694
21.141403;1.04015773;0.599469624;0.0130420015;0.576325112;0.0125378241;1.04407043;1.05087614;0.591271402;0.0403731548;49.780984;0.000529846529;0.0136799867;0.600000224;0.0266669347;1.04015802;0.359682347;0.00782487739;10;49.7809839;0.533333;0;1.044444;0.995631953;0.995631709
21.143403;1.04015975;0.59949125;0.0130503185;0.576344849;0.0125458255;1.04407438;1.05087913;0.591290352;0.0403825467;49.7809449;0.000508159746;0.0136732593;0.600000217;0.0266669244;1.04016001;0.359695331;0.00782984926;10;49.7809449;0.533333;0;1.044444;0.995630878;0.995630736
21.144403;1.04016175;0.599502896;0.0130536441;0.576354967;0.0125490131;1.04407736;1.05088013;0.591300904;0.0403872597;49.7809269;0.000496484154;0.0136682272;0.600000213;0.0266669215;1.040162;0.35970232;0.00783183437;10;49.7809269;0.533333;0;1.044444;0.995630836;0.995630749
21.148403;1.04016575;0.599546161;0.0130702838;0.576394472;0.0125650114;1.04408627;1.0508871;0.591339838;0.0404043952;49.7808548;0.000453122253;0.0136530907;0.600000194;0.0266669226;1.04016602;0.359728263;0.00784177312;10;49.7808549;0.533333;0;1.044444;0.995628647;0.995628793
21.149403;1.04016775;0.599557813;0.0130736121;0.5764046;0.0125681964;1.04408926;1.0508881;0.591350392;0.0404075152;49.7808387;0.000441450643;0.0136497225;0.600000188;0.0266669252;1.04016803;0.359735246;0.00784375829;10;49.7808389;0.533333;0;1.044444;0.9956286;0.995628804
21.150403;1.04016874;0.599569469;0.0130769412;0.576415283;0.012571393;1.04409124;1.05089009;0.591360384;0.0404121815;49.7808217;0.000429780442;0.0136446881;0.600000182;0.0266669285;1.04016903;0.35974223;0.00784574401;10;49.780822;0.533333;0;1.044444;0.995628554;0.995628815
21.151403;1.04016974;0.59957946;0.0130802708;0.576424363;0.0125745889;1.04409323;1.05089209;0.591370376;0.0404168467;49.7808057;0.000419778693;0.0136413213;0.600000174;0.0266669323;1.04017004;0.359748214;0.00784773036;10;49.780806;0.533333;0;1.044444;0.99562751;0.995627825
21.153403;1.04017173;0.599602783;0.0130885968;0.576445732;0.012582581;1.04409821;1.05089508;0.591389342;0.0404246265;49.7807757;0.000396448308;0.0136345925;0.600000157;0.0266669396;1.04017206;0.359762182;0.00785270552;10;49.780776;0.533333;0;1.044444;0.995627433;0.995627843
21.154403;1.04017373;0.599614449;0.0130919258;0.576455862;0.0125857629;1.0441002;1.05089607;0.591399899;0.0404293267;49.7807606;0.000384786521;0.0136295645;0.600000148;0.0266669425;1.04017407;0.359769168;0.00785469478;10;49.780761;0.533333;0;1.044444;0.995627401;0.995627852
21.155403;1.04017473;0.59962445;0.0130969204;0.576464943;0.0125905584;1.0441032;1.05089807;0.591409895;0.040433987;49.7807466;0.000374793568;0.0136262055;0.600000138;0.0266669443;1.04017508;0.359775153;0.0078576856;10;49.780747;0.533333;0;1.044444;0.995626372;0.99562686
21.156403;1.04017572;0.59963612;0.0131002469;0.576475624;0.0125937509;1.0441052;1.05089907;0.591420453;0.0404370979;49.7807326;0.000363135923;0.0136228487;0.600000128;0.0266669446;1.04017609;0.35978214;0.00785967831;10;49.780733;0.533333;0;1.044444;0.995626348;0.995626868
21.158403;1.04017771;0.599657799;0.0131068947;0.576495381;0.0126001344;1.0441092;1.05090307;0.591438858;0.0404464087;49.7807065;0.00034149252;0.0136144754;0.600000105;0.0266669397;1.04017812;0.359795115;0.00786366965;10;49.780707;0.533333;0;1.044444;0.995626308;0.995626883
21.159403;1.0401797;0.599669476;0.0131102153;0.576505503;0.0126033136;1.0441122;1.05090407;0.591449413;0.040449514;49.7806935;0.000329839853;0.0136111257;0.600000092;0.0266669341;1.04018013;0.359802104;0.00786566768;10;49.780694;0.533333;0;1.044444;0.995625293;0.995625889
21.164403;1.04018463;0.599726224;0.0131301216;0.576557244;0.01262248;1.04412322;1.05091208;0.591498905;0.0404712615;49.7806374;0.000273259976;0.0135927528;0.600000013;0.0266668737;1.04018519;0.359836071;0.00787766306;10;49.7806381;0.533333;0;1.044444;0.995624253;0.995624915
21.165403;1.04018661;0.599736245;0.013133433;0.576565748;0.0126256626;1.04412522;1.05091309;0.591509456;0.0404743692;49.7806274;0.000263278818;0.0135877527;0.599999997;0.0266668548;1.0401872;0.35984207;0.00787966223;10;49.7806281;0.533333;0;1.044444;0.995624252;0.995624919
21.167403;1.04018857;0.599759624;0.0131400575;0.576587061;0.0126320542;1.04413024;1.05091709;0.59152943;0.0404836887;49.7806083;0.000239982952;0.0135810906;0.599999965;0.0266668119;1.04018923;0.359856075;0.00788366254;10;49.7806092;0.533333;0;1.044444;0.995623252;0.995623925
21.170403;1.04019151;0.599793029;0.0131516709;0.576617414;0.0126432453;1.04413727;1.05092111;0.59155893;0.0404961862;49.7805833;0.000206701663;0.0135694393;0.599999926;0.0266667414;1.04019227;0.359876098;0.00789067185;10;49.7805842;0.533333;0;1.044444;0.995623268;0.995623934
21.171403;1.0401935;0.599803051;0.0131549909;0.576625906;0.0126464291;1.04413928;1.05092311;0.591568918;0.0404992765;49.7805753;0.000196716521;0.0135661132;0.599999915;0.026666718;1.04019427;0.359882111;0.00789267811;10;49.7805762;0.533333;0;1.044444;0.995623278;0.995623937
21.173403;1.04019546;0.599826429;0.0131616384;0.576647196;0.0126528198;1.04414431;1.05092612;0.591587872;0.0405070918;49.7805613;0.000173407671;0.0135594633;0.5999999;0.0266666734;1.04019629;0.359896146;0.00789669619;10;49.7805623;0.533333;0;1.044444;0.995622303;0.995622948
21.174403;1.04019644;0.599836449;0.0131666321;0.576656238;0.0126576167;1.04414633;1.05092713;0.591598424;0.0405118157;49.7805553;0.000163417437;0.0135544727;0.599999895;0.0266666524;1.0401973;0.359902168;0.00789970826;10;49.7805563;0.533333;0;1.044444;0.995622318;0.995622954
21.177403;1.04019939;0.599869842;0.0131766245;0.57668656;0.0126671978;1.04415338;1.05093214;0.59162737;0.0405243315;49.7805382;0.000130104886;0.0135445053;0.599999895;0.026666595;1.04020031;0.359922251;0.00790575844;10;49.7805393;0.533333;0;1.044444;0.995622369;0.995622975
21.178403;1.04020138;0.599879861;0.0131799583;0.576695043;0.0126703784;1.04415539;1.05093315;0.591637923;0.0405274725;49.7805342;0.000120108481;0.0135411849;0.5999999;0.0266665781;1.0402023;0.359928284;0.00790777979;10;49.7805353;0.533333;0;1.044444;0.995622387;0.995622982
21.184403;1.04020732;0.599944983;0.0132016439;0.576754093;0.0126911297;1.04416846;1.05094222;0.591694772;0.0405525296;49.7805141;5.50831592e-05;0.0135196231;0.599999966;0.0266665096;1.04020826;0.359967503;0.00792094934;10;49.7805154;0.533333;0;1.044444;0.99562149;0.995622008
21.185403;1.04020932;0.599955005;0.013206649;0.576762587;0.0126959094;1.04417046;1.05094423;0.591703169;0.0405572106;49.7805121;4.5071145e-05;0.013514643;0.599999981;0.0266665049;1.04021025;0.35997354;0.00792398371;10;49.7805134;0.533333;0;1.044444;0.995621505;0.995622008
21.188403;1.04021233;0.599986735;0.0132166636;0.576791355;0.0127054717;1.04417748;1.05094828;0.591731067;0.0405681513;49.780509;1.33590293e-05;0.0135046985;0.60000002;0.0266665028;1.04021321;0.359992645;0.00793009262;10;49.7805105;0.533333;0;1.044444;0.995621546;0.995622
21.191403;1.04021536;0.600016795;0.0132266729;0.576818557;0.0127150267;1.0441845;1.05095332;0.591758406;0.0405806332;49.780509;-1.66887652e-05;0.0134930778;0.600000046;0.0266665137;1.04021616;0.36001073;0.00793620118;10;49.7805105;0.533333;0;1.044444;0.99562058;0.995620986
21.192403;1.04021637;0.60002848;0.0132316751;0.576829234;0.0127198129;1.04418651;1.05095433;0.591767367;0.0405853477;49.7805099;-2.83691378e-05;0.0134897575;0.600000051;0.0266665188;1.04021715;0.360017752;0.00793923493;10;49.7805115;0.533333;0;1.044444;0.995620589;0.995620981
21.193403;1.04021838;0.600038498;0.0132350106;0.576837758;0.0127229842;1.04418852;1.05095635;0.591777353;0.0405884378;49.7805109;-3.83810655e-05;0.0134864359;0.600000054;0.0266665241;1.04021914;0.360023771;0.00794126647;10;49.7805126;0.533333;0;1.044444;0.995620598;0.995620976
21.194403;1.0402194;0.600048516;0.0132383465;0.576846839;0.0127261674;1.04419053;1.05095735;0.591786316;0.0405931523;49.7805129;-4.83910906e-05;0.0134831128;0.600000057;0.0266665293;1.04022012;0.360029786;0.00794329532;10;49.7805146;0.533333;0;1.044444;0.995620605;0.995620972
21.195403;1.04022041;0.600058533;0.0132416834;0.576855923;0.0127293505;1.04419254;1.05095936;0.591794718;0.0405962418;49.7805149;-5.83992618e-05;0.0134797881;0.600000059;0.0266665342;1.04022111;0.360035798;0.00794532114;10;49.7805166;0.533333;0;1.044444;0.99562061;0.995620969
21.199403;1.04022449;0.600096923;0.0132567061;0.576890666;0.012743687;1.0442016;1.05096539;0.591829457;0.0406118424;49.7805269;-9.67480426e-05;0.0134648039;0.600000071;0.0266665478;1.04022505;0.360058812;0.00795439421;10;49.7805286;0.533333;0;1.044444;0.99562062;0.995620967
