time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.200403;1.04022651;0.600106935;0.0132600462;0.576899199;0.0127468595;1.04420362;1.0509664;0.591838424;0.0406165516;49.7805299;-0.000106746873;0.0134614704;0.600000074;0.0266665494;1.04022703;0.360064809;0.00795640613;10;49.7805316;0.533333;0;1.044444;0.99562062;0.995620969
21.203403;1.04022957;0.600135298;0.0132700624;0.576924845;0.012756417;1.04421068;1.05097141;0.59186262;0.0406274208;49.7805439;-0.000135063663;0.0134497979;0.600000085;0.0266665523;1.04022998;0.360081785;0.00796242896;10;49.7805455;0.533333;0;1.044444;0.995620617;0.995620978
21.205403;1.04023161;0.600153647;0.0132767352;0.576941398;0.0127627918;1.04421473;1.05097443;0.591878412;0.0406352028;49.7805549;-0.000153377736;0.013443126;0.600000091;0.0266665554;1.04023195;0.360092761;0.00796643291;10;49.7805565;0.533333;0;1.044444;0.995620615;0.995620984
21.206403;1.04023263;0.600161986;0.0132817369;0.57694887;0.0127675821;1.04421776;1.05097544;0.591887383;0.0406399053;49.7805609;-0.000161699777;0.0134397911;0.600000092;0.0266665581;1.04023293;0.360097749;0.00796943117;10;49.7805625;0.533333;0;1.044444;0.995620615;0.995620986
21.207403;1.04023365;0.600171991;0.013285071;0.57695794;0.0127707708;1.04421978;1.05097744;0.591894204;0.0406429834;49.7805669;-0.000171687666;0.0134364575;0.600000093;0.0266665617;1.04023391;0.360103735;0.00797142687;10;49.7805685;0.533333;0;1.044444;0.995620615;0.995620987
21.208403;1.04023467;0.600180326;0.0132884042;0.576965408;0.0127739603;1.04422181;1.05097845;0.591903174;0.0406476863;49.780574;-0.000180008285;0.0134331256;0.600000093;0.0266665663;1.04023489;0.360108721;0.00797342012;10;49.7805755;0.533333;0;1.044444;0.995620617;0.995620988
21.209403;1.04023669;0.600190327;0.0132917367;0.57697392;0.0127771386;1.04422384;1.05097945;0.591910557;0.0406508041;49.780581;-0.000189995176;0.0134297959;0.600000094;0.0266665721;1.04023688;0.360114706;0.00797541116;10;49.7805824;0.533333;0;1.044444;0.99562062;0.995620987
21.210403;1.04023772;0.60019866;0.0132950683;0.576981382;0.0127803304;1.04422587;1.05098146;0.591918962;0.0406554698;49.780588;-0.000198315171;0.0134248019;0.600000094;0.0266665791;1.04023786;0.360119691;0.00797740033;10;49.7805894;0.533333;0;1.044444;0.995620624;0.995620986
21.213403;1.04024079;0.60022532;0.0133050599;0.577005361;0.012789912;1.04423297;1.05098546;0.591942122;0.0406663764;49.7806121;-0.000224942038;0.0134148356;0.600000095;0.0266666059;1.04024081;0.360135647;0.00798336172;10;49.7806134;0.533333;0;1.044444;0.995621646;0.995621977
21.214403;1.04024182;0.60023365;0.0133100565;0.577012817;0.0127947093;1.044235;1.05098746;0.591948936;0.0406710443;49.7806201;-0.000233262827;0.0134115189;0.600000095;0.0266666156;1.04024179;0.360140632;0.00798634882;10;49.7806214;0.533333;0;1.044444;0.995621656;0.995621973
21.216403;1.04024387;0.600250314;0.0133167173;0.577027727;0.0128010997;1.04423905;1.05099045;0.591963124;0.040677248;49.7806382;-0.00024990728;0.0134048943;0.600000092;0.0266666337;1.04024376;0.360150604;0.00799032567;10;49.7806393;0.533333;0;1.044444;0.995621679;0.995621962
21.217403;1.0402459;0.600258646;0.0133200487;0.577034626;0.0128042822;1.04424208;1.05099145;0.591970498;0.0406819557;49.7806483;-0.000258231665;0.0133999198;0.60000009;0.0266666417;1.04024574;0.360155591;0.0079923157;10;49.7806493;0.533333;0;1.044444;0.995621692;0.995621956
21.224403;1.04025302;0.600313655;0.01334507;0.577083614;0.0128282333;1.0442572;1.05100141;0.592018809;0.0407084662;49.7807235;-0.000313228889;0.0133751616;0.600000049;0.0266666633;1.04025265;0.360188503;0.00800726003;10;49.7807242;0.533333;0;1.044444;0.995622821;0.995622912
21.225403;1.04025403;0.600320326;0.0133484115;0.577089471;0.0128314235;1.0442592;1.0510034;0.592024025;0.0407115546;49.7807356;-0.000319904254;0.0133718675;0.60000004;0.0266666591;1.04025364;0.360192493;0.0080092504;10;49.7807362;0.533333;0;1.044444;0.995622844;0.995622908
21.226403;1.04025604;0.600326999;0.0133517544;0.577094773;0.012834601;1.04426121;1.05100439;0.59203139;0.0407162683;49.7807476;-0.000326581618;0.0133685731;0.600000029;0.0266666531;1.04025563;0.360196483;0.00801123983;10;49.7807482;0.533333;0;1.044444;0.995622865;0.995622904
21.227403;1.04025705;0.600335338;0.0133550983;0.577102233;0.0128377908;1.04426321;1.05100538;0.592037168;0.0407193969;49.7807596;-0.000334927473;0.0133652781;0.600000018;0.0266666456;1.04025662;0.360201474;0.00801322841;10;49.7807601;0.533333;0;1.044444;0.995622886;0.995622902
21.228403;1.04025806;0.600342013;0.0133584435;0.577108092;0.0128409808;1.04426522;1.05100737;0.592042383;0.0407240731;49.7807726;-0.000341608331;0.013361982;0.600000005;0.0266666372;1.04025761;0.360205464;0.00801521626;10;49.7807731;0.533333;0;1.044444;0.995622906;0.9956229
21.230403;1.04026008;0.600357031;0.0133651362;0.577121412;0.0128473621;1.04427022;1.05101035;0.592054959;0.0407302931;49.7807987;-0.000356641193;0.0133553853;0.599999976;0.0266666192;1.04025959;0.360214443;0.00801919041;10;49.7807991;0.533333;0;1.044444;0.995623944;0.995623901
21.232403;1.04026209;0.600370382;0.0133734957;0.577133133;0.0128553489;1.04427423;1.05101233;0.592066508;0.0407381377;49.7808257;-0.000370011835;0.0133471146;0.599999942;0.0266666023;1.04026156;0.360222416;0.00802416273;10;49.780826;0.533333;0;1.044444;0.995623978;0.995623904
21.233403;1.0402631;0.600377058;0.0133768415;0.577138995;0.0128585426;1.04427623;1.05101432;0.59207172;0.0407412288;49.7808398;-0.000376697975;0.013343809;0.599999925;0.0266665945;1.04026255;0.360226401;0.00802614807;10;49.78084;0.533333;0;1.044444;0.995623993;0.995623907
21.234403;1.0402651;0.600383733;0.0133801867;0.577144302;0.0128617245;1.04427924;1.05101531;0.592077494;0.0407459451;49.7808548;-0.00038338425;0.013340501;0.599999907;0.0266665872;1.04026454;0.360230385;0.0080281329;10;49.780855;0.533333;0;1.044444;0.995624009;0.99562391
21.237403;1.04026811;0.600402089;0.0133902195;0.57716029;0.0128713081;1.04428526;1.05102028;0.592093691;0.0407568492;49.7808988;-0.000401774752;0.0133305611;0.599999856;0.0266665667;1.04026751;0.360241333;0.00803408641;10;49.7808989;0.533333;0;1.044444;0.995625052;0.99562492
21.239403;1.04027012;0.600413765;0.0133985729;0.577170422;0.0128792991;1.04428928;1.05102227;0.592105236;0.0407647013;49.7809289;-0.000413474938;0.0133222538;0.599999826;0.0266665537;1.04026949;0.3602483;0.00803905581;10;49.7809289;0.533333;0;1.044444;0.995625082;0.995624929
21.241403;1.04027212;0.600427106;0.0134052588;0.577182163;0.0128856893;1.04429431;1.05102525;0.592114624;0.0407709296;49.7809609;-0.00042683558;0.0133156;0.599999801;0.0266665411;1.04027147;0.36025627;0.00804302451;10;49.7809609;0.533333;0;1.044444;0.995626112;0.99562594
21.242403;1.04027313;0.600432108;0.0134086013;0.577186432;0.0128888856;1.04429632;1.05102724;0.592118241;0.0407756101;49.7809769;-0.00043184681;0.0133122676;0.599999792;0.0266665351;1.04027247;0.360259256;0.00804500823;10;49.7809769;0.533333;0;1.044444;0.995626128;0.995625945
21.243403;1.04027513;0.600437109;0.0134119435;0.577190147;0.0128920704;1.04429834;1.05102823;0.592124004;0.0407787438;49.7809929;-0.000436856461;0.0133089313;0.599999785;0.0266665295;1.04027446;0.360262242;0.00804699151;10;49.7809928;0.533333;0;1.044444;0.995626144;0.99562595
21.244403;1.04027613;0.600443775;0.0134152854;0.577196019;0.0128952684;1.04430035;1.05102922;0.592128177;0.0407818776;49.7810099;-0.00044353124;0.0133055912;0.599999782;0.0266665244;1.04027546;0.360266228;0.00804897433;10;49.7810098;0.533333;0;1.044444;0.995626161;0.995625955
21.247403;1.04027913;0.600458765;0.013425308;0.577208827;0.0129048651;1.04430741;1.0510332;0.592141705;0.040792828;49.7810599;-0.000458548432;0.0132938829;0.599999786;0.0266665146;1.04027847;0.360275177;0.00805491848;10;49.7810598;0.533333;0;1.044444;0.995627214;0.995626972
21.248403;1.04028013;0.600463759;0.013430314;0.577213093;0.0129096666;1.04430944;1.05103519;0.592145306;0.0407975106;49.7810779;-0.000463552691;0.0132905298;0.599999792;0.0266665136;1.04027948;0.360278156;0.00805789785;10;49.7810778;0.533333;0;1.044444;0.995627232;0.995626978
21.250403;1.04028212;0.600473741;0.0134369891;0.577221623;0.0129160666;1.04431348;1.05103818;0.592153067;0.0408037468;49.7811129;-0.000473560007;0.013283817;0.599999807;0.0266665163;1.04028149;0.360284112;0.00806185343;10;49.7811128;0.533333;0;1.044444;0.995627266;0.995626991
21.251403;1.04028312;0.600478729;0.0134403245;0.577225886;0.0129192677;1.04431549;1.05103918;0.592157229;0.0408068869;49.7811309;-0.000478563266;0.013280458;0.599999815;0.02666652;1.0402825;0.360287088;0.00806383018;10;49.7811308;0.533333;0;1.044444;0.995628282;0.995627998
21.252403;1.04028512;0.600483715;0.0134436584;0.577229591;0.0129224574;1.04431851;1.05104017;0.592161391;0.0408116151;49.781149;-0.000483566309;0.0132770978;0.599999824;0.0266665252;1.04028451;0.360290064;0.00806580691;10;49.7811488;0.533333;0;1.044444;0.995628297;0.995628005
21.255403;1.0402881;0.600496992;0.0134536521;0.577240759;0.0129320693;1.04432453;1.05104517;0.592171172;0.040822564;49.781204;-0.000496906536;0.0132653444;0.599999849;0.0266665486;1.04028754;0.360297992;0.00807174024;10;49.7812038;0.533333;0;1.044444;0.995629341;0.995629027
21.256403;1.0402891;0.6005003;0.0134586474;0.577243409;0.0129368765;1.04432653;1.05104617;0.59217534;0.040825715;49.781223;-0.000500241269;0.0132619815;0.599999857;0.0266665581;1.04028855;0.360299968;0.00807471913;10;49.7812228;0.533333;0;1.044444;0.995629354;0.995629034
21.259403;1.0402921;0.600513545;0.0134686276;0.577254551;0.0129464921;1.0443335;1.05105018;0.592184119;0.0408367267;49.78128;-0.000513578382;0.0132518961;0.599999874;0.026666589;1.04029159;0.360307898;0.00808065849;10;49.7812798;0.533333;0;1.044444;0.99563039;0.995630062
21.260403;1.0402941;0.600516846;0.0134719534;0.577256638;0.0129496839;1.04433548;1.05105118;0.592186706;0.0408398854;49.781299;-0.000516913609;0.0132485359;0.599999878;0.0266666002;1.04029361;0.360309875;0.00808263939;10;49.7812988;0.533333;0;1.044444;0.995630401;0.995630072
21.263403;1.0402971;0.60052674;0.0134819316;0.577264553;0.0129592916;1.0443424;1.0510562;0.592194923;0.0408508793;49.7813579;-0.000526923276;0.0132367928;0.599999883;0.02666664;1.04029667;0.360315813;0.00808858689;10;49.7813578;0.533333;0;1.044444;0.995631427;0.995631106
21.265403;1.04029911;0.600533335;0.0134902533;0.577269823;0.0129672941;1.04434634;1.05105822;0.592200092;0.0408572097;49.7813979;-0.000533600065;0.0132300792;0.599999884;0.0266666739;1.04029871;0.360319776;0.00809355741;10;49.7813978;0.533333;0;1.044444;0.995631438;0.995631126
21.266403;1.04030012;0.600536634;0.0134935823;0.577272458;0.0129704934;1.04434831;1.05106023;0.592202112;0.040860337;49.7814179;-0.0005369389;0.013226724;0.599999883;0.0266666931;1.04029973;0.360321758;0.00809554489;10;49.7814178;0.533333;0;1.044444;0.995632442;0.995632135
21.268403;1.04030215;0.600543231;0.0135002435;0.577277723;0.0129768904;1.04435224;1.05106225;0.59220569;0.0408682561;49.7814579;-0.000543615469;0.0132200156;0.599999881;0.026666735;1.04030176;0.360325726;0.00809952517;10;49.7814578;0.533333;0;1.044444;0.995632445;0.995632148
21.269403;1.04030416;0.600544864;0.0135035753;0.577278197;0.0129800754;1.0443552;1.05106426;0.592207709;0.0408713835;49.7814789;-0.000545285723;0.0132149953;0.599999879;0.0266667572;1.04030378;0.360326712;0.00810151838;10;49.7814788;0.533333;0;1.044444;0.995632445;0.995632152
21.270403;1.04030518;0.600548164;0.0135069076;0.577280827;0.0129832716;1.04435717;1.05106528;0.59221029;0.0408745495;49.7814989;-0.000548621383;0.013211642;0.599999875;0.0266667798;1.04030479;0.360328698;0.00810351394;10;49.7814988;0.533333;0;1.044444;0.995633443;0.995633155
21.276403;1.04031135;0.600563016;0.0135285587;0.577291779;0.0130040275;1.04436996;1.05107335;0.592218288;0.0408966239;49.781624;-0.000563606749;0.0131898614;0.599999831;0.026666905;1.04031087;0.360337638;0.00811654236;10;49.7816238;0.533333;0;1.044444;0.995634424;0.995634144
21.277403;1.04031239;0.60056467;0.0135318878;0.577292801;0.0130072158;1.04437193;1.05107436;0.592220863;0.040899784;49.781645;-0.000565265991;0.0131865116;0.59999982;0.0266669222;1.04031188;0.360338629;0.00811855686;10;49.7816448;0.533333;0;1.044444;0.99563542;0.995635139
21.278403;1.04031442;0.600566326;0.013535217;0.577293267;0.0130103903;1.0443739;1.05107637;0.592221288;0.0409029039;49.781667;-0.000566923917;0.0131831632;0.599999808;0.0266669381;1.04031389;0.360339621;0.00812057417;10;49.7816668;0.533333;0;1.044444;0.995635416;0.995635135
21.280403;1.04031649;0.600569647;0.0135418773;0.577295311;0.0130167609;1.04437884;1.05107838;0.592223264;0.0409092171;49.781709;-0.000570236372;0.013176472;0.599999785;0.0266669658;1.04031591;0.360341604;0.0081246162;10;49.7817088;0.533333;0;1.044444;0.995636409;0.995636128
21.281403;1.04031752;0.600571311;0.0135468759;0.577296333;0.0130215465;1.04438082;1.05108039;0.592223687;0.040912332;49.781731;-0.000571891225;0.0131731295;0.599999774;0.0266669775;1.04031693;0.360342596;0.00812764002;10;49.7817307;0.533333;0;1.044444;0.995636406;0.995636126
21.285403;1.04032165;0.600576311;0.0135602213;0.577298827;0.0130342659;1.04438874;1.0510854;0.592225491;0.0409264692;49.7818171;-0.000576844993;0.0131581172;0.599999748;0.0266670131;1.04032099;0.360345572;0.00813574197;10;49.7818167;0.533333;0;1.044444;0.995637397;0.995637141
21.286403;1.04032368;0.600577979;0.0135635626;0.5772993;0.013037429;1.04439173;1.0510864;0.59222648;0.0409296092;49.7818381;-0.000578503175;0.0131547863;0.599999747;0.0266670205;1.040323;0.360346569;0.00813776826;10;49.7818377;0.533333;0;1.044444;0.995638394;0.99563815
21.287403;1.04032471;0.60057798;0.013566906;0.577298726;0.0130406029;1.04439372;1.0510884;0.592225321;0.0409327071;49.7818601;-0.000578496621;0.0131514571;0.599999749;0.026667028;1.04032402;0.360346568;0.00813979513;10;49.7818597;0.533333;0;1.044444;0.99563839;0.99563816
21.288403;1.04032574;0.600579649;0.0135702513;0.577299756;0.0130437754;1.04439572;1.0510894;0.59222631;0.0409358413;49.7818821;-0.00058015868;0.0131481291;0.599999753;0.0266670357;1.04032503;0.36034757;0.00814182276;10;49.7818816;0.533333;0;1.044444;0.995638385;0.995638172
21.291403;1.04032881;0.600581324;0.013581963;0.577299648;0.0130548874;1.04440172;1.0510934;0.592225551;0.0409467749;49.781947;-0.000581821417;0.0131364847;0.59999978;0.0266670604;1.04032807;0.360348596;0.00814890947;10;49.7819466;0.533333;0;1.044444;0.995639363;0.995639217
21.292403;1.04032984;0.600581328;0.0135853131;0.577299079;0.0130580556;1.04440472;1.05109441;0.59222496;0.0409498989;49.781969;-0.000581822413;0.0131331599;0.599999793;0.026667069;1.04032908;0.360348611;0.00815093879;10;49.7819686;0.533333;0;1.044444;0.995640355;0.995640234
21.293403;1.04033086;0.600581333;0.0135886631;0.577298512;0.0130612236;1.04440673;1.05109641;0.592223808;0.0409529816;49.781991;-0.000581824079;0.0131298353;0.599999807;0.0266670776;1.04033009;0.360348629;0.00815296779;10;49.7819905;0.533333;0;1.044444;0.995640345;0.995640251
21.294403;1.04033187;0.600581339;0.0135920129;0.577297946;0.0130643915;1.04440874;1.05109741;0.592224808;0.0409561011;49.782013;-0.000581826315;0.0131265101;0.599999823;0.0266670861;1.04033111;0.36034865;0.0081549961;10;49.7820125;0.533333;0;1.044444;0.995640336;0.995640269
21.295403;1.04033389;0.600581346;0.0135953619;0.577296827;0.0130675475;1.04441075;1.05109842;0.592224224;0.0409592189;49.782034;-0.000581829124;0.0131231839;0.59999984;0.0266670942;1.04033312;0.360348672;0.00815702323;10;49.7820335;0.533333;0;1.044444;0.995640326;0.995640288
21.296403;1.0403349;0.600581354;0.0135987104;0.577296263;0.0130707171;1.04441276;1.05109942;0.592223643;0.0409623354;49.782056;-0.00058183254;0.0131198567;0.599999858;0.0266671017;1.04033413;0.360348695;0.00815904863;10;49.7820555;0.533333;0;1.044444;0.995641316;0.995641307
21.297403;1.0403359;0.600581364;0.0136020583;0.5772957;0.013073888;1.04441477;1.05110143;0.5922225;0.0409654119;49.7820779;-0.000581836594;0.0131165279;0.599999876;0.0266671083;1.04033514;0.360348719;0.00816107169;10;49.7820774;0.533333;0;1.044444;0.995641307;0.995641326
21.298403;1.04033691;0.600581376;0.0136054055;0.57729514;0.0130770605;1.04441778;1.05110243;0.592221922;0.0409685265;49.7820999;-0.0005818413;0.0131131972;0.599999896;0.0266671137;1.04033615;0.360348743;0.00816309184;10;49.7820994;0.533333;0;1.044444;0.995641299;0.995641346
21.299403;1.0403379;0.600581388;0.0136104185;0.577294582;0.0130818369;1.04441979;1.05110344;0.592219762;0.0409732258;49.7821219;-0.000581846629;0.013108198;0.599999917;0.0266671172;1.04033716;0.360348766;0.00816610853;10;49.7821214;0.533333;0;1.044444;0.995642291;0.995642367
21.303403;1.04034185;0.600579768;0.0136237988;0.577290774;0.0130945533;1.04442786;1.05110846;0.592215348;0.0409856335;49.7822088;-0.000580206977;0.0130948484;0.600000009;0.0266671039;1.0403412;0.360347841;0.00817413235;10;49.7822083;0.533333;0;1.044444;0.995643269;0.995643453
21.304403;1.04034283;0.600579779;0.0136271438;0.577290228;0.0130977375;1.04443087;1.05111046;0.592214227;0.040988705;49.7822308;-0.000580215507;0.0130915066;0.600000033;0.0266670937;1.04034221;0.360347853;0.00817612623;10;49.7822302;0.533333;0;1.044444;0.995643265;0.995643474
21.305052;1.04034381;0.600578119;0.0136288181;0.577288078;0.0130993232;1.04443188;1.05111147;0.592213669;0.0409902375;49.7822448;-0.000578554758;0.0130881669;0.600000049;0.026667086;1.04034322;0.360346859;0.0081771201;10;49.7822442;0.533333;0;1.044444;0.995644262;0.995644488
21.307948;1.04034671;0.600576483;0.0136405209;0.577284847;0.0131104974;1.04443793;1.05111447;0.592208854;0.0409995732;49.7823077;-0.000576918805;0.013078131;0.600000119;0.0266670433;1.04034623;0.360345869;0.0081840677;10;49.7823071;0.533333;0;1.044444;0.995645251;0.99564554
21.308948;1.04034866;0.600574827;0.0136438669;0.577282149;0.0131136803;1.04443995;1.05111648;0.592206163;0.0410026463;49.7823287;-0.000575263816;0.0130747831;0.600000142;0.0266670267;1.04034823;0.360344865;0.00818604248;10;49.7823281;0.533333;0;1.044444;0.995645246;0.995645555
21.311948;1.04035152;0.600571531;0.0136539032;0.577277325;0.0131232783;1.044447;1.0511195;0.592201383;0.0410119864;49.7823936;-0.000571965187;0.0130647331;0.600000207;0.0266669715;1.04035122;0.360342835;0.00819195274;10;49.782393;0.533333;0;1.044444;0.995646228;0.99564659
21.312948;1.04035246;0.600569879;0.0136572476;0.577275184;0.0131264807;1.04444902;1.0511215;0.592198702;0.0410150621;49.7824146;-0.000570308891;0.0130613815;0.600000227;0.0266669513;1.04035222;0.360341819;0.0081939189;10;49.782414;0.533333;0;1.044444;0.995646221;0.995646598
21.315948;1.04035531;0.600564923;0.0136672765;0.577268757;0.0131360952;1.04445506;1.05112453;0.592192352;0.041024407;49.7824786;-0.000565334714;0.0130496568;0.600000285;0.0266668834;1.04035518;0.360338755;0.00819980542;10;49.7824779;0.533333;0;1.044444;0.995647197;0.995647612
21.316948;1.04035625;0.600563269;0.0136706179;0.577266616;0.013139302;1.04445807;1.05112653;0.592189671;0.0410274821;49.7824996;-0.000563675186;0.0130463033;0.600000302;0.0266668579;1.04035617;0.360337729;0.00820176399;10;49.7824989;0.533333;0;1.044444;0.995648188;0.995648614
21.317948;1.0403582;0.600561615;0.0136756251;0.577263917;0.013144099;1.04446008;1.05112754;0.592187551;0.0410305959;49.7825205;-0.000562014909;0.0130429493;0.600000318;0.0266668308;1.04035815;0.360336702;0.00820472132;10;49.7825199;0.533333;0;1.044444;0.995648177;0.995648614
21.318948;1.04035915;0.600559959;0.0136789647;0.577261774;0.0131473069;1.0444621;1.05112855;0.592185429;0.0410337093;49.7825415;-0.000560353649;0.0130395954;0.600000332;0.0266668025;1.04035913;0.360335674;0.00820667796;10;49.7825409;0.533333;0;1.044444;0.995648165;0.995648613
21.319948;1.04036009;0.600558301;0.0136823034;0.577259629;0.013150515;1.04446411;1.05113056;0.592182743;0.0410383691;49.7825625;-0.000558691125;0.0130362417;0.600000345;0.0266667731;1.04036011;0.360334646;0.00820863447;10;49.7825619;0.533333;0;1.044444;0.995649152;0.995649611
21.324948;1.04036484;0.600546659;0.0137006523;0.577245688;0.013168153;1.04447515;1.05113661;0.592168363;0.041053899;49.7826665;-0.00054701754;0.0130178215;0.600000374;0.0266666191;1.04036498;0.360327512;0.00821943113;10;49.782666;0.533333;0;1.044444;0.995650068;0.995650592
21.325948;1.04036679;0.600544995;0.0137039863;0.57724298;0.0131713461;1.04447717;1.05113762;0.592164644;0.0410570136;49.7826865;-0.000545344127;0.0130144748;0.600000373;0.0266665891;1.04036695;0.360326487;0.00822139651;10;49.7826861;0.533333;0;1.044444;0.995651047;0.995651587
21.326948;1.04036775;0.600541666;0.0137073194;0.577239224;0.0131745513;1.04448018;1.05113963;0.592161947;0.0410600896;49.7827076;-0.000542002908;0.0130111295;0.600000368;0.0266665601;1.04036793;0.360324464;0.00822336489;10;49.7827071;0.533333;0;1.044444;0.995651025;0.995651581
21.327948;1.0403687;0.600538336;0.0137106513;0.577235468;0.0131777559;1.04448219;1.05114064;0.592158227;0.0410632056;49.7827276;-0.000538660738;0.0130077858;0.600000362;0.026666532;1.0403689;0.360322442;0.00822533658;10;49.7827271;0.533333;0;1.044444;0.995651002;0.995651574
21.328948;1.04036966;0.600536674;0.0137139819;0.577233313;0.0131809604;1.0444842;1.05114165;0.592156092;0.0410663225;49.7827476;-0.00053698444;0.0130027773;0.600000353;0.026666505;1.04036987;0.36032142;0.00822731175;10;49.7827472;0.533333;0;1.044444;0.995651979;0.995652567
21.329948;1.04037062;0.600533345;0.0137173112;0.577229556;0.0131841649;1.04448621;1.05114266;0.592152373;0.0410694403;49.7827676;-0.000533640911;0.0129994374;0.600000341;0.026666479;1.04037084;0.3603194;0.0082292904;10;49.7827672;0.533333;0;1.044444;0.995651954;0.995652559
21.330948;1.04037158;0.600531684;0.0137206389;0.5772274;0.0131873698;1.04448822;1.05114466;0.59214809;0.0410725197;49.7827877;-0.000531963805;0.0129960991;0.600000327;0.0266664539;1.04037182;0.360318382;0.00823127234;10;49.7827873;0.533333;0;1.044444;0.995651929;0.99565255
21.332948;1.04037352;0.600525029;0.0137289557;0.577219887;0.0131953832;1.04449324;1.05114668;0.592142239;0.0410787581;49.7828277;-0.000525276639;0.0129894261;0.600000293;0.0266664051;1.04037377;0.360314349;0.00823624485;10;49.7828274;0.533333;0;1.044444;0.995652877;0.99565353
21.333948;1.04037549;0.600521702;0.0137322782;0.577215578;0.0131985768;1.04449525;1.05114868;0.592137957;0.0410818387;49.7828478;-0.000521933678;0.0129844245;0.600000274;0.0266663812;1.04037574;0.360312335;0.00823823487;10;49.7828474;0.533333;0;1.044444;0.995652851;0.99565352
21.335948;1.04037744;0.600516715;0.0137389179;0.577209674;0.0132049895;1.04450026;1.05115069;0.592130523;0.0410880794;49.7828868;-0.000516916495;0.0129777573;0.600000235;0.026666334;1.0403777;0.360309313;0.00824222158;10;49.7828865;0.533333;0;1.044444;0.995653799;0.995654497
21.336948;1.04037842;0.600513389;0.0137439022;0.577205923;0.0132097975;1.04450226;1.05115169;0.592126807;0.0410912005;49.7829059;-0.000513575878;0.0129744249;0.600000216;0.0266663105;1.04037868;0.360307305;0.00824521827;10;49.7829055;0.533333;0;1.044444;0.995653773;0.995654484
21.337948;1.04037941;0.600510063;0.0137472186;0.577202174;0.013213003;1.04450426;1.0511537;0.592122529;0.041094283;49.7829249;-0.000510236274;0.0129710933;0.600000199;0.0266662875;1.04037966;0.360305297;0.0082472172;10;49.7829245;0.533333;0;1.044444;0.995653748;0.995654471
21.338948;1.0403804;0.600506739;0.0137505339;0.577198426;0.0132162082;1.04450626;1.0511547;0.592120399;0.0410974052;49.7829439;-0.0005068977;0.0129660957;0.600000181;0.0266662654;1.04038065;0.36030329;0.00824921817;10;49.7829436;0.533333;0;1.044444;0.995654724;0.995655458
21.339948;1.0403824;0.600503413;0.0137538484;0.577194125;0.0132194003;1.04450926;1.0511557;0.592115097;0.0411005278;49.782963;-0.00050356008;0.0129627655;0.600000165;0.0266662447;1.04038264;0.360301284;0.0082512209;10;49.7829626;0.533333;0;1.044444;0.995654701;0.995655444
21.342948;1.04038541;0.600493441;0.0137654588;0.577182895;0.0132306125;1.04451524;1.05115971;0.592103375;0.0411098579;49.783019;-0.000493551909;0.0129527817;0.600000118;0.0266661962;1.04038563;0.360295264;0.00825823629;10;49.7830187;0.533333;0;1.044444;0.99565564;0.995656402
21.343948;1.04038643;0.600490116;0.0137687743;0.577179155;0.0132338129;1.04451824;1.05116171;0.592099089;0.0411129421;49.7830371;-0.000490217454;0.0129477899;0.600000102;0.0266661853;1.04038663;0.360293255;0.00826024257;10;49.7830367;0.533333;0;1.044444;0.995655622;0.995656388
21.345948;1.04038846;0.600481799;0.0137754078;0.577170078;0.0132402064;1.04452222;1.0511637;0.592091633;0.0411191903;49.7830741;-0.000481885452;0.0129411445;0.600000069;0.0266661712;1.04038864;0.360288236;0.00826425466;10;49.7830738;0.533333;0;1.044444;0.995656592;0.995657356
21.346948;1.04039048;0.600478472;0.0137803924;0.577165787;0.0132449883;1.04452421;1.0511647;0.592086315;0.0411223158;49.7830921;-0.000478554869;0.0129378242;0.600000052;0.026666168;1.04039065;0.360286225;0.00826725995;10;49.7830918;0.533333;0;1.044444;0.995656579;0.995657339
21.347948;1.04039151;0.600475145;0.0137837114;0.577162053;0.0132481783;1.0445272;1.0511667;0.592082017;0.0411269888;49.7831102;-0.000475225523;0.0129328394;0.600000035;0.0266661672;1.04039165;0.360284213;0.00826926462;10;49.7831099;0.533333;0;1.044444;0.995656567;0.995657319
21.351948;1.04039563;0.600458498;0.013798668;0.577143926;0.0132625239;1.04453612;1.05117166;0.592064903;0.0411394736;49.7831802;-0.000458582442;0.0129179224;0.599999962;0.0266661912;1.04039568;0.360274173;0.0082782771;10;49.7831799;0.533333;0;1.044444;0.995658533;0.995659218
21.352948;1.04039767;0.60045517;0.0138019945;0.577139645;0.0132656959;1.0445381;1.05117265;0.592059572;0.041142609;49.7831972;-0.000455256414;0.0129146157;0.599999943;0.0266662032;1.04039768;0.360272166;0.00828027867;10;49.783197;0.533333;0;1.044444;0.995658527;0.995659187
21.353948;1.0403987;0.600450175;0.0138053222;0.577134317;0.0132688814;1.04454008;1.05117464;0.592055264;0.0411457067;49.7832142;-0.000450264446;0.0129113111;0.599999924;0.0266662172;1.04039868;0.360269161;0.00828227998;10;49.783214;0.533333;0;1.044444;0.995658522;0.995659155
21.354948;1.04039974;0.600446846;0.0138086511;0.577130595;0.0132720677;1.04454306;1.05117563;0.592049932;0.0411488446;49.7832312;-0.000446939999;0.0129080083;0.599999905;0.0266662329;1.04039968;0.360267157;0.00828428128;10;49.783231;0.533333;0;1.044444;0.995659518;0.995660122
21.355948;1.04040078;0.600443516;0.0138119809;0.577126872;0.0132752554;1.04454503;1.05117662;0.592046187;0.0411519833;49.7832472;-0.000443616467;0.0129047075;0.599999887;0.0266662501;1.04040069;0.360265154;0.00828628278;10;49.783247;0.533333;0;1.044444;0.995659515;0.995660088
21.356948;1.04040181;0.600438519;0.0138169781;0.577121551;0.0132800466;1.04454701;1.0511776;0.592040857;0.0411551226;49.7832642;-0.000438627218;0.0128997417;0.59999987;0.0266662685;1.04040168;0.360262153;0.0082892847;10;49.783264;0.533333;0;1.044444;0.995659512;0.995660053
21.357948;1.04040285;0.600433521;0.0138203093;0.57711623;0.0132832378;1.04454898;1.05117959;0.592034965;0.0411582231;49.7832802;-0.000433638934;0.012896444;0.599999855;0.0266662879;1.04040268;0.360259152;0.00829128721;10;49.78328;0.533333;0;1.044444;0.995659509;0.995660018
21.358948;1.04040488;0.600430189;0.0138236416;0.577111958;0.0132864176;1.04455196;1.05118057;0.592031224;0.0411613628;49.7832972;-0.000430318284;0.0128931473;0.599999842;0.0266663079;1.04040468;0.360257153;0.00829329046;10;49.7832971;0.533333;0;1.044444;0.995660507;0.995660984
21.359948;1.04040592;0.600425188;0.0138269754;0.577106639;0.0132896117;1.04455394;1.05118155;0.592025899;0.0411645024;49.7833132;-0.000425331888;0.0128898512;0.599999831;0.0266663284;1.04040568;0.360254154;0.0082952946;10;49.7833131;0.533333;0;1.044444;0.995660505;0.99566095
21.360948;1.04040695;0.600421853;0.0138319772;0.577102924;0.0132944087;1.04455592;1.05118353;0.5920216;0.0411676025;49.7833292;-0.000422012877;0.0128848881;0.599999823;0.0266663495;1.04040667;0.360252155;0.00829829972;10;49.7833291;0.533333;0;1.044444;0.995660504;0.995660917
21.362948;1.04040902;0.600411843;0.0138386515;0.577092288;0.0133008027;1.04456088;1.05118549;0.592010958;0.0411738803;49.7833602;-0.000412042089;0.0128782924;0.599999812;0.0266663935;1.04040866;0.360246158;0.0083023129;10;49.7833601;0.533333;0;1.044444;0.995661504;0.995661857
21.363948;1.04041105;0.600408501;0.0138419902;0.577088016;0.0133039892;1.04456287;1.05118748;0.592005075;0.0411769798;49.7833752;-0.000408722932;0.0128733256;0.599999809;0.0266664164;1.04041065;0.36024416;0.00830432082;10;49.7833752;0.533333;0;1.044444;0.995661506;0.995661829
21.365948;1.0404131;0.60039848;0.0138503361;0.577077372;0.0133119953;1.04456784;1.05118944;0.591996023;0.0411832569;49.7834051;-0.000398750239;0.0128667201;0.599999806;0.0266664642;1.04041264;0.360238162;0.00830933873;10;49.7834052;0.533333;0;1.044444;0.995662518;0.995662779
21.366948;1.04041412;0.600395134;0.0138536759;0.577073648;0.0133152;1.04456983;1.05119143;0.59199014;0.0411863563;49.7834201;-0.000395430291;0.0128634146;0.599999806;0.0266664889;1.04041364;0.360236162;0.00831134872;10;49.7834202;0.533333;0;1.044444;0.995662528;0.995662756
21.367948;1.04041515;0.60039012;0.0138570156;0.577068319;0.0133184067;1.04457183;1.05119241;0.591984821;0.0411894951;49.7834351;-0.000390443574;0.0128584409;0.599999805;0.026666514;1.04041463;0.360233162;0.00831335958;10;49.7834353;0.533333;0;1.044444;0.995662541;0.995662734
21.368948;1.04041616;0.600385105;0.0138620213;0.577062985;0.0133232167;1.04457482;1.0511934;0.591981086;0.0411926341;49.7834501;-0.000385456722;0.0128551325;0.599999805;0.0266665393;1.04041563;0.360230161;0.00831637141;10;49.7834503;0.533333;0;1.044444;0.995662555;0.995662713
21.369948;1.04041818;0.600380089;0.0138653593;0.577057094;0.0133264133;1.04457682;1.05119439;0.591975764;0.0411957737;49.7834641;-0.000380469644;0.0128518231;0.599999805;0.0266665648;1.04041763;0.36022716;0.00831838411;10;49.7834643;0.533333;0;1.044444;0.995663572;0.995663692
21.370948;1.0404192;0.60037674;0.0138686964;0.577053354;0.0133296238;1.04457882;1.05119638;0.591969878;0.0411988746;49.7834781;-0.000377148883;0.0128485129;0.599999804;0.0266665903;1.04041863;0.360225159;0.00832039746;10;49.7834783;0.533333;0;1.044444;0.995663591;0.99566367
21.373948;1.04042225;0.600361691;0.0138803673;0.5770373;0.0133408621;1.04458583;1.05120034;0.591953347;0.0412098425;49.7835201;-0.000362182773;0.012836913;0.599999804;0.0266666663;1.04042163;0.360216152;0.00832744152;10;49.7835204;0.533333;0;1.044444;0.995664659;0.995664601
21.374948;1.04042427;0.600356676;0.0138836988;0.577031383;0.0133440625;1.04458883;1.05120132;0.591948025;0.0412129828;49.7835331;-0.000357192038;0.0128336008;0.599999805;0.0266666909;1.04042363;0.36021315;0.00832945779;10;49.7835334;0.533333;0;1.044444;0.995664685;0.995664575
21.375948;1.04042528;0.600351661;0.0138870284;0.577026015;0.013347276;1.04459083;1.05120231;0.591942703;0.0412161229;49.7835461;-0.000352200031;0.0128286214;0.599999807;0.0266667152;1.04042463;0.360210147;0.00833147489;10;49.7835464;0.533333;0;1.044444;0.995664711;0.995664548
21.378948;1.04042832;0.600338288;0.0138986709;0.57701149;0.0133585178;1.04459784;1.05120625;0.591927769;0.0412255001;49.7835851;-0.000338882078;0.0128170131;0.59999982;0.0266667883;1.04042763;0.360202145;0.00833853243;10;49.7835855;0.533333;0;1.044444;0.995665798;0.995665455
21.379948;1.04043033;0.600333277;0.0139019925;0.577005552;0.0133617166;1.04459984;1.05120823;0.591921891;0.0412285976;49.783598;-0.000333883948;0.0128136978;0.599999827;0.0266668131;1.04042963;0.360199147;0.00834055373;10;49.7835985;0.533333;0;1.044444;0.99566583;0.995665421
21.382948;1.04043335;0.600318252;0.0139136139;0.576989382;0.0133729417;1.04460685;1.05121116;0.591905964;0.0412379996;49.783634;-0.000318878063;0.0128020814;0.599999847;0.0266668887;1.04043263;0.36019016;0.00834762091;10;49.7836346;0.533333;0;1.044444;0.995666937;0.995666319
21.383948;1.04043435;0.600313246;0.0139169292;0.576983985;0.0133761449;1.04460886;1.05121314;0.591900096;0.0412410912;49.783646;-0.000313872306;0.0127987637;0.599999853;0.0266669137;1.04043364;0.360187167;0.00834964312;10;49.7836466;0.533333;0;1.044444;0.995666977;0.995666285
21.384948;1.04043536;0.600308243;0.0139219096;0.576978586;0.0133809479;1.04461186;1.05121412;0.591894796;0.0412442204;49.783658;-0.000308864978;0.012795446;0.599999859;0.0266669385;1.04043464;0.360184175;0.00835266478;10;49.7836586;0.533333;0;1.044444;0.995667019;0.995666254
21.385948;1.04043736;0.60030324;0.0139252219;0.576972631;0.0133841341;1.04461387;1.05121509;0.591889498;0.041247348;49.783669;-0.000303856352;0.0127921287;0.599999864;0.026666963;1.04043664;0.360181183;0.00835468581;10;49.7836697;0.533333;0;1.044444;0.995667063;0.995666224
21.386948;1.04043836;0.600298238;0.013928533;0.576967228;0.013387331;1.04461587;1.05121707;0.591883641;0.0412504348;49.783681;-0.000298846643;0.0127871455;0.599999869;0.0266669875;1.04043765;0.360178191;0.00835670612;10;49.7836817;0.533333;0;1.044444;0.995668108;0.995667196
21.388948;1.04044035;0.600288238;0.0139368191;0.576956419;0.0133953202;1.04462088;1.05121902;0.591873062;0.0412566824;49.783703;-0.000288824571;0.0127805163;0.599999878;0.0266670365;1.04043966;0.360172206;0.00836174438;10;49.7837037;0.533333;0;1.044444;0.995668199;0.995667146
21.389948;1.04044135;0.600283239;0.013940128;0.576951013;0.0133985105;1.04462288;1.051221;0.591865628;0.0412597654;49.783713;-0.000283812515;0.0127755371;0.599999882;0.0266670605;1.04044067;0.360169212;0.00836376238;10;49.7837137;0.533333;0;1.044444;0.995668246;0.995667125
21.390948;1.04044335;0.60027824;0.0139434368;0.576945054;0.0134016855;1.04462589;1.05122198;0.591860345;0.0412628866;49.783724;-0.000278799899;0.0127722257;0.599999887;0.0266670833;1.04044268;0.360166218;0.00836577965;10;49.7837247;0.533333;0;1.044444;0.995668292;0.995667106
21.392948;1.04044535;0.600268246;0.0139517232;0.576934245;0.0134096558;1.04462989;1.05122494;0.591849214;0.0412690888;49.7837439;-0.000268773038;0.0127656051;0.599999895;0.026667124;1.0404447;0.360160226;0.00837081189;10;49.7837447;0.533333;0;1.044444;0.995669385;0.995668075
21.395552;1.04044835;0.600254926;0.0139616715;0.576919659;0.0134191968;1.04463589;1.05122789;0.591834924;0.0412784544;49.7837699;-0.000255402346;0.0127556658;0.599999905;0.0266671618;1.04044773;0.36015223;0.00837684834;10;49.7837707;0.533333;0;1.044444;0.995669496;0.995668051
21.398320;1.04045134;0.600241615;0.0139716314;0.576905079;0.0134287246;1.04464289;1.05123184;0.591820054;0.0412861903;49.7837959;-0.000242030576;0.0127440568;0.599999917;0.0266671792;1.04045075;0.360144231;0.00838287946;10;49.7837967;0.533333;0;1.044444;0.99567059;0.995669045
21.399320;1.04045234;0.600234956;0.0139749535;0.576898082;0.0134318978;1.04464489;1.05123282;0.59181475;0.0412893088;49.7838048;-0.000235351427;0.0127407413;0.599999922;0.0266671795;1.04045176;0.360140232;0.00838488864;10;49.7838057;0.533333;0;1.044444;0.995670616;0.995669047
21.400320;1.04045434;0.600229965;0.0139782772;0.576892134;0.0134350578;1.04464689;1.05123381;0.591809444;0.0412924273;49.7838128;-0.000230339931;0.0127374239;0.599999927;0.0266671769;1.04045376;0.360137233;0.00838689676;10;49.7838137;0.533333;0;1.044444;0.995670637;0.995669051
21.401320;1.04045533;0.600224973;0.0139832689;0.576886743;0.0134398323;1.04464988;1.05123479;0.591802548;0.0412955459;49.7838218;-0.000225329429;0.0127341048;0.599999933;0.0266671714;1.04045477;0.360134235;0.00838990392;10;49.7838227;0.533333;0;1.044444;0.995670653;0.995669057
21.404320;1.04045832;0.600209994;0.0139932521;0.576870579;0.0134493521;1.04465688;1.05123874;0.591786037;0.0413048637;49.7838467;-0.000210302669;0.0127224737;0.599999956;0.0266671399;1.04045778;0.360125246;0.0083959214;10;49.7838477;0.533333;0;1.044444;0.995671677;0.995670086
21.405320;1.04046031;0.600204999;0.0139965825;0.576864641;0.0134525139;1.04465888;1.05124073;0.591780153;0.0413079443;49.7838537;-0.000205295217;0.0127191502;0.599999966;0.0266671253;1.04045979;0.36012225;0.00839792671;10;49.7838546;0.533333;0;1.044444;0.995671676;0.995670099
21.406320;1.04046131;0.600200004;0.014001581;0.57685926;0.0134572923;1.04466088;1.05124171;0.591774829;0.0413110648;49.7838617;-0.000200288792;0.0127141593;0.599999977;0.0266671088;1.0404608;0.360119256;0.00840093199;10;49.7838626;0.533333;0;1.044444;0.995671672;0.995670112
21.408320;1.04046329;0.600190009;0.0140082497;0.576848505;0.0134636518;1.04466588;1.05124367;0.591764179;0.0413173088;49.7838767;-0.000190279937;0.0127075076;0.600000002;0.026667071;1.04046281;0.36011327;0.00840494226;10;49.7838776;0.533333;0;1.044444;0.995671653;0.99567014
21.410320;1.04046527;0.60018001;0.0140165914;0.576837759;0.0134716225;1.04466987;1.05124662;0.591752964;0.0413235191;49.7838906;-0.000180276823;0.0127008507;0.600000033;0.0266670265;1.04046482;0.360107289;0.00840995232;10;49.7838915;0.533333;0;1.044444;0.995672625;0.995671166
21.411320;1.04046725;0.600175008;0.0140199302;0.576831835;0.0134747971;1.04467187;1.05124759;0.591747638;0.0413266464;49.7838966;-0.000175277028;0.0126958536;0.600000051;0.0266670017;1.04046682;0.360104302;0.00841195765;10;49.7838975;0.533333;0;1.044444;0.995672609;0.995671178
21.412320;1.04046824;0.600170006;0.0140232692;0.57682647;0.0134779866;1.04467487;1.05124956;0.591741747;0.0413297362;49.7839036;-0.000170278073;0.0126925219;0.600000069;0.0266669753;1.04046783;0.360101316;0.0084139634;10;49.7839045;0.533333;0;1.044444;0.995672592;0.995671189
21.415320;1.04047118;0.600154997;0.0140332849;0.576810395;0.0134875668;1.04468085;1.05125248;0.591725769;0.0413391334;49.7839216;-0.00015528402;0.0126825192;0.600000129;0.0266668876;1.04047084;0.360092373;0.00841998408;10;49.7839224;0.533333;0;1.044444;0.995672537;0.995671217
21.416320;1.04047216;0.600149995;0.014038289;0.576805043;0.0134923661;1.04468384;1.05125446;0.591719881;0.0413422298;49.7839276;-0.000150286326;0.0126775157;0.600000149;0.0266668563;1.04047184;0.360089395;0.00842299249;10;49.7839284;0.533333;0;1.044444;0.995672518;0.995671224
21.418320;1.04047412;0.600139993;0.0140449617;0.576794352;0.0134987667;1.04468782;1.05125643;0.591707648;0.0413485061;49.7839386;-0.000140290575;0.0126708378;0.600000186;0.0266667926;1.04047383;0.360083442;0.00842701244;10;49.7839393;0.533333;0;1.044444;0.995673477;0.995672239
21.419320;1.04047609;0.600134994;0.014048297;0.576788456;0.0135019564;1.04468981;1.05125742;0.591702324;0.0413516469;49.7839436;-0.000135292297;0.0126674967;0.600000202;0.0266667608;1.04047583;0.360080467;0.00842902424;10;49.7839443;0.533333;0;1.044444;0.995673454;0.995672248
21.420320;1.04047707;0.600129997;0.0140516317;0.576783118;0.0135051604;1.04469181;1.05125941;0.591696439;0.0413547499;49.7839486;-0.000130293669;0.0126641538;0.600000218;0.0266667296;1.04047682;0.360077493;0.00843103726;10;49.7839493;0.533333;0;1.044444;0.995673431;0.995672257
21.422320;1.04047902;0.600120009;0.0140582984;0.576772448;0.0135115717;1.04469679;1.0512614;0.59168738;0.0413594545;49.7839576;-0.000120296175;0.0126557968;0.600000245;0.0266666703;1.0404788;0.360071548;0.00843506592;10;49.7839583;0.533333;0;1.044444;0.995673378;0.995672283
21.423320;1.04047999;0.600115017;0.0140616301;0.576767116;0.013514779;1.04469879;1.05126239;0.59168206;0.0413626017;49.7839626;-0.000115298295;0.0126524497;0.600000256;0.0266666427;1.04047978;0.360068577;0.00843708072;10;49.7839633;0.533333;0;1.044444;0.995673351;0.9956723
21.424320;1.04048097;0.600111695;0.0140666268;0.576763389;0.013519589;1.04470079;1.0512634;0.59167674;0.0413657502;49.7839666;-0.000111968396;0.0126491013;0.600000267;0.0266666168;1.04048076;0.360066607;0.00844009524;10;49.7839672;0.533333;0;1.044444;0.995673322;0.995672321
21.425320;1.04048194;0.600106706;0.014069955;0.57675806;0.013522798;1.04470279;1.0512654;0.591670859;0.0413688599;49.7839707;-0.000106973454;0.0126457521;0.600000275;0.0266665929;1.04048174;0.360063638;0.00844210915;10;49.7839712;0.533333;0;1.044444;0.995674293;0.995673344
21.427320;1.0404839;0.600096731;0.0140766065;0.576747404;0.0135292167;1.0447068;1.05126741;0.591660225;0.0413751582;49.7839787;-9.69886393e-05;0.012639051;0.600000287;0.026666551;1.04048369;0.360057702;0.00844613433;10;49.7839792;0.533333;0;1.044444;0.995674234;0.995673397
21.428320;1.04048588;0.600091743;0.01407993;0.576741524;0.0135324129;1.0447098;1.05126842;0.591654909;0.0413783067;49.7839817;-9.19985826e-05;0.0126356997;0.600000289;0.0266665331;1.04048567;0.360054735;0.00844814551;10;49.7839822;0.533333;0;1.044444;0.995674205;0.995673427
21.429320;1.04048686;0.600086755;0.0140832523;0.576736198;0.0135356214;1.04471182;1.05126943;0.591649593;0.0413798693;49.7839857;-8.70099153e-05;0.012632348;0.600000291;0.0266665167;1.04048664;0.360051769;0.00845015583;10;49.7839862;0.533333;0;1.044444;0.995674176;0.99567346
21.430320;1.04048785;0.600081766;0.014086574;0.576730874;0.0135388292;1.04471383;1.05127145;0.591643716;0.041382977;49.7839888;-8.20226112e-05;0.0126289957;0.60000029;0.0266665017;1.04048762;0.360048802;0.00845216536;10;49.7839892;0.533333;0;1.044444;0.995674149;0.995673494
21.434320;1.04049183;0.600063462;0.0140998588;0.576711191;0.0135516524;1.04472189;1.05127554;0.591624037;0.0413955541;49.7839999;-6.37546553e-05;0.0126139133;0.600000269;0.026666448;1.04049152;0.360037935;0.00846019336;10;49.7840002;0.533333;0;1.044444;0.995674048;0.995673649
21.435320;1.04049283;0.600058466;0.01410318;0.576705872;0.013554857;1.04472391;1.05127757;0.591618156;0.0413970696;49.7840019;-5.87742192e-05;0.0126105569;0.60000026;0.0266664357;1.0404925;0.360034967;0.00846219589;10;49.7840022;0.533333;0;1.044444;0.995674027;0.995673692
21.437320;1.04049485;0.600050133;0.0141098212;0.576696836;0.0135612668;1.04472794;1.05127964;0.591607515;0.0414033441;49.7840059;-5.04828128e-05;0.01260384;0.600000237;0.0266664136;1.04049446;0.360030024;0.00846619246;10;49.7840061;0.533333;0;1.044444;0.995674989;0.995674783
21.444320;1.04050194;0.600018407;0.0141330438;0.576662782;0.0135837204;1.04474303;1.0512879;0.591572839;0.0414236247;49.784015;-1.89596452e-05;0.012580287;0.600000142;0.0266663848;1.04050144;0.36001117;0.00848011018;10;49.784015;0.533333;0;1.044444;0.995674895;0.995675112
21.445320;1.04050395;0.600015059;0.0141363618;0.576658498;0.0135869154;1.04474503;1.05128893;0.5915691;0.0414251666;49.784016;-1.56412529e-05;0.0125769187;0.600000128;0.0266663842;1.04050345;0.360009186;0.00848209558;10;49.784016;0.533333;0;1.044444;0.995674884;0.995675157
21.447320;1.04050595;0.600006692;0.0141430004;0.576649426;0.013593326;1.04474904;1.05129099;0.591560039;0.0414314233;49.784017;-7.33131939e-06;0.0125718476;0.600000103;0.0266663822;1.04050548;0.360004216;0.00848606899;10;49.7840169;0.533333;0;1.044444;0.995674861;0.995675244
21.448320;1.04050695;0.600001675;0.0141463215;0.576644086;0.0135965271;1.04475005;1.05129202;0.591554718;0.0414345531;49.784017;-2.33960876e-06;0.0125684784;0.600000091;0.0266663803;1.0405065;0.360001229;0.00848805736;10;49.7840169;0.533333;0;1.044444;0.99567485;0.995675286
21.449320;1.04050795;0.599998324;0.0141496435;0.576640345;0.0135997246;1.04475205;1.05129305;0.591550982;0.0414360986;49.784017;9.87571064e-07;0.0125651093;0.600000079;0.0266663774;1.04050753;0.359999239;0.00849004708;10;49.7840169;0.533333;0;1.044444;0.995674839;0.995675327
21.450320;1.04050895;0.599993307;0.0141529665;0.576634998;0.0136029182;1.04475405;1.05129507;0.591545099;0.0414391911;49.784017;5.98323136e-06;0.0125617403;0.600000067;0.0266663734;1.04050855;0.359996247;0.00849203844;10;49.7840169;0.533333;0;1.044444;0.995674828;0.995675368
21.454320;1.04051293;0.599976581;0.0141645955;0.576616794;0.013614053;1.04476205;1.05129915;0.591526991;0.0414501432;49.7840139;2.26439624e-05;0.012548265;0.600000027;0.0266663467;1.04051265;0.359986261;0.00849902517;10;49.7840139;0.533333;0;1.044444;0.995674787;0.995675519
21.456320;1.04051493;0.599969891;0.0141712419;0.576609279;0.0136204021;1.04476604;1.05130118;0.591517939;0.0414548318;49.7840119;2.9313284e-05;0.0125415299;0.600000011;0.02666633;1.04051469;0.359982259;0.00850303206;10;49.7840119;0.533333;0;1.044444;0.995674772;0.995675586
21.457320;1.04051593;0.599964881;0.0141745643;0.576603915;0.0136235727;1.04476804;1.05130219;0.591514207;0.0414579698;49.7840108;3.43158609e-05;0.0125381637;0.600000005;0.0266663219;1.04051572;0.359979256;0.00850503886;10;49.7840109;0.533333;0;1.044444;0.995674767;0.995675617
21.458320;1.04051592;0.59996154;0.0141778861;0.576600704;0.013626754;1.04477004;1.0513032;0.591510475;0.0414611084;49.7840098;3.76524869e-05;0.0125364654;0.600000001;0.0266663147;1.04051574;0.359977253;0.00850704785;10;49.7840099;0.533333;0;1.044444;0.995674763;0.995675646
21.459320;1.04051692;0.599958199;0.0141812074;0.576596936;0.0136299204;1.04477204;1.05130421;0.59150516;0.0414626619;49.7840078;4.09898692e-05;0.0125331015;0.599999999;0.026666309;1.04051676;0.359975249;0.00850905896;10;49.7840079;0.533333;0;1.044444;0.995674762;0.995675674
21.460320;1.04051792;0.599953193;0.0141828614;0.576591564;0.0136314837;1.04477404;1.05130522;0.59150143;0.0414658007;49.7840068;4.59948199e-05;0.0125297388;0.599999999;0.0266663054;1.04051777;0.359972244;0.00851007199;10;49.7840069;0.533333;0;1.044444;0.995674763;0.995675699
21.461320;1.04051892;0.599949856;0.0141861815;0.576587793;0.0136346479;1.04477504;1.05130723;0.591497139;0.0414689001;49.7840047;4.93341664e-05;0.012526377;0.600000002;0.0266663046;1.04051879;0.359970237;0.00851208662;10;49.7840049;0.533333;0;1.044444;0.995674767;0.995675721
21.463320;1.04052092;0.599943182;0.0141928203;0.576580247;0.0136409748;1.04477904;1.05130925;0.591488098;0.0414735905;49.7840007;5.6016438e-05;0.0125196561;0.600000017;0.0266663127;1.04052082;0.359966222;0.00851611938;10;49.7840009;0.533333;0;1.044444;0.995675783;0.995676759
21.467320;1.04052492;0.599928188;0.0142044338;0.576563556;0.013652023;1.04478706;1.05131326;0.591473193;0.0414845405;49.7839907;7.10587646e-05;0.0125078911;0.60000007;0.0266663694;1.04052485;0.359957175;0.00852318669;10;49.7839909;0.533333;0;1.044444;0.995675842;0.9956768
21.471320;1.04052891;0.599914888;0.0142160761;0.576548484;0.0136630728;1.04479409;1.05131725;0.591456699;0.0414938801;49.7839797;8.44351662e-05;0.0124961344;0.600000136;0.0266664767;1.04052888;0.359949113;0.00853024174;10;49.7839799;0.533333;0;1.044444;0.995674917;0.995675799
21.473320;1.04053092;0.599908245;0.0142227504;0.576540951;0.0136694;1.0447971;1.05131924;0.591449241;0.0414985441;49.7839728;9.11190187e-05;0.0124894249;0.600000169;0.0266665449;1.0405309;0.359945081;0.00853426419;10;49.7839729;0.533333;0;1.044444;0.995674952;0.995675791
21.474320;1.04053192;0.599904925;0.0142244272;0.576537185;0.0136709621;1.04479911;1.05132024;0.591445511;0.0415016683;49.7839698;9.4459421e-05;0.0124877381;0.600000185;0.0266665817;1.04053191;0.359943065;0.00853527414;10;49.7839699;0.533333;0;1.044444;0.995674968;0.995675785
21.475320;1.04053192;0.599901606;0.0142277747;0.576533974;0.0136741394;1.04480112;1.05132123;0.591441781;0.0415032071;49.7839658;9.77988039e-05;0.0124843857;0.600000201;0.0266666199;1.04053192;0.35994105;0.00853728299;10;49.7839659;0.533333;0;1.044444;0.995674983;0.99567578
21.476320;1.04053292;0.599898286;0.0142311262;0.576530209;0.0136773039;1.04480314;1.05132222;0.591439637;0.0415063313;49.7839618;0.000101137242;0.0124810346;0.600000217;0.0266666593;1.04053293;0.359939035;0.00853929063;10;49.7839619;0.533333;0;1.044444;0.995674997;0.995675775
21.477320;1.04053393;0.599896634;0.0142344809;0.576528046;0.013680469;1.04480515;1.05132321;0.591435905;0.0415094555;49.7839589;0.000102808254;0.0124793515;0.600000232;0.0266666997;1.04053394;0.359938021;0.00854129709;10;49.7839589;0.533333;0;1.044444;0.99567501;0.99567577
21.480320;1.04053696;0.599886679;0.0142428912;0.576516754;0.0136883661;1.0448102;1.05132616;0.591424707;0.0415156544;49.7839459;0.000112819799;0.0124693128;0.600000273;0.0266668251;1.04053698;0.359931983;0.00854631004;10;49.7839459;0.533333;0;1.044444;0.995675045;0.995675756
21.481320;1.04053797;0.599885028;0.0142445857;0.576514591;0.0136899318;1.04481222;1.05132714;0.591422555;0.0415187761;49.783942;0.00011449066;0.012467637;0.600000284;0.0266668677;1.04053799;0.359930971;0.0085473123;10;49.7839419;0.533333;0;1.044444;0.995675054;0.995675753
