time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.484320;1.04054103;0.599876743;0.014253002;0.576504897;0.0136978357;1.04481727;1.05133009;0.591411335;0.0415249642;49.783929;0.000122838336;0.0124592853;0.600000311;0.0266669945;1.04054101;0.359925945;0.00855231161;10;49.7839289;0.533333;0;1.044444;0.995675078;0.995675743
21.485320;1.04054106;0.599873424;0.0142563621;0.576501683;0.0137010186;1.04481829;1.05133107;0.591409176;0.0415280813;49.7839241;0.000126177237;0.0124559477;0.600000319;0.026667035;1.04054101;0.359923939;0.00855430814;10;49.7839239;0.533333;0;1.044444;0.995675083;0.99567574
21.491320;1.04054721;0.599858502;0.0142731855;0.576483841;0.0137168521;1.04482839;1.05133696;0.591389844;0.0415420045;49.7838941;0.000141234415;0.012439252;0.600000355;0.0266672298;1.040547;0.359914939;0.00856423882;10;49.7838939;0.533333;0;1.044444;0.995675093;0.995675711
21.492320;1.04054723;0.599855177;0.0142748781;0.576480614;0.0137184401;1.0448304;1.05133794;0.591387675;0.0415451146;49.7838881;0.000144583566;0.012435912;0.600000359;0.0266672533;1.04054699;0.359912944;0.00856521882;10;49.7838879;0.533333;0;1.044444;0.995675093;0.995675706
21.494320;1.04054928;0.599851853;0.0142815951;0.576476254;0.0137247963;1.04483342;1.05133991;0.591381751;0.0415497467;49.7838771;0.000147953923;0.0124308981;0.600000361;0.0266672936;1.04054897;0.359910959;0.0085691728;10;49.7838769;0.533333;0;1.044444;0.995675093;0.9956757
21.495320;1.04055031;0.59984852;0.0142832856;0.576472469;0.013726374;1.04483542;1.05134089;0.591379581;0.0415512689;49.7838721;0.000151307686;0.0124292245;0.60000036;0.0266673108;1.04054996;0.359908968;0.00857014718;10;49.7838718;0.533333;0;1.044444;0.995675093;0.995675698
21.496320;1.04055133;0.599846852;0.014286642;0.576470287;0.0137295542;1.04483742;1.05134087;0.591377976;0.0415528301;49.7838661;0.000152995468;0.0124258846;0.600000357;0.0266673261;1.04055095;0.359907979;0.00857211994;10;49.7838658;0.533333;0;1.044444;0.995675092;0.995675698
21.497320;1.04055235;0.599845181;0.0142883306;0.576468102;0.0137311335;1.04483842;1.05134186;0.591374223;0.041555937;49.7838601;0.000154683532;0.0124225451;0.600000352;0.0266673393;1.04055193;0.35990699;0.00857309106;10;49.7838598;0.533333;0;1.044444;0.995674091;0.995674699
21.498320;1.04055238;0.599841842;0.0142916846;0.57646487;0.0137343288;1.04484042;1.05134285;0.591372057;0.0415574589;49.7838541;0.000158038132;0.0124208731;0.600000345;0.0266673502;1.04055192;0.359905003;0.00857506054;10;49.7838538;0.533333;0;1.044444;0.995674088;0.9956747
21.501320;1.04055543;0.599836815;0.01430007;0.576458312;0.0137422807;1.0448454;1.05134582;0.591363982;0.0415652019;49.783836;0.000163096497;0.0124125298;0.600000316;0.0266673646;1.04055486;0.359902044;0.00857995934;10;49.7838358;0.533333;0;1.044444;0.995674072;0.99567471
21.502320;1.04055644;0.599835137;0.0143017503;0.576456128;0.0137438656;1.0448464;1.05134681;0.59136182;0.0415667292;49.78383;0.00016477957;0.0124108619;0.600000304;0.0266673625;1.04055585;0.359901057;0.00858092246;10;49.7838298;0.533333;0;1.044444;0.995674063;0.995674714
21.503320;1.04055646;0.599831793;0.0143050952;0.576452895;0.0137470661;1.04484838;1.05134781;0.591359659;0.0415698439;49.783824;0.000168127538;0.012407528;0.600000292;0.026667357;1.04055583;0.35989907;0.00858288416;10;49.7838237;0.533333;0;1.044444;0.995674051;0.995674717
21.507320;1.04056049;0.59982508;0.014315126;0.576444156;0.0137566184;1.04485432;1.05135182;0.591351026;0.0415775731;49.7837979;0.000174834082;0.0123975294;0.600000241;0.0266673025;1.04055978;0.359895106;0.00858872434;10;49.7837977;0.533333;0;1.044444;0.995673977;0.995674726
21.508320;1.0405605;0.599823405;0.0143167979;0.576442526;0.0137582201;1.04485629;1.05135182;0.591349432;0.041580741;49.7837919;0.00017650537;0.0123941971;0.600000228;0.0266672826;1.04055978;0.359894111;0.00858968515;10;49.7837917;0.533333;0;1.044444;0.995673952;0.995674726
21.510320;1.0405625;0.599820064;0.014321807;0.576438161;0.0137630005;1.04485924;1.05135384;0.591345121;0.0415854193;49.7837779;0.000179840559;0.0123892009;0.600000204;0.026667239;1.04056177;0.359892117;0.00859261164;10;49.7837777;0.533333;0;1.044444;0.995673897;0.99567472
21.511320;1.0405635;0.599818396;0.0143251446;0.576435981;0.0137661925;1.04486021;1.05135485;0.591342966;0.0415869686;49.7837719;0.000181504505;0.0123875375;0.600000194;0.0266672162;1.04056276;0.359891118;0.00859457836;10;49.7837717;0.533333;0;1.044444;0.995672867;0.995673714
21.512320;1.0405645;0.599818398;0.0143268154;0.576435404;0.0137677836;1.04486218;1.05135586;0.591340811;0.0415885194;49.7837649;0.000181499454;0.0123858753;0.600000184;0.0266671933;1.04056376;0.35989112;0.00859554784;10;49.7837647;0.533333;0;1.044444;0.995672836;0.995673706
21.513320;1.0405645;0.599816736;0.0143301526;0.57643378;0.0137709909;1.04486314;1.05135686;0.591338656;0.0415916567;49.7837579;0.000183158785;0.0123825474;0.600000176;0.0266671707;1.04056376;0.359890122;0.00859752016;10;49.7837577;0.533333;0;1.044444;0.995672804;0.995673696
21.515320;1.04056649;0.599813417;0.0143334922;0.57642943;0.0137741792;1.04486607;1.05135888;0.591334349;0.0415963495;49.7837438;0.000186470641;0.0123775622;0.600000161;0.0266671279;1.04056575;0.359888131;0.00859947333;10;49.7837438;0.533333;0;1.044444;0.995672742;0.995673669
21.516320;1.04056748;0.599811761;0.0143368279;0.576427255;0.0137773765;1.04486803;1.05135988;0.59133378;0.0415979045;49.7837368;0.000188123268;0.012375905;0.600000155;0.0266671086;1.04056675;0.359887138;0.00860145414;10;49.7837368;0.533333;0;1.044444;0.995672711;0.995673651
21.517320;1.04056748;0.599811774;0.0143384963;0.576427238;0.013778986;1.04486899;1.05135988;0.591332188;0.0415994997;49.7837298;0.000188107218;0.0123725823;0.600000148;0.0266670912;1.04056675;0.359887149;0.00860243783;10;49.7837298;0.533333;0;1.044444;0.99567268;0.995673632
21.520320;1.04057046;0.599808493;0.0143468318;0.576422324;0.0137869771;1.04487287;1.05136289;0.591327313;0.041607342;49.7837088;0.000191382384;0.0123659535;0.60000013;0.0266670514;1.04056973;0.359885196;0.00860740654;10;49.7837088;0.533333;0;1.044444;0.995672594;0.995673568
21.521320;1.04057045;0.599806848;0.0143484977;0.576420706;0.0137885852;1.04487483;1.05136389;0.591325159;0.0416089017;49.7837008;0.000193027152;0.0123626339;0.600000125;0.0266670414;1.04056973;0.359884216;0.00860840181;10;49.7837008;0.533333;0;1.044444;0.995672568;0.995673546
21.523320;1.04057244;0.599805225;0.0143534932;0.576417963;0.0137933751;1.04487777;1.05136589;0.59132244;0.0416136123;49.7836868;0.000194648677;0.0123593294;0.600000118;0.0266670235;1.04057172;0.35988326;0.0086113997;10;49.7836869;0.533333;0;1.044444;0.995671521;0.995672505
21.524320;1.04057344;0.599803581;0.014355156;0.57641579;0.0137949691;1.04487874;1.05136589;0.591322436;0.0416152179;49.7836788;0.00019629323;0.0123560112;0.600000115;0.0266670145;1.04057271;0.359882282;0.00861240198;10;49.7836789;0.533333;0;1.044444;0.995671501;0.995672486
21.525320;1.04057343;0.599803604;0.0143584844;0.576415772;0.0137981784;1.04488071;1.05136689;0.591320286;0.0416167863;49.7836718;0.000196272211;0.01235436;0.600000111;0.0266670049;1.04057271;0.359882303;0.00861440637;10;49.7836719;0.533333;0;1.044444;0.995671482;0.995672467
21.527320;1.04057542;0.599801984;0.0143618047;0.576413028;0.0138013679;1.04488267;1.05136888;0.591317577;0.0416215137;49.7836568;0.000197902287;0.0123493925;0.600000103;0.0266669826;1.04057471;0.359881343;0.00861642133;10;49.783657;0.533333;0;1.044444;0.99567145;0.995672432
21.528320;1.04057542;0.599800339;0.0143651295;0.576411409;0.0138045784;1.04488466;1.05136988;0.591317019;0.0416230862;49.7836498;0.000199554244;0.0123477427;0.600000098;0.0266669697;1.0405747;0.359880361;0.00861843173;10;49.78365;0.533333;0;1.044444;0.995671436;0.995672416
21.529320;1.04057642;0.599800361;0.0143667863;0.576410838;0.0138061743;1.04488565;1.05137087;0.591314877;0.0416262438;49.7836418;0.000199542316;0.0123444266;0.600000091;0.0266669552;1.0405757;0.359880376;0.00861944387;10;49.783642;0.533333;0;1.044444;0.995671425;0.995672401
21.530320;1.04057741;0.599798715;0.0143701081;0.576408666;0.013809372;1.04488764;1.05137087;0.591314885;0.0416278551;49.7836348;0.000201199959;0.0123427772;0.600000084;0.026666939;1.0405767;0.35987939;0.00862145759;10;49.783635;0.533333;0;1.044444;0.995671416;0.995672386
21.531320;1.04057841;0.599798735;0.0143717617;0.576408097;0.0138109679;1.04488864;1.05137187;0.591312746;0.0416294259;49.7836268;0.000201193798;0.0123411278;0.600000076;0.0266669209;1.0405777;0.359879401;0.0086224728;10;49.783627;0.533333;0;1.044444;0.995671408;0.995672372
21.532320;1.04057841;0.599798754;0.0143734135;0.576408083;0.0138125767;1.04488964;1.05137287;0.591312196;0.0416325809;49.7836198;0.000201190357;0.0123378117;0.600000067;0.0266669009;1.04057769;0.35987941;0.00862348963;10;49.7836201;0.533333;0;1.044444;0.995670402;0.995671359
21.534320;1.04058042;0.599797121;0.0143783784;0.576405351;0.0138173681;1.04489264;1.05137488;0.591309511;0.0416357178;49.7836039;0.000202857425;0.0123345133;0.600000045;0.0266668564;1.04057969;0.35987842;0.00862652902;10;49.7836041;0.533333;0;1.044444;0.995670395;0.995671335
21.535320;1.04058042;0.599797136;0.0143800247;0.576405343;0.0138189757;1.04489465;1.05137488;0.591309524;0.0416373251;49.7835969;0.000202860636;0.0123311978;0.600000032;0.0266668325;1.04057969;0.35987842;0.00862755211;10;49.7835971;0.533333;0;1.044444;0.995670394;0.995671323
21.538320;1.04058343;0.599795511;0.014386618;0.576402064;0.0138253599;1.04489867;1.05137789;0.591307874;0.0416436148;49.7835739;0.000204544696;0.0123245861;0.59999998;0.0266667562;1.04058267;0.359877402;0.00863163613;10;49.7835741;0.533333;0;1.044444;0.995670399;0.995671293
21.539320;1.04058344;0.599795525;0.0143882566;0.576402062;0.013826968;1.04489969;1.05137889;0.591305738;0.0416467693;49.783566;0.000204552152;0.0123229373;0.599999959;0.0266667297;1.04058267;0.359877389;0.00863266788;10;49.7835661;0.533333;0;1.044444;0.995670403;0.995671283
21.541320;1.04058545;0.599795553;0.0143931976;0.576400951;0.0138317604;1.04490272;1.05137988;0.591305193;0.0416499496;49.783551;0.000204567972;0.0123179708;0.599999912;0.026666677;1.04058465;0.359877354;0.00863573298;10;49.7835512;0.533333;0;1.044444;0.995670415;0.995671262
21.542320;1.04058546;0.599795567;0.0143948342;0.57640095;0.0138333697;1.04490373;1.05138088;0.591304636;0.0416515212;49.783543;0.000204576012;0.0123163196;0.599999887;0.0266666517;1.04058464;0.359877333;0.00863676508;10;49.7835432;0.533333;0;1.044444;0.995669423;0.99567025
21.543320;1.04058647;0.599795582;0.0143981378;0.576400395;0.0138365675;1.04490475;1.05138187;0.591304078;0.0416546786;49.7835361;0.000204584099;0.0123146676;0.599999861;0.0266666276;1.04058563;0.359877309;0.00863879628;10;49.7835362;0.533333;0;1.044444;0.995669433;0.995670239
21.544320;1.04058747;0.599795597;0.0143997754;0.576399841;0.0138381633;1.04490677;1.05138286;0.591303517;0.0416562512;49.7835281;0.000204592268;0.0123113483;0.599999834;0.0266666047;1.04058662;0.359877283;0.00863982635;10;49.7835282;0.533333;0;1.044444;0.995669444;0.995670226
21.545320;1.04058748;0.599795612;0.0144014141;0.576399842;0.013839772;1.0449078;1.05138285;0.591303517;0.0416578632;49.7835201;0.000204600527;0.0123096948;0.599999807;0.0266665832;1.0405866;0.359877256;0.00864085507;10;49.7835202;0.533333;0;1.044444;0.995669456;0.995670213
21.548320;1.04058951;0.599795658;0.0144080077;0.576398741;0.0138461687;1.04491186;1.05138582;0.591301823;0.0416641595;49.7834972;0.000204624495;0.0123030628;0.599999723;0.0266665273;1.04058858;0.359877169;0.00864493143;10;49.7834972;0.533333;0;1.044444;0.995669496;0.995670174
21.549320;1.04059052;0.599795673;0.0144096544;0.576398192;0.0138477609;1.04491288;1.05138581;0.591301819;0.0416657656;49.7834892;0.000204631656;0.012301406;0.599999694;0.026666511;1.04058957;0.359877139;0.00864595308;10;49.7834893;0.533333;0;1.044444;0.995669511;0.99567016
21.550320;1.04059153;0.599795688;0.014411303;0.576397645;0.0138493522;1.04491391;1.0513868;0.591301254;0.0416673296;49.7834823;0.000204638476;0.0122997482;0.599999664;0.0266664954;1.04059057;0.359877108;0.00864697269;10;49.7834823;0.533333;0;1.044444;0.995669527;0.995670146
21.552320;1.04059255;0.599795716;0.0144162713;0.576397107;0.0138541476;1.04491694;1.05138879;0.591301708;0.041672036;49.7834663;0.000204652344;0.0122947633;0.599999605;0.0266664656;1.04059156;0.359877046;0.008650006;10;49.7834663;0.533333;0;1.044444;0.995668559;0.995669118
21.553320;1.04059256;0.59979573;0.0144179235;0.576397116;0.0138557498;1.04491796;1.05138878;0.591301706;0.0416736335;49.7834593;0.000204660038;0.0122931033;0.599999575;0.0266664513;1.04059155;0.359877014;0.00865101984;10;49.7834593;0.533333;0;1.044444;0.995668576;0.995669104
21.556320;1.04059457;0.599797436;0.0144245512;0.57639764;0.0138621285;1.04492201;1.05139175;0.591300017;0.0416798833;49.7834364;0.000203023493;0.0122864575;0.599999483;0.0266664108;1.04059354;0.359877917;0.00865505068;10;49.7834363;0.533333;0;1.044444;0.995668627;0.995669064
21.557320;1.04059558;0.599797448;0.0144262058;0.576397096;0.0138637164;1.04492302;1.05139175;0.591301604;0.0416814746;49.7834284;0.000203037122;0.0122847992;0.599999453;0.026666398;1.04059454;0.359877884;0.00865605772;10;49.7834283;0.533333;0;1.044444;0.995668645;0.995669051
21.558320;1.04059658;0.599799124;0.0144278604;0.576398156;0.0138653049;1.04492403;1.05139274;0.591301044;0.0416830247;49.7834214;0.000201386473;0.0122831421;0.599999422;0.0266663854;1.04059554;0.359878852;0.00865706333;10;49.7834213;0.533333;0;1.044444;0.995668663;0.995669038
21.561320;1.04059759;0.59980081;0.0144344912;0.576399243;0.0138717038;1.04492805;1.05139471;0.591301517;0.0416892901;49.7833984;0.000199784532;0.0122781784;0.599999331;0.0266663486;1.04059653;0.359879756;0.00866107177;10;49.7833983;0.533333;0;1.044444;0.995667719;0.995668003
21.563320;1.0405996;0.599800812;0.0144378011;0.576398167;0.0138748915;1.04493005;1.05139669;0.591301988;0.0416923782;49.7833834;0.000199842662;0.0122732056;0.599999277;0.0266663262;1.04059852;0.359879695;0.00866307273;10;49.7833834;0.533333;0;1.044444;0.995667761;0.995667981
21.565320;1.04060061;0.599802471;0.0144411144;0.576399251;0.0138781004;1.04493306;1.05139767;0.591303025;0.0416970884;49.7833684;0.000198244473;0.0122698975;0.599999228;0.026666307;1.04059951;0.359880637;0.0086650745;10;49.7833684;0.533333;0;1.044444;0.995667805;0.995667963
21.566320;1.04060161;0.599804128;0.0144427735;0.576400319;0.0138797012;1.04493406;1.05139866;0.59130247;0.04169863;49.7833614;0.000196614655;0.012268242;0.599999206;0.0266662988;1.0406005;0.359881611;0.00866607702;10;49.7833614;0.533333;0;1.044444;0.995667829;0.995667956
21.567320;1.04060162;0.599804115;0.0144461019;0.57640034;0.0138829187;1.04493506;1.05139966;0.591303501;0.0417001709;49.7833534;0.000196652234;0.0122665856;0.599999185;0.0266662915;1.0406005;0.359881587;0.00866808121;10;49.7833534;0.533333;0;1.044444;0.995667852;0.99566795
21.568320;1.04060262;0.599805766;0.0144477667;0.576401409;0.0138845225;1.04493606;1.05140065;0.591302946;0.041701711;49.7833464;0.000195023146;0.0122632613;0.599999166;0.0266662851;1.04060149;0.359882567;0.00866908735;10;49.7833464;0.533333;0;1.044444;0.995667877;0.995667945
21.569320;1.04060261;0.599805746;0.0144494355;0.576401431;0.0138861405;1.04493706;1.05140064;0.59130454;0.0417032905;49.7833394;0.000195060157;0.0122616024;0.599999148;0.0266662796;1.04060148;0.35988255;0.00867009562;10;49.7833394;0.533333;0;1.044444;0.995667902;0.995667942
21.571320;1.0406046;0.599807362;0.0144527865;0.576401969;0.0138893518;1.04494007;1.05140262;0.591305017;0.0417063698;49.7833244;0.000193464057;0.0122582804;0.599999117;0.0266662715;1.04060346;0.35988353;0.00867211875;10;49.7833244;0.533333;0;1.044444;0.995666956;0.995666939
21.575320;1.04060655;0.599812227;0.0144612105;0.576405747;0.0138974055;1.04494407;1.0514046;0.591307092;0.0417142013;49.7832964;0.000188579918;0.0122499567;0.599999071;0.0266662718;1.04060544;0.359886543;0.00867718793;10;49.7832963;0.533333;0;1.044444;0.995667072;0.995666945
21.576320;1.04060653;0.599812189;0.0144629096;0.576405765;0.0138990245;1.04494506;1.0514056;0.591308122;0.0417157456;49.7832894;0.000188601933;0.0122482912;0.599999064;0.0266662759;1.04060544;0.359886556;0.00867820832;10;49.7832893;0.533333;0;1.044444;0.995667101;0.995666946
21.577320;1.0406075;0.599813816;0.0144646119;0.57640683;0.0139006292;1.04494606;1.05140659;0.591307566;0.0417172903;49.7832824;0.000186954513;0.0122466259;0.599999058;0.0266662811;1.04060645;0.359887573;0.00867922938;10;49.7832823;0.533333;0;1.044444;0.995667129;0.995666945
21.578320;1.04060848;0.599813777;0.0144663167;0.576406294;0.0139022326;1.04494806;1.05140759;0.591308594;0.041718835;49.7832754;0.000186971278;0.0122449609;0.599999053;0.0266662871;1.04060745;0.359887592;0.00868025096;10;49.7832753;0.533333;0;1.044444;0.995667155;0.995666943
21.579320;1.04060845;0.599815404;0.0144680235;0.576407912;0.0139038479;1.04494906;1.05140759;0.591310184;0.0417220038;49.7832684;0.000185319186;0.0122432965;0.599999051;0.0266662937;1.04060746;0.359888615;0.00868127294;10;49.7832683;0.533333;0;1.044444;0.99566618;0.995665939
21.583320;1.04061034;0.59982025;0.0144748665;0.57641168;0.0139102685;1.04495303;1.0514106;0.591313265;0.0417282068;49.7832404;0.00018035835;0.0122366495;0.599999064;0.0266663243;1.04060953;0.35989172;0.00868536399;10;49.7832403;0.533333;0;1.044444;0.995666262;0.995665905
21.584320;1.04061131;0.599821881;0.0144765802;0.576412745;0.0139118638;1.04495402;1.0514116;0.591312704;0.041729745;49.7832344;0.000178696842;0.0122349909;0.599999071;0.0266663334;1.04061055;0.359892748;0.00868638705;10;49.7832343;0.533333;0;1.044444;0.995666278;0.995665893
21.585320;1.04061229;0.599823513;0.0144782947;0.576413809;0.0139134577;1.04495501;1.05141161;0.591314288;0.0417313223;49.7832274;0.000177033495;0.0122333341;0.599999079;0.0266663434;1.04061158;0.359893777;0.00868740996;10;49.7832273;0.533333;0;1.044444;0.99566629;0.995665881
21.586320;1.04061226;0.599823479;0.0144800101;0.576413825;0.0139150637;1.044956;1.05141262;0.59131531;0.0417328594;49.7832204;0.000177035055;0.0122316791;0.599999087;0.0266663545;1.0406116;0.359893806;0.00868843257;10;49.7832203;0.533333;0;1.044444;0.9956663;0.99566587
21.587320;1.04061324;0.599825113;0.0144817261;0.576414888;0.0139166552;1.044957;1.05141363;0.591316331;0.0417343959;49.7832143;0.000175368344;0.0122283589;0.599999095;0.026666367;1.04061262;0.359894835;0.00868945476;10;49.7832143;0.533333;0;1.044444;0.995666307;0.995665858
21.588320;1.04061322;0.599826748;0.0144834425;0.576416504;0.013918259;1.04495799;1.05141364;0.591317916;0.0417375568;49.7832073;0.000173700214;0.012226707;0.599999103;0.0266663809;1.04061265;0.359895865;0.00869047655;10;49.7832073;0.533333;0;1.044444;0.99566531;0.995664848
21.589320;1.04061421;0.599828384;0.014486826;0.576417566;0.0139214504;1.04495898;1.05141465;0.591318937;0.0417390921;49.7832013;0.000172030854;0.0122250561;0.599999111;0.026666396;1.04061367;0.359896895;0.00869249805;10;49.7832012;0.533333;0;1.044444;0.995665311;0.995664838
21.590320;1.04061419;0.599830021;0.0144885424;0.576419179;0.0139230528;1.04496097;1.05141566;0.591318375;0.0417406266;49.7831943;0.000170360513;0.0122234059;0.599999119;0.026666412;1.04061369;0.359897926;0.00869351945;10;49.7831942;0.533333;0;1.044444;0.995665309;0.995664829
21.591320;1.04061518;0.599831659;0.0144902581;0.576420239;0.0139246411;1.04496197;1.05141567;0.59131996;0.0417422001;49.7831883;0.000168689555;0.012221756;0.599999126;0.0266664287;1.0406147;0.359898957;0.00869454105;10;49.7831882;0.533333;0;1.044444;0.995665303;0.99566482
21.592320;1.04061517;0.59983163;0.0144919729;0.576420249;0.0139262418;1.04496297;1.05141669;0.591320984;0.041743733;49.7831823;0.000168685095;0.0122201058;0.599999134;0.0266664458;1.04061472;0.359898989;0.00869556303;10;49.7831822;0.533333;0;1.044444;0.995665295;0.995664811
21.593320;1.04061616;0.599833269;0.0144936862;0.576421307;0.0139278283;1.04496397;1.0514177;0.59132201;0.0417452653;49.7831753;0.000167014271;0.0122184551;0.599999142;0.026666463;1.04061573;0.359900021;0.00869658539;10;49.7831752;0.533333;0;1.044444;0.995665285;0.995664802
21.596320;1.04061713;0.599838195;0.0144988159;0.576425579;0.0139326076;1.04496699;1.05141875;0.591326216;0.0417499384;49.7831573;0.000162007341;0.0122134979;0.599999165;0.0266665124;1.04061675;0.359903115;0.00869965133;10;49.7831571;0.533333;0;1.044444;0.995665243;0.99566477
21.598320;1.04061911;0.599841486;0.0145022252;0.576427684;0.0139357703;1.04496901;1.05142078;0.591328275;0.0417529985;49.7831453;0.000158674948;0.0122101862;0.59999918;0.0266665417;1.04061875;0.359905177;0.0087016889;10;49.7831451;0.533333;0;1.044444;0.995665209;0.995664745
21.604320;1.04062205;0.5998514;0.0145123724;0.576435654;0.0139452706;1.04497513;1.05142486;0.591335581;0.0417622492;49.7831103;0.000148690999;0.0122002191;0.599999219;0.0266666062;1.04062176;0.359911333;0.00870773807;10;49.78311;0.533333;0;1.044444;0.995664116;0.995663678
21.605320;1.04062204;0.599853057;0.0145140476;0.576437259;0.0139468559;1.04497615;1.05142487;0.591337174;0.0417654033;49.7831053;0.00014702617;0.0121985541;0.599999227;0.0266666128;1.04062177;0.359912351;0.0087087363;10;49.783105;0.533333;0;1.044444;0.995664104;0.995663672
21.606320;1.04062303;0.599854716;0.014514051;0.576438311;0.0139468248;1.04497717;1.05142588;0.591338202;0.0417669332;49.7830993;0.000145360314;0.0121968888;0.599999235;0.0266666185;1.04062277;0.359913367;0.00870873169;10;49.783099;0.533333;0;1.044444;0.995664092;0.995663668
21.607320;1.04062302;0.599856377;0.0145157159;0.576439918;0.0139484074;1.04497818;1.05142588;0.591339793;0.0417685037;49.7830943;0.000143693329;0.0121952234;0.599999244;0.0266666234;1.04062278;0.35991438;0.00870972431;10;49.783094;0.533333;0;1.044444;0.99566408;0.995663667
21.609320;1.040624;0.599859703;0.0145190308;0.576442578;0.013951556;1.04498021;1.05142789;0.591341849;0.0417715681;49.7830834;0.000140356194;0.0121918935;0.599999263;0.0266666318;1.0406238;0.359916399;0.00871170187;10;49.783083;0.533333;0;1.044444;0.995663053;0.995662669
21.610320;1.04062498;0.599861369;0.0145206817;0.576443632;0.013953122;1.04498122;1.05142789;0.591343438;0.0417731416;49.7830784;0.000138686438;0.012190229;0.599999273;0.0266666353;1.04062482;0.359917405;0.00871268741;10;49.783078;0.533333;0;1.044444;0.995663038;0.995662673
21.611320;1.04062497;0.599863034;0.014522329;0.576445241;0.0139547004;1.04498223;1.0514289;0.591344465;0.0417746764;49.7830734;0.000137016434;0.0121902319;0.599999284;0.0266666383;1.04062483;0.359918409;0.00871367134;10;49.783073;0.533333;0;1.044444;0.995663022;0.995662679
21.612320;1.04062596;0.599864702;0.014523973;0.576446298;0.0139562645;1.04498324;1.0514289;0.591346053;0.0417762522;49.7830684;0.000135346801;0.0121885691;0.599999295;0.0266666406;1.04062585;0.359919409;0.00871465412;10;49.7830679;0.533333;0;1.044444;0.995663003;0.995662686
21.615320;1.04062693;0.599869704;0.0145288931;0.576450585;0.0139609816;1.04498624;1.05143089;0.591351275;0.0417809073;49.7830535;0.000130345487;0.0121835875;0.599999329;0.0266666453;1.04062691;0.359922395;0.00871760092;10;49.7830529;0.533333;0;1.044444;0.995662937;0.99566271
21.616320;1.04062792;0.599873038;0.0145305312;0.576453249;0.013962546;1.04498725;1.05143189;0.591352298;0.0417824482;49.7830485;0.00012701527;0.0121819293;0.599999339;0.026666647;1.04062793;0.359924386;0.00871858474;10;49.7830479;0.533333;0;1.044444;0.995662911;0.995662718
21.617320;1.04062792;0.599874705;0.0145321696;0.576454866;0.0139641254;1.04498825;1.05143289;0.591353321;0.0417839901;49.7830446;0.000125353665;0.0121802718;0.599999349;0.0266666491;1.04062794;0.359925376;0.0087195703;10;49.7830439;0.533333;0;1.044444;0.995662884;0.995662727
21.618320;1.04062891;0.599876372;0.0145338089;0.576455929;0.0139656932;1.04498825;1.05143289;0.591354905;0.0417855727;49.7830396;0.000123693918;0.0121786148;0.599999359;0.0266666518;1.04062896;0.359926364;0.0087205579;10;49.7830389;0.533333;0;1.044444;0.995662855;0.995662734
21.620320;1.04062991;0.599879703;0.0145370936;0.576458609;0.0139688498;1.04499025;1.05143388;0.59135751;0.0417887006;49.7830306;0.000120379105;0.0121753005;0.599999378;0.02666666;1.04062999;0.359928337;0.00872253947;10;49.7830298;0.533333;0;1.044444;0.995662795;0.995662746
21.621320;1.04062991;0.599881369;0.014537073;0.576460227;0.0139688371;1.04499124;1.05143488;0.591360116;0.041790246;49.7830257;0.000118723363;0.0121736423;0.599999387;0.0266666654;1.04063;0.359929322;0.00872253357;10;49.7830248;0.533333;0;1.044444;0.995662764;0.995662751
21.622320;1.04062991;0.599883034;0.0145387216;0.576461844;0.0139704285;1.04499224;1.05143488;0.591361699;0.041791832;49.7830217;0.000117068188;0.0121719834;0.599999395;0.0266666716;1.04063001;0.359930305;0.00872353001;10;49.7830208;0.533333;0;1.044444;0.995661733;0.995661755
21.623320;1.04063091;0.599886366;0.0145403727;0.576464508;0.0139720094;1.04499324;1.05143587;0.59136272;0.0417917942;49.7830177;0.000113746462;0.0121703235;0.599999401;0.0266666784;1.04063102;0.359932286;0.00872452889;10;49.7830168;0.533333;0;1.044444;0.995661702;0.995661759
21.624320;1.04063092;0.59988803;0.0145420261;0.576466125;0.0139736065;1.04499423;1.05143687;0.591363739;0.0417933427;49.7830137;0.000112091;0.0121703291;0.599999407;0.0266666855;1.04063103;0.359933266;0.00872553021;10;49.7830128;0.533333;0;1.044444;0.995661672;0.995661763
21.628320;1.04063295;0.599894687;0.0145486598;0.576471474;0.0139799951;1.04499819;1.05143884;0.591370522;0.0417996288;49.7829968;0.000105453569;0.0121636745;0.59999942;0.0266667099;1.04063305;0.359937172;0.00872955805;10;49.7829957;0.533333;0;1.044444;0.995661555;0.995661782
21.629320;1.04063396;0.599898019;0.0145503227;0.576474134;0.0139815911;1.04499918;1.05143883;0.591372101;0.041801223;49.7829928;0.000102121539;0.0121620093;0.599999423;0.0266667128;1.04063406;0.359939146;0.00873057001;10;49.7829917;0.533333;0;1.044444;0.995661528;0.995661789
21.631320;1.04063498;0.599901351;0.0145519857;0.5764768;0.0139832002;1.04500015;1.05144082;0.59137572;0.0418043341;49.7829859;9.87834609e-05;0.0121586775;0.59999943;0.0266667124;1.04063508;0.359941093;0.008731599;10;49.7829846;0.533333;0;1.044444;0.99566148;0.995661806
21.633320;1.040636;0.599904685;0.0145553186;0.57647946;0.0139864178;1.04500211;1.05144181;0.591378316;0.0418074874;49.7829789;9.54374788e-05;0.0121570093;0.599999438;0.0266667046;1.0406361;0.359943041;0.00873363332;10;49.7829776;0.533333;0;1.044444;0.99566144;0.995661828
21.635320;1.04063601;0.599909689;0.0145586523;0.576484269;0.0139896551;1.04500406;1.05144281;0.591380913;0.0418106423;49.782972;9.04185431e-05;0.0121536689;0.599999446;0.0266666914;1.04063612;0.359945993;0.00873567088;10;49.7829706;0.533333;0;1.044444;0.995661409;0.995661856
21.636320;1.04063702;0.599911358;0.0145603188;0.576485318;0.0139912621;1.04500503;1.05144281;0.591384079;0.04181224;49.782968;8.87404244e-05;0.0121519962;0.599999451;0.0266666837;1.04063713;0.359946971;0.00873668994;10;49.7829665;0.533333;0;1.044444;0.995660399;0.995660872
21.637320;1.04063702;0.599913026;0.0145603183;0.576486921;0.0139912818;1.04500601;1.0514438;0.591385096;0.0418137981;49.782965;8.7061297e-05;0.0121503216;0.599999456;0.0266666757;1.04063713;0.35994795;0.00873670854;10;49.7829635;0.533333;0;1.044444;0.995660392;0.995660889
21.638320;1.04063803;0.599914695;0.0145619841;0.57648797;0.0139928905;1.04500598;1.0514448;0.591386113;0.0418153561;49.782962;8.53814925e-05;0.012148645;0.599999461;0.0266666673;1.04063814;0.359948931;0.00873772616;10;49.7829605;0.533333;0;1.044444;0.995660388;0.995660907
21.642320;1.04064005;0.599923021;0.0145686437;0.576494886;0.0139993504;1.04500986;1.0514468;0.591392893;0.0418200845;49.78295;7.69945444e-05;0.0121435856;0.59999949;0.0266666259;1.04064018;0.359953865;0.00874177661;10;49.7829484;0.533333;0;1.044444;0.995660401;0.995660979
21.644320;1.04064007;0.599928009;0.0145703028;0.576499702;0.0140009857;1.0450118;1.05144781;0.591395488;0.041823242;49.782944;7.19681901e-05;0.0121402129;0.599999507;0.0266665977;1.04064019;0.359956836;0.00874278356;10;49.7829423;0.533333;0;1.044444;0.99566042;0.995661012
21.645320;1.04064108;0.599929668;0.0145719645;0.576500754;0.0140025881;1.04501177;1.05144781;0.591398653;0.0418248404;49.782942;7.02884558e-05;0.0121385253;0.599999515;0.0266665816;1.0406412;0.359957822;0.00874378135;10;49.7829403;0.533333;0;1.044444;0.995660433;0.995661028
21.647320;1.04064211;0.599932982;0.0145752853;0.576503411;0.0140058018;1.04501372;1.05144881;0.591401247;0.0418279965;49.782937;6.69299232e-05;0.0121368172;0.599999533;0.0266665462;1.04064221;0.359959796;0.00874576472;10;49.7829353;0.533333;0;1.044444;0.995660463;0.99566106
21.649320;1.04064315;0.599937959;0.014576935;0.576507661;0.0140074081;1.04501567;1.05145081;0.591404865;0.0418311111;49.782932;6.19072208e-05;0.0121334448;0.59999955;0.0266665069;1.04064321;0.359962775;0.00874673197;10;49.7829302;0.533333;0;1.044444;0.995660499;0.995661093
21.651320;1.04064318;0.599941268;0.0145802477;0.576510854;0.0140106234;1.04501664;1.05145181;0.591407466;0.041832678;49.782927;5.85536829e-05;0.0121317419;0.599999566;0.026666464;1.04064321;0.359964759;0.00874868505;10;49.7829252;0.533333;0;1.044444;0.995660536;0.995661128
21.655320;1.04064524;0.599949551;0.0145852037;0.576517705;0.0140154028;1.04502059;1.05145378;0.591414273;0.0418389706;49.782919;5.01890632e-05;0.0121250008;0.599999599;0.0266663702;1.04064519;0.359969736;0.00875156626;10;49.7829171;0.533333;0;1.044444;0.995659605;0.995660195
21.656320;1.04064625;0.599951207;0.0145868599;0.576518737;0.0140169858;1.04502159;1.05145377;0.591415863;0.041840561;49.782917;4.85172672e-05;0.0121249819;0.59999961;0.0266663457;1.04064618;0.35997073;0.00875253391;10;49.7829151;0.533333;0;1.044444;0.995659619;0.995660211
21.658320;1.04064627;0.599954522;0.0145901738;0.576521906;0.0140201739;1.04502258;1.05145475;0.591420067;0.0418421139;49.7829139;4.51768673e-05;0.0121216125;0.599999634;0.0266662964;1.04064616;0.359972716;0.0087544677;10;49.782912;0.533333;0;1.044444;0.995659644;0.995660242
21.661320;1.04064827;0.599961176;0.0145934838;0.576527157;0.0140233238;1.04502557;1.05145671;0.591423713;0.0418467964;49.7829088;3.85049189e-05;0.012118233;0.599999676;0.0266662205;1.04064813;0.359976691;0.00875636973;10;49.782907;0.533333;0;1.044444;0.995659669;0.995660285
21.663320;1.04064827;0.599964512;0.0145951393;0.576530334;0.0140249094;1.04502657;1.05145769;0.591427917;0.0418499283;49.7829057;3.51717322e-05;0.012114876;0.599999708;0.0266661684;1.0406481;0.359978672;0.00875730946;10;49.782904;0.533333;0;1.044444;0.995659677;0.99566031
21.666320;1.04065027;0.599971204;0.0146001289;0.576535604;0.0140296649;1.04502856;1.05145866;0.591432129;0.0418530541;49.7829026;2.85149118e-05;0.012111516;0.599999763;0.0266660888;1.04065006;0.359982648;0.00876023163;10;49.782901;0.533333;0;1.044444;0.995659681;0.995660342
21.668320;1.04065026;0.599974563;0.0146017931;0.576538793;0.0140312517;1.04503055;1.05145964;0.591434749;0.0418561773;49.7829005;2.51933044e-05;0.0121081683;0.599999798;0.0266660362;1.04065003;0.359984636;0.00876119023;10;49.782899;0.533333;0;1.044444;0.995659678;0.995660355
21.671320;1.04065225;0.599979614;0.0146051269;0.576542479;0.014034409;1.04503253;1.05146163;0.59143998;0.0418592539;49.7828974;2.02116351e-05;0.0121048204;0.599999844;0.0266659603;1.04065199;0.359987628;0.00876314602;10;49.782896;0.533333;0;1.044444;0.995659661;0.995660353
21.673320;1.04065224;0.599984653;0.0146084621;0.576547285;0.0140376054;1.04503451;1.05146262;0.591442599;0.0418623755;49.7828963;1.52204058e-05;0.0121014817;0.599999867;0.0266659154;1.04065198;0.359990629;0.00876512809;10;49.7828951;0.533333;0;1.044444;0.995659644;0.995660332
21.675320;1.04065323;0.599988025;0.0146101317;0.576549942;0.0140391935;1.04503548;1.05146362;0.591446804;0.0418654971;49.7828953;1.189167e-05;0.0120998103;0.599999885;0.0266658784;1.04065297;0.359992636;0.00876611812;10;49.7828941;0.533333;0;1.044444;0.995659625;0.995660294
21.676320;1.04065422;0.599989712;0.0146117996;0.576550996;0.014040784;1.04503646;1.05146362;0.591448396;0.0418654923;49.7828952;1.02255227e-05;0.0120981404;0.599999893;0.0266658632;1.04065396;0.35999364;0.00876711537;10;49.7828941;0.533333;0;1.044444;0.995659615;0.995660269
21.677320;1.04065421;0.599991398;0.0146134666;0.576552605;0.0140423892;1.04503745;1.05146462;0.591449426;0.0418670325;49.7828942;8.55784666e-06;0.0120964697;0.5999999;0.0266658504;1.04065396;0.359994646;0.00876811368;10;49.7828932;0.533333;0;1.044444;0.995659606;0.995660241
21.681320;1.04065519;0.599998134;0.0146184519;0.576558506;0.0140472027;1.04504039;1.05146667;0.591454674;0.041871684;49.7828941;1.87007282e-06;0.0120931077;0.599999924;0.0266658212;1.04065496;0.359998669;0.00877111402;10;49.7828932;0.533333;0;1.044444;0.99565958;0.995660107
21.682320;1.04065619;0.600001481;0.0146184423;0.576561171;0.014047196;1.04504138;1.05146668;0.591456266;0.0418732623;49.7828941;-1.47157682e-06;0.0120914314;0.599999929;0.0266658181;1.04065596;0.360000675;0.00877111612;10;49.7828932;0.533333;0;1.044444;0.995659577;0.995660069
21.683320;1.04065618;0.600003158;0.0146200969;0.576562787;0.0140488051;1.04504138;1.0514667;0.591457858;0.0418748403;49.782894;-3.14705511e-06;0.0120897541;0.599999935;0.0266658161;1.04065597;0.36000168;0.0087721194;10;49.7828933;0.533333;0;1.044444;0.995659575;0.99566003
21.684320;1.04065718;0.600004834;0.0146217492;0.576563852;0.0140504018;1.04504237;1.05146772;0.591458888;0.0418763783;49.782894;-4.82271123e-06;0.012088076;0.599999941;0.0266658153;1.04065697;0.360002686;0.00877312403;10;49.7828933;0.533333;0;1.044444;0.995659573;0.995659991
21.685320;1.04065717;0.600006508;0.0146233996;0.576565469;0.0140520129;1.04504337;1.05146774;0.591462063;0.0418763708;49.782894;-6.49829085e-06;0.0120880637;0.599999947;0.0266658158;1.04065697;0.360003691;0.00877413012;10;49.7828933;0.533333;0;1.044444;0.995659573;0.995659952
21.689320;1.04065815;0.600013175;0.0146266563;0.576571379;0.0140552469;1.04504639;1.05146984;0.591467291;0.0418826078;49.7828959;-1.31970954e-05;0.0120830073;0.599999969;0.026665832;1.04065799;0.360007708;0.00877616942;10;49.7828953;0.533333;0;1.044444;0.995659578;0.995659813
21.692320;1.04066013;0.600018151;0.0146315909;0.576575108;0.0140600564;1.04504844;1.05147192;0.591470923;0.0418856957;49.7828979;-1.8212624e-05;0.0120796251;0.599999984;0.0266658637;1.04066;0.360010717;0.00877921454;10;49.7828974;0.533333;0;1.044444;0.99565959;0.995659736
21.693320;1.04066012;0.600019804;0.0146315682;0.576576717;0.014060066;1.04504946;1.05147195;0.591472509;0.0418872832;49.7828979;-1.98824757e-05;0.0120779418;0.599999989;0.0266658794;1.04066;0.360011719;0.0087792321;10;49.7828974;0.533333;0;1.044444;0.995659596;0.995659717
21.694320;1.0406601;0.600021453;0.0146332118;0.576578325;0.0140616771;1.04504948;1.05147298;0.591473534;0.0418872474;49.7828988;-2.15516016e-05;0.0120762589;0.599999993;0.0266658981;1.04066001;0.360012722;0.00878025076;10;49.7828984;0.533333;0;1.044444;0.995659603;0.995659702
21.695320;1.04066109;0.600023099;0.0146348553;0.576579378;0.0140632749;1.0450505;1.051473;0.591475121;0.0418888381;49.7828998;-2.32201837e-05;0.0120762434;0.599999998;0.0266659197;1.04066101;0.360013724;0.00878127059;10;49.7828994;0.533333;0;1.044444;0.995659611;0.995659691
21.696320;1.04066107;0.600024742;0.0146348318;0.576580983;0.0140632853;1.04505152;1.05147303;0.591476709;0.0418904304;49.7829008;-2.48883881e-05;0.0120745627;0.600000002;0.0266659442;1.04066102;0.360014725;0.00878129165;10;49.7829005;0.533333;0;1.044444;0.995659621;0.995659682
21.697320;1.04066105;0.600026383;0.0146364749;0.576582587;0.0140648982;1.04505155;1.05147405;0.591477736;0.0418919848;49.7829018;-2.65564039e-05;0.012072884;0.600000007;0.026665971;1.04066102;0.360015725;0.00878231392;10;49.7829015;0.533333;0;1.044444;0.995659632;0.995659677
21.698320;1.04066203;0.600028021;0.0146381179;0.576583634;0.0140664987;1.04505257;1.05147407;0.591479324;0.0418919953;49.7829028;-2.82244463e-05;0.0120728745;0.600000013;0.0266659996;1.04066203;0.360016724;0.00878333727;10;49.7829025;0.533333;0;1.044444;0.995659645;0.995659674
21.700320;1.04066198;0.600029629;0.0146397385;0.576585227;0.014068129;1.04505362;1.05147511;0.59148194;0.0418951509;49.7829049;-2.98946476e-05;0.0120695307;0.600000025;0.02666606;1.04066205;0.360017719;0.00878438587;10;49.7829046;0.533333;0;1.044444;0.995659676;0.995659674
21.701320;1.04066296;0.600031265;0.0146413829;0.576586265;0.0140697328;1.04505464;1.05147613;0.591481382;0.0418951254;49.7829059;-3.1563685e-05;0.0120695296;0.600000033;0.0266660906;1.04066306;0.360018716;0.00878541027;10;49.7829056;0.533333;0;1.044444;0.995659693;0.995659676
21.702320;1.04066293;0.600032901;0.014641361;0.576587855;0.0140697494;1.04505566;1.05147615;0.591482972;0.0418967259;49.7829069;-3.32331912e-05;0.012067864;0.600000042;0.0266661207;1.04066307;0.360019713;0.00878543432;10;49.7829066;0.533333;0;1.044444;0.995659712;0.995659679
21.703320;1.04066291;0.600034539;0.0146430064;0.576589441;0.0140713681;1.04505568;1.05147716;0.591484;0.0418982873;49.7829089;-3.49031444e-05;0.0120662003;0.600000052;0.02666615;1.04066308;0.360020709;0.00878645781;10;49.7829086;0.533333;0;1.044444;0.995659731;0.995659682
21.706320;1.04066485;0.600039459;0.0146462827;0.576593076;0.0140745983;1.04505873;1.05147821;0.591488213;0.0419014682;49.7829129;-3.99150235e-05;0.0120628804;0.600000091;0.0266662295;1.04066511;0.360023699;0.00878852375;10;49.7829127;0.533333;0;1.044444;0.995659788;0.995659691
21.708320;1.04066482;0.600041079;0.0146479185;0.576594627;0.0140762361;1.04505976;1.05147923;0.591490841;0.0419046316;49.782916;-4.15908158e-05;0.0120612233;0.600000125;0.026666275;1.04066513;0.360024696;0.00878956336;10;49.7829158;0.533333;0;1.044444;0.995659823;0.995659695
21.709320;1.04066581;0.600042723;0.0146495721;0.576595648;0.0140778414;1.04506078;1.05147925;0.591492439;0.0419046476;49.782918;-4.32620423e-05;0.0120595611;0.600000145;0.0266662963;1.04066614;0.360025697;0.00879058195;10;49.7829178;0.533333;0;1.044444;0.995659838;0.995659696
21.710320;1.0406658;0.60004437;0.0146512271;0.576597222;0.0140794591;1.04506079;1.05148026;0.591491892;0.0419062081;49.782919;-4.49329763e-05;0.0120595655;0.600000165;0.0266663171;1.04066615;0.360026699;0.00879159973;10;49.7829188;0.533333;0;1.044444;0.99565985;0.995659697
21.712320;1.04066679;0.600047666;0.0146528728;0.576599815;0.0140810752;1.04506283;1.05148028;0.591495099;0.041907821;49.782923;-4.82734852e-05;0.0120562401;0.60000021;0.0266663584;1.04066717;0.360028709;0.00879263209;10;49.7829228;0.533333;0;1.044444;0.995659863;0.995659698
21.713320;1.04066679;0.600049318;0.0146545299;0.576601389;0.0140826885;1.04506285;1.05148128;0.591496143;0.0419093778;49.7829251;-4.99430704e-05;0.0120562434;0.600000234;0.0266663794;1.04066718;0.360029716;0.00879364609;10;49.7829248;0.533333;0;1.044444;0.995659864;0.995659699
21.714320;1.04066679;0.600049305;0.0146545208;0.576601361;0.014082699;1.04506387;1.05148129;0.591497752;0.0419109725;49.7829271;-4.99457152e-05;0.0120545797;0.600000259;0.026666401;1.04066719;0.360029723;0.00879365816;10;49.7829269;0.533333;0;1.044444;0.995659862;0.995659699
21.715320;1.0406678;0.600050961;0.0146561787;0.576602382;0.0140842962;1.0450649;1.05148229;0.591497213;0.0419109397;49.7829281;-5.16149511e-05;0.0120529156;0.600000284;0.0266664235;1.0406682;0.360030731;0.00879466798;10;49.7829279;0.533333;0;1.044444;0.995659857;0.9956597
21.717320;1.0406678;0.600054283;0.0146578277;0.576605536;0.0140859128;1.04506595;1.05148229;0.591500433;0.0419141156;49.7829322;-5.49532791e-05;0.0120512532;0.600000332;0.0266664715;1.04066822;0.360032747;0.0087956801;10;49.7829319;0.533333;0;1.044444;0.995659841;0.995659702
21.718320;1.04066881;0.600054282;0.0146594854;0.57660496;0.0140875068;1.04506698;1.05148329;0.591501478;0.041914074;49.7829352;-5.49552443e-05;0.0120495882;0.600000356;0.0266664968;1.04066923;0.360032754;0.00879668222;10;49.7829349;0.533333;0;1.044444;0.995659831;0.995659703
21.720320;1.04066882;0.600057624;0.0146611337;0.576608127;0.0140891172;1.04506803;1.05148428;0.591502541;0.0419171915;49.7829392;-5.82897102e-05;0.0120479244;0.600000398;0.0266665495;1.04066924;0.360034766;0.00879767843;10;49.7829389;0.533333;0;1.044444;0.99565981;0.995659708
21.721320;1.04066983;0.6000593;0.0146627906;0.576609162;0.0140907076;1.04506806;1.05148428;0.591504142;0.0419187657;49.7829413;-5.99549091e-05;0.0120462593;0.600000417;0.0266665769;1.04067025;0.360035769;0.00879867236;10;49.7829409;0.533333;0;1.044444;0.995659799;0.995659711
21.723320;1.04066984;0.600060994;0.014664437;0.576610745;0.0140923094;1.04507012;1.05148526;0.591505189;0.0419202818;49.7829463;-6.16137187e-05;0.0120445961;0.600000451;0.0266666332;1.04067026;0.360036774;0.00879965085;10;49.7829459;0.533333;0;1.044444;0.995659779;0.995659718
21.724320;1.04067085;0.600062677;0.0146660928;0.57661179;0.0140938954;1.04507014;1.05148526;0.591506783;0.0419218493;49.7829483;-6.32738373e-05;0.0120445982;0.600000466;0.0266666617;1.04067127;0.360037775;0.00880063511;10;49.7829479;0.533333;0;1.044444;0.99565977;0.995659722
21.726320;1.04067087;0.600064385;0.0146677367;0.576613394;0.0140954885;1.0450722;1.05148625;0.591507818;0.041923355;49.7829534;-6.49212423e-05;0.0120412684;0.600000488;0.026666718;1.04067128;0.360038777;0.00880159416;10;49.7829529;0.533333;0;1.044444;0.995659755;0.99565973
21.727320;1.04067188;0.600066074;0.0146677247;0.576614448;0.0140954687;1.04507223;1.05148724;0.591508843;0.041923294;49.7829554;-6.65746336e-05;0.0120412694;0.600000496;0.0266667454;1.04067229;0.360039779;0.00880156972;10;49.7829549;0.533333;0;1.044444;0.99565975;0.995659735
21.729320;1.04067191;0.60006779;0.0146710333;0.57661607;0.0140986551;1.04507429;1.05148722;0.591510428;0.0419264219;49.7829604;-6.82067505e-05;0.0120379361;0.600000509;0.0266667984;1.0406723;0.360040788;0.00880351535;10;49.7829599;0.533333;0;1.044444;0.995659744;0.995659745
21.731320;1.04067294;0.600069511;0.0146726753;0.576617146;0.0141002223;1.04507535;1.05148821;0.59151303;0.0419279276;49.7829655;-6.98295711e-05;0.0120362663;0.600000517;0.0266668484;1.04067331;0.360041804;0.00880445698;10;49.7829649;0.533333;0;1.044444;0.995659745;0.995659756
21.732320;1.04067296;0.600071206;0.0146743305;0.576618764;0.0141018122;1.04507538;1.05148821;0.591513025;0.0419294947;49.7829685;-7.14717588e-05;0.0120362633;0.600000519;0.0266668717;1.04067331;0.360042815;0.00880542765;10;49.7829679;0.533333;0;1.044444;0.995659749;0.995659762
21.733320;1.04067398;0.600071234;0.01467432;0.576618227;0.0141017858;1.04507641;1.0514892;0.59151404;0.0419294388;49.7829715;-7.14459765e-05;0.012034593;0.600000521;0.0266668937;1.04067432;0.360042828;0.00880539895;10;49.7829709;0.533333;0;1.044444;0.995659753;0.995659768
21.736320;1.04067405;0.600074646;0.0146776314;0.57662148;0.0141049443;1.04507849;1.05149019;0.591515037;0.0419325347;49.7829795;-7.46959164e-05;0.012031248;0.600000521;0.0266669497;1.04067433;0.360044872;0.00880732035;10;49.7829789;0.533333;0;1.044444;0.995660775;0.995660785
21.737320;1.04067507;0.60007467;0.0146792944;0.576620942;0.0141065158;1.04507952;1.05149019;0.591516611;0.041934114;49.7829825;-7.46665261e-05;0.012031246;0.600000521;0.0266669652;1.04067533;0.360044887;0.00880829768;10;49.7829819;0.533333;0;1.044444;0.995660784;0.995660789
21.740320;1.04067613;0.600078064;0.0146809604;0.57662363;0.014108054;1.04508057;1.05149219;0.591517036;0.0419372042;49.7829905;-7.7909833e-05;0.012027918;0.600000522;0.0266670017;1.04067633;0.360046929;0.00880924212;10;49.7829899;0.533333;0;1.044444;0.995660813;0.995660804
21.742320;1.04067617;0.600079762;0.0146826327;0.57662525;0.0141096254;1.04508259;1.05149219;0.591518595;0.0419387995;49.7829964;-7.95181451e-05;0.0120262644;0.600000529;0.0266670176;1.04067633;0.36004795;0.008810213;10;49.7829959;0.533333;0;1.044444;0.995660831;0.995660815
21.743320;1.04067718;0.600079775;0.0146843037;0.576624702;0.0141112005;1.04508259;1.05149319;0.591519602;0.0419403522;49.7829994;-7.94900448e-05;0.0120246067;0.600000535;0.0266670223;1.04067733;0.360047958;0.00881119992;10;49.7829989;0.533333;0;1.044444;0.995660838;0.995660821
21.745320;1.0406772;0.600081462;0.0146859823;0.576626307;0.0141127824;1.0450836;1.0514932;0.591521157;0.0419419557;49.7830064;-8.11018296e-05;0.0120229622;0.600000552;0.0266670246;1.04067733;0.360048968;0.00881217662;10;49.7830059;0.533333;0;1.044444;0.99566085;0.995660834
21.746320;1.04067821;0.600083136;0.0146876568;0.576627353;0.014114364;1.0450846;1.0514942;0.591520579;0.0419419262;49.7830093;-8.27412776e-05;0.0120213085;0.600000563;0.0266670222;1.04067833;0.36004997;0.00881316685;10;49.7830089;0.533333;0;1.044444;0.995660854;0.995660841
21.748320;1.0406782;0.600083148;0.0146893434;0.576627346;0.0141159593;1.04508559;1.05149521;0.59152157;0.0419450779;49.7830153;-8.26871201e-05;0.0120196705;0.600000588;0.0266670106;1.04067833;0.36004997;0.00881415262;10;49.7830148;0.533333;0;1.044444;0.99566086;0.995660853
21.749320;1.04067819;0.60008482;0.0146910221;0.576628942;0.0141175603;1.04508658;1.05149521;0.59152314;0.0419450889;49.7830182;-8.43271851e-05;0.0120180194;0.6000006;0.0266670014;1.04067833;0.360050969;0.00881514868;10;49.7830178;0.533333;0;1.044444;0.995660861;0.995660859
21.750320;1.04067918;0.600084824;0.0146910353;0.57662838;0.0141175475;1.04508658;1.05149522;0.591523127;0.041946685;49.7830212;-8.43011704e-05;0.0120180357;0.600000612;0.0266669904;1.04067933;0.360050967;0.00881514704;10;49.7830208;0.533333;0;1.044444;0.995660859;0.995660864
21.751320;1.04067917;0.600086496;0.0146927161;0.576629972;0.0141191508;1.04508757;1.05149622;0.591522552;0.0419466565;49.7830242;-8.59424842e-05;0.0120163858;0.600000622;0.0266669779;1.04067932;0.360051964;0.00881614765;10;49.7830238;0.533333;0;1.044444;0.995660855;0.995660868
21.752320;1.04067915;0.6000865;0.0146927315;0.576629963;0.0141191529;1.04508757;1.05149621;0.591524126;0.0419482532;49.7830281;-8.5917786e-05;0.0120164025;0.600000631;0.026666964;1.04067932;0.360051962;0.00881615028;10;49.7830278;0.533333;0;1.044444;0.995660849;0.995660872
21.753320;1.04068014;0.600086505;0.0146944146;0.576629398;0.0141207431;1.04508856;1.05149621;0.591524116;0.0419498499;49.7830311;-8.58937473e-05;0.0120147522;0.600000638;0.0266669493;1.04068032;0.36005196;0.00881715461;10;49.7830308;0.533333;0;1.044444;0.99566084;0.995660875
21.754320;1.04068012;0.600088176;0.0146944318;0.576630989;0.0141207453;1.04508956;1.05149721;0.591523543;0.0419498215;49.7830341;-8.75370893e-05;0.0120147677;0.600000642;0.0266669337;1.04068031;0.360052958;0.00881716024;10;49.7830338;0.533333;0;1.044444;0.995660828;0.995660877
21.755320;1.0406801;0.600088181;0.0146961165;0.576630977;0.0141223487;1.04508955;1.0514972;0.59152512;0.0419514176;49.7830381;-8.75146036e-05;0.0120131154;0.600000644;0.0266669176;1.04068031;0.360052956;0.00881816669;10;49.7830378;0.533333;0;1.044444;0.995660814;0.995660878
21.756320;1.04068107;0.600088185;0.0146978015;0.57663041;0.0141239383;1.04509055;1.05149719;0.591525112;0.041951428;49.783041;-8.74931774e-05;0.0120114621;0.600000643;0.0266669011;1.04068131;0.360052955;0.00881917345;10;49.7830408;0.533333;0;1.044444;0.9956608;0.995660878
21.757320;1.04068105;0.600089856;0.0146978203;0.576631998;0.0141239393;1.04509055;1.05149818;0.591524542;0.0419529826;49.783044;-8.91397659e-05;0.0120114744;0.600000638;0.0266668844;1.0406813;0.360053953;0.00881918011;10;49.7830438;0.533333;0;1.044444;0.995660784;0.995660877
21.759320;1.040681;0.600089861;0.0146995253;0.57663197;0.0141255402;1.04509255;1.05149815;0.591526111;0.0419545825;49.783051;-8.91048648e-05;0.01200983;0.60000062;0.0266668503;1.0406813;0.360053949;0.00882019266;10;49.7830508;0.533333;0;1.044444;0.995660756;0.995660874
21.760320;1.04068198;0.600089862;0.0147012113;0.576631402;0.0141271257;1.04509255;1.05149914;0.59152554;0.041956133;49.7830539;-8.90906005e-05;0.0120081737;0.600000606;0.0266668325;1.0406823;0.360053947;0.00882119876;10;49.7830538;0.533333;0;1.044444;0.995660744;0.995660871
