time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.762320;1.04068192;0.600091528;0.0147029162;0.576632974;0.0141287171;1.04509354;1.05149911;0.591527105;0.0419577236;49.7830609;-9.0736217e-05;0.0120065267;0.600000573;0.0266667951;1.04068231;0.360054941;0.00882221132;10;49.7830608;0.533333;0;1.044444;0.995661728;0.995661862
21.763320;1.04068289;0.600091528;0.0147029345;0.576632405;0.014128696;1.04509454;1.05150009;0.591526531;0.0419576839;49.7830649;-9.07297883e-05;0.0120065364;0.600000553;0.0266667754;1.04068332;0.360054937;0.00882221801;10;49.7830648;0.533333;0;1.044444;0.995661723;0.995661857
21.765320;1.04068284;0.600093191;0.0147046343;0.57663398;0.0141302788;1.04509554;1.05150105;0.591525939;0.0419592236;49.7830719;-9.23921295e-05;0.0120032227;0.600000511;0.026666735;1.04068333;0.360055929;0.00882323247;10;49.7830718;0.533333;0;1.044444;0.995661717;0.995661844
21.766320;1.04068282;0.600093188;0.0147063154;0.57663397;0.0141318702;1.04509554;1.05150102;0.591527506;0.0419608035;49.7830749;-9.23939935e-05;0.0120032334;0.600000489;0.0266667143;1.04068334;0.360055925;0.00882424024;10;49.7830748;0.533333;0;1.044444;0.995661717;0.995661835
21.767320;1.04068379;0.600093185;0.0147079948;0.576633408;0.0141334484;1.04509653;1.051501;0.591527488;0.0419623818;49.7830788;-9.23982806e-05;0.0120015786;0.600000466;0.0266666934;1.04068436;0.360055922;0.00882524836;10;49.7830788;0.533333;0;1.044444;0.995661717;0.995661826
21.769320;1.04068375;0.600093177;0.0147096822;0.576633397;0.0141350326;1.04509752;1.05150195;0.591526887;0.0419639118;49.7830858;-9.24131515e-05;0.0119999395;0.60000042;0.0266666502;1.04068438;0.360055919;0.00882626552;10;49.7830859;0.533333;0;1.044444;0.99566172;0.995661804
21.770320;1.04068473;0.600093174;0.0147096895;0.576632842;0.0141350113;1.04509851;1.05150192;0.591526867;0.0419639046;49.7830888;-9.24230859e-05;0.0119999558;0.600000396;0.0266666275;1.0406854;0.36005592;0.00882627431;10;49.7830889;0.533333;0;1.044444;0.995661724;0.995661792
21.773320;1.04068468;0.600094835;0.0147130304;0.576634446;0.0141381945;1.04509948;1.05150283;0.59152783;0.0419670211;49.7830998;-9.41257675e-05;0.0119966825;0.600000327;0.0266665548;1.04068545;0.360056929;0.00882829828;10;49.7830999;0.533333;0;1.044444;0.995661742;0.995661755
21.774320;1.04068567;0.600094835;0.0147130277;0.576633895;0.0141381759;1.04510047;1.0515038;0.59152725;0.0419669796;49.7831029;-9.41389927e-05;0.0119967062;0.600000306;0.0266665292;1.04068646;0.360056934;0.00882830459;10;49.7831029;0.533333;0;1.044444;0.995661752;0.995661742
21.776320;1.04068565;0.600094841;0.0147146828;0.576633905;0.014139771;1.04510144;1.05150374;0.591527218;0.0419685656;49.7831109;-9.41655335e-05;0.0119950904;0.600000268;0.0266664767;1.04068649;0.360056944;0.00882931361;10;49.7831109;0.533333;0;1.044444;0.995661778;0.995661718
21.777320;1.04068664;0.600094846;0.0147163412;0.576633357;0.014141358;1.04510143;1.0515037;0.591527204;0.041970153;49.7831139;-9.41785105e-05;0.0119934499;0.600000253;0.0266664501;1.0406875;0.360056949;0.00883031596;10;49.7831139;0.533333;0;1.044444;0.995661794;0.995661706
21.778320;1.04068663;0.600094852;0.0147163316;0.576633365;0.0141413584;1.04510241;1.05150467;0.591526627;0.0419701168;49.7831179;-9.41914029e-05;0.0119934759;0.600000239;0.0266664236;1.04068751;0.360056954;0.00883031664;10;49.7831179;0.533333;0;1.044444;0.995661812;0.995661696
21.780320;1.04068663;0.600094868;0.014717975;0.576633382;0.0141429646;1.04510338;1.05150461;0.591526603;0.0419717131;49.7831249;-9.42177702e-05;0.0119918585;0.600000217;0.0266663703;1.04068752;0.360056967;0.00883131271;10;49.7831249;0.533333;0;1.044444;0.99566285;0.995662677
21.781320;1.04068764;0.600094877;0.0147196282;0.576632838;0.0141445564;1.04510436;1.05150558;0.59152603;0.0419732659;49.7831279;-9.42313327e-05;0.0119902143;0.600000209;0.0266663431;1.04068852;0.360056974;0.00883230815;10;49.7831279;0.533333;0;1.044444;0.99566287;0.995662669
21.783320;1.04068765;0.600096563;0.0147212645;0.57663446;0.0141461686;1.04510533;1.05150552;0.591526012;0.0419748718;49.7831359;-9.59250229e-05;0.0119885873;0.600000196;0.0266662876;1.04068851;0.360057989;0.00883329436;10;49.7831359;0.533333;0;1.044444;0.99566291;0.995662657
21.784320;1.04068766;0.600096572;0.0147212483;0.57663447;0.0141461754;1.04510531;1.05150649;0.591525442;0.0419748454;49.7831389;-9.59380848e-05;0.0119869376;0.600000191;0.0266662594;1.04068851;0.360057996;0.00883328546;10;49.7831389;0.533333;0;1.044444;0.99566293;0.995662654
21.785320;1.04068867;0.60009658;0.0147228981;0.576633926;0.0141477709;1.04510629;1.05150646;0.591525437;0.0419764457;49.7831429;-9.59506156e-05;0.0119869524;0.600000188;0.0266662312;1.0406895;0.360058003;0.00883427545;10;49.7831429;0.533333;0;1.044444;0.995662949;0.995662652
21.786320;1.04068868;0.600096588;0.0147228811;0.576633937;0.0141477791;1.04510627;1.05150643;0.591525433;0.0419764625;49.7831469;-9.59624475e-05;0.0119852984;0.600000186;0.0266662035;1.0406895;0.36005801;0.00883426442;10;49.7831469;0.533333;0;1.044444;0.995662968;0.995662651
21.788320;1.04068872;0.600094934;0.0147245129;0.576632354;0.0141493983;1.04510723;1.05150738;0.59152487;0.0419780447;49.7831539;-9.43171552e-05;0.0119836506;0.600000185;0.0266661513;1.04068947;0.360057025;0.00883523977;10;49.7831539;0.533333;0;1.044444;0.995663002;0.995662655
21.789320;1.04068974;0.600094939;0.0147261619;0.57663181;0.0141509954;1.0451082;1.05150736;0.591524873;0.0419796496;49.7831569;-9.43271304e-05;0.0119836567;0.600000185;0.0266661279;1.04069046;0.360057032;0.00883622646;10;49.7831569;0.533333;0;1.044444;0.995663018;0.99566266
21.790320;1.04068977;0.600094944;0.0147261443;0.576631819;0.0141510041;1.04510818;1.05150834;0.591524315;0.0419796303;49.7831609;-9.43372108e-05;0.0119819939;0.600000186;0.0266661068;1.04069044;0.36005704;0.00883621278;10;49.7831609;0.533333;0;1.044444;0.995663033;0.995662667
21.792320;1.04068983;0.600094954;0.0147277771;0.576631836;0.0141526211;1.04510912;1.05150831;0.591524334;0.0419812588;49.783168;-9.43593371e-05;0.0119803281;0.600000192;0.0266660727;1.04069041;0.360057058;0.00883718536;10;49.7831679;0.533333;0;1.044444;0.995663059;0.995662686
21.793320;1.04069086;0.600094958;0.0147294283;0.576631289;0.0141542152;1.0451101;1.0515083;0.591524346;0.0419828669;49.783172;-9.4371831e-05;0.0119803256;0.600000197;0.0266660598;1.04069139;0.360057068;0.00883817228;10;49.7831719;0.533333;0;1.044444;0.995663071;0.995662699
21.796320;1.04069096;0.600094968;0.0147310594;0.57663131;0.0141558268;1.04511101;1.05150927;0.591523833;0.0419844839;49.783182;-9.44135688e-05;0.0119769774;0.600000223;0.0266660395;1.04069135;0.360057098;0.00883913797;10;49.7831819;0.533333;0;1.044444;0.995663108;0.995662744
21.797320;1.040692;0.600094969;0.0147327183;0.576630762;0.0141574154;1.04511199;1.05151027;0.591523291;0.0419860527;49.783186;-9.44276588e-05;0.0119769711;0.600000237;0.0266660382;1.04069233;0.360057109;0.0088401278;10;49.7831859;0.533333;0;1.044444;0.99566312;0.995662763
21.798320;1.04069204;0.60009497;0.0147327124;0.576630768;0.0141574151;1.04511197;1.05151027;0.591523312;0.0419860756;49.78319;-9.44413033e-05;0.0119769645;0.600000253;0.0266660391;1.04069232;0.360057119;0.00884011806;10;49.7831899;0.533333;0;1.044444;0.995663131;0.995662783
21.799320;1.04069207;0.600094969;0.0147343749;0.576630775;0.0141590156;1.04511294;1.05151026;0.59152175;0.0419876826;49.783193;-9.44544873e-05;0.0119752912;0.600000271;0.026666042;1.04069231;0.36005713;0.00884110878;10;49.7831929;0.533333;0;1.044444;0.995664141;0.995663806
21.800320;1.04069311;0.600093301;0.014734372;0.576628625;0.0141590006;1.04511292;1.05151026;0.591521774;0.0419877035;49.783197;-9.2800682e-05;0.0119752846;0.600000291;0.0266660468;1.04069329;0.36005614;0.00884110016;10;49.7831969;0.533333;0;1.044444;0.99566415;0.99566383
21.803320;1.04069323;0.600093288;0.0147377;0.576628648;0.0141621994;1.04511488;1.05151127;0.591521287;0.0419908912;49.783207;-9.28376909e-05;0.0119719318;0.600000354;0.0266660741;1.04069326;0.360056168;0.0088430809;10;49.7832069;0.533333;0;1.044444;0.995664168;0.995663915
21.804320;1.04069328;0.600093283;0.0147376985;0.576628657;0.0141621982;1.04511487;1.05151228;0.591520752;0.0419908695;49.783211;-9.28490364e-05;0.0119719251;0.600000375;0.0266660877;1.04069325;0.360056177;0.00884307699;10;49.7832109;0.533333;0;1.044444;0.995664172;0.995663945
21.805320;1.04069432;0.600093276;0.0147393638;0.576628113;0.014163785;1.04511585;1.05151229;0.591519193;0.0419908878;49.7832141;-9.28595379e-05;0.0119702513;0.600000395;0.0266661036;1.04069425;0.360056185;0.00884407395;10;49.783214;0.533333;0;1.044444;0.995664174;0.995663976
21.807320;1.04069441;0.600091596;0.0147410284;0.576626534;0.0141653844;1.04511583;1.05151232;0.591519247;0.04199251;49.7832211;-9.12101969e-05;0.0119685677;0.600000434;0.0266661414;1.04069423;0.360055198;0.00884506929;10;49.783221;0.533333;0;1.044444;0.995664172;0.995664038
21.811320;1.04069558;0.60008991;0.0147426962;0.576624424;0.0141669688;1.04511781;1.05151439;0.591516635;0.0419956705;49.7832351;-8.95556907e-05;0.0119651823;0.600000503;0.026666235;1.04069522;0.360054213;0.00884606416;10;49.783235;0.533333;0;1.044444;0.995664147;0.995664155
21.812320;1.04069562;0.600089909;0.0147443635;0.576624434;0.0141685696;1.04511881;1.05151442;0.591516656;0.0419956867;49.7832381;-8.95538387e-05;0.0119651646;0.600000517;0.0266662607;1.04069522;0.360054214;0.00884706415;10;49.783238;0.533333;0;1.044444;0.995664137;0.995664181
21.813320;1.04069665;0.600089909;0.0147443637;0.576623888;0.0141685551;1.04511881;1.05151444;0.591516674;0.0419972876;49.7832421;-8.95504538e-05;0.0119651449;0.600000529;0.0266662869;1.04069622;0.360054215;0.00884706462;10;49.7832421;0.533333;0;1.044444;0.995664125;0.995664204
21.816320;1.04069674;0.600088249;0.0147476935;0.576622301;0.0141717567;1.04512083;1.05151552;0.591514564;0.0419988795;49.7832521;-8.78680166e-05;0.0119617413;0.600000554;0.0266663661;1.04069622;0.360053212;0.00884906788;10;49.7832521;0.533333;0;1.044444;0.995664083;0.995664258
21.817320;1.04069776;0.600088253;0.0147476907;0.576621747;0.0141717437;1.04512084;1.05151555;0.591514572;0.0420004798;49.7832551;-8.78619284e-05;0.0119617141;0.600000557;0.0266663925;1.04069723;0.36005321;0.0088490695;10;49.7832551;0.533333;0;1.044444;0.995664067;0.99566427
21.818320;1.04069778;0.600086592;0.0147476871;0.576620143;0.0141717452;1.04512185;1.05151558;0.591512992;0.0420004944;49.7832581;-8.61891112e-05;0.0119600183;0.600000558;0.0266664186;1.04069723;0.360052208;0.0088490714;10;49.7832581;0.533333;0;1.044444;0.995665049;0.995665279
21.819320;1.04069779;0.600086597;0.0147493496;0.576620139;0.0141733489;1.04512186;1.05151661;0.591512432;0.0420004683;49.7832621;-8.61830369e-05;0.0119599875;0.600000558;0.0266664442;1.04069724;0.360052205;0.00885007348;10;49.7832621;0.533333;0;1.044444;0.995665031;0.995665286
21.821320;1.04069782;0.600086607;0.0147510075;0.576620124;0.014174957;1.04512289;1.05151667;0.591510844;0.0420020766;49.7832681;-8.61714985e-05;0.0119582557;0.60000055;0.0266664921;1.04069725;0.360052201;0.00885107716;10;49.7832681;0.533333;0;1.044444;0.995664992;0.995665293
21.822320;1.04069883;0.600084946;0.0147510034;0.576617957;0.0141749475;1.0451229;1.0515167;0.59151084;0.0420036709;49.7832711;-8.44993918e-05;0.0119582218;0.600000543;0.0266665136;1.04069825;0.360051201;0.00885107827;10;49.7832711;0.533333;0;1.044444;0.995664971;0.995665293
21.825320;1.04069885;0.600083293;0.0147526635;0.576616317;0.0141765618;1.04512494;1.05151778;0.591508663;0.0420052349;49.7832811;-8.28167019e-05;0.0119547841;0.600000514;0.026666567;1.04069827;0.36005021;0.00885207645;10;49.7832811;0.533333;0;1.044444;0.995664909;0.995665281
21.826320;1.04069985;0.600083297;0.0147543312;0.576615748;0.0141781533;1.04512496;1.05151781;0.591508649;0.0420052388;49.7832841;-8.28111184e-05;0.0119547485;0.600000502;0.0266665813;1.04069928;0.360050218;0.00885307394;10;49.7832841;0.533333;0;1.044444;0.995664887;0.995665274
21.827320;1.04069984;0.600083301;0.0147543342;0.576615734;0.0141781564;1.04512497;1.05151883;0.591506485;0.0420067869;49.7832871;-8.28052485e-05;0.0119530462;0.600000488;0.0266665942;1.04069929;0.360050228;0.0088530705;10;49.7832871;0.533333;0;1.044444;0.995664865;0.995665267
21.830320;1.04069981;0.600081638;0.014757688;0.576614092;0.0141813654;1.04512702;1.05151889;0.591504847;0.0420083772;49.7832961;-8.11188582e-05;0.0119512747;0.60000044;0.0266666239;1.0406993;0.360049272;0.00885505451;10;49.7832961;0.533333;0;1.044444;0.995664797;0.99566524
21.831320;1.04070079;0.600079969;0.014757698;0.576611925;0.0141813526;1.04512704;1.0515199;0.591504267;0.0420083378;49.7832991;-7.94451161e-05;0.0119512422;0.600000421;0.0266666315;1.04070031;0.36004829;0.00885504709;10;49.7832991;0.533333;0;1.044444;0.995664774;0.995665231
21.832320;1.04070077;0.600079965;0.0147577091;0.576611914;0.0141813527;1.04512805;1.05151992;0.591504249;0.0420099222;49.7833022;-7.94381544e-05;0.011949545;0.600000402;0.0266666383;1.04070031;0.36004831;0.00885503869;10;49.7833021;0.533333;0;1.044444;0.995664752;0.995665222
21.834320;1.04070072;0.600078289;0.0147594002;0.576610294;0.0141829524;1.04512809;1.05151995;0.591502633;0.0420099162;49.7833082;-7.77591275e-05;0.0119494924;0.60000036;0.0266666509;1.04070032;0.360047352;0.00885602009;10;49.7833081;0.533333;0;1.044444;0.99566471;0.995665202
21.835320;1.04070168;0.600078284;0.0147610797;0.576609733;0.0141845387;1.0451291;1.05152097;0.591500471;0.0420114554;49.7833112;-7.77540432e-05;0.0119478045;0.600000337;0.026666657;1.04070132;0.360047373;0.00885701062;10;49.7833111;0.533333;0;1.044444;0.995664692;0.995665192
21.838320;1.04070157;0.600074945;0.0147627845;0.576606518;0.0141861345;1.04513014;1.05152101;0.591498858;0.0420130114;49.7833202;-7.44083954e-05;0.0119460972;0.600000268;0.0266666757;1.04070131;0.360045428;0.00885798527;10;49.7833201;0.533333;0;1.044444;0.995665645;0.995666161
21.839320;1.04070153;0.600074947;0.0147627967;0.576606519;0.0141861328;1.04513016;1.05152203;0.591498291;0.0420129592;49.7833232;-7.44040891e-05;0.0119460919;0.600000244;0.0266666821;1.0407013;0.360045442;0.00885797788;10;49.7833231;0.533333;0;1.044444;0.995665633;0.99566615
21.840320;1.04070249;0.600074952;0.0147644749;0.576605967;0.0141877192;1.04513117;1.05152204;0.591496702;0.0420129463;49.7833263;-7.43991132e-05;0.0119444241;0.60000022;0.0266666885;1.04070229;0.360045455;0.00885897059;10;49.7833261;0.533333;0;1.044444;0.995665623;0.99566614
21.843320;1.04070236;0.600071641;0.0147661738;0.576602787;0.0141893162;1.0451322;1.05152209;0.591495115;0.042016074;49.7833343;-7.10459064e-05;0.0119427785;0.600000145;0.0266667059;1.04070227;0.36004348;0.00885994629;10;49.7833341;0.533333;0;1.044444;0.995665605;0.995666114
21.844320;1.04070232;0.60007165;0.0147661842;0.576602799;0.0141893142;1.04513221;1.0515231;0.591494554;0.0420160188;49.7833373;-7.10378127e-05;0.0119427936;0.600000118;0.0266667102;1.04070226;0.360043486;0.0088599368;10;49.7833371;0.533333;0;1.044444;0.995665602;0.995666107
21.845320;1.04070328;0.60007166;0.0147661945;0.576602259;0.0141892979;1.04513322;1.05152312;0.591492972;0.0420160031;49.7833393;-7.10290884e-05;0.011941146;0.600000091;0.0266667132;1.04070325;0.360043491;0.00885992676;10;49.7833392;0.533333;0;1.044444;0.9956656;0.9956661
21.847320;1.04070319;0.600070013;0.0147678807;0.576600687;0.0141908924;1.04513424;1.05152314;0.591491395;0.0420175563;49.7833444;-6.93432895e-05;0.0119395296;0.600000035;0.0266667145;1.04070324;0.360042502;0.00886090636;10;49.7833442;0.533333;0;1.044444;0.995665597;0.995666088
21.848320;1.04070315;0.600068355;0.0147695561;0.576599099;0.0141924895;1.04513425;1.05152415;0.591490839;0.0420175003;49.7833474;-6.76664139e-05;0.0119395611;0.600000006;0.0266667125;1.04070323;0.360041507;0.0088618966;10;49.7833472;0.533333;0;1.044444;0.995665595;0.995666084
21.849320;1.04070311;0.600068364;0.0147695638;0.576599112;0.0141924846;1.04513427;1.05152416;0.591489261;0.0420190693;49.7833504;-6.76558839e-05;0.0119395968;0.599999976;0.0266667087;1.04070322;0.360041514;0.00886188741;10;49.7833502;0.533333;0;1.044444;0.995665591;0.99566608
21.850320;1.04070408;0.600066706;0.0147695703;0.576596968;0.0141924658;1.04513528;1.05152417;0.591489269;0.0420190532;49.7833524;-6.59784711e-05;0.0119379699;0.599999946;0.0266667031;1.04070422;0.360040521;0.00886187892;10;49.7833522;0.533333;0;1.044444;0.995665587;0.995666076
21.852320;1.040704;0.600065052;0.0147712461;0.576595379;0.0141940555;1.0451353;1.05152418;0.591487704;0.0420206058;49.7833574;-6.42903388e-05;0.0119380599;0.599999885;0.0266666872;1.0407042;0.360039536;0.00886286494;10;49.7833572;0.533333;0;1.044444;0.995665575;0.995666069
21.853320;1.04070397;0.600065058;0.0147712488;0.576595381;0.0141940487;1.04513632;1.05152518;0.591487152;0.0420205493;49.7833604;-6.42797092e-05;0.0119364425;0.599999855;0.0266666772;1.04070419;0.360039545;0.00886286009;10;49.7833602;0.533333;0;1.044444;0.995665569;0.995666064
21.854320;1.04070394;0.600063397;0.014772917;0.57659378;0.0141956422;1.04513634;1.05152518;0.591485579;0.0420205329;49.7833624;-6.2602297e-05;0.0119364936;0.599999824;0.0266666663;1.04070419;0.360038553;0.00886385721;10;49.7833622;0.533333;0;1.044444;0.995665562;0.995666059
21.855320;1.04070491;0.600063403;0.0147729176;0.576593224;0.0141956196;1.04513735;1.05152518;0.591485593;0.0420221017;49.7833644;-6.25912949e-05;0.0119365464;0.599999793;0.0266666547;1.04070518;0.360038561;0.00886385674;10;49.7833642;0.533333;0;1.044444;0.995665556;0.995666054
21.858320;1.04070482;0.600060084;0.0147745831;0.576590001;0.0141971865;1.04513841;1.05152618;0.5914819;0.0420236009;49.7833714;-5.92240181e-05;0.0119333782;0.599999701;0.0266666179;1.04070516;0.360036586;0.00886487268;10;49.7833712;0.533333;0;1.044444;0.99566554;0.995666034
21.859320;1.04070479;0.600060087;0.0147762488;0.57658999;0.0141987745;1.04513843;1.05152618;0.591481912;0.0420235872;49.7833744;-5.92131519e-05;0.0119334345;0.599999671;0.0266666052;1.04070515;0.360036594;0.00886588444;10;49.7833743;0.533333;0;1.044444;0.995665538;0.995666026
21.860320;1.04070477;0.600060089;0.0147762479;0.576589977;0.0141987606;1.04513845;1.05152618;0.591480337;0.0420235746;49.7833764;-5.9203069e-05;0.0119334905;0.599999642;0.0266665926;1.04070515;0.3600366;0.0088658996;10;49.7833763;0.533333;0;1.044444;0.995666537;0.995667016
21.861320;1.04070575;0.600058422;0.0147762472;0.576587807;0.0141987329;1.04513948;1.05152618;0.591480346;0.042023563;49.7833783;-5.75276085e-05;0.0119318792;0.599999614;0.0266665801;1.04070614;0.360035606;0.00886591815;10;49.7833783;0.533333;0;1.044444;0.995666538;0.995667005
21.862320;1.04070573;0.60005842;0.0147779134;0.576587791;0.0142003206;1.0451395;1.05152618;0.591478768;0.0420251375;49.7833803;-5.75206767e-05;0.0119319331;0.599999586;0.0266665681;1.04070614;0.360035611;0.00886694;10;49.7833803;0.533333;0;1.044444;0.995666542;0.995666992
21.863320;1.04070571;0.60005675;0.0147779133;0.576586172;0.0142003076;1.04513952;1.05152718;0.591478211;0.042025088;49.7833833;-5.58494105e-05;0.0119319853;0.599999559;0.0266665568;1.04070613;0.360034615;0.00886696499;10;49.7833833;0.533333;0;1.044444;0.995666547;0.995666977
21.865320;1.04070569;0.600055071;0.0147795806;0.576584531;0.014201887;1.04514056;1.05152718;0.591476632;0.0420266567;49.7833873;-5.41815287e-05;0.0119304175;0.599999508;0.0266665364;1.04070613;0.360033617;0.0088680236;10;49.7833873;0.533333;0;1.044444;0.995666565;0.995666946
21.866320;1.04070668;0.600055061;0.0147795811;0.576583955;0.0142018648;1.04514058;1.05152719;0.591475047;0.0420266493;49.7833892;-5.41849366e-05;0.011930464;0.599999483;0.0266665275;1.04070712;0.360033616;0.00886805678;10;49.7833893;0.533333;0;1.044444;0.995666577;0.99566693
21.867320;1.04070668;0.600053384;0.0147795816;0.576582331;0.0142018583;1.04514159;1.05152719;0.591475045;0.042026642;49.7833912;-5.25240623e-05;0.0119288416;0.599999459;0.0266665196;1.04070712;0.360032614;0.00886809225;10;49.7833913;0.533333;0;1.044444;0.99566659;0.995666913
21.868320;1.04070668;0.600053372;0.0147812487;0.576582306;0.0142034556;1.04514161;1.05152819;0.591472894;0.0420281794;49.7833932;-5.25319256e-05;0.0119288831;0.599999436;0.0266665129;1.04070712;0.36003261;0.00886912976;10;49.7833933;0.533333;0;1.044444;0.995666604;0.995666897
21.871320;1.04070669;0.600049998;0.0147829155;0.576579021;0.0142050587;1.04514265;1.05152819;0.591471285;0.0420281518;49.7833991;-4.92330942e-05;0.0119273181;0.599999371;0.0266665016;1.0407071;0.360030595;0.00887025117;10;49.7833993;0.533333;0;1.044444;0.995666652;0.995666852
21.872320;1.04070771;0.600048316;0.0147829154;0.576576837;0.0142050504;1.04514266;1.05152819;0.591469688;0.0420297254;49.7834001;-4.75818794e-05;0.0119273426;0.599999351;0.026666501;1.0407081;0.36002959;0.00887029319;10;49.7834003;0.533333;0;1.044444;0.995666671;0.995666841
21.873320;1.04070772;0.6000483;0.0147829154;0.576576808;0.0142050581;1.04514367;1.05152919;0.591467526;0.0420296731;49.7834021;-4.75996903e-05;0.0119256959;0.599999332;0.026666502;1.04070809;0.360029584;0.00887033499;10;49.7834023;0.533333;0;1.044444;0.995666691;0.995666832
21.874320;1.04070774;0.600046618;0.0147829158;0.576575179;0.0142050675;1.04514368;1.05152919;0.591467511;0.0420296602;49.7834041;-4.59533285e-05;0.0119257113;0.599999313;0.0266665047;1.04070809;0.360028579;0.0088703757;10;49.7834043;0.533333;0;1.044444;0.995666712;0.995666825
21.877320;1.04070782;0.600044903;0.0147845881;0.576573494;0.0142067046;1.04514472;1.05152919;0.591464296;0.0420312043;49.7834091;-4.43621278e-05;0.0119240666;0.599999269;0.0266665222;1.04070806;0.360027562;0.00887148328;10;49.7834092;0.533333;0;1.044444;0.995666779;0.995666819
21.878320;1.04070885;0.600043222;0.0147862587;0.576571314;0.0142083064;1.04514473;1.0515292;0.591464282;0.0420311899;49.783411;-4.2725006e-05;0.0119240667;0.599999257;0.0266665313;1.04070905;0.360026555;0.00887251218;10;49.7834112;0.533333;0;1.044444;0.995666801;0.995666823
21.879320;1.04070888;0.60004321;0.0147862637;0.576571289;0.0142083217;1.04514574;1.0515302;0.591462121;0.0420327199;49.783413;-4.27564724e-05;0.0119240636;0.599999248;0.0266665423;1.04070904;0.360026547;0.00887253673;10;49.7834132;0.533333;0;1.044444;0.995666823;0.995666829
21.884320;1.04070904;0.60003819;0.0147896454;0.576566375;0.0142116201;1.04514678;1.05153022;0.591458896;0.0420342243;49.78342;-3.79434736e-05;0.0119206769;0.599999216;0.0266666257;1.04070898;0.360023485;0.00887458068;10;49.7834201;0.533333;0;1.044444;0.995666909;0.995666889
21.885320;1.04071007;0.600038193;0.0147896597;0.576565803;0.0142116272;1.04514778;1.05153122;0.591456741;0.0420341668;49.783422;-3.79875042e-05;0.0119206596;0.599999212;0.0266666477;1.04070998;0.360023467;0.00887457158;10;49.783422;0.533333;0;1.044444;0.995666921;0.995666904
21.886320;1.0407101;0.600036532;0.0147896755;0.576564183;0.0142116481;1.04514778;1.05153123;0.591456735;0.0420341484;49.7834229;-3.63669138e-05;0.0119189738;0.599999209;0.026666671;1.04070997;0.360022447;0.00887455633;10;49.783423;0.533333;0;1.044444;0.99566693;0.995666919
21.889320;1.04071018;0.600034888;0.0147913969;0.576562537;0.0142133129;1.04514877;1.05153126;0.59145356;0.0420356736;49.7834269;-3.48472367e-05;0.0119189088;0.599999199;0.0266667446;1.04070995;0.360021377;0.00887547736;10;49.7834269;0.533333;0;1.044444;0.995667945;0.995667961
21.890320;1.0407102;0.600033231;0.014791417;0.576560924;0.0142133352;1.04514876;1.05153127;0.591451977;0.0420356531;49.7834289;-3.32315106e-05;0.0119172191;0.599999196;0.0266667689;1.04070994;0.36002035;0.00887544125;10;49.7834289;0.533333;0;1.044444;0.995667947;0.995667973
21.891320;1.04071122;0.600033241;0.0147931045;0.576560361;0.0142149463;1.04514875;1.05153228;0.591451417;0.0420371782;49.7834298;-3.32830772e-05;0.0119171958;0.599999193;0.0266667922;1.04071094;0.360020323;0.00887640091;10;49.7834299;0.533333;0;1.044444;0.995667948;0.995667983
21.895320;1.04071129;0.600029946;0.0147948533;0.576557154;0.0142166517;1.04514967;1.05153232;0.591448281;0.0420386971;49.7834348;-3.01565122e-05;0.0119154365;0.599999186;0.0266668742;1.04071093;0.360018212;0.00887720718;10;49.7834348;0.533333;0;1.044444;0.99566795;0.995667997
21.897320;1.04071133;0.600028292;0.0147948888;0.57655557;0.0142167079;1.04515062;1.05153234;0.591446723;0.0420386765;49.7834368;-2.85873015e-05;0.0119137229;0.599999191;0.0266669092;1.04071092;0.360017161;0.00887709806;10;49.7834368;0.533333;0;1.044444;0.995667958;0.995667987
21.898320;1.04071235;0.600026631;0.0147949044;0.576553426;0.0142167227;1.04515059;1.05153334;0.591444592;0.0420386302;49.7834378;-2.69655582e-05;0.0119136991;0.599999196;0.0266669254;1.04071192;0.360016136;0.00887704229;10;49.7834377;0.533333;0;1.044444;0.995667963;0.995667977
21.899320;1.04071236;0.600024966;0.0147965849;0.57655184;0.0142183523;1.04515057;1.05153335;0.591444608;0.0420386266;49.7834388;-2.53403307e-05;0.0119136748;0.599999203;0.0266669404;1.04071192;0.360015113;0.00887798648;10;49.7834387;0.533333;0;1.044444;0.995667969;0.995667963
21.904320;1.04071243;0.600021616;0.0147982854;0.576548728;0.0142200799;1.04515243;1.05153336;0.591439934;0.0420418106;49.7834429;-2.21453904e-05;0.0119118773;0.599999273;0.0266669892;1.04071189;0.36001302;0.00887872426;10;49.7834427;0.533333;0;1.044444;0.995667989;0.99566786
21.905320;1.04071244;0.600019942;0.0147982832;0.576547145;0.0142201001;1.04515241;1.05153436;0.591439383;0.042041778;49.7834439;-2.04917426e-05;0.0119101838;0.599999294;0.0266669926;1.04071188;0.360012006;0.00887867722;10;49.7834437;0.533333;0;1.044444;0.995667991;0.995667837
21.906320;1.04071345;0.600019936;0.014798278;0.576546609;0.0142201048;1.04515238;1.05153436;0.591437808;0.0420417864;49.7834449;-2.05001741e-05;0.0119101574;0.599999317;0.0266669941;1.04071287;0.360011994;0.00887863247;10;49.7834447;0.533333;0;1.044444;0.995667992;0.995667814
21.907320;1.04071346;0.600018261;0.0147999367;0.576545026;0.0142217227;1.04515236;1.05153436;0.591437815;0.0420417958;49.7834449;-1.88377136e-05;0.0119101315;0.599999343;0.0266669939;1.04071287;0.360010982;0.00887959038;10;49.7834447;0.533333;0;1.044444;0.995667993;0.995667792
21.911320;1.04071347;0.600014902;0.0148015507;0.576541887;0.0142233678;1.04515328;1.05153435;0.59143464;0.0420434239;49.783448;-1.54878006e-05;0.0119083671;0.599999472;0.0266669813;1.04071286;0.360008938;0.00888045907;10;49.7834478;0.533333;0;1.044444;0.995667998;0.995667724
21.912320;1.04071347;0.600014898;0.0148015334;0.5765419;0.014223371;1.04515427;1.05153535;0.591432482;0.0420433956;49.783449;-1.54771077e-05;0.0119083445;0.599999508;0.0266669759;1.04071286;0.360008927;0.00888043786;10;49.7834488;0.533333;0;1.044444;0.995667999;0.995667713
21.913320;1.04071347;0.600013228;0.014801515;0.576540308;0.0142233706;1.04515426;1.05153535;0.591432468;0.0420434078;49.783449;-1.37976587e-05;0.0119083228;0.599999544;0.0266669696;1.04071286;0.360007915;0.00888042155;10;49.7834488;0.533333;0;1.044444;0.995668;0.995667705
21.914320;1.04071446;0.600013226;0.0148014957;0.576539762;0.0142233529;1.04515425;1.05153535;0.591430866;0.0420434207;49.78345;-1.37830223e-05;0.0119066354;0.599999581;0.0266669625;1.04071387;0.360007903;0.00888040983;10;49.7834498;0.533333;0;1.044444;0.995668001;0.9956677
21.915320;1.04071445;0.60001156;0.0148014757;0.576538167;0.0142233453;1.04515424;1.05153535;0.591430844;0.0420450193;49.78345;-1.21002518e-05;0.0119066153;0.599999617;0.0266669547;1.04071388;0.360006891;0.00888040229;10;49.7834499;0.533333;0;1.044444;0.995668001;0.995667697
21.918320;1.04071441;0.600009905;0.0148030811;0.576536573;0.0142249056;1.04515522;1.05153535;0.591427593;0.0420450615;49.7834521;-1.0382637e-05;0.011904893;0.599999726;0.0266669283;1.04071393;0.360005855;0.00888140074;10;49.7834519;0.533333;0;1.044444;0.995667997;0.995667703
21.922320;1.04071432;0.600006617;0.014804674;0.576533362;0.0142264224;1.04515619;1.05153633;0.591423732;0.042046648;49.7834531;-6.99234651e-06;0.0119048281;0.599999864;0.0266668914;1.04071401;0.360003826;0.00888243377;10;49.783453;0.533333;0;1.044444;0.995667973;0.995667751
21.923320;1.0407153;0.600006632;0.0148046585;0.576532804;0.0142263855;1.04515618;1.05153633;0.591423701;0.0420466529;49.7834531;-6.98211485e-06;0.011903146;0.599999896;0.0266668835;1.04071504;0.360003823;0.00888244588;10;49.783453;0.533333;0;1.044444;0.995667964;0.99566777
21.925320;1.04071523;0.600004998;0.0148046316;0.576531194;0.0142263412;1.04515616;1.05153631;0.591422057;0.0420466532;49.7834542;-5.30040357e-06;0.0119031147;0.599999957;0.0266668715;1.04071508;0.360002824;0.00888247308;10;49.7834541;0.533333;0;1.044444;0.995667946;0.995667813
21.929320;1.0407151;0.600001741;0.0148062671;0.576527987;0.0142278752;1.0451571;1.05153625;0.591418793;0.0420481965;49.7834542;-1.95010526e-06;0.0119013825;0.600000059;0.0266668592;1.04071518;0.360000836;0.00888353264;10;49.7834541;0.533333;0;1.044444;0.995667911;0.995667904
21.930320;1.04071507;0.600000095;0.014806265;0.57652639;0.0142278647;1.04515708;1.05153723;0.591418213;0.0420481376;49.7834542;-2.8017681e-07;0.0119013659;0.600000079;0.026666857;1.0407152;0.359999841;0.00888354683;10;49.7834541;0.533333;0;1.044444;0.995667903;0.995667925
21.931320;1.04071504;0.600000117;0.0148079322;0.576526395;0.0142294585;1.04515807;1.05153721;0.591416613;0.0420481157;49.7834542;-2.76980161e-07;0.0119013494;0.600000097;0.0266668547;1.04071522;0.359999846;0.0088845602;10;49.7834542;0.533333;0;1.044444;0.995667896;0.995667947
21.932320;1.04071502;0.60000014;0.0148079356;0.576526403;0.0142294539;1.04515806;1.05153719;0.5914166;0.042048091;49.7834542;-2.73736368e-07;0.0119013333;0.600000112;0.0266668522;1.04071524;0.359999851;0.0088845727;10;49.7834542;0.533333;0;1.044444;0.995667889;0.995667968
21.933320;1.04071599;0.599998497;0.0148079421;0.576524256;0.0142294385;1.04515805;1.05153717;0.591415005;0.0420496492;49.7834542;1.39633129e-06;0.0119013181;0.600000126;0.0266668495;1.04071626;0.359998858;0.0088845843;10;49.7834542;0.533333;0;1.044444;0.995667884;0.99566799
21.936320;1.04071594;0.599996905;0.0148079781;0.576522693;0.0142294464;1.04515902;1.05153712;0.591413396;0.0420495602;49.7834542;3.07373261e-06;0.0118996145;0.600000159;0.0266668392;1.04071632;0.359997886;0.00888461182;10;49.7834542;0.533333;0;1.044444;0.995667877;0.995668059
21.940320;1.04071588;0.599993681;0.0148097226;0.576519549;0.0142310834;1.045159;1.05153706;0.591410203;0.0420510217;49.7834532;6.41427819e-06;0.0118979203;0.600000196;0.0266668216;1.04071636;0.359995942;0.00888561595;10;49.7834532;0.533333;0;1.044444;0.995667879;0.995668171
21.941320;1.04071587;0.599993709;0.0148097451;0.576519562;0.0142310966;1.04515899;1.05153805;0.591409635;0.0420509512;49.7834532;6.41385758e-06;0.0118979176;0.600000204;0.0266668181;1.04071636;0.359995958;0.0088856094;10;49.7834532;0.533333;0;1.044444;0.995667879;0.995668201
21.944320;1.04071584;0.599992125;0.0148114829;0.576517993;0.0142327463;1.04515999;1.05153804;0.591408032;0.0420508622;49.7834522;8.0765886e-06;0.0118979227;0.600000223;0.0266668111;1.04071636;0.359995007;0.00888657849;10;49.7834522;0.533333;0;1.044444;0.995667871;0.995668295
21.945320;1.04071683;0.599990483;0.0148115073;0.576515845;0.0142327508;1.04515999;1.05153804;0.591406441;0.0420508341;49.7834522;9.74205184e-06;0.0118979294;0.600000225;0.0266668083;1.04071736;0.359994023;0.00888656705;10;49.7834522;0.533333;0;1.044444;0.995667865;0.995668325
21.947320;1.04071682;0.59998886;0.0148115564;0.576514253;0.0142327891;1.04515999;1.05153804;0.591404844;0.0420507824;49.7834512;1.14078531e-05;0.0118962844;0.600000224;0.026666798;1.04071735;0.359993054;0.00888654688;10;49.7834512;0.533333;0;1.044444;0.995667845;0.995668381
21.953320;1.0407168;0.599985609;0.0148133593;0.576511033;0.0142345037;1.04516101;1.05153813;0.591401661;0.0420522627;49.7834481;1.47641268e-05;0.011894738;0.600000191;0.0266666966;1.0407173;0.359991112;0.00888753816;10;49.7834482;0.533333;0;1.044444;0.995667742;0.995668481
21.954320;1.0407168;0.599985616;0.014813378;0.576511023;0.0142345203;1.04516102;1.05153916;0.591401098;0.0420522133;49.783448;1.47727392e-05;0.0118947624;0.600000187;0.0266666694;1.04071729;0.359991113;0.00888754406;10;49.7834482;0.533333;0;1.044444;0.995667722;0.995668485
21.956320;1.0407168;0.599983959;0.0148134115;0.576509396;0.0142345503;1.04516103;1.05153921;0.591399515;0.042052201;49.783446;1.64596206e-05;0.0118948104;0.60000018;0.0266666092;1.04071727;0.359990106;0.00888755951;10;49.7834462;0.533333;0;1.044444;0.995667681;0.995668482
21.957320;1.0407168;0.599983962;0.014815093;0.576509381;0.0142361653;1.04516204;1.05153924;0.591399517;0.0420537829;49.783446;1.64706277e-05;0.0118948339;0.600000178;0.0266665775;1.04071726;0.3599901;0.00888856809;10;49.7834463;0.533333;0;1.044444;0.995667662;0.995668474
21.959320;1.0407168;0.5999823;0.0148151192;0.576507746;0.0142361894;1.04516205;1.05153931;0.591397938;0.0420537811;49.7834449;1.81589682e-05;0.0118948808;0.600000175;0.026666514;1.04071724;0.359989081;0.00888858447;10;49.7834453;0.533333;0;1.044444;0.995667625;0.995668443
21.960320;1.0407178;0.599982301;0.0148151309;0.576507173;0.0142361868;1.04516206;1.05153935;0.591397941;0.0420537816;49.7834439;1.81684538e-05;0.0118949047;0.600000174;0.0266664834;1.04071823;0.359989069;0.00888859182;10;49.7834443;0.533333;0;1.044444;0.995667606;0.995668421
21.964320;1.04071782;0.599980632;0.0148151693;0.576505491;0.0142362267;1.04516208;1.05153949;0.591396361;0.0420537878;49.7834408;1.98538015e-05;0.0118933393;0.600000168;0.0266663768;1.04071816;0.35998802;0.00888861516;10;49.7834413;0.533333;0;1.044444;0.99566752;0.995668297
21.965320;1.04071782;0.599978963;0.0148151775;0.576503872;0.014236235;1.04516309;1.05153952;0.591394775;0.0420537895;49.7834398;2.15192065e-05;0.0118933659;0.600000166;0.0266663549;1.04071814;0.359987006;0.00888861952;10;49.7834403;0.533333;0;1.044444;0.995667494;0.995668261
21.968320;1.04071785;0.599977278;0.0148168685;0.576502227;0.0142378572;1.0451631;1.05153962;0.591393175;0.0420537922;49.7834378;2.31673887e-05;0.0118934439;0.600000159;0.0266663028;1.04071807;0.35998596;0.00888962902;10;49.7834384;0.533333;0;1.044444;0.995667412;0.995668155
21.970320;1.04071787;0.599977258;0.0148168867;0.576502215;0.0142378663;1.0451631;1.05153967;0.591393157;0.0420553728;49.7834358;2.31445066e-05;0.0118934896;0.600000154;0.0266662804;1.04071802;0.359985926;0.00888963281;10;49.7834364;0.533333;0;1.044444;0.995667355;0.99566809
21.971320;1.04071788;0.599977245;0.0148168965;0.576502216;0.014237869;1.0451631;1.05154069;0.591390997;0.0420553276;49.7834348;2.3130202e-05;0.0118935097;0.600000151;0.026666273;1.040718;0.359985908;0.00888963436;10;49.7834354;0.533333;0;1.044444;0.995667327;0.995668061
21.974320;1.04071792;0.599975531;0.014816928;0.576500646;0.0142378658;1.04516309;1.05154074;0.591390956;0.0420552996;49.7834328;2.4743647e-05;0.0118918942;0.600000142;0.0266662648;1.04071794;0.359984854;0.00888964073;10;49.7834334;0.533333;0;1.044444;0.99566725;0.99566798
21.975320;1.04071793;0.599975513;0.0148169387;0.576500666;0.0142378599;1.04516308;1.05154075;0.591389357;0.042055287;49.7834318;2.47230234e-05;0.0118919086;0.600000139;0.026666266;1.04071792;0.359984837;0.00888964412;10;49.7834324;0.533333;0;1.044444;0.995667228;0.995667955
21.976320;1.04071794;0.599973827;0.0148169494;0.576499089;0.0142378511;1.04516408;1.05154076;0.591389342;0.0420552734;49.7834308;2.63678197e-05;0.0118919217;0.600000136;0.0266662687;1.04071791;0.35998382;0.00888964851;10;49.7834314;0.533333;0;1.044444;0.995667208;0.995667932
21.977320;1.04071795;0.599973807;0.01481696;0.576499117;0.0142378392;1.04516407;1.05154076;0.591389329;0.0420552595;49.7834298;2.63447562e-05;0.0118919335;0.600000133;0.0266662724;1.04071789;0.359983804;0.00888965412;10;49.7834304;0.533333;0;1.044444;0.995667191;0.99566791
21.978320;1.04071796;0.599973786;0.0148186373;0.576499148;0.0142394256;1.04516406;1.05154075;0.591389316;0.0420552455;49.7834288;2.63206031e-05;0.011891944;0.60000013;0.0266662767;1.04071788;0.359983789;0.00889066115;10;49.7834294;0.533333;0;1.044444;0.995667177;0.99566789
21.980320;1.04071797;0.599972077;0.0148186592;0.576497616;0.0142393872;1.04516405;1.05154074;0.591387711;0.0420552191;49.7834268;2.79365563e-05;0.0118919607;0.600000121;0.0266662859;1.04071786;0.359982762;0.00889068018;10;49.7834274;0.533333;0;1.044444;0.995667155;0.995667856
21.981320;1.04071898;0.599972054;0.0148186705;0.576497099;0.0142393506;1.04516404;1.05154072;0.591387706;0.0420552071;49.7834258;2.79105023e-05;0.0118919673;0.600000115;0.02666629;1.04071885;0.359982751;0.00889069242;10;49.7834264;0.533333;0;1.044444;0.995667147;0.995667842
21.984320;1.04071899;0.599971992;0.0148187049;0.57649721;0.0142392723;1.04516403;1.05154066;0.591386119;0.0420551783;49.7834218;2.78335012e-05;0.0118919835;0.600000092;0.0266662976;1.04071882;0.35998273;0.0088907391;10;49.7834224;0.533333;0;1.044444;0.99566714;0.995667812
21.985320;1.04071899;0.599970306;0.014818716;0.576495644;0.0142392451;1.04516402;1.05154064;0.591386122;0.0420551717;49.7834208;2.94763881e-05;0.0118903219;0.600000082;0.0266662983;1.04071881;0.359981728;0.00889075742;10;49.7834214;0.533333;0;1.044444;0.995667142;0.995667806
21.988320;1.040719;0.599970256;0.0148187467;0.576495737;0.0142391655;1.04516403;1.05154058;0.591384557;0.0420567465;49.7834179;2.94160473e-05;0.0118903387;0.600000049;0.0266662977;1.04071879;0.359981734;0.00889081929;10;49.7834184;0.533333;0;1.044444;0.995667158;0.995667793
22.003320;1.04071901;0.599965068;0.0148202565;0.576491158;0.0142404731;1.04516516;1.0515405;0.591381392;0.0420567666;49.7834;3.45187713e-05;0.011890398;0.599999894;0.0266663813;1.04071885;0.359978878;0.00889211232;10;49.7834004;0.533333;0;1.044444;0.995667361;0.995667656
22.009320;1.04071892;0.599964988;0.0148200698;0.576491135;0.0142404393;1.0451652;1.05154047;0.591379823;0.0420567226;49.783392;3.4740528e-05;0.0118904017;0.599999872;0.0266663943;1.04071889;0.359978881;0.00889212593;10;49.7833923;0.533333;0;1.044444;0.995667476;0.995667538
22.013320;1.04071884;0.599963245;0.0148199588;0.57648951;0.0142404463;1.04516522;1.05154045;0.591379862;0.0420566911;49.783387;3.65533215e-05;0.0118904127;0.599999916;0.0266663792;1.04071891;0.359977874;0.0088921261;10;49.7833873;0.533333;0;1.044444;0.99566756;0.995667466
22.023320;1.04071855;0.599963132;0.0148199232;0.576489464;0.0142405487;1.0451652;1.05154045;0.591379995;0.0420566295;49.783373;3.6864723e-05;0.0118904991;0.600000152;0.0266663437;1.04071907;0.359977936;0.00889218071;10;49.7833733;0.533333;0;1.044444;0.995666865;0.995666429
22.024320;1.04071852;0.599963127;0.0148182719;0.57648946;0.0142389542;1.04516519;1.05154045;0.591380009;0.0420566303;49.783372;3.68913746e-05;0.0118905115;0.600000175;0.0266663461;1.04071909;0.359977946;0.00889119034;10;49.7833723;0.533333;0;1.044444;0.995666897;0.995666444
22.028320;1.04071844;0.599963112;0.0148183516;0.576489456;0.0142389603;1.04516516;1.05154045;0.591380067;0.0420566497;49.783366;3.69802752e-05;0.011890559;0.600000254;0.0266663779;1.04071916;0.359977977;0.00889122427;10;49.7833664;0.533333;0;1.044444;0.99566701;0.995666533
22.029320;1.04071842;0.599963108;0.014818375;0.576489458;0.0142389563;1.04516416;1.05154045;0.591380083;0.042055074;49.783365;3.69971022e-05;0.0118905694;0.60000027;0.0266663906;1.04071917;0.359977984;0.0088912312;10;49.7833654;0.533333;0;1.044444;0.995667035;0.99566656
22.037320;1.04071843;0.599963078;0.0148185731;0.576489465;0.0142388588;1.04516411;1.05154041;0.591380257;0.0420551554;49.783354;3.70427725e-05;0.0118906227;0.600000328;0.026666507;1.04071921;0.359978059;0.00889126057;10;49.7833544;0.533333;0;1.044444;0.99566714;0.995666796
22.038320;1.04071844;0.599963075;0.0148185967;0.576489461;0.0142388414;1.0451641;1.0515404;0.591380283;0.042055161;49.783353;3.70384089e-05;0.0118922903;0.600000325;0.026666517;1.04071921;0.359978073;0.00889126173;10;49.7833534;0.533333;0;1.044444;0.99566714;0.995666825
22.041320;1.0407185;0.599963065;0.01481866;0.576489437;0.0142387891;1.04516407;1.05154036;0.591380363;0.0420551688;49.783349;3.7022185e-05;0.0118922839;0.600000297;0.0266665377;1.0407192;0.359978116;0.00889126697;10;49.7833493;0.533333;0;1.044444;0.995667125;0.995666905
22.042320;1.04071753;0.599963062;0.0148186768;0.576489979;0.0142387854;1.04516405;1.05154035;0.59138039;0.0420551695;49.783347;3.7017268e-05;0.0118922789;0.600000281;0.0266665424;1.0407182;0.359978129;0.00889126961;10;49.7833473;0.533333;0;1.044444;0.995667117;0.99566693
22.044320;1.04071759;0.599963058;0.0148187019;0.576489954;0.0142387518;1.04516403;1.0515403;0.591380444;0.0420551714;49.783344;3.7008956e-05;0.0118922636;0.600000242;0.0266665502;1.04071819;0.359978154;0.00889127599;10;49.7833443;0.533333;0;1.044444;0.995667095;0.995666977
22.045320;1.04071762;0.599963058;0.0148170433;0.57648994;0.0142371343;1.04516402;1.05154028;0.591380471;0.0420551735;49.783343;3.70053755e-05;0.0118922526;0.600000219;0.026666554;1.04071818;0.359978164;0.00889027962;10;49.7833433;0.533333;0;1.044444;0.995667082;0.995667
22.046320;1.04071765;0.599963058;0.0148170483;0.576489926;0.0142371188;1.04516401;1.05154025;0.591380496;0.0420551768;49.783342;3.70020959e-05;0.0118922392;0.600000196;0.0266665582;1.04071818;0.359978173;0.00889028348;10;49.7833423;0.533333;0;1.044444;0.995667068;0.995667023
22.047320;1.04071769;0.599963059;0.0148170503;0.576489912;0.014237104;1.045163;1.05154023;0.591380521;0.0420551813;49.7833401;3.69991842e-05;0.0118922232;0.600000172;0.0266665631;1.04071817;0.359978181;0.00889028752;10;49.7833402;0.533333;0;1.044444;0.995667053;0.995667046
22.048320;1.04071773;0.599964729;0.0148170496;0.576491499;0.0142370898;1.04516299;1.0515402;0.591380545;0.0420536022;49.7833391;3.53301102e-05;0.0118922049;0.600000147;0.026666569;1.04071817;0.359979188;0.00889029172;10;49.7833392;0.533333;0;1.044444;0.995667038;0.995667069
22.049320;1.04071776;0.599964733;0.0148170463;0.576491485;0.0142370763;1.04516298;1.05153917;0.591381131;0.0420536493;49.7833381;3.53283442e-05;0.0118921843;0.600000123;0.0266665761;1.04071816;0.359979194;0.00889029602;10;49.7833382;0.533333;0;1.044444;0.995667022;0.995667092
22.064320;1.04071812;0.599966668;0.0148152847;0.576492828;0.0142353818;1.04516182;1.05153904;0.591384539;0.0420524295;49.783319;3.37711642e-05;0.0118952561;0.599999802;0.026666837;1.0407181;0.359980336;0.00888925186;10;49.7833186;0.533333;0;1.044444;0.995666877;0.995667309
22.065320;1.04071712;0.599966691;0.0148152838;0.576493363;0.014235406;1.0451618;1.05153905;0.591384539;0.0420524672;49.783317;3.37869601e-05;0.0118952491;0.599999782;0.0266668623;1.0407171;0.359980348;0.00888923278;10;49.7833165;0.533333;0;1.044444;0.995666864;0.99566732
22.067320;1.04071712;0.599966735;0.0148152838;0.576493327;0.0142354346;1.04516178;1.05153908;0.591384532;0.042052542;49.783315;3.38169668e-05;0.0118952364;0.599999741;0.0266669168;1.04071712;0.359980371;0.00888918783;10;49.7833145;0.533333;0;1.044444;0.995666834;0.995667338
22.068320;1.04071711;0.59996842;0.0148136184;0.576494912;0.014233851;1.04516178;1.05153809;0.591385088;0.0420526185;49.7833139;3.21643902e-05;0.0118952299;0.59999972;0.026666946;1.04071713;0.359981382;0.00888816262;10;49.7833134;0.533333;0;1.044444;0.995666816;0.995667345
22.071320;1.0407171;0.599968474;0.0148136299;0.57649487;0.0142339179;1.04516078;1.05153813;0.591386644;0.0420511368;49.7833099;3.2206226e-05;0.0118952084;0.599999657;0.0266670408;1.04071717;0.359981405;0.00888808085;10;49.7833093;0.533333;0;1.044444;0.995665757;0.995666359
22.076320;1.04071708;0.599970211;0.0148120095;0.576496418;0.0142324608;1.04516083;1.05153817;0.591386588;0.042051282;49.7833039;3.06182745e-05;0.0118968331;0.599999561;0.0266672195;1.04071725;0.3599824;0.00888693825;10;49.7833032;0.533333;0;1.044444;0.995665649;0.995666377
22.080320;1.04071707;0.599970245;0.01481207;0.576496374;0.0142325681;1.04515992;1.05153819;0.591388138;0.0420497871;49.7832998;3.068189e-05;0.0118984612;0.599999515;0.0266673641;1.04071731;0.359982354;0.00888682325;10;49.7832991;0.533333;0;1.044444;0.995665568;0.995666389
22.081320;1.04071607;0.599971919;0.0148120862;0.576498518;0.0142326017;1.04515995;1.05153819;0.59138813;0.0420498046;49.7832988;2.90294102e-05;0.0118984506;0.59999951;0.026667398;1.04071632;0.359983338;0.0088867942;10;49.7832981;0.533333;0;1.044444;0.995665549;0.995666389
22.082320;1.04071607;0.599971925;0.0148121021;0.576498508;0.0142326176;1.04515998;1.05153719;0.591388686;0.0420498601;49.7832978;2.90427182e-05;0.0118984396;0.599999508;0.0266674301;1.04071633;0.359983322;0.00888676523;10;49.7832971;0.533333;0;1.044444;0.995665532;0.995666387
22.083320;1.04071607;0.59997193;0.0148121171;0.5764985;0.0142326292;1.04516001;1.0515372;0.591390265;0.0420498735;49.7832968;2.90550254e-05;0.0118984278;0.599999509;0.0266674601;1.04071634;0.359983304;0.00888673658;10;49.7832961;0.533333;0;1.044444;0.995665514;0.995666383
22.084320;1.04071607;0.599971936;0.0148104642;0.576498494;0.0142310347;1.04515904;1.0515372;0.59139026;0.0420498849;49.7832958;2.90661559e-05;0.011898415;0.599999512;0.0266674873;1.04071635;0.359983285;0.00888570856;10;49.7832951;0.533333;0;1.044444;0.995665498;0.995666377
22.094320;1.04071604;0.599975297;0.0148088321;0.576501732;0.0142293037;1.04515837;1.05153623;0.591393974;0.0420483528;49.7832857;2.57452244e-05;0.0119015632;0.599999675;0.0266675147;1.04071643;0.359985025;0.00888449969;10;49.7832852;0.533333;0;1.044444;0.995665313;0.995666221
22.095320;1.04071504;0.599975297;0.0148088283;0.576502295;0.0142292937;1.0451584;1.05153623;0.59139397;0.0420483437;49.7832847;2.57367011e-05;0.0119015449;0.599999699;0.026667493;1.04071543;0.359984991;0.00888448452;10;49.7832843;0.533333;0;1.044444;0.995665293;0.995666197
22.097320;1.04071503;0.599975296;0.0148088207;0.576502311;0.0142292468;1.04515845;1.05153623;0.591393961;0.0420467354;49.7832827;2.57165319e-05;0.0119015146;0.599999751;0.0266674438;1.04071543;0.359984919;0.00888445645;10;49.7832823;0.533333;0;1.044444;0.995665258;0.995666146
22.102320;1.04071499;0.599976962;0.0148071451;0.57650395;0.0142275549;1.04515751;1.05153627;0.591395515;0.0420450677;49.7832777;2.39956912e-05;0.0119031531;0.59999989;0.0266673175;1.04071541;0.359985728;0.00888340967;10;49.7832776;0.533333;0;1.044444;0.995665218;0.995666016
22.104320;1.04071497;0.599978629;0.0148054776;0.57650557;0.0142259354;1.04515651;1.0515363;0.59139709;0.0420450232;49.7832767;2.23092385e-05;0.0119031584;0.599999942;0.0266672733;1.04071538;0.359986656;0.00888240797;10;49.7832767;0.533333;0;1.044444;0.995665223;0.995665968
22.105320;1.04071496;0.599978631;0.0148054768;0.57650558;0.0142259307;1.04515651;1.05153532;0.591397649;0.042045038;49.7832757;2.22996807e-05;0.0119031634;0.599999966;0.0266672536;1.04071536;0.359986622;0.00888241213;10;49.7832758;0.533333;0;1.044444;0.99566523;0.995665945
22.106320;1.04071396;0.599978632;0.0148054756;0.576506143;0.0142259424;1.04515651;1.05153533;0.591397646;0.0420450111;49.7832747;2.22901137e-05;0.0119031694;0.59999999;0.0266672353;1.04071434;0.359986589;0.00888241957;10;49.7832748;0.533333;0;1.044444;0.995665237;0.995665922
22.113320;1.04071391;0.599981985;0.0148037729;0.576509416;0.0142243657;1.04515549;1.05153545;0.591399236;0.0420432321;49.7832697;1.88670601e-05;0.0119065515;0.600000129;0.0266671276;1.04071415;0.359988388;0.00888152425;10;49.7832701;0.533333;0;1.044444;0.995665304;0.995665825
22.114320;1.04071391;0.59998199;0.0148037647;0.576509425;0.0142243687;1.04515548;1.05153446;0.591401385;0.0420432511;49.7832687;1.88466382e-05;0.0119065572;0.600000144;0.026667114;1.04071412;0.359988363;0.00888154079;10;49.7832691;0.533333;0;1.044444;0.995665315;0.995665822
22.116320;1.04071392;0.599982005;0.0148020827;0.576509437;0.0142227693;1.04515446;1.05153448;0.591401386;0.0420416342;49.7832677;1.879853e-05;0.0119065666;0.60000017;0.0266670882;1.04071406;0.359988316;0.00888057189;10;49.7832682;0.533333;0;1.044444;0.99566534;0.995665823
22.117320;1.04071293;0.599982014;0.0148020758;0.576509993;0.0142227822;1.04515445;1.05153449;0.591401386;0.0420416239;49.7832668;1.87715556e-05;0.0119065697;0.600000181;0.0266670758;1.04071303;0.359988295;0.00888058629;10;49.7832672;0.533333;0;1.044444;0.995665353;0.995665827
