time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.120320;1.04071295;0.599983712;0.0148003902;0.576511587;0.0142211728;1.0451534;1.05153451;0.591402966;0.0420416168;49.7832648;1.7017096e-05;0.0119082388;0.600000204;0.0266670382;1.04071295;0.359989234;0.00887962401;10;49.7832653;0.533333;0;1.044444;0.995665399;0.995665852
22.125320;1.04071302;0.599985445;0.0148003433;0.576513128;0.0142211505;1.04515226;1.05153356;0.591405089;0.0420401155;49.7832618;1.51954706e-05;0.0119099042;0.600000222;0.0266669612;1.04071282;0.359990136;0.00887967376;10;49.7832624;0.533333;0;1.044444;0.99566547;0.995665922
22.126320;1.04071303;0.599985461;0.0147986627;0.576513111;0.014219544;1.04515223;1.05153357;0.591405082;0.0420385435;49.7832618;1.51665689e-05;0.0119099064;0.600000225;0.0266669413;1.0407128;0.359990118;0.00887868439;10;49.7832624;0.533333;0;1.044444;0.995665482;0.995665939
22.127320;1.04071205;0.599985476;0.0147986471;0.576513647;0.0142195527;1.04515219;1.05153359;0.591405075;0.0420385572;49.7832608;1.51396278e-05;0.0119099096;0.600000228;0.0266669196;1.04071178;0.359990102;0.00887869599;10;49.7832615;0.533333;0;1.044444;0.995665494;0.995665956
22.129320;1.04071207;0.599987174;0.0147986127;0.576515211;0.0142195439;1.04515212;1.05153361;0.591406648;0.0420385853;49.7832598;1.34267797e-05;0.0119115862;0.600000236;0.0266668709;1.04071174;0.359991077;0.00887872184;10;49.7832605;0.533333;0;1.044444;0.995665515;0.995665992
22.130320;1.04071208;0.599987188;0.0147969283;0.576515193;0.014217939;1.04515108;1.05153362;0.591406644;0.0420385995;49.7832598;1.34082655e-05;0.0119115926;0.60000024;0.0266668439;1.04071172;0.359991069;0.00887773545;10;49.7832605;0.533333;0;1.044444;0.995665524;0.995666011
22.131320;1.04071209;0.599987201;0.0147969106;0.576515175;0.0142179363;1.04515103;1.05153363;0.591406641;0.042038614;49.7832588;1.33931869e-05;0.0119115998;0.600000246;0.0266668152;1.0407117;0.359991064;0.00887774893;10;49.7832595;0.533333;0;1.044444;0.995665533;0.99566603
22.132320;1.0407121;0.599988879;0.0147968935;0.576516759;0.0142179349;1.04515099;1.05153264;0.591407202;0.0420370839;49.7832588;1.17150677e-05;0.0119116077;0.600000252;0.026666785;1.04071168;0.359992063;0.00887776184;10;49.7832596;0.533333;0;1.044444;0.995665542;0.995666048
22.135320;1.0407121;0.599988907;0.0147951787;0.576516709;0.014216337;1.04514988;1.05153266;0.591408791;0.0420371318;49.7832578;1.17023236e-05;0.0119133002;0.600000274;0.0266666868;1.04071163;0.359992078;0.00887679401;10;49.7832586;0.533333;0;1.044444;0.995665565;0.995666099
22.136320;1.0407111;0.599988914;0.0147951638;0.576517247;0.014216354;1.04514985;1.05153266;0.591408795;0.0420371489;49.7832568;1.17048767e-05;0.0119133091;0.600000282;0.0266666518;1.04071061;0.35999209;0.00887680224;10;49.7832576;0.533333;0;1.044444;0.995665572;0.995666114
22.139320;1.04071109;0.599990596;0.0147951219;0.576518805;0.0142163675;1.04514877;1.05153266;0.591410392;0.0420356176;49.7832559;1.00640135e-05;0.0119150019;0.600000302;0.0266665456;1.04071058;0.359993147;0.00887681975;10;49.7832567;0.533333;0;1.044444;0.995665588;0.995666148
22.140320;1.04071108;0.599990599;0.0147934423;0.576518791;0.0142147711;1.04514874;1.05153166;0.59141096;0.0420356762;49.7832559;1.00772841e-05;0.0119150098;0.600000308;0.0266665116;1.04071058;0.359993172;0.00887582318;10;49.7832567;0.533333;0;1.044444;0.99566559;0.995666156
22.144320;1.04071108;0.599992274;0.0147917343;0.576520338;0.0142131896;1.04514769;1.05153164;0.591412564;0.042034166;49.7832539;8.46938421e-06;0.0119166986;0.600000334;0.0266663914;1.04071057;0.359994287;0.00887482226;10;49.7832547;0.533333;0;1.044444;0.995665584;0.995666162
22.145320;1.04071009;0.599992275;0.0147917275;0.57652088;0.014213208;1.04514769;1.05153163;0.591412569;0.0420341834;49.7832539;8.48269264e-06;0.011916701;0.60000034;0.0266663661;1.04070957;0.359994317;0.00887481723;10;49.7832548;0.533333;0;1.044444;0.995665579;0.995666158
22.146320;1.04071009;0.599992276;0.0147917223;0.576520869;0.0142132123;1.04514768;1.05153162;0.591412575;0.0420341997;49.7832539;8.49457696e-06;0.0119183686;0.600000347;0.0266663427;1.04070958;0.359994349;0.00887481015;10;49.7832548;0.533333;0;1.044444;0.995665574;0.99566615
22.147320;1.0407101;0.599993942;0.0147917184;0.576522461;0.014213216;1.04514768;1.05153061;0.591414727;0.0420326694;49.783254;6.83805919e-06;0.0119183682;0.600000353;0.0266663207;1.04070959;0.35999538;0.00887480123;10;49.7832548;0.533333;0;1.044444;0.995665569;0.995666139
22.148320;1.0407101;0.599993941;0.0147917158;0.576522452;0.0142132191;1.04514668;1.05153061;0.591414734;0.0420326824;49.783253;6.8463252e-06;0.0119183668;0.600000359;0.0266662997;1.0407096;0.359995411;0.00887479067;10;49.7832538;0.533333;0;1.044444;0.995665565;0.995666126
22.150320;1.04071012;0.599993935;0.014790047;0.576522437;0.0142116212;1.04514667;1.05153058;0.591414751;0.042032704;49.783253;6.85767472e-06;0.0119183613;0.600000369;0.0266662585;1.04070962;0.359995472;0.00887376525;10;49.7832538;0.533333;0;1.044444;0.995664559;0.995665091
22.152320;1.04071013;0.59999559;0.0147900493;0.576524027;0.0142116202;1.04514567;1.05153056;0.591416362;0.0420311361;49.783252;5.19755113e-06;0.0119200199;0.600000378;0.0266662172;1.04070965;0.35999653;0.00887373495;10;49.7832528;0.533333;0;1.044444;0.995664558;0.995665048
22.153320;1.04070914;0.599995581;0.0147883855;0.576524577;0.0142100299;1.04514567;1.05153055;0.591416379;0.0420311439;49.783252;5.19976792e-06;0.011920015;0.600000382;0.0266661967;1.04070867;0.359996557;0.00887271839;10;49.7832529;0.533333;0;1.044444;0.995664557;0.995665023
22.154320;1.04070915;0.599995571;0.0147883891;0.576524574;0.0142100262;1.04514567;1.05153055;0.591416398;0.0420311519;49.783252;5.2015995e-06;0.0119200096;0.600000385;0.0266661765;1.04070869;0.359996583;0.00887270119;10;49.7832529;0.533333;0;1.044444;0.995664556;0.995664997
22.155320;1.04070916;0.59999556;0.0147883933;0.576524572;0.0142100215;1.04514566;1.05152954;0.591416982;0.0420312003;49.783252;5.20326071e-06;0.0119216703;0.600000387;0.026666157;1.04070871;0.359996608;0.00887268376;10;49.7832529;0.533333;0;1.044444;0.995664556;0.995664969
22.157320;1.04070919;0.599997202;0.0147867352;0.576526171;0.0142084085;1.04514465;1.05152952;0.591418615;0.0420296346;49.783252;3.54009874e-06;0.0119216552;0.600000391;0.0266661199;1.04070875;0.359997653;0.00887165021;10;49.7832529;0.533333;0;1.044444;0.995664554;0.995664909
22.158320;1.0407092;0.599997189;0.0147867388;0.57652617;0.0142084023;1.04514464;1.05152952;0.591418642;0.0420296454;49.783251;3.54224236e-06;0.0119216453;0.600000392;0.0266661027;1.04070876;0.359997673;0.00887163521;10;49.7832519;0.533333;0;1.044444;0.995664552;0.995664878
22.160320;1.04070922;0.599997161;0.0147867441;0.576526167;0.0142083898;1.04514362;1.0515295;0.591418697;0.042028084;49.783251;3.54767195e-06;0.0119232868;0.600000391;0.026666071;1.0407088;0.35999771;0.00887161097;10;49.7832519;0.533333;0;1.044444;0.995664549;0.995664814
22.161320;1.04070824;0.599998813;0.0147867457;0.576528321;0.0142083971;1.04514361;1.0515295;0.591418724;0.0420280967;49.783251;1.88404525e-06;0.0119232716;0.600000391;0.0266660566;1.04070781;0.359998727;0.00887160219;10;49.7832519;0.533333;0;1.044444;0.995664546;0.995664782
22.168320;1.04070831;0.600000355;0.0147833981;0.576529901;0.0142051346;1.04514152;1.05152844;0.591422565;0.0420266447;49.7832509;2.04154402e-07;0.0119264777;0.600000396;0.0266659902;1.04070784;0.359999856;0.00886961077;10;49.7832518;0.533333;0;1.044444;0.995664507;0.995664578
22.169320;1.04070732;0.600000334;0.0147833944;0.57653045;0.0142051376;1.04514151;1.05152743;0.591423131;0.0420251134;49.7832509;1.93875906e-07;0.0119264606;0.600000399;0.0266659859;1.04070684;0.359999877;0.00886962119;10;49.7832518;0.533333;0;1.044444;0.995664502;0.995664558
22.173320;1.04070735;0.600001912;0.0147817202;0.576532032;0.0142034915;1.04514048;1.0515274;0.591424704;0.0420235783;49.7832508;-1.52769926e-06;0.0119280789;0.600000406;0.0266659778;1.0407068;0.360000966;0.00886868422;10;49.7832518;0.533333;0;1.044444;0.995664483;0.995664504
22.174320;1.04070736;0.600001888;0.0147800538;0.576532028;0.0142018789;1.04514047;1.05152739;0.591424695;0.0420235882;49.7832508;-1.54173277e-06;0.0119280724;0.600000406;0.0266659772;1.04070679;0.360000987;0.00886770559;10;49.7832518;0.533333;0;1.044444;0.995664479;0.995664496
22.175320;1.04070736;0.600001864;0.0147800543;0.576532025;0.0142018678;1.04514047;1.05152638;0.591425245;0.0420236367;49.7832508;-1.55473673e-06;0.0119297343;0.600000403;0.0266659771;1.04070677;0.360001007;0.00886772908;10;49.7832518;0.533333;0;1.044444;0.995664475;0.995664491
22.176320;1.04070637;0.600001839;0.0147800549;0.576532575;0.0142018706;1.04513947;1.05152638;0.59142523;0.0420236435;49.7832508;-1.56637544e-06;0.0119297307;0.600000398;0.0266659775;1.04070576;0.360001026;0.00886775455;10;49.7832518;0.533333;0;1.044444;0.995664472;0.995664487
22.177320;1.04070638;0.600001816;0.0147783885;0.576532572;0.0142002584;1.04513947;1.05152636;0.591425213;0.0420220638;49.7832508;-1.57640768e-06;0.0119297278;0.600000391;0.0266659786;1.04070574;0.360001043;0.00886678175;10;49.7832518;0.533333;0;1.044444;0.99566447;0.995664485
22.182320;1.04070641;0.600003387;0.0147767193;0.576534151;0.0141986094;1.04513849;1.05152531;0.591427241;0.0420205123;49.7832518;-3.26899506e-06;0.0119313796;0.600000318;0.0266659971;1.04070569;0.360002111;0.00886593156;10;49.7832527;0.533333;0;1.044444;0.995664477;0.995664498
22.183320;1.04070542;0.600003375;0.0147767171;0.576534699;0.0141986155;1.04513749;1.0515253;0.591428799;0.0420205023;49.7832518;-3.27109992e-06;0.0119330435;0.600000296;0.0266660037;1.04070469;0.360002121;0.0088659626;10;49.7832527;0.533333;0;1.044444;0.995664485;0.995664505
22.186320;1.04070542;0.600005012;0.0147750374;0.57653628;0.0141969995;1.04513749;1.05152529;0.591428725;0.0420188707;49.7832528;-4.94413235e-06;0.0119347048;0.60000021;0.0266660325;1.04070469;0.360003143;0.00886505721;10;49.7832537;0.533333;0;1.044444;0.99566452;0.995664532
22.187320;1.04070541;0.600005003;0.0147750313;0.576536273;0.0141969978;1.04513649;1.05152528;0.591428704;0.0420188512;49.7832529;-4.94656789e-06;0.0119347039;0.600000176;0.026666047;1.04070469;0.360003147;0.00886508907;10;49.7832537;0.533333;0;1.044444;0.995664535;0.995664544
22.188320;1.04070541;0.600004993;0.0147750251;0.576536267;0.014196998;1.04513649;1.05152428;0.591429248;0.0420188705;49.7832529;-4.94921126e-06;0.0119347034;0.600000139;0.0266660647;1.0407047;0.360003148;0.00886512089;10;49.7832537;0.533333;0;1.044444;0.995664552;0.995664556
22.189320;1.0407054;0.600004982;0.0147733522;0.576536261;0.0141953986;1.04513649;1.05152428;0.591429233;0.042017264;49.7832529;-4.95215509e-06;0.0119347033;0.6000001;0.0266660858;1.04070471;0.360003149;0.00886415262;10;49.7832536;0.533333;0;1.044444;0.99566457;0.99566457
22.190320;1.04070439;0.600006637;0.0147733467;0.576538411;0.0141954163;1.04513548;1.05152427;0.591430806;0.0420172418;49.7832539;-6.6222464e-06;0.0119363703;0.600000059;0.0266661103;1.04070372;0.360004148;0.00886418423;10;49.7832546;0.533333;0;1.044444;0.995664588;0.995664584
22.193320;1.04070434;0.600006597;0.0147716708;0.576538401;0.0141938388;1.04513546;1.05152425;0.591430789;0.0420155868;49.783254;-6.63759091e-06;0.0119380416;0.59999993;0.0266662033;1.04070377;0.360004143;0.00886327703;10;49.7832546;0.533333;0;1.044444;0.995664639;0.995664632
22.194320;1.04070432;0.600006583;0.0147716708;0.5765384;0.0141938501;1.04513445;1.05152324;0.591431352;0.0420156026;49.783255;-6.64461738e-06;0.0119380449;0.599999885;0.0266662407;1.04070378;0.360004143;0.00886330638;10;49.7832555;0.533333;0;1.044444;0.995664653;0.995664649
22.196320;1.04070428;0.600006555;0.01477001;0.576538399;0.0141922742;1.04513442;1.0515232;0.591432951;0.0420139695;49.7832551;-6.66061107e-06;0.0119380544;0.599999794;0.026666325;1.04070381;0.360004146;0.00886236085;10;49.7832555;0.533333;0;1.044444;0.995664677;0.995664685
22.197320;1.04070325;0.600008207;0.0147700166;0.576540556;0.0141923014;1.0451334;1.05152318;0.591432962;0.0420139467;49.7832551;-8.33591268e-06;0.0119397271;0.599999748;0.0266663715;1.04070283;0.360005149;0.00886238541;10;49.7832555;0.533333;0;1.044444;0.995664688;0.995664705
22.198320;1.04070323;0.600008193;0.014770026;0.576540558;0.0141923152;1.04513338;1.05152316;0.591432977;0.0420139254;49.7832561;-8.34487234e-06;0.0119397338;0.599999703;0.0266664203;1.04070284;0.360005153;0.00886240792;10;49.7832564;0.533333;0;1.044444;0.995664697;0.995664725
22.199320;1.04070321;0.60000818;0.0147683717;0.576540561;0.0141907277;1.04513336;1.05152214;0.591433558;0.0420139463;49.7832562;-8.35418644e-06;0.0119397406;0.599999659;0.026666471;1.04070285;0.360005158;0.00886142828;10;49.7832564;0.533333;0;1.044444;0.995664705;0.995664746
22.203320;1.04070311;0.600008127;0.0147667796;0.576540575;0.0141891837;1.0451323;1.05152204;0.591435233;0.0420123115;49.7832573;-8.39500812e-06;0.0119414293;0.599999507;0.0266666773;1.0407029;0.360005182;0.00886048729;10;49.7832573;0.533333;0;1.044444;0.995664732;0.995664834
22.204320;1.04070209;0.600009781;0.0147668036;0.576542736;0.0141892117;1.04513129;1.05152202;0.59143526;0.0420107205;49.7832583;-1.00722497e-05;0.0119430989;0.599999476;0.0266667262;1.04070192;0.360006189;0.00886049661;10;49.7832583;0.533333;0;1.044444;0.995664737;0.995664857
22.209320;1.04070198;0.600009727;0.0147652675;0.576542787;0.0141876629;1.04513026;1.05152089;0.591435965;0.0420091749;49.7832604;-1.01200909e-05;0.0119447591;0.599999372;0.0266669405;1.04070197;0.360006224;0.00885953962;10;49.7832602;0.533333;0;1.044444;0.995664759;0.995664968
22.210320;1.04070096;0.600009718;0.014763625;0.576543354;0.0141860794;1.04513026;1.05152087;0.591435991;0.04200918;49.7832604;-1.0126256e-05;0.0119447529;0.599999362;0.0266669782;1.04070098;0.360006229;0.00885855264;10;49.7832602;0.533333;0;1.044444;0.995664764;0.995664991
22.211320;1.04070094;0.600009709;0.0147636477;0.576543368;0.0141860813;1.04512926;1.05151985;0.591438164;0.0420076417;49.7832604;-1.013028e-05;0.011946412;0.599999356;0.0266670144;1.04070099;0.360006234;0.00885856766;10;49.7832602;0.533333;0;1.044444;0.99566477;0.995665014
22.215320;1.04070086;0.600011338;0.0147620522;0.576545025;0.0141844632;1.0451283;1.05151978;0.591438233;0.0420061002;49.7832624;-1.17857616e-05;0.0119480405;0.599999364;0.0266671462;1.04070102;0.360007244;0.00885764199;10;49.7832621;0.533333;0;1.044444;0.995665801;0.99566611
22.216320;1.04069984;0.600011326;0.0147603968;0.576545592;0.0141828655;1.04512832;1.05151876;0.591438806;0.0420061549;49.7832634;-1.17756675e-05;0.0119480301;0.599999374;0.0266671754;1.04070002;0.360007243;0.00885666223;10;49.7832631;0.533333;0;1.044444;0.995665811;0.995666133
22.217320;1.04069983;0.600011313;0.0147604051;0.576545605;0.0141828544;1.04512734;1.05151875;0.591438814;0.0420061712;49.7832634;-1.17628147e-05;0.0119496864;0.599999386;0.0266672027;1.04070002;0.360007239;0.00885668254;10;49.7832631;0.533333;0;1.044444;0.995665821;0.995666154
22.219320;1.04069979;0.600011283;0.0147604127;0.576545631;0.0141828316;1.04512737;1.05151874;0.591438823;0.0420046219;49.7832643;-1.17292873e-05;0.0119496654;0.59999942;0.0266672502;1.04070003;0.360007227;0.00885672303;10;49.783264;0.533333;0;1.044444;0.995665842;0.995666191
22.220320;1.04069977;0.600011266;0.0147587454;0.576545644;0.0141812192;1.04512639;1.05151873;0.591438824;0.0420046406;49.7832643;-1.17090577e-05;0.0119496553;0.59999944;0.0266672693;1.04070003;0.360007219;0.00885574295;10;49.783264;0.533333;0;1.044444;0.995665854;0.995666208
22.221320;1.04069975;0.600011249;0.0147587419;0.576545658;0.0141812091;1.04512641;1.05151873;0.591440407;0.0420030743;49.7832653;-1.16869026e-05;0.0119513127;0.599999462;0.0266672846;1.04070004;0.36000721;0.00885576231;10;49.783265;0.533333;0;1.044444;0.995665867;0.995666224
22.222320;1.04069973;0.600012897;0.0147587354;0.576547272;0.0141811998;1.04512643;1.05151773;0.591440967;0.0420031323;49.7832653;-1.33297348e-05;0.0119513046;0.599999486;0.0266672957;1.04070004;0.360008201;0.00885578083;10;49.783265;0.533333;0;1.044444;0.99566588;0.99566624
22.223320;1.04069871;0.600012881;0.0147570595;0.57654784;0.0141796035;1.04512645;1.05151773;0.591440963;0.0420031492;49.7832663;-1.33044528e-05;0.0119512978;0.599999511;0.0266673027;1.04069904;0.360008192;0.00885479824;10;49.7832659;0.533333;0;1.044444;0.995665894;0.995666255
22.228320;1.04069863;0.600012816;0.0147553079;0.57654791;0.0141779699;1.04512455;1.05151676;0.591441491;0.0420000774;49.7832682;-1.31710226e-05;0.011954622;0.59999965;0.0266672819;1.04069908;0.360008147;0.00885385875;10;49.7832679;0.533333;0;1.044444;0.99566597;0.99566633
22.229320;1.04069762;0.600012809;0.0147536181;0.576548478;0.0141763755;1.04512457;1.05151677;0.591441483;0.0420000847;49.7832691;-1.31469386e-05;0.0119546246;0.599999681;0.0266672682;1.04069809;0.360008138;0.00885286251;10;49.7832688;0.533333;0;1.044444;0.995665984;0.995666344
22.231320;1.0406976;0.600012801;0.0147535673;0.576548507;0.0141763586;1.04512362;1.05151678;0.591441463;0.0419985126;49.7832701;-1.31047818e-05;0.0119563002;0.599999744;0.0266672334;1.04069811;0.360008122;0.00885285742;10;49.7832698;0.533333;0;1.044444;0.99566601;0.995666369
22.232320;1.04069759;0.600012802;0.0147518738;0.576548522;0.0141747458;1.04512365;1.05151579;0.591443599;0.0419985586;49.7832701;-1.30868194e-05;0.0119563061;0.599999776;0.0266672128;1.04069812;0.360008114;0.00885184785;10;49.7832698;0.533333;0;1.044444;0.995666022;0.99566638
22.234320;1.04069758;0.600014479;0.0147518197;0.576550154;0.0141747156;1.0451227;1.05151581;0.591443568;0.0419969855;49.7832721;-1.47236454e-05;0.011957987;0.599999842;0.0266671657;1.04069813;0.3600091;0.00885181417;10;49.7832718;0.533333;0;1.044444;0.99566604;0.9956664
22.235320;1.04069658;0.600014488;0.0147517934;0.576550725;0.0141747105;1.04512273;1.05151582;0.591443548;0.0419969912;49.7832721;-1.47117219e-05;0.0119579954;0.599999875;0.0266671393;1.04069714;0.360009094;0.00885179055;10;49.7832718;0.533333;0;1.044444;0.995666048;0.995666409
22.240320;1.0406966;0.600014568;0.0147483408;0.576550813;0.0141713901;1.04512087;1.05151487;0.591443979;0.041993885;49.7832751;-1.46780101e-05;0.0119613828;0.600000045;0.0266669855;1.04069716;0.360009068;0.00884962311;10;49.7832747;0.533333;0;1.044444;0.995666073;0.995666455
22.241320;1.04069561;0.60001459;0.0147483196;0.576551385;0.0141713787;1.0451209;1.05151488;0.591443945;0.0419938894;49.7832751;-1.46752117e-05;0.0119613951;0.600000077;0.0266669527;1.04069617;0.360009064;0.00884958341;10;49.7832747;0.533333;0;1.044444;0.995666076;0.995666464
22.242320;1.04069563;0.600014613;0.0147466324;0.576551404;0.0141697531;1.04511993;1.05151389;0.591444472;0.0419939339;49.7832761;-1.46734813e-05;0.0119630737;0.600000108;0.0266669204;1.04069617;0.360009061;0.00884854299;10;49.7832757;0.533333;0;1.044444;0.995666079;0.995666473
22.245320;1.04069569;0.600014687;0.0147449071;0.57655146;0.0141680923;1.04511901;1.05151392;0.591444351;0.0419923642;49.7832781;-1.46748724e-05;0.011964772;0.600000185;0.0266668288;1.04069616;0.360009054;0.00884742267;10;49.7832777;0.533333;0;1.044444;0.995666085;0.9956665
22.246320;1.04069472;0.600014713;0.0147448884;0.576552033;0.0141680925;1.04511903;1.05151393;0.591444307;0.0419923698;49.7832781;-1.46773505e-05;0.0119647801;0.600000205;0.0266668009;1.04069515;0.360009052;0.00884738396;10;49.7832777;0.533333;0;1.044444;0.995666085;0.995666509
22.247320;1.04069474;0.60001474;0.01474487;0.576552052;0.0141680827;1.04511905;1.05151293;0.591444825;0.0419908304;49.7832791;-1.46804324e-05;0.0119647866;0.600000222;0.0266667748;1.04069514;0.360009049;0.0088473463;10;49.7832787;0.533333;0;1.044444;0.995666083;0.995666517
22.251320;1.04069484;0.600014859;0.0147414672;0.576552135;0.0141648811;1.04511712;1.05151293;0.591446217;0.0419892679;49.7832812;-1.46897754e-05;0.0119681326;0.60000026;0.0266666894;1.0406951;0.360009023;0.00884521104;10;49.7832807;0.533333;0;1.044444;0.995666058;0.995666545
22.252320;1.04069386;0.600014891;0.0147414515;0.576552711;0.0141649061;1.04511713;1.05151193;0.591446731;0.0419893137;49.7832822;-1.46900589e-05;0.0119681342;0.600000263;0.0266666727;1.04069408;0.360009011;0.00884518261;10;49.7832817;0.533333;0;1.044444;0.995666049;0.995666549
22.253320;1.04069388;0.600016589;0.0147414371;0.576554334;0.0141649221;1.04511714;1.05151192;0.591446682;0.0419877348;49.7832832;-1.63564282e-05;0.0119681356;0.600000263;0.0266666573;1.04069407;0.360009998;0.00884515701;10;49.7832827;0.533333;0;1.044444;0.995666039;0.995666553
22.256320;1.04069391;0.600016681;0.0147397393;0.576554401;0.0141633933;1.04511618;1.0515119;0.591446541;0.0419861743;49.7832842;-1.6355203e-05;0.0119698084;0.600000253;0.0266666175;1.04069401;0.360009946;0.00884409931;10;49.7832837;0.533333;0;1.044444;0.995666009;0.995666557
22.257320;1.04069392;0.600016708;0.0147380668;0.576554423;0.0141618232;1.04511519;1.05151089;0.591447059;0.0419862249;49.7832852;-1.63558197e-05;0.0119714786;0.600000246;0.0266666056;1.040694;0.360009926;0.00884308618;10;49.7832847;0.533333;0;1.044444;0.995666;0.995666556
22.258320;1.04069293;0.600016733;0.0147380631;0.576555;0.0141618713;1.0451152;1.05151088;0.591447016;0.0419862369;49.7832862;-1.63573777e-05;0.0119714831;0.600000239;0.026666594;1.04069298;0.360009905;0.00884307548;10;49.7832857;0.533333;0;1.044444;0.995665993;0.995666554
22.259320;1.04069294;0.600016756;0.0147380616;0.576555023;0.0141619087;1.04511421;1.05151087;0.591446975;0.0419846651;49.7832862;-1.63600218e-05;0.0119714887;0.60000023;0.0266665825;1.04069296;0.360009883;0.00884306661;10;49.7832857;0.533333;0;1.044444;0.995665987;0.99566655
22.261320;1.04069295;0.600016794;0.0147363979;0.576555067;0.0141603896;1.04511423;1.05151085;0.591446902;0.0419846958;49.7832873;-1.63694342e-05;0.0119731691;0.60000021;0.0266665605;1.04069292;0.360009841;0.00884205197;10;49.7832867;0.533333;0;1.044444;0.99566598;0.995666538
22.262320;1.04069295;0.600016809;0.0147364021;0.576555087;0.0141604339;1.04511324;1.05150984;0.591447432;0.0419831678;49.7832883;-1.63769172e-05;0.0119731768;0.600000198;0.0266665502;1.04069291;0.360009821;0.00884204506;10;49.7832877;0.533333;0;1.044444;0.995665979;0.99566653
22.263320;1.04069196;0.600016822;0.0147347413;0.576555661;0.0141588915;1.04511324;1.05150984;0.591447406;0.0419831858;49.7832893;-1.63867156e-05;0.0119748516;0.600000186;0.0266665407;1.04069189;0.360009802;0.00884103791;10;49.7832887;0.533333;0;1.044444;0.99566598;0.99566652
22.266320;1.04069197;0.600016853;0.0147331031;0.576555706;0.0141574271;1.04511226;1.05150983;0.591447354;0.0419816593;49.7832912;-1.64306489e-05;0.0119765426;0.60000015;0.0266665204;1.04069185;0.360009756;0.00884001298;10;49.7832908;0.533333;0;1.044444;0.995665994;0.995666484
22.267320;1.04069197;0.600016861;0.0147331163;0.576555718;0.0141574719;1.04511227;1.05150884;0.591447909;0.04198172;49.7832912;-1.64497864e-05;0.0119765503;0.600000138;0.0266665168;1.04069184;0.360009745;0.00884000306;10;49.7832908;0.533333;0;1.044444;0.995666001;0.995666471
22.268320;1.04069197;0.600016867;0.0147314648;0.576555727;0.0141559145;1.04511127;1.05150884;0.591447904;0.0419801562;49.7832922;-1.64708373e-05;0.0119765579;0.600000128;0.0266665147;1.04069184;0.360009737;0.00883899237;10;49.7832918;0.533333;0;1.044444;0.995666009;0.995666459
22.269320;1.04069098;0.600016872;0.0147314818;0.576556289;0.0141559713;1.04511127;1.05150885;0.591447903;0.0419801779;49.7832922;-1.64935007e-05;0.0119782321;0.600000119;0.0266665139;1.04069084;0.360009732;0.00883898116;10;49.7832918;0.533333;0;1.044444;0.995666016;0.995666446
22.273320;1.04069099;0.600016876;0.0147299013;0.5765563;0.0141545294;1.04510927;1.05150789;0.591448484;0.0419771327;49.7832951;-1.65921997e-05;0.0119799337;0.600000094;0.0266665231;1.04069084;0.360009738;0.00883793695;10;49.7832948;0.533333;0;1.044444;0.995666042;0.995666403
22.274320;1.04069;0.600016875;0.01472826;0.576556851;0.014152977;1.04510927;1.0515079;0.591448494;0.0419771518;49.7832961;-1.66172994e-05;0.0119816104;0.600000092;0.0266665279;1.04068984;0.360009746;0.00883692692;10;49.7832958;0.533333;0;1.044444;0.995666045;0.995666395
22.275320;1.04069;0.600016873;0.0147282865;0.576556846;0.0141530102;1.04510927;1.05150791;0.591448506;0.0419771694;49.7832961;-1.66422751e-05;0.0119816208;0.600000091;0.0266665335;1.04068985;0.360009756;0.00883691713;10;49.7832959;0.533333;0;1.044444;0.995666048;0.995666389
22.276320;1.04069001;0.600016872;0.0147283138;0.576556839;0.0141530405;1.04510828;1.05150692;0.591449081;0.0419756402;49.7832971;-1.66670113e-05;0.0119816318;0.600000091;0.0266665394;1.04068985;0.360009767;0.00883690738;10;49.7832969;0.533333;0;1.044444;0.995666049;0.995666385
22.279320;1.04069003;0.600016869;0.0147267278;0.576556809;0.0141515092;1.04510729;1.05150694;0.591449123;0.0419740918;49.7832991;-1.67383778e-05;0.0119833368;0.600000102;0.0266665534;1.04068985;0.360009807;0.00883587765;10;49.7832989;0.533333;0;1.044444;0.995666043;0.995666385
22.280320;1.04068904;0.600016867;0.0147250854;0.576557351;0.0141499363;1.04510729;1.05150595;0.591449699;0.0419741399;49.7832991;-1.67604612e-05;0.0119850184;0.600000108;0.0266665544;1.04068885;0.360009822;0.00883486775;10;49.7832989;0.533333;0;1.044444;0.995666038;0.995666388
22.281320;1.04068905;0.600016866;0.0147251074;0.57655734;0.0141499468;1.04510729;1.05150595;0.591449713;0.041974146;49.7833001;-1.67811771e-05;0.0119850344;0.600000116;0.0266665523;1.04068885;0.360009837;0.00883485819;10;49.7832999;0.533333;0;1.044444;0.995666031;0.995666392
22.284320;1.04068908;0.600016863;0.0147234909;0.576557302;0.0141483486;1.04510528;1.05150596;0.591449751;0.0419709823;49.783302;-1.68321542e-05;0.011986754;0.600000142;0.026666526;1.04068884;0.360009881;0.00883383375;10;49.783302;0.533333;0;1.044444;0.995666005;0.995666407
22.285320;1.0406881;0.600016862;0.0147218354;0.576557842;0.0141467529;1.04510528;1.05150496;0.591450324;0.0419710204;49.783302;-1.68444769e-05;0.0119867723;0.600000153;0.0266665117;1.04068783;0.360009895;0.00883282701;10;49.783302;0.533333;0;1.044444;0.995665993;0.995666412
22.288320;1.04068814;0.600016855;0.014720184;0.576557803;0.0141451062;1.04510424;1.05150495;0.591450343;0.0419694176;49.783304;-1.68666111e-05;0.0119901592;0.600000189;0.0266664589;1.04068782;0.360009938;0.00883180862;10;49.783304;0.533333;0;1.044444;0.995665954;0.995666429
22.289320;1.04068815;0.600016851;0.0147201831;0.576557793;0.0141450853;1.04510422;1.05150394;0.591450907;0.0419694478;49.783305;-1.68699335e-05;0.011990176;0.600000203;0.0266664391;1.04068782;0.360009954;0.00883180248;10;49.783305;0.533333;0;1.044444;0.995665941;0.995666434
22.290320;1.04068717;0.600016847;0.0147201794;0.576558337;0.0141450761;1.0451032;1.05150394;0.591450908;0.0419678514;49.783305;-1.68717558e-05;0.011990192;0.600000217;0.0266664184;1.04068681;0.360009969;0.00883179607;10;49.783305;0.533333;0;1.044444;0.995665929;0.995666441
22.293320;1.04068721;0.600015159;0.0147168223;0.576556717;0.0141417999;1.04510214;1.05150394;0.591449314;0.0419662226;49.783307;-1.52022851e-05;0.0119919023;0.600000262;0.0266663551;1.0406868;0.360009016;0.00882977441;10;49.783307;0.533333;0;1.044444;0.995665891;0.995666467
22.294320;1.04068723;0.60001515;0.0147168114;0.576556713;0.0141417754;1.04510211;1.05150294;0.59144987;0.0419662442;49.7833079;-1.51980194e-05;0.0119935821;0.600000278;0.0266663351;1.04068679;0.36000903;0.00882976648;10;49.7833079;0.533333;0;1.044444;0.995665878;0.995666478
22.295320;1.04068624;0.600015141;0.0147167998;0.576557265;0.0141417652;1.04510109;1.05150294;0.591449861;0.0419646386;49.7833079;-1.51915609e-05;0.0119935949;0.600000293;0.0266663162;1.04068579;0.360009043;0.00882975849;10;49.7833079;0.533333;0;1.044444;0.995665864;0.99566649
22.297320;1.04068626;0.60001512;0.0147151095;0.576557264;0.0141401189;1.04510104;1.05150295;0.591449836;0.0419645913;49.7833099;-1.51714178e-05;0.0119952865;0.600000322;0.026666282;1.04068577;0.360009062;0.00882874348;10;49.7833099;0.533333;0;1.044444;0.995665835;0.995666516
22.298320;1.04068628;0.600015108;0.0147150983;0.576557266;0.0141400987;1.04510002;1.05150195;0.591450382;0.0419630198;49.7833099;-1.51579512e-05;0.0119952991;0.600000335;0.0266662671;1.04068577;0.360009069;0.00882873708;10;49.7833099;0.533333;0;1.044444;0.99566582;0.995666529
22.299320;1.04068629;0.600015096;0.0147134211;0.576557269;0.0141384787;1.04509999;1.05150195;0.591450364;0.0419629919;49.7833109;-1.5142597e-05;0.0119969789;0.600000346;0.0266662541;1.04068576;0.360009074;0.00882773164;10;49.7833109;0.533333;0;1.044444;0.995665806;0.995666543
22.300320;1.0406853;0.600015083;0.0147134115;0.576557827;0.014138476;1.04509897;1.05150195;0.591450344;0.041962963;49.7833109;-1.51257368e-05;0.0119969925;0.600000355;0.0266662435;1.04068476;0.360009076;0.00882772717;10;49.7833108;0.533333;0;1.044444;0.995665792;0.995666558
22.301320;1.04068531;0.600015069;0.0147117364;0.576557832;0.0141368603;1.04509894;1.05150194;0.591450322;0.0419613485;49.7833118;-1.51079017e-05;0.0119970068;0.600000361;0.0266662357;1.04068475;0.360009077;0.00882672359;10;49.7833118;0.533333;0;1.044444;0.995665778;0.995666572
22.302320;1.04068533;0.600015056;0.0147117291;0.576557837;0.0141368483;1.04509891;1.05150094;0.591450862;0.0419613586;49.7833128;-1.50897569e-05;0.0119986883;0.600000364;0.0266662309;1.04068474;0.360009077;0.00882672083;10;49.7833128;0.533333;0;1.044444;0.995665766;0.995666587
22.304320;1.04068535;0.600015028;0.0147100511;0.576557848;0.0141352281;1.04509786;1.05150092;0.59145081;0.0419597153;49.7833138;-1.50551289e-05;0.0120003868;0.600000363;0.0266662316;1.04068473;0.36000907;0.00882571801;10;49.7833138;0.533333;0;1.044444;0.995665746;0.995666616
22.305320;1.04068437;0.600015014;0.0147100467;0.576558406;0.0141352346;1.04509683;1.05150091;0.591450783;0.0419596879;49.7833138;-1.5039716e-05;0.0120004029;0.600000358;0.0266662373;1.04068372;0.360009064;0.0088257183;10;49.7833137;0.533333;0;1.044444;0.995665738;0.995666629
22.306320;1.04068438;0.600015001;0.0147100429;0.57655841;0.0141352286;1.0450968;1.05150089;0.591450754;0.041958077;49.7833148;-1.5026095e-05;0.0120004186;0.600000351;0.0266662469;1.04068372;0.360009057;0.00882571994;10;49.7833147;0.533333;0;1.044444;0.995665731;0.99566664
22.307320;1.04068439;0.600014989;0.0147083729;0.576558412;0.0141336224;1.04509677;1.05149988;0.591451286;0.0419580929;49.7833148;-1.50144414e-05;0.0120021001;0.600000342;0.0266662603;1.04068371;0.360009049;0.00882472302;10;49.7833147;0.533333;0;1.044444;0.995665726;0.995666649
22.309320;1.04068441;0.600014967;0.0147067005;0.576558413;0.0141320151;1.04509571;1.05149986;0.591451225;0.0419564658;49.7833158;-1.49969156e-05;0.0120037921;0.600000316;0.0266662988;1.04068369;0.360009031;0.00882373377;10;49.7833157;0.533333;0;1.044444;0.995665717;0.995666662
22.310320;1.04068341;0.600014959;0.0147066974;0.576558965;0.0141320277;1.04509468;1.05149985;0.591451195;0.0419564478;49.7833168;-1.49908338e-05;0.0120038021;0.600000301;0.0266663237;1.04068267;0.360009022;0.00882374177;10;49.7833167;0.533333;0;1.044444;0.995665712;0.995666664
22.311320;1.04068342;0.600014953;0.0147066939;0.576558962;0.0141320278;1.04509465;1.05149884;0.591451727;0.0419548866;49.7833178;-1.49863613e-05;0.0120038101;0.600000283;0.0266663521;1.04068266;0.360009013;0.00882375184;10;49.7833176;0.533333;0;1.044444;0.995665706;0.995666665
22.314320;1.04068343;0.600013285;0.0147033434;0.576557346;0.0141288287;1.04509356;1.05149883;0.591450052;0.0419532664;49.7833188;-1.33137071e-05;0.012005487;0.600000219;0.0266664548;1.04068261;0.360007988;0.00882179651;10;49.7833186;0.533333;0;1.044444;0.995665684;0.995666658
22.315320;1.04068243;0.60001329;0.014703335;0.576557895;0.0141288445;1.04509254;1.05149783;0.591450583;0.0419532988;49.7833198;-1.33133703e-05;0.0120071526;0.600000195;0.0266664933;1.0406816;0.36000798;0.00882181599;10;49.7833196;0.533333;0;1.044444;0.995665674;0.995666653
22.318320;1.04068243;0.600013321;0.0147016357;0.576557882;0.0141272536;1.04509148;1.05149784;0.591450495;0.0419517014;49.7833209;-1.33153585e-05;0.0120088059;0.600000112;0.0266666138;1.04068155;0.360007961;0.00882088223;10;49.7833205;0.533333;0;1.044444;0.995665643;0.995666624
22.319320;1.04068242;0.600013336;0.0147016232;0.576557879;0.014127258;1.04509146;1.05149685;0.59145103;0.0419501544;49.7833219;-1.33167701e-05;0.0120087987;0.600000082;0.0266666542;1.04068154;0.360007956;0.00882090477;10;49.7833215;0.533333;0;1.044444;0.995665632;0.995666611
22.320320;1.04068142;0.600013351;0.0146999438;0.576558432;0.0141256745;1.04509045;1.05149686;0.591451004;0.0419501528;49.7833219;-1.33184852e-05;0.0120104571;0.600000052;0.0266666942;1.04068052;0.360007951;0.0088199264;10;49.7833215;0.533333;0;1.044444;0.995665623;0.995666596
22.322320;1.04068141;0.600013384;0.0146982529;0.576558432;0.0141240797;1.04509043;1.05149689;0.591450956;0.0419485638;49.7833229;-1.33229798e-05;0.0120121026;0.599999991;0.0266667729;1.0406805;0.360007944;0.0088189652;10;49.7833225;0.533333;0;1.044444;0.99566561;0.99566656
22.323320;1.04068141;0.6000134;0.0146982418;0.576558434;0.0141240813;1.04508943;1.05149592;0.591451497;0.0419486006;49.7833239;-1.33259615e-05;0.0120120893;0.599999962;0.0266668114;1.04068049;0.360007941;0.00881898182;10;49.7833234;0.533333;0;1.044444;0.995665606;0.99566654
22.324320;1.04068141;0.600013414;0.0146982314;0.576558436;0.0141240811;1.04508942;1.05149594;0.591451479;0.0419470113;49.7833239;-1.33296392e-05;0.0120120737;0.599999933;0.0266668491;1.04068047;0.360007937;0.00881899625;10;49.7833234;0.533333;0;1.044444;0.995665603;0.995666517
22.325320;1.04068041;0.600013427;0.0146965549;0.576558992;0.014122491;1.04508842;1.05149597;0.591451463;0.0419470058;49.7833249;-1.33341514e-05;0.0120137226;0.599999905;0.0266668858;1.04067946;0.360007933;0.00881800826;10;49.7833244;0.533333;0;1.044444;0.995665603;0.995666492
22.329320;1.04068043;0.60001179;0.0146948515;0.576557405;0.0141208614;1.04508745;1.05149511;0.591450394;0.0419438406;49.7833269;-1.16919612e-05;0.0120153016;0.599999814;0.0266670207;1.04067939;0.360006908;0.00881702958;10;49.7833264;0.533333;0;1.044444;0.995665617;0.995666375
22.330320;1.04067945;0.600011791;0.0146931757;0.576557964;0.0141192626;1.04508647;1.05149514;0.591450385;0.0419438298;49.7833269;-1.16985718e-05;0.0120169444;0.599999795;0.0266670516;1.04067837;0.3600069;0.00881602789;10;49.7833264;0.533333;0;1.044444;0.995665625;0.995666341
22.331320;1.04067946;0.60001179;0.0146931664;0.57655797;0.0141192508;1.04508648;1.05149417;0.59145094;0.0419422735;49.7833279;-1.17050404e-05;0.0120169207;0.599999779;0.0266670815;1.04067835;0.360006892;0.00881602341;10;49.7833274;0.533333;0;1.044444;0.995665635;0.995666306
22.333320;1.04067948;0.600011779;0.0146914796;0.576557984;0.0141176239;1.04508551;1.05149424;0.591450925;0.0419422502;49.7833289;-1.1717045e-05;0.0120185424;0.599999751;0.0266671382;1.04067829;0.360006876;0.00881500648;10;49.7833284;0.533333;0;1.044444;0.995666661;0.995667232
22.334320;1.0406785;0.600011769;0.014691468;0.576558545;0.0141176244;1.04508553;1.05149427;0.591450918;0.0419406525;49.7833289;-1.17222296e-05;0.0120185215;0.59999974;0.0266671647;1.04067726;0.360006867;0.00881499428;10;49.7833284;0.533333;0;1.044444;0.995666676;0.995667194
22.338320;1.04067855;0.600011714;0.0146880753;0.576558566;0.0141143697;1.04508361;1.05149336;0.591451469;0.041939046;49.7833309;-1.1733899e-05;0.0120217846;0.599999711;0.0266672542;1.04067714;0.360006834;0.00881292556;10;49.7833305;0.533333;0;1.044444;0.995666746;0.995667043
22.339320;1.04067756;0.600011697;0.0146880578;0.576559121;0.0141143705;1.04508362;1.05149238;0.591452035;0.0419374832;49.7833309;-1.17341812e-05;0.0120217702;0.599999708;0.026667271;1.04067611;0.360006828;0.0088129054;10;49.7833305;0.533333;0;1.044444;0.995666766;0.995667006
22.342320;1.04067759;0.600009969;0.0146846725;0.576557512;0.0141111294;1.04508167;1.05149241;0.591450471;0.0419358418;49.7833318;-1.00633049e-05;0.0120250666;0.599999707;0.026667304;1.04067602;0.360005813;0.00881084568;10;49.7833315;0.533333;0;1.044444;0.99566683;0.995666903
22.343320;1.04067759;0.600009945;0.0146846568;0.576557507;0.0141111169;1.04508168;1.05149141;0.591451042;0.0419358623;49.7833328;-1.00611785e-05;0.0120250558;0.599999711;0.0266673087;1.040676;0.36000581;0.00881082721;10;49.7833325;0.533333;0;1.044444;0.995666853;0.995666872
22.344320;1.04067659;0.600009918;0.0146829756;0.576558054;0.0141095163;1.04508169;1.05149141;0.591451051;0.0419342577;49.7833328;-1.00590271e-05;0.0120267124;0.599999716;0.0266673102;1.04067498;0.360005808;0.0088098097;10;49.7833326;0.533333;0;1.044444;0.995666877;0.995666842
22.347320;1.04067657;0.600009829;0.0146812723;0.576558029;0.0141078753;1.04507973;1.05149041;0.591451638;0.0419326516;49.7833338;-1.00530794e-05;0.0120283515;0.599999744;0.0266672934;1.04067493;0.360005806;0.00880876155;10;49.7833337;0.533333;0;1.044444;0.995666952;0.99566676
22.348320;1.04067556;0.600009795;0.014681262;0.576558574;0.0141078748;1.04507974;1.0514904;0.591451644;0.0419326298;49.7833348;-1.00516775e-05;0.012028343;0.599999756;0.0266672801;1.04067392;0.360005807;0.0088087463;10;49.7833347;0.533333;0;1.044444;0.995666977;0.995666735
22.350320;1.04067553;0.600009725;0.0146795783;0.576558556;0.0141062439;1.04507877;1.05149038;0.591451654;0.0419309987;49.7833358;-1.00503312e-05;0.012029993;0.599999783;0.0266672418;1.0406739;0.360005811;0.00880771605;10;49.7833358;0.533333;0;1.044444;0.995667023;0.995666689
22.351320;1.04067551;0.600009689;0.014679572;0.576558548;0.0141062288;1.04507878;1.05148937;0.59145222;0.0419294301;49.7833358;-1.00502147e-05;0.0120299845;0.599999797;0.0266672174;1.0406739;0.360005814;0.00880770087;10;49.7833358;0.533333;0;1.044444;0.995667045;0.995666668
22.352320;1.04067549;0.600009653;0.0146779006;0.576558541;0.0141046118;1.04507779;1.05148936;0.591450638;0.0419294069;49.7833358;-1.00501653e-05;0.0120316427;0.599999812;0.0266671898;1.04067389;0.360005818;0.00880668562;10;49.7833358;0.533333;0;1.044444;0.995667065;0.995666649
22.353320;1.04067446;0.60000795;0.0146778978;0.576557486;0.0141046095;1.04507781;1.05148935;0.591450641;0.0419277993;49.7833368;-8.3832821e-06;0.012031634;0.599999827;0.0266671595;1.04067289;0.360004823;0.00880667024;10;49.7833369;0.533333;0;1.044444;0.995667084;0.995666631
22.356320;1.04067439;0.60000785;0.014674567;0.576557474;0.0141013558;1.04507586;1.0514883;0.591451205;0.0419261937;49.7833378;-8.38093314e-06;0.0120349416;0.599999873;0.0266670562;1.04067291;0.360004839;0.00880462179;10;49.783338;0.533333;0;1.044444;0.995667132;0.995666589
22.357320;1.04067336;0.60000782;0.0146745715;0.576558025;0.0141013525;1.04507588;1.05148828;0.591451205;0.0419261764;49.7833378;-8.37950325e-06;0.0120349332;0.59999989;0.0266670189;1.04067191;0.360004845;0.00880460469;10;49.783338;0.533333;0;1.044444;0.995667144;0.99566658
22.358320;1.04067334;0.600007793;0.0146745778;0.576558024;0.0141013363;1.0450759;1.05148826;0.591451203;0.0419245755;49.7833378;-8.377588e-06;0.012034925;0.599999908;0.0266669807;1.04067192;0.360004851;0.00880458753;10;49.783338;0.533333;0;1.044444;0.995667155;0.995666573
22.361320;1.04067326;0.600007731;0.014671276;0.576558023;0.0140980931;1.04507397;1.05148722;0.591451757;0.0419229912;49.7833388;-8.36800796e-06;0.0120382338;0.599999967;0.0266668636;1.04067197;0.360004871;0.00880253985;10;49.7833391;0.533333;0;1.044444;0.995667178;0.995666569
22.362320;1.04067224;0.600007718;0.0146712909;0.576558578;0.0140980975;1.04507399;1.0514862;0.591452317;0.041923021;49.7833398;-8.3637353e-06;0.012038225;0.599999989;0.0266668243;1.04067099;0.360004878;0.0088025261;10;49.7833401;0.533333;0;1.044444;0.995667184;0.995666574
22.363320;1.04067222;0.600007709;0.014671308;0.57655858;0.014098091;1.04507302;1.05148619;0.591450729;0.0419214272;49.7833398;-8.35919865e-06;0.0120398821;0.600000011;0.0266667854;1.04067101;0.360004886;0.00880251353;10;49.7833401;0.533333;0;1.044444;0.995667189;0.995666581
22.365320;1.04067218;0.600006037;0.0146696803;0.576556985;0.0140964842;1.04507307;1.05148617;0.591450722;0.041919828;49.7833399;-6.6833593e-06;0.0120398595;0.600000055;0.0266667098;1.04067106;0.360003899;0.00880149163;10;49.7833401;0.533333;0;1.044444;0.995667197;0.995666602
22.366320;1.04067116;0.600006039;0.014668035;0.576557543;0.0140948969;1.0450721;1.05148516;0.591451281;0.0419198621;49.7833409;-6.67903244e-06;0.0120415132;0.600000077;0.0266666739;1.04067009;0.360003905;0.00880048222;10;49.7833412;0.533333;0;1.044444;0.9956672;0.995666616
22.370320;1.04067109;0.600006076;0.0146664631;0.576557565;0.0140933118;1.04507022;1.05148413;0.591451847;0.0419167109;49.7833419;-6.66689161e-06;0.0120447878;0.600000156;0.0266665485;1.04067021;0.360003916;0.00879945751;10;49.7833422;0.533333;0;1.044444;0.9956672;0.995666684
22.371320;1.04067008;0.600006091;0.0146648218;0.576558124;0.0140917295;1.04507024;1.05148412;0.591451854;0.0419167064;49.783342;-6.66532293e-06;0.0120447726;0.600000171;0.0266665218;1.04066925;0.360003917;0.00879845554;10;49.7833422;0.533333;0;1.044444;0.995667196;0.995666703
22.373320;1.04067005;0.600006124;0.0146632067;0.576558133;0.0140901394;1.04506929;1.0514841;0.591451876;0.0419151153;49.783343;-6.66350237e-06;0.0120464111;0.600000195;0.0266664736;1.04066932;0.360003914;0.00879745722;10;49.7833432;0.533333;0;1.044444;0.995667183;0.995666742
22.374320;1.04067004;0.600006141;0.0146632326;0.576558136;0.0140901448;1.04506932;1.05148309;0.591450869;0.0419135688;49.783343;-6.66312484e-06;0.0120463987;0.600000203;0.0266664522;1.04066936;0.360003912;0.0087974608;10;49.7833432;0.533333;0;1.044444;0.995667174;0.995666761
22.375320;1.04066904;0.60000449;0.0146615918;0.57655709;0.0140885618;1.04506834;1.05148308;0.591450887;0.0419135688;49.783343;-4.99637243e-06;0.0120480548;0.60000021;0.0266664329;1.0406684;0.360002907;0.00879646619;10;49.7833432;0.533333;0;1.044444;0.995667163;0.995666781
22.377320;1.04066903;0.600004522;0.014661643;0.576557093;0.0140885703;1.04506738;1.05148206;0.591451496;0.0419120273;49.783343;-4.99660702e-06;0.0120497071;0.600000218;0.0266663998;1.04066848;0.360002894;0.00879648296;10;49.7833432;0.533333;0;1.044444;0.995667135;0.99566682
22.379320;1.04066903;0.60000455;0.0146600267;0.576557098;0.0140869761;1.04506641;1.05148204;0.59145155;0.0419104511;49.7833441;-4.99674027e-06;0.0120513692;0.600000222;0.0266663736;1.04066855;0.360002875;0.00879550879;10;49.7833442;0.533333;0;1.044444;0.995667097;0.995666857
22.380320;1.04066803;0.600004562;0.0146583846;0.576557656;0.0140853918;1.04506642;1.05148203;0.59145158;0.0419104574;49.7833441;-4.99679364e-06;0.0120513708;0.600000224;0.026666363;1.04066759;0.360002864;0.00879452524;10;49.7833442;0.533333;0;1.044444;0.995667074;0.995666874
22.383320;1.04066806;0.600004595;0.0146567861;0.576557672;0.0140838021;1.04506545;1.051481;0.591452238;0.0419073493;49.7833451;-4.99773823e-06;0.012053059;0.600000235;0.0266663413;1.04066771;0.360002822;0.00879358809;10;49.7833452;0.533333;0;1.044444;0.995666996;0.995666917
22.384320;1.04066707;0.600004605;0.0146551386;0.576558231;0.0140822184;1.04506445;1.05148099;0.591452272;0.041907356;49.7833451;-4.99831816e-06;0.0120547388;0.600000242;0.0266663376;1.04066675;0.360002806;0.00879261327;10;49.7833452;0.533333;0;1.044444;0.995666967;0.995666929
22.388320;1.04066613;0.600002975;0.0146535221;0.576557204;0.0140806568;1.04506245;1.05147895;0.591451951;0.0419042829;49.7833461;-3.3353502e-06;0.0120581522;0.600000295;0.026666339;1.04066591;0.360001736;0.00879172731;10;49.7833462;0.533333;0;1.044444;0.995666846;0.995666971
22.391320;1.04066617;0.600003003;0.0146502012;0.576557217;0.0140774838;1.04506143;1.05147893;0.591452056;0.0419027031;49.783346;-3.33753806e-06;0.0120598957;0.600000351;0.0266663562;1.04066604;0.360001695;0.00878981518;10;49.7833462;0.533333;0;1.044444;0.995666755;0.995666997
22.392320;1.04066519;0.600003015;0.0146502019;0.576557776;0.0140775082;1.04506042;1.05147792;0.591452654;0.041901159;49.783346;-3.33710563e-06;0.0120599205;0.600000372;0.0266663648;1.04066508;0.360001686;0.00878984307;10;49.7833462;0.533333;0;1.044444;0.995666728;0.995667004
22.393320;1.0406652;0.600003028;0.0146485345;0.576557782;0.0140759175;1.04506041;1.0514779;0.59145269;0.0419011603;49.783346;-3.33594273e-06;0.0120616102;0.600000392;0.0266663744;1.04066512;0.360001679;0.00878887016;10;49.7833462;0.533333;0;1.044444;0.995666702;0.995667011
22.395320;1.04066523;0.600003059;0.0146485294;0.576557794;0.0140759393;1.04505938;1.05147788;0.591452759;0.0418995791;49.783346;-3.33113294e-06;0.0120633146;0.600000432;0.0266663965;1.0406652;0.360001672;0.00878892286;10;49.7833462;0.533333;0;1.044444;0.995666657;0.995667025
22.396320;1.04066524;0.600003077;0.0146468584;0.5765578;0.0140743487;1.04505937;1.05147686;0.59145177;0.0418996218;49.783347;-3.32719484e-06;0.0120633282;0.600000452;0.0266664089;1.04066524;0.36000167;0.00878794883;10;49.7833472;0.533333;0;1.044444;0.995666639;0.995667032
22.397320;1.04066424;0.600003097;0.0146468528;0.57655836;0.0140743732;1.04505835;1.05147684;0.591451803;0.0418980401;49.783347;-3.32196388e-06;0.0120650044;0.60000047;0.0266664221;1.04066427;0.360001669;0.00878797455;10;49.7833472;0.533333;0;1.044444;0.995666624;0.995667041
22.399320;1.04066425;0.600001479;0.014645171;0.576556768;0.0140727947;1.04505732;1.05147579;0.591452429;0.0418965028;49.783347;-1.64001284e-06;0.0120650107;0.600000502;0.0266664508;1.04066433;0.360000668;0.0087870246;10;49.7833472;0.533333;0;1.044444;0.995666603;0.99566706
22.400320;1.04066425;0.600001506;0.0146434949;0.576556772;0.0140712056;1.0450573;1.05147577;0.59145246;0.0418965067;49.783347;-1.62959675e-06;0.0120666744;0.600000515;0.0266664657;1.04066435;0.360000668;0.00878604832;10;49.7833472;0.533333;0;1.044444;0.995666597;0.995667071
22.401320;1.04066325;0.600001534;0.0146434841;0.576557329;0.0140712326;1.04505628;1.05147574;0.59145249;0.0418949252;49.783347;-1.61729748e-06;0.0120666677;0.600000526;0.0266664806;1.04066337;0.360000668;0.00878607065;10;49.7833472;0.533333;0;1.044444;0.995666595;0.995667083
22.402320;1.04066326;0.600001564;0.0146418053;0.576557331;0.0140696456;1.04505627;1.05147572;0.591452519;0.0418949284;49.783347;-1.60327851e-06;0.0120683241;0.600000534;0.0266664953;1.04066339;0.360000668;0.00878509125;10;49.7833472;0.533333;0;1.044444;0.995666595;0.995667096
22.404320;1.04066326;0.600001627;0.0146401102;0.576557333;0.014068077;1.04505524;1.05147467;0.591453139;0.041893389;49.783347;-1.57104845e-06;0.0120699614;0.600000545;0.0266665226;1.04066341;0.360000671;0.00878412658;10;49.7833472;0.533333;0;1.044444;0.995666602;0.995667124
22.405320;1.04066226;0.600001658;0.014640094;0.576557888;0.0140681087;1.04505422;1.05147465;0.591453166;0.0418933921;49.783347;-1.55325818e-06;0.012069943;0.600000547;0.0266665346;1.04066241;0.360000674;0.00878414132;10;49.7833472;0.533333;0;1.044444;0.995666608;0.995667137
22.406320;1.04066227;0.60000169;0.0146400766;0.576557889;0.014068128;1.0450542;1.05147363;0.591453756;0.0418918504;49.783347;-1.53447475e-06;0.0120715894;0.600000548;0.0266665454;1.04066241;0.360000679;0.00878415425;10;49.7833472;0.533333;0;1.044444;0.995666615;0.99566715
22.407320;1.04066227;0.600001721;0.0146383913;0.576557892;0.0140665467;1.04505318;1.05147361;0.591453783;0.0418918544;49.783348;-1.51467338e-06;0.0120715675;0.600000546;0.0266665547;1.0406624;0.360000685;0.00878316548;10;49.7833482;0.533333;0;1.044444;0.995666624;0.995667162
22.408320;1.04066228;0.600001751;0.0146383715;0.576557895;0.0140665678;1.04505316;1.0514736;0.591452224;0.0418902739;49.783348;-1.49385361e-06;0.012073211;0.600000542;0.0266665628;1.04066239;0.360000694;0.00878317513;10;49.7833482;0.533333;0;1.044444;0.995666634;0.995667174
22.409320;1.04066129;0.60000178;0.014636684;0.576558453;0.0140650018;1.04505314;1.05147358;0.591452249;0.0418902792;49.783348;-1.47212439e-06;0.0120731871;0.600000535;0.02666657;1.04066138;0.360000704;0.0087821833;10;49.7833482;0.533333;0;1.044444;0.995666646;0.995667184
22.410320;1.04066129;0.600000141;0.0146366617;0.576556856;0.0140650246;1.04505212;1.05147257;0.591452836;0.0418887401;49.783348;2.16984948e-07;0.0120731628;0.600000526;0.0266665767;1.04066137;0.359999717;0.00878219012;10;49.7833482;0.533333;0;1.044444;0.99566666;0.995667194
