time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.412320;1.0406613;0.600000192;0.0146349464;0.576556866;0.0140634707;1.04505107;1.05147254;0.59145288;0.0418871711;49.7833481;2.63030464e-07;0.0120747815;0.600000501;0.0266665907;1.04066133;0.359999749;0.00878120013;10;49.7833482;0.533333;0;1.044444;0.995666693;0.995667209
22.413320;1.04066031;0.600000214;0.0146332535;0.576557426;0.0140619072;1.04505105;1.05147153;0.591453461;0.0418872214;49.7833481;2.86052004e-07;0.0120764253;0.600000486;0.0266665985;1.04066031;0.359999768;0.00878020358;10;49.7833482;0.533333;0;1.044444;0.995666713;0.995667215
22.415320;1.04066032;0.60000025;0.0146315322;0.576557437;0.0140603561;1.04505001;1.05147152;0.591453496;0.0418856648;49.7833481;3.30578855e-07;0.0120780491;0.600000452;0.0266666155;1.04066026;0.359999815;0.00877920895;10;49.7833482;0.533333;0;1.044444;0.995666756;0.995667221
22.416320;1.04066032;0.600000264;0.014631504;0.576557443;0.0140603816;1.04504898;1.05147152;0.59145351;0.0418840984;49.7833482;3.51523233e-07;0.0120780295;0.600000434;0.0266666245;1.04066023;0.359999842;0.00877921192;10;49.7833483;0.533333;0;1.044444;0.995666779;0.995667221
22.417320;1.04066032;0.600000274;0.0146314754;0.576557449;0.0140604074;1.04504896;1.05147052;0.591454086;0.0418841598;49.7833482;3.71252048e-07;0.0120796778;0.600000415;0.0266666338;1.0406602;0.359999871;0.00877921585;10;49.7833483;0.533333;0;1.044444;0.995666803;0.995667219
22.418320;1.04065933;0.600000282;0.0146297798;0.576558009;0.0140588451;1.04504794;1.05147052;0.591454097;0.0418841845;49.7833482;3.89602991e-07;0.0120796607;0.600000397;0.0266666433;1.04065917;0.359999902;0.00877822125;10;49.7833483;0.533333;0;1.044444;0.995666827;0.995667214
22.420320;1.04065933;0.600000289;0.0146280553;0.576558021;0.0140572954;1.0450469;1.05146953;0.59145309;0.0418826972;49.7833483;4.2225254e-07;0.0120812968;0.600000361;0.0266666624;1.04065911;0.359999968;0.00877723818;10;49.7833483;0.533333;0;1.044444;0.995666874;0.995667199
22.421320;1.04065933;0.600000288;0.0146280269;0.576558027;0.0140573208;1.04504688;1.05146954;0.591453095;0.0418811448;49.7833483;4.36819447e-07;0.01208295;0.600000343;0.0266666716;1.04065907;0.360000003;0.00877725038;10;49.7833483;0.533333;0;1.044444;0.995666898;0.99566719
22.422320;1.04065834;0.600000285;0.0146263324;0.576558587;0.0140557572;1.04504586;1.05146955;0.591453098;0.0418811797;49.7833483;4.50230509e-07;0.0120829378;0.600000326;0.02666668;1.04065804;0.360000039;0.00877626521;10;49.7833483;0.533333;0;1.044444;0.99566692;0.995667181
22.423320;1.04065834;0.60000028;0.0146263053;0.576558593;0.0140557805;1.04504584;1.05146956;0.591453101;0.0418796313;49.7833484;4.62358031e-07;0.0120845939;0.60000031;0.0266666872;1.040658;0.360000075;0.00877628244;10;49.7833484;0.533333;0;1.044444;0.995666942;0.995667172
22.425320;1.04065835;0.599998596;0.0146245876;0.576557003;0.0140542209;1.04504481;1.05146858;0.591453666;0.0418781622;49.7833484;2.14961897e-06;0.0120862452;0.600000276;0.0266666958;1.04065792;0.35999915;0.00877532237;10;49.7833484;0.533333;0;1.044444;0.995666979;0.99566716
22.426320;1.04065735;0.599998586;0.0146228978;0.576557563;0.0140526509;1.04504379;1.05146859;0.591453666;0.0418782005;49.7833485;2.1585353e-06;0.0120862412;0.60000026;0.0266666966;1.04065688;0.359999187;0.00877434423;10;49.7833484;0.533333;0;1.044444;0.995666995;0.995667156
22.427320;1.04065735;0.599998575;0.0146228767;0.57655757;0.0140526668;1.04504377;1.0514676;0.591454227;0.0418766928;49.7833485;2.1668063e-06;0.0120862401;0.600000243;0.0266666951;1.04065684;0.359999224;0.0087743669;10;49.7833484;0.533333;0;1.044444;0.995667008;0.995667156
22.428320;1.04065735;0.599998562;0.0146211915;0.576557575;0.0140510787;1.04504276;1.05146761;0.591454224;0.0418767289;49.7833485;2.17447838e-06;0.0120879087;0.600000226;0.0266666912;1.0406568;0.359999259;0.0087733901;10;49.7833484;0.533333;0;1.044444;0.995667019;0.995667158
22.429320;1.04065736;0.599998549;0.0146211755;0.576557581;0.0140510898;1.04504274;1.05146762;0.591454221;0.0418751781;49.7833486;2.1814587e-06;0.0120879138;0.600000209;0.0266666852;1.04065675;0.359999294;0.00877341355;10;49.7833484;0.533333;0;1.044444;0.995667028;0.995667163
22.430320;1.04065636;0.599998534;0.0146194956;0.576558139;0.0140495104;1.04504273;1.05146763;0.591454216;0.0418752098;49.7833486;2.18762409e-06;0.0120895888;0.600000193;0.026666677;1.04065571;0.359999326;0.00877243692;10;49.7833484;0.533333;0;1.044444;0.995667036;0.995667171
22.431320;1.04065636;0.599998519;0.0146194855;0.576558143;0.0140495169;1.04504173;1.05146664;0.591454772;0.0418736933;49.7833476;2.19292343e-06;0.0120896;0.600000177;0.0266666669;1.04065567;0.359999357;0.00877245992;10;49.7833474;0.533333;0;1.044444;0.995667043;0.995667182
22.433320;1.04065636;0.599998486;0.0146178074;0.576558148;0.0140479235;1.04504072;1.05146666;0.591454752;0.0418721551;49.7833477;2.20096453e-06;0.0120912954;0.600000149;0.0266666412;1.0406556;0.359999412;0.00877150441;10;49.7833475;0.533333;0;1.044444;0.995667054;0.995667211
22.435320;1.04065535;0.599998453;0.0146161409;0.576558705;0.0140463391;1.04503973;1.05146567;0.591453702;0.0418722268;49.7833477;2.20519897e-06;0.0120929952;0.600000127;0.02666661;1.04065454;0.359999459;0.00877054744;10;49.7833475;0.533333;0;1.044444;0.995667062;0.99566725
22.437320;1.04065533;0.599998421;0.0146144848;0.57655871;0.0140447378;1.04503876;1.05146469;0.591454233;0.0418706978;49.7833477;2.20379835e-06;0.0120946961;0.60000011;0.0266665764;1.04065448;0.359999497;0.00876959044;10;49.7833475;0.533333;0;1.044444;0.995667066;0.995667294
22.438320;1.04065432;0.599998405;0.0146144932;0.576559269;0.0140447494;1.04503877;1.0514647;0.591454216;0.041869115;49.7833478;2.20028956e-06;0.0120963795;0.600000105;0.0266665601;1.04065346;0.359999514;0.00876961221;10;49.7833475;0.533333;0;1.044444;0.995667065;0.995667319
22.440320;1.0406543;0.599996708;0.0146128474;0.576557678;0.0140431379;1.04503781;1.05146472;0.591454181;0.0418675233;49.7833478;3.8542837e-06;0.0120980784;0.600000098;0.0266665298;1.04065342;0.359998544;0.0087686554;10;49.7833474;0.533333;0;1.044444;0.995667058;0.995667373
22.444320;1.04065322;0.599996652;0.0146095633;0.576558265;0.0140398946;1.04503591;1.05146274;0.591455243;0.0418643843;49.7833467;3.81569668e-06;0.0121014658;0.600000106;0.0266664818;1.04065236;0.359998601;0.00876673113;10;49.7833464;0.533333;0;1.044444;0.995667005;0.995667492
22.445320;1.04065319;0.59999664;0.0146079103;0.576558276;0.0140382713;1.04503494;1.05146275;0.59145523;0.0418643675;49.7833467;3.8053505e-06;0.0121014754;0.600000111;0.0266664723;1.04065235;0.359998615;0.00876574643;10;49.7833464;0.533333;0;1.044444;0.995666983;0.995667521
22.446320;1.04065217;0.599996628;0.0146079244;0.576558841;0.0140382598;1.04503496;1.05146275;0.591455218;0.0418627646;49.7833467;3.79534661e-06;0.0121031497;0.600000117;0.0266664635;1.04065134;0.359998627;0.00876576002;10;49.7833464;0.533333;0;1.044444;0.995666958;0.995667548
22.447320;1.04065214;0.599996617;0.0146062723;0.576558853;0.0140366301;1.04503399;1.05146276;0.591455206;0.041862746;49.7833467;3.78603644e-06;0.0121031557;0.600000122;0.0266664552;1.04065134;0.359998637;0.00876477186;10;49.7833464;0.533333;0;1.044444;0.99566693;0.995667573
22.448320;1.04065211;0.599996605;0.0146062866;0.576558864;0.0140365991;1.04503401;1.05146177;0.591455757;0.0418611813;49.7833467;3.7777629e-06;0.0121048268;0.600000128;0.0266664472;1.04065134;0.359998646;0.00876478206;10;49.7833464;0.533333;0;1.044444;0.9956669;0.995667596
22.450320;1.04065104;0.599996581;0.0146046466;0.576559437;0.014034942;1.04503307;1.05146179;0.591454151;0.0418595547;49.7833467;3.76502445e-06;0.0121064981;0.600000137;0.0266664312;1.04065034;0.359998658;0.0087637982;10;49.7833464;0.533333;0;1.044444;0.995666831;0.995667631
22.452320;1.04065098;0.599996554;0.0146030014;0.57655945;0.0140332646;1.04503212;1.05146081;0.591454694;0.0418579635;49.7833456;3.75699454e-06;0.0121064981;0.600000145;0.0266664138;1.04065035;0.359998664;0.00876280966;10;49.7833454;0.533333;0;1.044444;0.995666755;0.995667652
22.453320;1.04065095;0.599996538;0.014601343;0.576559454;0.0140316234;1.04503115;1.05146083;0.591454684;0.0418579384;49.7833456;3.75411806e-06;0.0121081632;0.600000147;0.0266664043;1.04065035;0.359998665;0.00876181405;10;49.7833454;0.533333;0;1.044444;0.995666716;0.995667657
22.454320;1.04064992;0.599996522;0.0146013494;0.576560011;0.0140315963;1.04503118;1.05145984;0.591455236;0.0418563662;49.7833456;3.75153639e-06;0.0121081608;0.600000149;0.0266663941;1.04064936;0.359998665;0.00876181779;10;49.7833454;0.533333;0;1.044444;0.995666675;0.99566766
22.456320;1.04064986;0.599996487;0.0145996912;0.576560012;0.0140299118;1.04503024;1.05145988;0.591455216;0.0418547219;49.7833455;3.74608692e-06;0.0121098204;0.600000151;0.0266663719;1.04064937;0.359998662;0.00876082371;10;49.7833454;0.533333;0;1.044444;0.995666594;0.995667658
22.457320;1.04064883;0.599994803;0.0145980272;0.576558963;0.0140282815;1.04502928;1.0514599;0.591455206;0.04185469;49.7833455;5.40927255e-06;0.0121114829;0.600000152;0.0266663603;1.04064837;0.359997659;0.00875982576;10;49.7833454;0.533333;0;1.044444;0.995666553;0.995667655
22.458320;1.04064881;0.599994785;0.0145980293;0.57655896;0.0140282393;1.04502931;1.05145892;0.591455759;0.041853112;49.7833455;5.40480316e-06;0.0121114787;0.600000153;0.0266663486;1.04064838;0.359997654;0.00875982694;10;49.7833454;0.533333;0;1.044444;0.995666514;0.995667651
22.459320;1.04064878;0.599994768;0.0145963646;0.576558956;0.0140265956;1.04502834;1.05145895;0.59145575;0.0418530792;49.7833444;5.39897661e-06;0.0121131414;0.600000154;0.0266663372;1.04064838;0.359997649;0.00875882712;10;49.7833444;0.533333;0;1.044444;0.995666474;0.995667646
22.460320;1.04064876;0.59999475;0.0145963667;0.57655895;0.0140265542;1.04502837;1.05145897;0.591455742;0.041851462;49.7833444;5.39148635e-06;0.0121131381;0.600000155;0.0266663264;1.04064839;0.359997644;0.00875882625;10;49.7833444;0.533333;0;1.044444;0.995666436;0.99566764
22.461320;1.04064774;0.599994733;0.0145963695;0.576559497;0.0140265272;1.04502741;1.05145799;0.591456296;0.0418514707;49.7833444;5.38215545e-06;0.0121148026;0.600000157;0.0266663164;1.04064739;0.359997638;0.00875882443;10;49.7833444;0.533333;0;1.044444;0.9956664;0.995667633
22.464320;1.04064768;0.599994681;0.0145930545;0.576559467;0.0140232097;1.04502651;1.05145704;0.591456839;0.0418498437;49.7833443;5.34257505e-06;0.0121164725;0.600000167;0.0266662918;1.04064742;0.359997617;0.00875681488;10;49.7833443;0.533333;0;1.044444;0.995666303;0.995667608
22.465320;1.04064666;0.599994664;0.0145930654;0.576560008;0.0140231876;1.04502554;1.05145706;0.591456833;0.0418482362;49.7833433;5.32526103e-06;0.0121181435;0.600000172;0.0266662853;1.04064643;0.35999761;0.00875681052;10;49.7833433;0.533333;0;1.044444;0.995666276;0.995667598
22.466320;1.04064664;0.599994646;0.0145914126;0.576559994;0.0140215515;1.04502557;1.05145707;0.591456827;0.0418482169;49.7833433;5.30588973e-06;0.0121181491;0.600000178;0.0266662793;1.04064644;0.359997603;0.0087558055;10;49.7833433;0.533333;0;1.044444;0.995666253;0.995667586
22.467320;1.04064663;0.599994628;0.0145914293;0.576559979;0.014021518;1.04502459;1.05145608;0.591457384;0.0418466554;49.7833433;5.28474827e-06;0.0121198228;0.600000184;0.0266662737;1.04064645;0.359997595;0.00875579983;10;49.7833432;0.533333;0;1.044444;0.995666234;0.995667574
22.468320;1.04064661;0.59999461;0.0145897822;0.576559964;0.0140198842;1.04502462;1.05145609;0.591457379;0.0418466424;49.7833432;5.26229611e-06;0.0121198311;0.600000192;0.0266662685;1.04064646;0.359997586;0.00875479349;10;49.7833432;0.533333;0;1.044444;0.995666218;0.995667561
22.469320;1.0406456;0.599994593;0.0145898045;0.576560502;0.014019867;1.04502364;1.0514561;0.591457374;0.0418450475;49.7833432;5.23903203e-06;0.0121215075;0.600000199;0.0266662638;1.04064548;0.359997576;0.00875478634;10;49.7833432;0.533333;0;1.044444;0.995666207;0.995667547
22.470320;1.04064559;0.599994578;0.0145881625;0.576560486;0.0140182367;1.04502366;1.05145611;0.59145737;0.0418450407;49.7833432;5.21537593e-06;0.0121215184;0.600000208;0.0266662598;1.04064549;0.359997565;0.00875377823;10;49.7833432;0.533333;0;1.044444;0.995666199;0.995667533
22.471320;1.04064558;0.599994564;0.0145881891;0.57656047;0.0140182101;1.04502268;1.05145512;0.591457928;0.0418434911;49.7833422;5.19163165e-06;0.0121231972;0.600000216;0.0266662566;1.0406455;0.359997552;0.00875376919;10;49.7833422;0.533333;0;1.044444;0.995666196;0.995667519
22.473320;1.04064457;0.599994544;0.0145865792;0.576560994;0.0140165763;1.0450217;1.05145512;0.591456335;0.0418419031;49.7833421;5.1446409e-06;0.0121248917;0.600000234;0.0266662535;1.04064453;0.359997521;0.00875274933;10;49.7833421;0.533333;0;1.044444;0.995666199;0.995667492
22.476320;1.04064456;0.599994532;0.0145833333;0.576560959;0.0140133241;1.04502072;1.05145413;0.591456884;0.0418403556;49.7833411;5.07680316e-06;0.0121266051;0.600000259;0.0266662593;1.04064458;0.35999746;0.00875071943;10;49.7833411;0.533333;0;1.044444;0.995666224;0.995667446
22.477320;1.04064356;0.599994534;0.0145833621;0.576561506;0.0140133266;1.04501972;1.05145313;0.591457443;0.0418388074;49.7833411;5.05482068e-06;0.0121282881;0.600000266;0.0266662646;1.04064359;0.359997436;0.00875070998;10;49.783341;0.533333;0;1.044444;0.995666236;0.995667428
22.479320;1.04064357;0.599994544;0.0145817513;0.576561496;0.014011713;1.04501872;1.05145314;0.591457436;0.041837212;49.783341;5.01068921e-06;0.0121299885;0.600000279;0.0266662799;1.04064363;0.359997385;0.00874969148;10;49.783341;0.533333;0;1.044444;0.995666262;0.995667386
22.480320;1.04064357;0.599994552;0.0145801114;0.576561494;0.0140101103;1.04501871;1.05145215;0.591457995;0.0418372444;49.783341;4.98827351e-06;0.0121300057;0.600000284;0.0266662895;1.04064365;0.359997358;0.00874868201;10;49.783341;0.533333;0;1.044444;0.995666277;0.99566736
22.481320;1.04064258;0.599994563;0.0145801372;0.576562047;0.0140101259;1.0450177;1.05145216;0.591457993;0.0418356506;49.783341;4.96564532e-06;0.0121316895;0.600000288;0.0266663002;1.04064266;0.35999733;0.00874867208;10;49.783341;0.533333;0;1.044444;0.995666292;0.995667332
22.482320;1.04064258;0.599994575;0.0145784951;0.576562047;0.0140085295;1.04501769;1.05145216;0.591457991;0.0418356405;49.78334;4.9428565e-06;0.0121317062;0.60000029;0.0266663118;1.04064268;0.359997302;0.00874766145;10;49.78334;0.533333;0;1.044444;0.995666309;0.995667302
22.483320;1.04064259;0.599994588;0.0145785182;0.576562048;0.014008538;1.04501668;1.05145217;0.59145799;0.041834044;49.78334;4.91987773e-06;0.0121333889;0.600000291;0.0266663241;1.04064269;0.359997272;0.00874764995;10;49.78334;0.533333;0;1.044444;0.995666328;0.995667269
22.484320;1.0406416;0.599994601;0.0145768729;0.576562604;0.0140069618;1.04501567;1.05145118;0.591458552;0.0418340711;49.78334;4.89659099e-06;0.0121334042;0.60000029;0.026666337;1.04064171;0.359997241;0.0087466375;10;49.78334;0.533333;0;1.044444;0.995666348;0.995667234
22.486320;1.04064162;0.599992962;0.0145752421;0.576561006;0.0140053942;1.04501465;1.05145118;0.591458551;0.0418324584;49.783339;6.51549732e-06;0.0121350988;0.600000282;0.026666364;1.04064174;0.359996175;0.00874560972;10;49.7833389;0.533333;0;1.044444;0.995666394;0.995667159
22.487320;1.04064164;0.599992977;0.0145752563;0.576561008;0.0140054161;1.04501463;1.05145019;0.591459112;0.0418308988;49.783339;6.49111216e-06;0.0121367777;0.600000274;0.0266663776;1.04064175;0.359996142;0.00874559445;10;49.7833389;0.533333;0;1.044444;0.995666419;0.995667121
22.488320;1.04064065;0.599992993;0.0145736015;0.576561565;0.0140038526;1.04501362;1.05145019;0.591459112;0.0418308845;49.783339;6.46639028e-06;0.0121367883;0.600000264;0.0266663907;1.04064076;0.359996107;0.00874457831;10;49.7833389;0.533333;0;1.044444;0.995666446;0.995667083
22.491320;1.04064072;0.599993043;0.0145719574;0.576561573;0.0140023368;1.04501259;1.05144918;0.591459674;0.0418277162;49.783338;6.38851818e-06;0.012140141;0.600000215;0.0266664228;1.04064081;0.359996007;0.00874352482;10;49.7833379;0.533333;0;1.044444;0.995666533;0.995666973
22.492320;1.04063974;0.599993061;0.0145702945;0.576562129;0.0140007795;1.04501158;1.05144917;0.591459672;0.0418277063;49.783338;6.36083475e-06;0.0121401428;0.600000193;0.0266664303;1.04063982;0.359995976;0.00874250528;10;49.7833379;0.533333;0;1.044444;0.995666563;0.995666939
22.493320;1.04063976;0.599993079;0.0145702969;0.57656213;0.0140008106;1.04501157;1.05144816;0.591460232;0.0418261529;49.783338;6.33223541e-06;0.012141809;0.600000169;0.0266664357;1.04063984;0.359995947;0.00874248483;10;49.7833379;0.533333;0;1.044444;0.995666592;0.995666906
22.495320;1.04063981;0.599993114;0.0145686311;0.576562127;0.0139992698;1.04501054;1.05144815;0.591460224;0.0418245575;49.783338;6.2722641e-06;0.0121434685;0.600000113;0.0266664404;1.04063988;0.359995894;0.00874144048;10;49.7833379;0.533333;0;1.044444;0.995666649;0.995666844
22.496320;1.04063883;0.599993132;0.0145669634;0.576562677;0.0139977103;1.04500953;1.05144814;0.591460219;0.0418245552;49.783337;6.24119507e-06;0.0121451287;0.600000083;0.0266664396;1.0406389;0.35999587;0.00874041621;10;49.7833369;0.533333;0;1.044444;0.995666676;0.995666813
22.497320;1.04063885;0.599993148;0.0145652948;0.576562673;0.0139961354;1.04500951;1.05144713;0.591460776;0.0418230095;49.783337;6.21007823e-06;0.0121451201;0.600000052;0.0266664369;1.04063893;0.359995849;0.00873939039;10;49.7833369;0.533333;0;1.044444;0.995666702;0.995666782
22.498320;1.04063887;0.599993164;0.0145652923;0.576562667;0.0139961598;1.0450085;1.05144712;0.591460769;0.0418230109;49.783337;6.17968485e-06;0.0121467764;0.60000002;0.0266664324;1.04063895;0.359995829;0.00873936308;10;49.7833369;0.533333;0;1.044444;0.995666727;0.995666751
22.499320;1.04063789;0.599993179;0.0145636224;0.576563215;0.0139945935;1.04500849;1.05144712;0.591460763;0.0418214292;49.783337;6.15077065e-06;0.0121467642;0.599999987;0.0266664262;1.04063798;0.359995811;0.00873833438;10;49.7833369;0.533333;0;1.044444;0.99566675;0.995666719
22.502320;1.04063791;0.599993213;0.0145619423;0.576563198;0.0139930402;1.04500644;1.05144611;0.591461306;0.0418183206;49.783336;6.07832253e-06;0.0121500515;0.59999989;0.0266664017;1.04063806;0.359995772;0.00873724217;10;49.7833359;0.533333;0;1.044444;0.995666816;0.995666615
22.503320;1.04063692;0.599993221;0.01456027;0.576563748;0.0139914625;1.04500642;1.0514451;0.591461864;0.0418183713;49.783336;6.06012191e-06;0.0121500334;0.59999986;0.0266663924;1.04063708;0.359995764;0.00873621048;10;49.7833358;0.533333;0;1.044444;0.995666837;0.99566658
22.506320;1.04063691;0.59999323;0.0145585854;0.576563742;0.0139898809;1.04500438;1.0514441;0.591462417;0.0418152819;49.783335;6.02646584e-06;0.0121533057;0.599999774;0.0266663633;1.04063715;0.35999576;0.00873511888;10;49.7833348;0.533333;0;1.044444;0.995666899;0.995666479
22.507320;1.04063591;0.599993229;0.0145569127;0.576564299;0.0139882971;1.04500336;1.0514441;0.591462415;0.0418152978;49.783335;6.02250703e-06;0.0121532836;0.599999748;0.0266663539;1.04063618;0.359995766;0.00873409122;10;49.7833348;0.533333;0;1.044444;0.995666921;0.995666449
22.508320;1.0406359;0.599993227;0.0145569066;0.576564304;0.0139883007;1.04500335;1.0514441;0.591462415;0.0418137296;49.783335;6.02204597e-06;0.0121549273;0.599999723;0.0266663447;1.0406362;0.359995775;0.00873406555;10;49.7833348;0.533333;0;1.044444;0.995666944;0.995666419
22.509320;1.04063589;0.599993224;0.0145552334;0.576564312;0.0139867018;1.04500233;1.0514431;0.591462978;0.0418137872;49.783334;6.02486609e-06;0.0121549037;0.5999997;0.0266663356;1.04063622;0.359995787;0.00873304189;10;49.7833338;0.533333;0;1.044444;0.995666967;0.995666392
22.510320;1.04063488;0.599993221;0.0145552265;0.576564877;0.013986717;1.04500232;1.0514431;0.59146298;0.0418122212;49.783334;6.03071918e-06;0.0121565462;0.599999679;0.0266663264;1.04063524;0.359995802;0.00873302012;10;49.7833338;0.533333;0;1.044444;0.995666991;0.995666365
22.511320;1.04063487;0.599993217;0.0145535523;0.57656489;0.0139851156;1.0450013;1.0514431;0.591462983;0.0418122417;49.783334;6.03938066e-06;0.0121565217;0.599999659;0.0266663168;1.04063527;0.35999582;0.00873199999;10;49.7833338;0.533333;0;1.044444;0.995667017;0.995666339
22.515320;1.04063382;0.599993206;0.0145501801;0.576565518;0.013981909;1.04499925;1.05144111;0.59146413;0.0418092473;49.783333;6.09928501e-06;0.0121597611;0.599999604;0.026666271;1.04063437;0.359995912;0.00872993089;10;49.7833327;0.533333;0;1.044444;0.995667125;0.995666253
22.517320;1.04063379;0.599993204;0.0145484837;0.576565559;0.0139802906;1.04499823;1.05144111;0.591464142;0.0418077191;49.783333;6.14290542e-06;0.0121613864;0.599999592;0.0266662431;1.04063442;0.359995959;0.00872890138;10;49.7833327;0.533333;0;1.044444;0.995667179;0.995666224
22.518320;1.04063277;0.599993204;0.0145484657;0.576566134;0.0139802943;1.04499823;1.05144112;0.591464147;0.0418061641;49.783332;6.16755298e-06;0.0121630343;0.599999589;0.026666228;1.04063344;0.35999598;0.0087288878;10;49.7833317;0.533333;0;1.044444;0.995667204;0.995666213
22.519320;1.04063275;0.599993206;0.0145467793;0.576566155;0.013978682;1.04499722;1.05144012;0.591464715;0.0418062348;49.7833319;6.19379041e-06;0.0121630172;0.599999588;0.026666212;1.04063347;0.359995999;0.00872787477;10;49.7833317;0.533333;0;1.044444;0.995667229;0.995666205
22.520320;1.04063272;0.599993209;0.0145467577;0.576566175;0.0139786705;1.04499721;1.05144013;0.59146472;0.0418046808;49.7833319;6.22137815e-06;0.0121646687;0.59999959;0.0266661951;1.04063349;0.359996015;0.00872786195;10;49.7833317;0.533333;0;1.044444;0.995667253;0.9956662
22.521320;1.0406317;0.599993213;0.0145450677;0.576566748;0.01397707;1.0449962;1.05144014;0.591464725;0.0418047117;49.7833319;6.25004719e-06;0.012166322;0.599999593;0.026666177;1.04063251;0.359996027;0.00872684896;10;49.7833317;0.533333;0;1.044444;0.995667275;0.995666198
22.524320;1.04063163;0.599993232;0.0145433238;0.5765668;0.0139754259;1.04499418;1.05143916;0.591465303;0.0418016665;49.7833309;6.33957881e-06;0.0121679582;0.599999608;0.0266661172;1.04063257;0.359996043;0.00872580684;10;49.7833307;0.533333;0;1.044444;0.99566733;0.995666209
22.525320;1.04063061;0.599993239;0.0145416295;0.576567371;0.0139738226;1.04499418;1.05143817;0.591465871;0.0418017313;49.7833309;6.36962781e-06;0.0121696173;0.599999615;0.026666097;1.04063159;0.359996042;0.00872479165;10;49.7833307;0.533333;0;1.044444;0.995667344;0.995666219
22.527320;1.04063056;0.599993256;0.0145399053;0.576567402;0.0139721918;1.04499317;1.05143818;0.591465878;0.0418001912;49.7833299;6.42836673e-06;0.0121712728;0.599999633;0.0266660604;1.04063162;0.359996031;0.00872375995;10;49.7833297;0.533333;0;1.044444;0.995667364;0.995666246
22.528320;1.04063054;0.599993265;0.0145382091;0.576567418;0.0139705769;1.04499216;1.05143719;0.591466443;0.0417986658;49.7833299;6.45659153e-06;0.0121712692;0.599999643;0.0266660455;1.04063164;0.359996021;0.00872274383;10;49.7833297;0.533333;0;1.044444;0.99566737;0.995666262
22.529320;1.04062952;0.599993273;0.0145381795;0.576567986;0.0139705786;1.04499215;1.0514372;0.591466443;0.0417986843;49.78333;6.48381546e-06;0.0121729334;0.599999655;0.0266660337;1.04063065;0.359996008;0.00872272778;10;49.7833297;0.533333;0;1.044444;0.995667374;0.995666281
22.531320;1.04062949;0.599993287;0.0145364559;0.576568011;0.0139689604;1.04499113;1.05143622;0.591467002;0.0417971704;49.783329;6.5346072e-06;0.0121745982;0.599999682;0.0266660205;1.04063068;0.359995974;0.0087216962;10;49.7833287;0.533333;0;1.044444;0.995667377;0.995666321
22.532320;1.04062848;0.599993292;0.014534763;0.576568576;0.0139673683;1.04499011;1.05143623;0.591466997;0.0417955978;49.783329;6.55793968e-06;0.0121745983;0.599999697;0.0266660192;1.04062969;0.359995954;0.00872068061;10;49.7833287;0.533333;0;1.044444;0.995667377;0.995666342
22.533320;1.04062847;0.599993296;0.014534739;0.576568586;0.0139673678;1.04499009;1.05143624;0.591466991;0.0417940228;49.783329;6.57985628e-06;0.0121762655;0.599999713;0.0266660211;1.0406297;0.359995932;0.00872066497;10;49.7833287;0.533333;0;1.044444;0.995667376;0.995666364
22.534320;1.04062847;0.599993298;0.0145330503;0.576568594;0.0139657692;1.04498907;1.05143526;0.591467545;0.04179407;49.783329;6.60040199e-06;0.0121762661;0.599999728;0.0266660257;1.04062971;0.359995909;0.00871964902;10;49.7833287;0.533333;0;1.044444;0.995667376;0.995666387
22.535320;1.04062846;0.599993299;0.0145330303;0.576568601;0.0139657758;1.04498805;1.05143527;0.591467536;0.0417924899;49.783328;6.61966979e-06;0.0121779332;0.599999743;0.0266660328;1.04062972;0.359995885;0.00871963245;10;49.7833277;0.533333;0;1.044444;0.995667377;0.995666411
22.536320;1.04062746;0.599993298;0.0145313455;0.57656916;0.0139641975;1.04498803;1.05143528;0.591467526;0.0417924925;49.783328;6.63781412e-06;0.0121779335;0.599999758;0.0266660421;1.04062873;0.35999586;0.00871861504;10;49.7833276;0.533333;0;1.044444;0.995667379;0.995666435
22.538320;1.04062747;0.59999329;0.0145296471;0.576569166;0.0139626254;1.04498698;1.0514343;0.59146807;0.0417909442;49.783328;6.67168762e-06;0.0121812673;0.599999782;0.0266660659;1.04062873;0.359995811;0.00871757798;10;49.7833276;0.533333;0;1.044444;0.995667386;0.995666485
22.539320;1.04062648;0.599993283;0.0145296333;0.57656972;0.0139626581;1.04498595;1.05143431;0.591468061;0.0417893535;49.783328;6.68787627e-06;0.0121812678;0.599999792;0.0266660799;1.04062773;0.359995786;0.00871755902;10;49.7833276;0.533333;0;1.044444;0.99566739;0.995666511
22.542320;1.0406265;0.599993249;0.0145262639;0.576569716;0.0139595246;1.04498488;1.05143333;0.591468601;0.0417877743;49.783327;6.73462307e-06;0.0121846059;0.59999981;0.0266661258;1.04062771;0.359995718;0.00871550675;10;49.7833266;0.533333;0;1.044444;0.995667411;0.99566659
22.543320;1.04062551;0.599993233;0.0145262529;0.576570266;0.0139595638;1.04498386;1.05143233;0.59146916;0.0417862126;49.783327;6.74964028e-06;0.012184609;0.599999813;0.0266661412;1.0406267;0.359995698;0.00871549202;10;49.7833266;0.533333;0;1.044444;0.99566742;0.995666618
22.545320;1.04062553;0.599993195;0.0145228985;0.576570258;0.0139564147;1.04498282;1.05143233;0.591469155;0.0417845895;49.7833259;6.77852169e-06;0.012186283;0.599999817;0.0266661706;1.04062668;0.359995663;0.00871346697;10;49.7833256;0.533333;0;1.044444;0.995667439;0.995666673
22.546320;1.04062554;0.599993173;0.0145228886;0.576570252;0.0139564421;1.0449828;1.05143132;0.591469716;0.0417846084;49.7833259;6.79234712e-06;0.0121879531;0.599999817;0.0266661848;1.04062666;0.359995648;0.00871345625;10;49.7833256;0.533333;0;1.044444;0.99566745;0.9956667
22.547320;1.04062455;0.599993151;0.0145212129;0.5765708;0.013954881;1.04498179;1.05143132;0.591469717;0.0417830012;49.7833259;6.80573906e-06;0.0121879561;0.599999817;0.0266661987;1.04062564;0.359995635;0.0087124463;10;49.7833256;0.533333;0;1.044444;0.995667461;0.995666728
22.548320;1.04062456;0.599994794;0.0145212048;0.576572395;0.0139549068;1.04498077;1.05143131;0.591469718;0.0417829785;49.7833259;5.15193865e-06;0.0121896252;0.599999816;0.0266662128;1.04062562;0.359996624;0.0087124368;10;49.7833256;0.533333;0;1.044444;0.995667472;0.995666755
22.549320;1.04062457;0.59999477;0.0145195312;0.576572387;0.0139533293;1.04498075;1.0514303;0.591470283;0.0417814099;49.7833249;5.16408691e-06;0.0121896268;0.599999815;0.0266662272;1.0406256;0.359996615;0.00871142752;10;49.7833246;0.533333;0;1.044444;0.995667483;0.995666782
22.550320;1.04062358;0.599994747;0.0145195257;0.57657293;0.0139533646;1.04497974;1.05143029;0.591470286;0.0417813861;49.7833249;5.1752113e-06;0.0121912942;0.599999813;0.0266662424;1.04062457;0.359996609;0.00871141831;10;49.7833246;0.533333;0;1.044444;0.995667495;0.995666807
22.552320;1.04062361;0.599994703;0.0145178524;0.576572903;0.0139517993;1.0449787;1.05143026;0.591470296;0.0417797527;49.7833249;5.19316981e-06;0.0121929595;0.599999808;0.0266662764;1.04062452;0.359996606;0.0087103999;10;49.7833246;0.533333;0;1.044444;0.995667519;0.995666855
22.553320;1.04062362;0.599994683;0.0145161846;0.576572886;0.0139502122;1.04497869;1.05142924;0.591470865;0.0417781829;49.7833249;5.19971304e-06;0.0121946239;0.599999806;0.0266662962;1.04062449;0.359996608;0.00870939059;10;49.7833246;0.533333;0;1.044444;0.99566753;0.995666878
22.554320;1.04062264;0.599994664;0.0145161847;0.57657342;0.0139502379;1.04497767;1.05142922;0.591470872;0.0417765732;49.7833239;5.20459896e-06;0.0121946203;0.599999804;0.0266663184;1.04062346;0.359996613;0.00870938121;10;49.7833236;0.533333;0;1.044444;0.995667542;0.995666899
22.556320;1.04062266;0.599994632;0.0145145206;0.576573373;0.0139486551;1.04497663;1.05142817;0.591471449;0.0417749788;49.783324;5.20929667e-06;0.0121962752;0.599999802;0.0266663717;1.0406234;0.359996628;0.00870836317;10;49.7833236;0.533333;0;1.044444;0.995667563;0.995666936
22.557320;1.04062167;0.599994619;0.0145128561;0.5765739;0.0139470737;1.04497561;1.05142815;0.591471456;0.0417749544;49.783324;5.20899124e-06;0.0121979335;0.599999802;0.0266664027;1.04062237;0.359996637;0.0087073552;10;49.7833236;0.533333;0;1.044444;0.995667573;0.995666952
22.558320;1.04062168;0.599994607;0.0145128588;0.57657387;0.0139470787;1.04497558;1.05142812;0.591471462;0.0417733452;49.783324;5.20674137e-06;0.0121979237;0.599999801;0.0266664367;1.04062234;0.359996647;0.00870734834;10;49.7833236;0.533333;0;1.044444;0.995667583;0.995666967
22.559320;1.04062169;0.599994596;0.0145111955;0.576573836;0.0139454805;1.04497456;1.05142709;0.591472029;0.0417733609;49.783323;5.20232812e-06;0.0121995791;0.599999802;0.0266664736;1.04062231;0.359996658;0.00870634279;10;49.7833226;0.533333;0;1.044444;0.995667593;0.995666981
22.560320;1.04062169;0.599994585;0.0145095328;0.5765738;0.0139438806;1.04497454;1.05142707;0.591472033;0.041771752;49.783323;5.19553241e-06;0.0121995665;0.599999804;0.0266665131;1.04062229;0.359996669;0.00870533865;10;49.7833226;0.533333;0;1.044444;0.995667601;0.995666995
22.561320;1.04062069;0.599994577;0.0145095379;0.576574315;0.0139438942;1.04497352;1.05142704;0.591472037;0.0417717284;49.783323;5.18623123e-06;0.0122012193;0.599999807;0.0266665551;1.04062127;0.359996681;0.00870533591;10;49.7833226;0.533333;0;1.044444;0.995667609;0.995667007
22.563320;1.04062069;0.599994563;0.014507885;0.576574229;0.0139422887;1.04497247;1.05142598;0.591472607;0.0417701363;49.783323;5.16035873e-06;0.0122028553;0.599999816;0.0266666442;1.04062123;0.359996704;0.00870433412;10;49.7833226;0.533333;0;1.044444;0.99566762;0.995667031
22.564320;1.04061968;0.599994558;0.0145062271;0.576574737;0.0139406968;1.04497245;1.05142596;0.591472609;0.0417685284;49.783323;5.1441003e-06;0.0122028387;0.599999821;0.0266666898;1.04062021;0.359996715;0.0087033346;10;49.7833226;0.533333;0;1.044444;0.995667623;0.995667042
22.566320;1.04061965;0.599994553;0.0145045804;0.576574641;0.0139390837;1.0449714;1.05142491;0.591473173;0.0417669389;49.783322;5.1055159e-06;0.0122061366;0.599999833;0.0266667791;1.04062018;0.359996735;0.00870233698;10;49.7833216;0.533333;0;1.044444;0.995667623;0.995667063
22.567320;1.04061964;0.599994553;0.0145045912;0.576574593;0.0139390758;1.04497038;1.05142489;0.591473172;0.0417669183;49.783322;5.08344165e-06;0.0122061175;0.59999984;0.0266668216;1.04062017;0.359996744;0.00870233856;10;49.7833216;0.533333;0;1.044444;0.995667618;0.995667073
22.568320;1.04061862;0.599994554;0.0145029353;0.576575098;0.0139374781;1.04496936;1.05142387;0.591475318;0.0417653541;49.783322;5.05980068e-06;0.0122077639;0.599999846;0.0266668621;1.04061915;0.35999675;0.00870134029;10;49.7833216;0.533333;0;1.044444;0.995667611;0.995667082
22.569320;1.04061859;0.599994556;0.0145029457;0.576575051;0.0139374672;1.04496934;1.05142385;0.591475314;0.0417653378;49.7833221;5.03491621e-06;0.0122077428;0.599999852;0.0266669006;1.04061914;0.359996754;0.00870134218;10;49.7833216;0.533333;0;1.044444;0.9956676;0.99566709
22.570320;1.04061857;0.599994559;0.0145012887;0.576575004;0.0139358535;1.04496832;1.05142384;0.59147531;0.0417637393;49.7833211;5.00918617e-06;0.0122093878;0.599999858;0.0266669371;1.04061913;0.359996757;0.00870034424;10;49.7833206;0.533333;0;1.044444;0.995667585;0.995667097
22.571320;1.04061754;0.599994562;0.014501297;0.576575511;0.0139358537;1.0449683;1.05142282;0.591475868;0.0417621836;49.7833211;4.98302899e-06;0.012209366;0.599999865;0.0266669717;1.04061812;0.359996758;0.00870034653;10;49.7833207;0.533333;0;1.044444;0.995667566;0.995667103
22.575320;1.04061642;0.599994581;0.0144963114;0.576575882;0.0139310012;1.04496625;1.05142178;0.59147641;0.0417590444;49.7833211;4.880887e-06;0.0122126195;0.599999883;0.0266670944;1.04061707;0.359996751;0.00869735536;10;49.7833208;0.533333;0;1.044444;0.995667452;0.995667122
22.576320;1.04061639;0.599994585;0.0144963097;0.576575839;0.0139309849;1.04496524;1.05142177;0.591476405;0.0417590496;49.7833201;4.857408e-06;0.0122142707;0.599999887;0.0266671219;1.04061706;0.359996748;0.00869735652;10;49.7833198;0.533333;0;1.044444;0.995667416;0.995667124
22.577320;1.04061636;0.599994589;0.0144946392;0.576575797;0.0139293667;1.04496423;1.05142077;0.591476963;0.0417575116;49.7833201;4.83523243e-06;0.0122159245;0.599999889;0.0266671483;1.04061706;0.359996745;0.00869635723;10;49.7833198;0.533333;0;1.044444;0.995667378;0.995667127
22.578320;1.04061634;0.599994593;0.0144946334;0.576575757;0.0139293501;1.04496422;1.05142077;0.591476959;0.041757521;49.7833201;4.8145527e-06;0.0122159146;0.599999891;0.0266671739;1.04061705;0.359996743;0.00869635754;10;49.7833198;0.533333;0;1.044444;0.995667339;0.995667129
22.579320;1.04061532;0.599994595;0.0144929591;0.576576273;0.0139277455;1.04496321;1.05142077;0.591476956;0.0417559466;49.7833201;4.79545125e-06;0.0122175742;0.599999893;0.0266671983;1.04061604;0.359996741;0.00869535749;10;49.7833199;0.533333;0;1.044444;0.995667298;0.995667132
22.581320;1.04061529;0.599994597;0.0144912734;0.576576204;0.0139261125;1.0449622;1.05141978;0.591477515;0.0417544239;49.7833201;4.76109131e-06;0.012219235;0.599999896;0.0266672424;1.04061603;0.35999674;0.00869435583;10;49.7833199;0.533333;0;1.044444;0.995667215;0.995667139
22.582320;1.04061428;0.599994597;0.0144912629;0.576576727;0.0139261115;1.04496219;1.05141979;0.591477515;0.0417544348;49.7833201;4.74499766e-06;0.0122192357;0.599999897;0.0266672612;1.04061503;0.359996739;0.00869435384;10;49.78332;0.533333;0;1.044444;0.995667173;0.995667144
22.584320;1.04061427;0.59999626;0.0144895759;0.576578274;0.0139244851;1.04496117;1.05141881;0.591478083;0.0417513225;49.7833191;3.04694914e-06;0.0122209095;0.599999899;0.0266672909;1.04061503;0.35999774;0.00869334678;10;49.783319;0.533333;0;1.044444;0.995667088;0.995667158
22.585320;1.04061427;0.599996257;0.0144879003;0.576578251;0.0139228732;1.04496016;1.05141882;0.591478087;0.0417513294;49.7833191;3.03167766e-06;0.0122225817;0.599999899;0.0266673013;1.04061503;0.359997742;0.00869234174;10;49.783319;0.533333;0;1.044444;0.995667046;0.995667166
22.586320;1.04061327;0.599996253;0.014486226;0.576578785;0.0139212765;1.04495916;1.05141783;0.591478654;0.0417497894;49.7833191;3.01696176e-06;0.0122225883;0.5999999;0.0266673087;1.04061403;0.359997744;0.00869133588;10;49.783319;0.533333;0;1.044444;0.995667004;0.995667176
22.588320;1.04061329;0.599996244;0.0144845481;0.576578757;0.0139196643;1.04495814;1.05141785;0.591478668;0.0417482107;49.7833191;2.99049487e-06;0.0122259356;0.599999897;0.0266673149;1.04061403;0.359997748;0.00869032257;10;49.7833191;0.533333;0;1.044444;0.995666924;0.995667197
22.589320;1.04061231;0.59999624;0.0144845445;0.576579302;0.0139196764;1.04495813;1.05141686;0.591479239;0.0417482521;49.7833191;2.97921372e-06;0.0122259426;0.599999893;0.0266673143;1.04061303;0.359997751;0.00869031553;10;49.7833191;0.533333;0;1.044444;0.995666888;0.995667209
22.591320;1.04061234;0.599996231;0.0144828737;0.576579292;0.0139180815;1.04495712;1.05141688;0.591479258;0.0417466691;49.7833181;2.96069695e-06;0.0122276236;0.59999988;0.0266673071;1.04061304;0.359997759;0.0086893014;10;49.7833181;0.533333;0;1.044444;0.995666824;0.995667236
22.592320;1.04061136;0.599996228;0.0144812065;0.576579845;0.0139165009;1.04495611;1.05141589;0.591479833;0.0417451246;49.7833181;2.9533036e-06;0.012229298;0.599999871;0.0266673012;1.04061204;0.359997764;0.00868829464;10;49.7833181;0.533333;0;1.044444;0.995666798;0.995667249
22.593320;1.04061139;0.599996226;0.0144812071;0.576579846;0.0139165111;1.0449561;1.0514159;0.591479846;0.041745126;49.7833181;2.94708772e-06;0.0122293062;0.599999859;0.0266672942;1.04061205;0.35999777;0.00868828833;10;49.7833181;0.533333;0;1.044444;0.995666775;0.995667262
22.595320;1.04061143;0.599996229;0.0144795455;0.576579851;0.0139149356;1.0449541;1.05141492;0.59148044;0.0417435846;49.7833182;2.93794841e-06;0.0122309899;0.599999826;0.0266672769;1.04061207;0.359997783;0.0086872775;10;49.7833181;0.533333;0;1.044444;0.995666742;0.995667289
22.596320;1.04061046;0.599996233;0.0144778833;0.576580409;0.0139133629;1.0449541;1.05141493;0.591480461;0.0417420024;49.7833182;2.93465002e-06;0.0122326652;0.599999806;0.0266672664;1.04061109;0.359997791;0.0086862731;10;49.7833181;0.533333;0;1.044444;0.995666731;0.995667301
22.598320;1.04061051;0.599996248;0.0144762303;0.57658042;0.0139117968;1.0449531;1.05141395;0.591481073;0.0417404651;49.7833172;2.92941293e-06;0.01223435;0.59999976;0.0266672418;1.04061112;0.359997809;0.00868526681;10;49.7833171;0.533333;0;1.044444;0.995666718;0.995667326
22.599320;1.04060953;0.599996258;0.0144745721;0.576580981;0.0139102282;1.0449521;1.05141396;0.591482687;0.0417388854;49.7833172;2.92724857e-06;0.0122360263;0.599999733;0.0266672277;1.04061014;0.35999782;0.00868426511;10;49.7833171;0.533333;0;1.044444;0.995666715;0.995667338
22.600320;1.04060956;0.59999627;0.0144745811;0.576580991;0.013910249;1.0449521;1.05141397;0.591482719;0.0417388919;49.7833172;2.9253434e-06;0.0122360364;0.599999705;0.0266672126;1.04061016;0.359997832;0.00868426434;10;49.7833171;0.533333;0;1.044444;0.995666713;0.99566735
22.601320;1.04060959;0.599996284;0.0144729236;0.576581001;0.013908669;1.0449511;1.05141299;0.591483315;0.041737354;49.7833172;2.92366616e-06;0.0122377135;0.599999675;0.0266671965;1.04061018;0.359997844;0.00868326445;10;49.7833171;0.533333;0;1.044444;0.995666713;0.995667362
22.602320;1.04060962;0.5999963;0.0144729327;0.576581014;0.0139086912;1.04495011;1.051413;0.591483351;0.0417373624;49.7833172;2.9221793e-06;0.0122377245;0.599999642;0.0266671793;1.04061021;0.359997857;0.00868326533;10;49.7833171;0.533333;0;1.044444;0.995666714;0.995667374
22.603320;1.04060865;0.599996317;0.0144712751;0.576581583;0.0139071255;1.04495011;1.05141301;0.591483389;0.0417357866;49.7833172;2.92088915e-06;0.0122394029;0.599999608;0.0266671612;1.04060923;0.359997869;0.00868226678;10;49.7833171;0.533333;0;1.044444;0.995666714;0.995667385
22.605320;1.04060872;0.599996355;0.0144696264;0.576581616;0.0139055685;1.04494913;1.05141204;0.591484034;0.0417342625;49.7833172;2.91914518e-06;0.012241096;0.599999533;0.0266671229;1.04060928;0.359997896;0.00868127096;10;49.7833171;0.533333;0;1.044444;0.995666712;0.995667408
22.606320;1.04060776;0.599996375;0.014467969;0.576582189;0.0139040008;1.04494814;1.05141205;0.591484076;0.0417342744;49.7833172;2.91871879e-06;0.0122427777;0.599999494;0.0266671031;1.0406083;0.35999791;0.00868027418;10;49.7833171;0.533333;0;1.044444;0.995666709;0.995667418
22.607320;1.04060779;0.599996395;0.0144679786;0.57658221;0.0139040194;1.04494815;1.05141106;0.591484682;0.0417327415;49.7833162;2.91849893e-06;0.0122427942;0.599999454;0.026667083;1.04060833;0.359997924;0.00868027885;10;49.7833161;0.533333;0;1.044444;0.995666704;0.995667429
22.609320;1.04060786;0.599996437;0.0144663331;0.576582258;0.0139024472;1.04494718;1.05141109;0.59148477;0.0417311829;49.7833162;2.91827196e-06;0.0122444988;0.599999371;0.0266670422;1.04060837;0.35999795;0.00867929435;10;49.7833161;0.533333;0;1.044444;0.995665692;0.995666449
22.610320;1.0406069;0.599996459;0.0144646779;0.576582839;0.0139008691;1.0449462;1.0514101;0.591485375;0.0417296508;49.7833162;2.91804768e-06;0.0122461868;0.59999933;0.0266670212;1.04060739;0.359997963;0.0086783055;10;49.7833161;0.533333;0;1.044444;0.995665684;0.995666457
22.612320;1.04060697;0.599998173;0.0144630366;0.576584499;0.0138992792;1.04494525;1.05140912;0.591486019;0.0417281295;49.7833162;1.25031696e-06;0.0122478994;0.599999248;0.0266669763;1.04060742;0.359998985;0.00867733432;10;49.783316;0.533333;0;1.044444;0.995665668;0.995666469
22.613320;1.040606;0.599998199;0.0144630507;0.576585085;0.0138992945;1.04494427;1.05140913;0.591486056;0.0417281397;49.7833162;1.24942203e-06;0.0122479234;0.59999921;0.0266669521;1.04060644;0.359998995;0.00867735183;10;49.783316;0.533333;0;1.044444;0.995665661;0.995666471
22.614320;1.04060603;0.599998228;0.0144613995;0.576585119;0.0138976924;1.0449443;1.05140914;0.591486089;0.0417265634;49.7833162;1.24828945e-06;0.0122496141;0.599999173;0.0266669267;1.04060644;0.359999004;0.00867637135;10;49.783316;0.533333;0;1.044444;0.995665654;0.995666472
22.615320;1.04060606;0.599998258;0.0144614164;0.576585155;0.01389769;1.04494332;1.05140815;0.591486681;0.0417266107;49.7833161;1.24700846e-06;0.0122496378;0.59999914;0.0266669005;1.04060645;0.359999012;0.00867639291;10;49.783316;0.533333;0;1.044444;0.99566565;0.99566647
22.616320;1.04060609;0.59999829;0.0144597683;0.576585192;0.0138960842;1.04494335;1.05140815;0.591486708;0.0417250321;49.7833161;1.24576073e-06;0.0122513274;0.599999109;0.0266668736;1.04060645;0.35999902;0.00867541658;10;49.783316;0.533333;0;1.044444;0.995665647;0.995666467
22.617320;1.04060512;0.599998325;0.014458122;0.576585785;0.0138944901;1.04494238;1.05140816;0.59148673;0.0417250379;49.7833161;1.24473617e-06;0.0122530156;0.599999082;0.0266668467;1.04060545;0.359999027;0.00867444239;10;49.783316;0.533333;0;1.044444;0.995665647;0.995666461
22.619320;1.04060516;0.599998399;0.0144565022;0.576585863;0.013892872;1.04494144;1.05140715;0.591487328;0.0417235031;49.7833161;1.24373879e-06;0.0122547204;0.599999035;0.0266667947;1.04060544;0.35999904;0.00867350043;10;49.783316;0.533333;0;1.044444;0.995665652;0.995666445
22.620320;1.04060418;0.599998439;0.0144565283;0.576586456;0.0138928749;1.04494047;1.05140715;0.591487341;0.0417219232;49.7833151;1.24372664e-06;0.0122547366;0.599999016;0.0266667705;1.04060443;0.359999048;0.0086735323;10;49.783315;0.533333;0;1.044444;0.995665658;0.995666434
22.623320;1.04060423;0.599998564;0.0144532798;0.576586573;0.0138896318;1.04493955;1.05140614;0.591487921;0.0417188087;49.783315;1.24460568e-06;0.0122581076;0.599998974;0.0266667075;1.04060438;0.359999077;0.00867163163;10;49.7833149;0.533333;0;1.044444;0.995665685;0.99566639
22.624320;1.04060324;0.599998605;0.0144533087;0.576587166;0.0138896292;1.04493858;1.05140514;0.591488483;0.0417188534;49.783315;1.24511841e-06;0.0122597838;0.599998965;0.0266666898;1.04060336;0.359999089;0.00867166346;10;49.7833149;0.533333;0;1.044444;0.995665697;0.995666372
22.625320;1.04060325;0.599998646;0.0144516709;0.576587204;0.0138880105;1.04493761;1.05140514;0.59148848;0.0417172724;49.783315;1.24589168e-06;0.0122597922;0.599998958;0.0266666738;1.04060334;0.359999102;0.00867069361;10;49.7833149;0.533333;0;1.044444;0.995665711;0.995666352
22.626320;1.04060326;0.599998684;0.0144500324;0.576587241;0.013886391;1.04493764;1.05140514;0.591488475;0.0417172756;49.783315;1.24713305e-06;0.0122614664;0.599998953;0.0266666595;1.04060332;0.359999115;0.00866972167;10;49.7833149;0.533333;0;1.044444;0.995665725;0.99566633
22.627320;1.04060227;0.59999872;0.0144500601;0.576587832;0.0138863855;1.04493667;1.05140414;0.591490615;0.0417157318;49.783315;1.24903023e-06;0.0122614733;0.59999895;0.026666647;1.04060229;0.359999128;0.00866974732;10;49.7833149;0.533333;0;1.044444;0.99566574;0.995666307
22.629320;1.04060228;0.599998782;0.0144484462;0.5765879;0.0138847439;1.04493572;1.05140414;0.591490594;0.0417141459;49.7833149;1.25510567e-06;0.0122631532;0.599998949;0.0266666267;1.04060223;0.359999154;0.00866879053;10;49.7833149;0.533333;0;1.044444;0.995665769;0.995666256
22.630320;1.04060128;0.599998809;0.0144468041;0.576588486;0.0138831342;1.04493575;1.05140314;0.591491143;0.0417125983;49.7833149;1.25933921e-06;0.0122648266;0.599998951;0.0266666185;1.0406012;0.359999167;0.00866780773;10;49.7833149;0.533333;0;1.044444;0.995665782;0.995666229
22.632320;1.04060129;0.599998854;0.0144451804;0.576588542;0.013881487;1.04493381;1.05140314;0.591491115;0.0417110058;49.7833149;1.2704405e-06;0.0122665081;0.599998963;0.0266666044;1.04060114;0.359999193;0.00866683303;10;49.7833149;0.533333;0;1.044444;0.995665802;0.995666175
22.633320;1.04060129;0.599998871;0.0144451978;0.576588565;0.0138814632;1.04493384;1.05140214;0.591491663;0.0417110406;49.7833149;1.27739386e-06;0.0122681831;0.599998973;0.0266665981;1.04060111;0.359999207;0.00866684116;10;49.7833149;0.533333;0;1.044444;0.995665809;0.995666147
22.634320;1.0406003;0.599998885;0.014443545;0.576589139;0.013879851;1.04493286;1.05140214;0.591491648;0.0417094496;49.7833149;1.28530541e-06;0.012268192;0.599998986;0.0266665921;1.04060007;0.35999922;0.00866584645;10;49.7833149;0.533333;0;1.044444;0.995665814;0.995666118
22.635320;1.0406003;0.599998895;0.0144418884;0.576589156;0.0138782258;1.04493289;1.05140214;0.591491633;0.0417094431;49.7833149;1.29417079e-06;0.0122698682;0.599999001;0.0266665863;1.04060004;0.359999233;0.00866484919;10;49.7833148;0.533333;0;1.044444;0.995665817;0.99566609
22.636320;1.0406003;0.5999989;0.0144418943;0.57658917;0.0138782027;1.04493192;1.05140113;0.591492181;0.0417078907;49.7833149;1.3040177e-06;0.0122698779;0.59999902;0.0266665808;1.04060001;0.359999246;0.00866484978;10;49.7833149;0.533333;0;1.044444;0.995665816;0.995666061
22.637320;1.0405993;0.599998902;0.0144402295;0.576589734;0.0138765921;1.04493195;1.05140112;0.591492168;0.0417078834;49.7833149;1.31493165e-06;0.0122715544;0.599999042;0.0266665755;1.04059898;0.359999258;0.00866384857;10;49.7833149;0.533333;0;1.044444;0.995665814;0.995666031
22.639320;1.04059929;0.599998893;0.0144385554;0.576589745;0.0138749481;1.04493;1.05140011;0.591492708;0.0417063226;49.7833149;1.34028115e-06;0.0122732396;0.599999093;0.0266665664;1.04059892;0.35999928;0.0086628419;10;49.7833149;0.533333;0;1.044444;0.995665799;0.995665971
22.640320;1.04059928;0.60000055;0.0144385468;0.576591348;0.0138749279;1.04493002;1.0514001;0.591492699;0.0417047291;49.7833149;-3.1188296e-07;0.012273248;0.599999122;0.026666563;1.04059889;0.360000288;0.00866283698;10;49.7833149;0.533333;0;1.044444;0.995665787;0.995665941
22.641320;1.04059828;0.600000536;0.0144368684;0.576591901;0.0138733201;1.04492904;1.05140008;0.591492691;0.0417031346;49.7833149;-2.96117944e-07;0.0122749225;0.599999154;0.0266665605;1.04059786;0.360000294;0.00866183133;10;49.7833149;0.533333;0;1.044444;0.995665773;0.995665911
22.643320;1.04059826;0.600000499;0.0144351695;0.576591895;0.0138716809;1.04492807;1.05139906;0.591493245;0.0417015665;49.783315;-2.60797071e-07;0.0122766042;0.599999224;0.026666559;1.04059782;0.360000299;0.00866081866;10;49.7833149;0.533333;0;1.044444;0.995665738;0.995665851
22.644320;1.04059724;0.600000477;0.0144334824;0.576592444;0.0138700744;1.04492809;1.05139905;0.591493243;0.0417015528;49.783315;-2.41469264e-07;0.0122782783;0.599999261;0.02666656;1.0405968;0.360000298;0.00865981194;10;49.7833149;0.533333;0;1.044444;0.995665718;0.995665822
22.647320;1.0405972;0.600000398;0.01443174;0.576592426;0.0138684208;1.04492611;1.05139801;0.591493809;0.0416983725;49.7833151;-1.80118163e-07;0.0122799697;0.599999379;0.0266665673;1.04059676;0.360000283;0.00865879235;10;49.7833149;0.533333;0;1.044444;0.995665653;0.995665735
22.648320;1.04059618;0.600000369;0.0144300436;0.576592974;0.0138668159;1.04492512;1.051397;0.591494375;0.0416983936;49.7833151;-1.59684554e-07;0.0122816454;0.599999419;0.0266665703;1.04059575;0.360000275;0.00865778617;10;49.7833149;0.533333;0;1.044444;0.995665631;0.995665709
22.650320;1.04059613;0.600000312;0.0144283122;0.576592964;0.0138651815;1.04492411;1.05139697;0.591494378;0.0416951834;49.7833151;-1.20729878e-07;0.0122833305;0.599999498;0.0266665757;1.04059575;0.360000258;0.00865677359;10;49.7833149;0.533333;0;1.044444;0.995665588;0.995665661
