time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.651320;1.04059511;0.600000284;0.0144282777;0.576593514;0.013865179;1.04492411;1.05139595;0.59149494;0.0416952024;49.7833151;-1.02529464e-07;0.012285007;0.599999537;0.0266665776;1.04059475;0.360000249;0.00865676695;10;49.7833149;0.533333;0;1.044444;0.995665568;0.99566564
22.653320;1.04059506;0.600000233;0.0144248723;0.576593509;0.0138619466;1.04492209;1.05139592;0.591494934;0.041693575;49.7833151;-6.89183131e-08;0.0122866955;0.599999613;0.0266665782;1.04059475;0.360000234;0.00865475326;10;49.7833149;0.533333;0;1.044444;0.99566553;0.995665609
22.654320;1.04059404;0.60000021;0.0144248354;0.576594062;0.013861947;1.04492207;1.0513949;0.591495491;0.0416920085;49.7833151;-5.33540218e-08;0.0122867076;0.599999649;0.0266665762;1.04059375;0.360000229;0.00865474651;10;49.7833149;0.533333;0;1.044444;0.995665512;0.995665599
22.656320;1.04059399;0.600000173;0.0144230953;0.576594063;0.013860323;1.04492104;1.05139387;0.591496036;0.0416904233;49.7833151;-2.42229256e-08;0.0122884013;0.599999714;0.0266665677;1.04059376;0.360000219;0.00865373369;10;49.7833149;0.533333;0;1.044444;0.995665476;0.995665592
22.657320;1.04059397;0.600000159;0.0144213929;0.576594063;0.0138587123;1.04492003;1.05139385;0.591497611;0.0416904048;49.783315;-1.0848192e-08;0.0122900829;0.599999743;0.0266665613;1.04059376;0.360000216;0.00865272802;10;49.7833149;0.533333;0;1.044444;0.995665459;0.995665594
22.658320;1.04059295;0.600000149;0.014421358;0.576594618;0.0138587184;1.04492001;1.05139383;0.591497599;0.041688802;49.783315;1.43649344e-09;0.012291765;0.599999768;0.0266665537;1.04059277;0.360000213;0.00865272338;10;49.7833149;0.533333;0;1.044444;0.99566544;0.995665601
22.659320;1.04059292;0.600000142;0.0144196576;0.576594619;0.0138571118;1.04491899;1.05139281;0.591498149;0.0416888251;49.783315;1.24879405e-08;0.012291781;0.59999979;0.0266665449;1.04059277;0.360000211;0.00865172022;10;49.7833149;0.533333;0;1.044444;0.995665422;0.995665612
22.660320;1.0405929;0.60000014;0.0144196255;0.576594618;0.0138571094;1.04491798;1.0513928;0.591498135;0.0416872239;49.783315;2.23395153e-08;0.012293464;0.599999807;0.026666535;1.04059278;0.360000208;0.00865171884;10;49.7833149;0.533333;0;1.044444;0.995665403;0.995665626
22.661320;1.04059188;0.600000141;0.0144179287;0.576595172;0.0138555213;1.04491796;1.05139278;0.591498122;0.0416856229;49.7833149;3.11829468e-08;0.0122934804;0.599999821;0.0266665245;1.04059178;0.360000204;0.00865071926;10;49.7833149;0.533333;0;1.044444;0.995665383;0.995665644
22.664320;1.04059182;0.600000165;0.0144145188;0.576595169;0.0138523359;1.04491592;1.05139173;0.591498643;0.0416840285;49.7833149;5.42655339e-08;0.0122968614;0.599999839;0.0266664946;1.04059178;0.360000189;0.00864872927;10;49.7833149;0.533333;0;1.044444;0.995665322;0.995665715
22.665320;1.0405908;0.600000178;0.0144144989;0.576595722;0.0138523599;1.04491591;1.05139072;0.591499192;0.0416824658;49.7833149;6.13537801e-08;0.0122985429;0.599999839;0.0266664866;1.04059078;0.360000183;0.00864873467;10;49.7833149;0.533333;0;1.044444;0.995665301;0.995665742
22.667320;1.04059076;0.600000212;0.014412802;0.576595721;0.0138507845;1.04491389;1.0513907;0.591499169;0.041680844;49.7833148;7.46190178e-08;0.012300237;0.599999833;0.0266664752;1.04059078;0.360000167;0.00864774753;10;49.7833148;0.533333;0;1.044444;0.995665259;0.995665799
22.668320;1.04058974;0.600000231;0.0144111251;0.576596275;0.0138492112;1.04491389;1.05138969;0.591499722;0.0416808644;49.7833148;8.06901324e-08;0.0123002496;0.599999828;0.0266664719;1.04058977;0.360000158;0.00864675484;10;49.7833148;0.533333;0;1.044444;0.995665238;0.995665827
22.669320;1.04058972;0.600000252;0.014409451;0.576596276;0.0138476251;1.04491288;1.05138969;0.591499713;0.0416792595;49.7833148;8.64147763e-08;0.0123019284;0.599999822;0.0266664703;1.04058977;0.36000015;0.00864576259;10;49.7833148;0.533333;0;1.044444;0.995665219;0.995665854
22.670320;1.0405897;0.600000273;0.0144094462;0.576596277;0.0138476407;1.04491288;1.05138968;0.591499705;0.0416776545;49.7833148;9.18695227e-08;0.0123019401;0.599999815;0.0266664706;1.04058976;0.360000141;0.00864577059;10;49.7833148;0.533333;0;1.044444;0.995665201;0.995665882
22.671320;1.04058869;0.600001962;0.0144077772;0.576598434;0.0138460676;1.04491188;1.05138868;0.591500262;0.0416776744;49.7833148;-1.56957684e-06;0.0123036184;0.599999807;0.026666473;1.04058875;0.360001132;0.00864477847;10;49.7833148;0.533333;0;1.044444;0.995665185;0.995665908
22.674320;1.04058863;0.600002029;0.0144061174;0.576598448;0.0138445076;1.04490988;1.05138769;0.591500817;0.0416744888;49.7833148;-1.55555827e-06;0.0123069866;0.59999978;0.0266664932;1.04058873;0.360001108;0.00864379763;10;49.7833147;0.533333;0;1.044444;0.995665152;0.995665985
22.675320;1.04058761;0.60000205;0.0144044572;0.57659901;0.0138429324;1.04490988;1.05138769;0.591500818;0.0416744736;49.7833148;-1.55169154e-06;0.0123069979;0.599999771;0.0266665041;1.04058772;0.360001099;0.00864280199;10;49.7833147;0.533333;0;1.044444;0.995665147;0.99566601
22.676320;1.04058759;0.600002071;0.0144044656;0.57659902;0.0138429457;1.04490889;1.0513877;0.591500821;0.0416728755;49.7833148;-1.54852343e-06;0.0123086753;0.599999761;0.0266665169;1.04058771;0.36000109;0.0086428054;10;49.7833147;0.533333;0;1.044444;0.995665145;0.995666035
22.677320;1.04058757;0.600002092;0.014402809;0.576599032;0.0138413577;1.0449089;1.05138671;0.591501389;0.0416729049;49.7833148;-1.54627637e-06;0.0123086855;0.599999752;0.0266665315;1.0405877;0.36000108;0.008641808;10;49.7833147;0.533333;0;1.044444;0.995665146;0.995666059
22.678320;1.04058655;0.600002113;0.014401154;0.576599601;0.0138397829;1.04490791;1.05138672;0.591501394;0.0416713123;49.7833148;-1.54517495e-06;0.0123103617;0.599999743;0.0266665476;1.04058669;0.36000107;0.00864080984;10;49.7833147;0.533333;0;1.044444;0.995665151;0.995666083
22.679320;1.04058653;0.600002134;0.0144011667;0.576599616;0.0138397964;1.04490792;1.05138674;0.591501401;0.0416697226;49.7833148;-1.54543524e-06;0.0123103705;0.599999735;0.0266665648;1.04058667;0.36000106;0.00864081089;10;49.7833147;0.533333;0;1.044444;0.995665159;0.995666107
22.681320;1.0405865;0.600002177;0.0143995274;0.57659965;0.0138382207;1.04490596;1.05138577;0.591501977;0.0416681766;49.7833158;-1.55047226e-06;0.0123137195;0.599999723;0.0266665995;1.04058664;0.360001041;0.00863981019;10;49.7833156;0.533333;0;1.044444;0.995665185;0.995666154
22.682320;1.04058548;0.600002199;0.0143978748;0.576600222;0.0138366448;1.04490598;1.05138579;0.591501985;0.0416681804;49.7833159;-1.55524455e-06;0.0123137265;0.599999718;0.0266666157;1.04058563;0.360001033;0.00863880832;10;49.7833156;0.533333;0;1.044444;0.995665202;0.995666177
22.683320;1.04058547;0.600002221;0.0143978891;0.576600241;0.0138366569;1.044905;1.05138481;0.591502555;0.0416666413;49.7833159;-1.56141333e-06;0.0123153997;0.599999715;0.0266666309;1.04058561;0.360001025;0.00863880547;10;49.7833156;0.533333;0;1.044444;0.995665222;0.9956662
22.685320;1.04058444;0.600002265;0.0143945847;0.576600832;0.0138334889;1.04490404;1.05138486;0.591502566;0.0416650778;49.7833159;-1.57684122e-06;0.0123170785;0.599999711;0.0266666584;1.04058459;0.360001014;0.00863679709;10;49.7833156;0.533333;0;1.044444;0.995665268;0.995666243
22.686320;1.04058443;0.600002286;0.0143945989;0.576600851;0.0138334983;1.04490306;1.05138388;0.591503131;0.0416651327;49.7833159;-1.58530063e-06;0.0123170841;0.599999711;0.0266666711;1.04058457;0.36000101;0.00863679164;10;49.7833156;0.533333;0;1.044444;0.995665294;0.995666264
22.687320;1.04058442;0.600002308;0.0143929461;0.576600869;0.0138319047;1.04490308;1.05138391;0.591503131;0.0416635658;49.7833159;-1.59377918e-06;0.0123187556;0.599999711;0.0266666832;1.04058456;0.360001008;0.00863578553;10;49.7833155;0.533333;0;1.044444;0.995665322;0.995666284
22.688320;1.04058341;0.600002329;0.0143929594;0.57660144;0.0138319247;1.0449021;1.05138293;0.591503691;0.0416620414;49.7833159;-1.60201408e-06;0.0123204264;0.599999712;0.0266666947;1.04058355;0.360001007;0.00863577906;10;49.7833155;0.533333;0;1.044444;0.995665352;0.995666302
22.690320;1.04058341;0.60000237;0.0143913173;0.576601471;0.0138303326;1.04490113;1.05138298;0.59150368;0.0416605067;49.7833159;-1.61699573e-06;0.0123220981;0.599999714;0.0266667153;1.04058353;0.360001009;0.00863476702;10;49.7833155;0.533333;0;1.044444;0.995665419;0.995666333
22.691320;1.04058341;0.600002389;0.0143896618;0.576601485;0.0138287343;1.04490114;1.051382;0.591504235;0.0416605752;49.7833159;-1.6236095e-06;0.012322099;0.599999715;0.026666724;1.04058353;0.360001012;0.00863376259;10;49.7833155;0.533333;0;1.044444;0.995665456;0.995666345
22.692320;1.04058242;0.600002408;0.0143896723;0.57660205;0.0138287499;1.04490016;1.05138202;0.591504225;0.0416590207;49.7833159;-1.62966045e-06;0.0123237656;0.599999716;0.0266667313;1.04058252;0.360001017;0.00863375975;10;49.7833155;0.533333;0;1.044444;0.995665494;0.995666355
22.694320;1.04058243;0.60000244;0.0143863573;0.576602066;0.0138255494;1.04489917;1.05138106;0.591504764;0.0416575415;49.7833159;-1.64019831e-06;0.0123254305;0.599999716;0.0266667412;1.04058251;0.360001029;0.00863175878;10;49.7833155;0.533333;0;1.044444;0.995665572;0.995666368
22.695320;1.04058144;0.600002454;0.0143863651;0.576602626;0.0138255635;1.04489818;1.05138107;0.591504751;0.0416575761;49.7833159;-1.64489664e-06;0.0123254287;0.599999715;0.0266667437;1.04058151;0.360001037;0.00863176021;10;49.7833155;0.533333;0;1.044444;0.995665611;0.995666371
22.697320;1.04058147;0.600002473;0.0143847118;0.576602634;0.0138239613;1.04489719;1.0513801;0.59150687;0.0416545155;49.7833169;-1.65378243e-06;0.0123287563;0.599999713;0.0266667444;1.0405815;0.360001054;0.00863076524;10;49.7833165;0.533333;0;1.044444;0.995665687;0.995666373
22.698320;1.04058049;0.600002478;0.0143830513;0.576603191;0.0138223716;1.04489718;1.05138011;0.591506855;0.0416545502;49.7833169;-1.65789534e-06;0.0123287523;0.599999711;0.0266667425;1.0405805;0.360001064;0.00862976828;10;49.7833165;0.533333;0;1.044444;0.995665723;0.995666372
22.701320;1.04058055;0.60000247;0.0143797366;0.576603197;0.0138191607;1.04489517;1.05137913;0.591507367;0.0416515183;49.7833169;-1.66706655e-06;0.0123320704;0.599999705;0.0266667307;1.0405805;0.360001097;0.00862777816;10;49.7833165;0.533333;0;1.044444;0.995665823;0.995666362
22.702320;1.04057957;0.600002459;0.0143797431;0.576603752;0.013819172;1.04489416;1.05137913;0.591507349;0.0416515488;49.7833169;-1.66894051e-06;0.012332064;0.599999703;0.0266667258;1.0405795;0.360001107;0.00862778138;10;49.7833165;0.533333;0;1.044444;0.995665854;0.995666356
22.703320;1.04057959;0.600002446;0.0143780832;0.576603752;0.0138175696;1.04489415;1.05137813;0.591507893;0.0416500327;49.7833168;-1.67043606e-06;0.0123337235;0.5999997;0.0266667206;1.0405795;0.360001116;0.00862678426;10;49.7833165;0.533333;0;1.044444;0.995665882;0.995666349
22.704320;1.04057961;0.60000243;0.0143780903;0.576603751;0.0138175706;1.04489313;1.05137812;0.591507874;0.0416500611;49.7833168;-1.67181108e-06;0.0123353823;0.599999697;0.0266667152;1.0405795;0.360001124;0.00862678657;10;49.7833165;0.533333;0;1.044444;0.995665909;0.995666342
22.705320;1.04057863;0.600002411;0.014376431;0.576604303;0.0138159849;1.04489312;1.05137812;0.591507855;0.0416485032;49.7833168;-1.67336869e-06;0.012335374;0.599999694;0.0266667092;1.0405785;0.36000113;0.00862578811;10;49.7833165;0.533333;0;1.044444;0.995665933;0.995666334
22.708320;1.0405787;0.600002344;0.0143747884;0.576604289;0.0138144;1.04489107;1.05137709;0.591508365;0.0416454455;49.7833178;-1.68080419e-06;0.0123386823;0.599999684;0.0266666857;1.04057852;0.360001133;0.00862478788;10;49.7833175;0.533333;0;1.044444;0.995665992;0.995666304
22.709320;1.04057773;0.600002319;0.014373131;0.576604836;0.0138128191;1.04489005;1.05137608;0.591508912;0.0416455053;49.7833178;-1.68388565e-06;0.0123386749;0.59999968;0.0266666759;1.04057753;0.360001129;0.00862378642;10;49.7833175;0.533333;0;1.044444;0.995666006;0.995666292
22.711320;1.04057777;0.600002267;0.0143714855;0.576604815;0.0138112339;1.04488902;1.05137606;0.591508884;0.0416439528;49.7833178;-1.69001664e-06;0.0123419953;0.599999669;0.0266666544;1.04057755;0.360001113;0.00862278153;10;49.7833176;0.533333;0;1.044444;0.995666027;0.995666268
22.712320;1.04057679;0.60000224;0.0143698305;0.576605356;0.0138096547;1.04488801;1.05137505;0.591509436;0.0416424197;49.7833178;-1.69323966e-06;0.0123419895;0.599999663;0.0266666432;1.04057656;0.360001102;0.00862177801;10;49.7833176;0.533333;0;1.044444;0.995666034;0.995666254
22.714320;1.04057683;0.600002185;0.0143681887;0.576605325;0.0138080738;1.04488699;1.05137404;0.591509986;0.0416408924;49.7833178;-1.7012793e-06;0.0123436452;0.599999649;0.0266666216;1.04057659;0.360001072;0.00862076852;10;49.7833176;0.533333;0;1.044444;0.995666039;0.995666226
22.715320;1.04057585;0.600002156;0.0143682014;0.576605861;0.0138080992;1.04488698;1.05137403;0.591509983;0.0416393138;49.7833178;-1.70670053e-06;0.0123453069;0.59999964;0.0266666115;1.0405756;0.360001054;0.0086207625;10;49.7833176;0.533333;0;1.044444;0.995666039;0.995666212
22.716320;1.04057587;0.600002127;0.0143665476;0.576605842;0.0138065108;1.04488598;1.05137402;0.591509983;0.0416393194;49.7833178;-1.71344112e-06;0.0123453025;0.599999632;0.0266666022;1.04057562;0.360001034;0.00861975569;10;49.7833177;0.533333;0;1.044444;0.995666037;0.995666197
22.717320;1.04057588;0.600002098;0.0143648935;0.576605823;0.0138049236;1.04488598;1.05137301;0.591510547;0.0416377787;49.7833178;-1.72171597e-06;0.012346966;0.599999622;0.0266665938;1.04057564;0.360001012;0.00861874819;10;49.7833177;0.533333;0;1.044444;0.995667034;0.995667183
22.718320;1.0405759;0.60000207;0.0143649058;0.576605803;0.0138049393;1.04488498;1.051373;0.591510552;0.041637783;49.7833188;-1.73165339e-06;0.0123486307;0.599999612;0.0266665865;1.04057566;0.360000989;0.00861874005;10;49.7833187;0.533333;0;1.044444;0.99566703;0.995667169
22.719320;1.04057491;0.600002041;0.0143632508;0.576606337;0.0138033674;1.04488398;1.05137299;0.591510559;0.0416362014;49.7833188;-1.74327826e-06;0.0123486304;0.599999602;0.0266665805;1.04057468;0.360000965;0.00861773127;10;49.7833187;0.533333;0;1.044444;0.995667024;0.995667157
22.720320;1.04057492;0.600003678;0.0143632619;0.576607919;0.0138033844;1.04488398;1.05137198;0.591511131;0.0416362443;49.7833188;-3.42312821e-06;0.0123502985;0.599999591;0.0266665758;1.0405747;0.360001939;0.00861772189;10;49.7833187;0.533333;0;1.044444;0.995667019;0.995667146
22.724320;1.04057395;0.600003566;0.0143599643;0.576608403;0.0138002631;1.04488198;1.05137091;0.591511748;0.0416315402;49.7833188;-3.48378662e-06;0.0123536553;0.599999552;0.0266665699;1.0405738;0.360001833;0.00861567847;10;49.7833188;0.533333;0;1.044444;0.995666995;0.995667123
22.725320;1.04057296;0.600003539;0.0143583038;0.576608944;0.013798691;1.04488098;1.05137089;0.591511764;0.0416315443;49.7833188;-3.49908294e-06;0.0123553318;0.599999544;0.0266665708;1.04057283;0.360001807;0.00861466617;10;49.7833188;0.533333;0;1.044444;0.995666992;0.995667123
22.726320;1.04057297;0.600003513;0.0143566419;0.576608933;0.0137971048;1.04487998;1.05136987;0.591512342;0.0416300038;49.7833188;-3.51405844e-06;0.0123553428;0.599999537;0.0266665724;1.04057286;0.360001782;0.00861365336;10;49.7833189;0.533333;0;1.044444;0.99566699;0.995667126
22.728320;1.04057298;0.600003464;0.0143549796;0.576608916;0.0137955312;1.04487897;1.05136983;0.591512375;0.0416284338;49.7833198;-3.5426953e-06;0.012357033;0.599999527;0.0266665767;1.0405729;0.360001735;0.00861262666;10;49.7833199;0.533333;0;1.044444;0.995666993;0.995667141
22.729320;1.04057199;0.600003441;0.0143549794;0.576609464;0.0137955569;1.04487896;1.05136881;0.591512954;0.0416284843;49.7833198;-3.55615505e-06;0.0123587114;0.599999523;0.0266665789;1.04057192;0.360001713;0.00861261305;10;49.7833199;0.533333;0;1.044444;0.995666999;0.995667152
22.731320;1.040572;0.600003397;0.0143533088;0.576609458;0.0137939765;1.04487695;1.05136877;0.591512985;0.0416253438;49.7833198;-3.58049175e-06;0.0123604003;0.599999517;0.0266665826;1.04057195;0.360001673;0.00861158585;10;49.7833199;0.533333;0;1.044444;0.995667016;0.995667183
22.732320;1.04057101;0.600003376;0.014351639;0.576610012;0.0137923969;1.04487694;1.05136775;0.59151356;0.0416254024;49.7833198;-3.59098893e-06;0.0123604102;0.599999514;0.0266665841;1.04057097;0.360001655;0.00861057225;10;49.7833199;0.533333;0;1.044444;0.995667027;0.995667202
22.733320;1.04057101;0.600003355;0.0143499685;0.576610012;0.0137908027;1.04487593;1.05136773;0.591513574;0.0416238386;49.7833197;-3.60027499e-06;0.0123620858;0.599999512;0.0266665854;1.04057097;0.360001639;0.00860955861;10;49.7833199;0.533333;0;1.044444;0.99566704;0.995667223
22.734320;1.04057101;0.600003335;0.0143499644;0.576610014;0.0137908091;1.04487592;1.05136771;0.591513585;0.0416238622;49.7833197;-3.60843608e-06;0.0123637602;0.59999951;0.026666587;1.04057098;0.360001626;0.00860954495;10;49.7833199;0.533333;0;1.044444;0.995667054;0.995667245
22.735320;1.04057101;0.600003314;0.0143482934;0.576610016;0.0137892127;1.0448749;1.0513667;0.591514159;0.041622342;49.7833197;-3.61560502e-06;0.0123637669;0.599999509;0.0266665891;1.04057098;0.360001613;0.00860853135;10;49.7833199;0.533333;0;1.044444;0.995667069;0.995667269
22.736320;1.04057002;0.600003293;0.014348289;0.576610572;0.0137892302;1.04487489;1.05136668;0.591514168;0.0416223688;49.7833207;-3.62189689e-06;0.0123654393;0.599999509;0.0266665922;1.04056998;0.360001603;0.0086085179;10;49.7833209;0.533333;0;1.044444;0.995667083;0.995667293
22.737320;1.04057002;0.600003272;0.0143466177;0.576610573;0.0137876316;1.04487388;1.05136567;0.591514738;0.041620851;49.7833207;-3.62738181e-06;0.012365444;0.599999509;0.0266665965;1.04056997;0.360001593;0.00860750485;10;49.7833209;0.533333;0;1.044444;0.995667097;0.995667316
22.739320;1.04056902;0.60000323;0.01434494;0.576611126;0.0137860454;1.04487285;1.05136564;0.591514745;0.0416193228;49.7833207;-3.63583934e-06;0.0123671165;0.599999516;0.0266666093;1.04056895;0.360001573;0.00860648157;10;49.7833209;0.533333;0;1.044444;0.995667124;0.995667363
22.740320;1.04056901;0.600003209;0.0143449332;0.576611121;0.0137860449;1.04487184;1.05136463;0.591515307;0.0416178054;49.7833207;-3.63872933e-06;0.0123687841;0.599999522;0.0266666181;1.04056893;0.360001563;0.0086064721;10;49.7833209;0.533333;0;1.044444;0.995667137;0.995667385
22.741320;1.04056901;0.60000319;0.0143432585;0.576611114;0.0137844418;1.04487182;1.05136462;0.591515304;0.0416178329;49.7833207;-3.64084935e-06;0.0123704503;0.59999953;0.0266666286;1.04056891;0.360001553;0.00860546426;10;49.7833209;0.533333;0;1.044444;0.995667149;0.995667406
22.742320;1.04056801;0.600003171;0.0143415829;0.576611659;0.0137828508;1.04487081;1.0513646;0.5915153;0.0416162743;49.7833207;-3.64244273e-06;0.0123704481;0.599999542;0.0266666406;1.04056789;0.360001543;0.00860445797;10;49.7833209;0.533333;0;1.044444;0.99566716;0.995667425
22.743320;1.04056801;0.600003153;0.0143415731;0.576611647;0.0137828474;1.0448708;1.05136359;0.591515857;0.0416163391;49.7833207;-3.64378537e-06;0.012372111;0.599999555;0.0266666541;1.04056787;0.360001532;0.00860445313;10;49.7833209;0.533333;0;1.044444;0.995667171;0.995667443
22.745320;1.040568;0.60000312;0.0143398854;0.576611616;0.0137812359;1.04486879;1.05136357;0.591515841;0.0416147994;49.7833217;-3.64680681e-06;0.0123737653;0.59999959;0.0266666843;1.04056781;0.360001512;0.00860344769;10;49.7833218;0.533333;0;1.044444;0.995667191;0.995667471
22.746320;1.040567;0.600003104;0.014338208;0.576612152;0.0137796413;1.04486878;1.05136256;0.591516395;0.0416132738;49.7833217;-3.6490677e-06;0.0123737569;0.59999961;0.0266667004;1.04056678;0.360001502;0.00860244699;10;49.7833218;0.533333;0;1.044444;0.995667202;0.995667482
22.748320;1.04056699;0.600003075;0.0143365207;0.576612116;0.0137780247;1.04486778;1.05136254;0.591516374;0.0416117222;49.7833216;-3.6561502e-06;0.0123770693;0.599999655;0.0266667337;1.04056672;0.360001486;0.00860144848;10;49.7833218;0.533333;0;1.044444;0.995667222;0.995667499
22.749320;1.04056598;0.60000306;0.0143348444;0.576612651;0.0137764279;1.04486678;1.05136153;0.591516924;0.0416101903;49.7833216;-3.66102251e-06;0.0123770568;0.59999968;0.0266667504;1.04056568;0.360001481;0.00860045003;10;49.7833218;0.533333;0;1.044444;0.995667233;0.995667506
22.751320;1.04056596;0.600003033;0.0143331609;0.576612615;0.0137748077;1.04486578;1.05136151;0.591516894;0.0416086259;49.7833216;-3.67282174e-06;0.0123786958;0.59999973;0.0266667831;1.0405656;0.360001476;0.00859945361;10;49.7833218;0.533333;0;1.044444;0.995667255;0.995667515
22.752320;1.04056494;0.60000302;0.014333154;0.57661315;0.0137748106;1.04486479;1.0513605;0.591517441;0.0416086726;49.7833216;-3.67948424e-06;0.0123803479;0.599999755;0.0266667988;1.04056456;0.360001477;0.0085994554;10;49.7833218;0.533333;0;1.044444;0.995667267;0.995667517
22.754320;1.04056492;0.600002996;0.0143314766;0.576613112;0.0137731848;1.0448638;1.05136048;0.591517405;0.0416070938;49.7833226;-3.69386467e-06;0.0123819849;0.599999804;0.0266668281;1.04056448;0.360001483;0.00859845856;10;49.7833228;0.533333;0;1.044444;0.995667293;0.995667517
22.755320;1.0405649;0.600002984;0.0143298059;0.576613093;0.013771569;1.04486381;1.05135947;0.591517949;0.0416055468;49.7833226;-3.70130305e-06;0.012383637;0.599999828;0.0266668408;1.04056444;0.360001489;0.00859745981;10;49.7833228;0.533333;0;1.044444;0.995667308;0.995667514
22.756320;1.04056388;0.600002974;0.0143281362;0.576613627;0.013769965;1.04486282;1.05135946;0.59151793;0.0416039568;49.7833226;-3.70876488e-06;0.012383623;0.599999851;0.0266668515;1.0405634;0.360001497;0.00859646075;10;49.7833228;0.533333;0;1.044444;0.995667323;0.995667511
22.758320;1.04056385;0.600002955;0.0143264675;0.576613588;0.0137683285;1.04486184;1.05135844;0.591518457;0.0416023919;49.7833226;-3.72385375e-06;0.0123852635;0.599999894;0.0266668656;1.04056332;0.360001517;0.00859546127;10;49.7833228;0.533333;0;1.044444;0.995667357;0.9956675
22.759320;1.04056283;0.600002947;0.0143264687;0.576614123;0.0137683226;1.04486086;1.05135843;0.59151844;0.0416023777;49.7833226;-3.7316451e-06;0.0123869178;0.599999916;0.0266668686;1.04056228;0.360001529;0.00859546088;10;49.7833228;0.533333;0;1.044444;0.995667375;0.995667493
22.760320;1.04056282;0.600002938;0.014324805;0.576614106;0.0137667007;1.04486087;1.05135842;0.591518424;0.0416007755;49.7833226;-3.73971555e-06;0.0123869057;0.599999936;0.0266668688;1.04056225;0.360001543;0.00859446019;10;49.7833228;0.533333;0;1.044444;0.995667395;0.995667485
22.761320;1.0405628;0.600002929;0.0143248096;0.57661409;0.0137666793;1.04485988;1.05135741;0.591518973;0.041600796;49.7833226;-3.74819053e-06;0.0123885599;0.599999957;0.0266668663;1.04056221;0.360001559;0.00859445934;10;49.7833228;0.533333;0;1.044444;0.995667416;0.995667476
22.762320;1.04056179;0.60000292;0.0143231495;0.576614631;0.0137650684;1.04485989;1.0513574;0.591518961;0.0415991898;49.7833237;-3.75724085e-06;0.0123902135;0.599999977;0.0266668611;1.04056118;0.360001576;0.00859345838;10;49.7833238;0.533333;0;1.044444;0.995667438;0.995667465
22.763320;1.04056177;0.600002909;0.0143231579;0.57661462;0.0137650449;1.0448589;1.05135639;0.591519514;0.0415992075;49.7833237;-3.76699251e-06;0.0123901991;0.599999995;0.0266668535;1.04056115;0.360001595;0.00859345734;10;49.7833238;0.533333;0;1.044444;0.995667459;0.995667454
22.765320;1.04056175;0.600002887;0.0143198478;0.57661461;0.0137617927;1.04485792;1.05135637;0.591519501;0.0415959917;49.7833237;-3.78856248e-06;0.0123918308;0.600000029;0.0266668332;1.04056109;0.360001634;0.00859145473;10;49.7833238;0.533333;0;1.044444;0.995667503;0.995667428
22.766320;1.04056075;0.600002875;0.0143198629;0.576615164;0.0137617808;1.04485692;1.05135536;0.59152006;0.041596009;49.7833237;-3.80029452e-06;0.0123934758;0.600000043;0.0266668219;1.04056007;0.360001654;0.00859145306;10;49.7833238;0.533333;0;1.044444;0.995667525;0.995667414
22.768320;1.04056075;0.600002852;0.0143182344;0.576615176;0.0137601284;1.04485593;1.05135535;0.59152006;0.0415943823;49.7833237;-3.8257779e-06;0.0123950886;0.600000062;0.0266667999;1.04056003;0.360001692;0.00859044879;10;49.7833238;0.533333;0;1.044444;0.995667566;0.995667382
22.769320;1.04055975;0.600002841;0.0143165911;0.576615741;0.0137585147;1.04485493;1.05135434;0.591520624;0.0415928184;49.7833237;-3.83963775e-06;0.0123967226;0.600000066;0.0266667899;1.04055901;0.36000171;0.00858944613;10;49.7833238;0.533333;0;1.044444;0.995667586;0.995667365
22.772320;1.04055979;0.600002815;0.0143133414;0.576615789;0.0137552409;1.04485391;1.05135333;0.591521204;0.0415896468;49.7833247;-3.88654297e-06;0.0123982723;0.60000006;0.0266667646;1.04055898;0.360001758;0.00858743604;10;49.7833248;0.533333;0;1.044444;0.99566764;0.995667306
22.773320;1.04055881;0.60000281;0.0143133725;0.576616364;0.013755234;1.04485291;1.05135332;0.591521212;0.0415896383;49.7833247;-3.90397742e-06;0.0123998962;0.600000052;0.0266667576;1.04055797;0.360001772;0.00858743224;10;49.7833248;0.533333;0;1.044444;0.995667656;0.995667283
22.778320;1.04055793;0.600002814;0.0143085242;0.576617036;0.0137503784;1.04484983;1.05135133;0.59152239;0.0415849514;49.7833247;-3.99882853e-06;0.012404689;0.599999992;0.0266667343;1.04055698;0.360001835;0.00858442023;10;49.7833247;0.533333;0;1.044444;0.995667714;0.995667158
22.779320;1.04055696;0.60000282;0.0143085509;0.576617613;0.013750385;1.04484981;1.05135133;0.5915224;0.0415849553;49.7833257;-4.0182169e-06;0.0124046523;0.599999978;0.0266667325;1.04055598;0.360001847;0.00858442066;10;49.7833257;0.533333;0;1.044444;0.995667721;0.995667134
22.782320;1.04055703;0.600002843;0.0143052839;0.576617675;0.0137471643;1.04484775;1.05135035;0.591522991;0.0415818478;49.7833257;-4.07439536e-06;0.0124078878;0.599999939;0.0266667364;1.04055601;0.36000188;0.00858242757;10;49.7833257;0.533333;0;1.044444;0.995667736;0.995667067
22.783320;1.04055605;0.600002852;0.0143036341;0.576618245;0.0137455696;1.04484672;1.05135035;0.591523;0.0415802737;49.7833257;-4.09158607e-06;0.0124078589;0.599999929;0.0266667415;1.04055503;0.36000189;0.00858143154;10;49.7833258;0.533333;0;1.044444;0.995667739;0.995667048
22.785320;1.0405561;0.600002873;0.0143019934;0.576618268;0.0137439545;1.04484567;1.05134937;0.59152358;0.0415787528;49.7833257;-4.12148636e-06;0.0124111397;0.599999914;0.0266667575;1.04055505;0.360001907;0.00858044131;10;49.7833258;0.533333;0;1.044444;0.995667741;0.995667015
22.786320;1.04055512;0.600002885;0.0143020028;0.57661883;0.0137439605;1.04484565;1.05134838;0.591524149;0.041578805;49.7833257;-4.13352382e-06;0.0124111161;0.599999908;0.0266667677;1.04055406;0.360001915;0.00858044685;10;49.7833258;0.533333;0;1.044444;0.995667741;0.995667002
22.788320;1.04055515;0.600002911;0.014298683;0.576618838;0.0137407424;1.0448446;1.0513484;0.591524161;0.0415772435;49.7833267;-4.15060605e-06;0.0124127414;0.599999901;0.0266667913;1.04055408;0.360001929;0.00857845847;10;49.7833268;0.533333;0;1.044444;0.99566774;0.995666983
22.789320;1.04055417;0.600002927;0.0142986883;0.576619394;0.0137407482;1.04484358;1.05134742;0.591524728;0.0415757085;49.7833267;-4.15548271e-06;0.0124143904;0.599999898;0.0266668042;1.04055309;0.360001935;0.0085784641;10;49.7833268;0.533333;0;1.044444;0.99566774;0.995666978
22.792320;1.04055421;0.600002983;0.0142953691;0.576619392;0.0137375277;1.04484152;1.05134647;0.591525293;0.041572603;49.7833268;-4.15659627e-06;0.012417681;0.599999889;0.0266668469;1.04055313;0.360001943;0.00857647867;10;49.7833269;0.533333;0;1.044444;0.99566774;0.995666981
22.793320;1.04055321;0.600003004;0.014295373;0.576619944;0.0137375387;1.0448415;1.05134649;0.591525292;0.0415726087;49.7833268;-4.1529536e-06;0.0124176696;0.599999885;0.0266668622;1.04055214;0.360001943;0.00857648321;10;49.7833269;0.533333;0;1.044444;0.995667742;0.995666988
22.794320;1.04055322;0.600003027;0.0142937095;0.57661994;0.0137359368;1.04484048;1.0513465;0.59152529;0.0415710277;49.7833268;-4.14745625e-06;0.0124193261;0.59999988;0.0266668779;1.04055215;0.360001942;0.00857548811;10;49.7833269;0.533333;0;1.044444;0.995667744;0.995666998
22.795320;1.04055323;0.60000305;0.014293712;0.576619935;0.0137359391;1.04483947;1.05134552;0.59152585;0.04157107;49.7833268;-4.14019332e-06;0.0124193171;0.599999874;0.0266668938;1.04055216;0.36000194;0.00857549381;10;49.7833269;0.533333;0;1.044444;0.995667747;0.995667011
22.796320;1.04055223;0.600003073;0.014292047;0.576620484;0.0137343556;1.04483946;1.05134554;0.591525848;0.0415694858;49.7833268;-4.131393e-06;0.0124209761;0.599999868;0.02666691;1.04055118;0.360001939;0.00857450073;10;49.7833269;0.533333;0;1.044444;0.995667751;0.995667028
22.797320;1.04055223;0.600001431;0.014290381;0.576618875;0.0137327617;1.04483845;1.05134556;0.591525846;0.0415678999;49.7833268;-2.45477312e-06;0.01242097;0.599999861;0.0266669265;1.04055119;0.360000937;0.00857350923;10;49.7833269;0.533333;0;1.044444;0.995667755;0.995667049
22.799320;1.04055223;0.600001477;0.0142887135;0.576618858;0.0137311835;1.04483744;1.05134459;0.591526406;0.0415663474;49.7833278;-2.43292558e-06;0.0124242968;0.599999847;0.0266669586;1.04055121;0.360000935;0.00857253138;10;49.783328;0.533333;0;1.044444;0.995667767;0.995667101
22.800320;1.04055123;0.6000015;0.0142887122;0.576619403;0.0137312121;1.04483743;1.05134461;0.591526405;0.041566341;49.7833278;-2.42144258e-06;0.0124242969;0.59999984;0.0266669735;1.04055023;0.360000934;0.0085725447;10;49.783328;0.533333;0;1.044444;0.995667773;0.995667132
22.803320;1.04055023;0.600001561;0.0142853716;0.57661993;0.0137280782;1.04483543;1.05134364;0.591526967;0.0415631803;49.7833279;-2.38511763e-06;0.0124276453;0.599999823;0.0266670104;1.04054926;0.360000938;0.00857058972;10;49.783328;0.533333;0;1.044444;0.995667791;0.99566724
22.804320;1.04055023;0.600001579;0.0142837015;0.576619922;0.0137264979;1.04483444;1.05134265;0.591527531;0.041563207;49.7833279;-2.37241397e-06;0.0124276547;0.599999819;0.0266670202;1.04054927;0.36000094;0.00856960574;10;49.7833281;0.533333;0;1.044444;0.995667797;0.995667279
22.805320;1.04055023;0.600001596;0.0142836978;0.576619914;0.0137265204;1.04483444;1.05134266;0.591527532;0.0415616078;49.7833279;-2.35950134e-06;0.0124293327;0.599999816;0.026667029;1.04054929;0.360000944;0.00856962247;10;49.7833281;0.533333;0;1.044444;0.995667802;0.995667318
22.806320;1.04054923;0.600001612;0.014282027;0.576620463;0.0137249554;1.04483345;1.05134266;0.591527533;0.0415600075;49.7833279;-2.3464514e-06;0.0124293457;0.599999815;0.0266670367;1.0405483;0.360000949;0.0085686402;10;49.7833281;0.533333;0;1.044444;0.995667807;0.995667357
22.807320;1.04054923;0.600001626;0.0142820225;0.576620458;0.0137249797;1.04483345;1.05134167;0.591528097;0.0415600309;49.7833279;-2.33329754e-06;0.0124310268;0.599999815;0.0266670432;1.04054831;0.360000954;0.0085686592;10;49.7833281;0.533333;0;1.044444;0.995667811;0.995667394
22.809320;1.04054924;0.600001648;0.0142803452;0.576620452;0.0137234279;1.04483146;1.05134067;0.591528662;0.0415584505;49.7833289;-2.30661259e-06;0.0124327267;0.599999822;0.026667052;1.04054833;0.360000969;0.00856770154;10;49.7833291;0.533333;0;1.044444;0.995667819;0.995667462
22.810320;1.04054824;0.600001656;0.0142786725;0.576621005;0.0137218644;1.04483147;1.05134067;0.591528664;0.0415568473;49.7833289;-2.2929801e-06;0.0124344125;0.599999827;0.0266670537;1.04054734;0.360000978;0.00856672487;10;49.7833291;0.533333;0;1.044444;0.995667822;0.995667493
22.811320;1.04054825;0.600001661;0.014278666;0.576621006;0.0137218891;1.04483047;1.05134068;0.591528667;0.0415568296;49.7833289;-2.27900528e-06;0.0124344332;0.599999834;0.0266670534;1.04054736;0.360000989;0.00856674938;10;49.7833291;0.533333;0;1.044444;0.995667824;0.995667521
22.812320;1.04054825;0.600001664;0.0142769926;0.576621006;0.0137203116;1.04483048;1.05133967;0.591529234;0.0415552668;49.7833289;-2.26452028e-06;0.0124361221;0.599999843;0.0266670511;1.04054737;0.360001;0.00856577471;10;49.7833291;0.533333;0;1.044444;0.995667826;0.995667547
22.814320;1.04054726;0.600001665;0.0142753109;0.576621564;0.013718769;1.04482848;1.05133967;0.591529247;0.0415536521;49.7833289;-2.23356715e-06;0.0124378356;0.599999862;0.026667041;1.04054639;0.360001025;0.00856482602;10;49.7833292;0.533333;0;1.044444;0.995667826;0.995667591
22.815320;1.04054726;0.600001663;0.0142736355;0.576621566;0.0137171884;1.04482848;1.05133867;0.591529818;0.0415520944;49.7833289;-2.21709195e-06;0.0124395263;0.599999873;0.0266670338;1.0405464;0.360001038;0.00856385108;10;49.7833292;0.533333;0;1.044444;0.995667825;0.995667609
22.816320;1.04054627;0.60000166;0.0142736256;0.576622122;0.0137172212;1.04482748;1.05133866;0.591528242;0.0415520844;49.7833289;-2.20004007e-06;0.0124395502;0.599999883;0.0266670256;1.04054541;0.360001051;0.00856387524;10;49.7833292;0.533333;0;1.044444;0.995667823;0.995667624
22.819320;1.04054628;0.600001645;0.0142702544;0.576622124;0.0137140664;1.04482648;1.05133765;0.591528836;0.0415489338;49.7833299;-2.14517831e-06;0.0124429498;0.599999912;0.0266669958;1.04054544;0.360001094;0.00856194078;10;49.7833301;0.533333;0;1.044444;0.995667811;0.995667656
22.820320;1.04054528;0.600001638;0.0142685723;0.576622677;0.0137124899;1.04482548;1.05133765;0.591528847;0.0415489298;49.7833299;-2.12524489e-06;0.012442969;0.599999921;0.0266669846;1.04054445;0.360001109;0.00856096037;10;49.7833301;0.533333;0;1.044444;0.995667804;0.995667661
22.821320;1.04054529;0.60000163;0.0142685557;0.576622675;0.0137124992;1.04482448;1.05133664;0.591529422;0.0415473809;49.7833299;-2.10432222e-06;0.0124446532;0.599999929;0.0266669729;1.04054446;0.360001124;0.00856097904;10;49.7833301;0.533333;0;1.044444;0.995667796;0.995667665
22.822320;1.04054529;0.600001621;0.0142668714;0.576622672;0.0137109035;1.04482448;1.05133664;0.591529434;0.0415473783;49.7833299;-2.08240976e-06;0.0124463357;0.599999936;0.026666961;1.04054447;0.36000114;0.00855999693;10;49.7833301;0.533333;0;1.044444;0.995667787;0.995667665
22.823320;1.04054429;0.60000161;0.0142668528;0.576623223;0.0137109188;1.04482349;1.05133663;0.591529446;0.0415457908;49.7833299;-2.05955116e-06;0.0124463499;0.599999942;0.0266669489;1.04054347;0.360001155;0.00856001411;10;49.7833301;0.533333;0;1.044444;0.995667777;0.995667662
22.826320;1.04054429;0.600001574;0.0142634606;0.576623211;0.013707699;1.0448225;1.05133562;0.591530043;0.041542651;49.7833299;-1.98548087e-06;0.012449718;0.599999953;0.0266669123;1.04054349;0.360001201;0.00855806062;10;49.7833301;0.533333;0;1.044444;0.995667739;0.995667638
22.827320;1.04054328;0.600001561;0.0142634403;0.576623759;0.0137076994;1.0448215;1.05133462;0.591530617;0.0415426855;49.7833299;-1.95906146e-06;0.0124497272;0.599999955;0.0266669005;1.0405425;0.360001215;0.00855807385;10;49.78333;0.533333;0;1.044444;0.995667724;0.995667625
22.829320;1.04054327;0.600001535;0.0142600656;0.576623747;0.0137044623;1.04482051;1.05133463;0.59153064;0.0415410866;49.7833299;-1.9045682e-06;0.0124530766;0.599999956;0.026666878;1.04054251;0.360001243;0.00855609575;10;49.78333;0.533333;0;1.044444;0.995667691;0.995667593
22.832320;1.04054223;0.6000015;0.0142583371;0.576624281;0.0137028092;1.04481854;1.05133366;0.591531238;0.0415379289;49.7833309;-1.8221729e-06;0.0124547657;0.599999952;0.0266668498;1.04054153;0.360001277;0.00855511659;10;49.7833309;0.533333;0;1.044444;0.995667629;0.995667538
22.833320;1.04054121;0.60000149;0.0142566504;0.576624829;0.0137011976;1.04481855;1.05133267;0.591531812;0.0415363733;49.7833309;-1.79527762e-06;0.0124564399;0.599999949;0.0266668421;1.04054054;0.360001285;0.00855412041;10;49.7833309;0.533333;0;1.044444;0.995667604;0.995667518
22.834320;1.04054119;0.60000148;0.0142566307;0.576624823;0.0137011744;1.04481755;1.05133269;0.591531826;0.0415363632;49.7833309;-1.76880227e-06;0.0124564476;0.599999946;0.026666835;1.04054055;0.360001291;0.00855412276;10;49.7833308;0.533333;0;1.044444;0.995667576;0.995667497
22.835320;1.04054117;0.600001471;0.0142549449;0.576624819;0.0136995497;1.04481656;1.05133271;0.59153184;0.0415347675;49.7833309;-1.74281234e-06;0.0124581221;0.599999942;0.0266668285;1.04054056;0.360001294;0.00855312378;10;49.7833308;0.533333;0;1.044444;0.995667546;0.995667476
22.836320;1.04054115;0.600001462;0.0142532598;0.576624817;0.0136979257;1.04481657;1.05133172;0.591532417;0.0415347957;49.7833309;-1.7173943e-06;0.0124581303;0.599999936;0.0266668227;1.04054057;0.360001295;0.00855212368;10;49.7833308;0.533333;0;1.044444;0.995667513;0.995667453
22.837320;1.04054013;0.600001453;0.0142532425;0.576625371;0.0136979172;1.04481557;1.05133174;0.591532431;0.0415331982;49.7833309;-1.69267641e-06;0.0124598057;0.59999993;0.0266668174;1.04053958;0.360001293;0.00855212273;10;49.7833308;0.533333;0;1.044444;0.995667476;0.99566743
22.838320;1.0405401;0.600001445;0.0142515597;0.576625372;0.0136962943;1.04481558;1.05133076;0.591533007;0.0415332243;49.7833309;-1.668873e-06;0.0124614813;0.599999924;0.0266668127;1.04053959;0.36000129;0.00855112124;10;49.7833308;0.533333;0;1.044444;0.995667438;0.995667407
22.839320;1.04054008;0.600001438;0.0142515449;0.576625375;0.0136962738;1.04481458;1.05133078;0.591533021;0.0415316246;49.7833309;-1.6463312e-06;0.0124614905;0.599999916;0.0266668089;1.0405396;0.360001285;0.0085511195;10;49.7833308;0.533333;0;1.044444;0.995667396;0.995667382
22.840320;1.04053906;0.600001432;0.0142498647;0.576625933;0.0136946652;1.04481459;1.0513308;0.591533034;0.041531609;49.7833309;-1.62546246e-06;0.0124631666;0.599999908;0.0266668064;1.04053861;0.360001278;0.0085501177;10;49.7833307;0.533333;0;1.044444;0.995667352;0.995667358
22.843320;1.04053901;0.600001419;0.014248167;0.576625947;0.0136930066;1.0448126;1.05132985;0.591533632;0.0415284229;49.7833309;-1.57394267e-06;0.0124648619;0.599999885;0.0266668112;1.04053865;0.36000125;0.00854911218;10;49.7833307;0.533333;0;1.044444;0.995667211;0.995667287
22.844320;1.040538;0.600001418;0.0142464936;0.576626506;0.013691401;1.04481161;1.05132886;0.591534205;0.041526856;49.7833309;-1.55946251e-06;0.0124665377;0.599999877;0.0266668179;1.04053766;0.36000124;0.00854810985;10;49.7833307;0.533333;0;1.044444;0.995667162;0.995667266
22.845320;1.04053799;0.600001419;0.0142448223;0.57662651;0.0136897836;1.04481162;1.05132887;0.591534214;0.0415268335;49.7833319;-1.54570113e-06;0.012468213;0.599999869;0.0266668272;1.04053768;0.360001229;0.00854710708;10;49.7833317;0.533333;0;1.044444;0.995667113;0.995667245
22.849320;1.04053695;0.600001447;0.0142414933;0.57662708;0.0136865494;1.04480864;1.0513279;0.5915348;0.0415235991;49.7833319;-1.49638402e-06;0.0124715761;0.599999837;0.026666886;1.04053673;0.36000118;0.00854509139;10;49.7833317;0.533333;0;1.044444;0.995666928;0.99566717
22.850320;1.04053594;0.60000146;0.0142415004;0.576627638;0.013686557;1.04480865;1.0513269;0.591535364;0.0415220245;49.7833319;-1.48572607e-06;0.0124715818;0.599999828;0.026666906;1.04053575;0.360001165;0.008545086;10;49.7833317;0.533333;0;1.044444;0.995666886;0.995667153
22.852320;1.04053593;0.600001495;0.0142398554;0.576627645;0.0136849509;1.04480766;1.05132691;0.591535362;0.0415203803;49.7833319;-1.46752314e-06;0.0124732568;0.599999807;0.0266669514;1.04053578;0.360001133;0.00854407344;10;49.7833317;0.533333;0;1.044444;0.99566681;0.995667123
22.853320;1.04053593;0.600001515;0.0142382034;0.576627648;0.0136833505;1.04480666;1.05132591;0.591535922;0.0415188052;49.7833319;-1.46038614e-06;0.0124749263;0.599999796;0.0266669757;1.0405358;0.360001115;0.00854306664;10;49.7833317;0.533333;0;1.044444;0.995666778;0.99566711
22.854320;1.04053493;0.600001536;0.014236554;0.576628205;0.0136817655;1.04480667;1.05132591;0.591535915;0.0415187766;49.7833319;-1.45467336e-06;0.012476595;0.599999785;0.0266670006;1.04053482;0.360001097;0.00854205977;10;49.7833317;0.533333;0;1.044444;0.995666749;0.995667098
22.856320;1.04053493;0.600001582;0.0142349288;0.57662821;0.0136801775;1.04480467;1.05132492;0.591536457;0.0415171787;49.7833319;-1.44738444e-06;0.0124782645;0.599999761;0.0266670504;1.04053487;0.36000106;0.00854104672;10;49.7833317;0.533333;0;1.044444;0.995666705;0.995667076
22.857320;1.04053393;0.600001607;0.0142349528;0.576628766;0.0136802005;1.04480467;1.05132492;0.591536442;0.041515571;49.7833319;-1.4457517e-06;0.0124782661;0.59999975;0.0266670753;1.04053389;0.360001042;0.00854104078;10;49.7833317;0.533333;0;1.044444;0.995666689;0.995667068
22.858320;1.04053394;0.600001633;0.0142333117;0.576628768;0.0136786104;1.04480368;1.05132493;0.591536424;0.0415155516;49.7833319;-1.44553594e-06;0.0124799346;0.599999739;0.0266670999;1.04053392;0.360001025;0.00854003523;10;49.7833317;0.533333;0;1.044444;0.995666678;0.995667059
22.859320;1.04053394;0.60000166;0.0142333386;0.576628771;0.0136786236;1.04480368;1.05132393;0.591536965;0.0415139899;49.7833319;-1.44686497e-06;0.0124799366;0.599999729;0.0266671243;1.04053394;0.360001008;0.00854002995;10;49.7833317;0.533333;0;1.044444;0.995666671;0.995667052
22.860320;1.04053395;0.600001688;0.0142316994;0.576628773;0.0136770364;1.04480268;1.05132394;0.59153694;0.0415123924;49.783332;-1.44983906e-06;0.0124816055;0.599999719;0.0266671484;1.04053397;0.360000993;0.00853902478;10;49.7833317;0.533333;0;1.044444;0.995666669;0.995667045
22.861320;1.04053297;0.600001717;0.0142317269;0.576629329;0.0136770653;1.04480268;1.05132394;0.591536912;0.041512384;49.783332;-1.4544743e-06;0.0124832744;0.599999711;0.026667172;1.040533;0.36000098;0.00853901948;10;49.7833317;0.533333;0;1.044444;0.99566667;0.995667039
22.863320;1.040533;0.600001779;0.0142284468;0.576629333;0.0136738962;1.04480069;1.05132295;0.59153741;0.0415108325;49.783333;-1.46822423e-06;0.012484946;0.599999698;0.0266672169;1.04053305;0.36000096;0.00853700755;10;49.7833327;0.533333;0;1.044444;0.995666681;0.995667028
22.864320;1.04053202;0.600001811;0.014228472;0.576629888;0.0136739279;1.04480069;1.05132295;0.591537375;0.0415092497;49.783333;-1.47681332e-06;0.0124849482;0.599999694;0.0266672377;1.04053208;0.360000952;0.00853700069;10;49.7833327;0.533333;0;1.044444;0.99566669;0.995667023
22.866320;1.04053206;0.600001878;0.0142268523;0.576629888;0.0136723652;1.0447997;1.05132196;0.591537866;0.0415077188;49.7833331;-1.49601475e-06;0.0124866172;0.599999691;0.0266672755;1.04053215;0.360000942;0.00853598542;10;49.7833327;0.533333;0;1.044444;0.995666713;0.995667016
22.867320;1.04053109;0.600001912;0.0142252072;0.576630441;0.0136707967;1.04479871;1.05132096;0.591538393;0.0415077704;49.7833331;-1.50631241e-06;0.012488283;0.599999692;0.0266672924;1.04053117;0.36000094;0.00853497731;10;49.7833327;0.533333;0;1.044444;0.995666725;0.995667013
22.868320;1.04053111;0.600000278;0.0142252278;0.576628838;0.0136708173;1.04479872;1.05132097;0.591538358;0.0415062;49.7833332;1.49699257e-07;0.0124882806;0.599999695;0.026667308;1.0405312;0.359999939;0.00853496919;10;49.7833327;0.533333;0;1.044444;0.995666739;0.99566701
22.869320;1.04053114;0.600000312;0.0142235807;0.576628837;0.0136692368;1.04479773;1.05132096;0.591538324;0.0415046319;49.7833332;1.38740013e-07;0.0124899431;0.599999699;0.0266673222;1.04053123;0.35999994;0.00853396126;10;49.7833328;0.533333;0;1.044444;0.995666752;0.995667008
22.870320;1.04053117;0.600000345;0.0142235992;0.576628835;0.0136692591;1.04479674;1.05131996;0.591538853;0.0415046906;49.7833332;1.27456821e-07;0.012491604;0.599999703;0.0266673353;1.04053126;0.359999942;0.00853395366;10;49.7833328;0.533333;0;1.044444;0.995666765;0.995667005
22.871320;1.04053019;0.600000378;0.0142219499;0.576629387;0.0136676938;1.04479675;1.05131995;0.59153882;0.0415031259;49.7833332;1.15723662e-07;0.0124915963;0.599999709;0.0266673478;1.04053028;0.359999946;0.00853294639;10;49.7833328;0.533333;0;1.044444;0.995666777;0.995667002
22.873320;1.04053025;0.600000441;0.014220314;0.576629386;0.0136661428;1.04479578;1.05131893;0.591539317;0.0415016239;49.7833333;9.01307726e-08;0.0124932421;0.599999723;0.0266673716;1.04053032;0.359999959;0.00853193283;10;49.7833328;0.533333;0;1.044444;0.995666798;0.995666995
22.874320;1.04052928;0.60000047;0.0142186607;0.57662994;0.0136645814;1.04479479;1.05131892;0.591539284;0.0415016465;49.7833333;7.60375684e-08;0.0124948957;0.599999732;0.026667383;1.04052934;0.359999968;0.00853092684;10;49.7833328;0.533333;0;1.044444;0.995666807;0.995666991
22.875320;1.04052931;0.600000498;0.0142186726;0.57662994;0.0136646098;1.0447948;1.0513189;0.591539252;0.0415000837;49.7833333;6.12614284e-08;0.0124948808;0.599999743;0.0266673941;1.04052935;0.359999979;0.00853092181;10;49.7833328;0.533333;0;1.044444;0.995666815;0.995666987
22.876320;1.04052934;0.600000523;0.0142170163;0.57662994;0.0136630374;1.04479381;1.05131788;0.591538199;0.0415001455;49.7833334;4.6236397e-08;0.0124965312;0.599999755;0.0266674048;1.04052937;0.359999991;0.00852991796;10;49.7833328;0.533333;0;1.044444;0.995666822;0.995666982
22.877320;1.04052936;0.600000547;0.0142170246;0.57662994;0.013663067;1.04479282;1.05131786;0.591538168;0.0414985817;49.7833334;3.14732426e-08;0.0124965135;0.599999769;0.0266674153;1.04052938;0.360000004;0.00852991532;10;49.7833328;0.533333;0;1.044444;0.995666829;0.995666977
22.878320;1.04052839;0.600000567;0.0142153643;0.576630495;0.013661508;1.04479283;1.05131784;0.591538138;0.041497017;49.7833334;1.73490665e-08;0.0124981613;0.599999785;0.0266674257;1.04052838;0.360000019;0.00852891382;10;49.7833328;0.533333;0;1.044444;0.995666835;0.995666972
22.880320;1.04052844;0.6000006;0.014213704;0.576630495;0.0136599632;1.04479186;1.0513168;0.591538643;0.041495509;49.7833334;-8.54574262e-09;0.0124997877;0.599999823;0.0266674472;1.04052839;0.360000049;0.00852791317;10;49.7833328;0.533333;0;1.044444;0.995666847;0.995666963
22.881320;1.04052746;0.600000612;0.0142120376;0.576631048;0.0136584011;1.04479087;1.05131677;0.591538616;0.041495526;49.7833334;-2.03173195e-08;0.0125014335;0.599999843;0.0266674586;1.04052739;0.360000065;0.00852691309;10;49.7833328;0.533333;0;1.044444;0.995666853;0.995666961
22.882320;1.04052748;0.600000622;0.0142120361;0.576631047;0.0136584258;1.04479088;1.05131575;0.591539153;0.0414939958;49.7833334;-3.12382688e-08;0.0125014124;0.599999863;0.0266674704;1.04052738;0.360000082;0.00852691251;10;49.7833328;0.533333;0;1.044444;0.995666858;0.99566696
22.884320;1.04052751;0.600000632;0.0142103631;0.576631042;0.0136568663;1.04478889;1.05131571;0.591539105;0.0414924372;49.7833334;-5.04305519e-08;0.0125030376;0.599999903;0.026667495;1.04052737;0.360000115;0.00852590893;10;49.7833328;0.533333;0;1.044444;0.995666869;0.995666967
22.885320;1.04052652;0.600000633;0.0142086922;0.576631593;0.0136552949;1.0447889;1.05131469;0.591539646;0.0414924879;49.7833334;-5.89240585e-08;0.0125046844;0.599999923;0.0266675074;1.04052635;0.360000131;0.0085249059;10;49.7833328;0.533333;0;1.044444;0.995666874;0.995666974
22.886320;1.04052653;0.600000631;0.0142086876;0.57663159;0.0136553094;1.04478791;1.05131468;0.591539625;0.0414909126;49.7833334;-6.69295986e-08;0.0125063321;0.599999941;0.0266675194;1.04052634;0.360000148;0.00852490215;10;49.7833328;0.533333;0;1.044444;0.99566688;0.995666984
22.887320;1.04052653;0.600000626;0.0142070162;0.576631588;0.0136537198;1.04478792;1.05131466;0.591539606;0.0414893363;49.7833334;-7.46759235e-08;0.012506314;0.599999957;0.0266675305;1.04052632;0.360000164;0.0085238977;10;49.7833328;0.533333;0;1.044444;0.995666886;0.995666995
22.888320;1.04052554;0.600000617;0.0142070112;0.576632142;0.0136537426;1.04478693;1.05131365;0.59154015;0.041489384;49.7833334;-8.24574653e-08;0.0125079637;0.599999973;0.0266675405;1.0405253;0.360000181;0.00852389251;10;49.7833328;0.533333;0;1.044444;0.995666893;0.995667008
22.890320;1.04052555;0.600000591;0.0142036687;0.576632142;0.0136505523;1.04478594;1.05131363;0.59154012;0.041487813;49.7833334;-9.93438605e-08;0.0125096002;0.599999999;0.0266675558;1.04052526;0.360000216;0.00852187914;10;49.7833329;0.533333;0;1.044444;0.995666909;0.995667039
22.891320;1.04052455;0.600000573;0.014203665;0.576632697;0.0136505695;1.04478495;1.05131262;0.59154067;0.0414862732;49.7833334;-1.08863647e-07;0.0125095866;0.60000001;0.026667561;1.04052423;0.360000234;0.00852187024;10;49.7833329;0.533333;0;1.044444;0.995666918;0.995667056
22.894320;1.04052454;0.6000005;0.014200326;0.576632705;0.0136473725;1.04478397;1.05131162;0.591541204;0.0414847422;49.7833333;-1.41528503e-07;0.0125128821;0.600000032;0.0266675651;1.04052415;0.360000278;0.0085198308;10;49.7833329;0.533333;0;1.044444;0.995666949;0.995667104
