time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.895320;1.04052354;0.600000468;0.0142003257;0.576633262;0.0136473869;1.04478297;1.05131162;0.591541199;0.0414831611;49.7833343;-1.5306132e-07;0.0125145368;0.600000035;0.0266675622;1.04052312;0.360000288;0.00851981359;10;49.7833339;0.533333;0;1.044444;0.995666959;0.995667118
22.897320;1.04052353;0.600000395;0.01419866;0.576633272;0.013645788;1.04478198;1.05131063;0.591541755;0.041481624;49.7833343;-1.75538713e-07;0.01251618;0.600000035;0.0266675492;1.04052305;0.360000298;0.00851877581;10;49.7833339;0.533333;0;1.044444;0.995666977;0.995667143
22.898320;1.04052253;0.600000353;0.0141969944;0.576633831;0.0136442018;1.04478098;1.05131064;0.591541756;0.0414800431;49.7833343;-1.86110528e-07;0.0125161682;0.600000031;0.0266675389;1.04052202;0.360000297;0.0085177565;10;49.7833339;0.533333;0;1.044444;0.995666985;0.995667153
22.899320;1.04052252;0.600000309;0.0141953286;0.576633836;0.0136426032;1.04478099;1.05131065;0.591541758;0.0414800475;49.7833343;-1.95987981e-07;0.0125178229;0.600000026;0.026667526;1.04052198;0.360000292;0.00851673768;10;49.7833339;0.533333;0;1.044444;0.995666991;0.99566716
22.900320;1.04052252;0.600000262;0.0141953293;0.576633841;0.0136426075;1.04477999;1.05130967;0.591542326;0.041478506;49.7833343;-2.04873041e-07;0.012517811;0.600000018;0.0266675106;1.04052195;0.360000284;0.0085167197;10;49.7833339;0.533333;0;1.044444;0.995666995;0.995667166
22.901320;1.04052251;0.600000214;0.0141936629;0.576633846;0.0136410113;1.04478;1.05130968;0.591542333;0.0414785099;49.7833343;-2.12371291e-07;0.0125194657;0.60000001;0.0266674928;1.04052192;0.360000274;0.00851570275;10;49.7833339;0.533333;0;1.044444;0.995666997;0.99566717
22.902320;1.04052151;0.600000164;0.0141936628;0.576634405;0.0136410309;1.044779;1.05130969;0.591542343;0.0414769279;49.7833343;-2.18058617e-07;0.0125194536;0.600000001;0.0266674728;1.04052088;0.360000262;0.00851568684;10;49.7833339;0.533333;0;1.044444;0.995666997;0.995667171
22.904320;1.0405215;0.600000062;0.0141919947;0.576634416;0.0136394437;1.04477802;1.05130872;0.591542933;0.0414753848;49.7833342;-2.22540234e-07;0.0125227634;0.599999984;0.0266674277;1.04052082;0.360000231;0.00851465774;10;49.7833339;0.533333;0;1.044444;0.995666994;0.995667166
22.905320;1.0405205;0.600000012;0.0141903263;0.576634977;0.013637862;1.04477702;1.05130873;0.59154295;0.0414753835;49.7833342;-2.20861261e-07;0.012522752;0.599999976;0.0266674033;1.04051979;0.360000212;0.00851364425;10;49.7833338;0.533333;0;1.044444;0.99566699;0.995667161
22.906320;1.04052051;0.599999962;0.014190324;0.576634984;0.013637868;1.04477703;1.05130774;0.591543532;0.0414738342;49.7833342;-2.16417485e-07;0.0125244077;0.599999971;0.0266673781;1.04051977;0.360000191;0.0085136313;10;49.7833338;0.533333;0;1.044444;0.995666986;0.995667154
22.908320;1.04052052;0.599999865;0.0141869828;0.576635;0.0136346731;1.04477605;1.05130676;0.59154414;0.0414722743;49.7833342;-1.99227224e-07;0.0125260541;0.599999967;0.0266673268;1.04051971;0.360000141;0.00851160694;10;49.7833338;0.533333;0;1.044444;0.995666974;0.995667136
22.909320;1.04051953;0.599999818;0.0141869766;0.576635563;0.0136346892;1.04477506;1.05130677;0.591544165;0.0414706783;49.7833342;-1.86556663e-07;0.0125260456;0.59999997;0.0266673013;1.04051869;0.360000113;0.00851159535;10;49.7833338;0.533333;0;1.044444;0.995666968;0.995667127
22.910320;1.04051954;0.599999773;0.014185302;0.576635573;0.01363309;1.04477507;1.05130677;0.591544191;0.0414706651;49.7833342;-1.71137574e-07;0.0125277054;0.599999975;0.0266672764;1.04051867;0.360000084;0.00851058398;10;49.7833338;0.533333;0;1.044444;0.99566696;0.995667117
22.911320;1.04051955;0.599999729;0.0141852922;0.576635582;0.013633092;1.04477408;1.05130578;0.591544782;0.0414691037;49.7833342;-1.52915877e-07;0.0125277007;0.599999983;0.0266672518;1.04051864;0.360000053;0.00851057276;10;49.7833338;0.533333;0;1.044444;0.995666953;0.995667109
22.912320;1.04051856;0.599999687;0.014183614;0.576636145;0.0136315049;1.0447741;1.05130578;0.591544811;0.0414690857;49.7833342;-1.31941348e-07;0.0125293651;0.599999994;0.0266672273;1.04051762;0.360000021;0.00850956158;10;49.7833338;0.533333;0;1.044444;0.995666946;0.995667101
22.914320;1.04051858;0.599999611;0.0141819199;0.576636161;0.0136299042;1.04477212;1.05130478;0.591545436;0.0414674963;49.7833342;-8.27259054e-08;0.0125310351;0.600000024;0.0266671776;1.04051759;0.359999955;0.00850853916;10;49.7833338;0.533333;0;1.044444;0.995666932;0.99566709
22.915320;1.04051859;0.599999576;0.0141819046;0.576636167;0.0136299036;1.04477213;1.05130477;0.591545469;0.0414658854;49.7833342;-5.53946968e-08;0.0125327073;0.600000042;0.0266671519;1.04051758;0.35999992;0.00850852803;10;49.7833338;0.533333;0;1.044444;0.995666925;0.995667087
22.916320;1.0405176;0.599999546;0.014180222;0.576636726;0.0136283137;1.04477114;1.05130477;0.591545503;0.0414658572;49.7833342;-2.71121222e-08;0.0125327155;0.600000062;0.0266671254;1.04051657;0.359999884;0.00850751704;10;49.7833338;0.533333;0;1.044444;0.995666919;0.995667086
22.917320;1.04051761;0.599999519;0.014180206;0.57663673;0.0136283118;1.04477115;1.05130377;0.5915461;0.0414642809;49.7833342;1.38628498e-09;0.0125343927;0.600000085;0.0266670983;1.04051656;0.359999847;0.0085075063;10;49.7833338;0.533333;0;1.044444;0.995666914;0.995667086
22.918320;1.04051762;0.599999496;0.0141785233;0.576636732;0.0136267076;1.04477016;1.05130377;0.591546137;0.0414626632;49.7833342;2.94414982e-08;0.0125344048;0.600000109;0.0266670707;1.04051656;0.35999981;0.00850649602;10;49.7833338;0.533333;0;1.044444;0.995666909;0.995667088
22.919320;1.04051662;0.599999477;0.0141768408;0.576637288;0.0136251161;1.04477016;1.05130377;0.591546174;0.0414626294;49.7833342;5.65528404e-08;0.0125360851;0.600000135;0.0266670427;1.04051556;0.359999773;0.00850548649;10;49.7833339;0.533333;0;1.044444;0.995666904;0.99566709
22.921320;1.04051662;0.599999452;0.0141751435;0.576637289;0.013623508;1.04476816;1.05130278;0.591546812;0.0414610132;49.7833342;1.06739485e-07;0.0125377819;0.600000186;0.0266669869;1.04051556;0.359999702;0.00850447113;10;49.7833339;0.533333;0;1.044444;0.995666895;0.995667095
22.922320;1.04051562;0.599999444;0.0141751293;0.576637843;0.0136235176;1.04476816;1.05130279;0.59154685;0.0414593926;49.7833342;1.29473502e-07;0.0125394649;0.600000211;0.0266669599;1.04051456;0.359999668;0.00850446593;10;49.7833339;0.533333;0;1.044444;0.995666891;0.995667098
22.923320;1.04051561;0.59999944;0.0141734496;0.576637843;0.0136219123;1.04476716;1.0513018;0.59154745;0.0414593977;49.7833342;1.50443984e-07;0.0125394822;0.600000235;0.0266669341;1.04051457;0.359999637;0.00850346274;10;49.7833339;0.533333;0;1.044444;0.995666885;0.995667101
22.925320;1.04051559;0.599999438;0.0141717614;0.576637841;0.0136203024;1.04476615;1.05130181;0.591547521;0.0414577485;49.7833342;1.86398048e-07;0.0125411865;0.60000028;0.0266668879;1.04051459;0.359999581;0.00850246345;10;49.7833339;0.533333;0;1.044444;0.995666872;0.995667104
22.926320;1.04051458;0.599999439;0.0141717526;0.576638394;0.0136203106;1.04476615;1.05130082;0.591548116;0.0414561738;49.7833342;2.01233158e-07;0.0125428735;0.6000003;0.0266668683;1.04051361;0.359999557;0.00850246776;10;49.7833339;0.533333;0;1.044444;0.995666864;0.995667104
22.928320;1.04051456;0.599999444;0.0141684042;0.576638387;0.0136170959;1.04476514;1.05130084;0.591548174;0.0414545382;49.7833342;2.2478509e-07;0.0125445834;0.600000333;0.0266668367;1.04051364;0.359999518;0.00850048439;10;49.783334;0.533333;0;1.044444;0.995666846;0.995667101
22.929320;1.04051354;0.599999446;0.0141683973;0.576638937;0.0136171026;1.04476413;1.05129984;0.591548762;0.041452971;49.7833342;2.33369935e-07;0.0125446061;0.600000346;0.0266668245;1.04051265;0.359999504;0.0085004964;10;49.783334;0.533333;0;1.044444;0.995666836;0.995667098
22.931320;1.04051352;0.599999452;0.014166717;0.576638925;0.0136154868;1.04476312;1.05129985;0.591548804;0.0414513524;49.7833343;2.43465846e-07;0.0125463201;0.600000363;0.0266668069;1.04051268;0.359999487;0.00849952657;10;49.783334;0.533333;0;1.044444;0.995666817;0.995667089
22.932320;1.0405135;0.599999455;0.0141650434;0.576638918;0.0136138774;1.04476212;1.05129885;0.591549384;0.0414513802;49.7833343;2.44993026e-07;0.012548011;0.600000367;0.026666801;1.0405127;0.359999483;0.00849854394;10;49.783334;0.533333;0;1.044444;0.995666808;0.995667083
22.933320;1.04051249;0.599999458;0.0141650364;0.576639464;0.0136138826;1.04476211;1.05129884;0.5915494;0.0414497866;49.7833343;2.44432648e-07;0.0125497024;0.600000368;0.0266667968;1.04051171;0.359999482;0.0084985622;10;49.783334;0.533333;0;1.044444;0.995666799;0.995667076
22.935320;1.04051246;0.599999465;0.0141633562;0.576639443;0.0136122652;1.04476111;1.05129783;0.591549989;0.041448235;49.7833343;2.38094217e-07;0.0125514197;0.600000362;0.0266667925;1.04051174;0.359999489;0.00849759946;10;49.783334;0.533333;0;1.044444;0.995666784;0.995667062
22.936320;1.04051145;0.599999469;0.0141616835;0.576639985;0.013610669;1.04476011;1.05129782;0.59155;0.0414482372;49.7833343;2.32964001e-07;0.0125514458;0.600000356;0.0266667921;1.04051076;0.359999497;0.00849661774;10;49.783334;0.533333;0;1.044444;0.995666779;0.995667054
22.937320;1.04051144;0.599999474;0.0141616784;0.57663997;0.0136106615;1.04475911;1.0512978;0.591550009;0.0414466572;49.7833333;2.27132839e-07;0.0125531393;0.600000349;0.0266667927;1.04051077;0.359999507;0.00849663544;10;49.783333;0.533333;0;1.044444;0.995666774;0.995667045
22.938320;1.04051143;0.59999948;0.0141600075;0.576639955;0.013609052;1.04475912;1.05129679;0.591550581;0.0414467047;49.7833333;2.2103224e-07;0.0125531673;0.600000341;0.026666794;1.04051079;0.35999952;0.0084956525;10;49.783333;0.533333;0;1.044444;0.99566677;0.995667037
22.939320;1.04051142;0.599999486;0.0141583379;0.576639937;0.0136074421;1.04475812;1.05129677;0.591550588;0.0414451301;49.7833333;2.1490241e-07;0.012554863;0.600000333;0.0266667959;1.0405108;0.359999536;0.00849466897;10;49.783333;0.533333;0;1.044444;0.995666768;0.995667028
22.940320;1.04051041;0.599999493;0.0141583363;0.576640473;0.0136074463;1.04475812;1.05129675;0.591550594;0.0414451429;49.7833333;2.08781732e-07;0.0125548931;0.600000326;0.0266667984;1.04050982;0.359999554;0.00849468503;10;49.783333;0.533333;0;1.044444;0.995666767;0.995667019
22.942320;1.04051039;0.599999508;0.0141566709;0.576640433;0.0136058256;1.04475713;1.05129571;0.591551166;0.0414420424;49.7833333;1.96192172e-07;0.0125582892;0.600000315;0.026666804;1.04050985;0.359999596;0.00849371665;10;49.783333;0.533333;0;1.044444;0.99566677;0.995666999
22.943320;1.04050939;0.599999515;0.0141550067;0.576640967;0.0136042271;1.04475613;1.05129569;0.591551168;0.0414420593;49.7833333;1.89457359e-07;0.0125583212;0.600000311;0.0266668067;1.04050887;0.359999619;0.00849273252;10;49.7833329;0.533333;0;1.044444;0.995666774;0.995666989
22.946320;1.04050937;0.599999537;0.0141533514;0.576640909;0.0136025958;1.04475413;1.05129461;0.591551732;0.0414389821;49.7833333;1.6536694e-07;0.0125617484;0.600000311;0.0266668125;1.04050893;0.359999695;0.00849178305;10;49.7833329;0.533333;0;1.044444;0.9956668;0.99566696
22.947320;1.04050837;0.599999545;0.014151689;0.576641447;0.0136009976;1.04475413;1.05129358;0.591552293;0.0414390401;49.7833333;1.55390052e-07;0.0125617775;0.600000314;0.0266668136;1.04050795;0.359999722;0.00849080114;10;49.7833329;0.533333;0;1.044444;0.995666812;0.995666952
22.948320;1.04050836;0.599999552;0.0141516928;0.576641433;0.0136009883;1.04475313;1.05129356;0.591552289;0.0414374729;49.7833333;1.44219531e-07;0.0125634715;0.600000316;0.0266668141;1.04050796;0.359999747;0.00849081955;10;49.7833329;0.533333;0;1.044444;0.995666826;0.995666946
22.949320;1.04050836;0.59999956;0.0141500294;0.576641422;0.0135993772;1.04475312;1.05129353;0.591552284;0.0414374905;49.7833333;1.31848564e-07;0.0125634969;0.600000318;0.0266668141;1.04050797;0.359999772;0.00848983794;10;49.7833329;0.533333;0;1.044444;0.995666841;0.995666941
22.950320;1.04050736;0.5999979;0.0141483651;0.576640365;0.0135977791;1.04475211;1.05129251;0.591552841;0.0414359614;49.7833332;1.78505384e-06;0.0125651864;0.60000032;0.0266668136;1.04050699;0.359998795;0.00848885602;10;49.7833328;0.533333;0;1.044444;0.995666858;0.995666939
22.952320;1.04050735;0.599997914;0.0141466991;0.576640354;0.0135961573;1.0447511;1.05129246;0.591551234;0.0414344063;49.7833332;1.75608668e-06;0.0125668893;0.60000032;0.0266668111;1.040507;0.35999884;0.00848789033;10;49.7833328;0.533333;0;1.044444;0.995666895;0.995666938
22.953320;1.04050735;0.599997921;0.0141466968;0.576640352;0.0135961463;1.04475109;1.05129144;0.591551783;0.0414328737;49.7833332;1.74149927e-06;0.0125685685;0.600000319;0.0266668091;1.04050701;0.359998862;0.00848790649;10;49.7833328;0.533333;0;1.044444;0.995666915;0.995666941
22.954320;1.04050635;0.599997928;0.014145026;0.576640905;0.0135945459;1.04475007;1.05129142;0.591551766;0.0414328859;49.7833332;1.72746964e-06;0.0125685773;0.600000317;0.0266668069;1.04050601;0.359998884;0.00848692212;10;49.7833328;0.533333;0;1.044444;0.995666935;0.995666944
22.956320;1.04050635;0.599997942;0.0141433454;0.576640911;0.0135929189;1.04474905;1.05129039;0.591552288;0.0414313616;49.7833332;1.70255532e-06;0.0125702509;0.600000314;0.0266668013;1.04050602;0.359998928;0.00848595197;10;49.7833328;0.533333;0;1.044444;0.995666979;0.995666953
22.957320;1.04050534;0.599997949;0.014143336;0.576641472;0.0135929187;1.04474804;1.05129038;0.591552264;0.0414297859;49.7833332;1.69226626e-06;0.012571916;0.600000313;0.0266667976;1.04050503;0.359998949;0.00848596591;10;49.7833327;0.533333;0;1.044444;0.995667001;0.995666958
22.960320;1.04050533;0.599997972;0.0141399687;0.576641499;0.013589672;1.04474702;1.05128937;0.591552742;0.0414282629;49.7833331;1.67311144e-06;0.0125735571;0.600000311;0.0266667815;1.04050506;0.359999013;0.00848400083;10;49.7833327;0.533333;0;1.044444;0.995667069;0.995666971
22.961320;1.04050432;0.599997979;0.014139957;0.576642066;0.0135896693;1.04474602;1.05128937;0.591552712;0.0414266829;49.7833331;1.67137314e-06;0.0125752086;0.600000312;0.0266667741;1.04050408;0.359999032;0.00848400915;10;49.7833327;0.533333;0;1.044444;0.995667091;0.995666975
22.962320;1.04050431;0.599997986;0.0141382792;0.57664208;0.0135880509;1.04474601;1.05128838;0.591553245;0.0414267265;49.7833331;1.67228231e-06;0.01257519;0.600000315;0.0266667656;1.04050409;0.35999905;0.00848301532;10;49.7833327;0.533333;0;1.044444;0.995667113;0.995666977
22.963320;1.0405043;0.599997993;0.0141366024;0.576642095;0.0135864319;1.04474501;1.0512884;0.591553216;0.0414251443;49.7833331;1.67592292e-06;0.0125768347;0.600000321;0.026666756;1.04050411;0.359999066;0.00848201917;10;49.7833327;0.533333;0;1.044444;0.995667134;0.995666979
22.964320;1.04050328;0.599998;0.0141365934;0.576642667;0.0135864268;1.044744;1.05128842;0.591553187;0.0414251465;49.783333;1.68223759e-06;0.0125784757;0.600000328;0.0266667454;1.04050313;0.35999908;0.00848202072;10;49.7833327;0.533333;0;1.044444;0.995667155;0.99566698
22.966320;1.04050325;0.59999801;0.0141349133;0.576642704;0.0135847875;1.044743;1.05128747;0.591553697;0.0414220161;49.783333;1.70229782e-06;0.0125800808;0.600000353;0.0266667222;1.04050318;0.359999102;0.00848101761;10;49.7833326;0.533333;0;1.044444;0.995667195;0.995666979
22.967320;1.04050323;0.599998014;0.0141332424;0.576642724;0.0135831668;1.044743;1.05128751;0.591553673;0.0414220146;49.783333;1.71580882e-06;0.0125800449;0.60000037;0.0266667097;1.04050321;0.359999111;0.00848001355;10;49.7833326;0.533333;0;1.044444;0.995667215;0.995666977
22.968320;1.04050221;0.599998018;0.01413324;0.576643298;0.0135831614;1.044742;1.05128655;0.591554215;0.0414204658;49.783333;1.73151927e-06;0.0125816729;0.600000391;0.0266666969;1.04050224;0.359999117;0.00848000836;10;49.7833326;0.533333;0;1.044444;0.995667235;0.995666973
22.970320;1.04050216;0.599998021;0.0141315738;0.576643338;0.0135815246;1.04474099;1.05128663;0.591554177;0.0414188707;49.7833329;1.76889372e-06;0.012583255;0.600000439;0.02666667;1.0405023;0.359999122;0.00847899578;10;49.7833326;0.533333;0;1.044444;0.995667274;0.99566696
22.971320;1.04050113;0.599998022;0.0141299103;0.576643911;0.0135799196;1.04474098;1.05128568;0.591554724;0.0414189039;49.7833329;1.79025887e-06;0.0125832102;0.600000466;0.026666656;1.04050133;0.35999912;0.00847798874;10;49.7833325;0.533333;0;1.044444;0.995667293;0.995666949
22.973320;1.04050108;0.599998023;0.0141282571;0.576643948;0.0135782879;1.04473896;1.05128578;0.591554698;0.0414173061;49.7833329;1.83826268e-06;0.0125847846;0.600000519;0.0266666266;1.04050139;0.359999109;0.00847697401;10;49.7833325;0.533333;0;1.044444;0.995667328;0.995666919
22.974320;1.04050106;0.599998024;0.0141266012;0.576643965;0.0135766727;1.04473895;1.05128482;0.59155525;0.0414157548;49.7833329;1.86479554e-06;0.0125864047;0.600000545;0.026666611;1.04050142;0.359999098;0.00847596674;10;49.7833325;0.533333;0;1.044444;0.995667343;0.995666899
22.975320;1.04050004;0.599998025;0.0141266149;0.576644537;0.0135766736;1.04473793;1.05128487;0.591555242;0.0414157505;49.7833329;1.89274848e-06;0.0125880247;0.600000569;0.0266665947;1.04050045;0.359999085;0.00847595995;10;49.7833325;0.533333;0;1.044444;0.995667356;0.995666877
22.977320;1.0405;0.599998029;0.014124985;0.576644567;0.0135750516;1.0447369;1.05128395;0.591555793;0.0414141994;49.7833329;1.9523534e-06;0.0125895988;0.600000611;0.0266665589;1.0405005;0.359999051;0.00847494904;10;49.7833324;0.533333;0;1.044444;0.995667376;0.995666827
22.978320;1.04049899;0.599998033;0.014123341;0.576645135;0.0135734544;1.04473688;1.05128399;0.59155579;0.0414126136;49.7833329;1.98405422e-06;0.0125895532;0.600000627;0.0266665388;1.04049952;0.35999903;0.00847394544;10;49.7833324;0.533333;0;1.044444;0.995667383;0.9956668
22.979320;1.04049897;0.599998037;0.0141233662;0.576645148;0.0135734466;1.04473586;1.05128402;0.591555791;0.0414126145;49.7833319;2.01708079e-06;0.0125911748;0.60000064;0.0266665169;1.04049955;0.359999008;0.00847394329;10;49.7833314;0.533333;0;1.044444;0.995667389;0.995666772
22.980320;1.04049896;0.599998043;0.0141217267;0.576645158;0.0135718372;1.04473584;1.05128305;0.591556356;0.0414110708;49.7833319;2.05132182e-06;0.0125911304;0.600000649;0.0266664933;1.04049957;0.359998985;0.00847294268;10;49.7833314;0.533333;0;1.044444;0.995667394;0.995666744
22.982320;1.04049795;0.599998057;0.0141201184;0.576645727;0.0135702324;1.04473381;1.0512831;0.59155637;0.0414094944;49.7833319;2.12220103e-06;0.0125927108;0.600000656;0.026666442;1.0404986;0.359998937;0.00847194698;10;49.7833314;0.533333;0;1.044444;0.995667402;0.995666687
22.985320;1.04049792;0.599998087;0.0141185439;0.57664573;0.0135686044;1.04473276;1.05128216;0.591556963;0.0414063861;49.7833319;2.22853991e-06;0.0125959286;0.600000638;0.0266663625;1.04049864;0.359998866;0.00847097279;10;49.7833314;0.533333;0;1.044444;0.99566741;0.995666606
22.986320;1.04049692;0.599998099;0.0141169071;0.57664628;0.013567007;1.04473174;1.05128117;0.591557538;0.0414064345;49.7833319;2.2624609e-06;0.0125975623;0.600000626;0.0266663374;1.04049765;0.359998844;0.00846998736;10;49.7833314;0.533333;0;1.044444;0.995667412;0.995666579
22.988320;1.0404969;0.599998128;0.0141152953;0.576646267;0.0135653892;1.04473071;1.05128119;0.591557564;0.0414048668;49.7833319;2.32556991e-06;0.0125991737;0.600000597;0.0266662909;1.04049766;0.359998806;0.00846902501;10;49.7833315;0.533333;0;1.044444;0.995667416;0.995666526
22.989320;1.04049589;0.599998143;0.0141136528;0.576646813;0.013563794;1.0447307;1.0512802;0.59155814;0.041403329;49.7833319;2.35423305e-06;0.0125991512;0.60000058;0.02666627;1.04049667;0.35999879;0.00846804758;10;49.7833315;0.533333;0;1.044444;0.995667416;0.995666499
22.991320;1.04049588;0.599998177;0.014112026;0.576646794;0.0135621838;1.04472967;1.05128021;0.591558168;0.0414017585;49.7833319;2.40499815e-06;0.0126007831;0.600000546;0.0266662322;1.04049667;0.359998768;0.00846709783;10;49.7833315;0.533333;0;1.044444;0.995667415;0.995666447
22.992320;1.04049587;0.599998194;0.0141120413;0.576646785;0.0135621825;1.04472865;1.05127921;0.591558744;0.0414018046;49.7833319;2.42671078e-06;0.0126024373;0.600000529;0.0266662153;1.04049668;0.359998761;0.00846712436;10;49.7833316;0.533333;0;1.044444;0.995667413;0.995666422
22.993320;1.04049486;0.599998211;0.0141103867;0.57664733;0.0135605945;1.04472764;1.05127921;0.591558757;0.0414002259;49.7833319;2.4457566e-06;0.0126024283;0.600000512;0.0266661994;1.04049568;0.359998757;0.00846615117;10;49.7833316;0.533333;0;1.044444;0.995667409;0.995666397
22.994320;1.04049486;0.599998229;0.0141103957;0.576647321;0.0135605972;1.04472763;1.05127921;0.591558768;0.0414002323;49.783332;2.46209419e-06;0.0126040894;0.600000496;0.0266661845;1.04049568;0.359998755;0.00846617783;10;49.7833316;0.533333;0;1.044444;0.995667405;0.995666372
22.995320;1.04049485;0.599998247;0.0141087347;0.576647312;0.013559;1.04472661;1.05127821;0.591559342;0.0413986926;49.783332;2.47572627e-06;0.0126040871;0.600000481;0.0266661703;1.04049569;0.359998755;0.00846520401;10;49.7833316;0.533333;0;1.044444;0.995667399;0.995666348
22.996320;1.04049385;0.599998265;0.0141087371;0.576647858;0.0135590199;1.0447266;1.05127821;0.59155935;0.0413971133;49.783332;2.48659866e-06;0.0126057545;0.600000467;0.0266661565;1.04049469;0.359998756;0.00846522944;10;49.7833317;0.533333;0;1.044444;0.995667391;0.995666325
22.997320;1.04049385;0.599998284;0.0141070697;0.57664785;0.0135574268;1.04472559;1.05127821;0.591559358;0.041397119;49.783332;2.49456301e-06;0.012605758;0.600000455;0.0266661428;1.0404947;0.359998757;0.00846425388;10;49.7833317;0.533333;0;1.044444;0.995667381;0.995666303
22.999320;1.04049385;0.599998323;0.0141053921;0.576647832;0.0135558478;1.04472457;1.05127721;0.591559931;0.041395583;49.783332;2.50087243e-06;0.0126091055;0.600000434;0.026666115;1.04049471;0.359998762;0.00846329908;10;49.7833318;0.533333;0;1.044444;0.995667356;0.995666261
23.000320;1.04049285;0.599998344;0.0141053827;0.576648378;0.0135558745;1.04472456;1.05127721;0.591559934;0.0413940017;49.783332;2.49874999e-06;0.0126091156;0.600000427;0.0266661004;1.04049372;0.359998764;0.00846331958;10;49.7833318;0.533333;0;1.044444;0.99566734;0.995666242
23.002320;1.04049285;0.599998388;0.0141036917;0.57664836;0.0135543051;1.04472255;1.05127622;0.591560498;0.0413924622;49.7833321;2.48333114e-06;0.0126108077;0.60000042;0.0266660688;1.04049374;0.359998769;0.00846235555;10;49.7833319;0.533333;0;1.044444;0.995667302;0.995666211
23.003320;1.04049185;0.599998411;0.0141020115;0.576648905;0.0135527355;1.04472254;1.05127622;0.591560498;0.0413924646;49.7833321;2.47013297e-06;0.0126124895;0.600000421;0.0266660516;1.04049274;0.359998772;0.00846137051;10;49.783332;0.533333;0;1.044444;0.99566728;0.995666201
23.004320;1.04049185;0.599998433;0.014100331;0.576648895;0.0135511549;1.04472154;1.05127522;0.59156106;0.0413909205;49.7833321;2.45349767e-06;0.0126125064;0.600000424;0.0266660334;1.04049275;0.359998776;0.00846038297;10;49.783332;0.533333;0;1.044444;0.995667258;0.995666194
23.006320;1.04049184;0.599998478;0.0140986386;0.576648873;0.0135496012;1.04472055;1.05127522;0.591561057;0.0413893374;49.7833321;2.41083615e-06;0.0126142113;0.600000436;0.0266659947;1.04049277;0.359998785;0.00845939901;10;49.7833321;0.533333;0;1.044444;0.995667209;0.995666192
23.007320;1.04049084;0.599998498;0.0140986275;0.576649414;0.0135496407;1.04472056;1.05127421;0.591561617;0.0413893769;49.7833321;2.38521698e-06;0.0126158995;0.600000444;0.0266659749;1.04049178;0.35999879;0.00845940219;10;49.7833321;0.533333;0;1.044444;0.995667185;0.995666197
23.009320;1.04049084;0.599998537;0.014096943;0.576649386;0.0135480965;1.0447196;1.05127419;0.591561611;0.04138779;49.7833322;2.32638918e-06;0.012617614;0.60000046;0.0266659365;1.0404918;0.359998805;0.0084583985;10;49.7833322;0.533333;0;1.044444;0.995667137;0.995666214
23.010320;1.04048984;0.599998556;0.0140952697;0.576649924;0.0135465385;1.04471862;1.05127318;0.591562169;0.0413862423;49.7833322;2.29383654e-06;0.01261764;0.600000468;0.0266659187;1.04049081;0.359998814;0.00845739157;10;49.7833322;0.533333;0;1.044444;0.995667114;0.995666227
23.011320;1.04048984;0.599998573;0.0140952646;0.576649906;0.0135465705;1.04471864;1.05127317;0.591562164;0.0413862401;49.7833312;2.25985161e-06;0.0126193337;0.600000475;0.0266659025;1.04049082;0.359998824;0.00845738136;10;49.7833312;0.533333;0;1.044444;0.995667092;0.995666242
23.012320;1.04048984;0.59999859;0.0140935945;0.576649888;0.0135450014;1.04471766;1.05127315;0.591562158;0.0413846523;49.7833312;2.22500673e-06;0.0126193614;0.600000482;0.0266658881;1.04049083;0.359998837;0.00845636808;10;49.7833312;0.533333;0;1.044444;0.995667071;0.995666259
23.013320;1.04048984;0.599998607;0.0140935927;0.576649868;0.0135450345;1.04471669;1.05127213;0.591562714;0.0413846895;49.7833313;2.18979782e-06;0.0126210563;0.600000489;0.0266658759;1.04049083;0.35999885;0.00845635199;10;49.7833313;0.533333;0;1.044444;0.995667051;0.995666277
23.014320;1.04048884;0.599998625;0.014091926;0.576650402;0.0135434787;1.04471672;1.05127211;0.591562704;0.0413831027;49.7833313;2.1545508e-06;0.0126227514;0.600000494;0.0266658663;1.04048984;0.359998864;0.00845533342;10;49.7833313;0.533333;0;1.044444;0.995667033;0.995666295
23.016320;1.04048884;0.599998662;0.0140902637;0.576650362;0.0135419412;1.04471578;1.05127207;0.591562678;0.0413815181;49.7833313;2.08449356e-06;0.0126244761;0.600000504;0.0266658559;1.04048985;0.359998895;0.00845429064;10;49.7833313;0.533333;0;1.044444;0.995667002;0.995666332
23.017320;1.04048884;0.599998681;0.0140902678;0.576650341;0.0135419719;1.04471482;1.05127104;0.591563224;0.0413799742;49.7833314;2.04980987e-06;0.0126245055;0.600000509;0.0266658552;1.04048986;0.359998911;0.00845426745;10;49.7833313;0.533333;0;1.044444;0.995666988;0.99566635
23.018320;1.04048784;0.599998702;0.0140886063;0.576650876;0.0135404126;1.04471485;1.05127102;0.591563204;0.0413799774;49.7833314;2.01544194e-06;0.0126262016;0.600000515;0.0266658573;1.04048886;0.359998926;0.00845324359;10;49.7833313;0.533333;0;1.044444;0.995666976;0.995666367
23.019320;1.04048785;0.599998722;0.0140869457;0.576650857;0.0135388393;1.04471388;1.051271;0.591563183;0.0413783961;49.7833314;1.9815039e-06;0.0126262307;0.60000052;0.0266658615;1.04048886;0.359998941;0.00845221927;10;49.7833314;0.533333;0;1.044444;0.995666965;0.995666384
23.020320;1.04048785;0.599998743;0.0140869525;0.57665084;0.0135388668;1.04471391;1.05126998;0.591563722;0.04137844;49.7833314;1.94818841e-06;0.0126279254;0.600000526;0.0266658675;1.04048886;0.359998955;0.00845219455;10;49.7833314;0.533333;0;1.044444;0.995666955;0.995666399
23.021320;1.04048686;0.599998763;0.014085293;0.57665138;0.0135373045;1.04471294;1.05126996;0.591563698;0.0413768594;49.7833314;1.91575349e-06;0.0126279521;0.600000533;0.026665875;1.04048785;0.359998969;0.00845116939;10;49.7833314;0.533333;0;1.044444;0.995666946;0.995666414
23.024320;1.04048688;0.599998816;0.0140836485;0.576651353;0.013535776;1.04471202;1.0512689;0.591564188;0.0413753276;49.7833315;1.82681543e-06;0.0126313532;0.600000551;0.0266659038;1.04048781;0.359999004;0.00845009057;10;49.7833314;0.533333;0;1.044444;0.995666924;0.995666448
23.025320;1.04048589;0.599998831;0.0140819891;0.576651905;0.0135342091;1.04471105;1.05126889;0.591564165;0.0413737465;49.7833315;1.80101253e-06;0.0126313714;0.600000555;0.0266659153;1.04048679;0.359999014;0.00844906327;10;49.7833314;0.533333;0;1.044444;0.995666917;0.995666456
23.027320;1.0404859;0.599998854;0.0140803364;0.576651911;0.0135326462;1.04471009;1.05126786;0.591564685;0.0413722078;49.7833315;1.75638894e-06;0.01263307;0.600000558;0.0266659416;1.04048675;0.359999033;0.00844800715;10;49.7833314;0.533333;0;1.044444;0.995666902;0.995666465
23.028320;1.04048491;0.599998863;0.0140803433;0.576652474;0.0135326762;1.04470911;1.05126785;0.591564665;0.0413722105;49.7833315;1.73778533e-06;0.0126347515;0.600000556;0.0266659567;1.04048572;0.359999042;0.0084479783;10;49.7833314;0.533333;0;1.044444;0.995666894;0.995666466
23.029320;1.04048492;0.599998869;0.0140786835;0.576652485;0.0135310898;1.04470912;1.05126684;0.59156521;0.0413706664;49.7833316;1.72189847e-06;0.0126364327;0.600000552;0.026665973;1.04048569;0.35999905;0.00844694907;10;49.7833314;0.533333;0;1.044444;0.995666887;0.995666464
23.031320;1.04048495;0.599998874;0.0140770303;0.576652519;0.0135295139;1.04470815;1.05126683;0.591565179;0.0413690829;49.7833316;1.6990888e-06;0.0126381295;0.600000536;0.0266660079;1.04048562;0.359999068;0.00844589032;10;49.7833314;0.533333;0;1.044444;0.995666874;0.995666453
23.032320;1.04048396;0.599998873;0.0140770368;0.576653094;0.0135295372;1.04470716;1.05126582;0.591565728;0.041369122;49.7833316;1.6922173e-06;0.0126381457;0.600000523;0.0266660257;1.04048458;0.359999077;0.00844586123;10;49.7833314;0.533333;0;1.044444;0.99566687;0.995666444
23.034320;1.04048399;0.599998863;0.0140753834;0.576653144;0.0135279497;1.04470617;1.05126582;0.591565706;0.041367534;49.7833315;1.68654407e-06;0.0126398474;0.600000489;0.0266660603;1.0404845;0.359999095;0.00844480395;10;49.7833314;0.533333;0;1.044444;0.995666864;0.995666424
23.035320;1.04048401;0.599998854;0.0140737241;0.576653171;0.0135263513;1.04470617;1.05126482;0.591566261;0.0413659855;49.7833315;1.68743507e-06;0.0126415326;0.600000468;0.0266660767;1.04048446;0.359999104;0.00844377564;10;49.7833314;0.533333;0;1.044444;0.995666863;0.995666413
23.036320;1.04048302;0.599998843;0.014073732;0.576653753;0.0135263652;1.04470516;1.05126483;0.591566254;0.0413659822;49.7833315;1.69069852e-06;0.0126415515;0.600000445;0.0266660922;1.04048342;0.359999113;0.00844374745;10;49.7833314;0.533333;0;1.044444;0.995666862;0.995666402
23.038320;1.04048305;0.599998814;0.0140720821;0.57665381;0.0135247581;1.04470415;1.05126384;0.591566809;0.0413628421;49.7833315;1.7035663e-06;0.0126432564;0.600000394;0.0266661197;1.04048335;0.359999131;0.00844269139;10;49.7833313;0.533333;0;1.044444;0.995666862;0.995666383
23.039320;1.04048207;0.599998797;0.0140704234;0.576654391;0.0135231636;1.04470314;1.05126385;0.591566807;0.0413628367;49.7833314;1.71263211e-06;0.0126449423;0.600000366;0.0266661311;1.04048231;0.359999139;0.0084416637;10;49.7833313;0.533333;0;1.044444;0.995666862;0.995666375
23.040320;1.04048208;0.599998779;0.0140687638;0.576654417;0.0135215547;1.04470313;1.05126386;0.591566806;0.0413612453;49.7833314;1.72312425e-06;0.012644961;0.600000337;0.0266661406;1.04048227;0.359999147;0.00844063653;10;49.7833313;0.533333;0;1.044444;0.995666862;0.995666368
23.043320;1.0404811;0.599998718;0.0140671098;0.576655037;0.0135199419;1.04470109;1.05126289;0.591567378;0.0413596781;49.7833313;1.76211988e-06;0.0126483456;0.600000243;0.0266661556;1.04048117;0.359999169;0.00843956119;10;49.7833313;0.533333;0;1.044444;0.995666861;0.995666359
23.044320;1.0404811;0.599998696;0.0140654435;0.576655052;0.0135183327;1.04470108;1.0512619;0.591567948;0.0413581245;49.7833313;1.77746668e-06;0.01264836;0.60000021;0.0266661559;1.04048114;0.359999177;0.00843853939;10;49.7833312;0.533333;0;1.044444;0.995666859;0.995666359
23.046320;1.04048109;0.599998655;0.014063771;0.576655073;0.0135167176;1.04470005;1.05126193;0.591567971;0.0413565246;49.7833302;1.81053257e-06;0.0126500499;0.600000144;0.0266661504;1.04048108;0.359999197;0.00843750254;10;49.7833302;0.533333;0;1.044444;0.995666852;0.995666364
23.047320;1.04048008;0.599998635;0.0140637648;0.576655632;0.0135167241;1.04469903;1.05126194;0.591567987;0.0413565181;49.7833302;1.82750327e-06;0.0126517253;0.600000111;0.0266661452;1.04048005;0.359999208;0.0084374878;10;49.7833302;0.533333;0;1.044444;0.995666847;0.995666367
23.048320;1.04048007;0.599998617;0.01406209;0.576655634;0.0135151156;1.04469902;1.05126096;0.591568568;0.0413549661;49.7833301;1.84420191e-06;0.0126533987;0.600000079;0.0266661389;1.04048003;0.359999221;0.00843647569;10;49.7833302;0.533333;0;1.044444;0.99566684;0.99566637
23.049320;1.04048006;0.599998601;0.01406208;0.576655632;0.0135151087;1.044698;1.05126098;0.591568588;0.041354961;49.7833301;1.86021011e-06;0.0126534036;0.600000048;0.0266661319;1.04048;0.359999235;0.00843646633;10;49.7833302;0.533333;0;1.044444;0.995666831;0.995666374
23.050320;1.04047905;0.599998587;0.0140604015;0.576656183;0.0135135125;1.04469799;1.051261;0.591568609;0.0413533715;49.7833301;1.87519995e-06;0.0126550734;0.600000017;0.0266661245;1.04047898;0.35999925;0.00843545967;10;49.7833302;0.533333;0;1.044444;0.995666822;0.995666377
23.053320;1.040479;0.599998556;0.0140586893;0.576656161;0.0135118832;1.04469596;1.05126006;0.591569238;0.0413518203;49.78333;1.91332535e-06;0.0126567354;0.599999927;0.0266661029;1.04047894;0.359999294;0.00843445403;10;49.7833301;0.533333;0;1.044444;0.995666786;0.995666388
23.054320;1.04047798;0.599998548;0.0140570042;0.576656706;0.0135102827;1.04469495;1.05125908;0.591569822;0.0413502758;49.78333;1.92399807e-06;0.012658395;0.599999897;0.0266660964;1.04047793;0.359999307;0.00843345606;10;49.7833301;0.533333;0;1.044444;0.995666772;0.995666392
23.057320;1.04047792;0.599998533;0.0140552726;0.57665668;0.0135086361;1.04469394;1.05125814;0.591570444;0.0413487441;49.7833299;1.95073972e-06;0.012660023;0.599999801;0.0266660798;1.04047792;0.359999331;0.00843246939;10;49.7833301;0.533333;0;1.044444;0.995666729;0.995666408
23.058320;1.0404769;0.599998529;0.0140535812;0.576657226;0.0135070287;1.04469294;1.05125816;0.591570462;0.0413471659;49.7833299;1.95808915e-06;0.0126616716;0.599999768;0.0266660756;1.04047692;0.359999333;0.00843147508;10;49.7833301;0.533333;0;1.044444;0.995666715;0.995666414
23.060320;1.04047687;0.599998522;0.0140518624;0.576657214;0.0135053844;1.04469194;1.05125719;0.591571058;0.0413456362;49.7833299;1.96995886e-06;0.0126632958;0.599999699;0.0266660688;1.04047693;0.35999933;0.0084304862;10;49.7833301;0.533333;0;1.044444;0.995666686;0.995666429
23.061320;1.04047586;0.599998519;0.014051836;0.576657764;0.0135053736;1.04469194;1.05125721;0.591571073;0.0413456449;49.7833299;1.97394457e-06;0.0126632722;0.599999664;0.0266660659;1.04047594;0.359999325;0.00843049089;10;49.7833301;0.533333;0;1.044444;0.995666671;0.995666436
23.062320;1.04047585;0.600000182;0.0140501435;0.576659362;0.0135037465;1.04469094;1.05125722;0.591571087;0.041344068;49.7833299;3.09537764e-07;0.0126649142;0.599999629;0.0266660629;1.04047596;0.360000317;0.00842949447;10;49.7833301;0.533333;0;1.044444;0.995666657;0.995666444
23.063320;1.04047584;0.600000177;0.014050119;0.57665936;0.0135037199;1.04469094;1.05125623;0.591571665;0.0413441151;49.7833299;3.09747162e-07;0.0126648888;0.599999594;0.0266660595;1.04047597;0.360000308;0.00842949657;10;49.78333;0.533333;0;1.044444;0.995666642;0.995666452
23.065320;1.04047484;0.600000165;0.0140467437;0.576659913;0.0135004725;1.04468994;1.05125625;0.591571695;0.0413425402;49.7833299;3.03284486e-07;0.012666505;0.599999523;0.0266660505;1.040475;0.360000287;0.00842749507;10;49.78333;0.533333;0;1.044444;0.995666614;0.995666466
23.067320;1.04047485;0.600000153;0.0140450474;0.576659911;0.0134988098;1.04468895;1.05125525;0.591572292;0.0413409956;49.7833299;2.88283849e-07;0.0126681251;0.599999455;0.0266660386;1.04047504;0.360000264;0.00842648442;10;49.78333;0.533333;0;1.044444;0.995666587;0.99566648
23.068320;1.04047485;0.600000146;0.0140450375;0.576659909;0.013498778;1.04468795;1.05125525;0.591572311;0.0413394072;49.7833299;2.78242363e-07;0.0126697708;0.599999422;0.026666032;1.04047505;0.360000254;0.00842647543;10;49.78333;0.533333;0;1.044444;0.995666573;0.995666487
23.069320;1.04047387;0.60000014;0.014043364;0.57666046;0.0134971567;1.04468695;1.05125424;0.591572895;0.0413394411;49.7833299;2.66881203e-07;0.0126697513;0.59999939;0.0266660251;1.04047407;0.360000244;0.00842546409;10;49.78333;0.533333;0;1.044444;0.995666559;0.995666494
23.071320;1.04047389;0.600000128;0.0140416909;0.576660452;0.0134954889;1.04468595;1.05125421;0.591572937;0.0413378383;49.7833299;2.4098263e-07;0.0126713833;0.599999333;0.0266660103;1.0404741;0.360000226;0.00842443531;10;49.78333;0.533333;0;1.044444;0.995666531;0.995666508
23.072320;1.04047291;0.600000122;0.0140416906;0.576661001;0.0134954692;1.04468595;1.05125419;0.591572958;0.0413362412;49.7833299;2.26693922e-07;0.012673035;0.599999307;0.0266660025;1.04047311;0.360000219;0.00842441843;10;49.78333;0.533333;0;1.044444;0.995666516;0.995666515
23.073320;1.04047292;0.600000116;0.014040025;0.576660994;0.0134938356;1.04468495;1.05125317;0.591573542;0.041334682;49.78333;2.11647934e-07;0.0126746889;0.599999284;0.0266659944;1.04047312;0.360000213;0.0084234003;10;49.78333;0.533333;0;1.044444;0.995666501;0.995666522
23.078320;1.04047199;0.600000073;0.0140367161;0.576661491;0.0134905063;1.04468294;1.05125203;0.591574217;0.0413314728;49.78333;1.33564595e-07;0.0126780053;0.599999197;0.0266659577;1.04047213;0.360000212;0.00842131304;10;49.7833299;0.533333;0;1.044444;0.995666426;0.995666566
23.079320;1.04047199;0.600000059;0.0140350581;0.576661479;0.0134888806;1.04468194;1.05125101;0.591574804;0.04132991;49.78333;1.19963841e-07;0.0126796786;0.599999185;0.0266659522;1.04047212;0.360000218;0.00842030164;10;49.7833299;0.533333;0;1.044444;0.995666411;0.995666574
23.080320;1.040471;0.600000042;0.0140350682;0.576662022;0.0134888708;1.04468194;1.05125098;0.59157483;0.0413298933;49.78333;1.07950421e-07;0.0126796874;0.599999175;0.0266659475;1.04047112;0.360000225;0.00842029375;10;49.7833299;0.533333;0;1.044444;0.995666397;0.995666582
23.081320;1.040471;0.600000023;0.014033413;0.576662011;0.0134872474;1.04468094;1.05125095;0.591574856;0.0413282913;49.78333;9.7808127e-08;0.0126813648;0.599999167;0.0266659435;1.04047111;0.360000235;0.00841928955;10;49.7833298;0.533333;0;1.044444;0.995666384;0.995666589
23.083320;1.04047101;0.599999974;0.0140317727;0.576661995;0.0134856066;1.04467994;1.0512499;0.591575471;0.0413267125;49.7833301;8.38075701e-08;0.0126830572;0.599999154;0.0266659384;1.04047109;0.36000026;0.00841829136;10;49.7833298;0.533333;0;1.044444;0.99566636;0.995666603
23.084320;1.04047001;0.599999946;0.0140317871;0.576662544;0.0134856027;1.04467994;1.05124987;0.591575496;0.0413266968;49.7833301;7.99812161e-08;0.0126830722;0.59999915;0.0266659375;1.04047008;0.360000275;0.00841829643;10;49.7833298;0.533333;0;1.044444;0.995666351;0.995666609
23.085320;1.04047001;0.599999915;0.0140301355;0.57666254;0.0134839861;1.04467894;1.05124884;0.591576085;0.0413251355;49.7833301;7.80814237e-08;0.0126847549;0.599999146;0.0266659376;1.04047007;0.360000291;0.0084173034;10;49.7833298;0.533333;0;1.044444;0.995666344;0.995666616
23.086320;1.04047001;0.599999882;0.0140301512;0.576662538;0.0134839733;1.04467894;1.05124881;0.591576109;0.0413251212;49.7833301;7.78190199e-08;0.0126847718;0.599999143;0.0266659387;1.04047006;0.360000309;0.00841731161;10;49.7833297;0.533333;0;1.044444;0.995666339;0.995666622
23.087320;1.04046901;0.599999849;0.0140285006;0.576663091;0.0134823738;1.04467794;1.05124878;0.591576132;0.0413235224;49.7833301;7.88115262e-08;0.0126864559;0.59999914;0.0266659406;1.04046905;0.360000327;0.00841632046;10;49.7833297;0.533333;0;1.044444;0.995666336;0.995666628
23.088320;1.04046901;0.599999814;0.0140285169;0.576663092;0.0134823653;1.04467795;1.05124876;0.591576154;0.04132351;49.7833301;8.06379718e-08;0.0126864736;0.599999138;0.0266659432;1.04046904;0.360000346;0.00841632953;10;49.7833297;0.533333;0;1.044444;0.995666336;0.995666634
23.089320;1.04046901;0.59999978;0.0140268666;0.576663094;0.013480757;1.04467695;1.05124773;0.591576737;0.0413219525;49.7833302;8.28526162e-08;0.0126881581;0.599999135;0.0266659463;1.04046904;0.360000365;0.0084153385;10;49.7833297;0.533333;0;1.044444;0.995666337;0.99566664
23.094320;1.040468;0.599999619;0.0140236169;0.576663679;0.0134775656;1.04467398;1.0512466;0.59157896;0.0413187828;49.7833302;8.34713023e-08;0.0126915817;0.599999123;0.0266659681;1.040468;0.360000458;0.00841337919;10;49.7833296;0.533333;0;1.044444;0.995666378;0.995666655
23.095320;1.040467;0.599999587;0.0140219677;0.576664244;0.0134759828;1.04467398;1.05124558;0.59157953;0.0413172323;49.7833302;7.98432445e-08;0.0126932659;0.599999125;0.0266659747;1.040467;0.360000476;0.00841238703;10;49.7833296;0.533333;0;1.044444;0.99566639;0.995666656
23.097320;1.04046701;0.599999526;0.0140203362;0.576664267;0.0134743993;1.044673;1.05124555;0.591579539;0.0413156414;49.7833302;6.99158419e-08;0.0126949664;0.599999133;0.0266659916;1.040467;0.360000509;0.00841140356;10;49.7833296;0.533333;0;1.044444;0.995666417;0.995666662
23.098320;1.04046601;0.599999496;0.0140203538;0.576664833;0.0134744241;1.04467201;1.05124454;0.591580103;0.0413156803;49.7833302;6.39564042e-08;0.0126949823;0.59999914;0.026666002;1.040466;0.360000524;0.00841141196;10;49.7833296;0.533333;0;1.044444;0.995666431;0.995666667
23.101320;1.04046601;0.599999408;0.0140170718;0.576664875;0.0134712649;1.04467103;1.05124353;0.591580661;0.0413125597;49.7833302;4.24237795e-08;0.0126983574;0.599999172;0.0266660379;1.04046603;0.36000057;0.00840943356;10;49.7833296;0.533333;0;1.044444;0.995666467;0.995666687
23.102320;1.04046502;0.599999379;0.0140170883;0.576665444;0.0134712951;1.04467003;1.05124354;0.591580656;0.0413125679;49.7833302;3.45718095e-08;0.0126983689;0.599999187;0.0266660506;1.04046504;0.360000584;0.00840943848;10;49.7833297;0.533333;0;1.044444;0.995666476;0.995666694
23.104320;1.04046502;0.599999321;0.0140154532;0.576665473;0.0134697302;1.04466903;1.05124357;0.591580643;0.041311006;49.7833302;1.98813123e-08;0.0127000554;0.599999225;0.026666076;1.04046507;0.360000609;0.00840844292;10;49.7833297;0.533333;0;1.044444;0.995666492;0.995666711
23.105320;1.04046502;0.599999292;0.0140138013;0.576665487;0.0134681482;1.04466903;1.05124259;0.591581198;0.0413094749;49.7833302;1.38574373e-08;0.0127017313;0.599999247;0.0266660885;1.04046509;0.360000619;0.00840744168;10;49.7833297;0.533333;0;1.044444;0.995666499;0.995666719
23.109320;1.04046401;0.599999178;0.0140105179;0.576666077;0.013465042;1.044667;1.05124169;0.591581718;0.04130642;49.7833302;3.0726878e-09;0.0127051014;0.599999346;0.0266661322;1.04046414;0.360000644;0.00840540887;10;49.7833298;0.533333;0;1.044444;0.99566652;0.995666759
23.110320;1.04046301;0.59999915;0.0140105275;0.576666635;0.0134650767;1.04466599;1.05124172;0.591581706;0.0413064423;49.7833302;3.38594334e-09;0.0127051101;0.599999374;0.0266661418;1.04046316;0.360000646;0.00840539411;10;49.7833298;0.533333;0;1.044444;0.995666525;0.995666771
23.113320;1.04046299;0.599999068;0.0140072139;0.576666628;0.013461935;1.04466495;1.05124081;0.591582227;0.041303379;49.7833303;8.75740335e-09;0.0127084624;0.599999466;0.0266661731;1.04046318;0.360000644;0.00840334067;10;49.7833299;0.533333;0;1.044444;0.99566654;0.995666818
23.114320;1.04046199;0.599999042;0.0140072174;0.576667176;0.0134619667;1.04466393;1.05123984;0.591582775;0.0413034401;49.7833303;1.17503554e-08;0.0127084655;0.599999499;0.0266661858;1.04046218;0.36000064;0.00840332186;10;49.7833299;0.533333;0;1.044444;0.995666546;0.995666835
23.116320;1.04046197;0.599998994;0.0140055528;0.576667157;0.0134603982;1.0446629;1.0512399;0.591582742;0.0413018956;49.7833303;1.92261258e-08;0.0127101338;0.599999569;0.0266662164;1.04046219;0.360000626;0.00840228672;10;49.78333;0.533333;0;1.044444;0.995666558;0.995666874
23.117320;1.04046097;0.599998972;0.0140038848;0.576667698;0.0134588239;1.04466289;1.05123992;0.591582724;0.0413003292;49.7833303;2.36161377e-08;0.0127117989;0.599999605;0.026666235;1.04046119;0.360000617;0.00840127139;10;49.78333;0.533333;0;1.044444;0.995666564;0.995666895
23.118320;1.04046096;0.599998952;0.0140038818;0.576667684;0.013458837;1.04466188;1.05123894;0.591583267;0.0413003863;49.7833304;2.83961539e-08;0.0127117956;0.599999642;0.0266662564;1.04046119;0.360000606;0.00840125806;10;49.78333;0.533333;0;1.044444;0.99566657;0.995666917
23.120320;1.04046095;0.599998918;0.0140022044;0.576667651;0.0134572575;1.04466086;1.05123898;0.591583226;0.0412988333;49.7833304;3.86843541e-08;0.0127134506;0.599999718;0.0266663078;1.04046119;0.360000578;0.00840023899;10;49.7833301;0.533333;0;1.044444;0.99566658;0.995666963
23.121320;1.04045994;0.599998906;0.01400053;0.576668187;0.013455678;1.04465986;1.051238;0.591583765;0.0412973016;49.7833305;4.38306229e-08;0.0127151089;0.599999757;0.0266663377;1.04046019;0.360000561;0.00839923401;10;49.7833301;0.533333;0;1.044444;0.995666584;0.995666986
23.123320;1.04045993;0.59999889;0.0139988443;0.576668148;0.0134540923;1.04465886;1.05123803;0.591583716;0.0412957414;49.7833305;5.34955008e-08;0.0127167532;0.599999835;0.0266664055;1.04046018;0.360000521;0.00839823386;10;49.7833302;0.533333;0;1.044444;0.995666588;0.995667032
23.124320;1.04045993;0.599998888;0.0139988332;0.576668129;0.0134540996;1.04465886;1.05123705;0.591584252;0.0412957909;49.7833305;5.80272053e-08;0.0127167389;0.599999873;0.0266664427;1.04046018;0.360000498;0.00839823842;10;49.7833302;0.533333;0;1.044444;0.995666589;0.995667054
23.125320;1.04045892;0.599998888;0.0139971545;0.576668664;0.0134525177;1.04465786;1.05123706;0.591584225;0.0412942139;49.7833306;6.23142247e-08;0.0127183892;0.59999991;0.0266664816;1.04045918;0.360000474;0.00839724579;10;49.7833302;0.533333;0;1.044444;0.99566659;0.995667074
23.127320;1.04045891;0.599998896;0.0139954607;0.576668629;0.0134509291;1.04465688;1.05123608;0.591584731;0.0412926792;49.7833306;6.94463623e-08;0.0127200178;0.599999982;0.0266665624;1.04045918;0.360000423;0.0083962685;10;49.7833302;0.533333;0;1.044444;0.995666589;0.995667111
23.128320;1.04045891;0.599998903;0.013995446;0.576668615;0.0134509355;1.04465688;1.05123609;0.591584701;0.0412926821;49.7833306;7.20214937e-08;0.012719996;0.600000015;0.0266666032;1.04045918;0.360000397;0.00839628381;10;49.7833303;0.533333;0;1.044444;0.995666587;0.995667126
23.129320;1.04045791;0.599998911;0.0139937639;0.576669157;0.0134493528;1.04465589;1.05123609;0.591584671;0.0412910979;49.7833306;7.39951457e-08;0.0127216394;0.600000048;0.0266666435;1.04045817;0.360000371;0.00839530169;10;49.7833303;0.533333;0;1.044444;0.995666585;0.995667139
23.130320;1.04045791;0.59999892;0.0139937479;0.576669146;0.0134493586;1.04465591;1.0512361;0.591584641;0.0412910977;49.7833306;7.56057083e-08;0.0127216147;0.600000079;0.0266666827;1.04045817;0.360000345;0.00839532197;10;49.7833303;0.533333;0;1.044444;0.995666581;0.995667148
23.131320;1.04045791;0.59999893;0.0139920644;0.576669137;0.013447762;1.04465492;1.05123511;0.591585172;0.0412911358;49.7833307;7.71506298e-08;0.0127232557;0.600000108;0.0266667203;1.04045817;0.360000319;0.0083943444;10;49.7833303;0.533333;0;1.044444;0.995666576;0.995667155
23.132320;1.04045791;0.599998942;0.0139920466;0.576669129;0.0134477665;1.04465493;1.05123511;0.59158514;0.0412895483;49.7833307;7.88382545e-08;0.0127232298;0.600000136;0.026666756;1.04045816;0.360000294;0.00839436871;10;49.7833303;0.533333;0;1.044444;0.995666569;0.995667159
23.133320;1.04045691;0.599998954;0.0139903608;0.576669677;0.0134461811;1.04465394;1.05123511;0.591585107;0.0412895455;49.7833307;8.07081604e-08;0.0127248706;0.600000162;0.0266667897;1.04045715;0.360000269;0.00839339468;10;49.7833303;0.533333;0;1.044444;0.995666561;0.995667161
23.136320;1.04045692;0.599999;0.013988627;0.576669667;0.0134445815;1.04465298;1.05123412;0.591585569;0.0412864013;49.7833307;8.67183202e-08;0.0127264641;0.600000227;0.026666876;1.04045713;0.360000199;0.00839248123;10;49.7833304;0.533333;0;1.044444;0.995666532;0.995667159
23.137320;1.04045592;0.599999018;0.0139869342;0.57667022;0.0134429893;1.044652;1.05123312;0.5915861;0.0412864347;49.7833307;8.86733397e-08;0.0127281089;0.600000244;0.0266668986;1.04045613;0.360000178;0.00839151246;10;49.7833304;0.533333;0;1.044444;0.995666522;0.995667156
23.139320;1.04045594;0.599999055;0.0139852092;0.576670221;0.013441372;1.04465102;1.05123312;0.59158604;0.041284834;49.7833307;9.2102529e-08;0.0127297374;0.600000271;0.0266669334;1.04045611;0.360000136;0.00839057725;10;49.7833304;0.533333;0;1.044444;0.995666504;0.995667147
23.140320;1.04045494;0.599999075;0.0139851768;0.576670776;0.0134413725;1.04465103;1.05123312;0.591586013;0.0412832393;49.7833307;9.33130209e-08;0.0127297218;0.600000281;0.0266669454;1.0404551;0.360000115;0.00839061038;10;49.7833304;0.533333;0;1.044444;0.995666496;0.995667141
