time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.141320;1.04045495;0.599999095;0.0139834755;0.576670775;0.0134397554;1.04465003;1.05123212;0.591586552;0.0412832679;49.7833307;9.39431731e-08;0.012731376;0.600000288;0.0266669539;1.0404551;0.360000093;0.00838964373;10;49.7833304;0.533333;0;1.044444;0.995666489;0.995667133
23.143320;1.04045497;0.599999139;0.0139817345;0.576670771;0.013438117;1.04464904;1.05123211;0.591586512;0.0412816568;49.7833307;9.27007233e-08;0.012733028;0.600000294;0.0266669604;1.04045508;0.360000048;0.0083887103;10;49.7833305;0.533333;0;1.044444;0.995666474;0.995667116
23.144320;1.04045398;0.599999162;0.0139816954;0.57667132;0.0134381096;1.04464905;1.0512311;0.591587059;0.0412800958;49.7833307;9.06228395e-08;0.012733026;0.600000292;0.0266669589;1.04045407;0.360000024;0.00838874285;10;49.7833305;0.533333;0;1.044444;0.995666467;0.995667105
23.147320;1.04045401;0.599999239;0.013978242;0.576671293;0.0134348392;1.04464706;1.05123007;0.591587587;0.0412784978;49.7833307;7.81874396e-08;0.0127363715;0.600000269;0.0266669399;1.04045404;0.359999949;0.00838683153;10;49.7833305;0.533333;0;1.044444;0.995666445;0.995667065
23.148320;1.04045303;0.599999269;0.013978203;0.576671835;0.0134348285;1.04464706;1.05123006;0.591587579;0.0412768925;49.7833307;7.21650174e-08;0.0127363809;0.600000256;0.0266669302;1.04045303;0.359999923;0.00838685699;10;49.7833305;0.533333;0;1.044444;0.995666438;0.995667049
23.149320;1.04045304;0.5999993;0.0139764991;0.576671821;0.0134332025;1.04464606;1.05123005;0.591587573;0.0412768712;49.7833307;6.55470763e-08;0.0127380591;0.60000024;0.0266669196;1.04045302;0.359999897;0.00838588024;10;49.7833306;0.533333;0;1.044444;0.995666431;0.995667031
23.150320;1.04045305;0.599999333;0.0139764642;0.576671807;0.0134331782;1.04464606;1.05122904;0.591588131;0.0412753023;49.7833307;5.85477802e-08;0.0127380726;0.600000222;0.0266669083;1.04045301;0.359999871;0.00838590135;10;49.7833306;0.533333;0;1.044444;0.995666424;0.995667012
23.151320;1.04045306;0.599999368;0.0139747658;0.576671793;0.0134315521;1.04464506;1.05122902;0.591588126;0.0412752786;49.7833308;5.13049484e-08;0.0127397545;0.600000204;0.0266668966;1.040453;0.359999846;0.00838492041;10;49.7833306;0.533333;0;1.044444;0.995666418;0.995666991
23.152320;1.04045207;0.599999403;0.0139747378;0.576672332;0.0134315409;1.04464505;1.05122901;0.59158812;0.0412736688;49.7833308;4.3927936e-08;0.012739771;0.600000185;0.0266668847;1.04045198;0.359999823;0.00838493744;10;49.7833306;0.533333;0;1.044444;0.995666414;0.995666969
23.153320;1.04045209;0.59999944;0.013973047;0.576672319;0.0134299152;1.04464404;1.05122899;0.591588115;0.0412736441;49.7833308;3.65411754e-08;0.0127414552;0.600000166;0.0266668728;1.04045197;0.359999801;0.00838395239;10;49.7833306;0.533333;0;1.044444;0.995666412;0.995666946
23.157320;1.04045112;0.599999589;0.0139696595;0.576672837;0.0134266352;1.04464201;1.05122695;0.59158922;0.0412704572;49.7833308;1.06987016e-08;0.01274486;0.600000095;0.0266668284;1.04045092;0.359999735;0.00838199199;10;49.7833307;0.533333;0;1.044444;0.995666432;0.99566685
23.159320;1.04045114;0.599999663;0.0139679899;0.576672831;0.0134249933;1.04464099;1.05122693;0.591589213;0.0412688312;49.7833308;2.68429119e-09;0.0127465593;0.600000065;0.0266668091;1.0404509;0.359999715;0.00838100313;10;49.7833307;0.533333;0;1.044444;0.995666463;0.995666807
23.160320;1.04045014;0.5999997;0.0139679939;0.576673386;0.0134249871;1.04464098;1.05122693;0.59158921;0.0412672284;49.7833308;2.28730055e-10;0.012746574;0.600000052;0.0266668004;1.04044989;0.359999708;0.0083810075;10;49.7833307;0.533333;0;1.044444;0.995666485;0.995666789
23.161320;1.04045015;0.599999736;0.0139663345;0.576673388;0.0134233667;1.04463998;1.05122592;0.591589771;0.0412672532;49.7833307;-1.17963685e-09;0.0127482545;0.60000004;0.0266667925;1.04044989;0.359999704;0.00838001125;10;49.7833307;0.533333;0;1.044444;0.995666511;0.995666773
23.162320;1.04045016;0.599999772;0.0139663445;0.576673392;0.0134233487;1.04463997;1.05122592;0.591589772;0.0412656562;49.7833307;-1.60466172e-09;0.0127482677;0.600000029;0.0266667853;1.04044988;0.359999704;0.00838001444;10;49.7833306;0.533333;0;1.044444;0.99566654;0.99566676
23.163320;1.04045016;0.599999809;0.013966357;0.576673396;0.0134233313;1.04463897;1.05122592;0.591589774;0.0412656479;49.7833307;-1.27158469e-09;0.0127499475;0.60000002;0.0266667786;1.04044987;0.359999707;0.00838001714;10;49.7833306;0.533333;0;1.044444;0.995666572;0.99566675
23.164320;1.04044917;0.599999845;0.0139647048;0.576673955;0.0134217253;1.04463897;1.05122492;0.59159034;0.0412656821;49.7833307;-5.1013377e-10;0.0127499606;0.600000012;0.0266667724;1.04044886;0.359999713;0.0083790195;10;49.7833306;0.533333;0;1.044444;0.995666606;0.995666741
23.166320;1.04044918;0.599999917;0.0139630713;0.576673967;0.0134200904;1.04463798;1.05122492;0.59159035;0.041264096;49.7833307;1.1996933e-09;0.0127516543;0.600000002;0.0266667601;1.04044885;0.359999735;0.00837802435;10;49.7833306;0.533333;0;1.044444;0.99566668;0.995666728
23.167320;1.04044918;0.599999952;0.013963089;0.576673972;0.0134200738;1.04463698;1.05122392;0.59159092;0.0412625541;49.7833307;1.85566373e-09;0.0127533345;0.599999999;0.0266667539;1.04044884;0.359999751;0.00837802776;10;49.7833306;0.533333;0;1.044444;0.995666719;0.995666724
23.168320;1.04044818;0.599999987;0.0139614403;0.57667453;0.0134184679;1.04463699;1.05122392;0.591590929;0.0412625616;49.7833307;2.29701994e-09;0.0127533479;0.599999998;0.0266667476;1.04044782;0.359999769;0.00837703264;10;49.7833305;0.533333;0;1.044444;0.995666757;0.995666719
23.170320;1.04044818;0.600000054;0.0139598083;0.576674537;0.0134168302;1.04463601;1.05122393;0.591590949;0.0412609996;49.7833307;2.40641824e-09;0.0127550403;0.6;0.0266667341;1.0404478;0.359999813;0.00837604929;10;49.7833305;0.533333;0;1.044444;0.995666835;0.99566671
23.171320;1.04044818;0.600000086;0.0139598245;0.57667454;0.0134168113;1.04463502;1.05122293;0.591591524;0.0412594692;49.7833307;2.02820344e-09;0.0127567191;0.600000004;0.0266667268;1.04044778;0.359999838;0.00837606202;10;49.7833305;0.533333;0;1.044444;0.995666874;0.995666704
23.172320;1.04044717;0.600000118;0.0139581733;0.576675096;0.0134152027;1.04463503;1.05122294;0.591591536;0.0412594874;49.7833307;1.300034e-09;0.0127567303;0.60000001;0.026666719;1.04044676;0.359999863;0.00837507818;10;49.7833304;0.533333;0;1.044444;0.995666912;0.995666696
23.175320;1.04044714;0.600000206;0.0139565495;0.576675101;0.0134135384;1.04463307;1.05122195;0.591592139;0.0412564234;49.7833306;-2.65307838e-09;0.0127600913;0.600000034;0.0266666934;1.04044671;0.359999946;0.00837414876;10;49.7833304;0.533333;0;1.044444;0.995667023;0.995666665
23.176320;1.04044613;0.600000232;0.0139548963;0.576675658;0.0134119273;1.04463308;1.05122195;0.591592155;0.0412564491;49.7833306;-4.33048081e-09;0.0127600984;0.600000044;0.0266666847;1.04044569;0.359999976;0.00837317959;10;49.7833304;0.533333;0;1.044444;0.995667059;0.995666651
23.177320;1.04044612;0.600000256;0.0139549096;0.57667566;0.0134119049;1.04463209;1.05122095;0.591592735;0.0412549295;49.7833306;-6.12841276e-09;0.0127617711;0.600000054;0.0266666765;1.04044567;0.360000008;0.00837321375;10;49.7833304;0.533333;0;1.044444;0.995667093;0.995666638
23.179320;1.04044608;0.600000297;0.0139532682;0.576675662;0.0134102582;1.0446311;1.05122096;0.591592771;0.0412533981;49.7833306;-9.87336555e-09;0.0127617798;0.600000077;0.0266666626;1.04044563;0.360000075;0.00837229063;10;49.7833304;0.533333;0;1.044444;0.995667156;0.995666611
23.180320;1.04044507;0.600000315;0.0139516134;0.576676217;0.0134086479;1.04463111;1.05122097;0.591592791;0.0412534246;49.7833306;-1.15761263e-08;0.0127634492;0.600000089;0.0266666576;1.04044462;0.360000109;0.00837133255;10;49.7833304;0.533333;0;1.044444;0.995667185;0.995666598
23.181320;1.04044505;0.600000331;0.0139516246;0.576676216;0.0134086279;1.04463011;1.05121997;0.591593374;0.0412519041;49.7833306;-1.28265669e-08;0.0127634512;0.6000001;0.0266666538;1.04044461;0.360000144;0.00837137624;10;49.7833304;0.533333;0;1.044444;0.995667211;0.995666587
23.183320;1.04044501;0.600000357;0.013949978;0.576676209;0.0134069931;1.04463011;1.05121999;0.591593414;0.0412503665;49.7833305;-1.23973364e-08;0.0127651183;0.600000123;0.0266666503;1.04044459;0.360000212;0.00837046724;10;49.7833304;0.533333;0;1.044444;0.995667256;0.995666568
23.184320;1.04044399;0.600000366;0.0139483198;0.576676757;0.0134053929;1.0446291;1.05121901;0.591593998;0.0412504277;49.7833305;-1.01923403e-08;0.0127667832;0.600000133;0.0266666508;1.04044358;0.360000245;0.00836951359;10;49.7833304;0.533333;0;1.044444;0.995667275;0.995666561
23.186320;1.04044395;0.600000378;0.0139483331;0.57667674;0.0134053833;1.04462809;1.05121904;0.591594039;0.0412488816;49.7833305;-2.14211503e-09;0.0127684415;0.600000152;0.0266666569;1.04044357;0.360000308;0.00836960519;10;49.7833304;0.533333;0;1.044444;0.995667306;0.995666549
23.187320;1.04044393;0.600000379;0.0139466714;0.576676729;0.0134037829;1.04462808;1.05121906;0.591594059;0.0412488994;49.7833304;3.26526529e-09;0.0127684353;0.60000016;0.0266666625;1.04044357;0.360000337;0.00836864912;10;49.7833304;0.533333;0;1.044444;0.995667319;0.995666545
23.188320;1.04044291;0.600000377;0.0139466753;0.576677271;0.0134038008;1.04462707;1.05121808;0.591594643;0.0412473699;49.7833304;9.46991728e-09;0.0127700947;0.600000166;0.0266666699;1.04044258;0.360000366;0.00836869095;10;49.7833304;0.533333;0;1.044444;0.995667331;0.995666542
23.191320;1.04044284;0.600000352;0.0139433475;0.57667723;0.0134006269;1.04462602;1.05121714;0.591595271;0.0412458716;49.7833304;3.4008373e-08;0.0127717378;0.600000177;0.0266666987;1.04044261;0.360000438;0.00836680016;10;49.7833304;0.533333;0;1.044444;0.995667357;0.995666542
23.192320;1.04044182;0.600000339;0.0139433474;0.57667777;0.0134006528;1.04462501;1.05121717;0.591595294;0.041244303;49.7833303;4.40394008e-08;0.0127733972;0.600000178;0.0266667092;1.04044163;0.360000458;0.00836683069;10;49.7833304;0.533333;0;1.044444;0.995667362;0.995666546
23.193320;1.04044179;0.600000322;0.0139416798;0.576677757;0.0133990646;1.04462499;1.05121719;0.591595319;0.0412443212;49.7833303;5.44412944e-08;0.0127733908;0.600000178;0.0266667196;1.04044164;0.360000475;0.00836585837;10;49.7833304;0.533333;0;1.044444;0.995667365;0.995666553
23.194320;1.04044176;0.600000305;0.0139416783;0.576677745;0.013399079;1.04462397;1.0512162;0.591595907;0.0412427946;49.7833303;6.48387431e-08;0.0127750519;0.600000178;0.0266667299;1.04044167;0.360000489;0.0083658834;10;49.7833304;0.533333;0;1.044444;0.995667366;0.995666562
23.195320;1.04044174;0.600000286;0.0139400097;0.576677735;0.0133974918;1.04462396;1.05121622;0.591595933;0.0412428157;49.7833313;7.49991171e-08;0.0127750476;0.600000179;0.02666674;1.04044169;0.360000501;0.00836490616;10;49.7833314;0.533333;0;1.044444;0.995667364;0.995666575
23.196320;1.04044071;0.600000268;0.0139400078;0.57667828;0.0133975197;1.04462294;1.05121623;0.591595958;0.0412412526;49.7833313;8.48088038e-08;0.0127767117;0.60000018;0.0266667501;1.04044072;0.36000051;0.00836492708;10;49.7833314;0.533333;0;1.044444;0.99566736;0.995666591
23.197320;1.04044068;0.60000025;0.0139383392;0.576678274;0.0133959329;1.04462292;1.05121625;0.591595984;0.041241276;49.7833313;9.42056478e-08;0.012776711;0.600000181;0.0266667603;1.04044075;0.360000516;0.0083639467;10;49.7833314;0.533333;0;1.044444;0.995667355;0.995666611
23.200320;1.04043961;0.600000208;0.0139366689;0.576678821;0.0133943873;1.04462087;1.05121527;0.591596617;0.0412398025;49.7833312;1.19630475e-07;0.0127800534;0.600000184;0.026666792;1.04043985;0.360000519;0.00836300191;10;49.7833314;0.533333;0;1.044444;0.995667331;0.995666689
23.201320;1.04043959;0.600000199;0.0139350018;0.576678824;0.0133927987;1.04462085;1.05121427;0.591597201;0.0412382802;49.7833312;1.27238837e-07;0.0127800593;0.600000183;0.0266668032;1.04043989;0.360000515;0.00836201986;10;49.7833314;0.533333;0;1.044444;0.995667323;0.99566672
23.202320;1.04043958;0.600000194;0.0139350017;0.57667883;0.0133928112;1.04461984;1.05121427;0.591597222;0.0412383035;49.7833312;1.34407502e-07;0.0127800664;0.600000181;0.0266668148;1.04043993;0.360000508;0.00836203769;10;49.7833314;0.533333;0;1.044444;0.995667315;0.995666754
23.203320;1.04043956;0.600000191;0.013933335;0.576678839;0.0133912211;1.04461983;1.05121427;0.591597241;0.0412367402;49.7833312;1.41094286e-07;0.0127817411;0.600000179;0.0266668267;1.04043997;0.360000498;0.00836105539;10;49.7833313;0.533333;0;1.044444;0.995667309;0.995666789
23.204320;1.04043855;0.600000191;0.0139333347;0.576679405;0.0133912449;1.04461882;1.05121427;0.591597258;0.0412367613;49.7833312;1.47294441e-07;0.01278175;0.600000175;0.0266668387;1.04043901;0.360000486;0.00836107292;10;49.7833313;0.533333;0;1.044444;0.995667304;0.995666824
23.205320;1.04043853;0.600000194;0.0139333339;0.576679418;0.0133912549;1.04461881;1.05121326;0.591597837;0.0412352348;49.7833312;1.53075129e-07;0.0127834264;0.600000172;0.0266668509;1.04043905;0.360000471;0.00836109027;10;49.7833313;0.533333;0;1.044444;0.9956673;0.99566686
23.207320;1.04043852;0.600000207;0.0139316634;0.576679449;0.0133896693;1.04461779;1.05121323;0.591597865;0.0412336851;49.7833312;1.63864578e-07;0.0127851153;0.600000165;0.0266668758;1.04043913;0.360000433;0.00836012446;10;49.7833313;0.533333;0;1.044444;0.995667298;0.995666931
23.208320;1.04043751;0.600000216;0.0139299933;0.576680021;0.0133880866;1.04461679;1.05121222;0.591598441;0.0412337405;49.7833312;1.69040655e-07;0.0127851273;0.600000162;0.0266668887;1.04043817;0.360000412;0.00835914122;10;49.7833313;0.533333;0;1.044444;0.995667299;0.995666964
23.211320;1.04043752;0.600000255;0.0139283099;0.576680077;0.0133864933;1.0446158;1.05121216;0.591598473;0.0412306136;49.7833312;1.83828889e-07;0.0127884966;0.600000154;0.0266669275;1.04043829;0.360000337;0.00835818889;10;49.7833313;0.533333;0;1.044444;0.995667303;0.995667049
23.212320;1.04043652;0.600000272;0.0139266357;0.57668065;0.0133849029;1.04461481;1.05121114;0.591599044;0.0412306664;49.7833311;1.88502012e-07;0.0127885077;0.600000151;0.0266669401;1.04043732;0.36000031;0.00835720389;10;49.7833313;0.533333;0;1.044444;0.995667303;0.995667072
23.215320;1.04043654;0.600000326;0.0139249422;0.576680708;0.0133832837;1.04461386;1.05121008;0.591599622;0.0412291573;49.7833311;2.03783707e-07;0.0127918689;0.600000138;0.0266669737;1.04043743;0.360000223;0.00835624573;10;49.7833313;0.533333;0;1.044444;0.995667299;0.995667123
23.216320;1.04043555;0.600000345;0.0139232656;0.57668128;0.0133816853;1.04461388;1.05121005;0.591599625;0.0412275825;49.7833311;2.10318869e-07;0.0127918761;0.600000132;0.0266669827;1.04043646;0.360000194;0.00835525734;10;49.7833313;0.533333;0;1.044444;0.995667295;0.995667135
23.218320;1.04043556;0.60000038;0.0139232451;0.576681312;0.0133816643;1.04461293;1.05121001;0.591599625;0.0412260149;49.7833311;2.26549295e-07;0.0127935552;0.600000117;0.0266669968;1.04043652;0.360000138;0.00835527335;10;49.7833313;0.533333;0;1.044444;0.995667283;0.995667152
23.219320;1.04043557;0.600000396;0.0139215682;0.576681326;0.0133800519;1.04461195;1.05120899;0.591600186;0.0412260613;49.783331;2.36244971e-07;0.0127935612;0.600000109;0.0266670024;1.04043655;0.360000111;0.00835427657;10;49.7833313;0.533333;0;1.044444;0.995667276;0.995667158
23.220320;1.04043458;0.600000411;0.013921558;0.576681894;0.0133800548;1.04461198;1.05120897;0.591600185;0.041224482;49.783331;2.468311e-07;0.0127952341;0.6000001;0.0266670074;1.04043558;0.360000086;0.00835427586;10;49.7833313;0.533333;0;1.044444;0.995667268;0.995667163
23.222320;1.0404346;0.600000437;0.0139198712;0.576681913;0.0133784361;1.04461102;1.05120793;0.591600744;0.0412229458;49.783331;2.69422881e-07;0.0127969149;0.600000082;0.0266670166;1.04043564;0.360000038;0.00835326067;10;49.7833314;0.533333;0;1.044444;0.995667254;0.995667169
23.223320;1.04043461;0.600000447;0.0139181946;0.576681919;0.0133768278;1.04461004;1.05120792;0.591600743;0.0412229501;49.783331;2.80694785e-07;0.0127969229;0.600000072;0.0266670212;1.04043567;0.360000017;0.00835224554;10;49.7833314;0.533333;0;1.044444;0.995667247;0.995667171
23.224320;1.04043363;0.600000456;0.0139181849;0.576682478;0.0133768359;1.04461006;1.0512079;0.591600744;0.0412213687;49.7833309;2.91596883e-07;0.0127985981;0.600000062;0.0266670257;1.04043469;0.359999997;0.00835222523;10;49.7833314;0.533333;0;1.044444;0.995667241;0.995667172
23.225320;1.04043364;0.600000462;0.0139165091;0.57668248;0.0133752309;1.04460908;1.05120789;0.591600746;0.041221373;49.7833309;3.02053602e-07;0.0127986071;0.600000051;0.0266670301;1.04043472;0.359999979;0.00835119995;10;49.7833314;0.533333;0;1.044444;0.995667237;0.995667173
23.227320;1.04043367;0.600000469;0.013914827;0.57668248;0.0133736277;1.0446081;1.05120688;0.591601317;0.0412198367;49.7833309;3.21551976e-07;0.0128002918;0.600000027;0.0266670379;1.04043477;0.359999949;0.00835013649;10;49.7833314;0.533333;0;1.044444;0.995667232;0.995667173
23.228320;1.04043269;0.60000047;0.0139148213;0.576683032;0.0133736419;1.04460811;1.05120688;0.591601322;0.0412198423;49.7833309;3.30424708e-07;0.0128019671;0.600000014;0.0266670408;1.0404338;0.359999937;0.00835009952;10;49.7833314;0.533333;0;1.044444;0.995667234;0.995667173
23.229320;1.04043271;0.600000469;0.0139131506;0.576683027;0.0133720421;1.04460712;1.05120588;0.591601891;0.0412183017;49.7833309;3.38559336e-07;0.0128019752;0.599999999;0.0266670425;1.04043382;0.359999927;0.0083490598;10;49.7833314;0.533333;0;1.044444;0.995667237;0.995667172
23.231320;1.04043274;0.600000463;0.0139131473;0.576683014;0.013372048;1.04460612;1.05120588;0.591601902;0.0412167264;49.7833308;3.52261722e-07;0.0128036561;0.599999967;0.026667041;1.04043386;0.35999991;0.0083489742;10;49.7833314;0.533333;0;1.044444;0.995667252;0.99566717
23.232320;1.04043175;0.600000459;0.0139114811;0.57668356;0.0133704619;1.04460612;1.05120588;0.591601907;0.0412167299;49.7833308;3.57646902e-07;0.0128036624;0.599999951;0.0266670371;1.04043288;0.359999903;0.00834792915;10;49.7833314;0.533333;0;1.044444;0.995667264;0.995667169
23.233320;1.04043177;0.600000454;0.0139114829;0.576683552;0.0133704647;1.04460612;1.05120488;0.591602473;0.0412151858;49.7833308;3.61902838e-07;0.012805335;0.599999933;0.0266670313;1.04043289;0.359999897;0.00834788287;10;49.7833314;0.533333;0;1.044444;0.99566728;0.995667169
23.236320;1.04043182;0.600000439;0.0139081617;0.576683535;0.0133672667;1.0446041;1.05120388;0.591603036;0.0412136399;49.7833318;3.66597228e-07;0.0128070204;0.59999988;0.026667004;1.04043293;0.359999884;0.00834573859;10;49.7833324;0.533333;0;1.044444;0.995667345;0.995667166
23.237320;1.04043084;0.600000432;0.0139081677;0.576684088;0.0133672811;1.04460409;1.05120388;0.591603033;0.0412136393;49.7833317;3.65258645e-07;0.0128086942;0.599999863;0.0266669932;1.04043195;0.359999883;0.00834568965;10;49.7833324;0.533333;0;1.044444;0.995667371;0.995667164
23.240320;1.0404309;0.600000407;0.013904857;0.576684096;0.0133640838;1.04460208;1.05120288;0.591603574;0.0412105098;49.7833317;3.53062784e-07;0.0128103872;0.599999814;0.0266669619;1.04043198;0.359999887;0.00834354378;10;49.7833323;0.533333;0;1.044444;0.995667459;0.995667153
23.241320;1.04042991;0.600000396;0.0139048653;0.576684657;0.0133641003;1.04460208;1.05120287;0.591603562;0.0412105122;49.7833317;3.46812127e-07;0.0128120638;0.5999998;0.0266669526;1.04043099;0.359999891;0.0083434961;10;49.7833323;0.533333;0;1.044444;0.995667489;0.995667147
23.243320;1.04042994;0.600000372;0.0139032155;0.576684676;0.0133625094;1.04460108;1.05120286;0.591603531;0.0412089318;49.7833317;3.31957526e-07;0.012812084;0.599999773;0.0266669366;1.040431;0.359999904;0.00834240271;10;49.7833323;0.533333;0;1.044444;0.995667546;0.995667133
23.244320;1.04042996;0.600000358;0.0139032239;0.576684688;0.0133625171;1.04460008;1.05120186;0.591604075;0.0412073869;49.7833317;3.23305272e-07;0.0128137602;0.599999759;0.02666693;1.040431;0.359999913;0.00834235718;10;49.7833323;0.533333;0;1.044444;0.995667573;0.995667125
23.245320;1.04042897;0.600000342;0.0139015653;0.576685255;0.013360937;1.04460008;1.05120185;0.591604054;0.041207387;49.7833317;3.13665508e-07;0.0128137691;0.599999745;0.0266669243;1.04043;0.359999922;0.0083413127;10;49.7833323;0.533333;0;1.044444;0.995667598;0.995667117
23.246320;1.04042898;0.600000325;0.0139015728;0.57668527;0.0133609469;1.04459909;1.05120184;0.591604031;0.0412057998;49.7833317;3.02942142e-07;0.0128154437;0.599999731;0.0266669192;1.04043;0.359999933;0.00834126953;10;49.7833323;0.533333;0;1.044444;0.995667621;0.99566711
23.248320;1.040429;0.600000288;0.0138999196;0.576685301;0.0133593665;1.0445991;1.05120083;0.591604543;0.0412058297;49.7833317;2.78394149e-07;0.012817122;0.5999997;0.0266669099;1.04042999;0.359999957;0.00834018807;10;49.7833323;0.533333;0;1.044444;0.995667662;0.995667095
23.249320;1.04042801;0.600000269;0.0138982591;0.576685873;0.0133577887;1.0445981;1.05120082;0.591604515;0.0412042366;49.7833317;2.64721486e-07;0.0128171252;0.599999685;0.0266669054;1.04042899;0.359999969;0.00833915005;10;49.7833323;0.533333;0;1.044444;0.995667679;0.995667089
23.250320;1.04042802;0.600000249;0.013898265;0.576685891;0.0133577998;1.04459811;1.05120082;0.591604487;0.0412042272;49.7833317;2.50109917e-07;0.0128187928;0.59999967;0.026666901;1.04042898;0.359999981;0.00833911391;10;49.7833323;0.533333;0;1.044444;0.995667695;0.995667084
23.251320;1.04042803;0.600000229;0.0138966043;0.576685909;0.0133562084;1.04459712;1.05119981;0.591605021;0.04120267;49.7833317;2.34503524e-07;0.0128187915;0.599999654;0.0266668967;1.04042896;0.359999994;0.00833807966;10;49.7833322;0.533333;0;1.044444;0.995667708;0.99566708
23.252320;1.04042804;0.60000021;0.0138966104;0.576685929;0.0133562181;1.04459713;1.0511998;0.591604991;0.0412026578;49.7833317;2.1784969e-07;0.012820454;0.599999639;0.0266668926;1.04042895;0.360000007;0.00833804728;10;49.7833322;0.533333;0;1.044444;0.995667719;0.995667077
23.253320;1.04042705;0.600000191;0.0138966165;0.576686503;0.0133562396;1.04459614;1.0511998;0.591604961;0.041201059;49.7833317;2.00103763e-07;0.012820447;0.599999626;0.0266668887;1.04042794;0.36000002;0.00833801683;10;49.7833322;0.533333;0;1.044444;0.995667727;0.995667075
23.254320;1.04042707;0.600000174;0.0138949559;0.576686523;0.0133546458;1.04459615;1.05119879;0.591605494;0.0412010842;49.7833317;1.81290905e-07;0.0128204372;0.599999613;0.026666885;1.04042792;0.360000035;0.00833698848;10;49.7833323;0.533333;0;1.044444;0.995667733;0.995667076
23.257320;1.04042711;0.60000013;0.0138933057;0.576686581;0.0133530645;1.0445942;1.05119878;0.591605414;0.0411994545;49.7833317;1.2074687e-07;0.0128237283;0.59999959;0.026666873;1.04042786;0.360000083;0.00833591862;10;49.7833323;0.533333;0;1.044444;0.995667731;0.995667084
23.258320;1.04042612;0.600000119;0.0138916438;0.576687154;0.0133514813;1.04459422;1.05119778;0.591605955;0.0411978936;49.7833317;1.00455407e-07;0.0128237114;0.599999587;0.0266668682;1.04042684;0.360000101;0.00833490126;10;49.7833323;0.533333;0;1.044444;0.995667725;0.995667089
23.259320;1.04042613;0.60000011;0.0138916481;0.576687172;0.0133514868;1.04459324;1.05119778;0.591605936;0.0411978795;49.7833317;8.08067881e-08;0.0128253607;0.599999588;0.0266668628;1.04042682;0.360000121;0.00833488699;10;49.7833323;0.533333;0;1.044444;0.995667715;0.995667094
23.260320;1.04042615;0.600000102;0.0138899852;0.576687189;0.01334989;1.04459325;1.05119777;0.59160592;0.0411962805;49.7833317;6.21262339e-08;0.0128253435;0.599999591;0.0266668569;1.0404268;0.360000142;0.00833387563;10;49.7833323;0.533333;0;1.044444;0.995667702;0.995667099
23.261320;1.04042616;0.600000096;0.0138899886;0.576687205;0.0133498954;1.04459327;1.05119777;0.591605905;0.0411962677;49.7833317;4.46002922e-08;0.0128269935;0.599999597;0.0266668505;1.04042678;0.360000164;0.00833386681;10;49.7833323;0.533333;0;1.044444;0.995667686;0.995667104
23.262320;1.04042518;0.600000091;0.0138899913;0.576687774;0.013349914;1.04459229;1.05119677;0.591606456;0.0411947094;49.7833318;2.82510542e-08;0.0128269779;0.599999605;0.0266668438;1.04042576;0.360000188;0.0083338601;10;49.7833323;0.533333;0;1.044444;0.995667666;0.995667108
23.263320;1.04042519;0.600000087;0.0138883268;0.576687789;0.0133483187;1.0445923;1.05119678;0.591606445;0.0411946982;49.7833318;1.29604928e-08;0.01282863;0.599999615;0.0266668374;1.04042573;0.360000215;0.00833285504;10;49.7833323;0.533333;0;1.044444;0.995667644;0.995667113
23.264320;1.0404252;0.600000083;0.0138883284;0.576687803;0.0133483264;1.04459132;1.05119678;0.591606435;0.0411931024;49.7833318;-1.425086e-09;0.0128286168;0.599999626;0.0266668315;1.04042571;0.360000242;0.00833285123;10;49.7833323;0.533333;0;1.044444;0.99566762;0.995667116
23.265320;1.04042521;0.600000079;0.0138866627;0.576687815;0.0133467331;1.04459134;1.05119579;0.591606988;0.0411931324;49.7833318;-1.49922695e-08;0.0128286048;0.599999638;0.0266668267;1.04042569;0.360000272;0.00833184843;10;49.7833324;0.533333;0;1.044444;0.995667594;0.99566712
23.266320;1.04042422;0.600000075;0.0138866629;0.576688382;0.0133467555;1.04459036;1.0511958;0.591606978;0.0411931242;49.7833318;-2.77403069e-08;0.0128302607;0.59999965;0.0266668234;1.04042467;0.360000302;0.00833184654;10;49.7833324;0.533333;0;1.044444;0.995667567;0.995667122
23.269320;1.04042425;0.600000066;0.013883325;0.576688408;0.0133435832;1.04458943;1.05119483;0.591607514;0.041189973;49.7833319;-6.0964344e-08;0.0128319015;0.599999689;0.0266668248;1.0404246;0.360000396;0.00832984631;10;49.7833324;0.533333;0;1.044444;0.995667484;0.995667124
23.270320;1.04042326;0.600000063;0.0138833221;0.576688967;0.0133436076;1.04458846;1.05119485;0.591607506;0.0411899677;49.7833319;-7.05019161e-08;0.0128335609;0.599999702;0.0266668293;1.04042359;0.360000426;0.00832984769;10;49.7833324;0.533333;0;1.044444;0.995667457;0.995667122
23.271320;1.04042326;0.600000061;0.0138833187;0.57668897;0.0133436201;1.04458848;1.05119486;0.5916075;0.041188377;49.7833319;-7.92438296e-08;0.0128335538;0.599999716;0.0266668358;1.04042357;0.360000456;0.0083298494;10;49.7833324;0.533333;0;1.044444;0.99566743;0.995667118
23.272320;1.04042327;0.600000057;0.0138816483;0.57668897;0.0133420315;1.04458851;1.05119488;0.591607496;0.0411883718;49.7833319;-8.69288264e-08;0.0128352135;0.599999729;0.026666844;1.04042356;0.360000485;0.00832885112;10;49.7833324;0.533333;0;1.044444;0.995667404;0.995667112
23.274320;1.04042328;0.600000049;0.0138799736;0.576688962;0.0133404581;1.04458756;1.05119391;0.591608055;0.041186814;49.7833319;-9.74174559e-08;0.0128351994;0.599999755;0.0266668634;1.04042354;0.36000054;0.00832785332;10;49.7833325;0.533333;0;1.044444;0.995667353;0.9956671
23.275320;1.04042228;0.600000044;0.0138799697;0.576689507;0.0133404854;1.04458658;1.05119393;0.591608058;0.0411868076;49.7833329;-9.95058715e-08;0.0128368591;0.599999768;0.0266668735;1.04042254;0.360000565;0.00832785339;10;49.7833335;0.533333;0;1.044444;0.995667328;0.995667093
23.276320;1.04042229;0.600000039;0.0138782991;0.576689495;0.0133388975;1.0445866;1.05119295;0.591608625;0.0411852545;49.7833329;-9.93705305e-08;0.012836852;0.59999978;0.0266668829;1.04042254;0.360000589;0.00832685265;10;49.7833335;0.533333;0;1.044444;0.995667302;0.995667086
23.278320;1.04042229;0.600000029;0.0138766241;0.576689464;0.0133373211;1.04458564;1.05119299;0.591608641;0.0411836533;49.783333;-9.33483967e-08;0.0128385037;0.599999807;0.0266668968;1.04042254;0.360000632;0.00832584841;10;49.7833335;0.533333;0;1.044444;0.995667248;0.995667073
23.280320;1.0404213;0.600000019;0.013876614;0.57668998;0.013337354;1.04458468;1.05119202;0.591609226;0.0411820869;49.783333;-8.19047202e-08;0.0128401548;0.599999835;0.0266669018;1.04042155;0.360000669;0.00832584002;10;49.7833335;0.533333;0;1.044444;0.99566719;0.995667059
23.282320;1.0404213;0.60000001;0.0138749355;0.57668994;0.0133357667;1.04458371;1.05119205;0.591609257;0.04118206;49.783333;-6.8314424e-08;0.0128418061;0.599999867;0.0266668969;1.04042156;0.360000698;0.00832482836;10;49.7833335;0.533333;0;1.044444;0.995667128;0.995667044
23.283320;1.0404203;0.600000006;0.0138732628;0.576690475;0.0133341835;1.04458372;1.05119206;0.591609275;0.0411804581;49.783333;-6.16307485e-08;0.0128417992;0.599999883;0.026666891;1.04042056;0.36000071;0.00832382195;10;49.7833334;0.533333;0;1.044444;0.995667097;0.995667037
23.287320;1.04042029;0.599999993;0.0138699133;0.57669041;0.0133310001;1.04458175;1.05119013;0.591610498;0.0411772814;49.783333;-3.79100616e-08;0.0128451164;0.599999944;0.0266668485;1.04042056;0.36000074;0.00832179765;10;49.7833334;0.533333;0;1.044444;0.99566697;0.995667013
23.288320;1.04041928;0.59999999;0.013869913;0.57669095;0.0133310186;1.04458074;1.05119014;0.591610527;0.0411772568;49.7833331;-3.29574536e-08;0.0128467827;0.599999957;0.0266668341;1.04041955;0.360000742;0.00832179267;10;49.7833334;0.533333;0;1.044444;0.995666939;0.995667009
23.290320;1.04041928;0.599999983;0.0138682512;0.576690926;0.0133294301;1.04457973;1.05119018;0.591610587;0.0411756201;49.7833331;-2.39128154e-08;0.0128484534;0.59999998;0.0266668021;1.04041955;0.360000742;0.00832078472;10;49.7833334;0.533333;0;1.044444;0.995666878;0.995667002
23.291320;1.04041928;0.599999978;0.0138682564;0.576690914;0.013329438;1.04457971;1.0511892;0.59161118;0.0411756333;49.7833331;-1.94948482e-08;0.0128484579;0.599999991;0.0266667849;1.04041954;0.360000739;0.00832078189;10;49.7833333;0.533333;0;1.044444;0.995666849;0.995667001
23.292320;1.04041827;0.599999974;0.0138665964;0.576691457;0.0133278576;1.04457969;1.05118921;0.591611211;0.041174022;49.7833332;-1.50273058e-08;0.0128484637;0.600000001;0.0266667674;1.04041853;0.360000734;0.00831977991;10;49.7833333;0.533333;0;1.044444;0.99566682;0.995667001
23.296320;1.04041826;0.599999954;0.0138649697;0.576691422;0.0133262981;1.04457758;1.05118828;0.591611898;0.0411723816;49.7833333;4.11902662e-09;0.012851832;0.600000038;0.0266666957;1.04041849;0.360000692;0.00831878327;10;49.7833332;0.533333;0;1.044444;0.995666712;0.995667008
23.297320;1.04041725;0.59999995;0.0138633159;0.576691972;0.0133247204;1.04457654;1.0511883;0.591611928;0.0411707761;49.7833333;9.7753686e-09;0.0128535095;0.600000046;0.026666678;1.04041748;0.360000675;0.00831778762;10;49.7833332;0.533333;0;1.044444;0.995666687;0.995667011
23.298320;1.04041725;0.599999946;0.0138633296;0.576691968;0.0133247314;1.0445765;1.05118831;0.591611956;0.0411707578;49.7833333;1.59448645e-08;0.0128535212;0.600000054;0.0266666606;1.04041746;0.360000656;0.00831779363;10;49.7833332;0.533333;0;1.044444;0.995666664;0.995667015
23.302320;1.04041623;0.599999933;0.0138600498;0.576692521;0.0133215733;1.04457433;1.05118638;0.591613183;0.0411676149;49.7833334;4.62517271e-08;0.012856911;0.600000077;0.0266665919;1.04041637;0.360000561;0.00831583723;10;49.7833331;0.533333;0;1.044444;0.99566658;0.995667036
23.304320;1.04041622;0.599999933;0.0138584032;0.576692528;0.0133199775;1.04457325;1.05118641;0.59161322;0.0411660216;49.7833334;6.3575023e-08;0.0128586153;0.600000086;0.0266665578;1.04041631;0.360000508;0.00831487112;10;49.7833331;0.533333;0;1.044444;0.995666542;0.995667048
23.305320;1.04041522;0.599999936;0.0138584109;0.576693087;0.0133199905;1.04457321;1.05118642;0.591613233;0.0411660225;49.7833334;7.24181006e-08;0.0128586376;0.60000009;0.0266665408;1.04041528;0.360000481;0.00831489076;10;49.7833331;0.533333;0;1.044444;0.995666525;0.995667054
23.309320;1.04041518;0.599999975;0.0138550922;0.576693106;0.013316772;1.04457108;1.05118545;0.591613808;0.0411629259;49.7833334;1.14052196e-07;0.0128620841;0.600000106;0.0266664674;1.04041514;0.360000378;0.00831298158;10;49.783333;0.533333;0;1.044444;0.995666472;0.995667078
23.310320;1.04041416;0.59999999;0.0138550926;0.576693664;0.0133167781;1.04457105;1.05118445;0.591614363;0.0411629807;49.7833334;1.27515203e-07;0.0128621173;0.600000111;0.0266664465;1.0404141;0.360000354;0.00831300506;10;49.783333;0.533333;0;1.044444;0.995666463;0.995667084
23.313320;1.04041411;0.600000044;0.0138517521;0.576693668;0.0133135466;1.044569;1.05118445;0.591614316;0.0411598671;49.7833334;1.76087911e-07;0.0128638898;0.600000124;0.0266663765;1.040414;0.360000294;0.00831106811;10;49.783333;0.533333;0;1.044444;0.995666441;0.9956671
23.314320;1.0404131;0.600000063;0.0138517457;0.576694222;0.0133135474;1.044569;1.05118345;0.591614857;0.0411599273;49.7833334;1.94603705e-07;0.0128655923;0.600000127;0.026666351;1.04041297;0.360000278;0.00831108532;10;49.783333;0.533333;0;1.044444;0.995666435;0.995667105
23.315320;1.04041308;0.600000081;0.0138500698;0.576694221;0.0133119322;1.044568;1.05118345;0.591614832;0.0411583632;49.7833333;2.14170484e-07;0.0128656278;0.600000129;0.0266663249;1.04041294;0.360000264;0.0083101003;10;49.7833329;0.533333;0;1.044444;0.99566643;0.99566711
23.317320;1.04041304;0.600000117;0.0138500425;0.57669422;0.0133119008;1.04456801;1.05118344;0.591614774;0.0411584046;49.7833333;2.56635141e-07;0.0128673627;0.600000124;0.0266662724;1.04041289;0.360000241;0.00831012318;10;49.7833329;0.533333;0;1.044444;0.99566642;0.99566712
23.318320;1.04041302;0.600000133;0.0138483575;0.576694219;0.0133102804;1.04456702;1.05118244;0.591615305;0.0411568777;49.7833333;2.79509047e-07;0.0128690611;0.600000118;0.0266662468;1.04041286;0.360000232;0.00830913117;10;49.7833329;0.533333;0;1.044444;0.995666415;0.995667124
23.319320;1.04041199;0.600000148;0.0138483362;0.576694772;0.0133102723;1.04456704;1.05118244;0.591615271;0.0411568958;49.7833333;3.03247564e-07;0.0128690907;0.60000011;0.0266662218;1.04041184;0.360000225;0.0083091371;10;49.7833329;0.533333;0;1.044444;0.995666411;0.995667129
23.321320;1.04041194;0.600000174;0.0138466177;0.576694769;0.0133086215;1.04456607;1.05118243;0.591615201;0.041155342;49.7833332;3.51948339e-07;0.0128708078;0.600000087;0.0266661738;1.0404118;0.360000211;0.00830814408;10;49.7833329;0.533333;0;1.044444;0.995666406;0.995667139
23.322320;1.04041192;0.600000185;0.0138449207;0.576694767;0.0133069911;1.0445651;1.05118143;0.591615727;0.0411553946;49.7833342;3.76025226e-07;0.012870828;0.600000074;0.026666151;1.04041178;0.360000204;0.0083071457;10;49.7833339;0.533333;0;1.044444;0.995666404;0.995667143
23.323320;1.04041089;0.600000196;0.0138448881;0.576695318;0.0133069729;1.04456512;1.05118144;0.591615692;0.0411538207;49.7833342;3.99383656e-07;0.0128725112;0.600000061;0.0266661291;1.04041077;0.360000198;0.00830714639;10;49.7833339;0.533333;0;1.044444;0.995666403;0.995667148
23.325320;1.04041084;0.600000218;0.0138431514;0.576695314;0.0133053029;1.04456417;1.05118045;0.591616186;0.0411522916;49.7833342;4.42839626e-07;0.0128742;0.600000034;0.0266660883;1.04041074;0.360000185;0.00830614567;10;49.7833339;0.533333;0;1.044444;0.995666402;0.995667157
23.327320;1.04041078;0.600000243;0.013841414;0.576695314;0.0133036292;1.04456323;1.05118046;0.591616126;0.0411507159;49.7833341;4.80069907e-07;0.0128742083;0.60000001;0.0266660513;1.04041071;0.360000174;0.00830514329;10;49.7833339;0.533333;0;1.044444;0.9956664;0.995667166
23.328320;1.04040975;0.600000258;0.0138413803;0.57669587;0.0133036061;1.04456325;1.05118047;0.591616099;0.0411507184;49.7833341;4.95878563e-07;0.0128758745;0.599999999;0.0266660343;1.04040969;0.360000169;0.00830514184;10;49.7833339;0.533333;0;1.044444;0.995666399;0.995667171
23.329320;1.04040972;0.600000273;0.0138413488;0.576695873;0.0133035711;1.04456228;1.05117947;0.591616637;0.041150759;49.7833341;5.09926323e-07;0.0128758714;0.599999989;0.0266660181;1.04040968;0.360000165;0.00830514033;10;49.7833338;0.533333;0;1.044444;0.995666398;0.995667176
23.331320;1.04040967;0.600000307;0.0138396281;0.576695882;0.0133019032;1.04456233;1.05117949;0.591616597;0.0411491743;49.7833341;5.33579762e-07;0.0128775249;0.599999972;0.0266659881;1.04040965;0.360000164;0.00830413708;10;49.7833338;0.533333;0;1.044444;0.995666397;0.995667184
23.332320;1.04040864;0.600000324;0.0138379396;0.576696442;0.013300284;1.04456136;1.0511795;0.591616582;0.0411475885;49.783334;5.43506795e-07;0.0128791816;0.599999965;0.0266659739;1.04040864;0.360000167;0.00830313524;10;49.7833338;0.533333;0;1.044444;0.995666398;0.995667188
23.333320;1.04040862;0.600000342;0.0138379219;0.576696448;0.0133002565;1.04456138;1.05117851;0.591617132;0.0411476272;49.783334;5.52345689e-07;0.0128791699;0.59999996;0.0266659602;1.04040862;0.360000173;0.00830313317;10;49.7833338;0.533333;0;1.044444;0.995666401;0.995667191
23.334320;1.04040859;0.600000359;0.0138362416;0.576696455;0.0132986299;1.0445604;1.05117852;0.591617123;0.0411476269;49.783334;5.60214633e-07;0.0128791566;0.599999955;0.0266659469;1.0404086;0.360000181;0.00830213085;10;49.7833338;0.533333;0;1.044444;0.995666405;0.995667193
23.336320;1.04040855;0.600000395;0.0138362261;0.576696468;0.0132985901;1.04455944;1.05117852;0.591617114;0.0411460427;49.7833339;5.73390998e-07;0.0128807932;0.599999952;0.0266659216;1.04040857;0.360000204;0.00830212566;10;49.7833337;0.533333;0;1.044444;0.995666419;0.995667193
23.337320;1.04040754;0.600000413;0.0138345568;0.576697029;0.0132969863;1.04455946;1.05117752;0.591617677;0.0411444984;49.7833339;5.78894594e-07;0.0128824436;0.599999954;0.0266659094;1.04040755;0.360000218;0.00830112302;10;49.7833337;0.533333;0;1.044444;0.995666428;0.995667191
23.340320;1.04040751;0.600000463;0.0138328971;0.576697044;0.0132953648;1.04455849;1.05117752;0.591617685;0.0411429271;49.7833338;5.93627512e-07;0.0128840566;0.599999969;0.0266658768;1.0404075;0.360000265;0.00830011592;10;49.7833337;0.533333;0;1.044444;0.995666456;0.995667174
23.341320;1.04040651;0.600000477;0.0138329029;0.576697603;0.013295379;1.04455749;1.05117651;0.591618252;0.0411429736;49.7833338;5.98862901e-07;0.0128840367;0.599999977;0.0266658688;1.04040649;0.360000281;0.0083001134;10;49.7833337;0.533333;0;1.044444;0.995666466;0.995667165
23.344320;1.04040652;0.600000507;0.0138295956;0.576697608;0.0132921983;1.04455648;1.0511765;0.591618265;0.0411398304;49.7833337;6.17917055e-07;0.0128873047;0.600000001;0.0266658579;1.04040646;0.360000325;0.00829810158;10;49.7833336;0.533333;0;1.044444;0.995666494;0.995667123
23.345320;1.04040654;0.600000514;0.0138296066;0.576697607;0.0132922115;1.04455648;1.05117549;0.591618832;0.041139879;49.7833336;6.25808501e-07;0.0128872814;0.600000008;0.0266658588;1.04040646;0.360000339;0.00829809604;10;49.7833336;0.533333;0;1.044444;0.995666503;0.995667106
23.346320;1.04040556;0.60000052;0.0138279518;0.576698159;0.0132906381;1.04455547;1.05117548;0.591618836;0.0411398878;49.7833336;6.34597976e-07;0.0128872574;0.600000013;0.0266658619;1.04040546;0.360000351;0.00829708994;10;49.7833336;0.533333;0;1.044444;0.995666512;0.995667087
23.350320;1.04040567;0.60000054;0.0138263361;0.576698138;0.0132891173;1.04455344;1.05117445;0.591619415;0.041136779;49.7833335;6.78511784e-07;0.0128904864;0.600000025;0.0266658924;1.04040549;0.360000396;0.00829606097;10;49.7833335;0.533333;0;1.044444;0.995666546;0.995667008
23.351320;1.0404047;0.600000546;0.0138246824;0.576698684;0.0132875508;1.04455344;1.05117445;0.591619419;0.0411367814;49.7833334;6.90991827e-07;0.012890458;0.600000026;0.0266659031;1.04040451;0.360000405;0.00829505267;10;49.7833334;0.533333;0;1.044444;0.995666555;0.995666989
23.352320;1.04040473;0.600000551;0.0138246954;0.576698675;0.0132875737;1.04455343;1.05117444;0.591619424;0.0411351973;49.7833334;7.03587732e-07;0.0128920952;0.600000026;0.0266659143;1.04040453;0.360000413;0.00829504424;10;49.7833334;0.533333;0;1.044444;0.995666563;0.995666973
23.353320;1.04040476;0.600000555;0.0138247082;0.576698665;0.0132875969;1.04455243;1.05117343;0.591619992;0.0411352368;49.7833334;7.16055072e-07;0.0128920647;0.600000026;0.0266659259;1.04040456;0.36000042;0.00829503591;10;49.7833334;0.533333;0;1.044444;0.995666572;0.99566696
23.354320;1.04040479;0.600000559;0.0138230541;0.576698655;0.0132860185;1.04455242;1.05117341;0.591619997;0.0411336512;49.7833334;7.28080316e-07;0.0128937001;0.600000025;0.0266659376;1.04040458;0.360000425;0.00829402791;10;49.7833334;0.533333;0;1.044444;0.99566658;0.995666949
23.355320;1.04040382;0.600000561;0.0138230664;0.5766992;0.0132860551;1.04455142;1.0511734;0.591620003;0.0411336507;49.7833334;7.39263654e-07;0.0128936681;0.600000023;0.0266659495;1.04040362;0.360000428;0.00829402037;10;49.7833334;0.533333;0;1.044444;0.995666588;0.995666941
23.357320;1.04040388;0.600000562;0.0138214235;0.576699179;0.0132845015;1.04455142;1.05117237;0.591620576;0.0411321028;49.7833333;7.57821192e-07;0.0128952691;0.600000016;0.0266659741;1.04040368;0.360000427;0.00829300684;10;49.7833333;0.533333;0;1.044444;0.995666602;0.995666934
23.359320;1.04040393;0.600000556;0.0138197791;0.57669916;0.0132829472;1.04455042;1.05117233;0.591620585;0.0411305154;49.7833333;7.7079398e-07;0.0128968688;0.600000006;0.0266660002;1.04040375;0.360000417;0.00829199449;10;49.7833333;0.533333;0;1.044444;0.995666613;0.995666939
23.360320;1.04040295;0.60000055;0.0138197894;0.576699706;0.0132829827;1.04454941;1.05117231;0.59162059;0.0411305146;49.7833333;7.75474588e-07;0.0128968351;0.6;0.0266660143;1.04040279;0.360000409;0.00829198826;10;49.7833333;0.533333;0;1.044444;0.995666618;0.995666945
23.362320;1.04040299;0.600000534;0.0138181406;0.576699694;0.0132814216;1.04454841;1.05117127;0.59162116;0.041128967;49.7833333;7.82095054e-07;0.0128984353;0.599999985;0.0266660464;1.04040285;0.360000386;0.00829097493;10;49.7833333;0.533333;0;1.044444;0.995666627;0.995666963
23.364320;1.04040303;0.600000513;0.0138164876;0.576699692;0.0132798537;1.04454841;1.05117122;0.591619579;0.0411273801;49.7833332;7.86031494e-07;0.0129000398;0.599999965;0.0266660852;1.04040291;0.360000358;0.00828995956;10;49.7833333;0.533333;0;1.044444;0.995666641;0.995666986
23.365320;1.04040205;0.600000502;0.0138164921;0.576700249;0.0132798811;1.04454741;1.0511702;0.591620143;0.0411274177;49.7833332;7.8723242e-07;0.0129000112;0.599999953;0.0266661073;1.04040194;0.360000343;0.00828995081;10;49.7833333;0.533333;0;1.044444;0.995666651;0.995667
23.368320;1.04040209;0.600000465;0.0138148262;0.576700269;0.0132783186;1.04454641;1.05117013;0.591620137;0.0411258242;49.7833332;7.8762312e-07;0.0129016021;0.599999912;0.02666618;1.040402;0.360000294;0.0082889212;10;49.7833334;0.533333;0;1.044444;0.995666693;0.995667041
23.369320;1.0404011;0.600000451;0.0138131544;0.576700832;0.013276742;1.04454641;1.05116911;0.591620695;0.0411242742;49.7833332;7.86168263e-07;0.0129032464;0.599999898;0.0266662049;1.04040101;0.360000279;0.00828791124;10;49.7833334;0.533333;0;1.044444;0.995666711;0.995667055
23.372320;1.04040112;0.600000413;0.0138114537;0.576700871;0.0132751777;1.0445444;1.05116905;0.591620667;0.0411226747;49.7833332;7.7253413e-07;0.0129048539;0.599999853;0.0266662758;1.04040104;0.360000237;0.00828688539;10;49.7833335;0.533333;0;1.044444;0.995666772;0.995667093
23.373320;1.04040112;0.600000401;0.0138114362;0.576700885;0.0132751899;1.04454439;1.05116803;0.591621218;0.0411227078;49.7833332;7.64206144e-07;0.0129048368;0.599999838;0.0266662971;1.04040105;0.360000226;0.00828687814;10;49.7833335;0.533333;0;1.044444;0.995666794;0.995667105
23.374320;1.04040012;0.600000391;0.0138097492;0.576701455;0.0132736124;1.04454439;1.05116801;0.591621204;0.0411211151;49.7833333;7.53822244e-07;0.0129064874;0.599999824;0.0266663171;1.04040005;0.360000215;0.00828587131;10;49.7833335;0.533333;0;1.044444;0.995666816;0.995667116
23.376320;1.04040012;0.600000377;0.0138080349;0.576701482;0.0132720322;1.04454337;1.05116797;0.591621174;0.0411210967;49.7833333;7.26726617e-07;0.0129081247;0.599999799;0.0266663529;1.04040006;0.360000196;0.0082848585;10;49.7833336;0.533333;0;1.044444;0.995666859;0.995667134
23.377320;1.04040011;0.600000373;0.0138080083;0.576701493;0.0132720425;1.04454236;1.05116695;0.591621721;0.0411195388;49.7833333;7.10381205e-07;0.0129081114;0.599999787;0.0266663689;1.04040006;0.360000188;0.00828485221;10;49.7833336;0.533333;0;1.044444;0.99566688;0.995667143
23.378320;1.0404001;0.600000371;0.0138079803;0.576701504;0.0132720525;1.04454235;1.05116694;0.591621705;0.0411195262;49.7833333;6.92620272e-07;0.0129080991;0.599999777;0.0266663835;1.04040006;0.360000179;0.00828484571;10;49.7833336;0.533333;0;1.044444;0.995666901;0.99566715
23.379320;1.0403991;0.60000037;0.0138062846;0.576702066;0.0132704734;1.04454134;1.05116692;0.59162169;0.0411179271;49.7833334;6.73650339e-07;0.0129097547;0.599999768;0.0266663968;1.04039907;0.36000017;0.00828383881;10;49.7833337;0.533333;0;1.044444;0.995666921;0.995667157
23.383320;1.04039905;0.600000376;0.0138044951;0.576702078;0.0132689194;1.0445403;1.05116587;0.59162219;0.0411163191;49.7833334;5.83280953e-07;0.0129113927;0.599999739;0.0266664302;1.04039907;0.360000132;0.00828280662;10;49.7833338;0.533333;0;1.044444;0.995666992;0.995667177
23.384320;1.04039804;0.600000378;0.0138027978;0.576702629;0.013267345;1.04453929;1.05116586;0.591622173;0.0411147167;49.7833335;5.56328107e-07;0.0129130565;0.599999733;0.0266664332;1.04039808;0.360000122;0.00828179836;10;49.7833338;0.533333;0;1.044444;0.995667008;0.99566718
23.385320;1.04039803;0.600000378;0.013802768;0.576702623;0.0132673608;1.04453927;1.05116485;0.591622718;0.0411147385;49.7833335;5.27451046e-07;0.0129130555;0.599999727;0.0266664345;1.04039808;0.360000112;0.00828179082;10;49.7833338;0.533333;0;1.044444;0.995667023;0.995667182
23.388320;1.04039798;0.600000376;0.0138010181;0.57670259;0.0132658107;1.04453822;1.05116485;0.591622665;0.0411131005;49.7833335;4.28282997e-07;0.0129147264;0.599999712;0.0266664314;1.04039808;0.360000082;0.00828077472;10;49.7833339;0.533333;0;1.044444;0.995667063;0.995667184
23.389320;1.04039697;0.600000375;0.0137993263;0.576703128;0.0132642391;1.0445372;1.05116385;0.59162321;0.0411115367;49.7833336;3.91103008e-07;0.012916396;0.599999708;0.0266664292;1.04039708;0.360000072;0.00827977113;10;49.7833339;0.533333;0;1.044444;0.995667075;0.995667182
23.392320;1.04039692;0.600000373;0.0137975955;0.576703067;0.0132626872;1.04453613;1.05116386;0.591623156;0.0411099022;49.7833336;2.69769384e-07;0.0129180748;0.599999694;0.0266664219;1.04039707;0.360000042;0.00827876068;10;49.783334;0.533333;0;1.044444;0.995667103;0.995667177
23.393320;1.04039591;0.600000374;0.013797579;0.576703598;0.013262715;1.04453611;1.05116287;0.5916237;0.0411099265;49.7833336;2.26839079e-07;0.0129180804;0.599999688;0.0266664199;1.04039607;0.360000032;0.00827875591;10;49.783334;0.533333;0;1.044444;0.995667111;0.995667175
23.394320;1.04039589;0.600000376;0.0137958986;0.576703574;0.0132611274;1.04453509;1.05116287;0.591623681;0.041108327;49.7833336;1.83142155e-07;0.0129197536;0.599999682;0.0266664181;1.04039606;0.360000021;0.00827775007;10;49.783334;0.533333;0;1.044444;0.995667118;0.995667173
23.396320;1.04039587;0.600000381;0.0137942121;0.576703523;0.0132595529;1.04453504;1.05116288;0.591623642;0.0411083022;49.7833336;9.45887691e-08;0.0129214362;0.599999665;0.0266664153;1.04039605;0.36;0.00827673524;10;49.783334;0.533333;0;1.044444;0.995667131;0.995667168
23.397320;1.04039585;0.600000384;0.0137942058;0.576703498;0.0132595667;1.04453402;1.05116189;0.591624186;0.0411067456;49.7833336;5.02676808e-08;0.0129214457;0.599999656;0.0266664142;1.04039604;0.359999989;0.00827672658;10;49.783334;0.533333;0;1.044444;0.995667136;0.995667164
23.398320;1.04039484;0.600000388;0.0137942017;0.576704026;0.0132595936;1.044534;1.05116189;0.591624167;0.0411067371;49.7833337;6.31920127e-09;0.0129214562;0.599999645;0.0266664135;1.04039502;0.359999978;0.00827671744;10;49.783334;0.533333;0;1.044444;0.99566714;0.99566716
23.401320;1.04039481;0.600000401;0.013792533;0.576703955;0.0132580371;1.04453295;1.0511619;0.591624117;0.0411051362;49.7833337;-1.19868785e-07;0.0129248278;0.599999609;0.0266664161;1.04039499;0.359999948;0.00827568963;10;49.7833341;0.533333;0;1.044444;0.995667148;0.995667135
23.402320;1.0403948;0.600000406;0.0137908681;0.576703933;0.0132564518;1.04453193;1.0511609;0.591624667;0.0411035873;49.7833337;-1.59166939e-07;0.0129248428;0.599999595;0.0266664194;1.04039497;0.359999938;0.00827468068;10;49.7833341;0.533333;0;1.044444;0.995667148;0.995667123
23.403320;1.04039379;0.600000409;0.0137908703;0.576704467;0.0132564822;1.04453192;1.0511609;0.591624656;0.0411035863;49.7833337;-1.96897423e-07;0.0129248587;0.59999958;0.0266664245;1.04039396;0.359999929;0.00827467196;10;49.7833341;0.533333;0;1.044444;0.995667147;0.99566711
