time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.405320;1.04039377;0.600000415;0.0137892075;0.576704429;0.0132549175;1.0445309;1.05116089;0.591624642;0.0411020043;49.7833337;-2.67574877e-07;0.0129265592;0.59999955;0.0266664402;1.04039393;0.359999911;0.00827365487;10;49.7833341;0.533333;0;1.044444;0.99566714;0.995667079
23.406320;1.04039376;0.600000417;0.0137892084;0.576704412;0.0132549368;1.04453089;1.05115989;0.5916252;0.0411020487;49.7833337;-3.00347242e-07;0.0129282434;0.599999535;0.0266664506;1.04039391;0.359999902;0.00827364623;10;49.7833341;0.533333;0;1.044444;0.995667134;0.995667063
23.407320;1.04039375;0.600000419;0.0137875416;0.576704396;0.0132533542;1.04452989;1.05115988;0.591625199;0.0411004711;49.7833337;-3.3117006e-07;0.0129282612;0.59999952;0.0266664625;1.04039389;0.359999895;0.00827263735;10;49.7833341;0.533333;0;1.044444;0.995667128;0.995667046
23.408320;1.04039274;0.600000419;0.0137875406;0.576704937;0.0132533861;1.04452988;1.05115987;0.591625201;0.0411004819;49.7833337;-3.59831591e-07;0.0129282794;0.599999505;0.0266664754;1.04039288;0.359999888;0.00827262818;10;49.7833341;0.533333;0;1.044444;0.995667121;0.995667031
23.409320;1.04039273;0.600000419;0.0137858721;0.576704924;0.0132518031;1.04452888;1.05115986;0.591625204;0.0411004951;49.7833337;-3.86157092e-07;0.0129299641;0.599999492;0.026666489;1.04039286;0.359999881;0.00827161864;10;49.7833341;0.533333;0;1.044444;0.995667114;0.995667016
23.410320;1.04039272;0.600000419;0.0137858696;0.576704913;0.0132518216;1.04452888;1.05115885;0.591625771;0.0410989638;49.7833337;-4.10017455e-07;0.0129299818;0.599999479;0.0266665029;1.04039284;0.359999876;0.00827160865;10;49.7833341;0.533333;0;1.044444;0.995667106;0.995667002
23.412639;1.04039269;0.600000414;0.0137841961;0.576704891;0.0132502609;1.04452789;1.05115883;0.591625783;0.0410974171;49.7833337;-4.55390254e-07;0.0129316858;0.599999454;0.0266665347;1.04039281;0.359999869;0.00827058401;10;49.7833341;0.533333;0;1.044444;0.995667089;0.995666975
23.417407;1.04039164;0.60000039;0.013780858;0.576705398;0.0132471428;1.04452595;1.05115777;0.591626367;0.0410959468;49.7833337;-5.06883557e-07;0.0129350734;0.599999436;0.0266665918;1.04039175;0.359999878;0.00826853724;10;49.7833341;0.533333;0;1.044444;0.995667061;0.995666929
23.418407;1.04039063;0.600000383;0.0137808598;0.576705943;0.0132471667;1.04452597;1.05115676;0.591626933;0.0410944137;49.7833337;-5.11614274e-07;0.0129350817;0.599999439;0.0266666037;1.04039074;0.359999884;0.00826853012;10;49.7833341;0.533333;0;1.044444;0.995667055;0.995666918
23.419407;1.04039062;0.600000376;0.0137808625;0.576705932;0.0132471757;1.04452498;1.05115674;0.591626936;0.0410944257;49.7833337;-5.14623154e-07;0.0129367561;0.599999443;0.0266666165;1.04039073;0.35999989;0.00826852456;10;49.7833341;0.533333;0;1.044444;0.99566705;0.995666907
23.422407;1.04039062;0.600000353;0.0137775425;0.576705902;0.0132439831;1.04452402;1.05115671;0.591626949;0.0410928676;49.7833337;-5.1625305e-07;0.0129384421;0.59999947;0.0266666638;1.0403907;0.359999917;0.00826651889;10;49.783334;0.533333;0;1.044444;0.995667038;0.995666866
23.423407;1.04038962;0.600000345;0.0137775483;0.576706447;0.0132439941;1.04452403;1.0511557;0.591627519;0.0410913272;49.7833337;-5.15085371e-07;0.0129384473;0.599999482;0.026666683;1.04038968;0.359999929;0.00826652066;10;49.783334;0.533333;0;1.044444;0.995667036;0.995666851
23.426407;1.04038966;0.600000321;0.0137759023;0.576706426;0.0132423754;1.04452306;1.05115568;0.591627551;0.0410897506;49.7833337;-5.07377294e-07;0.012940126;0.59999952;0.026666745;1.04038965;0.359999973;0.00826553569;10;49.783334;0.533333;0;1.044444;0.995667041;0.995666805
23.427407;1.04038967;0.600000314;0.0137742444;0.57670642;0.0132407656;1.04452207;1.05115468;0.591628128;0.0410897894;49.7833337;-5.03799427e-07;0.0129417954;0.599999533;0.0266667655;1.04038963;0.359999991;0.00826454329;10;49.783334;0.533333;0;1.044444;0.995667047;0.99566679
23.428407;1.0403887;0.600000308;0.0137742547;0.576706968;0.0132407698;1.04452207;1.05115467;0.591628143;0.0410882016;49.7833338;-4.99972296e-07;0.0129417974;0.599999545;0.0266667855;1.04038862;0.360000009;0.00826455173;10;49.783334;0.533333;0;1.044444;0.995667054;0.995666775
23.430407;1.04038875;0.600000295;0.0137726142;0.576706959;0.0132391492;1.04452109;1.05115468;0.591628174;0.0410881909;49.7833338;-4.91696268e-07;0.0129434657;0.599999568;0.0266668234;1.0403886;0.360000047;0.00826356968;10;49.783334;0.533333;0;1.044444;0.995667072;0.995666748
23.431407;1.04038878;0.600000288;0.0137726305;0.576706955;0.0132391396;1.0445211;1.05115368;0.591628751;0.041086636;49.7833338;-4.87124889e-07;0.012943466;0.599999579;0.0266668415;1.04038859;0.360000065;0.00826357857;10;49.783334;0.533333;0;1.044444;0.995667083;0.995666736
23.432407;1.04038881;0.600000281;0.013772649;0.576706952;0.0132391299;1.04452011;1.05115368;0.591628765;0.0410866257;49.7833338;-4.82199895e-07;0.0129451332;0.599999591;0.0266668592;1.04038858;0.360000084;0.00826358707;10;49.783334;0.533333;0;1.044444;0.995667096;0.995666725
23.433407;1.04038784;0.600000273;0.013771003;0.576707506;0.0132375312;1.04452011;1.05115369;0.591628778;0.0410850283;49.7833338;-4.76936793e-07;0.0129451342;0.599999602;0.0266668766;1.04038757;0.360000101;0.00826259501;10;49.783334;0.533333;0;1.044444;0.995667111;0.995666716
23.437407;1.04038795;0.600000235;0.0137694336;0.576707508;0.0132358954;1.04451813;1.05115273;0.591629378;0.0410834234;49.783334;-4.51780344e-07;0.0129484798;0.599999648;0.02666694;1.04038755;0.360000162;0.00826162058;10;49.783334;0.533333;0;1.044444;0.995667178;0.995666697
23.438407;1.04038698;0.600000225;0.0137677927;0.576708065;0.0132342979;1.04451813;1.05115275;0.591629384;0.0410834069;49.783334;-4.43703884e-07;0.0129484848;0.599999659;0.0266669522;1.04038654;0.360000175;0.00826062589;10;49.783334;0.533333;0;1.044444;0.995667195;0.995666697
23.439407;1.040387;0.600000214;0.013767818;0.576708068;0.0132342892;1.04451813;1.05115176;0.591629953;0.0410818435;49.783334;-4.34454417e-07;0.0129484902;0.599999669;0.0266669621;1.04038654;0.360000187;0.00826063087;10;49.783334;0.533333;0;1.044444;0.995667212;0.995666698
23.441407;1.04038703;0.600000194;0.0137661992;0.576708075;0.013232668;1.04451712;1.05115179;0.591629965;0.0410802233;49.7833341;-4.12518225e-07;0.0129501683;0.599999692;0.0266669738;1.04038652;0.360000207;0.00825963972;10;49.783334;0.533333;0;1.044444;0.995667246;0.995666705
23.442407;1.04038605;0.600000185;0.013766221;0.576708633;0.0132326702;1.04451611;1.0511518;0.591629972;0.0410802057;49.7833341;-4.00437358e-07;0.0129518409;0.599999704;0.0266669753;1.04038552;0.360000214;0.0082596437;10;49.783334;0.533333;0;1.044444;0.995667264;0.99566671
23.443407;1.04038606;0.600000178;0.0137645744;0.576708637;0.0132310575;1.0445161;1.05115181;0.59162998;0.041080188;49.7833342;-3.88228095e-07;0.0129518469;0.599999716;0.0266669737;1.04038551;0.360000219;0.00825864744;10;49.783334;0.533333;0;1.044444;0.995667284;0.995666715
23.444407;1.04038606;0.600000172;0.0137645928;0.57670864;0.0132310469;1.04451508;1.05115083;0.591630553;0.0410786238;49.7833342;-3.76301846e-07;0.0129518529;0.599999729;0.0266669691;1.04038551;0.360000223;0.00825865091;10;49.7833341;0.533333;0;1.044444;0.995667305;0.995666721
23.446407;1.04038607;0.600000167;0.0137629582;0.576708642;0.0132294249;1.04451505;1.05115085;0.591630575;0.0410770011;49.7833343;-3.54033242e-07;0.0129535311;0.599999756;0.0266669506;1.0403855;0.360000222;0.00825765676;10;49.7833341;0.533333;0;1.044444;0.995667353;0.995666733
23.447407;1.04038508;0.600000167;0.0137629721;0.576709196;0.0132294289;1.04451403;1.05115086;0.591630589;0.0410769817;49.7833343;-3.43592792e-07;0.012955203;0.599999769;0.0266669369;1.0403845;0.360000218;0.00825765868;10;49.7833341;0.533333;0;1.044444;0.995667379;0.99566674
23.448407;1.04038508;0.600000168;0.0137613182;0.576709193;0.0132278191;1.04451401;1.05114987;0.591631167;0.0410770008;49.7833343;-3.33371893e-07;0.0129552074;0.599999783;0.0266669206;1.0403845;0.360000211;0.00825665958;10;49.7833341;0.533333;0;1.044444;0.995667406;0.995666746
23.451407;1.04038507;0.600000179;0.0137596829;0.576709172;0.0132262009;1.04451294;1.05114989;0.591631219;0.0410737704;49.7833344;-3.01131879e-07;0.0129568819;0.599999827;0.0266668576;1.04038451;0.360000175;0.00825565518;10;49.7833342;0.533333;0;1.044444;0.995667491;0.995666765
23.452407;1.04038407;0.600000184;0.0137596911;0.576709716;0.0132262107;1.04451193;1.05114891;0.591631802;0.0410737922;49.7833344;-2.8895901e-07;0.0129585495;0.599999841;0.0266668325;1.04038351;0.360000159;0.00825565154;10;49.7833342;0.533333;0;1.044444;0.99566752;0.995666772
23.455407;1.04038406;0.600000192;0.0137563751;0.576709678;0.0132230051;1.04451088;1.05114894;0.59163187;0.0410721707;49.7833345;-2.48101896e-07;0.0129602167;0.599999886;0.0266667459;1.04038354;0.360000099;0.00825363705;10;49.7833343;0.533333;0;1.044444;0.995667603;0.995666789
23.456407;1.04038406;0.600000193;0.0137563779;0.576709663;0.0132230064;1.04451086;1.05114796;0.591632459;0.0410706183;49.7833345;-2.33544558e-07;0.0129602157;0.599999901;0.026666714;1.04038355;0.360000079;0.00825363195;10;49.7833343;0.533333;0;1.044444;0.995667627;0.995666793
23.457407;1.04038305;0.600000192;0.0137563787;0.576710203;0.013223021;1.04450985;1.05114797;0.591632486;0.0410706153;49.7833346;-2.18903896e-07;0.0129618806;0.599999915;0.0266666814;1.04038256;0.360000058;0.00825362722;10;49.7833343;0.533333;0;1.044444;0.995667649;0.995666797
23.461407;1.04038304;0.600000179;0.0137530288;0.576710143;0.0132198305;1.04450879;1.05114703;0.591633171;0.0410674956;49.7833346;-1.6485902e-07;0.0129635298;0.599999969;0.0266665585;1.04038261;0.359999989;0.0082516182;10;49.7833344;0.533333;0;1.044444;0.995667699;0.995666797
23.462407;1.04038204;0.600000173;0.0137530204;0.576710682;0.0132198487;1.04450777;1.05114704;0.591633203;0.041067504;49.7833346;-1.53295104e-07;0.01296519;0.599999982;0.026666533;1.04038162;0.359999975;0.0082516197;10;49.7833345;0.533333;0;1.044444;0.995667702;0.995666793
23.463407;1.04038204;0.600000165;0.013751344;0.576710667;0.0132182537;1.04450776;1.05114705;0.591633236;0.0410675148;49.7833346;-1.42612842e-07;0.012965183;0.599999996;0.0266665106;1.04038162;0.359999963;0.00825062324;10;49.7833345;0.533333;0;1.044444;0.995667701;0.995666786
23.464407;1.04038204;0.600000157;0.0137513333;0.576710653;0.013218262;1.04450675;1.05114606;0.591633832;0.0410659814;49.7833347;-1.32827815e-07;0.0129651754;0.600000009;0.0266664917;1.04038163;0.359999952;0.00825062905;10;49.7833345;0.533333;0;1.044444;0.995667696;0.995666777
23.465407;1.04038204;0.600000147;0.0137496553;0.576710639;0.0132166696;1.04450673;1.05114607;0.591633865;0.0410659969;49.7833347;-1.23946885e-07;0.0129668339;0.600000023;0.0266664766;1.04038164;0.359999942;0.00824963721;10;49.7833345;0.533333;0;1.044444;0.995667688;0.995666766
23.466407;1.04038104;0.600000136;0.0137496436;0.576711181;0.0132166931;1.04450572;1.05114608;0.591633898;0.0410644289;49.7833347;-1.15903689e-07;0.012966825;0.600000036;0.0266664654;1.04038064;0.359999932;0.00824964776;10;49.7833345;0.533333;0;1.044444;0.995667675;0.995666753
23.469407;1.04038104;0.6000001;0.0137479432;0.576711147;0.0132151294;1.04450469;1.0511451;0.591634555;0.0410629442;49.7833346;-9.44929975e-08;0.0129684606;0.600000078;0.0266664512;1.04038065;0.359999899;0.00824869363;10;49.7833345;0.533333;0;1.044444;0.99566762;0.995666697
23.470407;1.04038105;0.600000089;0.0137462666;0.576711138;0.0132135417;1.04450468;1.0511451;0.591634584;0.0410629658;49.7833346;-8.74306012e-08;0.0129701156;0.600000092;0.0266664515;1.04038065;0.359999886;0.00824771329;10;49.7833345;0.533333;0;1.044444;0.995667597;0.995666675
23.471407;1.04038005;0.600000078;0.0137462577;0.576711684;0.0132135692;1.04450367;1.0511451;0.591634613;0.0410614013;49.7833346;-8.01768567e-08;0.0129701034;0.600000106;0.0266664538;1.04037965;0.359999871;0.00824773471;10;49.7833345;0.533333;0;1.044444;0.995667572;0.995666652
23.473407;1.04038005;0.600000062;0.0137445783;0.576711672;0.0132119969;1.04450366;1.0511441;0.59163523;0.0410614809;49.7833346;-6.47645099e-08;0.0129717457;0.600000134;0.0266664629;1.04037965;0.359999839;0.00824678192;10;49.7833345;0.533333;0;1.044444;0.995667517;0.995666605
23.474407;1.04038006;0.600000056;0.013744575;0.576711668;0.0132120106;1.04450265;1.0511441;0.591635255;0.0410599144;49.7833346;-5.65199557e-08;0.0129734006;0.600000147;0.0266664691;1.04037966;0.359999821;0.0082468074;10;49.7833345;0.533333;0;1.044444;0.995667488;0.995666582
23.475407;1.04038006;0.600000051;0.0137429076;0.576711664;0.0132104209;1.04450265;1.0511441;0.591635279;0.0410599327;49.7833346;-4.80638758e-08;0.0129733895;0.600000159;0.0266664761;1.04037966;0.359999802;0.00824583383;10;49.7833345;0.533333;0;1.044444;0.995667458;0.99566656
23.476407;1.04037907;0.600000048;0.0137429097;0.576712216;0.0132104438;1.04450165;1.0511431;0.591635864;0.0410584035;49.7833345;-3.97089366e-08;0.0129733793;0.600000171;0.0266664832;1.04037867;0.359999782;0.0082458609;10;49.7833345;0.533333;0;1.044444;0.995667428;0.995666539
23.477407;1.04037907;0.600000046;0.013742915;0.576712215;0.0132104516;1.04450165;1.05114309;0.591635885;0.0410584194;49.7833345;-3.18743304e-08;0.0129750368;0.600000181;0.0266664902;1.04037869;0.359999762;0.00824588824;10;49.7833345;0.533333;0;1.044444;0.995667398;0.995666519
23.478407;1.04037908;0.600000046;0.013741257;0.576712215;0.0132088544;1.04450065;1.05114309;0.591635904;0.0410584335;49.7833345;-2.50344153e-08;0.0129750287;0.60000019;0.0266664966;1.0403787;0.359999741;0.00824491557;10;49.7833345;0.533333;0;1.044444;0.995667369;0.995666501
23.479407;1.04037908;0.600000047;0.013741269;0.576712217;0.0132088562;1.04450065;1.05114308;0.591635923;0.0410568598;49.7833345;-1.96524522e-08;0.0129766885;0.600000198;0.0266665022;1.04037872;0.359999719;0.00824494271;10;49.7833345;0.533333;0;1.044444;0.995667341;0.995666483
23.480407;1.04037809;0.600000051;0.0137396177;0.576712775;0.0132072653;1.04450066;1.05114207;0.591636503;0.0410569083;49.7833344;-1.60897632e-08;0.0129766832;0.600000205;0.0266665069;1.04037773;0.359999696;0.00824396967;10;49.7833345;0.533333;0;1.044444;0.995667313;0.995666467
23.482407;1.04037809;0.600000064;0.0137379922;0.576712785;0.0132056501;1.04449967;1.05114206;0.591636535;0.0410553341;49.7833344;-1.52590678e-08;0.0129783447;0.60000022;0.0266665131;1.04037778;0.359999645;0.00824302328;10;49.7833345;0.533333;0;1.044444;0.99566726;0.995666438
23.484407;1.0403781;0.600000082;0.0137380468;0.576712797;0.013205625;1.0444987;1.05114105;0.591637124;0.0410537894;49.7833343;-2.3494581e-08;0.012980014;0.600000236;0.026666515;1.04037783;0.359999588;0.00824307629;10;49.7833345;0.533333;0;1.044444;0.995667211;0.995666416
23.485407;1.04037709;0.600000092;0.0137364119;0.576713357;0.0132040197;1.04449771;1.05114104;0.591637134;0.0410537873;49.7833343;-3.10116472e-08;0.0129800174;0.600000244;0.026666515;1.04037685;0.359999557;0.00824210208;10;49.7833345;0.533333;0;1.044444;0.995667188;0.995666407
23.486407;1.04037709;0.600000102;0.0137364459;0.576713364;0.013204002;1.04449773;1.05114104;0.591637142;0.041052198;49.7833343;-4.06390107e-08;0.0129800213;0.600000253;0.026666515;1.04037688;0.359999526;0.00824212707;10;49.7833345;0.533333;0;1.044444;0.995667166;0.995666399
23.487407;1.04037709;0.600000111;0.0137348149;0.57671337;0.0132023812;1.04449774;1.05114103;0.591637147;0.0410521928;49.7833342;-5.21281976e-08;0.0129816919;0.600000261;0.0266665151;1.0403769;0.359999494;0.00824115103;10;49.7833345;0.533333;0;1.044444;0.995667145;0.995666392
23.488407;1.04037708;0.600000119;0.0137348518;0.576713376;0.0132023612;1.04449676;1.05114003;0.591637712;0.04105064;49.7833342;-6.51229634e-08;0.0129816952;0.600000268;0.0266665156;1.04037692;0.359999462;0.0082411738;10;49.7833345;0.533333;0;1.044444;0.995667125;0.995666387
23.489407;1.04037607;0.600000127;0.0137348892;0.576713936;0.0132023529;1.04449677;1.05114002;0.591637712;0.0410506327;49.7833342;-7.9220519e-08;0.012983364;0.600000273;0.0266665162;1.04037595;0.359999431;0.00824119527;10;49.7833345;0.533333;0;1.044444;0.995667107;0.995666383
23.491407;1.04037605;0.600000141;0.0137332969;0.576713947;0.0132007075;1.0444958;1.05114002;0.591637705;0.0410490308;49.7833341;-1.09313122e-07;0.0129850301;0.600000279;0.0266665176;1.04037599;0.359999372;0.00824023415;10;49.7833345;0.533333;0;1.044444;0.995667073;0.99566638
23.493407;1.04037604;0.600000153;0.0137317013;0.576713955;0.0131990617;1.04449483;1.05113903;0.591638253;0.0410474672;49.7833341;-1.40407767e-07;0.0129850208;0.600000277;0.026666518;1.04037603;0.359999319;0.00823926742;10;49.7833345;0.533333;0;1.044444;0.995667043;0.995666384
23.494407;1.04037503;0.600000157;0.0137317348;0.576714513;0.0131990526;1.04449484;1.05113904;0.591638243;0.0410474591;49.783334;-1.55985788e-07;0.0129866789;0.600000273;0.0266665174;1.04037505;0.359999296;0.00823928152;10;49.7833345;0.533333;0;1.044444;0.995667028;0.995666388
23.495407;1.04037503;0.600000161;0.0137300999;0.576714516;0.0131974283;1.04449385;1.05113804;0.591638794;0.0410474908;49.783334;-1.71431296e-07;0.0129866678;0.600000267;0.0266665162;1.04037506;0.359999275;0.00823829363;10;49.7833344;0.533333;0;1.044444;0.995667015;0.995666394
23.497407;1.04037502;0.599998496;0.0137284919;0.576712916;0.0131957789;1.04449286;1.05113806;0.591638766;0.0410458934;49.7833339;1.46497709e-06;0.0129883051;0.60000025;0.0266665111;1.04037509;0.359998242;0.00823731225;10;49.7833344;0.533333;0;1.044444;0.99566699;0.995666409
23.498407;1.04037402;0.599998495;0.0137285187;0.57671347;0.0131957659;1.04449286;1.05113807;0.591638749;0.0410443035;49.7833339;1.45015737e-06;0.0129899543;0.600000241;0.0266665071;1.0403741;0.35999823;0.00823731939;10;49.7833344;0.533333;0;1.044444;0.995666978;0.995666418
23.499407;1.04037403;0.599998492;0.0137268775;0.57671347;0.0131941368;1.04449186;1.05113708;0.591639293;0.0410443396;49.7833339;1.43562945e-06;0.0129899356;0.600000232;0.0266665022;1.04037411;0.359998221;0.00823632558;10;49.7833344;0.533333;0;1.044444;0.995666967;0.995666427
23.502407;1.04037406;0.59999847;0.0137252805;0.576713468;0.0131924448;1.04449084;1.05113712;0.591639227;0.0410427543;49.7833338;1.3955432e-06;0.0129915468;0.600000204;0.0266664825;1.04037412;0.359998214;0.00823534186;10;49.7833343;0.533333;0;1.044444;0.995666938;0.995666455
23.503407;1.04037307;0.599998458;0.0137253022;0.576714021;0.0131924245;1.04449083;1.05113614;0.591639765;0.0410412113;49.7833337;1.38361111e-06;0.0129931973;0.600000195;0.0266664741;1.04037312;0.359998218;0.00823534756;10;49.7833343;0.533333;0;1.044444;0.995666931;0.995666463
23.506407;1.04037312;0.599998414;0.0137236964;0.576714024;0.013190719;1.04448879;1.05113618;0.591639678;0.0410396469;49.7833337;1.35132576e-06;0.0129948297;0.600000167;0.0266664442;1.04037311;0.359998254;0.00823436978;10;49.7833343;0.533333;0;1.044444;0.995666913;0.995666479
23.507407;1.04037314;0.599998396;0.0137220481;0.576714026;0.0131890829;1.04448877;1.0511352;0.591640207;0.0410396961;49.7833336;1.34134023e-06;0.012994824;0.600000157;0.0266664337;1.0403731;0.359998273;0.00823337938;10;49.7833342;0.533333;0;1.044444;0.995666909;0.995666481
23.508407;1.04037216;0.599998378;0.0137220651;0.576714585;0.0131890629;1.04448876;1.05113522;0.591640171;0.0410381219;49.7833326;1.33157989e-06;0.0129964877;0.600000147;0.0266664233;1.04037209;0.359998296;0.00823338995;10;49.7833332;0.533333;0;1.044444;0.995666906;0.995666481
23.510407;1.0403722;0.59999834;0.0137204276;0.576714595;0.013187401;1.04448772;1.05113525;0.591640092;0.0410365627;49.7833325;1.31272449e-06;0.0129981555;0.600000127;0.0266664037;1.04037206;0.359998352;0.00823241279;10;49.7833332;0.533333;0;1.044444;0.995666901;0.995666478
23.511407;1.04037222;0.599998321;0.0137187729;0.5767146;0.0131857727;1.0444867;1.05113427;0.591640611;0.0410366164;49.7833325;1.30381414e-06;0.0129981591;0.600000117;0.026666395;1.04037205;0.359998384;0.00823142434;10;49.7833332;0.533333;0;1.044444;0.9956669;0.995666474
23.512407;1.04037124;0.599998303;0.0137187829;0.576715161;0.0131857622;1.04448667;1.05113428;0.591640567;0.0410366319;49.7833325;1.29544067e-06;0.0129981646;0.600000107;0.0266663874;1.04037104;0.359998418;0.00823143557;10;49.7833332;0.533333;0;1.044444;0.995666899;0.995666468
23.513407;1.04037125;0.599998286;0.0137187909;0.576715168;0.0131857423;1.04448565;1.0511343;0.591640521;0.0410350622;49.7833325;1.2877966e-06;0.0129998387;0.600000097;0.0266663814;1.04037102;0.359998454;0.00823144632;10;49.7833332;0.533333;0;1.044444;0.995666899;0.995666461
23.514407;1.04037127;0.599998271;0.0137171303;0.576715175;0.0131841237;1.04448563;1.05113432;0.591640475;0.0410350787;49.7833324;1.28111256e-06;0.0129998477;0.600000085;0.0266663772;1.04037101;0.359998491;0.00823045651;10;49.7833331;0.533333;0;1.044444;0.9956669;0.995666453
23.515407;1.04037128;0.599998258;0.0137171348;0.576715183;0.0131841102;1.04448561;1.05113334;0.591640991;0.0410335492;49.7833324;1.27562003e-06;0.0130015251;0.600000073;0.0266663754;1.04037099;0.359998529;0.00823046611;10;49.7833331;0.533333;0;1.044444;0.995666901;0.995666444
23.516407;1.04037129;0.599998247;0.0137154711;0.576715192;0.013182497;1.04448459;1.05113336;0.591640944;0.0410335668;49.7833324;1.27153883e-06;0.0130015373;0.600000059;0.0266663762;1.04037098;0.359998567;0.00822947523;10;49.7833331;0.533333;0;1.044444;0.995666904;0.995666434
23.517407;1.04037031;0.599998239;0.0137154731;0.576715756;0.0131825006;1.04448457;1.05113337;0.591640898;0.0410319996;49.7833324;1.26907787e-06;0.0130032175;0.600000045;0.0266663799;1.04036996;0.359998604;0.00822948402;10;49.7833331;0.533333;0;1.044444;0.995666907;0.995666424
23.518407;1.04037031;0.599998234;0.0137138074;0.576715766;0.013180891;1.04448356;1.05113339;0.591640853;0.0410320185;49.7833323;1.26840485e-06;0.0130032325;0.600000029;0.0266663866;1.04036994;0.35999864;0.00822849266;10;49.7833331;0.533333;0;1.044444;0.995666911;0.995666415
23.522407;1.04036933;0.599998234;0.0137121371;0.576716374;0.0131792848;1.04448252;1.05113146;0.591641813;0.0410290051;49.7833322;1.2822912e-06;0.0130066343;0.599999954;0.0266664401;1.04036888;0.359998772;0.00822753101;10;49.783333;0.533333;0;1.044444;0.995666932;0.995666386
23.524407;1.04036933;0.59999824;0.0137104635;0.576716409;0.0131776802;1.04448151;1.0511315;0.591641741;0.0410274598;49.7833322;1.29447662e-06;0.0130083363;0.59999991;0.0266664775;1.04036886;0.359998827;0.00822655639;10;49.783333;0.533333;0;1.044444;0.995666945;0.995666381
23.525407;1.04036833;0.599998243;0.013708792;0.576716982;0.0131760904;1.04448051;1.05113151;0.591641707;0.0410274794;49.7833322;1.30076512e-06;0.0130083535;0.599999888;0.0266664974;1.04036784;0.359998851;0.00822557099;10;49.783333;0.533333;0;1.044444;0.995666951;0.995666382
23.526407;1.04036833;0.599998246;0.0137087863;0.576717003;0.0131760904;1.04448051;1.05113053;0.591642239;0.0410275373;49.7833322;1.30697948e-06;0.0130083702;0.599999867;0.0266665177;1.04036783;0.359998873;0.00822558665;10;49.783333;0.533333;0;1.044444;0.995666956;0.995666384
23.529407;1.04036834;0.599998248;0.0137070963;0.576717073;0.0131744911;1.04447852;1.05113057;0.591642157;0.041024418;49.7833322;1.32378393e-06;0.0130117479;0.59999981;0.0266665779;1.04036781;0.359998922;0.00822463506;10;49.783333;0.533333;0;1.044444;0.995666967;0.995666398
23.530407;1.04036734;0.599998247;0.0137054193;0.576717652;0.0131729033;1.04447853;1.05112958;0.591642699;0.0410244724;49.7833322;1.3285491e-06;0.0130117602;0.599999794;0.0266665969;1.0403668;0.359998934;0.00822364946;10;49.7833329;0.533333;0;1.044444;0.995666969;0.995666405
23.533407;1.04036736;0.599998242;0.0137037135;0.576717732;0.0131713071;1.04447755;1.0511296;0.591642658;0.0410229254;49.7833322;1.34054001e-06;0.0130134554;0.599999761;0.0266666474;1.04036679;0.359998957;0.00822268019;10;49.7833329;0.533333;0;1.044444;0.99566697;0.99566643
23.534407;1.04036637;0.599998239;0.013703698;0.576718316;0.0131713218;1.04447656;1.0511286;0.591643214;0.0410213887;49.7833322;1.34389645e-06;0.0130151294;0.599999754;0.026666662;1.04036578;0.35999896;0.0082226854;10;49.7833329;0.533333;0;1.044444;0.995666969;0.99566644
23.537407;1.04036641;0.599998223;0.0137003131;0.576718406;0.0131681245;1.04447558;1.05112859;0.591643217;0.0410198233;49.7833322;1.35400861e-06;0.0130168152;0.599999749;0.0266667015;1.04036579;0.359998961;0.00822068815;10;49.7833329;0.533333;0;1.044444;0.995666957;0.995666467
23.538407;1.04036642;0.599998216;0.0137002952;0.576718437;0.0131681266;1.04447559;1.05112758;0.591643786;0.0410198664;49.7833322;1.35851912e-06;0.0130184871;0.599999751;0.0266667141;1.04036579;0.359998959;0.00822068619;10;49.7833329;0.533333;0;1.044444;0.995666949;0.995666474
23.539407;1.04036543;0.599998209;0.013698611;0.576719024;0.0131665389;1.04447459;1.05112757;0.591643796;0.0410182837;49.7833322;1.36434836e-06;0.0130184916;0.599999755;0.0266667267;1.0403648;0.359998955;0.00821968339;10;49.7833329;0.533333;0;1.044444;0.99566694;0.995666481
23.540407;1.04036545;0.599998202;0.0136985945;0.576719056;0.0131665398;1.04447459;1.05112756;0.591643809;0.0410182854;49.7833322;1.37197202e-06;0.0130184949;0.59999976;0.0266667395;1.04036481;0.359998951;0.00821967992;10;49.7833329;0.533333;0;1.044444;0.995666929;0.995666487
23.541407;1.04036546;0.599998194;0.0136985796;0.576719089;0.0131665397;1.04447359;1.05112654;0.591644386;0.0410167394;49.7833322;1.38178436e-06;0.0130201636;0.599999766;0.0266667527;1.04036482;0.359998945;0.0082196759;10;49.7833329;0.533333;0;1.044444;0.995666916;0.995666492
23.542407;1.04036547;0.599998186;0.0136969004;0.576719121;0.0131649362;1.04447359;1.05112652;0.591644403;0.0410167389;49.7833322;1.39401735e-06;0.0130201643;0.599999771;0.0266667666;1.04036483;0.359998939;0.00821867151;10;49.7833329;0.533333;0;1.044444;0.995666901;0.995666497
23.543407;1.04036449;0.599998178;0.0136968904;0.576719706;0.0131649458;1.04447259;1.05112651;0.59164442;0.0410151518;49.7833322;1.40873728e-06;0.0130218302;0.599999776;0.0266667814;1.04036385;0.359998933;0.00821866699;10;49.7833329;0.533333;0;1.044444;0.995666885;0.995666502
23.545407;1.04036451;0.599998161;0.0136952121;0.576719766;0.0131633328;1.0444716;1.05112547;0.591645022;0.0410151855;49.7833322;1.44536846e-06;0.0130234907;0.599999782;0.0266668132;1.04036388;0.359998917;0.0082176585;10;49.7833329;0.533333;0;1.044444;0.995666851;0.99566651
23.546407;1.04036452;0.599998151;0.0136935436;0.576719793;0.013161723;1.04447161;1.05112544;0.591645043;0.0410135968;49.7833312;1.46689794e-06;0.013023485;0.599999782;0.0266668295;1.0403639;0.359998908;0.0082166547;10;49.7833319;0.533333;0;1.044444;0.995666832;0.995666514
23.547407;1.04036453;0.599998142;0.0136935441;0.576719819;0.0131617135;1.04447161;1.05112542;0.591645064;0.0410135939;49.7833312;1.49008971e-06;0.013025144;0.59999978;0.0266668457;1.04036391;0.359998898;0.00821665114;10;49.7833319;0.533333;0;1.044444;0.995666813;0.995666516
23.548407;1.04036354;0.599998133;0.0136935468;0.576720399;0.0131617151;1.04447062;1.0511254;0.591645086;0.0410120059;49.7833312;1.51445633e-06;0.013025134;0.599999776;0.0266668616;1.04036293;0.359998886;0.00821664783;10;49.783332;0.533333;0;1.044444;0.995666793;0.995666518
23.551407;1.04036356;0.59999811;0.0136902305;0.576720465;0.0131584693;1.04446964;1.05112434;0.591645722;0.0410104572;49.7833312;1.5901051e-06;0.0130267572;0.599999758;0.026666905;1.04036299;0.359998848;0.00821464029;10;49.783332;0.533333;0;1.044444;0.995666742;0.995666517
23.552407;1.04036256;0.599998105;0.0136902379;0.576721038;0.0131584657;1.04446864;1.05112432;0.591645749;0.0410104581;49.7833312;1.61471218e-06;0.0130284056;0.599999751;0.0266669172;1.040362;0.359998836;0.0082146387;10;49.783332;0.533333;0;1.044444;0.995666728;0.995666515
23.553407;1.04036256;0.599998101;0.0136885787;0.576721057;0.0131568465;1.04446865;1.05112331;0.591646339;0.0410089131;49.7833313;1.63823054e-06;0.0130283862;0.599999745;0.0266669278;1.04036202;0.359998824;0.0082136374;10;49.783332;0.533333;0;1.044444;0.995666716;0.995666512
23.555407;1.04036256;0.599998099;0.0136885924;0.576721089;0.0131568092;1.04446767;1.05112328;0.591646393;0.0410073322;49.7833313;1.680695e-06;0.0130300126;0.599999736;0.0266669435;1.04036206;0.359998807;0.00821363514;10;49.783332;0.533333;0;1.044444;0.995666696;0.995666506
23.556407;1.04036156;0.5999981;0.0136869314;0.576721657;0.0131551996;1.04446768;1.05112227;0.591646983;0.041007374;49.7833313;1.69939072e-06;0.0130299928;0.599999733;0.0266669487;1.04036108;0.359998801;0.00821263373;10;49.783332;0.533333;0;1.044444;0.995666687;0.995666503
23.560407;1.04036156;0.599998126;0.0136836042;0.576721684;0.0131519012;1.04446573;1.05112125;0.591647642;0.0410042518;49.7833313;1.75754155e-06;0.0130332577;0.599999732;0.0266669535;1.04036117;0.359998802;0.00821062115;10;49.783332;0.533333;0;1.044444;0.995666663;0.995666492
23.561407;1.04036056;0.599998138;0.0136836007;0.576722237;0.0131518875;1.04446475;1.05112126;0.591647663;0.041004253;49.7833313;1.76856386e-06;0.0130349106;0.599999734;0.0266669505;1.04036019;0.359998808;0.00821061598;10;49.783332;0.533333;0;1.044444;0.99566666;0.99566649
23.562407;1.04036056;0.599998153;0.0136835951;0.576722232;0.0131518607;1.04446476;1.05112126;0.591647684;0.0410026678;49.7833313;1.77857252e-06;0.0130348986;0.599999737;0.0266669461;1.04036022;0.359998816;0.00821061032;10;49.783332;0.533333;0;1.044444;0.995666659;0.995666488
23.563407;1.04036056;0.59999817;0.0136819207;0.576722224;0.0131502322;1.04446378;1.05112126;0.591647704;0.0410026674;49.7833314;1.78770445e-06;0.013036555;0.599999739;0.0266669403;1.04036024;0.359998826;0.00820960429;10;49.783332;0.533333;0;1.044444;0.995666659;0.995666487
23.564407;1.04036056;0.599998188;0.0136819108;0.576722212;0.0131502064;1.0444638;1.05112027;0.591648287;0.0410011198;49.7833314;1.79602921e-06;0.0130365465;0.59999974;0.0266669335;1.04036027;0.359998836;0.0082095979;10;49.783332;0.533333;0;1.044444;0.995666661;0.995666486
23.565407;1.04035956;0.599998208;0.0136802321;0.576722752;0.0131485926;1.04446382;1.05112027;0.591648306;0.0410011183;49.7833314;1.80358763e-06;0.0130365396;0.59999974;0.0266669257;1.0403593;0.359998847;0.00820859097;10;49.783332;0.533333;0;1.044444;0.995666665;0.995666485
23.567407;1.04035955;0.599998251;0.0136785356;0.576722717;0.0131469477;1.04446286;1.05112029;0.591648341;0.0409995295;49.7833314;1.81701854e-06;0.013038197;0.599999736;0.026666908;1.04035936;0.35999887;0.00820757458;10;49.783332;0.533333;0;1.044444;0.995666683;0.995666484
23.569407;1.04035954;0.599998296;0.0136768332;0.576722679;0.0131453128;1.0444619;1.0511193;0.591648934;0.0409979808;49.7833314;1.83023115e-06;0.01303986;0.599999725;0.0266668884;1.04035944;0.359998889;0.00820655349;10;49.7833319;0.533333;0;1.044444;0.995666714;0.995666481
23.570407;1.04035853;0.599998318;0.0136768136;0.576723215;0.0131453133;1.04446092;1.05111931;0.591648947;0.0409979799;49.7833314;1.83755266e-06;0.0130415266;0.599999717;0.0266668784;1.04035847;0.359998897;0.00820654076;10;49.7833319;0.533333;0;1.044444;0.995666734;0.99566648
23.571407;1.04035852;0.599998339;0.0136767929;0.576723198;0.0131453041;1.04446093;1.05111831;0.591649523;0.0409964324;49.7833315;1.84555468e-06;0.0130415275;0.599999708;0.0266668683;1.04035851;0.359998904;0.00820652637;10;49.7833319;0.533333;0;1.044444;0.995666757;0.995666479
23.572407;1.04035851;0.59999836;0.0136751045;0.576723182;0.013143696;1.04445995;1.05111832;0.591649533;0.0409964311;49.7833315;1.8541586e-06;0.0130415295;0.599999698;0.0266668583;1.04035856;0.359998909;0.00820551017;10;49.7833319;0.533333;0;1.044444;0.995666783;0.995666477
23.577407;1.04035744;0.599998445;0.0136716584;0.576723695;0.0131405079;1.044458;1.05111737;0.591650125;0.0409932783;49.7833315;1.89984306e-06;0.0130465567;0.599999638;0.026666806;1.04035777;0.35999892;0.00820340181;10;49.7833319;0.533333;0;1.044444;0.995666942;0.995666463
23.578407;1.04035643;0.599998458;0.0136716367;0.57672425;0.0131405257;1.04445801;1.05111738;0.591650126;0.0409916837;49.7833316;1.90852023e-06;0.0130465654;0.599999626;0.0266667952;1.04035682;0.35999892;0.00820337554;10;49.7833319;0.533333;0;1.044444;0.995666976;0.995666461
23.582407;1.04035635;0.599998496;0.0136682297;0.576724281;0.0131373532;1.04445601;1.05111543;0.591651255;0.0409901171;49.7833306;1.93665004e-06;0.0130499383;0.599999593;0.0266667509;1.04035696;0.359998913;0.0082012608;10;49.7833308;0.533333;0;1.044444;0.9956671;0.995666461
23.583407;1.04035533;0.599998502;0.0136665504;0.576724851;0.0131357744;1.04445501;1.05111545;0.591651256;0.0409885108;49.7833306;1.94089096e-06;0.0130499487;0.599999589;0.0266667394;1.04035599;0.35999891;0.00820022961;10;49.7833308;0.533333;0;1.044444;0.995667126;0.995666466
23.586407;1.04035526;0.599998513;0.0136648624;0.576724913;0.0131342102;1.04445399;1.05111451;0.591651821;0.0409868901;49.7833307;1.94254752e-06;0.0130533139;0.599999582;0.0266667072;1.04035605;0.359998901;0.00819912976;10;49.7833308;0.533333;0;1.044444;0.99566719;0.995666493
23.587407;1.04035424;0.599998515;0.0136648598;0.576725491;0.013134237;1.04445398;1.05111453;0.591651821;0.0409852766;49.7833307;1.9394344e-06;0.0130533253;0.599999582;0.0266666982;1.04035507;0.359998899;0.00819909427;10;49.7833308;0.533333;0;1.044444;0.995667207;0.995666507
23.589407;1.04035418;0.599998518;0.0136631913;0.576725542;0.0131326653;1.04445297;1.05111457;0.59165182;0.040983632;49.7833307;1.92924818e-06;0.0130550173;0.599999583;0.0266666846;1.04035509;0.359998895;0.00819802017;10;49.7833308;0.533333;0;1.044444;0.995667235;0.99566654
23.590407;1.04035415;0.599998519;0.0136615244;0.576725567;0.0131310792;1.04445196;1.05111359;0.591652382;0.0409836405;49.7833307;1.92276046e-06;0.0130550313;0.599999584;0.0266666802;1.0403551;0.359998894;0.00819698209;10;49.7833308;0.533333;0;1.044444;0.995667247;0.995666559
23.594407;1.04035304;0.599998527;0.013658186;0.576726212;0.013127958;1.04444993;1.05111266;0.591652935;0.04098039;49.7833308;1.89085987e-06;0.01305843;0.599999593;0.0266666796;1.04035412;0.359998895;0.00819483515;10;49.7833308;0.533333;0;1.044444;0.99566729;0.99566665
23.595407;1.04035201;0.59999853;0.0136581841;0.576726785;0.0131279905;1.04444993;1.05111267;0.59165293;0.0409803636;49.7833309;1.88164402e-06;0.013060116;0.599999595;0.0266666834;1.04035312;0.359998897;0.00819480298;10;49.7833308;0.533333;0;1.044444;0.995667299;0.995666675
23.596407;1.04035198;0.599998534;0.0136581824;0.576726801;0.0131280114;1.04444992;1.05111268;0.591652924;0.0409787536;49.7833309;1.87198677e-06;0.0130601366;0.599999597;0.0266666887;1.04035312;0.359998899;0.0081947737;10;49.7833308;0.533333;0;1.044444;0.995667308;0.995666699
23.597407;1.04035196;0.59999854;0.0136565147;0.576726815;0.0131264313;1.04444892;1.05111169;0.591653479;0.0409787706;49.7833309;1.86188544e-06;0.0130618251;0.599999599;0.0266666955;1.04035312;0.359998903;0.00819374765;10;49.7833308;0.533333;0;1.044444;0.995667316;0.995666723
23.599407;1.04035191;0.599998553;0.0136548475;0.576726834;0.0131248763;1.04444792;1.0511117;0.591653463;0.0409771494;49.7833309;1.84020478e-06;0.0130618716;0.599999601;0.0266667132;1.04035311;0.359998914;0.00819270598;10;49.7833307;0.533333;0;1.044444;0.995667327;0.995666769
23.600407;1.0403509;0.599998561;0.0136548481;0.576727395;0.0131249142;1.04444793;1.05111169;0.591653453;0.0409771362;49.783331;1.82856058e-06;0.0130635627;0.599999602;0.0266667237;1.04035211;0.359998921;0.00819269029;10;49.7833307;0.533333;0;1.044444;0.99566733;0.995666789
23.601407;1.04035088;0.599998568;0.0136531824;0.576727398;0.0131233385;1.04444693;1.05111069;0.591654005;0.0409755792;49.783331;1.81638376e-06;0.0130635878;0.599999601;0.0266667351;1.04035211;0.359998928;0.00819167768;10;49.7833307;0.533333;0;1.044444;0.995667332;0.995666807
23.603407;1.04035086;0.599998582;0.0136531849;0.576727399;0.0131233941;1.04444595;1.05111067;0.591653982;0.0409739812;49.783331;1.79073874e-06;0.0130653043;0.599999598;0.0266667597;1.0403521;0.359998944;0.00819166033;10;49.7833308;0.533333;0;1.044444;0.99566733;0.995666836
23.604407;1.04034986;0.599998587;0.0136515194;0.576727951;0.0131218333;1.04444596;1.05111065;0.591653971;0.0409739783;49.783331;1.77759739e-06;0.0130669949;0.599999595;0.0266667725;1.0403511;0.359998954;0.00819065492;10;49.7833308;0.533333;0;1.044444;0.995667326;0.995666847
23.605407;1.04034985;0.599998591;0.0136515201;0.576727949;0.0131218625;1.04444497;1.05110964;0.591654523;0.0409724305;49.783331;1.76450076e-06;0.0130670174;0.599999591;0.0266667854;1.0403511;0.359998963;0.00819065117;10;49.7833308;0.533333;0;1.044444;0.995667321;0.995666854
23.607407;1.04034985;0.599998595;0.0136498533;0.576727942;0.0131203193;1.044445;1.0511096;0.591654504;0.0409724316;49.783331;1.7390372e-06;0.0130687233;0.59999958;0.0266668108;1.04035111;0.359998986;0.00818964737;10;49.7833308;0.533333;0;1.044444;0.995667304;0.995666861
23.608407;1.04034886;0.599998595;0.0136481862;0.576728494;0.0131187594;1.04444402;1.05110858;0.591655059;0.040970886;49.783331;1.72690556e-06;0.0130687393;0.599999574;0.0266668231;1.04035011;0.359998999;0.00818864714;10;49.7833308;0.533333;0;1.044444;0.995667293;0.995666861
23.612407;1.04034888;0.599998582;0.0136465201;0.57672848;0.013117274;1.04444209;1.05110748;0.591655606;0.0409677456;49.783331;1.68754376e-06;0.0130721069;0.599999554;0.0266668699;1.04035015;0.359999053;0.00818766084;10;49.7833309;0.533333;0;1.044444;0.995667251;0.995666834
23.613407;1.04034788;0.599998574;0.013644854;0.57672903;0.0131157128;1.04444211;1.05110746;0.591655607;0.0409677383;49.7833311;1.68141636e-06;0.0130737746;0.599999551;0.0266668809;1.04034916;0.359999067;0.00818666812;10;49.7833309;0.533333;0;1.044444;0.995667243;0.995666821
23.615407;1.0403479;0.599998556;0.0136431875;0.576729022;0.0131141647;1.04444114;1.05110741;0.591655612;0.0409661324;49.7833311;1.6749433e-06;0.0130754358;0.59999955;0.0266669022;1.04034917;0.359999095;0.00818568645;10;49.7833309;0.533333;0;1.044444;0.995667237;0.995666787
23.616407;1.0403479;0.599998544;0.0136431871;0.576729017;0.0131141903;1.04444015;1.05110639;0.591656178;0.0409661591;49.7833311;1.67465089e-06;0.0130754296;0.599999551;0.0266669125;1.04034917;0.359999109;0.00818569704;10;49.783331;0.533333;0;1.044444;0.995667238;0.995666768
23.617407;1.0403469;0.599998532;0.0136415197;0.576729567;0.0131126254;1.04444017;1.05110636;0.591656183;0.0409645602;49.7833311;1.67607281e-06;0.0130754216;0.599999553;0.0266669228;1.04034817;0.359999123;0.00818470815;10;49.783331;0.533333;0;1.044444;0.995667242;0.995666748
23.618407;1.04034691;0.599998519;0.0136415187;0.576729561;0.0131126489;1.04444018;1.05110634;0.591656187;0.0409645464;49.7833311;1.67882135e-06;0.0130770786;0.599999556;0.0266669328;1.04034817;0.359999137;0.00818471944;10;49.783331;0.533333;0;1.044444;0.995667247;0.995666726
23.619407;1.04034691;0.599998504;0.0136398506;0.576729555;0.0131110691;1.0444392;1.05110532;0.591656755;0.040962986;49.7833311;1.68243808e-06;0.0130770675;0.599999559;0.0266669425;1.04034817;0.359999151;0.00818373068;10;49.783331;0.533333;0;1.044444;0.995667254;0.995666703
23.624407;1.04034593;0.599998433;0.0136364956;0.576730072;0.0131079644;1.04443726;1.05110421;0.591657344;0.0409597985;49.78333;1.70489123e-06;0.0130819989;0.59999959;0.0266669772;1.04034711;0.359999219;0.00818178462;10;49.7833301;0.533333;0;1.044444;0.995667293;0.995666588
23.625407;1.04034494;0.59999842;0.0136364872;0.576730617;0.0131079874;1.04443628;1.05110419;0.591657348;0.040959793;49.78333;1.7103763e-06;0.0130819836;0.599999598;0.0266669792;1.04034609;0.359999229;0.00818179472;10;49.7833301;0.533333;0;1.044444;0.995667298;0.995666567
23.626407;1.04034495;0.599998406;0.0136348107;0.576730607;0.0131063926;1.0444363;1.05110317;0.591657915;0.0409582434;49.78333;1.71645897e-06;0.0130836349;0.599999606;0.0266669788;1.04034606;0.359999238;0.00818080437;10;49.7833301;0.533333;0;1.044444;0.995667301;0.995666548
23.627407;1.04034495;0.600000059;0.0136347999;0.576732199;0.0131063967;1.04443532;1.05110316;0.591657918;0.040958243;49.78333;5.66302587e-08;0.0130836198;0.599999615;0.0266669758;1.04034604;0.360000244;0.00818081354;10;49.7833302;0.533333;0;1.044444;0.995667302;0.99566653
23.629407;1.04034496;0.600000032;0.0136331102;0.576732175;0.013104793;1.04443536;1.05110312;0.591657923;0.0409566634;49.78333;7.33162853e-08;0.0130852583;0.599999633;0.0266669631;1.04034598;0.36000025;0.00817983079;10;49.7833302;0.533333;0;1.044444;0.995667294;0.995666502
23.630407;1.04034397;0.600000018;0.0136330992;0.576732716;0.0131047995;1.04443438;1.05110211;0.591658486;0.040955122;49.78333;8.33596294e-08;0.0130852458;0.599999643;0.0266669543;1.04034495;0.360000251;0.00817983943;10;49.7833302;0.533333;0;1.044444;0.995667286;0.995666492
23.636407;1.04034299;0.599999952;0.0136280621;0.576733147;0.0130999043;1.04443153;1.05110103;0.591659058;0.0409520293;49.78333;1.59258618e-07;0.0130901968;0.599999734;0.0266668919;1.04034375;0.360000245;0.00817690842;10;49.7833302;0.533333;0;1.044444;0.995667199;0.995666486
23.637407;1.04034299;0.599999945;0.0136263953;0.576733119;0.0130982776;1.04443155;1.05110002;0.591659623;0.0409504897;49.78333;1.73526735e-07;0.0130901893;0.599999755;0.0266668826;1.04034372;0.360000245;0.00817592283;10;49.7833302;0.533333;0;1.044444;0.995667182;0.995666494
23.638407;1.040342;0.599999938;0.0136263968;0.576733644;0.0130982646;1.04443058;1.05110001;0.591659626;0.040950497;49.78333;1.88437661e-07;0.0130918477;0.599999777;0.0266668739;1.04034269;0.360000245;0.00817593783;10;49.7833302;0.533333;0;1.044444;0.995667165;0.995666505
23.639407;1.040342;0.599999933;0.013624733;0.576733614;0.0130966367;1.0444306;1.0511;0.591659628;0.040948919;49.78333;2.0408233e-07;0.0130918386;0.599999799;0.0266668657;1.04034266;0.360000245;0.00817495338;10;49.7833302;0.533333;0;1.044444;0.995667148;0.995666518
23.641407;1.040342;0.599999927;0.0136247424;0.576733547;0.0130965853;1.04442966;1.05109899;0.591660194;0.0409489734;49.78333;2.37236968e-07;0.0130934844;0.599999848;0.0266668518;1.0403426;0.360000246;0.00817498627;10;49.7833302;0.533333;0;1.044444;0.995667118;0.995666551
23.642407;1.04034099;0.599999927;0.0136230817;0.576734067;0.0130949707;1.04442968;1.05109899;0.591660195;0.0409473957;49.78333;2.54328355e-07;0.0130951395;0.599999874;0.0266668463;1.04034157;0.360000247;0.00817400381;10;49.7833302;0.533333;0;1.044444;0.995667105;0.995666571
23.644407;1.04034099;0.599999931;0.0136214287;0.576733994;0.0130933205;1.04442873;1.05109899;0.591660196;0.0409458251;49.78333;2.88306445e-07;0.0130967805;0.599999927;0.0266668373;1.04034153;0.360000249;0.00817304135;10;49.7833302;0.533333;0;1.044444;0.995667082;0.995666615
23.646407;1.04034098;0.59999994;0.0136197762;0.57673392;0.0130916739;1.04442777;1.051098;0.591660762;0.0409442917;49.7833299;3.20535675e-07;0.0130984189;0.59999998;0.0266668281;1.04034149;0.36000025;0.00817208117;10;49.7833301;0.533333;0;1.044444;0.995667065;0.995666665
23.647407;1.04033997;0.599999946;0.0136197836;0.576734437;0.0130916663;1.04442678;1.051098;0.591660764;0.0409442973;49.7833299;3.35506883e-07;0.013098404;0.600000006;0.0266668225;1.04034047;0.360000251;0.0081721012;10;49.7833301;0.533333;0;1.044444;0.995667058;0.995666691
23.648407;1.04033996;0.599999953;0.0136181247;0.576734401;0.0130900456;1.04442679;1.05109702;0.59166133;0.0409427557;49.7833299;3.49566574e-07;0.0130983886;0.60000003;0.0266668161;1.04034045;0.360000251;0.00817112089;10;49.7833301;0.533333;0;1.044444;0.995667051;0.995666719
23.650407;1.04033995;0.599999969;0.0136181423;0.576734335;0.0130900133;1.0444258;1.05109705;0.591661336;0.0409427654;49.7833299;3.75135696e-07;0.0131000223;0.600000076;0.0266668013;1.04034041;0.360000251;0.00817115852;10;49.7833301;0.533333;0;1.044444;0.995667042;0.995666779
23.651407;1.04033894;0.599999979;0.0136164855;0.57673486;0.0130884101;1.04442481;1.05109707;0.591661339;0.0409411846;49.7833298;3.8691545e-07;0.0131016708;0.600000095;0.0266667931;1.0403394;0.360000251;0.00817017609;10;49.7833301;0.533333;0;1.044444;0.995667039;0.99566681
23.653407;1.04033892;0.600000001;0.0136148399;0.576734811;0.0130867856;1.0444248;1.05109611;0.591661908;0.0409396474;49.7833298;4.0943982e-07;0.0131032974;0.600000127;0.0266667757;1.04033937;0.360000251;0.00816920723;10;49.7833301;0.533333;0;1.044444;0.995667035;0.995666874
23.654407;1.04033892;0.600000013;0.0136148507;0.576734792;0.0130867764;1.0444238;1.05109613;0.591661911;0.0409396512;49.7833298;4.20746674e-07;0.013103276;0.600000138;0.0266667676;1.04033935;0.36000025;0.00816922008;10;49.7833301;0.533333;0;1.044444;0.995667034;0.995666907
23.655407;1.04033791;0.600000026;0.013613195;0.576735331;0.013085179;1.0444238;1.05109516;0.591662477;0.0409381076;49.7833298;4.32422057e-07;0.013104921;0.600000145;0.0266667607;1.04033834;0.36000025;0.00816823076;10;49.7833301;0.533333;0;1.044444;0.995667033;0.99566694
23.657407;1.04033791;0.600000053;0.0136115518;0.576735308;0.0130835651;1.04442278;1.05109521;0.591662481;0.0409365253;49.7833297;4.57209581e-07;0.0131048773;0.600000145;0.0266667527;1.04033832;0.360000249;0.00816724495;10;49.7833301;0.533333;0;1.044444;0.995667029;0.995667006
23.658407;1.0403379;0.600000066;0.0136115649;0.576735301;0.0130835613;1.04442178;1.05109524;0.591662481;0.0409365261;49.7833297;4.70349629e-07;0.0131065226;0.600000137;0.0266667519;1.04033832;0.360000248;0.00816724849;10;49.7833301;0.533333;0;1.044444;0.995667026;0.995667038
23.659407;1.0403369;0.60000008;0.0136115794;0.576735852;0.0130835716;1.04442177;1.05109427;0.591663044;0.0409365657;49.7833297;4.83951477e-07;0.013106502;0.600000124;0.026666753;1.04033731;0.360000248;0.00816724987;10;49.7833301;0.533333;0;1.044444;0.995667021;0.995667069
23.663407;1.0403369;0.600000137;0.0136083165;0.57673586;0.0130803724;1.04441974;1.05109337;0.591663595;0.0409334396;49.7833296;5.39056756e-07;0.0131097672;0.600000032;0.0266667752;1.04033728;0.360000243;0.00816524008;10;49.7833301;0.533333;0;1.044444;0.995667002;0.995667185
23.664407;1.0403359;0.600000152;0.01360667;0.576736422;0.013078787;1.04441873;1.05109339;0.59166359;0.0409318561;49.7833296;5.51222182e-07;0.0131114216;0.600000004;0.0266667849;1.04033628;0.360000242;0.00816423553;10;49.7833301;0.533333;0;1.044444;0.995666996;0.995667213
23.665407;1.0403359;0.600000166;0.0136066907;0.576736431;0.0130787916;1.04441872;1.05109341;0.591663584;0.040931858;49.7833296;5.61942952e-07;0.0131114112;0.599999974;0.0266667962;1.04033627;0.360000241;0.00816423063;10;49.7833301;0.533333;0;1.044444;0.995666989;0.995667239
23.666407;1.0403359;0.600000179;0.013605045;0.576736441;0.0130771946;1.04441871;1.05109242;0.591664138;0.0409303127;49.7833296;5.70995053e-07;0.0131130692;0.599999945;0.0266668087;1.04033626;0.36000024;0.00816322556;10;49.7833301;0.533333;0;1.044444;0.995666981;0.995667264
23.667407;1.04033591;0.600000192;0.0136050663;0.576736453;0.0130772001;1.04441771;1.05109243;0.591664129;0.0409303132;49.7833295;5.78397865e-07;0.0131130623;0.599999917;0.0266668221;1.04033625;0.360000239;0.00816322057;10;49.78333;0.533333;0;1.044444;0.995666972;0.995667288
23.668407;1.04033491;0.600000205;0.0136034207;0.57673702;0.0130756165;1.0444177;1.05109244;0.591664118;0.0409303124;49.7833295;5.84454657e-07;0.0131130569;0.599999891;0.0266668357;1.04033524;0.360000238;0.00816221594;10;49.78333;0.533333;0;1.044444;0.995666962;0.995667311
23.673407;1.04033396;0.600000259;0.0136001888;0.576737648;0.0130724576;1.0444147;1.05109144;0.591664606;0.0409255625;49.7833295;6.10640726e-07;0.0131180468;0.599999795;0.0266668876;1.04033418;0.360000226;0.00816020339;10;49.7833299;0.533333;0;1.044444;0.995666899;0.995667407
23.675407;1.04033398;0.600000283;0.0135985583;0.576737678;0.0130708703;1.0444137;1.05109041;0.591665133;0.0409239901;49.7833296;6.23928013e-07;0.0131197129;0.599999778;0.0266668922;1.04033416;0.360000214;0.0081592029;10;49.7833299;0.533333;0;1.044444;0.995666871;0.995667429
23.676407;1.040333;0.600000295;0.0135985745;0.576738247;0.0130708899;1.0444137;1.05109039;0.591665114;0.0409239753;49.7833296;6.31125182e-07;0.0131197122;0.599999773;0.0266668901;1.04033314;0.360000205;0.00815920333;10;49.7833299;0.533333;0;1.044444;0.995666856;0.995667434
