time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.677407;1.04033301;0.600000308;0.0135969224;0.57673826;0.0130692942;1.04441271;1.05108936;0.591665657;0.0409239985;49.7833296;6.38302411e-07;0.0131213779;0.599999772;0.0266668851;1.04033313;0.360000195;0.00815820415;10;49.7833298;0.533333;0;1.044444;0.995666842;0.995667436
23.679407;1.04033303;0.600000333;0.0135969449;0.576738284;0.0130693033;1.04441171;1.05108929;0.591665617;0.0409223801;49.7833296;6.50561941e-07;0.0131213753;0.599999777;0.0266668672;1.0403331;0.360000169;0.00815820743;10;49.7833298;0.533333;0;1.044444;0.995666816;0.995667427
23.680407;1.04033204;0.600000344;0.0135952856;0.576738848;0.0130677162;1.04441171;1.05108925;0.591665597;0.0409207783;49.7833296;6.54698282e-07;0.0131230406;0.599999784;0.026666855;1.04033209;0.360000153;0.00815721037;10;49.7833298;0.533333;0;1.044444;0.995666803;0.995667417
23.684407;1.04033209;0.600000381;0.0135919554;0.576738887;0.0130645078;1.04440971;1.05108708;0.591666641;0.0409176219;49.7833297;6.53957407e-07;0.0131263667;0.599999834;0.026666797;1.04033202;0.360000069;0.00815523317;10;49.7833297;0.533333;0;1.044444;0.995666761;0.995667346
23.685407;1.0403311;0.600000388;0.0135919499;0.576739452;0.0130645164;1.04440971;1.05108703;0.59166662;0.0409176063;49.7833298;6.4968675e-07;0.0131263649;0.599999853;0.0266667823;1.040331;0.360000045;0.00815524118;10;49.7833296;0.533333;0;1.044444;0.995666752;0.995667321
23.688407;1.04033113;0.600000402;0.0135885854;0.576739489;0.013061298;1.04440771;1.05108591;0.591667116;0.0409160145;49.7833298;6.30925405e-07;0.0131296939;0.599999918;0.0266667404;1.04033095;0.359999965;0.00815326843;10;49.7833296;0.533333;0;1.044444;0.995666731;0.995667235
23.689407;1.04033013;0.600000404;0.0135885699;0.576740058;0.0130613057;1.04440771;1.05108588;0.591667092;0.0409144151;49.7833299;6.23895738e-07;0.013129692;0.599999941;0.0266667274;1.04032993;0.359999937;0.00815327839;10;49.7833296;0.533333;0;1.044444;0.995666726;0.995667204
23.690407;1.04033014;0.600000405;0.0135885515;0.576740073;0.0130613013;1.04440671;1.05108584;0.591667068;0.0409144024;49.7833299;6.17029673e-07;0.0131296895;0.599999964;0.0266667149;1.04032992;0.35999991;0.00815328893;10;49.7833295;0.533333;0;1.044444;0.995666721;0.995667171
23.691407;1.04033015;0.600000404;0.0135868634;0.576740089;0.0130596952;1.04440671;1.05108482;0.591667607;0.0409128443;49.7833299;6.1048588e-07;0.0131313528;0.599999987;0.026666703;1.04032991;0.359999883;0.0081523001;10;49.7833295;0.533333;0;1.044444;0.995666717;0.995667137
23.692407;1.04033015;0.600000402;0.0135868389;0.576740106;0.0130596916;1.04440571;1.05108479;0.591667583;0.0409128342;49.783329;6.04250659e-07;0.0131313483;0.600000009;0.0266666915;1.04032989;0.359999857;0.00815231174;10;49.7833285;0.533333;0;1.044444;0.995666712;0.995667102
23.694407;1.04032916;0.600000393;0.0135851135;0.576740695;0.0130580956;1.04440571;1.05108476;0.591667536;0.0409112326;49.783329;5.92164311e-07;0.0131330029;0.600000048;0.0266666689;1.04032888;0.35999981;0.00815133533;10;49.7833285;0.533333;0;1.044444;0.995666701;0.995667031
23.695407;1.04032916;0.600000386;0.0135834128;0.576740713;0.0130564904;1.04440471;1.05108374;0.591668076;0.0409096804;49.7833291;5.86083813e-07;0.0131346625;0.600000065;0.0266666579;1.04032887;0.359999788;0.00815034665;10;49.7833285;0.533333;0;1.044444;0.995666695;0.995666995
23.696407;1.04032916;0.600000379;0.0135833755;0.57674073;0.0130564871;1.0444047;1.05108373;0.591668054;0.0409096767;49.7833291;5.79901893e-07;0.0131346552;0.600000081;0.0266666474;1.04032886;0.359999767;0.00815035728;10;49.7833285;0.533333;0;1.044444;0.995666687;0.995666958
23.697407;1.04032817;0.600000371;0.0135816686;0.576741301;0.0130548941;1.0444037;1.05108372;0.591668033;0.0409096749;49.7833291;5.73518283e-07;0.0131363148;0.600000094;0.0266666378;1.04032786;0.359999748;0.00814936706;10;49.7833284;0.533333;0;1.044444;0.995666679;0.995666921
23.698407;1.04032817;0.600000361;0.0135816255;0.576741316;0.0130548905;1.04440369;1.05108371;0.591668015;0.0409080897;49.7833292;5.66781326e-07;0.0131363086;0.600000105;0.0266666296;1.04032786;0.359999731;0.00814937604;10;49.7833284;0.533333;0;1.044444;0.99566667;0.995666884
23.699407;1.04032817;0.600000351;0.0135799131;0.576741329;0.0130532845;1.04440268;1.05108271;0.591668561;0.0409081317;49.7833292;5.59592357e-07;0.0131379703;0.600000115;0.0266666232;1.04032786;0.359999715;0.0081483843;10;49.7833284;0.533333;0;1.044444;0.995666661;0.995666846
23.700407;1.04032817;0.60000034;0.0135798652;0.576741342;0.0130532804;1.04440267;1.05108271;0.591668547;0.0409065515;49.7833292;5.5194535e-07;0.0131379673;0.600000122;0.0266666191;1.04032785;0.359999701;0.00814839198;10;49.7833284;0.533333;0;1.044444;0.995666652;0.995666807
23.701407;1.04032717;0.600000329;0.0135798153;0.576741907;0.0130532887;1.04440166;1.0510827;0.591668536;0.0409065593;49.7833293;5.43835213e-07;0.0131396335;0.600000128;0.0266666174;1.04032685;0.359999689;0.0081483992;10;49.7833284;0.533333;0;1.044444;0.995666643;0.99566677
23.702407;1.04032717;0.600000318;0.0135780973;0.576741915;0.0130516824;1.04440165;1.0510817;0.591669092;0.0409050223;49.7833293;5.3515465e-07;0.0131396358;0.600000132;0.026666618;1.04032685;0.359999677;0.00814740608;10;49.7833284;0.533333;0;1.044444;0.995666635;0.995666732
23.705407;1.04032716;0.600000288;0.0135762741;0.576741928;0.0130500705;1.0443996;1.05108171;0.591669097;0.0409034743;49.7833294;5.03232857e-07;0.0131413291;0.600000134;0.0266666315;1.04032684;0.359999649;0.00814642412;10;49.7833285;0.533333;0;1.044444;0.995666614;0.995666629
23.706407;1.04032615;0.600000281;0.0135745567;0.57674248;0.0130484798;1.04439959;1.05108071;0.591669669;0.0409035273;49.7833294;4.89807268e-07;0.013143011;0.600000133;0.0266666391;1.04032584;0.359999642;0.00814542867;10;49.7833285;0.533333;0;1.044444;0.995666609;0.995666599
23.707407;1.04032615;0.600000275;0.0135745078;0.576742476;0.0130484799;1.04439858;1.05108071;0.591669685;0.040901956;49.7833295;4.74714777e-07;0.0131430294;0.60000013;0.0266666481;1.04032583;0.359999634;0.008145432;10;49.7833285;0.533333;0;1.044444;0.995666606;0.99566657
23.708407;1.04032614;0.60000027;0.0135727946;0.576742469;0.0130468797;1.04439856;1.05108071;0.591669705;0.04090197;49.7833295;4.57904628e-07;0.0131447173;0.600000127;0.026666658;1.04032582;0.359999627;0.00814443369;10;49.7833285;0.533333;0;1.044444;0.995666605;0.995666544
23.709407;1.04032613;0.600000266;0.0135727506;0.576742459;0.0130468833;1.04439855;1.05107971;0.591670291;0.0409004369;49.7833295;4.39430117e-07;0.0131447413;0.600000125;0.0266666686;1.04032582;0.359999618;0.00814443327;10;49.7833286;0.533333;0;1.044444;0.995666607;0.995666521
23.710407;1.04032512;0.600000263;0.0135710428;0.576743002;0.0130452993;1.04439754;1.05107971;0.591670317;0.0409004498;49.7833295;4.19466048e-07;0.0131464343;0.600000122;0.0266666793;1.04032482;0.359999609;0.00814343037;10;49.7833286;0.533333;0;1.044444;0.995666611;0.9956665
23.712407;1.04032511;0.600000257;0.0135709684;0.576742972;0.013045317;1.04439653;1.05107971;0.591670375;0.0408988878;49.7833296;3.7634553e-07;0.0131481589;0.600000117;0.0266667004;1.04032481;0.359999586;0.00814341665;10;49.7833286;0.533333;0;1.044444;0.995666627;0.995666466
23.713407;1.0403251;0.600000253;0.0135692686;0.576742954;0.0130437273;1.04439653;1.05107871;0.591670969;0.0408973518;49.7833296;3.53905469e-07;0.0131481902;0.600000116;0.0266667105;1.04032481;0.359999573;0.0081424061;10;49.7833287;0.533333;0;1.044444;0.99566664;0.995666452
23.714407;1.04032409;0.600000249;0.013569238;0.57674349;0.0130437543;1.04439554;1.0510787;0.591671001;0.0408973617;49.7833296;3.31262192e-07;0.0131482227;0.600000116;0.0266667203;1.04032381;0.359999558;0.00814239357;10;49.7833287;0.533333;0;1.044444;0.995666654;0.995666441
23.716407;1.04032408;0.600000239;0.0135675172;0.576743452;0.0130421868;1.04439455;1.05107868;0.591671064;0.0408957925;49.7833297;2.86401654e-07;0.0131499571;0.600000117;0.0266667399;1.04032382;0.359999525;0.00814136426;10;49.7833288;0.533333;0;1.044444;0.995666691;0.995666426
23.717407;1.04032408;0.600000232;0.0135658268;0.576743433;0.013040604;1.04439456;1.05107767;0.59167166;0.0408958376;49.7833297;2.64777013e-07;0.013151658;0.600000118;0.0266667499;1.04032383;0.359999508;0.00814034845;10;49.7833288;0.533333;0;1.044444;0.995666713;0.995666422
23.718407;1.04032307;0.600000226;0.0135658052;0.576743968;0.0130406364;1.04439358;1.05107766;0.591671692;0.0408942567;49.7833297;2.44077114e-07;0.0131516918;0.600000119;0.0266667604;1.04032283;0.35999949;0.00814033258;10;49.7833288;0.533333;0;1.044444;0.995666736;0.995666421
23.720407;1.04032306;0.600000214;0.0135641011;0.576743931;0.0130390738;1.04439261;1.05107665;0.591672321;0.0408927154;49.7833297;2.06387045e-07;0.0131534234;0.600000119;0.0266667842;1.04032285;0.359999452;0.00813930271;10;49.7833289;0.533333;0;1.044444;0.995666785;0.995666424
23.721407;1.04032305;0.600000209;0.0135624185;0.576743914;0.0130374909;1.04439263;1.05107664;0.591672354;0.0408927163;49.7833297;1.89809761e-07;0.0131551207;0.600000118;0.0266667981;1.04032286;0.359999434;0.00813828962;10;49.7833289;0.533333;0;1.044444;0.995666811;0.995666428
23.722407;1.04032204;0.600000206;0.0135624044;0.576744452;0.0130375224;1.04439165;1.05107664;0.591672387;0.0408911305;49.7833297;1.74914834e-07;0.0131551497;0.600000115;0.0266668137;1.04032187;0.359999416;0.00813827827;10;49.783329;0.533333;0;1.044444;0.995666838;0.995666434
23.723407;1.04032203;0.600000204;0.0135623918;0.576744439;0.0130375411;1.04439167;1.05107664;0.59167242;0.0408911296;49.7833297;1.61627638e-07;0.0131568436;0.600000111;0.0266668307;1.04032188;0.359999398;0.00813826894;10;49.783329;0.533333;0;1.044444;0.995666865;0.995666442
23.724407;1.04032202;0.600000204;0.013560714;0.576744429;0.0130359576;1.04439169;1.05107564;0.591673015;0.0408895814;49.7833297;1.4973463e-07;0.0131568686;0.600000107;0.0266668489;1.0403219;0.359999381;0.00813726182;10;49.783329;0.533333;0;1.044444;0.995666892;0.99566645
23.725407;1.040322;0.600000206;0.013560704;0.576744421;0.0130359763;1.04439071;1.05107564;0.591673047;0.0408895793;49.7833297;1.39026071e-07;0.013156891;0.600000102;0.0266668681;1.04032191;0.359999365;0.00813725704;10;49.783329;0.533333;0;1.044444;0.99566692;0.99566646
23.726407;1.04032198;0.600000209;0.0135590282;0.576744416;0.0130343932;1.04439073;1.05107565;0.591673078;0.0408895769;49.7833297;1.29361939e-07;0.0131585773;0.600000097;0.0266668879;1.04032193;0.35999935;0.00813625468;10;49.7833291;0.533333;0;1.044444;0.995666947;0.995666471
23.727407;1.04032097;0.600000213;0.01355902;0.576744968;0.013034425;1.04438975;1.05107466;0.59167367;0.0408880273;49.7833296;1.20625462e-07;0.0131585941;0.600000091;0.0266669082;1.04032095;0.359999335;0.00813625478;10;49.7833291;0.533333;0;1.044444;0.995666975;0.995666482
23.730407;1.0403209;0.600000228;0.0135556661;0.576744973;0.0130312827;1.0443888;1.0510747;0.591673748;0.0408864316;49.7833296;9.80163469e-08;0.01316196;0.600000071;0.0266669719;1.04032102;0.359999301;0.00813427063;10;49.7833292;0.533333;0;1.044444;0.995667063;0.995666521
23.731407;1.04031988;0.600000235;0.0135556607;0.576745533;0.0130313165;1.04438781;1.05107371;0.591674333;0.0408848811;49.7833296;9.06048131e-08;0.0131619654;0.600000064;0.0266669943;1.04032004;0.359999293;0.0081342809;10;49.7833292;0.533333;0;1.044444;0.995667093;0.995666537
23.734407;1.04031979;0.600000254;0.0135539818;0.576745553;0.0130297774;1.04438684;1.05107275;0.591674952;0.0408833229;49.7833296;6.51256431e-08;0.0131653046;0.600000037;0.0266670645;1.04032011;0.359999291;0.00813332215;10;49.7833293;0.533333;0;1.044444;0.995667187;0.995666596
23.735407;1.04031877;0.60000026;0.0135523121;0.576746113;0.0130282074;1.04438585;1.05107276;0.591674967;0.0408817334;49.7833296;5.54437704e-08;0.0131653051;0.600000026;0.0266670878;1.04031914;0.359999298;0.00813233732;10;49.7833293;0.533333;0;1.044444;0.995667218;0.995666619
23.736407;1.04031874;0.600000265;0.0135523096;0.576746118;0.0130282256;1.04438585;1.05107277;0.591674981;0.04088173;49.7833296;4.52612061e-08;0.0131669723;0.600000014;0.0266671105;1.04031916;0.359999309;0.00813235193;10;49.7833293;0.533333;0;1.044444;0.995667248;0.995666644
23.737407;1.04031871;0.60000027;0.0135506413;0.576746121;0.01302664;1.04438485;1.05107278;0.591674993;0.0408817274;49.7833296;3.4667198e-08;0.0131669731;0.600000002;0.0266671322;1.04031918;0.359999324;0.00813136512;10;49.7833294;0.533333;0;1.044444;0.995667277;0.995666671
23.738407;1.04031868;0.600000275;0.0135506406;0.576746123;0.0130266548;1.04438485;1.05107178;0.591675566;0.0408801793;49.7833296;2.36761359e-08;0.0131669745;0.599999988;0.0266671525;1.0403192;0.359999344;0.00813137609;10;49.7833294;0.533333;0;1.044444;0.995667305;0.995666698
23.741407;1.0403176;0.600000288;0.013547313;0.576746674;0.0130234964;1.04438383;1.05107179;0.591675582;0.040878601;49.7833296;-1.31526305e-08;0.0131703186;0.599999939;0.0266672017;1.04031824;0.359999426;0.00812939035;10;49.7833295;0.533333;0;1.044444;0.995667384;0.995666788
23.742407;1.04031758;0.600000292;0.0135473183;0.576746671;0.0130235034;1.04438282;1.05107079;0.591676145;0.0408770607;49.7833296;-2.7549052e-08;0.0131703256;0.599999919;0.0266672136;1.04031825;0.359999461;0.00812938853;10;49.7833295;0.533333;0;1.044444;0.995667408;0.99566682
23.743407;1.04031655;0.600000295;0.0135456589;0.57674722;0.0130219187;1.04438281;1.05107079;0.591676142;0.0408770691;49.7833295;-4.34510042e-08;0.0131720013;0.599999897;0.0266672231;1.04031726;0.359999498;0.00812838392;10;49.7833295;0.533333;0;1.044444;0.995667431;0.995666853
23.745407;1.04031652;0.600000304;0.0135456805;0.57674721;0.0130219222;1.04438178;1.05106977;0.59167669;0.0408755446;49.7833305;-7.99829999e-08;0.013173691;0.599999849;0.0266672351;1.04031728;0.359999582;0.00812836818;10;49.7833305;0.533333;0;1.044444;0.995667473;0.995666922
23.746407;1.0403165;0.600000308;0.0135440286;0.576747204;0.0130203192;1.04438076;1.05106976;0.591676678;0.0408739724;49.7833305;-1.00136205e-07;0.0131737047;0.599999822;0.026667238;1.04031728;0.359999627;0.00812735784;10;49.7833306;0.533333;0;1.044444;0.995667491;0.995666958
23.747407;1.0403155;0.600000314;0.0135440462;0.576747752;0.0130203295;1.04438074;1.05106975;0.591676662;0.0408739871;49.7833305;-1.20984397e-07;0.0131753861;0.599999795;0.0266672394;1.04031628;0.359999674;0.00812734623;10;49.7833306;0.533333;0;1.044444;0.995667506;0.995666994
23.748407;1.04031549;0.60000032;0.0135423998;0.576747746;0.013018724;1.04437971;1.05106974;0.591676644;0.0408740024;49.7833305;-1.4209682e-07;0.0131754017;0.599999768;0.0266672397;1.04031628;0.359999721;0.00812633356;10;49.7833306;0.533333;0;1.044444;0.995667519;0.99566703
23.751407;1.04031551;0.600000337;0.0135408064;0.576747727;0.0130171076;1.04437863;1.0510687;0.591677137;0.0408709156;49.7833305;-2.03180185e-07;0.0131771168;0.599999684;0.0266672375;1.04031627;0.359999857;0.00812529104;10;49.7833306;0.533333;0;1.044444;0.995667541;0.995667135
23.752407;1.04031452;0.600000342;0.0135391671;0.576748276;0.0130155125;1.0443776;1.05106769;0.591677672;0.0408709689;49.7833305;-2.21698363e-07;0.0131787995;0.599999657;0.0266672358;1.04031526;0.3599999;0.00812427645;10;49.7833306;0.533333;0;1.044444;0.995667543;0.995667167
23.754407;1.04031455;0.60000035;0.0135375571;0.576748267;0.0130138993;1.04437755;1.05106767;0.591677612;0.0408694118;49.7833305;-2.54930496e-07;0.013180498;0.599999605;0.0266672289;1.04031524;0.359999983;0.00812324962;10;49.7833306;0.533333;0;1.044444;0.995667541;0.995667226
23.755407;1.04031457;0.600000352;0.0135375858;0.576748264;0.013013894;1.04437652;1.05106766;0.59167758;0.0408678407;49.7833304;-2.69615524e-07;0.013180514;0.599999581;0.026667223;1.04031523;0.360000022;0.00812323849;10;49.7833306;0.533333;0;1.044444;0.995667537;0.995667254
23.756407;1.04031359;0.600000353;0.0135376143;0.576748816;0.0130139017;1.04437649;1.05106666;0.59167811;0.0408678944;49.7833304;-2.83089841e-07;0.0131821967;0.599999558;0.0266672151;1.04031422;0.36000006;0.00812322944;10;49.7833306;0.533333;0;1.044444;0.995667532;0.995667279
23.758407;1.04031365;0.60000035;0.0135360023;0.576748817;0.0130122922;1.04437544;1.05106665;0.591678039;0.0408663407;49.7833304;-3.06866148e-07;0.0131838951;0.59999952;0.0266671929;1.0403142;0.360000131;0.00812221806;10;49.7833306;0.533333;0;1.044444;0.99566752;0.995667326
23.759407;1.04031368;0.600000347;0.013534361;0.576748818;0.0130106877;1.04437441;1.05106564;0.591678567;0.0408663967;49.7833304;-3.17379435e-07;0.0131839106;0.599999504;0.0266671789;1.04031419;0.360000164;0.0081212157;10;49.7833306;0.533333;0;1.044444;0.995667514;0.995667347
23.762407;1.04031279;0.600000334;0.01353276;0.57674938;0.0130090966;1.04437336;1.05106564;0.591678459;0.0408632823;49.7833304;-3.43705035e-07;0.0131856223;0.599999476;0.0266671285;1.04031317;0.360000254;0.00812022037;10;49.7833306;0.533333;0;1.044444;0.995667498;0.9956674
23.763407;1.04031283;0.60000033;0.0135311114;0.576749382;0.0130074958;1.04437235;1.05106463;0.591678986;0.0408633417;49.7833303;-3.50733363e-07;0.0131873035;0.599999472;0.0266671093;1.04031316;0.36000028;0.00811922514;10;49.7833305;0.533333;0;1.044444;0.995667494;0.995667413
23.764407;1.04031187;0.600000326;0.0135311273;0.576749937;0.0130075103;1.04437233;1.05106463;0.591678949;0.0408617771;49.7833303;-3.57122484e-07;0.0131873178;0.599999471;0.0266670888;1.04031216;0.360000305;0.00811923102;10;49.7833305;0.533333;0;1.044444;0.995667489;0.995667424
23.766407;1.04031195;0.600000319;0.0135294877;0.576749937;0.0130059148;1.04437132;1.05106363;0.59167944;0.0408602727;49.7833303;-3.69351186e-07;0.0131890117;0.599999476;0.0266670443;1.04031215;0.360000348;0.00811824425;10;49.7833305;0.533333;0;1.044444;0.995667479;0.995667439
23.767407;1.040312;0.600000315;0.0135294993;0.576749936;0.0130059193;1.04437031;1.05106363;0.591679405;0.0408602937;49.7833303;-3.76007436e-07;0.0131906913;0.599999481;0.0266670204;1.04031215;0.360000366;0.00811825054;10;49.7833304;0.533333;0;1.044444;0.995667473;0.995667443
23.769407;1.04031109;0.600000307;0.0135278539;0.576750488;0.0130043411;1.0443703;1.05106363;0.59167934;0.0408587486;49.7833303;-3.92290669e-07;0.0131923821;0.599999493;0.0266669705;1.04031114;0.360000395;0.00811725978;10;49.7833304;0.533333;0;1.044444;0.995667459;0.995667447
23.771407;1.04031118;0.600000295;0.0135262079;0.576750487;0.0130027534;1.0443693;1.05106263;0.59167985;0.0408572392;49.7833303;-4.13301756e-07;0.0131940702;0.599999505;0.0266669199;1.04031114;0.360000415;0.00811626238;10;49.7833303;0.533333;0;1.044444;0.995667439;0.995667445
23.772407;1.04031023;0.600000286;0.013524552;0.576751043;0.0130011719;1.0443683;1.05106263;0.59167983;0.0408572559;49.7833303;-4.25024394e-07;0.0131940794;0.599999511;0.0266668951;1.04031014;0.360000421;0.00811526103;10;49.7833303;0.533333;0;1.044444;0.995667426;0.995667443
23.773407;1.04031027;0.600000274;0.0135245634;0.576751044;0.0130011804;1.0443683;1.05106263;0.591679814;0.0408556853;49.7833303;-4.37022097e-07;0.0131957543;0.599999517;0.026666871;1.04031014;0.360000426;0.00811525823;10;49.7833303;0.533333;0;1.044444;0.99566741;0.995667441
23.775407;1.04031037;0.600000245;0.013522922;0.576751048;0.0129995945;1.04436731;1.05106164;0.591680358;0.040854163;49.7833302;-4.60719188e-07;0.0131957676;0.599999529;0.0266668261;1.04031014;0.36000043;0.00811424992;10;49.7833302;0.533333;0;1.044444;0.995667372;0.995667438
23.776407;1.04031041;0.600000227;0.0135212697;0.576751051;0.0129979992;1.04436632;1.05106164;0.591680355;0.0408541725;49.7833302;-4.72190994e-07;0.0131974394;0.599999535;0.0266668053;1.04031014;0.36000043;0.00811324509;10;49.7833302;0.533333;0;1.044444;0.99566735;0.995667438
23.777407;1.04030946;0.600000208;0.0135212853;0.576751607;0.0129980168;1.04436633;1.05106064;0.591680919;0.0408526335;49.7833302;-4.83409823e-07;0.0131974435;0.599999541;0.0266667858;1.04030913;0.360000429;0.00811324013;10;49.7833301;0.533333;0;1.044444;0.995667327;0.995667439
23.778407;1.04030951;0.600000187;0.0135213023;0.57675161;0.01299802;1.04436533;1.05106065;0.591680925;0.0408526397;49.7833302;-4.94435105e-07;0.013199113;0.599999547;0.0266667677;1.04030913;0.360000428;0.0081132352;10;49.7833301;0.533333;0;1.044444;0.995667302;0.99566744
23.780407;1.0403096;0.600000142;0.0135196733;0.576751616;0.0129964181;1.04436435;1.05106066;0.591680946;0.0408510623;49.7833302;-5.16211004e-07;0.0132007813;0.599999561;0.0266667363;1.04030912;0.36000042;0.00811222604;10;49.7833301;0.533333;0;1.044444;0.99566725;0.995667445
23.781407;1.04030864;0.600000119;0.0135180266;0.576752173;0.0129948256;1.04436436;1.05105966;0.591681525;0.0408511034;49.7833302;-5.27026826e-07;0.0132007802;0.599999568;0.0266667237;1.04030811;0.360000414;0.00811122202;10;49.78333;0.533333;0;1.044444;0.995667223;0.995667447
23.784407;1.04030876;0.600000052;0.0135164178;0.576752181;0.012993203;1.0443624;1.05105869;0.591682146;0.0408479716;49.7833302;-5.58698695e-07;0.0132041049;0.599999596;0.0266667016;1.04030808;0.360000381;0.00811021313;10;49.78333;0.533333;0;1.044444;0.995667145;0.995667447
23.785407;1.0403078;0.600000032;0.0135147679;0.576752738;0.0129916027;1.04436241;1.0510587;0.591682168;0.0408479701;49.7833302;-5.68451741e-07;0.0132041004;0.599999609;0.0266667006;1.04030707;0.360000366;0.00810921141;10;49.78333;0.533333;0;1.044444;0.995667121;0.995667443
23.786407;1.04030783;0.600000012;0.0135147829;0.576752741;0.0129915903;1.04436243;1.05105871;0.591682191;0.040846382;49.7833302;-5.7735824e-07;0.0132057616;0.599999623;0.0266667031;1.04030706;0.360000348;0.00810921025;10;49.78333;0.533333;0;1.044444;0.995667099;0.995667438
23.787407;1.04030786;0.599999993;0.0135131292;0.576752744;0.012989974;1.04436144;1.05105872;0.591682213;0.0408463787;49.7833302;-5.85073544e-07;0.0132057552;0.59999964;0.0266667089;1.04030704;0.360000329;0.00810820968;10;49.78333;0.533333;0;1.044444;0.995667078;0.99566743
23.788407;1.0403079;0.599999975;0.01351314;0.576752747;0.0129899582;1.04436145;1.05105773;0.591682799;0.0408448276;49.7833302;-5.91188313e-07;0.013205748;0.599999658;0.0266667179;1.04030703;0.360000308;0.00810820984;10;49.78333;0.533333;0;1.044444;0.995667059;0.995667421
23.789407;1.04030692;0.599999958;0.013511482;0.576753304;0.0129883514;1.04436047;1.05105774;0.591682821;0.0408448225;49.7833301;-5.95291144e-07;0.0132074067;0.599999678;0.0266667299;1.04030602;0.360000286;0.00810721092;10;49.78333;0.533333;0;1.044444;0.995667042;0.99566741
23.794407;1.04030602;0.599999878;0.0135081636;0.57675387;0.0129850569;1.04435852;1.05105679;0.591683494;0.0408416537;49.7833301;-5.78337107e-07;0.0132106884;0.599999797;0.0266668183;1.04030493;0.360000171;0.00810522776;10;49.78333;0.533333;0;1.044444;0.995666995;0.995667352
23.796407;1.04030604;0.599999848;0.0135064966;0.576753868;0.0129834085;1.04435753;1.05105581;0.591684102;0.0408400871;49.7833301;-5.55361851e-07;0.0132123303;0.599999856;0.0266668594;1.04030489;0.360000126;0.00810423577;10;49.78333;0.533333;0;1.044444;0.995666995;0.995667332
23.797407;1.04030505;0.599999834;0.013506497;0.576754419;0.012983398;1.04435653;1.05105582;0.591684124;0.0408384913;49.7833301;-5.4155145e-07;0.0132139846;0.599999887;0.02666688;1.04030386;0.360000104;0.00810423936;10;49.7833301;0.533333;0;1.044444;0.995666998;0.995667322
23.798407;1.04030505;0.59999982;0.0135048318;0.576754417;0.0129817737;1.04435654;1.05105483;0.59168471;0.0408385204;49.7833301;-5.26769933e-07;0.0132139722;0.599999918;0.0266669002;1.04030384;0.360000084;0.00810324246;10;49.7833301;0.533333;0;1.044444;0.995667004;0.995667312
23.801407;1.04030504;0.599999785;0.0135031775;0.576754408;0.0129801098;1.04435453;1.05105485;0.591684782;0.0408369092;49.7833301;-4.82120607e-07;0.0132155998;0.600000007;0.0266669537;1.04030377;0.360000032;0.00810224874;10;49.7833301;0.533333;0;1.044444;0.995667028;0.995667285
23.802407;1.04030404;0.599999778;0.0135031837;0.57675496;0.0129801031;1.04435453;1.05105386;0.591685371;0.0408353555;49.7833301;-4.69298096e-07;0.0132172519;0.600000036;0.0266669681;1.04030275;0.360000018;0.00810225011;10;49.7833301;0.533333;0;1.044444;0.995667038;0.995667276
23.805407;1.040304;0.599999768;0.0134998707;0.576754955;0.012976846;1.04435351;1.05105386;0.591685452;0.0408337546;49.7833301;-4.44269825e-07;0.0132188676;0.600000113;0.0266669983;1.04030268;0.359999987;0.00810025527;10;49.7833301;0.533333;0;1.044444;0.995667067;0.995667245
23.809407;1.04030295;0.599999793;0.0134965619;0.576755503;0.0129735946;1.04435149;1.05105184;0.591686688;0.0408306556;49.7833301;-4.49782485e-07;0.013222115;0.600000203;0.0266670098;1.0403016;0.359999963;0.00809827895;10;49.7833301;0.533333;0;1.044444;0.995667104;0.995667182
23.810407;1.04030193;0.599999807;0.0134965668;0.576756056;0.0129735949;1.04435048;1.05105184;0.591686714;0.0408290714;49.7833301;-4.57988829e-07;0.0132237575;0.600000224;0.0266670079;1.04030058;0.359999958;0.00809828954;10;49.7833301;0.533333;0;1.044444;0.995667112;0.995667162
23.813407;1.04030189;0.599999856;0.0134932452;0.576756058;0.0129703638;1.04434946;1.05105081;0.591687344;0.040827535;49.7833301;-4.93910599e-07;0.0132253477;0.600000282;0.0266669916;1.04030053;0.359999944;0.00809633034;10;49.78333;0.533333;0;1.044444;0.995667128;0.995667098
23.814407;1.04030087;0.599999875;0.0134932482;0.576756616;0.0129703711;1.04434846;1.0510508;0.591687364;0.04082754;49.7833301;-5.07803714e-07;0.0132253213;0.600000299;0.026666983;1.04029952;0.35999994;0.00809634598;10;49.78333;0.533333;0;1.044444;0.995667128;0.995667076
23.815407;1.04030085;0.599999893;0.0134932508;0.576756619;0.0129703676;1.04434846;1.0510508;0.591687382;0.0408259594;49.7833301;-5.21830485e-07;0.0132269616;0.600000315;0.0266669732;1.0402995;0.359999936;0.00809636213;10;49.78333;0.533333;0;1.044444;0.995667127;0.995667054
23.816407;1.04030083;0.599999911;0.0134915863;0.576756624;0.0129687636;1.04434745;1.05104979;0.591687962;0.0408260033;49.7833301;-5.35729946e-07;0.0132269355;0.60000033;0.0266669625;1.04029949;0.359999934;0.00809537851;10;49.78333;0.533333;0;1.044444;0.995667122;0.995667032
23.818407;1.04029979;0.599999945;0.0134899226;0.576757188;0.0129671747;1.04434744;1.05104978;0.591687989;0.0408244268;49.7833301;-5.62481155e-07;0.0132285516;0.600000355;0.0266669394;1.04029847;0.359999932;0.00809441083;10;49.7833299;0.533333;0;1.044444;0.995667108;0.995666993
23.819407;1.04029977;0.599999961;0.0134899238;0.576757194;0.0129671769;1.04434644;1.05104977;0.591688;0.0408228452;49.7833301;-5.75129146e-07;0.0132301951;0.600000366;0.0266669275;1.04029846;0.359999932;0.00809442631;10;49.7833299;0.533333;0;1.044444;0.995667099;0.995666974
23.821407;1.04029973;0.599999991;0.0134882607;0.576757205;0.0129655816;1.04434543;1.05104877;0.591688579;0.0408213064;49.7833301;-5.98831489e-07;0.0132318221;0.600000383;0.0266669029;1.04029845;0.359999936;0.00809345544;10;49.7833299;0.533333;0;1.044444;0.99566708;0.995666941
23.822407;1.04029871;0.600000005;0.0134865975;0.576757764;0.0129639953;1.04434542;1.05104878;0.591688586;0.0408213106;49.78333;-6.09810583e-07;0.0132318065;0.600000389;0.0266668899;1.04029744;0.35999994;0.00809246913;10;49.7833298;0.533333;0;1.044444;0.995667071;0.995666926
23.823407;1.04029869;0.60000002;0.0134866023;0.576757767;0.0129639977;1.04434442;1.05104778;0.591689154;0.0408213542;49.78333;-6.20102078e-07;0.0132334606;0.600000393;0.0266668761;1.04029743;0.359999945;0.00809248222;10;49.7833298;0.533333;0;1.044444;0.995667064;0.995666913
23.825407;1.04029866;0.600000052;0.0134849491;0.576757771;0.012962395;1.0443434;1.05104781;0.591689161;0.0408197796;49.78333;-6.37870856e-07;0.0132351109;0.600000396;0.0266668455;1.04029741;0.359999957;0.00809150576;10;49.7833298;0.533333;0;1.044444;0.995667055;0.995666888
23.826407;1.04029764;0.600000069;0.0134849572;0.576758326;0.0129624037;1.04434339;1.05104782;0.591689163;0.0408182006;49.78333;-6.44770154e-07;0.0132351067;0.600000395;0.0266668283;1.0402964;0.359999964;0.00809151541;10;49.7833298;0.533333;0;1.044444;0.995667053;0.995666877
23.830407;1.04029759;0.60000015;0.0134816618;0.576758323;0.0129591615;1.04434133;1.05104592;0.591690293;0.0408151403;49.7833299;-6.54973433e-07;0.0132384463;0.600000386;0.0266667488;1.04029635;0.359999995;0.00808953148;10;49.7833297;0.533333;0;1.044444;0.995667061;0.995666837
23.831407;1.04029658;0.600000174;0.0134800049;0.576758876;0.0129575568;1.04434031;1.05104595;0.591690292;0.0408151494;49.7833299;-6.53685748e-07;0.0132384528;0.600000384;0.0266667273;1.04029534;0.360000003;0.00808852852;10;49.7833297;0.533333;0;1.044444;0.995667067;0.995666826
23.833407;1.04029657;0.600000221;0.0134783569;0.576758874;0.0129559184;1.04433927;1.05104601;0.591690288;0.040813581;49.7833299;-6.48279612e-07;0.0132401375;0.600000381;0.0266666839;1.04029531;0.36000002;0.00808751344;10;49.7833296;0.533333;0;1.044444;0.995667081;0.995666801
23.834407;1.04029656;0.600000245;0.013478365;0.576758874;0.0129558981;1.04433925;1.05104505;0.591690848;0.0408136277;49.7833299;-6.44471971e-07;0.013241816;0.60000038;0.0266666623;1.0402953;0.360000028;0.00808750153;10;49.7833296;0.533333;0;1.044444;0.99566709;0.995666787
23.835407;1.04029556;0.600000267;0.0134767049;0.576759429;0.012954287;1.04433923;1.05104509;0.591690844;0.040812049;49.7833299;-6.40036925e-07;0.0132418299;0.600000381;0.0266666411;1.04029429;0.360000036;0.00808648689;10;49.7833296;0.533333;0;1.044444;0.995667099;0.995666772
23.837407;1.04029556;0.600000309;0.0134750443;0.576759434;0.0129526403;1.04433818;1.05104416;0.591691398;0.0408105141;49.7833299;-6.29034621e-07;0.0132435304;0.600000387;0.0266666006;1.04029428;0.360000055;0.00808544999;10;49.7833296;0.533333;0;1.044444;0.995667122;0.995666737
23.840407;1.04029456;0.600000366;0.013473369;0.576760006;0.0129509839;1.0443361;1.05104428;0.591691384;0.0408089407;49.7833299;-6.04373689e-07;0.0132452588;0.600000402;0.0266665465;1.04029327;0.360000093;0.00808437824;10;49.7833296;0.533333;0;1.044444;0.995667161;0.995666683
23.842407;1.04029457;0.6000004;0.013471689;0.576760026;0.0129493402;1.04433506;1.05104335;0.591691941;0.0408073983;49.7833299;-5.81185715e-07;0.0132469681;0.600000418;0.0266665145;1.04029328;0.360000127;0.0080833232;10;49.7833295;0.533333;0;1.044444;0.995667187;0.99566665
23.843407;1.04029358;0.600000415;0.0134716813;0.576760594;0.0129493334;1.04433504;1.05104339;0.591691939;0.0408058139;49.7833299;-5.67521003e-07;0.013248655;0.600000427;0.0266664996;1.04029229;0.360000146;0.00808329478;10;49.7833295;0.533333;0;1.044444;0.995667201;0.995666635
23.844407;1.04029358;0.600000429;0.0134700067;0.576760609;0.0129477132;1.04433402;1.05104242;0.5916925;0.0408058532;49.7833299;-5.52521309e-07;0.0132486744;0.600000437;0.0266664853;1.04029229;0.360000166;0.00808226641;10;49.7833295;0.533333;0;1.044444;0.995667214;0.995666621
23.846407;1.04029359;0.600000451;0.0134683241;0.576760647;0.0129460795;1.04433298;1.05104249;0.5916925;0.0408042662;49.7833299;-5.1889948e-07;0.0132503761;0.600000457;0.0266664589;1.04029231;0.360000208;0.00808121142;10;49.7833295;0.533333;0;1.044444;0.995667244;0.995666597
23.847407;1.04029259;0.600000459;0.0134683166;0.576761223;0.0129460784;1.04433297;1.05104252;0.591692501;0.0408042644;49.7833299;-5.0059021e-07;0.0132520587;0.600000468;0.0266664464;1.04029131;0.360000229;0.00808118539;10;49.7833295;0.533333;0;1.044444;0.99566726;0.995666588
23.850407;1.04029258;0.600000477;0.0134666306;0.576761303;0.0129444444;1.04433095;1.05104161;0.591693065;0.0408011227;49.7833299;-4.41345322e-07;0.0132537677;0.600000496;0.0266664073;1.04029134;0.36000029;0.00808011506;10;49.7833295;0.533333;0;1.044444;0.995667313;0.995666574
23.851407;1.04029157;0.60000048;0.0134649591;0.576761887;0.0129428473;1.04433095;1.05104163;0.591693063;0.0408011187;49.7833299;-4.20546902e-07;0.0132554472;0.600000503;0.0266663921;1.04029035;0.360000308;0.00807909409;10;49.7833295;0.533333;0;1.044444;0.995667331;0.995666574
23.854407;1.04029153;0.600000484;0.0134632839;0.576761976;0.0129412354;1.04432997;1.05104068;0.591693615;0.0407979687;49.7833309;-3.57609485e-07;0.0132571509;0.600000513;0.0266663368;1.04029038;0.360000343;0.00807803811;10;49.7833305;0.533333;0;1.044444;0.995667382;0.995666589
23.855407;1.04029051;0.600000483;0.0134616166;0.576762559;0.0129396479;1.04432898;1.05103969;0.591694171;0.0407979991;49.7833309;-3.36946467e-07;0.0132571635;0.600000514;0.0266663154;1.04028939;0.360000348;0.00807702222;10;49.7833305;0.533333;0;1.044444;0.995667397;0.9956666
23.858407;1.04029046;0.600000477;0.0134599563;0.57676264;0.0129380715;1.04432801;1.05103971;0.591694142;0.0407963791;49.7833308;-2.77649131e-07;0.0132605387;0.600000509;0.0266662462;1.04028943;0.360000339;0.0080759857;10;49.7833306;0.533333;0;1.044444;0.995667435;0.995666652
23.859407;1.04029044;0.600000473;0.013458295;0.576762665;0.0129364839;1.04432702;1.05103871;0.591694693;0.0407948177;49.7833308;-2.59617851e-07;0.0132605543;0.600000506;0.0266662225;1.04028945;0.360000328;0.00807497733;10;49.7833306;0.533333;0;1.044444;0.995667445;0.995666674
23.860407;1.04028943;0.600000469;0.013458302;0.576763243;0.0129365133;1.04432703;1.05103872;0.591694679;0.0407948017;49.7833308;-2.42984809e-07;0.0132622373;0.600000502;0.0266661987;1.04028847;0.360000313;0.00807497068;10;49.7833306;0.533333;0;1.044444;0.995667453;0.995666699
23.862407;1.0402894;0.60000046;0.0134566542;0.576763287;0.0129349521;1.04432604;1.05103771;0.591695212;0.0407932181;49.7833308;-2.1525128e-07;0.0132639385;0.600000494;0.0266661514;1.0402885;0.360000275;0.00807396221;10;49.7833306;0.533333;0;1.044444;0.995667464;0.995666755
23.863418;1.04028938;0.600000456;0.0134566655;0.576763309;0.0129349759;1.04432505;1.05103771;0.591695195;0.0407916118;49.7833308;-2.04628992e-07;0.0132639573;0.600000491;0.0266661278;1.04028852;0.360000252;0.00807396026;10;49.7833306;0.533333;0;1.044444;0.995667465;0.995666786
23.867186;1.04028832;0.600000432;0.013453381;0.57676393;0.0129318878;1.04432407;1.05103669;0.591695696;0.0407899834;49.7833307;-1.85204456e-07;0.0132673707;0.600000487;0.0266660455;1.04028759;0.360000155;0.00807196352;10;49.7833305;0.533333;0;1.044444;0.995667455;0.995666907
23.868186;1.0402873;0.600000424;0.0134517288;0.576764497;0.0129303298;1.04432308;1.05103669;0.591695681;0.0407883772;49.7833307;-1.83618153e-07;0.0132673935;0.60000049;0.0266660272;1.0402866;0.360000127;0.00807096541;10;49.7833305;0.533333;0;1.044444;0.995667449;0.995666938
23.869186;1.04028728;0.600000416;0.0134517438;0.576764507;0.0129303629;1.04432309;1.05103568;0.591696231;0.0407883965;49.7833306;-1.82329075e-07;0.0132690825;0.600000495;0.0266660109;1.04028662;0.3600001;0.00807096697;10;49.7833305;0.533333;0;1.044444;0.995667441;0.995666967
23.872186;1.0402862;0.600000389;0.0134501227;0.576765081;0.0129288787;1.04432113;1.05103565;0.591696194;0.0407851704;49.7833306;-1.76231221e-07;0.0132708088;0.600000519;0.026665975;1.04028568;0.360000018;0.00806996961;10;49.7833305;0.533333;0;1.044444;0.995667414;0.995667045
23.873186;1.04028618;0.600000379;0.0134484704;0.576765084;0.0129273135;1.04432114;1.05103463;0.591696746;0.0407851913;49.7833306;-1.73134111e-07;0.0132724914;0.600000531;0.0266659664;1.0402857;0.359999992;0.00806897025;10;49.7833305;0.533333;0;1.044444;0.995667405;0.995667067
23.875186;1.04028613;0.600000362;0.0134468298;0.576765082;0.0129257871;1.04432017;1.0510346;0.591696724;0.0407835685;49.7833305;-1.64775277e-07;0.0132741827;0.600000559;0.0266659519;1.04028573;0.359999944;0.00806797222;10;49.7833305;0.533333;0;1.044444;0.995667384;0.995667103
23.876186;1.04028511;0.600000355;0.0134468414;0.576765632;0.0129258377;1.04431919;1.05103458;0.591696714;0.0407835485;49.7833305;-1.58873305e-07;0.0132741919;0.600000575;0.0266659452;1.04028475;0.359999921;0.00806797383;10;49.7833305;0.533333;0;1.044444;0.995667373;0.995667117
23.879186;1.04028505;0.600000342;0.0134435371;0.576765613;0.0129227426;1.04431825;1.05103353;0.591697249;0.0407803476;49.7833305;-1.31619422e-07;0.0132758755;0.600000628;0.0266659266;1.04028479;0.359999859;0.00806598178;10;49.7833305;0.533333;0;1.044444;0.995667335;0.995667149
23.880186;1.04028503;0.600000341;0.0134435446;0.576765604;0.0129227755;1.04431827;1.05103251;0.591697805;0.0407803613;49.7833305;-1.19445258e-07;0.0132775446;0.600000646;0.0266659214;1.04028481;0.35999984;0.00806598529;10;49.7833305;0.533333;0;1.044444;0.995667322;0.995667156
23.881186;1.04028402;0.600000341;0.0134418842;0.576766148;0.0129212164;1.04431729;1.05103249;0.591697799;0.0407787499;49.7833305;-1.059851e-07;0.0132775456;0.600000662;0.0266659173;1.04028382;0.359999823;0.00806498905;10;49.7833305;0.533333;0;1.044444;0.995667308;0.995667162
23.883186;1.04028399;0.600000344;0.0134418925;0.576766122;0.0129212695;1.04431633;1.05103245;0.591697793;0.0407771136;49.7833305;-7.60516775e-08;0.0132792106;0.600000693;0.0266659135;1.04028385;0.359999792;0.00806499687;10;49.7833305;0.533333;0;1.044444;0.995667284;0.995667171
23.884186;1.04028399;0.600000347;0.0134402279;0.576766107;0.0129196899;1.04431635;1.05103143;0.591698355;0.0407771283;49.7833305;-5.97990602e-08;0.0132808748;0.600000706;0.0266659143;1.04028386;0.359999778;0.00806400102;10;49.7833305;0.533333;0;1.044444;0.995667275;0.995667175
23.885186;1.04028298;0.60000035;0.0134402287;0.576766647;0.0129197221;1.04431537;1.0510314;0.591698356;0.0407771056;49.7833305;-4.26679704e-08;0.0132808713;0.600000717;0.0266659169;1.04028288;0.359999765;0.00806400549;10;49.7833305;0.533333;0;1.044444;0.995667267;0.995667178
23.887186;1.04028297;0.600000357;0.0134385593;0.576766617;0.0129181525;1.0443144;1.05103135;0.591698361;0.040775481;49.7833305;-5.50380985e-09;0.0132825271;0.600000732;0.0266659284;1.0402829;0.359999742;0.00806301484;10;49.7833305;0.533333;0;1.044444;0.995667256;0.99566718
23.888186;1.04028297;0.60000036;0.0134368892;0.576766602;0.0129165633;1.04431441;1.05103032;0.591698927;0.0407739189;49.7833305;1.47059989e-08;0.0132825196;0.600000736;0.0266659369;1.04028292;0.359999731;0.00806201923;10;49.7833306;0.533333;0;1.044444;0.995667253;0.995667179
23.889186;1.04028197;0.600000362;0.0134368845;0.576767141;0.0129165865;1.04431342;1.05103029;0.591698931;0.0407739069;49.7833305;3.59931141e-08;0.0132841771;0.600000736;0.0266659469;1.04028193;0.359999722;0.00806202326;10;49.7833306;0.533333;0;1.044444;0.995667252;0.995667177
23.890186;1.04028197;0.600000363;0.0134368788;0.576767126;0.0129165951;1.04431343;1.05103026;0.591698935;0.0407723125;49.7833305;5.81398324e-08;0.0132841662;0.600000734;0.0266659582;1.04028194;0.359999713;0.00806202695;10;49.7833306;0.533333;0;1.044444;0.995667251;0.995667172
23.891186;1.04028198;0.600000363;0.0134352059;0.576767111;0.0129149993;1.04431344;1.05102922;0.591699502;0.0407723461;49.7833305;8.08579035e-08;0.0132858202;0.60000073;0.0266659705;1.04028195;0.359999706;0.00806103031;10;49.7833306;0.533333;0;1.044444;0.995667252;0.995667166
23.893186;1.04028198;0.600000357;0.0134335264;0.576767081;0.0129134049;1.04431244;1.05102916;0.59169951;0.0407707607;49.7833305;1.26917438e-07;0.0132874555;0.600000714;0.0266659976;1.04028196;0.359999695;0.00806003603;10;49.7833306;0.533333;0;1.044444;0.995667255;0.995667149
23.894186;1.04028098;0.600000351;0.0134335205;0.576767621;0.0129134193;1.04431144;1.05102912;0.591699513;0.040770766;49.7833305;1.49816426e-07;0.0132874365;0.600000703;0.0266660119;1.04028097;0.359999692;0.0080600384;10;49.7833306;0.533333;0;1.044444;0.995667257;0.995667138
23.895186;1.04028098;0.600000344;0.0134318488;0.576767606;0.0129118185;1.04431144;1.05102809;0.591700079;0.0407692274;49.7833306;1.72516741e-07;0.0132874148;0.600000691;0.0266660263;1.04028097;0.359999689;0.00805904057;10;49.7833307;0.533333;0;1.044444;0.99566726;0.995667126
23.897186;1.04028098;0.600000326;0.0134318415;0.576767575;0.0129118204;1.04431043;1.05102802;0.591700083;0.0407676666;49.7833306;2.17217555e-07;0.0132890292;0.600000663;0.0266660546;1.04028098;0.35999969;0.00805904453;10;49.7833307;0.533333;0;1.044444;0.995667265;0.995667098
23.898186;1.04027998;0.600000316;0.0134301728;0.576768112;0.0129102318;1.04430943;1.05102798;0.591700085;0.0407676817;49.7833306;2.38899927e-07;0.0132906652;0.600000648;0.0266660678;1.04027999;0.359999692;0.0080580462;10;49.7833307;0.533333;0;1.044444;0.995667267;0.995667083
23.899186;1.04027998;0.600000305;0.0134301719;0.576768095;0.012910233;1.04430942;1.05102695;0.59170065;0.0407677365;49.7833306;2.5974192e-07;0.0132906318;0.600000632;0.0266660804;1.04027999;0.359999696;0.00805804753;10;49.7833307;0.533333;0;1.044444;0.995667268;0.995667067
23.902186;1.04027997;0.60000027;0.0134268417;0.576768034;0.012907032;1.04430839;1.05102684;0.591700655;0.0407646145;49.7833306;3.14777212e-07;0.0132921855;0.600000582;0.0266661139;1.04027999;0.359999717;0.00805605007;10;49.7833307;0.533333;0;1.044444;0.995667266;0.995667016
23.903186;1.04027896;0.600000257;0.0134268442;0.576768566;0.0129070443;1.04430738;1.05102581;0.591701219;0.0407646691;49.7833307;3.30281333e-07;0.0132938117;0.600000566;0.0266661243;1.04027899;0.359999727;0.00805605049;10;49.7833308;0.533333;0;1.044444;0.995667264;0.995666998
23.904186;1.04027896;0.600000244;0.0134268471;0.576768543;0.0129070428;1.04430737;1.05102579;0.591701221;0.0407630985;49.7833307;3.44257312e-07;0.0132937707;0.600000551;0.0266661347;1.04027899;0.359999738;0.00805605058;10;49.7833308;0.533333;0;1.044444;0.995667261;0.99566698
23.906186;1.04027895;0.600000214;0.0134251869;0.576768495;0.012905432;1.04430635;1.05102573;0.591701224;0.0407631258;49.7833307;3.6764718e-07;0.0132953558;0.600000522;0.0266661573;1.04027899;0.359999762;0.00805504992;10;49.7833308;0.533333;0;1.044444;0.995667253;0.995666942
23.907186;1.04027794;0.600000197;0.0134235236;0.576769026;0.0129038344;1.04430635;1.05102471;0.591701788;0.0407615909;49.7833307;3.77190743e-07;0.0132969825;0.600000509;0.0266661703;1.04027799;0.359999774;0.00805404933;10;49.7833308;0.533333;0;1.044444;0.995667247;0.995666922
23.909186;1.04027793;0.600000158;0.0134218644;0.576768983;0.0129022095;1.04430532;1.05102467;0.591701791;0.0407600276;49.7833308;3.9216898e-07;0.0132969059;0.600000484;0.0266662008;1.04027798;0.359999799;0.00805304726;10;49.7833307;0.533333;0;1.044444;0.995667232;0.995666885
23.910186;1.04027792;0.600000136;0.0134218684;0.576768964;0.0129021951;1.04430431;1.05102366;0.591702356;0.0407600773;49.7833308;3.97373903e-07;0.0132985363;0.600000472;0.0266662183;1.04027797;0.359999811;0.00805304527;10;49.7833307;0.533333;0;1.044444;0.995667222;0.995666868
23.911186;1.04027791;0.600000113;0.0134218728;0.576768948;0.0129021793;1.0443043;1.05102364;0.591702358;0.0407600886;49.7833308;4.0072413e-07;0.0132985016;0.60000046;0.0266662371;1.04027797;0.359999824;0.0080530422;10;49.7833307;0.533333;0;1.044444;0.995667211;0.995666852
23.912186;1.0402769;0.600000087;0.0134202106;0.576769489;0.012900573;1.04430329;1.05102363;0.59170236;0.0407585146;49.7833308;4.01978012e-07;0.0133001349;0.600000448;0.026666257;1.04027696;0.359999837;0.00805203779;10;49.7833307;0.533333;0;1.044444;0.9956672;0.995666838
23.915186;1.04027687;0.600000001;0.0134185557;0.576769458;0.0128989232;1.04430225;1.0510226;0.591702934;0.0407570063;49.7833309;3.92756037e-07;0.0133017097;0.600000413;0.0266663187;1.04027694;0.359999878;0.00805101628;10;49.7833307;0.533333;0;1.044444;0.995667163;0.995666807
23.916186;1.04027585;0.599999969;0.0134185576;0.576770004;0.0128989232;1.04430224;1.0510226;0.591702938;0.04075702;49.7833309;3.85709149e-07;0.0133016818;0.600000401;0.0266663386;1.04027593;0.359999893;0.00805100697;10;49.7833307;0.533333;0;1.044444;0.99566715;0.995666801
23.917186;1.04027584;0.599999936;0.0134168914;0.576769997;0.0128973115;1.04430122;1.05102259;0.591702941;0.0407554485;49.7833309;3.76855167e-07;0.0133033218;0.600000389;0.0266663576;1.04027593;0.359999909;0.00804999705;10;49.7833307;0.533333;0;1.044444;0.995667137;0.995666798
23.918186;1.04027583;0.599999903;0.0134168902;0.576769989;0.0128973051;1.04430121;1.05102159;0.591703507;0.040755502;49.783331;3.66316822e-07;0.0133032965;0.600000377;0.0266663755;1.04027592;0.359999924;0.00804998685;10;49.7833306;0.533333;0;1.044444;0.995667123;0.995666796
23.920186;1.04027581;0.599999838;0.0134152175;0.576769971;0.0128956999;1.04430018;1.05102158;0.591703506;0.0407539481;49.783331;3.4088704e-07;0.0133049167;0.600000351;0.0266664086;1.0402759;0.359999955;0.00804896726;10;49.7833306;0.533333;0;1.044444;0.995667091;0.995666798
23.921186;1.0402748;0.599999807;0.0134152132;0.576770516;0.0128957151;1.04430017;1.05102158;0.591703502;0.0407539655;49.783331;3.26314223e-07;0.0133048959;0.600000339;0.026666424;1.04027489;0.35999997;0.00804895886;10;49.7833306;0.533333;0;1.044444;0.995667074;0.995666802
23.922186;1.04027479;0.599999776;0.0134135418;0.576770506;0.0128941179;1.04429915;1.05102059;0.59170406;0.0407524372;49.7833311;3.10681072e-07;0.0133065439;0.600000326;0.0266664389;1.04027489;0.359999984;0.00804795198;10;49.7833306;0.533333;0;1.044444;0.995667056;0.995666807
23.924186;1.04027477;0.599999717;0.0134118658;0.576770489;0.0128925314;1.04429812;1.0510206;0.591704045;0.0407508927;49.7833311;2.76592844e-07;0.0133065138;0.600000301;0.0266664687;1.04027487;0.360000011;0.00804694422;10;49.7833306;0.533333;0;1.044444;0.995667018;0.995666822
23.925186;1.04027477;0.599999689;0.0134118615;0.576770483;0.0128925412;1.0442981;1.0510206;0.591704036;0.0407509148;49.7833311;2.58080133e-07;0.0133081693;0.60000029;0.026666484;1.04027487;0.360000024;0.00804694397;10;49.7833305;0.533333;0;1.044444;0.995666999;0.995666832
23.926186;1.04027376;0.599999662;0.0134118579;0.576771035;0.0128925641;1.04429808;1.0510206;0.591704025;0.0407509373;49.7833312;2.38482584e-07;0.0133081608;0.60000028;0.0266664996;1.04027386;0.360000037;0.00804694644;10;49.7833305;0.533333;0;1.044444;0.995666979;0.995666843
23.927186;1.04027376;0.599999635;0.0134101884;0.576771034;0.0128909729;1.04429706;1.05101961;0.591704577;0.0407494126;49.7833312;2.17798992e-07;0.0133098213;0.60000027;0.0266665155;1.04027386;0.36000005;0.00804595181;10;49.7833305;0.533333;0;1.044444;0.99566696;0.995666855
23.930186;1.04027376;0.599999555;0.0134085192;0.576771047;0.0128894036;1.04429599;1.05101961;0.591704542;0.0407478875;49.7833313;1.51082506e-07;0.013311479;0.600000246;0.0266665653;1.04027385;0.360000091;0.00804498576;10;49.7833305;0.533333;0;1.044444;0.995666908;0.995666893
23.931186;1.04027276;0.599999529;0.0134085203;0.576771612;0.0128894258;1.04429596;1.05101861;0.591705096;0.0407479433;49.7833313;1.28451556e-07;0.0133114785;0.600000239;0.0266665828;1.04027285;0.360000105;0.00804500274;10;49.7833305;0.533333;0;1.044444;0.995666894;0.995666906
23.934186;1.04027277;0.599999451;0.0134051963;0.576771661;0.0128862461;1.04429389;1.0510186;0.591705077;0.0407448085;49.7833323;6.47586946e-08;0.0133131481;0.60000022;0.0266666375;1.04027285;0.360000141;0.00804306595;10;49.7833314;0.533333;0;1.044444;0.995666867;0.995666943
23.935186;1.04027177;0.599999425;0.0134052013;0.576772238;0.0128862654;1.04429387;1.0510176;0.591705637;0.0407448538;49.7833323;4.58899947e-08;0.0133148166;0.600000213;0.0266666565;1.04027185;0.360000151;0.0080430899;10;49.7833314;0.533333;0;1.044444;0.995666861;0.995666954
23.939186;1.04027179;0.599999328;0.0134035604;0.576772351;0.0128846878;1.04429179;1.05101658;0.5917062;0.0407432998;49.7833323;-1.19647904e-08;0.0133164923;0.600000173;0.0266667265;1.04027185;0.360000178;0.00804219731;10;49.7833314;0.533333;0;1.044444;0.995666855;0.995666991
23.940186;1.04027079;0.599999309;0.0134019006;0.576772936;0.0128831036;1.04429178;1.05101657;0.591706202;0.0407417046;49.7833323;-2.16868746e-08;0.0133181626;0.600000158;0.0266667401;1.04027085;0.360000182;0.00804122672;10;49.7833314;0.533333;0;1.044444;0.995666856;0.995666999
23.942186;1.04027081;0.599999278;0.0134002459;0.576772998;0.0128815106;1.04429076;1.05101657;0.591706209;0.0407400927;49.7833323;-3.55030586e-08;0.013319841;0.600000126;0.0266667605;1.04027086;0.360000188;0.00804028733;10;49.7833315;0.533333;0;1.044444;0.995666861;0.995667014
23.943186;1.04027081;0.599999267;0.0134002503;0.576773029;0.0128815138;1.04429076;1.05101557;0.591706777;0.0407401151;49.7833323;-3.98284055e-08;0.0133198495;0.600000108;0.026666767;1.04027087;0.360000192;0.00804031794;10;49.7833315;0.533333;0;1.044444;0.995666864;0.99566702
