time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.944186;1.04027082;0.599999259;0.0134002534;0.576773059;0.0128815157;1.04428975;1.05101556;0.591706782;0.040740097;49.7833322;-4.27459274e-08;0.01331986;0.600000089;0.0266667711;1.04027087;0.360000195;0.00804034831;10;49.7833315;0.533333;0;1.044444;0.995666868;0.995667025
23.945186;1.04026982;0.599999253;0.0133985887;0.576773644;0.0128799263;1.04428975;1.05101556;0.591706787;0.0407384918;49.7833322;-4.45763399e-08;0.0133215391;0.600000071;0.0266667729;1.04026988;0.3600002;0.00803937804;10;49.7833315;0.533333;0;1.044444;0.995666872;0.99566703
23.947186;1.04026983;0.599999248;0.0133969231;0.576773702;0.0128783195;1.04428876;1.05101556;0.591706797;0.0407384497;49.7833322;-4.65196584e-08;0.0133215685;0.600000032;0.0266667701;1.04026989;0.36000021;0.00803843383;10;49.7833316;0.533333;0;1.044444;0.995666878;0.995667038
23.948186;1.04026983;0.599999248;0.0133969227;0.576773731;0.0128783147;1.04428876;1.05101456;0.591707365;0.0407368804;49.7833321;-4.74057913e-08;0.0133232514;0.600000012;0.026666766;1.04026989;0.360000216;0.00803845906;10;49.7833316;0.533333;0;1.044444;0.995666882;0.995667042
23.949186;1.04026983;0.59999925;0.0133969219;0.57677376;0.0128783083;1.04428876;1.05101457;0.59170737;0.0407368574;49.7833321;-4.87066444e-08;0.0133232683;0.599999992;0.0266667604;1.04026989;0.360000223;0.00803848208;10;49.7833316;0.533333;0;1.044444;0.995666885;0.995667045
23.950186;1.04026883;0.599999254;0.0133952541;0.576774344;0.0128767107;1.04428777;1.05101457;0.591707375;0.040735248;49.7833321;-5.06874514e-08;0.0133249521;0.599999972;0.0266667533;1.0402689;0.360000229;0.00803750265;10;49.7833317;0.533333;0;1.044444;0.995666889;0.995667048
23.951186;1.04026883;0.599999259;0.013395253;0.576774374;0.0128767015;1.04428778;1.05101457;0.591707381;0.0407352238;49.7833321;-5.34175073e-08;0.0133249689;0.599999952;0.0266667451;1.0402689;0.360000235;0.00803752067;10;49.7833317;0.533333;0;1.044444;0.995666893;0.995667051
23.952186;1.04026883;0.599999266;0.013395252;0.576774405;0.0128766911;1.04428678;1.05101357;0.59170795;0.040735238;49.783332;-5.67416036e-08;0.0133249848;0.599999934;0.0266667359;1.04026891;0.36000024;0.00803753602;10;49.7833317;0.533333;0;1.044444;0.995666898;0.995667053
23.954186;1.04026882;0.599999285;0.0133935844;0.576774467;0.0128750652;1.0442868;1.05101358;0.591707962;0.0407336033;49.783332;-6.43043977e-08;0.0133266789;0.5999999;0.026666716;1.04026892;0.360000248;0.00803655817;10;49.7833318;0.533333;0;1.044444;0.995666911;0.995667056
23.955186;1.04026782;0.599999297;0.0133919178;0.576775051;0.0128734626;1.04428581;1.05101358;0.59170797;0.0407335791;49.783332;-6.84018241e-08;0.0133266898;0.599999886;0.0266667058;1.04026793;0.360000251;0.00803556453;10;49.7833319;0.533333;0;1.044444;0.99566692;0.995667056
23.956186;1.04026781;0.59999931;0.013391918;0.576775079;0.0128734498;1.04428581;1.05101258;0.591708542;0.0407320082;49.783332;-7.27128594e-08;0.0133283655;0.599999873;0.0266666956;1.04026794;0.360000253;0.00803556742;10;49.7833319;0.533333;0;1.044444;0.99566693;0.995667056
23.960186;1.04026781;0.59999937;0.013390257;0.57677517;0.0128718013;1.04428384;1.05101258;0.591708586;0.0407303348;49.783332;-8.63613308e-08;0.0133300542;0.599999831;0.0266666547;1.04026799;0.360000251;0.00803453965;10;49.7833321;0.533333;0;1.044444;0.995666977;0.995667054
23.961186;1.04026681;0.599999387;0.0133885942;0.576775743;0.0128702021;1.04428385;1.05101158;0.591709161;0.0407287682;49.783332;-8.71294339e-08;0.0133317236;0.599999821;0.0266666448;1.040267;0.360000248;0.00803352178;10;49.7833321;0.533333;0;1.044444;0.995666988;0.995667054
23.963186;1.0402668;0.599999422;0.0133886067;0.576775776;0.0128701873;1.04428286;1.05101159;0.591709186;0.0407287315;49.783332;-8.33593701e-08;0.0133317259;0.599999801;0.0266666258;1.04026704;0.360000234;0.00803347429;10;49.7833322;0.533333;0;1.044444;0.995667011;0.995667052
23.964186;1.0402668;0.599999441;0.013386949;0.57677579;0.0128685795;1.04428287;1.0510116;0.591709198;0.0407271289;49.783332;-7.84563095e-08;0.0133333923;0.599999791;0.0266666166;1.04026707;0.360000223;0.00803244625;10;49.7833322;0.533333;0;1.044444;0.995667022;0.99566705
23.965186;1.0402668;0.59999946;0.0133869598;0.576775805;0.0128685751;1.04428187;1.05101061;0.591709772;0.0407271523;49.783332;-7.16019962e-08;0.0133333915;0.59999978;0.0266666078;1.04026709;0.360000209;0.00803241633;10;49.7833322;0.533333;0;1.044444;0.995667032;0.995667046
23.966186;1.0402658;0.59999948;0.0133853056;0.576776372;0.0128669817;1.04428187;1.05101062;0.591709783;0.0407271388;49.783332;-6.29816099e-08;0.0133350573;0.599999768;0.0266665995;1.04026612;0.360000193;0.00803138501;10;49.7833323;0.533333;0;1.044444;0.995667042;0.995667041
23.970186;1.04026581;0.599999566;0.0133837051;0.576776419;0.0128653662;1.04428088;1.05100966;0.59171038;0.0407239732;49.783332;-1.65049307e-08;0.0133367319;0.599999718;0.0266665771;1.04026622;0.360000114;0.0080302522;10;49.7833323;0.533333;0;1.044444;0.995667076;0.995667005
23.971186;1.04026481;0.599999589;0.0133837249;0.576776982;0.0128653749;1.04427988;1.05100967;0.591710386;0.0407239714;49.783332;-4.05289447e-09;0.0133367388;0.599999703;0.0266665754;1.04026526;0.360000091;0.00803021818;10;49.7833324;0.533333;0;1.044444;0.995667084;0.995666991
23.972186;1.04026482;0.599999611;0.0133820791;0.576776989;0.0128637689;1.04427988;1.05100968;0.591710391;0.0407223869;49.783332;7.89122141e-09;0.0133384147;0.599999687;0.0266665757;1.04026529;0.360000068;0.00802918397;10;49.7833324;0.533333;0;1.044444;0.995667091;0.995666976
23.973186;1.04026483;0.599999634;0.0133821007;0.576776994;0.0128637651;1.04427988;1.05100969;0.591710395;0.040722391;49.783333;1.91867845e-08;0.0133384263;0.599999669;0.026666578;1.04026532;0.360000045;0.00802914955;10;49.7833334;0.533333;0;1.044444;0.995667097;0.995666959
23.974186;1.04026484;0.599999656;0.0133821227;0.576776996;0.0128637613;1.04427888;1.0510087;0.59171096;0.0407224368;49.783333;2.985409e-08;0.0133384401;0.59999965;0.0266665822;1.04026535;0.360000021;0.00802911491;10;49.7833334;0.533333;0;1.044444;0.995667103;0.995666941
23.976186;1.04026487;0.599999699;0.0133805001;0.576776995;0.0128621519;1.04427788;1.05100871;0.591710962;0.0407208741;49.783333;4.93636873e-08;0.0133401402;0.599999608;0.026666595;1.04026543;0.359999972;0.00802804492;10;49.7833334;0.533333;0;1.044444;0.99566711;0.995666905
23.977186;1.04026389;0.599999718;0.0133805214;0.576777544;0.0128621606;1.04427788;1.05100871;0.591710962;0.04072089;49.783333;5.8129421e-08;0.0133401594;0.599999585;0.0266666029;1.04026447;0.359999946;0.00802800961;10;49.7833334;0.533333;0;1.044444;0.995667112;0.995666889
23.978186;1.0402639;0.599999735;0.0133788748;0.576777537;0.0128605548;1.04427787;1.05100872;0.591710961;0.0407193228;49.783333;6.62520599e-08;0.0133418467;0.599999561;0.0266666113;1.04026451;0.35999992;0.00802697409;10;49.7833334;0.533333;0;1.044444;0.995667112;0.995666875
23.979186;1.04026392;0.599999751;0.013378893;0.576777528;0.0128605508;1.04427687;1.05100772;0.591711523;0.0407193824;49.783333;7.38673654e-08;0.0133418686;0.599999538;0.0266666201;1.04026455;0.359999893;0.0080269383;10;49.7833334;0.533333;0;1.044444;0.995667111;0.995666864
23.980186;1.04026394;0.599999765;0.0133772421;0.576777516;0.0128589442;1.04427686;1.05100772;0.59171152;0.0407194054;49.783333;8.12268186e-08;0.0133435584;0.599999515;0.0266666286;1.04026459;0.359999865;0.0080259022;10;49.7833334;0.533333;0;1.044444;0.995667108;0.995666854
23.981186;1.04026396;0.599999779;0.0133772548;0.576777503;0.012858939;1.04427686;1.05100772;0.591711517;0.0407178442;49.783333;8.86131182e-08;0.0133435827;0.599999493;0.0266666365;1.04026463;0.359999836;0.00802586593;10;49.7833334;0.533333;0;1.044444;0.995667104;0.995666847
23.982186;1.04026298;0.599999791;0.0133772642;0.576778045;0.0128589455;1.04427585;1.05100772;0.591711513;0.0407178703;49.783333;9.62213372e-08;0.0133436079;0.599999473;0.0266666436;1.04026367;0.359999807;0.00802582987;10;49.7833334;0.533333;0;1.044444;0.995667097;0.995666842
23.983186;1.040263;0.599999803;0.0133756035;0.57677803;0.0128573367;1.04427585;1.05100672;0.591712071;0.0407179363;49.783333;1.04140153e-07;0.0133453006;0.599999455;0.0266666497;1.04026371;0.359999779;0.00802479454;10;49.7833334;0.533333;0;1.044444;0.99566709;0.995666838
23.986186;1.04026306;0.599999839;0.0133739364;0.576777983;0.012855706;1.04427483;1.05100671;0.591712053;0.0407164351;49.7833329;1.29784941e-07;0.0133470498;0.599999419;0.0266666616;1.04026381;0.359999699;0.00802369816;10;49.7833334;0.533333;0;1.044444;0.995667059;0.995666836
23.987186;1.04026207;0.599999851;0.0133739305;0.576778519;0.0128557049;1.04427483;1.05100671;0.591712046;0.0407148775;49.7833329;1.38733085e-07;0.0133470788;0.599999413;0.0266666635;1.04026283;0.359999676;0.00802367049;10;49.7833334;0.533333;0;1.044444;0.995667046;0.995666838
23.988186;1.04026209;0.599999864;0.0133739219;0.576778501;0.0128556891;1.04427383;1.05100571;0.591712602;0.0407149437;49.7833329;1.47721489e-07;0.0133471087;0.599999411;0.0266666642;1.04026286;0.359999656;0.00802364542;10;49.7833334;0.533333;0;1.044444;0.995667034;0.995666842
23.992186;1.04026214;0.599999922;0.01337053;0.576778426;0.0128523993;1.04427282;1.05100573;0.591712569;0.0407134572;49.7833329;1.80963005e-07;0.01335057;0.59999943;0.0266666528;1.04026292;0.359999605;0.00802157155;10;49.7833333;0.533333;0;1.044444;0.995666986;0.995666864
23.993186;1.04026115;0.599999939;0.0133705098;0.576778963;0.012852385;1.04427182;1.05100474;0.591713123;0.0407119311;49.7833329;1.87932593e-07;0.0133506027;0.599999441;0.0266666475;1.04026194;0.3599996;0.00802155881;10;49.7833333;0.533333;0;1.044444;0.995666977;0.995666871
23.998186;1.04026116;0.600000042;0.0133670516;0.576778895;0.0128490294;1.04427077;1.05100381;0.591713614;0.0407104547;49.7833328;2.13885406e-07;0.01335409;0.599999518;0.0266666171;1.040262;0.359999613;0.00801951648;10;49.7833331;0.533333;0;1.044444;0.995666945;0.995666914
23.999186;1.04026016;0.600000065;0.0133670252;0.576779442;0.0128490094;1.04426976;1.05100383;0.591713595;0.0407088748;49.7833328;2.16299202e-07;0.0133541181;0.599999538;0.0266666095;1.04026101;0.359999621;0.00801951184;10;49.7833331;0.533333;0;1.044444;0.995666942;0.995666923
24.002186;1.04026012;0.600000131;0.0133652878;0.57677943;0.0128473107;1.04426872;1.0510039;0.591713533;0.0407072908;49.7833328;2.11564213e-07;0.0133558617;0.599999606;0.0266665827;1.04026107;0.359999658;0.00801850805;10;49.783333;0.533333;0;1.044444;0.995666944;0.995666948
24.003186;1.0402601;0.60000015;0.0133652692;0.576779429;0.0128472798;1.04426871;1.05100292;0.591714075;0.0407073251;49.7833327;2.04961863e-07;0.0133558839;0.599999631;0.0266665718;1.04026109;0.359999675;0.00801851112;10;49.783333;0.533333;0;1.044444;0.995666949;0.995666956
24.004186;1.04025908;0.600000168;0.0133635872;0.576779984;0.0128456601;1.04426869;1.05100295;0.591714054;0.0407073183;49.7833327;1.95738007e-07;0.0133575708;0.599999659;0.0266665598;1.04026011;0.359999696;0.00801751661;10;49.783333;0.533333;0;1.044444;0.995666956;0.995666965
24.009186;1.04025896;0.600000217;0.0133618895;0.576779993;0.0128439282;1.04426663;1.05100205;0.591714537;0.0407041164;49.7833337;1.20930275e-07;0.0133593077;0.599999817;0.0266664892;1.04026022;0.35999984;0.00801657007;10;49.7833339;0.533333;0;1.044444;0.995667021;0.995667013
24.010186;1.04025794;0.600000218;0.0133602234;0.57678055;0.0128423176;1.04426661;1.05100207;0.591714528;0.0407040971;49.7833337;1.03009405e-07;0.0133609825;0.599999851;0.026666475;1.04025924;0.359999875;0.00801558267;10;49.7833339;0.533333;0;1.044444;0.995667037;0.995667024
24.011186;1.04025792;0.600000217;0.0133602254;0.576780552;0.0128422989;1.0442656;1.05100208;0.591714522;0.0407024905;49.7833337;8.51465466e-08;0.0133609884;0.599999886;0.0266664613;1.04025926;0.359999911;0.00801559483;10;49.7833339;0.533333;0;1.044444;0.995667053;0.995667036
24.012186;1.0402579;0.600000215;0.0133602284;0.576780556;0.0128422826;1.04426558;1.05100109;0.591715081;0.040702507;49.7833336;6.78929364e-08;0.013360992;0.59999992;0.0266664484;1.04025928;0.359999948;0.00801560616;10;49.7833338;0.533333;0;1.044444;0.99566707;0.995667047
24.015186;1.04025784;0.600000205;0.0133585746;0.576780568;0.01284065;1.04426453;1.0510011;0.591715084;0.0407008471;49.7833336;2.56059358e-08;0.0133626557;0.600000022;0.0266664182;1.04025932;0.360000057;0.00801463262;10;49.7833338;0.533333;0;1.044444;0.995667115;0.995667081
24.016186;1.04025683;0.600000202;0.0133569126;0.576781128;0.0128390568;1.04426452;1.0510011;0.591715089;0.0407008203;49.7833336;1.63044467e-08;0.0133643169;0.600000054;0.0266664121;1.04025832;0.360000092;0.00801363913;10;49.7833338;0.533333;0;1.044444;0.99566713;0.995667093
24.017186;1.04025681;0.600000199;0.0133569167;0.576781134;0.0128390566;1.04426351;1.0510001;0.591715659;0.0406992459;49.7833336;9.76457235e-09;0.0133643091;0.600000085;0.0266664082;1.04025832;0.360000127;0.00801364515;10;49.7833338;0.533333;0;1.044444;0.995667143;0.995667104
24.021186;1.04025677;0.600000189;0.0133552557;0.576781157;0.0128374784;1.04426248;1.0510001;0.591715705;0.0406975531;49.7833336;3.47082813e-09;0.0133659191;0.600000186;0.0266664077;1.04025827;0.360000256;0.00801267398;10;49.7833338;0.533333;0;1.044444;0.995667191;0.995667156
24.022186;1.04025577;0.600000187;0.0133535873;0.576781715;0.012835898;1.04426248;1.0509991;0.591716284;0.0406975673;49.7833336;3.88689831e-09;0.0133675648;0.600000203;0.0266664089;1.04025724;0.360000287;0.00801168307;10;49.7833337;0.533333;0;1.044444;0.995667202;0.995667169
24.027186;1.04025577;0.600000189;0.0133518818;0.576781719;0.0128343373;1.0442605;1.05099911;0.591716372;0.0406942928;49.7833336;-4.45448059e-09;0.013369089;0.600000248;0.0266664039;1.04025707;0.360000429;0.00801073513;10;49.7833337;0.533333;0;1.044444;0.99566725;0.995667205
24.028186;1.04025478;0.600000191;0.0133518665;0.57678227;0.0128343547;1.04426051;1.05099812;0.591716952;0.0406943144;49.7833336;-9.05327522e-09;0.0133707227;0.600000248;0.0266663984;1.04025603;0.360000454;0.00801074537;10;49.7833337;0.533333;0;1.044444;0.99566726;0.995667205
24.032186;1.04025479;0.600000193;0.0133484566;0.576782245;0.0128311574;1.04425854;1.05099815;0.59171701;0.040692666;49.7833336;-2.83390724e-08;0.0133722551;0.600000224;0.026666356;1.04025583;0.360000536;0.00800877502;10;49.7833337;0.533333;0;1.044444;0.995667303;0.995667187
24.033186;1.0402548;0.600000192;0.0133484366;0.576782236;0.0128311559;1.04425854;1.05099716;0.591717584;0.0406911047;49.7833336;-3.11664506e-08;0.0133722221;0.60000021;0.0266663403;1.04025577;0.360000551;0.00800877869;10;49.7833337;0.533333;0;1.044444;0.995667313;0.995667179
24.034186;1.0402538;0.600000191;0.0133484172;0.57678278;0.0128311656;1.04425855;1.05099717;0.591717593;0.040691091;49.7833336;-3.28459991e-08;0.0133721897;0.600000195;0.0266663228;1.04025472;0.360000565;0.00800878056;10;49.7833337;0.533333;0;1.044444;0.995667322;0.995667171
24.039186;1.0402538;0.600000193;0.0133450139;0.576782706;0.0128279335;1.04425659;1.05099625;0.591718172;0.0406879098;49.7833346;-3.27072747e-08;0.013375376;0.600000104;0.0266662169;1.0402544;0.360000615;0.00800676011;10;49.7833348;0.533333;0;1.044444;0.995667349;0.995667119
24.040186;1.04025279;0.600000197;0.013345007;0.576783244;0.0128279403;1.0442566;1.05099626;0.591718171;0.0406879055;49.7833346;-3.20882855e-08;0.0133753501;0.600000086;0.0266661935;1.04025333;0.360000622;0.00800674954;10;49.7833348;0.533333;0;1.044444;0.99566735;0.995667108
24.042186;1.04025279;0.600000212;0.013343334;0.576783215;0.0128263303;1.04425562;1.0509963;0.591718167;0.0406879019;49.7833346;-3.0106231e-08;0.013376968;0.600000054;0.0266661456;1.0402532;0.360000634;0.00800572115;10;49.7833348;0.533333;0;1.044444;0.995667349;0.995667085
24.043186;1.04025279;0.600000221;0.0133433343;0.576783201;0.0128263287;1.04425563;1.05099532;0.591718728;0.040686355;49.7833346;-2.8445491e-08;0.013376945;0.600000041;0.026666122;1.04025313;0.360000638;0.00800570308;10;49.7833348;0.533333;0;1.044444;0.995667348;0.995667073
24.045186;1.04025279;0.600000244;0.0133416753;0.576783176;0.0128247291;1.04425466;1.05099536;0.591718724;0.0406863579;49.7833346;-2.29913713e-08;0.013378568;0.60000002;0.0266660774;1.04025301;0.360000644;0.00800465931;10;49.7833348;0.533333;0;1.044444;0.995667345;0.99566705
24.046186;1.04025179;0.600000257;0.0133416823;0.57678372;0.0128247458;1.04425467;1.05099538;0.591718723;0.040684774;49.7833346;-1.89240725e-08;0.0133785474;0.600000013;0.026666057;1.04025195;0.360000646;0.008004634;10;49.7833348;0.533333;0;1.044444;0.995667342;0.995667039
24.048186;1.04025179;0.600000287;0.0133400341;0.576783697;0.0128231587;1.04425369;1.05099543;0.591718725;0.040684778;49.7833346;-7.47415441e-09;0.0133801757;0.600000006;0.0266660202;1.04025183;0.360000647;0.00800357799;10;49.7833348;0.533333;0;1.044444;0.995667333;0.995667022
24.049186;1.0402518;0.600000303;0.0133400449;0.576783685;0.0128231692;1.04425371;1.05099445;0.591719289;0.0406832332;49.7833346;1.07940066e-10;0.013380158;0.600000007;0.0266660041;1.04025178;0.360000646;0.00800354821;10;49.7833348;0.533333;0;1.044444;0.995667327;0.995667015
24.052186;1.04025183;0.600000356;0.013338413;0.576783647;0.0128216077;1.04425275;1.05099452;0.591719295;0.0406832429;49.7833346;3.10285634e-08;0.0133817776;0.600000026;0.0266659656;1.04025163;0.360000639;0.00800245709;10;49.7833348;0.533333;0;1.044444;0.995667309;0.995666997
24.053186;1.04025084;0.600000373;0.0133384246;0.576784186;0.012821636;1.04425276;1.05099454;0.591719296;0.0406816609;49.7833346;4.41620022e-08;0.0133817638;0.600000037;0.0266659562;1.04025059;0.360000635;0.00800242734;10;49.7833348;0.533333;0;1.044444;0.995667304;0.995666992
24.057186;1.04025089;0.60000044;0.0133367952;0.576784118;0.0128201048;1.04425182;1.05099359;0.591719854;0.0406801226;49.7833346;1.11009237e-07;0.0133850548;0.600000094;0.0266659361;1.04025044;0.360000609;0.00800131981;10;49.7833349;0.533333;0;1.044444;0.995667288;0.995666966
24.058186;1.04025091;0.600000455;0.0133351346;0.576784098;0.012818522;1.04425083;1.0509936;0.591719849;0.0406801222;49.7833346;1.3071285e-07;0.0133850477;0.60000011;0.0266659351;1.04025041;0.360000602;0.00800029676;10;49.7833349;0.533333;0;1.044444;0.995667286;0.995666959
24.059186;1.04024993;0.600000471;0.0133351394;0.576784632;0.0128185543;1.04425085;1.0509936;0.591719841;0.0406785352;49.7833346;1.51019579e-07;0.0133850417;0.600000125;0.0266659357;1.04024938;0.360000594;0.00800027555;10;49.7833349;0.533333;0;1.044444;0.995667284;0.995666952
24.060186;1.04024994;0.600000486;0.0133351432;0.576784609;0.012818575;1.04425087;1.0509926;0.591720395;0.0406785721;49.7833346;1.71431196e-07;0.0133850369;0.60000014;0.026665938;1.04024935;0.360000587;0.00800025624;10;49.7833349;0.533333;0;1.044444;0.995667282;0.995666944
24.061186;1.04024996;0.6000005;0.0133351461;0.576784586;0.0128185964;1.04424988;1.0509926;0.591720385;0.0406785701;49.7833346;1.91409494e-07;0.0133867;0.600000154;0.0266659419;1.04024932;0.360000581;0.00800023883;10;49.7833349;0.533333;0;1.044444;0.995667281;0.995666935
24.064186;1.04025002;0.600000543;0.0133334864;0.576784511;0.0128170596;1.04424893;1.05099258;0.591720346;0.0406769806;49.7833346;2.43829109e-07;0.0133883636;0.600000188;0.026665962;1.04024926;0.360000563;0.00799919837;10;49.7833349;0.533333;0;1.044444;0.995667275;0.995666903
24.065186;1.04024903;0.600000556;0.0133318227;0.576785039;0.0128154911;1.04424894;1.05099157;0.591720896;0.0406770193;49.7833346;2.57345576e-07;0.0133883654;0.600000197;0.02666597;1.04024824;0.360000558;0.00799818889;10;49.7833349;0.533333;0;1.044444;0.995667272;0.99566689
24.067186;1.04024907;0.600000581;0.0133318305;0.576784987;0.0128155324;1.04424896;1.05099155;0.59172087;0.0406754349;49.7833346;2.77213769e-07;0.0133883742;0.600000213;0.0266659848;1.04024822;0.360000548;0.00799817557;10;49.783335;0.533333;0;1.044444;0.995667265;0.99566686
24.070186;1.04024913;0.600000608;0.0133301806;0.576784911;0.0128139882;1.044248;1.05099152;0.591720838;0.040673847;49.7833347;2.91248312e-07;0.0133900694;0.600000238;0.026665997;1.0402482;0.360000533;0.00799716891;10;49.783335;0.533333;0;1.044444;0.995667253;0.99566681
24.071186;1.04024914;0.600000613;0.0133301869;0.576784887;0.0128140065;1.04424702;1.05099051;0.591721394;0.0406738821;49.7833347;2.91977034e-07;0.0133917495;0.600000247;0.0266659973;1.0402482;0.360000529;0.00799717042;10;49.783335;0.533333;0;1.044444;0.99566725;0.995666792
24.072186;1.04024816;0.600000616;0.0133285263;0.576785419;0.0128124341;1.04424703;1.0509905;0.591721388;0.0406738769;49.7833347;2.90483156e-07;0.0133917642;0.600000257;0.0266659957;1.0402472;0.360000525;0.00799617388;10;49.783335;0.533333;0;1.044444;0.995667248;0.995666774
24.075186;1.04024821;0.600000614;0.0133285414;0.576785353;0.0128124783;1.04424608;1.05099048;0.591721382;0.0406722683;49.7833358;2.70967077e-07;0.0133934796;0.600000288;0.0266659811;1.04024722;0.360000518;0.00799619485;10;49.7833361;0.533333;0;1.044444;0.995667245;0.995666722
24.076186;1.04024823;0.600000609;0.0133268783;0.576785332;0.0128108868;1.0442461;1.05098947;0.591721946;0.0406722984;49.7833359;2.59517354e-07;0.0133934967;0.600000298;0.0266659736;1.04024723;0.360000517;0.00799520474;10;49.7833361;0.533333;0;1.044444;0.995667244;0.995666706
24.078186;1.04024825;0.600000593;0.0133268831;0.576785289;0.0128109016;1.04424513;1.05098947;0.591721949;0.0406706962;49.7833359;2.31206618e-07;0.0133951985;0.600000319;0.0266659562;1.04024726;0.360000517;0.00799522923;10;49.7833361;0.533333;0;1.044444;0.995667242;0.995666678
24.079186;1.04024726;0.600000583;0.0133252187;0.576785821;0.0128093163;1.04424515;1.05098946;0.591721952;0.0406706888;49.783336;2.15580989e-07;0.0133952165;0.60000033;0.0266659465;1.04024628;0.360000519;0.00799424421;10;49.7833361;0.533333;0;1.044444;0.995667239;0.995666666
24.084186;1.04024729;0.600000503;0.013323579;0.576785716;0.0128077128;1.04424421;1.05098845;0.591722516;0.0406675279;49.7833361;1.48518706e-07;0.013396971;0.600000381;0.026665888;1.04024636;0.360000541;0.00799334559;10;49.7833361;0.533333;0;1.044444;0.995667209;0.99566662
24.085186;1.04024629;0.600000483;0.0133235886;0.576786252;0.0128077201;1.04424321;1.05098845;0.591722514;0.040667524;49.7833361;1.39955182e-07;0.0133986534;0.60000039;0.0266658745;1.04024538;0.360000549;0.00799336979;10;49.7833361;0.533333;0;1.044444;0.9956672;0.995666614
24.087186;1.04024629;0.600000442;0.0133219454;0.576786217;0.0128061036;1.04424322;1.05098845;0.591722508;0.0406675169;49.7833362;1.27707423e-07;0.0133986837;0.600000406;0.026665847;1.04024542;0.36000057;0.00799242088;10;49.7833361;0.533333;0;1.044444;0.995667183;0.995666606
24.088186;1.04024628;0.600000421;0.0133219589;0.576786201;0.0128060947;1.04424221;1.05098744;0.591723067;0.0406659667;49.7833362;1.23736083e-07;0.0133986987;0.600000414;0.0266658336;1.04024545;0.360000582;0.00799244772;10;49.7833361;0.533333;0;1.044444;0.995667174;0.995666605
24.091186;1.04024624;0.600000361;0.0133203359;0.57678616;0.0128044619;1.0442422;1.05098743;0.591723054;0.0406643743;49.7833362;1.22408438e-07;0.0134004097;0.600000431;0.0266657995;1.04024551;0.360000624;0.00799153243;10;49.7833361;0.533333;0;1.044444;0.995667146;0.995666606
24.092186;1.04024522;0.600000343;0.0133203501;0.576786704;0.0128044637;1.04424119;1.05098742;0.59172305;0.0406643739;49.7833362;1.26117837e-07;0.0134020901;0.600000435;0.0266657913;1.04024453;0.36000064;0.00799156154;10;49.7833361;0.533333;0;1.044444;0.995667135;0.995666607
24.093186;1.0402452;0.600000326;0.0133186971;0.576786697;0.0128028511;1.04424118;1.05098741;0.591723045;0.0406643746;49.7833362;1.31786955e-07;0.0134021025;0.600000438;0.0266657848;1.04024455;0.360000655;0.00799059082;10;49.7833361;0.533333;0;1.044444;0.995667124;0.995666607
24.094186;1.04024518;0.600000309;0.0133187101;0.576786693;0.0128028409;1.04424117;1.0509864;0.591723603;0.040664415;49.7833362;1.39127126e-07;0.0134021132;0.60000044;0.0266657796;1.04024457;0.36000067;0.00799062025;10;49.7833361;0.533333;0;1.044444;0.995667111;0.995666607
24.098186;1.04024507;0.600000253;0.0133170871;0.576786707;0.012801196;1.04424011;1.05098632;0.591723576;0.040662846;49.7833362;1.77418644e-07;0.0134037988;0.600000443;0.0266657621;1.04024461;0.360000718;0.00798974019;10;49.783336;0.533333;0;1.044444;0.995667051;0.995666602
24.099186;1.04024404;0.600000241;0.0133170954;0.576787271;0.0128011972;1.04423909;1.0509863;0.591723567;0.0406612658;49.7833362;1.87496588e-07;0.0134054636;0.600000441;0.0266657564;1.04024361;0.360000727;0.00798977066;10;49.783336;0.533333;0;1.044444;0.995667034;0.995666599
24.100186;1.04024402;0.60000023;0.0133171027;0.576787283;0.0128011859;1.04423908;1.05098527;0.591724119;0.0406613103;49.7833362;1.97426644e-07;0.0134054592;0.600000438;0.0266657495;1.04024361;0.360000736;0.00798980117;10;49.783336;0.533333;0;1.044444;0.995667015;0.995666594
24.104186;1.04024395;0.600000199;0.0133137937;0.576787346;0.0127979331;1.04423802;1.05098518;0.591724068;0.0406597452;49.7833362;2.34424332e-07;0.0134070866;0.6000004;0.0266657092;1.04024361;0.360000766;0.00798792018;10;49.783336;0.533333;0;1.044444;0.995666935;0.995666571
24.105186;1.04024394;0.600000196;0.0133137988;0.576787365;0.0127979203;1.04423801;1.05098515;0.591724054;0.0406597494;49.7833361;2.42300793e-07;0.0134070724;0.600000384;0.0266656955;1.04024361;0.360000772;0.00798794745;10;49.7833361;0.533333;0;1.044444;0.995666916;0.995666565
24.106186;1.04024293;0.600000193;0.0133138033;0.576787939;0.0127979194;1.044237;1.05098412;0.591724603;0.0406582057;49.7833361;2.49272163e-07;0.013407057;0.600000365;0.0266656806;1.0402426;0.360000779;0.00798797285;10;49.7833361;0.533333;0;1.044444;0.995666899;0.99566656
24.110186;1.04024292;0.600000201;0.0133121485;0.57678802;0.012796263;1.04423598;1.050984;0.591724558;0.0406566258;49.7833361;2.68306275e-07;0.013408652;0.600000273;0.0266656159;1.04024258;0.360000802;0.00798705328;10;49.7833361;0.533333;0;1.044444;0.995666851;0.99566655
24.111186;1.04024292;0.600000206;0.0133121488;0.57678804;0.0127962506;1.04423598;1.05098397;0.59172455;0.040656626;49.7833361;2.71443523e-07;0.0134102988;0.600000247;0.0266656007;1.04024258;0.360000807;0.00798706848;10;49.7833361;0.533333;0;1.044444;0.995666845;0.99566655
24.112186;1.04024293;0.600000211;0.0133104802;0.576788058;0.0127946371;1.04423598;1.05098294;0.591725107;0.0406566648;49.7833361;2.74052889e-07;0.0134102782;0.600000221;0.0266655871;1.04024257;0.360000811;0.00798608201;10;49.7833361;0.533333;0;1.044444;0.995666842;0.995666552
24.113186;1.04024193;0.600000215;0.0133104758;0.576788632;0.0127946395;1.04423599;1.05098291;0.591725102;0.0406566655;49.783336;2.76169142e-07;0.0134102568;0.600000194;0.0266655754;1.04024156;0.360000814;0.00798609409;10;49.7833361;0.533333;0;1.044444;0.995666842;0.995666555
24.114186;1.04024194;0.600000219;0.0133104685;0.576788649;0.0127946311;1.04423499;1.05098287;0.591725099;0.040655081;49.783336;2.777885e-07;0.0134119012;0.600000168;0.0266655658;1.04024156;0.360000816;0.00798610502;10;49.7833361;0.533333;0;1.044444;0.995666845;0.995666559
24.117186;1.04024195;0.600000217;0.0133087652;0.576788697;0.0127930121;1.04423401;1.05098277;0.591725099;0.0406535018;49.783336;2.76210009e-07;0.0134118291;0.600000091;0.02666555;1.04024154;0.360000813;0.00798513284;10;49.7833362;0.533333;0;1.044444;0.995666877;0.995666573
24.118186;1.04024195;0.600000212;0.0133087488;0.576788712;0.0127930081;1.04423401;1.05098173;0.591725665;0.0406535426;49.783336;2.71482513e-07;0.0134134704;0.600000066;0.0266655491;1.04024154;0.360000809;0.00798514098;10;49.7833362;0.533333;0;1.044444;0.995666896;0.995666578
24.119186;1.04024195;0.600000203;0.0133087302;0.576788726;0.0127930042;1.04423402;1.0509817;0.59172567;0.0406535444;49.783336;2.63821645e-07;0.0134134452;0.600000044;0.0266655503;1.04024154;0.360000805;0.0079851488;10;49.7833362;0.533333;0;1.044444;0.995666919;0.995666583
24.120186;1.04024195;0.600000191;0.0133070429;0.57678874;0.0127913976;1.04423402;1.05098166;0.591725676;0.0406535459;49.783336;2.53102238e-07;0.0134134203;0.600000022;0.0266655535;1.04024154;0.3600008;0.00798415639;10;49.7833362;0.533333;0;1.044444;0.995666945;0.995666589
24.121186;1.04024094;0.600000175;0.0133070202;0.576789307;0.0127914048;1.04423303;1.05098163;0.591725682;0.0406519614;49.783336;2.3943426e-07;0.013413396;0.600000003;0.0266655585;1.04024053;0.360000794;0.00798416369;10;49.7833362;0.533333;0;1.044444;0.995666974;0.995666596
24.123186;1.04024093;0.600000137;0.0133053032;0.57678933;0.0127897897;1.04423303;1.05098157;0.591725698;0.0406519639;49.783336;2.04774798e-07;0.0134150166;0.599999971;0.0266655744;1.04024053;0.360000781;0.00798317668;10;49.7833362;0.533333;0;1.044444;0.99566704;0.995666615
24.124186;1.04024092;0.600000116;0.0133052761;0.576789338;0.0127897821;1.04423303;1.05098054;0.59172627;0.0406520042;49.783337;1.8490408e-07;0.0134149947;0.599999959;0.0266655856;1.04024054;0.360000774;0.00798318187;10;49.7833372;0.533333;0;1.044444;0.995667076;0.995666627
24.127186;1.04024088;0.600000052;0.013303523;0.576789347;0.0127881558;1.04423201;1.05098049;0.591726302;0.0406504284;49.783337;1.21609843e-07;0.0134165998;0.599999942;0.0266656326;1.04024054;0.36000075;0.00798219033;10;49.7833373;0.533333;0;1.044444;0.995667185;0.995666682
24.128186;1.04023987;0.600000033;0.0133034931;0.5767899;0.012788161;1.044232;1.05098048;0.591726315;0.0406504337;49.783337;1.00684525e-07;0.0134165806;0.599999942;0.0266656524;1.04023954;0.360000741;0.00798219055;10;49.7833373;0.533333;0;1.044444;0.99566722;0.995666707
24.130186;1.04023985;0.599999998;0.013303432;0.576789892;0.0127881508;1.04423098;1.05098048;0.591726346;0.0406488606;49.783337;6.06765433e-08;0.0134182114;0.599999951;0.0266656978;1.04023954;0.360000718;0.00798218654;10;49.7833373;0.533333;0;1.044444;0.995667286;0.995666768
24.131186;1.04023985;0.599999983;0.0133017344;0.576789887;0.012786546;1.04423096;1.05097948;0.591726928;0.040648906;49.783337;4.16054264e-08;0.0134181953;0.599999959;0.0266657237;1.04023954;0.360000705;0.00798118159;10;49.7833373;0.533333;0;1.044444;0.995667315;0.995666802
24.132186;1.04023984;0.599999969;0.0133017034;0.576789882;0.0127865455;1.04423094;1.05097948;0.591726948;0.0406489123;49.783337;2.29969962e-08;0.0134181805;0.599999968;0.0266657521;1.04023954;0.36000069;0.00798117399;10;49.7833373;0.533333;0;1.044444;0.995667342;0.995666839
24.135186;1.04023985;0.599999938;0.0132999467;0.576789874;0.0127849553;1.04422988;1.05097952;0.591727023;0.0406473381;49.783337;-3.09135503e-08;0.0134198105;0.600000005;0.0266658515;1.04023952;0.360000638;0.00798013226;10;49.7833373;0.533333;0;1.044444;0.995667406;0.995666962
24.136186;1.04023886;0.599999932;0.0132999187;0.576790428;0.0127849762;1.04422885;1.05097953;0.591727051;0.0406473378;49.7833371;-4.81985999e-08;0.0134198009;0.600000019;0.026665889;1.04023851;0.36000062;0.00798011223;10;49.7833373;0.533333;0;1.044444;0.995667421;0.995667006
24.137186;1.04023887;0.599999927;0.0132998922;0.576790431;0.0127849867;1.04422882;1.05097855;0.591727644;0.0406457877;49.7833371;-6.50477733e-08;0.0134197929;0.600000033;0.0266659284;1.04023851;0.360000602;0.00798008965;10;49.7833373;0.533333;0;1.044444;0.995667433;0.99566705
24.142186;1.04023894;0.599999918;0.0132981213;0.576790473;0.0127834549;1.04422768;1.05097865;0.59172779;0.0406441477;49.7833371;-1.35997209e-07;0.0134231085;0.600000112;0.0266661498;1.04023846;0.360000537;0.00797895976;10;49.7833373;0.533333;0;1.044444;0.995667458;0.995667264
24.143186;1.04023796;0.599999915;0.0132964408;0.576791041;0.0127818792;1.04422765;1.05097867;0.591727815;0.040644131;49.7833372;-1.45240253e-07;0.0134231085;0.600000129;0.0266661973;1.04023746;0.360000532;0.00797793455;10;49.7833372;0.533333;0;1.044444;0.995667458;0.995667304
24.144186;1.04023799;0.599999911;0.0132964294;0.576791055;0.0127818922;1.04422662;1.05097769;0.591728402;0.0406441523;49.7833372;-1.52180428e-07;0.0134231096;0.600000146;0.0266662447;1.04023745;0.36000053;0.00797791048;10;49.7833372;0.533333;0;1.044444;0.995667458;0.995667341
24.149186;1.0402381;0.599999865;0.0132947534;0.576791135;0.0127803396;1.0442255;1.05097776;0.591728469;0.0406409015;49.7833373;-1.55888908e-07;0.0134247986;0.600000242;0.0266664674;1.04023742;0.36000057;0.0079768127;10;49.7833371;0.533333;0;1.044444;0.995667464;0.995667481
24.150186;1.04023812;0.59999985;0.013294762;0.576791151;0.0127803473;1.04422547;1.05097676;0.591729039;0.0406409278;49.7833373;-1.52093829e-07;0.0134264734;0.600000262;0.0266665081;1.04023742;0.360000586;0.00797679721;10;49.7833371;0.533333;0;1.044444;0.995667468;0.995667498
24.151186;1.04023714;0.599999834;0.0132931073;0.576791722;0.0127787648;1.04422545;1.05097677;0.591729045;0.0406409172;49.7833373;-1.47392312e-07;0.0134264824;0.600000284;0.0266665474;1.04023642;0.360000603;0.00797578276;10;49.7833371;0.533333;0;1.044444;0.995667473;0.995667511
24.155186;1.04023723;0.599999755;0.0132931854;0.576791786;0.0127787956;1.04422437;1.05097677;0.591729063;0.040639312;49.7833374;-1.23666516e-07;0.0134281868;0.600000373;0.0266666901;1.04023644;0.360000674;0.00797573906;10;49.7833371;0.533333;0;1.044444;0.99566749;0.995667537
24.156186;1.04023725;0.599999735;0.013291544;0.5767918;0.0127772031;1.04422336;1.05097676;0.591729067;0.040639313;49.7833374;-1.17227873e-07;0.0134281947;0.600000397;0.0266667221;1.04023645;0.36000069;0.00797473232;10;49.7833371;0.533333;0;1.044444;0.99566749;0.995667537
24.157186;1.04023727;0.599999716;0.0132915706;0.576791815;0.0127772141;1.04422334;1.05097576;0.591729633;0.0406393548;49.7833375;-1.10838736e-07;0.0134282017;0.600000421;0.0266667525;1.04023646;0.360000705;0.00797472737;10;49.7833371;0.533333;0;1.044444;0.995667488;0.995667533
24.158186;1.04023729;0.599999698;0.0132915981;0.576791828;0.0127772263;1.04422332;1.05097575;0.591729637;0.0406377745;49.7833375;-1.04712514e-07;0.0134298745;0.600000446;0.0266667813;1.04023647;0.360000719;0.00797472434;10;49.783337;0.533333;0;1.044444;0.995667484;0.995667525
24.159186;1.0402363;0.599999682;0.0132916262;0.576792395;0.0127772519;1.04422331;1.05097574;0.591729639;0.0406377819;49.7833375;-9.90097379e-08;0.0134298799;0.600000471;0.0266668087;1.04023548;0.360000731;0.00797472342;10;49.783337;0.533333;0;1.044444;0.995667477;0.995667514
24.166186;1.04023635;0.599999638;0.0132884785;0.576792449;0.0127741422;1.04422122;1.05097464;0.591730216;0.0406347256;49.7833376;-7.14885434e-08;0.0134332546;0.600000614;0.0266669902;1.0402356;0.360000768;0.00797277302;10;49.783337;0.533333;0;1.044444;0.995667378;0.995667361
24.167186;1.04023535;0.599999642;0.0132885003;0.576793006;0.0127741648;1.04422122;1.05097462;0.591730215;0.0406347396;49.7833376;-6.82292971e-08;0.0134332632;0.600000629;0.0266670171;1.04023462;0.360000769;0.00797278538;10;49.783337;0.533333;0;1.044444;0.995667358;0.995667332
24.170186;1.04023535;0.599999669;0.0132868907;0.576793;0.0127725844;1.04422021;1.05097457;0.591730207;0.0406347864;49.7833375;-5.56093314e-08;0.0134349594;0.600000662;0.0266670987;1.04023469;0.360000768;0.00797182728;10;49.783337;0.533333;0;1.044444;0.995667284;0.995667247
24.171186;1.04023534;0.599999683;0.0132869065;0.576792993;0.0127725885;1.04422022;1.05097356;0.591730765;0.0406332559;49.7833375;-5.04857142e-08;0.0134349706;0.600000669;0.0266671257;1.04023471;0.360000767;0.00797184336;10;49.783337;0.533333;0;1.044444;0.995667255;0.995667219
24.174186;1.04023533;0.599999733;0.0132852781;0.576792958;0.0127709887;1.04421925;1.05097352;0.591730755;0.0406333063;49.7833375;-3.44230498e-08;0.0134350085;0.600000677;0.0266672051;1.04023479;0.360000754;0.00797089907;10;49.783337;0.533333;0;1.044444;0.995667159;0.995667139
24.175186;1.04023432;0.599999751;0.0132852889;0.576793496;0.0127709988;1.04421926;1.05097351;0.591730754;0.0406317362;49.7833375;-2.93964121e-08;0.0134366891;0.600000675;0.0266672307;1.04023381;0.360000747;0.00797091964;10;49.783337;0.533333;0;1.044444;0.995667125;0.995667113
24.177186;1.04023429;0.599999785;0.0132836423;0.576793459;0.0127693891;1.04421831;1.05097349;0.591730754;0.0406317643;49.7833374;-2.11164261e-08;0.0134367177;0.600000664;0.02666728;1.04023386;0.360000728;0.00796996163;10;49.783337;0.533333;0;1.044444;0.995667058;0.995667064
24.178186;1.04023428;0.599999801;0.0132836519;0.576793437;0.0127693843;1.04421833;1.05097248;0.591731318;0.040631815;49.7833374;-1.83896322e-08;0.013436732;0.600000655;0.0266673034;1.04023388;0.360000716;0.00796998223;10;49.783337;0.533333;0;1.044444;0.995667026;0.995667039
24.181186;1.04023422;0.599999844;0.0132820146;0.576793365;0.0127677667;1.04421743;1.05097244;0.591731325;0.0406302582;49.7833374;-1.7753929e-08;0.0134384379;0.600000616;0.0266673662;1.04023393;0.360000672;0.00796903901;10;49.783337;0.533333;0;1.044444;0.99566694;0.995666969
24.182186;1.0402342;0.599999858;0.0132820244;0.576793339;0.0127677618;1.04421746;1.05097243;0.591731329;0.040630266;49.7833373;-2.02951901e-08;0.0134384489;0.600000599;0.0266673844;1.04023395;0.360000654;0.00796905616;10;49.783337;0.533333;0;1.044444;0.995666915;0.995666945
24.183186;1.04023317;0.599999871;0.0132820339;0.576793866;0.0127677698;1.0442175;1.05097242;0.591731334;0.040630273;49.7833373;-2.42356279e-08;0.0134401248;0.60000058;0.0266674012;1.04023296;0.360000635;0.00796907266;10;49.783337;0.533333;0;1.044444;0.995666892;0.995666922
24.184186;1.04023315;0.599999884;0.0132820429;0.576793837;0.0127677661;1.04421754;1.05097241;0.591731339;0.0406286933;49.7833373;-2.94386507e-08;0.013440132;0.60000056;0.026667417;1.04023298;0.360000615;0.00796908859;10;49.7833371;0.533333;0;1.044444;0.995666869;0.995666897
24.185186;1.04023312;0.599999897;0.0132820511;0.576793808;0.0127677634;1.04421758;1.0509714;0.591731908;0.040628737;49.7833373;-3.56790663e-08;0.0134401367;0.600000538;0.0266674319;1.04023299;0.360000595;0.00796910391;10;49.7833371;0.533333;0;1.044444;0.995666848;0.995666872
24.190186;1.04023302;0.599999964;0.0132787463;0.576793656;0.012764555;1.04421576;1.05097136;0.591731941;0.0406271541;49.7833372;-7.92002835e-08;0.013441789;0.60000042;0.0266675014;1.04023304;0.36000048;0.0079671753;10;49.7833371;0.533333;0;1.044444;0.995666753;0.995666735
24.191186;1.04023301;0.599999981;0.01327875;0.576793626;0.0127645543;1.0442158;1.05097135;0.591731947;0.0406271503;49.7833372;-8.99959734e-08;0.0134417801;0.600000396;0.0266675149;1.04023305;0.360000455;0.00796718977;10;49.7833372;0.533333;0;1.044444;0.995666736;0.995666708
24.192186;1.04023199;0.599999999;0.013278753;0.57679415;0.0127645657;1.04421583;1.05097035;0.591732515;0.0406271843;49.7833371;-1.01240241e-07;0.0134434363;0.600000372;0.0266675282;1.04023206;0.360000429;0.00796720452;10;49.7833372;0.533333;0;1.044444;0.995666721;0.995666682
24.194186;1.04023197;0.600000043;0.0132787558;0.576794092;0.0127645632;1.04421489;1.05097035;0.591732525;0.0406255889;49.7833371;-1.24561977e-07;0.0134434118;0.600000326;0.0266675536;1.04023208;0.360000378;0.00796723458;10;49.7833372;0.533333;0;1.044444;0.995666692;0.995666633
24.198186;1.04023193;0.600000156;0.013277076;0.576793989;0.0127629568;1.04421499;1.05097037;0.591730948;0.0406239952;49.783337;-1.651021e-07;0.0134450204;0.600000247;0.0266675907;1.04023213;0.360000277;0.00796629386;10;49.7833373;0.533333;0;1.044444;0.995666647;0.99566656
24.199186;1.04023193;0.600000189;0.0132754018;0.576793967;0.0127613538;1.04421401;1.05096938;0.59173151;0.0406240353;49.783337;-1.71672624e-07;0.0134450053;0.600000231;0.0266675944;1.04023215;0.360000253;0.00796530819;10;49.7833373;0.533333;0;1.044444;0.995666639;0.995666549
24.200186;1.04023192;0.600000222;0.0132753931;0.576793946;0.0127613533;1.04421403;1.05096939;0.591731508;0.040624038;49.783337;-1.76374334e-07;0.0134449901;0.600000216;0.0266675952;1.04023216;0.360000229;0.00796532224;10;49.7833373;0.533333;0;1.044444;0.995666632;0.995666541
24.201186;1.04023091;0.600000257;0.0132753836;0.576794483;0.0127613651;1.04421404;1.0509694;0.591731504;0.0406240419;49.783337;-1.79187409e-07;0.0134466417;0.600000203;0.0266675928;1.04023117;0.360000206;0.00796533603;10;49.7833374;0.533333;0;1.044444;0.995666628;0.995666536
24.208186;1.04023086;0.600000494;0.0132719731;0.576794406;0.0127581498;1.04421214;1.05096853;0.591732;0.0406209704;49.7833369;-1.543967e-07;0.0134482126;0.600000137;0.0266674934;1.04023125;0.360000063;0.0079634136;10;49.7833375;0.533333;0;1.044444;0.995666641;0.995666576
24.209186;1.04022985;0.600000524;0.0132719598;0.576794957;0.0127581589;1.04421215;1.05096856;0.591731988;0.0406209819;49.7833369;-1.46580541e-07;0.0134482002;0.600000131;0.0266674724;1.04023026;0.360000047;0.0079634181;10;49.7833375;0.533333;0;1.044444;0.995666646;0.995666588
24.212186;1.04022981;0.60000061;0.0132719172;0.576794955;0.0127581472;1.04421117;1.05096867;0.591731949;0.0406194293;49.7833369;-1.20197966e-07;0.0134498295;0.600000115;0.0266674097;1.04023028;0.36000001;0.00796341577;10;49.7833375;0.533333;0;1.044444;0.995666661;0.995666624
24.214186;1.04022978;0.600000663;0.0132702201;0.57679496;0.0127565354;1.04421119;1.05096875;0.591731924;0.0406194498;49.7833369;-1.02165196e-07;0.0134498043;0.600000106;0.0266673705;1.04023028;0.359999997;0.00796240044;10;49.7833375;0.533333;0;1.044444;0.995666667;0.99566665
24.215186;1.04022976;0.600000687;0.0132702044;0.576794965;0.0127565304;1.0442112;1.0509678;0.591732475;0.0406194982;49.7833369;-9.36518218e-08;0.0134514584;0.600000103;0.0266673518;1.04023028;0.359999994;0.00796238854;10;49.7833375;0.533333;0;1.044444;0.995666668;0.995666664
24.217186;1.04022972;0.600000729;0.0132701722;0.576794979;0.0127565211;1.04421021;1.05096788;0.591732453;0.0406179306;49.783337;-7.76498345e-08;0.0134514335;0.600000096;0.0266673155;1.04023028;0.359999996;0.00796235596;10;49.7833375;0.533333;0;1.044444;0.995666664;0.995666694
24.218186;1.0402287;0.600000746;0.0132684889;0.576795543;0.0127549274;1.04421021;1.05096792;0.591732444;0.0406179393;49.783337;-6.98421874e-08;0.0134514211;0.600000093;0.0266672974;1.04022928;0.360000001;0.00796133538;10;49.7833375;0.533333;0;1.044444;0.99566666;0.99566671
24.221186;1.04022864;0.600000784;0.0132684363;0.576795573;0.0127549215;1.04421019;1.05096802;0.591732422;0.0406163796;49.783337;-4.63520523e-08;0.0134530496;0.600000085;0.0266672403;1.04022926;0.360000034;0.00796126206;10;49.7833375;0.533333;0;1.044444;0.995666638;0.995666765
24.222186;1.04022862;0.600000793;0.0132684178;0.576795585;0.0127549217;1.04420918;1.05096705;0.591732979;0.0406164272;49.783337;-3.84546456e-08;0.0134530364;0.600000083;0.0266672196;1.04022925;0.360000051;0.0079612359;10;49.7833374;0.533333;0;1.044444;0.995666627;0.995666785
24.227186;1.04022853;0.600000822;0.0132666515;0.576795656;0.0127533353;1.04420811;1.05096716;0.591732971;0.0406148925;49.783337;3.16068143e-09;0.0134546289;0.600000076;0.0266671111;1.0402292;0.360000169;0.00796011503;10;49.7833374;0.533333;0;1.044444;0.995666555;0.995666891
24.228186;1.04022751;0.600000823;0.0132649637;0.576796227;0.0127517497;1.04420809;1.05096717;0.591732973;0.0406149053;49.783337;1.22392375e-08;0.013454613;0.600000075;0.0266670901;1.04022819;0.360000198;0.00795909457;10;49.7833373;0.533333;0;1.044444;0.995666539;0.995666913
24.236186;1.04022743;0.600000752;0.0132631327;0.576796365;0.0127501989;1.04420594;1.05096627;0.591733599;0.0406119085;49.783337;1.34858451e-07;0.0134578617;0.600000067;0.0266669545;1.04022815;0.360000406;0.00795801216;10;49.7833373;0.533333;0;1.044444;0.995666404;0.995667098
24.237186;1.04022643;0.600000736;0.0132614477;0.576796935;0.0127486204;1.04420593;1.05096627;0.591733609;0.0406119287;49.783337;1.5763656e-07;0.0134578612;0.600000062;0.0266669394;1.04022715;0.360000421;0.00795701168;10;49.7833373;0.533333;0;1.044444;0.995666385;0.995667121
24.238186;1.04022643;0.600000719;0.013261429;0.576796949;0.0127486323;1.04420591;1.05096527;0.591734182;0.040611988;49.783337;1.81775576e-07;0.0134578636;0.600000056;0.0266669238;1.04022714;0.360000433;0.00795701272;10;49.7833373;0.533333;0;1.044444;0.995666366;0.995667144
24.242186;1.04022647;0.600000637;0.0132596738;0.576796989;0.0127470768;1.04420488;1.05096526;0.591734212;0.0406104891;49.783337;2.89632489e-07;0.0134595594;0.600000009;0.0266668588;1.04022712;0.360000453;0.00795602465;10;49.7833373;0.533333;0;1.044444;0.995666284;0.995667229
24.245186;1.04022654;0.600000562;0.0132595874;0.576797004;0.0127471082;1.04420488;1.05096523;0.59173422;0.0406105603;49.783337;3.7796008e-07;0.0134612529;0.599999944;0.0266668086;1.04022712;0.360000446;0.00795602915;10;49.7833372;0.533333;0;1.044444;0.99566623;0.995667274
24.246186;1.04022556;0.600000534;0.0132595557;0.576797561;0.0127471307;1.04420388;1.05096421;0.591734782;0.0406090369;49.783337;4.07395265e-07;0.0134612613;0.599999917;0.0266667917;1.04022611;0.36000044;0.00795602744;10;49.7833372;0.533333;0;1.044444;0.995666216;0.995667283
24.247186;1.04022559;0.600000505;0.0132595235;0.576797562;0.0127471413;1.04420388;1.0509642;0.59173478;0.0406090602;49.7833369;4.36453125e-07;0.0134612692;0.599999887;0.0266667745;1.04022611;0.360000432;0.00795602382;10;49.7833372;0.533333;0;1.044444;0.995666206;0.995667289
24.249186;1.04022566;0.600000443;0.0132577932;0.576797563;0.0127455611;1.04420388;1.05096418;0.591734771;0.0406091035;49.7833369;4.92942142e-07;0.0134629507;0.599999823;0.0266667382;1.04022611;0.360000411;0.00795501173;10;49.7833372;0.533333;0;1.044444;0.995666196;0.99566729
24.254186;1.04022582;0.600000275;0.0132559956;0.576797564;0.0127440112;1.0442029;1.05096416;0.591734737;0.0406075852;49.7833368;6.15052102e-07;0.0134629849;0.599999668;0.0266666347;1.04022611;0.360000337;0.00795396722;10;49.7833372;0.533333;0;1.044444;0.995666227;0.995667251
24.255186;1.04022585;0.600000242;0.0132559767;0.576797568;0.0127440196;1.04420291;1.05096317;0.591735293;0.0406076286;49.7833368;6.32913467e-07;0.0134646577;0.599999645;0.0266666133;1.0402261;0.36000032;0.00795395846;10;49.7833372;0.533333;0;1.044444;0.995666242;0.995667238
24.256186;1.04022488;0.60000021;0.0132559605;0.576798128;0.0127440392;1.04420192;1.05096318;0.591735287;0.0406060452;49.7833368;6.47489247e-07;0.0134646635;0.599999624;0.0266665925;1.0402251;0.360000303;0.00795395052;10;49.7833373;0.533333;0;1.044444;0.995666259;0.995667225
24.261186;1.04022499;0.600000076;0.013254256;0.576798184;0.0127424569;1.04420096;1.05096324;0.591735279;0.0406044456;49.7833367;6.68332856e-07;0.0134663503;0.599999559;0.0266665094;1.04022506;0.36000021;0.00795292142;10;49.7833373;0.533333;0;1.044444;0.995666365;0.995667134
24.262186;1.040225;0.600000054;0.0132542573;0.5767982;0.0127424565;1.04420098;1.05096325;0.591735281;0.04060444;49.7833366;6.62776146e-07;0.0134663509;0.599999553;0.0266664984;1.04022505;0.36000019;0.00795291616;10;49.7833373;0.533333;0;1.044444;0.99566639;0.99566711
24.263186;1.04022502;0.600000033;0.0132525945;0.576798218;0.0127408519;1.04420099;1.05096227;0.591735847;0.0406044729;49.7833366;6.54356625e-07;0.0134663501;0.599999549;0.0266664893;1.04022503;0.360000169;0.00795191051;10;49.7833373;0.533333;0;1.044444;0.995666416;0.995667085
24.265186;1.04022505;0.599999996;0.0132526083;0.576798257;0.01274084;1.04420102;1.0509623;0.591735855;0.0406044618;49.7833366;6.29732367e-07;0.0134680115;0.599999546;0.0266664758;1.04022499;0.360000127;0.0079518981;10;49.7833374;0.533333;0;1.044444;0.995666467;0.995667031
24.266186;1.04022406;0.59999998;0.0132526167;0.57679883;0.0127408429;1.04420004;1.05096232;0.591735859;0.0406044568;49.7833365;6.13822584e-07;0.013468007;0.599999546;0.0266664712;1.04022397;0.360000106;0.00795189178;10;49.7833374;0.533333;0;1.044444;0.995666491;0.995667003
24.270186;1.04022411;0.599999921;0.0132509849;0.576798901;0.012739188;1.0442001;1.05096238;0.591735872;0.0406028618;49.7833365;5.30464123e-07;0.0134696421;0.599999565;0.0266664609;1.04022389;0.360000027;0.00795086909;10;49.7833374;0.533333;0;1.044444;0.995666575;0.995666882
24.276186;1.04022419;0.599999839;0.0132493634;0.576798961;0.0127375047;1.0441992;1.05096144;0.591736436;0.0406013334;49.7833364;3.95546094e-07;0.0134712284;0.599999632;0.0266664426;1.04022377;0.359999929;0.00794985049;10;49.7833374;0.533333;0;1.044444;0.995666656;0.995666725
