time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.277186;1.0402232;0.599999826;0.0132493703;0.576799517;0.0127375068;1.04419821;1.05096144;0.591736431;0.0406013361;49.7833364;3.77175465e-07;0.0134712105;0.599999647;0.0266664383;1.04022275;0.359999915;0.00794985055;10;49.7833374;0.533333;0;1.044444;0.995666662;0.995666707
24.279186;1.04022322;0.5999998;0.0132477169;0.576799513;0.012735889;1.04419824;1.05096143;0.591736414;0.0405997516;49.7833364;3.45171859e-07;0.0134711729;0.59999968;0.026666431;1.04022272;0.359999891;0.00794885405;10;49.7833374;0.533333;0;1.044444;0.995666666;0.995666679
24.280186;1.04022323;0.599999788;0.0132477235;0.576799506;0.0127358839;1.04419826;1.05096143;0.591736401;0.0405997496;49.7833364;3.31747321e-07;0.0134711539;0.599999699;0.0266664282;1.0402227;0.35999988;0.00794885752;10;49.7833374;0.533333;0;1.044444;0.995666664;0.995666669
24.281186;1.04022324;0.599999775;0.0132477302;0.576799498;0.0127358806;1.04419827;1.05096042;0.591736949;0.040599784;49.7833364;3.2027947e-07;0.0134728021;0.599999719;0.026666426;1.04022268;0.35999987;0.00794886203;10;49.7833374;0.533333;0;1.044444;0.99566666;0.99566666
24.286186;1.04022326;0.599999709;0.0132460979;0.576799416;0.0127342852;1.04419733;1.05096034;0.591736845;0.0405981455;49.7833365;2.99307086e-07;0.01347273;0.599999828;0.0266664191;1.04022261;0.35999983;0.00794789385;10;49.7833373;0.533333;0;1.044444;0.99566662;0.995666631
24.287186;1.04022226;0.599999697;0.0132461045;0.576799947;0.0127343024;1.04419735;1.05096032;0.591736821;0.0405981292;49.7833355;3.03024937e-07;0.0134743891;0.599999851;0.0266664173;1.0402216;0.359999823;0.00794790024;10;49.7833363;0.533333;0;1.044444;0.995666611;0.995666627
24.289186;1.04022225;0.599999676;0.013246117;0.576799895;0.012734315;1.04419637;1.05096028;0.591736773;0.0405965049;49.7833355;3.16714745e-07;0.0134743832;0.599999895;0.0266664124;1.04022157;0.359999805;0.00794791173;10;49.7833363;0.533333;0;1.044444;0.995666596;0.995666622
24.290186;1.04022225;0.599999668;0.013246123;0.576799866;0.0127343226;1.04419638;1.05095925;0.591737311;0.0405965216;49.7833355;3.25946588e-07;0.0134743851;0.599999916;0.0266664093;1.04022156;0.359999795;0.00794791699;10;49.7833363;0.533333;0;1.044444;0.995666589;0.995666621
24.296186;1.04022219;0.599999677;0.0132428351;0.576799676;0.0127311686;1.04419544;1.05095911;0.591737178;0.0405947846;49.7833355;3.91726832e-07;0.0134761108;0.600000036;0.0266663936;1.04022154;0.359999719;0.00794595015;10;49.7833363;0.533333;0;1.044444;0.995666567;0.995666633
24.297186;1.04022217;0.599999689;0.0132428457;0.576799646;0.012731175;1.04419545;1.05095909;0.591737159;0.04059476;49.7833355;4.0276015e-07;0.0134761233;0.600000055;0.0266663931;1.04022154;0.359999703;0.0079459543;10;49.7833363;0.533333;0;1.044444;0.995666566;0.995666635
24.298186;1.04022116;0.599999704;0.0132428571;0.576800172;0.0127311925;1.04419545;1.05095907;0.591737142;0.0405947367;49.7833355;4.13756991e-07;0.013477802;0.600000075;0.0266663936;1.04022054;0.359999686;0.00794595719;10;49.7833362;0.533333;0;1.044444;0.995666565;0.995666637
24.304186;1.04022111;0.59999984;0.0132412783;0.576800009;0.012729582;1.04419348;1.05095798;0.591737624;0.0405930739;49.7833355;4.62886477e-07;0.0134795398;0.6000002;0.0266664163;1.04022061;0.359999571;0.0079449377;10;49.7833361;0.533333;0;1.044444;0.995666574;0.995666636
24.308186;1.0402211;0.59999995;0.0132396945;0.576799917;0.0127279338;1.04419347;1.05095796;0.591737593;0.0405914328;49.7833355;4.60434378e-07;0.0134795989;0.600000287;0.0266664468;1.04022072;0.359999513;0.00794387614;10;49.7833361;0.533333;0;1.044444;0.995666596;0.99566663
24.309186;1.0402201;0.599999976;0.0132397188;0.576800452;0.0127279304;1.04419346;1.05095696;0.591738154;0.0405914623;49.7833355;4.55100339e-07;0.0134796154;0.60000031;0.0266664568;1.04021975;0.359999504;0.00794385348;10;49.7833361;0.533333;0;1.044444;0.995666599;0.995666629
24.318186;1.04022019;0.600000125;0.0132383036;0.576800434;0.0127261657;1.04419129;1.05095691;0.591738237;0.0405899056;49.7833356;3.80262829e-07;0.0134830771;0.600000543;0.026666552;1.04022;0.359999541;0.00794255683;10;49.783336;0.533333;0;1.044444;0.995666563;0.995666607
24.319186;1.0402202;0.600000135;0.0132383306;0.576800448;0.0127261532;1.04419126;1.0509559;0.591738815;0.0405883688;49.7833356;3.70008351e-07;0.0134830856;0.600000568;0.0266665619;1.04022001;0.359999555;0.00794252249;10;49.783336;0.533333;0;1.044444;0.995666555;0.995666598
24.320186;1.04022022;0.600000143;0.0132366901;0.576800463;0.0127245409;1.04419123;1.0509559;0.591738831;0.0405883793;49.7833356;3.59430931e-07;0.0134830928;0.600000592;0.0266665714;1.04022003;0.35999957;0.00794148948;10;49.783336;0.533333;0;1.044444;0.995666547;0.995666587
24.321186;1.04021923;0.60000015;0.0132367156;0.576801035;0.0127245453;1.04419121;1.05095589;0.591738847;0.0405883895;49.7833357;3.48674604e-07;0.0134830987;0.600000613;0.02666658;1.04021904;0.359999586;0.00794145797;10;49.783336;0.533333;0;1.044444;0.995666539;0.995666574
24.326186;1.0402193;0.600000168;0.0132368345;0.576801141;0.0127245381;1.04419008;1.05095585;0.591738952;0.0405868419;49.7833358;2.98855625e-07;0.0134847771;0.600000672;0.0266666024;1.04021907;0.359999659;0.00794132782;10;49.7833359;0.533333;0;1.044444;0.99566651;0.995666473
24.328186;1.04021932;0.600000171;0.0132352112;0.57680119;0.0127229442;1.04418904;1.05095584;0.591739004;0.040586846;49.7833359;2.83672904e-07;0.0134864417;0.600000675;0.0266666007;1.04021907;0.359999684;0.0079402911;10;49.7833359;0.533333;0;1.044444;0.995666503;0.995666419
24.329186;1.04021933;0.600000171;0.0132352322;0.576801215;0.0127229496;1.04418902;1.05095483;0.591739595;0.0405868828;49.7833359;2.76969888e-07;0.0134864389;0.600000672;0.0266665984;1.04021907;0.359999694;0.00794027587;10;49.7833359;0.533333;0;1.044444;0.995666501;0.995666392
24.331186;1.04021934;0.600000172;0.0132352739;0.576801268;0.0127229619;1.04418898;1.05095481;0.591739647;0.0405852836;49.783336;2.64477341e-07;0.0134864294;0.600000661;0.0266665927;1.04021907;0.359999713;0.00794025061;10;49.7833359;0.533333;0;1.044444;0.995666499;0.995666339
24.332186;1.04021935;0.600000172;0.0132352953;0.576801295;0.0127229682;1.04418896;1.05095481;0.591739671;0.040585272;49.783336;2.58434475e-07;0.0134864229;0.600000653;0.0266665895;1.04021907;0.35999972;0.00794024022;10;49.7833359;0.533333;0;1.044444;0.995666499;0.995666316
24.333186;1.04021835;0.600000172;0.0132336509;0.576801877;0.0127213843;1.04418895;1.0509548;0.591739693;0.0405852572;49.7833361;2.52413777e-07;0.0134864154;0.600000643;0.0266665863;1.04021807;0.359999725;0.00793923105;10;49.7833359;0.533333;0;1.044444;0.995666501;0.995666295
24.338186;1.04021836;0.600000168;0.0132337702;0.576802024;0.0127214079;1.04418786;1.05095475;0.591739776;0.0405835606;49.7833363;2.19741079e-07;0.0134880332;0.600000568;0.0266665707;1.04021806;0.359999723;0.00793919832;10;49.7833359;0.533333;0;1.044444;0.995666531;0.995666231
24.339186;1.04021836;0.600000166;0.0132321276;0.576802055;0.012719809;1.04418784;1.05095374;0.591740352;0.0405835719;49.7833363;2.11694921e-07;0.0134880207;0.60000055;0.0266665679;1.04021805;0.359999719;0.00793819402;10;49.7833359;0.533333;0;1.044444;0.995666542;0.995666227
24.340186;1.04021835;0.600000164;0.0132321512;0.576802086;0.0127198117;1.04418783;1.05095372;0.591740364;0.0405835438;49.7833363;2.02687382e-07;0.0134880072;0.600000531;0.0266665657;1.04021805;0.359999714;0.00793819052;10;49.7833359;0.533333;0;1.044444;0.995666556;0.995666224
24.344186;1.04021831;0.600000154;0.0132322387;0.576802213;0.0127198169;1.0441868;1.05095365;0.591740408;0.0405818455;49.7833363;1.52214276e-07;0.0134896126;0.600000455;0.0266665621;1.04021801;0.359999689;0.00793818469;10;49.7833359;0.533333;0;1.044444;0.995666635;0.995666235
24.345186;1.0402173;0.600000151;0.0132322578;0.5768028;0.0127198298;1.0441868;1.05095362;0.591740419;0.0405818191;49.7833363;1.34933097e-07;0.0134895969;0.600000435;0.0266665623;1.040217;0.359999683;0.00793818512;10;49.7833359;0.533333;0;1.044444;0.99566666;0.995666241
24.346186;1.04021728;0.600000147;0.0132306089;0.576802831;0.0127182286;1.04418679;1.0509536;0.591740428;0.0405817938;49.7833363;1.15711203e-07;0.0134895816;0.600000415;0.0266665631;1.04021699;0.359999677;0.00793718612;10;49.783336;0.533333;0;1.044444;0.995666688;0.995666249
24.347186;1.04021726;0.600000143;0.0132306254;0.576802861;0.0127182302;1.04418579;1.05095357;0.591740437;0.0405817699;49.7833363;9.47097557e-08;0.0134895671;0.600000394;0.0266665645;1.04021698;0.359999672;0.00793718758;10;49.783336;0.533333;0;1.044444;0.995666717;0.995666258
24.349186;1.04021722;0.600000134;0.0132306537;0.576802919;0.0127182368;1.04418578;1.05095352;0.591740451;0.0405817263;49.7833363;4.82335739e-08;0.0134912072;0.60000035;0.0266665712;1.04021696;0.359999664;0.00793719179;10;49.783336;0.533333;0;1.044444;0.995666778;0.99566628
24.350186;1.0402172;0.60000013;0.0132306656;0.576802946;0.0127182428;1.04418577;1.05095249;0.591741019;0.040581745;49.7833363;2.32829144e-08;0.0134911947;0.600000326;0.0266665771;1.04021695;0.359999662;0.00793719474;10;49.7833361;0.533333;0;1.044444;0.995666809;0.995666292
24.353186;1.04021712;0.60000012;0.0132290278;0.576803021;0.0127166742;1.04418575;1.0509524;0.591741022;0.0405801059;49.7833363;-5.54111202e-08;0.0134911572;0.600000255;0.0266666071;1.0402169;0.359999665;0.0079362094;10;49.7833362;0.533333;0;1.044444;0.9956669;0.995666335
24.357186;1.04021701;0.600000114;0.0132290617;0.576803112;0.0127167519;1.04418472;1.05095228;0.591741002;0.0405800495;49.7833363;-1.59712696e-07;0.0134927709;0.600000165;0.0266666694;1.04021681;0.359999693;0.00793624656;10;49.7833363;0.533333;0;1.044444;0.995667006;0.995666397
24.358186;1.04021598;0.600000113;0.0132290697;0.576803687;0.0127167867;1.04418472;1.05095226;0.591740993;0.0405784523;49.7833363;-1.84001115e-07;0.0134927573;0.600000146;0.026666687;1.04021579;0.359999704;0.0079362595;10;49.7833363;0.533333;0;1.044444;0.99566703;0.995666413
24.360186;1.04021594;0.600000112;0.0132274177;0.57680373;0.0127152306;1.0441837;1.05095222;0.591740972;0.0405784338;49.7833363;-2.30244954e-07;0.0134927292;0.600000114;0.026666722;1.04021573;0.35999973;0.00793529036;10;49.7833364;0.533333;0;1.044444;0.995667073;0.995666443
24.361186;1.04021593;0.600000111;0.0132274239;0.576803751;0.0127152538;1.0441837;1.0509512;0.591741523;0.0405784657;49.7833362;-2.51978076e-07;0.0134943812;0.600000101;0.0266667392;1.0402157;0.359999744;0.00793530805;10;49.7833364;0.533333;0;1.044444;0.995667093;0.995666457
24.370186;1.04021587;0.600000076;0.0132257821;0.576803948;0.0127138252;1.04418272;1.05095105;0.591741388;0.0405769043;49.7833361;-3.80107549e-07;0.0134959346;0.600000072;0.0266668773;1.04021546;0.359999885;0.00793447027;10;49.7833365;0.533333;0;1.044444;0.995667254;0.995666586
24.371186;1.04021488;0.600000065;0.0132257792;0.576804524;0.0127138475;1.04418272;1.05095104;0.591741373;0.0405769171;49.7833361;-3.854647e-07;0.0134959292;0.600000077;0.0266668903;1.04021444;0.3599999;0.00793448385;10;49.7833365;0.533333;0;1.044444;0.995667268;0.995666599
24.372186;1.04021488;0.600000053;0.0132257744;0.576804543;0.0127138549;1.04418273;1.05095103;0.591741358;0.0405753459;49.7833361;-3.88664337e-07;0.0134959263;0.600000082;0.0266669027;1.04021441;0.359999916;0.00793449658;10;49.7833365;0.533333;0;1.044444;0.99566728;0.995666612
24.373186;1.04021489;0.600000039;0.0132241008;0.576804561;0.0127122576;1.04418274;1.05095003;0.591741907;0.0405754006;49.7833361;-3.89693781e-07;0.0134959262;0.600000087;0.0266669144;1.04021439;0.359999932;0.00793350878;10;49.7833364;0.533333;0;1.044444;0.99566729;0.995666624
24.384186;1.04021501;0.599999931;0.0132222801;0.57680462;0.0127105529;1.04418081;1.05095004;0.591741768;0.040574003;49.7833358;-2.98969246e-07;0.0134994394;0.600000101;0.0266670307;1.04021423;0.360000091;0.00793269027;10;49.7833362;0.533333;0;1.044444;0.99566734;0.995666722
24.385186;1.04021402;0.599999932;0.01322227;0.576805166;0.0127105403;1.04418081;1.05094905;0.591742324;0.0405740515;49.7833358;-2.87192846e-07;0.0134994674;0.600000096;0.026667043;1.04021323;0.360000102;0.00793270724;10;49.7833362;0.533333;0;1.044444;0.99566734;0.995666727
24.387186;1.04021404;0.599999938;0.0132222561;0.576805145;0.0127104835;1.0441808;1.05094906;0.591742313;0.040572477;49.7833358;-2.64299227e-07;0.0134995238;0.600000084;0.0266670704;1.04021324;0.360000123;0.00793273488;10;49.7833361;0.533333;0;1.044444;0.995667335;0.995666736
24.388186;1.04021405;0.599999945;0.0132205853;0.576805133;0.0127088502;1.04417979;1.05094906;0.591742309;0.0405724784;49.7833357;-2.53336259e-07;0.0134995516;0.600000078;0.0266670855;1.04021324;0.360000133;0.00793174544;10;49.7833361;0.533333;0;1.044444;0.995667331;0.995666741
24.395186;1.04021408;0.600000026;0.0132205873;0.576805052;0.0127086223;1.04417972;1.05094907;0.5917423;0.0405708558;49.7833357;-2.02844056e-07;0.0135013893;0.600000089;0.0266671984;1.04021335;0.360000214;0.00793178894;10;49.783336;0.533333;0;1.044444;0.995667232;0.995666773
24.396186;1.04021407;0.600000035;0.0132189221;0.576805045;0.0127069899;1.04417872;1.05094907;0.591742302;0.0405708482;49.7833357;-2.02102349e-07;0.0135014099;0.600000099;0.0266672114;1.04021338;0.360000226;0.00793079329;10;49.783336;0.533333;0;1.044444;0.995667208;0.995666778
24.397186;1.04021407;0.600000043;0.0132189229;0.576805041;0.0127069612;1.04417871;1.05094806;0.591742868;0.0405708789;49.7833357;-2.02557439e-07;0.0135030962;0.60000011;0.0266672226;1.04021341;0.360000239;0.00793079722;10;49.783336;0.533333;0;1.044444;0.995667182;0.995666782
24.399186;1.04021404;0.600000054;0.0132189207;0.576805038;0.0127069092;1.04417871;1.05094806;0.591742881;0.0405708617;49.7833357;-2.04363108e-07;0.0135031326;0.600000136;0.0266672385;1.04021346;0.360000263;0.00793080397;10;49.783336;0.533333;0;1.044444;0.995667127;0.995666787
24.400186;1.04021302;0.600000057;0.0132189172;0.576805595;0.0127068985;1.04417871;1.05094806;0.59174289;0.0405708522;49.7833357;-2.04430128e-07;0.0135031492;0.60000015;0.0266672431;1.04021249;0.360000275;0.00793080675;10;49.783336;0.533333;0;1.044444;0.995667097;0.995666788
24.403186;1.04021295;0.600000062;0.0132188947;0.576805606;0.012706846;1.04417772;1.05094805;0.591742926;0.0405692344;49.7833357;-1.96178736e-07;0.0135031912;0.600000194;0.0266672457;1.04021258;0.360000306;0.00793081179;10;49.783336;0.533333;0;1.044444;0.995667007;0.995666787
24.404186;1.04021293;0.600000062;0.0132172167;0.576805612;0.0127052326;1.04417772;1.05094805;0.591742941;0.0405692231;49.7833357;-1.90400741e-07;0.0135032023;0.600000207;0.0266672433;1.04021261;0.360000316;0.00792981207;10;49.783336;0.533333;0;1.044444;0.995666978;0.995666785
24.409186;1.04021279;0.600000057;0.0132171477;0.576805632;0.0127052279;1.04417776;1.05094804;0.591743014;0.0405691625;49.7833357;-1.41310266e-07;0.0135048972;0.600000241;0.0266672139;1.04021277;0.36000037;0.00792980075;10;49.7833361;0.533333;0;1.044444;0.995666835;0.995666771
24.410186;1.04021276;0.600000056;0.0132171342;0.576805631;0.012705237;1.04417777;1.05094704;0.591743591;0.0405676036;49.7833357;-1.27152374e-07;0.0135048988;0.600000241;0.0266672056;1.0402128;0.360000381;0.00792979638;10;49.7833361;0.533333;0;1.044444;0.995666807;0.995666767
24.411186;1.04021273;0.600000054;0.0132171213;0.576805627;0.0127052495;1.04417678;1.05094705;0.591743604;0.0405675925;49.7833357;-1.11660375e-07;0.0135048997;0.600000239;0.026667197;1.04021283;0.360000393;0.00792979172;10;49.7833361;0.533333;0;1.044444;0.99566678;0.995666762
24.412186;1.0402127;0.600000053;0.0132154423;0.576805621;0.0127036631;1.04417679;1.05094705;0.591743617;0.0405675822;49.7833357;-9.50243296e-08;0.0135049002;0.600000235;0.0266671883;1.04021285;0.360000404;0.00792878688;10;49.7833361;0.533333;0;1.044444;0.995666754;0.995666758
24.414186;1.04021265;0.600000053;0.0132154186;0.576805603;0.0127037043;1.04417683;1.05094706;0.591743644;0.0405675639;49.7833357;-5.916231e-08;0.0135065663;0.600000225;0.0266671724;1.04021291;0.360000423;0.00792877649;10;49.7833361;0.533333;0;1.044444;0.995666706;0.995666751
24.415186;1.04021162;0.600000054;0.0132154066;0.576806145;0.0127037411;1.04417684;1.05094706;0.591743657;0.040567556;49.7833357;-4.04226315e-08;0.0135065652;0.600000218;0.0266671655;1.04021194;0.360000432;0.00792877085;10;49.7833361;0.533333;0;1.044444;0.995666685;0.995666748
24.422186;1.04021146;0.600000085;0.0132136484;0.576806014;0.0127023368;1.04417599;1.05094715;0.591743724;0.0405659417;49.7833356;8.01131733e-08;0.0135082077;0.600000167;0.0266671381;1.04021211;0.360000454;0.0079277182;10;49.7833361;0.533333;0;1.044444;0.995666595;0.995666787
24.423186;1.04021144;0.600000092;0.0132136351;0.57680599;0.0127023651;1.04417601;1.05094617;0.591744292;0.0405659807;49.7833356;9.19501709e-08;0.0135082014;0.600000163;0.0266671366;1.04021214;0.360000452;0.00792771;10;49.7833362;0.533333;0;1.044444;0.995666591;0.995666803
24.426186;1.04021139;0.600000115;0.0132135961;0.576805913;0.0127024497;1.04417606;1.05094623;0.591744296;0.0405659902;49.7833355;1.13430401e-07;0.0135081839;0.60000016;0.0266671333;1.04021221;0.360000437;0.00792769166;10;49.7833362;0.533333;0;1.044444;0.995666589;0.995666864
24.427186;1.04021137;0.600000121;0.0132135839;0.576805886;0.0127024772;1.04417508;1.05094626;0.591744294;0.0405644099;49.7833355;1.16178915e-07;0.0135081793;0.60000016;0.0266671321;1.04021223;0.360000429;0.00792768906;10;49.7833362;0.533333;0;1.044444;0.995666591;0.995666886
24.428186;1.04021136;0.600000127;0.013211906;0.57680586;0.0127009016;1.0441751;1.05094628;0.591744291;0.0405644164;49.7833355;1.1705773e-07;0.013508175;0.600000161;0.0266671305;1.04021225;0.360000419;0.00792668879;10;49.7833362;0.533333;0;1.044444;0.995666595;0.995666909
24.429186;1.04021134;0.600000131;0.0132118958;0.576805833;0.0127009272;1.04417511;1.05094631;0.591744286;0.0405644235;49.7833355;1.16384758e-07;0.0135098377;0.600000161;0.0266671285;1.04021228;0.360000408;0.00792669107;10;49.7833362;0.533333;0;1.044444;0.995666599;0.995666931
24.430186;1.04021133;0.600000133;0.0132118866;0.576805807;0.0127009515;1.04417513;1.05094633;0.591744281;0.040564431;49.7833355;1.14564124e-07;0.0135098336;0.600000161;0.0266671259;1.0402123;0.360000396;0.00792669599;10;49.7833362;0.533333;0;1.044444;0.995666604;0.995666953
24.431186;1.04021032;0.600000135;0.0132118782;0.576806336;0.0127009866;1.04417515;1.05094636;0.591744274;0.0405644389;49.7833355;1.12084949e-07;0.0135098292;0.600000161;0.0266671227;1.04021132;0.360000383;0.00792670355;10;49.7833362;0.533333;0;1.044444;0.995666609;0.995666973
24.435186;1.04021027;0.600000134;0.0132118504;0.576806242;0.0127010675;1.04417524;1.05094646;0.59174425;0.0405644739;49.7833354;1.06988021e-07;0.0135098065;0.600000149;0.0266670995;1.0402114;0.360000319;0.00792675739;10;49.7833362;0.533333;0;1.044444;0.995666633;0.995667046
24.436186;1.04021027;0.600000132;0.013211844;0.57680622;0.0127010869;1.04417426;1.05094649;0.591744246;0.0405628975;49.7833354;1.09616926e-07;0.0135097985;0.600000143;0.02666709;1.04021142;0.360000301;0.00792677551;10;49.7833362;0.533333;0;1.044444;0.995666641;0.995667062
24.444186;1.04021024;0.600000108;0.0132101035;0.576806065;0.012699636;1.04417443;1.0509456;0.59174484;0.0405629778;49.7833353;2.03533454e-07;0.0135113466;0.600000098;0.0266669611;1.04021152;0.360000142;0.00792594331;10;49.7833363;0.533333;0;1.044444;0.995666782;0.99566719
24.447186;1.04021024;0.60000009;0.0132083972;0.576806012;0.0126980855;1.04417347;1.05094561;0.591744882;0.0405613762;49.7833353;2.56267139e-07;0.0135129469;0.600000097;0.0266668992;1.04021153;0.360000094;0.00792502291;10;49.7833363;0.533333;0;1.044444;0.995666865;0.995667244
24.448186;1.04020924;0.600000082;0.0132083844;0.576806548;0.0126981147;1.04417348;1.0509456;0.591744899;0.0405613673;49.7833352;2.73693503e-07;0.0135129231;0.600000096;0.0266668785;1.04021053;0.360000082;0.00792505094;10;49.7833363;0.533333;0;1.044444;0.995666895;0.995667262
24.451186;1.04020925;0.600000052;0.0132083489;0.576806501;0.0126981624;1.0441735;1.05094558;0.59174496;0.0405613334;49.7833352;3.24404834e-07;0.01351285;0.600000092;0.0266668172;1.04021052;0.360000058;0.00792513606;10;49.7833363;0.533333;0;1.044444;0.995666988;0.995667317
24.452186;1.04020925;0.600000041;0.0132083379;0.576806486;0.012698177;1.0441735;1.05094457;0.591745545;0.0405613596;49.7833352;3.40650297e-07;0.0135128254;0.60000009;0.0266667969;1.04021051;0.360000055;0.00792516398;10;49.7833362;0.533333;0;1.044444;0.995667019;0.995667335
24.453186;1.04020926;0.60000003;0.0132083273;0.576806472;0.0126981909;1.04417249;1.05094455;0.591745567;0.0405613474;49.7833352;3.56546779e-07;0.0135128006;0.600000087;0.0266667765;1.0402105;0.360000055;0.0079251913;10;49.7833362;0.533333;0;1.044444;0.995667049;0.995667353
24.465186;1.04020941;0.59999997;0.013204899;0.576806385;0.0126951108;1.04417127;1.05094448;0.591745676;0.0405580851;49.7833353;5.46121925e-07;0.0135141792;0.6;0.0266665704;1.04021026;0.36000015;0.00792342409;10;49.7833362;0.533333;0;1.044444;0.995667265;0.995667515
24.466186;1.04020842;0.599999967;0.0132048937;0.576806941;0.0126951333;1.04417125;1.05094448;0.591745671;0.0405580833;49.7833354;5.60865545e-07;0.0135158315;0.599999986;0.0266665618;1.04020923;0.360000155;0.007923428;10;49.7833362;0.533333;0;1.044444;0.995667273;0.995667523
24.467186;1.04020843;0.599999964;0.0132048885;0.576806943;0.0126951437;1.04417122;1.05094349;0.591746229;0.0405581214;49.7833354;5.74779919e-07;0.0135158195;0.59999997;0.026666555;1.04020921;0.360000159;0.00792342804;10;49.7833363;0.533333;0;1.044444;0.995667281;0.995667531
24.474186;1.04020847;0.599999939;0.01320487;0.576806934;0.0126951929;1.04417016;1.05094356;0.59174621;0.0405565437;49.7833356;6.21685933e-07;0.0135157937;0.599999811;0.0266665631;1.04020903;0.360000148;0.00792335914;10;49.7833363;0.533333;0;1.044444;0.995667354;0.995667568
24.475186;1.04020848;0.599999936;0.0132032068;0.576806923;0.0126935908;1.04417016;1.05094358;0.591746212;0.0405565439;49.7833356;6.19820678e-07;0.0135157922;0.599999784;0.0266665698;1.04020901;0.360000142;0.00792234739;10;49.7833363;0.533333;0;1.044444;0.995667366;0.995667572
24.481186;1.04020856;0.599999963;0.0132032605;0.576806803;0.0126935404;1.04417025;1.05094369;0.591746242;0.0405565503;49.7833358;5.73213464e-07;0.0135174114;0.599999642;0.0266666095;1.04020885;0.360000095;0.00792230908;10;49.7833364;0.533333;0;1.044444;0.995667418;0.995667609
24.482186;1.04020858;0.599999975;0.0132032736;0.576806778;0.0126935226;1.04416927;1.05094371;0.591746249;0.0405565531;49.7833358;5.63334456e-07;0.0135173975;0.599999623;0.0266666125;1.04020883;0.360000086;0.00792231026;10;49.7833364;0.533333;0;1.044444;0.995667425;0.995667616
24.483186;1.04020861;0.599999989;0.0132032875;0.576806752;0.012693502;1.0441693;1.05094372;0.591746257;0.0405565568;49.7833359;5.53676302e-07;0.0135173827;0.599999604;0.0266666136;1.0402088;0.360000078;0.00792231378;10;49.7833364;0.533333;0;1.044444;0.995667431;0.995667622
24.484186;1.04020863;0.600000005;0.0132033022;0.576806726;0.012693479;1.04416932;1.05094273;0.591746828;0.0405550145;49.7833359;5.44283679e-07;0.0135173675;0.599999587;0.0266666127;1.04020878;0.36000007;0.0079223196;10;49.7833364;0.533333;0;1.044444;0.995667437;0.995667628
24.485186;1.04020765;0.600000022;0.0132016507;0.576807254;0.0126918636;1.04416935;1.05094275;0.591746835;0.0405550211;49.7833359;5.35057787e-07;0.0135173524;0.599999571;0.0266666097;1.04020775;0.360000062;0.00792132768;10;49.7833364;0.533333;0;1.044444;0.995667443;0.995667633
24.486186;1.04020768;0.600000039;0.0132016658;0.576807228;0.0126918361;1.04416937;1.05094276;0.591746842;0.0405550294;49.7833359;5.25862365e-07;0.0135190044;0.599999557;0.026666605;1.04020773;0.360000053;0.00792133798;10;49.7833365;0.533333;0;1.044444;0.995667448;0.995667637
24.495186;1.04020787;0.600000206;0.0132017377;0.576807058;0.0126915579;1.04416852;1.05094284;0.591746869;0.0405535599;49.7833359;4.19601937e-07;0.0135189172;0.599999507;0.0266665114;1.04020755;0.359999909;0.00792148044;10;49.7833364;0.533333;0;1.044444;0.995667467;0.995667609
24.496186;1.04020788;0.600000227;0.0132000719;0.576807047;0.0126899245;1.04416853;1.05094285;0.591746868;0.0405535732;49.7833359;4.00671243e-07;0.0135189149;0.599999513;0.0266664991;1.04020753;0.359999886;0.007920496;10;49.7833364;0.533333;0;1.044444;0.995667468;0.9956676
24.497186;1.0402079;0.600000248;0.0132000721;0.576807039;0.0126898932;1.04416854;1.05094286;0.591746865;0.0405535863;49.7833358;3.79823574e-07;0.0135205813;0.59999952;0.026666487;1.04020751;0.359999861;0.00792051096;10;49.7833364;0.533333;0;1.044444;0.995667469;0.99566759
24.500186;1.04020793;0.600000309;0.0132000691;0.576807028;0.0126897964;1.04416856;1.05094289;0.591746846;0.0405536267;49.7833358;3.09676092e-07;0.0135205931;0.599999549;0.0266664545;1.04020745;0.359999776;0.00792055133;10;49.7833364;0.533333;0;1.044444;0.99566747;0.995667562
24.501186;1.04020794;0.600000328;0.0132000668;0.57680703;0.012689763;1.04416857;1.05094191;0.591747396;0.0405536802;49.7833358;2.85357837e-07;0.0135206016;0.59999956;0.0266664455;1.04020744;0.359999746;0.00792056311;10;49.7833364;0.533333;0;1.044444;0.99566747;0.995667554
24.505186;1.04020797;0.600000397;0.0132000532;0.576807064;0.0126896309;1.04416758;1.05094197;0.591747319;0.0405537465;49.7833358;1.93657216e-07;0.0135206578;0.599999603;0.0266664224;1.04020737;0.359999629;0.00792060349;10;49.7833364;0.533333;0;1.044444;0.995667463;0.995667528
24.506186;1.04020698;0.600000412;0.0132000492;0.576807632;0.012689612;1.04416757;1.05094199;0.591747294;0.0405521777;49.7833357;1.73570719e-07;0.0135206776;0.599999614;0.0266664189;1.04020635;0.359999602;0.0079206123;10;49.7833363;0.533333;0;1.044444;0.995667461;0.995667523
24.507186;1.04020698;0.600000427;0.0131983785;0.576807647;0.0126879801;1.04416756;1.05094201;0.591747266;0.0405521944;49.7833357;1.55093788e-07;0.0135206998;0.599999625;0.0266664159;1.04020633;0.359999577;0.00791962068;10;49.7833363;0.533333;0;1.044444;0.995667459;0.995667518
24.508186;1.04020699;0.600000441;0.0131983743;0.576807663;0.0126879522;1.04416755;1.05094202;0.591747237;0.0405522106;49.7833357;1.38317849e-07;0.013522391;0.599999635;0.0266664134;1.04020632;0.359999553;0.00791962867;10;49.7833363;0.533333;0;1.044444;0.995667457;0.995667514
24.518186;1.04020702;0.600000572;0.0131983185;0.576807896;0.0126878275;1.04416631;1.05094218;0.591746931;0.040550762;49.7833356;9.37514749e-09;0.0135227357;0.59999973;0.0266664166;1.04020614;0.359999445;0.00791966104;10;49.7833362;0.533333;0;1.044444;0.995667536;0.995667537
24.519186;1.04020702;0.600000583;0.0131966413;0.576807927;0.0126862255;1.04416628;1.05094219;0.591746904;0.0405507774;49.7833356;-4.70758241e-09;0.0135227748;0.599999739;0.026666423;1.04020613;0.359999442;0.00791865705;10;49.7833362;0.533333;0;1.044444;0.995667553;0.995667546
24.520186;1.04020702;0.600000593;0.0131966289;0.576807959;0.0126862272;1.04416625;1.0509412;0.591747442;0.0405508318;49.7833356;-1.91711898e-08;0.0135244811;0.599999747;0.0266664314;1.04020612;0.359999441;0.00791865158;10;49.7833362;0.533333;0;1.044444;0.995667571;0.995667556
24.528186;1.040207;0.600000634;0.0131964912;0.576808225;0.0126863159;1.04416506;1.05094115;0.591747312;0.0405509692;49.7833355;-1.16180735e-07;0.0135248238;0.599999798;0.0266665619;1.04020613;0.359999455;0.00791855394;10;49.7833361;0.533333;0;1.044444;0.995667716;0.99566765
24.529186;1.040206;0.600000633;0.0131964734;0.576808811;0.0126863514;1.04416505;1.05094113;0.591747305;0.0405509879;49.7833354;-1.23249951e-07;0.0135248689;0.599999803;0.0266665841;1.04020514;0.35999946;0.00791853503;10;49.7833361;0.533333;0;1.044444;0.99566773;0.995667661
24.530186;1.040206;0.600000631;0.0131964563;0.576808842;0.012686377;1.04416503;1.0509411;0.591747301;0.040551007;49.7833354;-1.28988262e-07;0.0135249137;0.599999808;0.0266666067;1.04020515;0.359999466;0.00791851543;10;49.7833361;0.533333;0;1.044444;0.995667741;0.995667673
24.531186;1.040206;0.600000626;0.0131947733;0.57680887;0.0126848019;1.04416502;1.05094107;0.591747297;0.0405494404;49.7833354;-1.3328473e-07;0.013524958;0.599999814;0.0266666292;1.04020516;0.359999471;0.00791749565;10;49.7833361;0.533333;0;1.044444;0.995667751;0.995667683
24.532186;1.040206;0.600000618;0.0131947575;0.576808896;0.0126848299;1.04416501;1.05094104;0.591747294;0.0405494594;49.7833354;-1.36040338e-07;0.013526668;0.59999982;0.0266666513;1.04020517;0.359999477;0.00791747623;10;49.7833361;0.533333;0;1.044444;0.995667758;0.995667693
24.538186;1.04020604;0.600000505;0.01319467;0.576808994;0.0126849948;1.044165;1.05094081;0.591747285;0.0405495542;49.7833354;-1.31238873e-07;0.0135268842;0.599999862;0.0266667615;1.04020521;0.359999529;0.00791737966;10;49.7833362;0.533333;0;1.044444;0.995667772;0.995667747
24.539186;1.04020604;0.600000475;0.013194656;0.576808999;0.0126850189;1.044164;1.05094078;0.591747285;0.0405495658;49.7833354;-1.30486507e-07;0.0135269073;0.59999987;0.026666775;1.04020522;0.359999542;0.00791736662;10;49.7833362;0.533333;0;1.044444;0.99566777;0.995667752
24.552186;1.0402061;0.599999996;0.0131929454;0.576808845;0.0126834815;1.04416412;1.05093943;0.591747889;0.0405481208;49.7833357;-2.00531013e-07;0.0135285592;0.599999991;0.0266669097;1.04020548;0.35999972;0.00791623794;10;49.7833361;0.533333;0;1.044444;0.995667631;0.995667684
24.553186;1.04020611;0.599999963;0.0131929609;0.576808825;0.0126834627;1.04416313;1.05093941;0.591747892;0.0405481285;49.7833357;-2.05538225e-07;0.0135285484;0.599999993;0.0266669258;1.0402055;0.35999973;0.00791623435;10;49.7833361;0.533333;0;1.044444;0.995667623;0.99566767
24.554186;1.04020512;0.599999932;0.0131929794;0.576809361;0.012683454;1.04416313;1.0509394;0.591747894;0.0405481365;49.7833357;-2.09096398e-07;0.0135285373;0.599999994;0.0266669438;1.04020453;0.359999741;0.0079162329;10;49.7833361;0.533333;0;1.044444;0.995667616;0.995667654
24.563186;1.04020525;0.599999776;0.0131915871;0.576809223;0.0126816586;1.04416313;1.05093941;0.591747923;0.0405466189;49.7833371;-1.39349698e-07;0.0135301116;0.599999947;0.0266671362;1.04020477;0.35999982;0.00791530502;10;49.783337;0.533333;0;1.044444;0.995667602;0.995667468
24.564186;1.04020526;0.599999772;0.0131916224;0.57680921;0.0126816447;1.04416312;1.05093843;0.591748492;0.0405466632;49.7833372;-1.23742921e-07;0.0135301036;0.59999994;0.0266671567;1.04020479;0.359999821;0.00791531667;10;49.783337;0.533333;0;1.044444;0.995667606;0.99566745
24.566186;1.04020528;0.599999774;0.013191691;0.576809183;0.0126816248;1.0441631;1.05093847;0.591748505;0.0405466717;49.7833372;-9.14029318e-08;0.0135300882;0.599999927;0.0266671987;1.04020485;0.359999816;0.00791534063;10;49.783337;0.533333;0;1.044444;0.995667615;0.99566742
24.567186;1.04020529;0.599999778;0.013191724;0.576809167;0.0126816186;1.04416209;1.0509385;0.591748513;0.0405466744;49.7833373;-7.45844936e-08;0.0135300803;0.59999992;0.0266672205;1.04020487;0.35999981;0.00791535296;10;49.783337;0.533333;0;1.044444;0.995667621;0.995667408
24.573186;1.04020527;0.599999836;0.0131919058;0.576809028;0.0126816236;1.04416204;1.05093867;0.591748582;0.0405466775;49.7833374;4.25370405e-08;0.0135300389;0.599999893;0.026667354;1.04020502;0.359999738;0.00791542351;10;49.783337;0.533333;0;1.044444;0.995667642;0.995667393
24.574186;1.04020526;0.599999848;0.0131902655;0.576808998;0.0126800271;1.04416203;1.0509387;0.591748594;0.0405450915;49.7833374;6.38968826e-08;0.0135300344;0.59999989;0.0266673729;1.04020504;0.359999721;0.00791443419;10;49.783337;0.533333;0;1.044444;0.995667642;0.9956674
24.582186;1.04020511;0.599999936;0.0131903988;0.576808755;0.012680067;1.04416205;1.0509389;0.59174866;0.0405450531;49.7833374;2.0022513e-07;0.0135316822;0.599999875;0.0266674356;1.0402052;0.359999553;0.00791449381;10;49.7833371;0.533333;0;1.044444;0.995667606;0.995667518
24.583186;1.04020509;0.599999945;0.0131904101;0.576808727;0.012680067;1.04416106;1.05093891;0.591748663;0.0405450421;49.7833374;2.103636e-07;0.0135316813;0.599999874;0.0266674324;1.04020521;0.359999532;0.00791449523;10;49.7833371;0.533333;0;1.044444;0.9956676;0.995667535
24.584186;1.04020407;0.599999953;0.0131904216;0.576809255;0.0126800782;1.04416107;1.05093892;0.591748665;0.0405450307;49.7833374;2.18235674e-07;0.0135316805;0.599999873;0.0266674271;1.04020423;0.359999511;0.00791449491;10;49.7833371;0.533333;0;1.044444;0.995667594;0.995667553
24.589186;1.040204;0.599999993;0.0131904838;0.576809145;0.0126800758;1.04416116;1.05093894;0.591748655;0.0405449769;49.7833373;2.2175828e-07;0.013531672;0.599999868;0.0266673783;1.0402043;0.359999438;0.00791446844;10;49.7833372;0.533333;0;1.044444;0.995667569;0.99566764
24.590186;1.040204;0.6;0.013190497;0.576809126;0.0126800772;1.04416118;1.05093793;0.591749213;0.040543421;49.7833373;2.16793552e-07;0.0135316686;0.599999867;0.0266673649;1.04020431;0.359999431;0.00791445877;10;49.7833372;0.533333;0;1.044444;0.995667565;0.995667657
24.591186;1.04020399;0.600000007;0.0131888438;0.576809109;0.0126784769;1.0441612;1.05093792;0.591749205;0.0405434136;49.7833373;2.10864352e-07;0.0135333312;0.599999867;0.0266673505;1.04020433;0.359999427;0.0079134478;10;49.7833372;0.533333;0;1.044444;0.995667561;0.995667674
24.608186;1.04020408;0.599999898;0.0131889408;0.576809011;0.0126785268;1.04416036;1.05093753;0.591748984;0.04054337;49.783337;1.29418713e-07;0.0135331194;0.599999927;0.0266670931;1.04020454;0.359999587;0.00791309822;10;49.7833375;0.533333;0;1.044444;0.995667464;0.995667802
24.609186;1.04020409;0.599999878;0.0131872736;0.576809017;0.0126769286;1.04416035;1.0509375;0.591748973;0.0405417774;49.783337;1.21641645e-07;0.0135331003;0.599999927;0.0266670758;1.04020453;0.359999599;0.00791208003;10;49.7833375;0.533333;0;1.044444;0.995667451;0.995667788
24.610186;1.0402041;0.599999858;0.0131872731;0.576809024;0.0126769321;1.04416034;1.05093746;0.591748962;0.0405417707;49.783337;1.13399308e-07;0.0135347485;0.599999927;0.0266670568;1.04020452;0.35999961;0.00791206411;10;49.7833376;0.533333;0;1.044444;0.995667436;0.995667771
24.618186;1.04020419;0.599999734;0.0131872833;0.576809143;0.0126769181;1.04416029;1.05093723;0.59174886;0.0405417468;49.783337;6.11598505e-08;0.0135346404;0.599999913;0.026666853;1.04020438;0.359999662;0.00791199712;10;49.7833377;0.533333;0;1.044444;0.995667237;0.99566759
24.619186;1.0402032;0.599999723;0.0131872853;0.576809718;0.012676922;1.04415928;1.05093721;0.591748846;0.0405417474;49.7833371;5.73088557e-08;0.0135346291;0.599999909;0.0266668236;1.04020336;0.359999666;0.00791199516;10;49.7833377;0.533333;0;1.044444;0.995667202;0.995667569
24.620186;1.04020322;0.599999713;0.0131872864;0.576809738;0.0126769123;1.04415928;1.05093719;0.591748832;0.0405417481;49.7833371;5.41221444e-08;0.0135346179;0.599999905;0.026666793;1.04020334;0.359999671;0.00791199375;10;49.7833377;0.533333;0;1.044444;0.995667165;0.99566755
24.621186;1.04020323;0.599999703;0.0131872862;0.576809757;0.0126769016;1.04415928;1.05093617;0.591749382;0.040541787;49.7833371;5.15232528e-08;0.0135346068;0.599999901;0.0266667611;1.04020332;0.359999675;0.00791199239;10;49.7833377;0.533333;0;1.044444;0.995667127;0.995667532
24.629186;1.04020336;0.599999626;0.0131872518;0.576809917;0.012676833;1.0441593;1.05093603;0.591749288;0.0405417551;49.7833372;5.2569292e-08;0.0135345446;0.599999866;0.026666494;1.04020317;0.359999751;0.00791195818;10;49.7833377;0.533333;0;1.044444;0.995666831;0.99566744
24.630186;1.04020338;0.599999614;0.0131855799;0.576809941;0.0126752328;1.0441593;1.05093602;0.591749278;0.0405401614;49.7833372;5.64969305e-08;0.0135362094;0.599999863;0.0266664632;1.04020315;0.359999767;0.00791094992;10;49.7833377;0.533333;0;1.044444;0.995666803;0.995667437
24.640186;1.04020346;0.599999529;0.0131855415;0.576810217;0.0126754;1.0441592;1.05093596;0.591749168;0.040540079;49.7833374;1.14644697e-07;0.0135361983;0.59999989;0.0266662262;1.04020294;0.359999983;0.00791089552;10;49.7833377;0.533333;0;1.044444;0.995666741;0.995667465
24.641186;1.04020346;0.599999536;0.0131855433;0.576810246;0.0126754242;1.04415818;1.05093597;0.591749156;0.0405400685;49.7833374;1.17658825e-07;0.0135361913;0.599999896;0.0266662114;1.04020292;0.360000007;0.00791089606;10;49.7833376;0.533333;0;1.044444;0.995666755;0.995667467
24.660186;1.0402031;0.600000145;0.0131839471;0.576810533;0.0126741012;1.04415784;1.05093631;0.591749059;0.0405383862;49.7833374;-1.05796253e-07;0.0135376618;0.599999776;0.0266661693;1.04020254;0.36000033;0.00790981267;10;49.7833375;0.533333;0;1.044444;0.995667009;0.995667572
24.661186;1.04020308;0.600000175;0.0131839562;0.576810538;0.0126741141;1.04415783;1.05093531;0.591749631;0.0405384165;49.7833374;-1.27282525e-07;0.0135376608;0.599999772;0.0266661709;1.04020253;0.360000344;0.0079097914;10;49.7833375;0.533333;0;1.044444;0.995667015;0.995667578
24.664186;1.04020303;0.600000253;0.0131839906;0.576810552;0.0126741519;1.04415783;1.05093531;0.591749659;0.0405383864;49.7833374;-1.89611122e-07;0.0135376779;0.599999772;0.0266661785;1.04020249;0.360000378;0.00790971916;10;49.7833375;0.533333;0;1.044444;0.995667028;0.995667587
24.665186;1.04020201;0.600000275;0.0131840037;0.576811113;0.0126741762;1.04415783;1.05093531;0.591749668;0.0405383747;49.7833374;-2.08419792e-07;0.0135376912;0.599999774;0.0266661828;1.04020148;0.360000386;0.00790969458;10;49.7833375;0.533333;0;1.044444;0.995667031;0.995667585
24.666186;1.040202;0.600000296;0.0131840174;0.576811122;0.0126741878;1.04415783;1.05093532;0.591749678;0.0405383625;49.7833374;-2.25467463e-07;0.0135377085;0.599999777;0.0266661882;1.04020147;0.360000392;0.00790967096;10;49.7833375;0.533333;0;1.044444;0.995667034;0.995667582
24.667186;1.04020198;0.600000315;0.0131840316;0.576811132;0.0126741992;1.04415684;1.05093532;0.591749687;0.0405383499;49.7833373;-2.4021832e-07;0.0135377294;0.59999978;0.0266661947;1.04020147;0.360000396;0.00790964882;10;49.7833375;0.533333;0;1.044444;0.995667036;0.995667576
24.685186;1.04020177;0.600000315;0.0131842124;0.576811433;0.0126744192;1.04415714;1.05093546;0.591749945;0.0405383929;49.783337;-1.90472453e-07;0.0135381708;0.599999997;0.0266663277;1.04020162;0.360000228;0.00790968766;10;49.7833372;0.533333;0;1.044444;0.995666964;0.995667169
24.686186;1.04020176;0.600000298;0.0131825526;0.576811444;0.012672815;1.04415715;1.05093548;0.591749962;0.0405368364;49.783337;-1.88031545e-07;0.0135398406;0.600000015;0.0266663373;1.04020164;0.360000224;0.00790871288;10;49.7833372;0.533333;0;1.044444;0.995666965;0.995667147
24.701186;1.04020185;0.600000014;0.0131825462;0.576811337;0.0126724716;1.0441572;1.05093574;0.591750288;0.0405372753;49.7833369;-2.85576128e-07;0.01353981;0.600000152;0.0266665357;1.04020189;0.360000263;0.00790919612;10;49.7833366;0.533333;0;1.044444;0.995667107;0.99566712
24.702186;1.04020187;0.599999998;0.0131825413;0.576811313;0.012672435;1.04415619;1.05093577;0.591750308;0.0405372898;49.7833369;-2.88880881e-07;0.0135398104;0.600000151;0.0266665542;1.0402019;0.360000266;0.00790922432;10;49.7833366;0.533333;0;1.044444;0.995667119;0.995667132
24.724186;1.04020218;0.599999736;0.0131824216;0.576810943;0.0126719106;1.04415582;1.05093627;0.591750462;0.0405371781;49.7833367;-2.43801171e-07;0.0135400873;0.60000001;0.0266668733;1.04020189;0.359999999;0.00790955701;10;49.7833368;0.533333;0;1.044444;0.99566725;0.995667321
24.725186;1.04020217;0.599999737;0.0131824086;0.57681095;0.0126719066;1.0441558;1.0509353;0.591751025;0.0405372153;49.7833367;-2.46558667e-07;0.0135400949;0.600000003;0.0266668768;1.0402019;0.359999983;0.00790955767;10;49.7833368;0.533333;0;1.044444;0.995667249;0.995667324
24.734186;1.04020204;0.599999734;0.0131822238;0.57681111;0.0126719086;1.04415559;1.05093549;0.591750988;0.0405372808;49.7833366;-2.04583565e-07;0.0135401164;0.599999846;0.0266668815;1.04020199;0.359999909;0.00790952262;10;49.7833371;0.533333;0;1.044444;0.995667209;0.995667312
24.735186;1.04020203;0.599999726;0.0131805325;0.576811136;0.0126703045;1.04415556;1.0509355;0.591750979;0.0405372963;49.7833365;-1.92577375e-07;0.0135417795;0.599999822;0.0266668788;1.040202;0.359999908;0.00790851643;10;49.7833372;0.533333;0;1.044444;0.995667201;0.995667307
24.736186;1.04020202;0.599999716;0.0131805079;0.576811163;0.0126703018;1.04415554;1.05093552;0.591750968;0.0405357275;49.7833365;-1.79364328e-07;0.013541774;0.599999799;0.0266668751;1.04020201;0.359999908;0.00790850955;10;49.7833372;0.533333;0;1.044444;0.995667194;0.995667301
24.764186;1.04020222;0.599999587;0.0131800335;0.576811506;0.0126702109;1.0441554;1.05093582;0.591750534;0.0405356875;49.7833356;2.80083926e-07;0.0135415336;0.59999991;0.0266662702;1.04020198;0.360000072;0.00790829272;10;49.7833362;0.533333;0;1.044444;0.995667241;0.99566699
24.765186;1.04020123;0.599999586;0.01318003;0.576812063;0.0126702452;1.04415538;1.05093581;0.591750538;0.0405356679;49.7833357;2.78612573e-07;0.0135415342;0.599999922;0.0266662552;1.04020096;0.360000058;0.00790828039;10;49.7833362;0.533333;0;1.044444;0.995667246;0.99566698
24.804186;1.04020166;0.60000029;0.0131800764;0.576811579;0.0126710849;1.04415499;1.05093526;0.591750474;0.0405359271;49.7833362;6.20381001e-07;0.013541449;0.599999547;0.0266662602;1.04020096;0.359999519;0.00790786507;10;49.7833363;0.533333;0;1.044444;0.995667224;0.995666787
24.805186;1.04020264;0.600000287;0.0131800782;0.57681099;0.0126710627;1.04415502;1.05093523;0.591750467;0.0405359205;49.7833362;6.36084872e-07;0.0135414521;0.599999537;0.0266662523;1.04020197;0.359999526;0.00790789162;10;49.7833363;0.533333;0;1.044444;0.995667195;0.995666788
24.835186;1.04020163;0.600000123;0.013179976;0.576810887;0.0126706352;1.04415583;1.05093447;0.591750721;0.040535337;49.7833358;-5.6295223e-08;0.0135417172;0.599999971;0.0266662342;1.04020238;0.360000128;0.00790870837;10;49.7833361;0.533333;0;1.044444;0.995666124;0.995666892
24.836186;1.04020162;0.600000111;0.0131799687;0.576810893;0.0126706324;1.04415583;1.05093447;0.591750737;0.0405369102;49.7833358;-8.30653985e-08;0.0135417266;0.600000006;0.0266662357;1.04020238;0.360000123;0.00790870471;10;49.7833361;0.533333;0;1.044444;0.995666108;0.995666888
24.837186;1.04020161;0.600000098;0.0131816275;0.576810897;0.0126722329;1.04415582;1.05093448;0.591750751;0.040536899;49.7833358;-1.0685221e-07;0.0135400684;0.60000004;0.0266662368;1.04020238;0.360000117;0.00790969945;10;49.7833361;0.533333;0;1.044444;0.995666096;0.995666884
24.846186;1.04020153;0.599999956;0.0131815573;0.576810875;0.0126722342;1.04415579;1.0509346;0.591750797;0.0405368424;49.7833359;-1.51532823e-07;0.0135401305;0.600000293;0.0266662681;1.04020235;0.360000091;0.00790960058;10;49.7833361;0.533333;0;1.044444;0.995666111;0.995666859
24.847186;1.04020152;0.599999943;0.0131815484;0.576810866;0.0126722331;1.0441558;1.05093561;0.591750231;0.0405368038;49.7833359;-1.36991666e-07;0.0135401395;0.600000313;0.0266662773;1.04020235;0.360000096;0.00790958117;10;49.7833361;0.533333;0;1.044444;0.995666128;0.995666863
24.871186;1.04020191;0.599999907;0.0131815147;0.576810782;0.0126720367;1.04415595;1.05093603;0.591749906;0.0405370466;49.7833361;3.93613646e-07;0.0135403179;0.600000377;0.0266665064;1.04020225;0.36000003;0.00790890808;10;49.7833359;0.533333;0;1.044444;0.995666891;0.995666994
24.872186;1.04020193;0.599999916;0.0131815192;0.576810787;0.0126720282;1.04415694;1.05093604;0.591749901;0.0405370492;49.7833361;3.95169293e-07;0.0135403127;0.600000379;0.0266665114;1.04020224;0.360000018;0.00790889286;10;49.7833359;0.533333;0;1.044444;0.995666927;0.995666975
24.889186;1.04020206;0.600000047;0.0131814634;0.576810907;0.0126719915;1.0441569;1.0509361;0.591750039;0.0405370453;49.7833363;1.19080888e-07;0.0135400645;0.600000158;0.0266667746;1.04020208;0.359999939;0.00790874275;10;49.7833358;0.533333;0;1.044444;0.995667339;0.995666554
24.890186;1.04020206;0.600000047;0.0131831278;0.576810921;0.0126735975;1.0441569;1.05093609;0.591750047;0.0405386215;49.7833363;9.48791349e-08;0.0135383814;0.600000137;0.0266667943;1.04020206;0.35999995;0.00790973748;10;49.7833358;0.533333;0;1.044444;0.995667352;0.99566653
24.911186;1.04020206;0.600000061;0.0131829706;0.576811151;0.012673784;1.04415795;1.05093591;0.591749945;0.0405386371;49.7833364;-4.38878484e-08;0.0135381688;0.599999985;0.0266669597;1.04020156;0.360000131;0.00790972767;10;49.7833359;0.533333;0;1.044444;0.995667087;0.995666297
24.912186;1.04020306;0.600000058;0.0131829606;0.576810608;0.0126737928;1.04415796;1.0509359;0.591749946;0.0405386582;49.7833364;-3.68671031e-08;0.0135381709;0.599999978;0.0266669681;1.04020256;0.360000138;0.00790973716;10;49.7833359;0.533333;0;1.044444;0.995667062;0.995666301
24.916186;1.04020307;0.600000045;0.0131829336;0.576810657;0.0126738721;1.04415802;1.05093585;0.59174997;0.0405387402;49.7833365;-7.32437027e-09;0.0135381942;0.599999939;0.0266670035;1.04020256;0.360000163;0.00790977348;10;49.7833359;0.533333;0;1.044444;0.995666961;0.99566633
24.917186;1.04020307;0.600000043;0.0131829299;0.576810667;0.0126738892;1.04415803;1.05093685;0.591749417;0.0405387198;49.7833365;4.57581356e-10;0.0135382026;0.599999928;0.0266670116;1.04020256;0.360000169;0.00790978156;10;49.7833359;0.533333;0;1.044444;0.995666936;0.995666341
24.940186;1.04020305;0.600000127;0.0131849122;0.576810534;0.0126756073;1.04415781;1.05093701;0.59174959;0.0405403302;49.7833364;3.33807482e-07;0.0135366901;0.599999674;0.0266666923;1.0402029;0.360000157;0.0079107013;10;49.7833359;0.533333;0;1.044444;0.995666761;0.995667075
24.941186;1.04020304;0.600000133;0.0131849234;0.576810538;0.0126756205;1.04415878;1.05093702;0.591749595;0.0405403182;49.7833364;3.51790225e-07;0.0135366892;0.599999659;0.0266666686;1.04020291;0.360000153;0.00791069756;10;49.7833359;0.533333;0;1.044444;0.995666765;0.99566711
24.952186;1.04020294;0.60000012;0.0131849669;0.576810697;0.0126757569;1.04415859;1.05093696;0.591749784;0.0405402646;49.7833364;4.05774852e-07;0.0135365721;0.599999547;0.0266665438;1.04020313;0.360000082;0.00791075987;10;49.7833359;0.533333;0;1.044444;0.99566675;0.995667304
24.953186;1.04020293;0.600000112;0.0131866329;0.576810716;0.0126773673;1.04415858;1.05093694;0.591749811;0.0405402681;49.7833364;4.0149551e-07;0.0135348846;0.599999546;0.0266665441;1.04020315;0.360000072;0.00791177971;10;49.7833359;0.533333;0;1.044444;0.995666751;0.995667311
24.954186;1.04020292;0.600000103;0.0131866319;0.576810736;0.012677374;1.04415858;1.05093692;0.591749838;0.0405418583;49.7833365;3.96603785e-07;0.0135348623;0.599999547;0.0266665463;1.04020317;0.360000062;0.00791180076;10;49.7833359;0.533333;0;1.044444;0.995666753;0.995667317
24.962186;1.04020284;0.600000028;0.0131866094;0.576810949;0.0126773903;1.04415861;1.05093674;0.591750033;0.0405419043;49.7833366;3.32219118e-07;0.0135346357;0.599999644;0.0266666217;1.04020325;0.359999971;0.0079119731;10;49.7833358;0.533333;0;1.044444;0.995666756;0.995667331
24.963186;1.04020284;0.60000002;0.0131866007;0.576810978;0.0126773894;1.04415862;1.05093771;0.59174949;0.0405418708;49.7833366;3.2106612e-07;0.0135346033;0.599999665;0.0266666374;1.04020325;0.359999963;0.00791199519;10;49.7833358;0.533333;0;1.044444;0.99566675;0.995667325
24.965186;1.04020283;0.600000005;0.0131865796;0.576811033;0.0126773872;1.04415866;1.05093765;0.591749525;0.0405418794;49.7833367;2.9757727e-07;0.013534537;0.599999712;0.0266666715;1.04020325;0.359999955;0.00791204096;10;49.7833358;0.533333;0;1.044444;0.995666733;0.995667307
24.966186;1.04020382;0.599999998;0.0131865679;0.576810504;0.0126773741;1.04415968;1.05093762;0.591749539;0.040541883;49.7833367;2.8534995e-07;0.0135345035;0.599999737;0.0266666898;1.04020425;0.359999955;0.00791206476;10;49.7833358;0.533333;0;1.044444;0.995666722;0.995667295
24.976186;1.04020385;0.599999913;0.0131864939;0.576810643;0.0126773533;1.04415983;1.05093742;0.591749605;0.0405418452;49.7833368;1.34164999e-07;0.0135342844;0.600000003;0.0266669206;1.04020414;0.360000043;0.00791228052;10;49.7833356;0.533333;0;1.044444;0.995666618;0.995667123
24.977186;1.04020385;0.599999903;0.0131864945;0.576810651;0.0126773493;1.04415984;1.05093742;0.591749608;0.0405418349;49.7833368;1.15980723e-07;0.0135326139;0.600000026;0.0266669477;1.04020412;0.36000005;0.00791229723;10;49.7833356;0.533333;0;1.044444;0.995666609;0.995667106
