time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.978186;1.04020386;0.599999894;0.0131881634;0.576810659;0.0126789467;1.04415985;1.05093742;0.591749612;0.04054341;49.7833368;9.75458901e-08;0.0135326131;0.600000046;0.0266669748;1.0402041;0.360000056;0.00791331347;10;49.7833356;0.533333;0;1.044444;0.995666601;0.995667089
24.999186;1.04020417;0.599999793;0.0131881359;0.576810865;0.0126787839;1.04416078;1.05093766;0.591749703;0.0405434504;49.7833368;-1.20738705e-07;0.0135330855;0.599999979;0.0266670228;1.04020403;0.360000088;0.00791353452;10;49.7833356;0.533333;0;1.044444;0.99566698;0.995666651
25.000186;1.04020419;0.59999979;0.0131897773;0.576810866;0.0126803795;1.04416078;1.05093766;0.591749708;0.0405434563;49.7833368;-1.29564859e-07;0.013531445;0.599999967;0.0266670033;1.04020406;0.360000096;0.00791453035;10;49.7833356;0.533333;0;1.044444;0.995667023;0.995666635
25.008186;1.04020433;0.599999811;0.0131895582;0.576810819;0.0126803507;1.04416089;1.05093855;0.591749128;0.0405449549;49.7833367;-2.67678907e-07;0.0135315635;0.599999848;0.0266668527;1.04020422;0.360000169;0.00791441358;10;49.7833357;0.533333;0;1.044444;0.995667343;0.995666652
25.009186;1.04020534;0.599999824;0.013189533;0.576810251;0.0126803374;1.04416091;1.05093853;0.591749119;0.0405449371;49.7833367;-2.89621733e-07;0.0135315692;0.599999827;0.0266668344;1.04020524;0.360000174;0.00791439215;10;49.7833357;0.533333;0;1.044444;0.995667374;0.995666672
25.032186;1.04020552;0.600000399;0.0131911965;0.57681002;0.0126818709;1.04416359;1.05093846;0.591748932;0.0405460069;49.7833365;-8.04312607e-07;0.0135300071;0.599999583;0.0266667506;1.04020518;0.359999934;0.00791509024;10;49.7833359;0.533333;0;1.044444;0.99566752;0.995667075
25.033186;1.0402055;0.600000419;0.0131912171;0.57681001;0.0126818647;1.04416361;1.05093947;0.591748358;0.0405459773;49.7833365;-8.19723572e-07;0.0135300024;0.599999598;0.0266667567;1.04020517;0.359999927;0.00791507805;10;49.7833359;0.533333;0;1.044444;0.995667516;0.995667074
25.045186;1.04020536;0.600000594;0.0131931682;0.576809855;0.0126834612;1.04416372;1.05093945;0.591748075;0.0405478109;49.7833365;-7.85331187e-07;0.0135282221;0.599999851;0.0266668231;1.04020497;0.359999926;0.00791592107;10;49.7833359;0.533333;0;1.044444;0.99566755;0.99566702
25.046186;1.04020635;0.60000061;0.0131931897;0.576809295;0.0126834508;1.04416371;1.05093944;0.591748038;0.0405478278;49.7833365;-7.64566458e-07;0.0135282117;0.59999987;0.0266668317;1.04020596;0.359999927;0.00791591;10;49.7833359;0.533333;0;1.044444;0.995667557;0.995667024
25.047186;1.04020634;0.600000626;0.0131932093;0.576809294;0.0126834518;1.0441637;1.05093944;0.591747999;0.0405478427;49.7833365;-7.418544e-07;0.0135282019;0.599999889;0.0266668409;1.04020596;0.359999929;0.00791589922;10;49.7833359;0.533333;0;1.044444;0.995667564;0.99566703
25.048186;1.04020633;0.600000644;0.0131932266;0.576809295;0.0126834517;1.04416469;1.05093944;0.591747961;0.0405478554;49.7833365;-7.17493695e-07;0.0135281932;0.599999908;0.0266668505;1.04020596;0.359999929;0.00791588889;10;49.7833359;0.533333;0;1.044444;0.995667572;0.995667038
25.056186;1.04020623;0.600000757;0.013193281;0.576809391;0.0126834258;1.04416462;1.05093944;0.591747699;0.040547878;49.7833365;-5.03720071e-07;0.0135281826;0.60000004;0.0266669297;1.04020603;0.359999902;0.00791585826;10;49.7833359;0.533333;0;1.044444;0.995667669;0.995667177
25.057186;1.04020622;0.600000764;0.0131932809;0.57680941;0.0126834214;1.04416461;1.05093945;0.591747676;0.040547874;49.7833365;-4.77343687e-07;0.0135265236;0.600000055;0.0266669353;1.04020604;0.359999894;0.00791586551;10;49.7833359;0.533333;0;1.044444;0.995667683;0.995667198
25.062186;1.04020616;0.600000765;0.0131949342;0.576809509;0.0126850052;1.04416458;1.05093949;0.591747592;0.0405494351;49.7833364;-3.49020065e-07;0.0135265633;0.600000128;0.0266669247;1.04020615;0.359999846;0.0079169512;10;49.7833359;0.533333;0;1.044444;0.995667755;0.995667301
25.063186;1.04020615;0.600000759;0.0131949298;0.576809528;0.0126850025;1.04416457;1.0509405;0.591747018;0.0405493906;49.7833364;-3.24794969e-07;0.0135265674;0.600000143;0.0266669134;1.04020617;0.359999837;0.00791697775;10;49.7833359;0.533333;0;1.044444;0.995667769;0.99566732
25.064186;1.04020615;0.600000751;0.0131949258;0.576809546;0.012685;1.04416457;1.05094051;0.591747011;0.0405493843;49.7833364;-3.01644329e-07;0.013526569;0.600000158;0.0266668992;1.0402062;0.359999828;0.00791700707;10;49.7833359;0.533333;0;1.044444;0.995667782;0.995667338
25.065186;1.04020614;0.60000074;0.0131949222;0.576809564;0.0126849978;1.04416556;1.05094052;0.591747005;0.0405493778;49.7833364;-2.79777646e-07;0.0135265678;0.600000173;0.0266668824;1.04020623;0.35999982;0.00791703886;10;49.7833359;0.533333;0;1.044444;0.995667795;0.995667354
25.073186;1.04020618;0.600000582;0.0131949207;0.576809642;0.012684958;1.04416557;1.05094058;0.591747046;0.0405492919;49.7833363;-1.7214579e-07;0.0135264968;0.600000279;0.0266667056;1.04020647;0.359999804;0.00791730347;10;49.7833359;0.533333;0;1.044444;0.99566784;0.995667409
25.074186;1.04020619;0.600000555;0.0131949212;0.576809644;0.0126849476;1.04416558;1.05094059;0.591747056;0.0405492743;49.7833363;-1.71065665e-07;0.0135248223;0.600000291;0.0266666849;1.04020649;0.359999811;0.00791733024;10;49.783336;0.533333;0;1.044444;0.995667839;0.995667405
25.075186;1.0402062;0.600000528;0.0131949212;0.576809644;0.0126849361;1.04416559;1.05094059;0.591747066;0.0405492551;49.7833363;-1.73220229e-07;0.0135248167;0.600000303;0.0266666655;1.04020651;0.35999982;0.00791735529;10;49.783336;0.533333;0;1.044444;0.995667838;0.995667399
25.076186;1.04020621;0.600000499;0.0131965871;0.576809644;0.0126865256;1.04416561;1.0509406;0.591747077;0.0405492345;49.7833363;-1.78396805e-07;0.0135248133;0.600000314;0.0266666473;1.04020653;0.35999983;0.00791837888;10;49.783336;0.533333;0;1.044444;0.995667837;0.995667389
25.078186;1.04020623;0.600000442;0.0131965825;0.576809639;0.0126864973;1.04416564;1.05094062;0.591747102;0.0405507763;49.7833363;-1.96833244e-07;0.0135248123;0.600000334;0.026666615;1.04020657;0.359999858;0.00791842291;10;49.783336;0.533333;0;1.044444;0.995667837;0.995667362
25.079186;1.04020724;0.600000414;0.0131965784;0.57680908;0.0126864695;1.04416565;1.05094063;0.591747115;0.0405507534;49.7833363;-2.09644852e-07;0.0135248139;0.600000343;0.0266666007;1.04020759;0.359999875;0.00791844394;10;49.783336;0.533333;0;1.044444;0.995667838;0.995667345
25.080186;1.04020724;0.600000387;0.013196573;0.576809075;0.0126864528;1.04416567;1.05094064;0.59174713;0.0405507305;49.7833363;-2.24605436e-07;0.013524816;0.600000351;0.0266665876;1.04020761;0.359999893;0.0079184647;10;49.783336;0.533333;0;1.044444;0.995667841;0.995667324
25.081186;1.04020725;0.600000361;0.0131965661;0.576809069;0.0126864352;1.04416669;1.05094065;0.591747145;0.0405507079;49.7833363;-2.4147697e-07;0.0135248183;0.60000036;0.0266665757;1.04020762;0.359999911;0.00791848545;10;49.783336;0.533333;0;1.044444;0.995667846;0.995667302
25.089186;1.04020726;0.600000214;0.0131964542;0.576809025;0.0126862915;1.04416678;1.05094072;0.591747276;0.0405505774;49.7833362;-3.98726691e-07;0.0135248129;0.600000425;0.0266665195;1.04020766;0.360000036;0.00791863957;10;49.7833361;0.533333;0;1.044444;0.995667938;0.995667106
25.090186;1.04020725;0.600000207;0.0131964337;0.57680902;0.0126862776;1.04416677;1.05094173;0.591746727;0.0405505303;49.7833362;-4.17331551e-07;0.0135248108;0.600000435;0.0266665177;1.04020765;0.360000049;0.00791865299;10;49.7833361;0.533333;0;1.044444;0.995667955;0.995667085
25.091186;1.04020725;0.600000203;0.0131964127;0.576809016;0.0126862653;1.04416677;1.05094174;0.591746739;0.040550524;49.7833362;-4.35398646e-07;0.0135231427;0.600000446;0.0266665175;1.04020765;0.360000061;0.00791866384;10;49.7833361;0.533333;0;1.044444;0.995667973;0.995667068
25.092186;1.04020725;0.600000202;0.0131980582;0.576809011;0.0126878573;1.04416676;1.05094175;0.59174675;0.0405505198;49.7833362;-4.52951824e-07;0.0135231423;0.600000458;0.0266665188;1.04020764;0.360000073;0.00791967169;10;49.7833361;0.533333;0;1.044444;0.99566799;0.995667053
25.096186;1.04020721;0.600000217;0.0131979749;0.576808999;0.0126878386;1.0441667;1.05094179;0.591746775;0.0405521068;49.7833361;-5.15624001e-07;0.0135231513;0.60000051;0.0266665355;1.04020758;0.360000117;0.00791966889;10;49.7833362;0.533333;0;1.044444;0.995668055;0.995667023
25.097186;1.04020721;0.600000225;0.0131979546;0.576808996;0.0126878394;1.04416768;1.0509418;0.591746776;0.0405521095;49.7833361;-5.2732882e-07;0.013523156;0.600000522;0.0266665418;1.04020756;0.360000127;0.0079196598;10;49.7833362;0.533333;0;1.044444;0.995668069;0.995667022
25.107186;1.04020713;0.600000367;0.0131978113;0.576808985;0.012687881;1.04416746;1.05094193;0.59174675;0.0405521529;49.783336;-4.50026175e-07;0.0135215997;0.600000576;0.0266665585;1.04020736;0.360000199;0.00791947029;10;49.7833361;0.533333;0;1.044444;0.995668107;0.995667186
25.108186;1.04020712;0.600000387;0.0131994724;0.576808983;0.0126894897;1.04416744;1.05094194;0.591746754;0.0405521638;49.783336;-4.21724542e-07;0.0135216138;0.600000578;0.0266665467;1.04020734;0.360000206;0.00792045209;10;49.7833361;0.533333;0;1.044444;0.995668098;0.995667216
25.109186;1.04020712;0.600000409;0.0131994685;0.57680898;0.0126894976;1.04416743;1.05094196;0.59174676;0.0405537625;49.783336;-3.91003807e-07;0.0135216274;0.600000579;0.0266665326;1.04020733;0.360000212;0.00792043609;10;49.7833361;0.533333;0;1.044444;0.995668086;0.995667247
25.110186;1.04020811;0.600000432;0.0131994664;0.576808422;0.012689495;1.04416741;1.05094197;0.591746768;0.0405537773;49.783336;-3.5844328e-07;0.0135216397;0.600000579;0.0266665167;1.04020832;0.360000217;0.0079204227;10;49.783336;0.533333;0;1.044444;0.995668072;0.995667278
25.112186;1.0402081;0.600000481;0.0131994675;0.576808414;0.0126895202;1.04416738;1.05094199;0.591746791;0.0405538123;49.7833359;-2.9022448e-07;0.0135216583;0.600000577;0.0266664815;1.0402083;0.360000222;0.00792040414;10;49.783336;0.533333;0;1.044444;0.995668036;0.995667341
25.113186;1.0402081;0.600000507;0.01319947;0.576808408;0.0126895362;1.04416837;1.050942;0.591746804;0.0405538321;49.7833359;-2.55717206e-07;0.0135216634;0.600000575;0.0266664629;1.04020828;0.360000223;0.00792039863;10;49.783336;0.533333;0;1.044444;0.995668014;0.995667371
25.115186;1.0402081;0.600000559;0.0131994764;0.57680839;0.0126895758;1.04416835;1.05094202;0.591746833;0.040553875;49.7833359;-1.88192502e-07;0.0135216636;0.600000569;0.0266664246;1.04020826;0.360000221;0.00792039398;10;49.783336;0.533333;0;1.044444;0.995667964;0.995667429
25.116186;1.0402081;0.600000586;0.0131994789;0.576808377;0.0126895989;1.04416833;1.05094302;0.591746284;0.0405538592;49.7833359;-1.55609998e-07;0.0135216588;0.600000565;0.0266664057;1.04020824;0.360000218;0.00792039446;10;49.7833359;0.533333;0;1.044444;0.995667935;0.995667454
25.122186;1.0402081;0.60000074;0.0131994615;0.576808257;0.0126897627;1.04416827;1.05094302;0.591746375;0.0405540018;49.7833357;1.70359637e-08;0.0135199178;0.600000548;0.0266663161;1.04020809;0.360000204;0.00792042153;10;49.7833359;0.533333;0;1.044444;0.995667714;0.995667549
25.123186;1.04020809;0.600000763;0.0132011188;0.57680823;0.0126913935;1.04416825;1.05094301;0.59174639;0.0405540246;49.7833357;4.01532079e-08;0.0135199024;0.600000546;0.0266663066;1.04020806;0.360000202;0.00792142749;10;49.7833359;0.533333;0;1.044444;0.99566767;0.995667553
25.137186;1.04020802;0.600000827;0.0132009483;0.576807806;0.0126917171;1.04416904;1.05094293;0.591746504;0.0405557925;49.7833355;9.68379773e-08;0.0135181718;0.600000454;0.0266663451;1.04020764;0.360000164;0.00792147412;10;49.7833359;0.533333;0;1.044444;0.99566705;0.995667261
25.138186;1.04020902;0.600000816;0.013202618;0.576807225;0.0126933157;1.04416903;1.05094292;0.591746498;0.040555793;49.7833355;8.87501237e-08;0.0135181765;0.600000449;0.026666358;1.04020863;0.360000153;0.00792247368;10;49.7833359;0.533333;0;1.044444;0.995667017;0.995667221
25.139186;1.04020902;0.600000804;0.0132026249;0.576807199;0.0126933223;1.04416902;1.05094291;0.591746491;0.0405573789;49.7833355;8.07070728e-08;0.0135181818;0.600000445;0.026666371;1.04020862;0.360000139;0.00792247298;10;49.7833359;0.533333;0;1.044444;0.995666986;0.995667179
25.140186;1.04020902;0.600000791;0.0132026353;0.576807175;0.0126933269;1.04416901;1.05094389;0.591745918;0.0405573407;49.7833355;7.31300525e-08;0.0135181877;0.600000442;0.0266663837;1.04020861;0.360000122;0.00792247226;10;49.7833359;0.533333;0;1.044444;0.995666959;0.995667137
25.162186;1.04020901;0.600000306;0.013204612;0.576807163;0.0126948323;1.04417062;1.0509436;0.591745763;0.0405590914;49.7833356;-8.30650228e-08;0.0135167262;0.60000054;0.0266664552;1.04020863;0.359999537;0.00792359126;10;49.7833358;0.533333;0;1.044444;0.995666631;0.995666733
25.163186;1.04020903;0.60000028;0.0132046251;0.576807178;0.0126948182;1.0441706;1.0509446;0.59174521;0.0405590589;49.7833356;-8.98486427e-08;0.0135167385;0.600000541;0.026666444;1.04020861;0.359999528;0.00792359053;10;49.7833358;0.533333;0;1.044444;0.995666633;0.995666739
25.164186;1.04020906;0.600000256;0.0132046388;0.576807192;0.0126948037;1.04417058;1.05094462;0.59174522;0.0405590662;49.7833356;-9.5517721e-08;0.0135167512;0.600000542;0.0266664324;1.0402086;0.359999521;0.00792358851;10;49.7833358;0.533333;0;1.044444;0.995666637;0.995666746
25.165186;1.04021008;0.600000231;0.0132046531;0.57680665;0.0126947767;1.04417055;1.05094463;0.59174523;0.0405590752;49.7833356;-1.00065137e-07;0.0135150974;0.600000543;0.0266664205;1.04020958;0.359999516;0.00792358524;10;49.7833358;0.533333;0;1.044444;0.995666644;0.995666753
25.168186;1.04021017;0.600000162;0.0132063685;0.576806683;0.0126963327;1.04417049;1.05094468;0.591745259;0.0405606994;49.7833356;-1.07304229e-07;0.0135151372;0.600000539;0.0266663834;1.04020953;0.359999512;0.00792456842;10;49.7833359;0.533333;0;1.044444;0.995666672;0.995666771
25.169186;1.0402102;0.600000141;0.0132063867;0.576806692;0.012696317;1.04417147;1.0509447;0.591745267;0.0405607156;49.7833356;-1.07707021e-07;0.0135151501;0.600000536;0.0266663709;1.04020951;0.359999514;0.00792456074;10;49.7833359;0.533333;0;1.044444;0.995666683;0.995666774
25.178186;1.04021052;0.600000031;0.0132065851;0.576806708;0.012696195;1.04417139;1.05094491;0.591745264;0.0405608928;49.7833357;-9.35189789e-08;0.0135152381;0.600000481;0.0266662454;1.04020942;0.359999561;0.00792445565;10;49.7833359;0.533333;0;1.044444;0.995666815;0.995666784
25.179186;1.04021056;0.60000003;0.013206607;0.576806701;0.012696188;1.04417139;1.05094493;0.59174526;0.0405609132;49.7833357;-8.87721576e-08;0.0135135831;0.600000474;0.0266662288;1.04020942;0.359999567;0.00792444005;10;49.7833359;0.533333;0;1.044444;0.995666834;0.995666788
25.182186;1.04021064;0.600000041;0.0132083315;0.576806672;0.012697782;1.04417141;1.05094501;0.591745253;0.0405625571;49.7833357;-6.73587234e-08;0.0135136269;0.600000451;0.0266661716;1.04020943;0.359999587;0.00792539003;10;49.7833359;0.533333;0;1.044444;0.995666896;0.9956668
25.183186;1.04021067;0.600000049;0.0132083479;0.576806659;0.0126977833;1.04417243;1.05094504;0.591745252;0.0405625753;49.7833357;-5.85942149e-08;0.0135136439;0.600000442;0.0266661499;1.04020945;0.359999594;0.00792537252;10;49.7833359;0.533333;0;1.044444;0.995666918;0.995666805
25.190186;1.04021074;0.600000153;0.0132084407;0.576806544;0.0126978021;1.04417262;1.0509462;0.591744688;0.040562652;49.7833357;8.31140456e-09;0.013513762;0.600000333;0.0266659818;1.0402096;0.359999637;0.00792524963;10;49.7833359;0.533333;0;1.044444;0.995667078;0.995666841
25.191186;1.04021174;0.600000175;0.0132084525;0.576805974;0.0126977911;1.04417265;1.05094622;0.591744686;0.0405626674;49.7833357;1.92355024e-08;0.0135137771;0.600000313;0.0266659584;1.04021062;0.359999639;0.00792523379;10;49.7833359;0.533333;0;1.044444;0.995667099;0.995666847
25.192186;1.04021173;0.6000002;0.0132084634;0.576805959;0.0126977919;1.04417268;1.05094625;0.591744682;0.040562682;49.7833357;3.03413128e-08;0.0135121248;0.600000291;0.0266659358;1.04021065;0.359999638;0.00792521806;10;49.7833358;0.533333;0;1.044444;0.995667119;0.995666854
25.193186;1.04021172;0.600000226;0.0132084731;0.576805945;0.0126977921;1.04417271;1.05094628;0.591744677;0.0405626954;49.7833357;4.14586388e-08;0.0135121383;0.600000269;0.0266659143;1.04021068;0.359999635;0.00792520218;10;49.7833358;0.533333;0;1.044444;0.995667137;0.995666861
25.194186;1.0402117;0.600000254;0.0132101477;0.576805932;0.0126993941;1.04417274;1.05094631;0.59174467;0.0405627072;49.7833357;5.24673619e-08;0.0135121509;0.600000247;0.026665894;1.04021071;0.359999631;0.00792618595;10;49.7833358;0.533333;0;1.044444;0.995667154;0.995666868
25.206186;1.04021141;0.600000548;0.0132100814;0.576805931;0.0126994322;1.04417396;1.05094675;0.591744519;0.040564235;49.7833357;1.30568535e-07;0.0135104838;0.59999999;0.0266657884;1.04021094;0.359999451;0.0079260433;10;49.7833359;0.533333;0;1.044444;0.995667204;0.995666919
25.207186;1.04021139;0.600000559;0.0132117352;0.576805946;0.0127010515;1.04417397;1.05094778;0.591743942;0.0405641716;49.7833357;1.29166444e-07;0.0135104682;0.599999969;0.0266657883;1.04021095;0.359999435;0.00792704227;10;49.7833359;0.533333;0;1.044444;0.995667202;0.995666912
25.208186;1.04021136;0.600000567;0.0132117221;0.576805962;0.0127010716;1.04417398;1.05094781;0.591743927;0.0405641434;49.7833357;1.26063026e-07;0.0135104514;0.599999949;0.0266657887;1.04021095;0.359999421;0.0079270437;10;49.7833359;0.533333;0;1.044444;0.9956672;0.995666902
25.215186;1.04021117;0.600000589;0.0132116462;0.576806105;0.0127012707;1.04417504;1.0509479;0.591743823;0.0405654883;49.7833357;5.4844866e-08;0.01351034;0.599999812;0.0266657994;1.04021096;0.35999934;0.00792713207;10;49.7833359;0.533333;0;1.044444;0.995667195;0.995666787
25.216186;1.04021215;0.600000591;0.0132116405;0.576805572;0.0127012892;1.04417505;1.0509479;0.591743811;0.0405654533;49.7833357;3.73350143e-08;0.0135103302;0.599999792;0.026665802;1.04021196;0.359999325;0.00792715455;10;49.7833359;0.533333;0;1.044444;0.995667196;0.995666767
25.227186;1.040212;0.600000641;0.0132133532;0.576805804;0.0127030893;1.04417616;1.05094788;0.591743796;0.0405667313;49.7833355;-2.93627104e-07;0.0135086243;0.599999582;0.026665878;1.04021194;0.359999152;0.00792847844;10;49.7833359;0.533333;0;1.044444;0.995667182;0.99566647
25.228186;1.040212;0.600000648;0.0132133652;0.576805824;0.0127030913;1.04417616;1.05094887;0.591743241;0.0405666733;49.7833355;-3.31237582e-07;0.0135086218;0.599999564;0.0266658916;1.04021194;0.359999145;0.00792851051;10;49.7833359;0.533333;0;1.044444;0.995667177;0.995666441
25.232186;1.04021203;0.600000674;0.0132134143;0.576805899;0.012703077;1.04417617;1.05094883;0.591743286;0.0405666037;49.7833355;-4.68852914e-07;0.0135069574;0.599999503;0.0266659452;1.04021195;0.359999138;0.00792863726;10;49.7833359;0.533333;0;1.044444;0.995667149;0.995666335
25.233186;1.04021204;0.600000678;0.0132150933;0.576805916;0.0127046704;1.04417717;1.05094881;0.591743298;0.0405665872;49.7833354;-4.98105993e-07;0.013506961;0.59999949;0.026665957;1.04021195;0.35999914;0.00792966684;10;49.783336;0.533333;0;1.044444;0.995667142;0.995666311
25.239186;1.04021209;0.600000663;0.0132151587;0.576805998;0.0127045703;1.04417714;1.05094865;0.591743379;0.0405680793;49.7833354;-6.23219619e-07;0.0135069901;0.599999438;0.0266660254;1.04021201;0.359999182;0.0079298071;10;49.7833361;0.533333;0;1.044444;0.995667104;0.995666225
25.240186;1.0402131;0.600000655;0.0132151663;0.576805455;0.0127045357;1.04417714;1.05094861;0.591743393;0.0405680678;49.7833354;-6.35332897e-07;0.0135069967;0.599999435;0.0266660383;1.04021302;0.359999193;0.00792982426;10;49.7833361;0.533333;0;1.044444;0.995667099;0.99566622
25.244186;1.0402131;0.600000613;0.013215184;0.57680549;0.0127044496;1.04417712;1.05094844;0.591743436;0.0405680446;49.7833354;-6.55447454e-07;0.0135053703;0.599999439;0.0266660999;1.04021309;0.359999232;0.00792987673;10;49.7833363;0.533333;0;1.044444;0.995667071;0.995666221
25.245186;1.0402131;0.600000602;0.0132168521;0.576805495;0.0127060337;1.04417712;1.0509484;0.591743444;0.0405680442;49.7833354;-6.53575951e-07;0.0135053831;0.599999444;0.0266661194;1.04021311;0.359999241;0.00793088587;10;49.7833363;0.533333;0;1.044444;0.995667061;0.995666227
25.256186;1.04021292;0.60000046;0.0132168659;0.576805451;0.0127059475;1.04417815;1.05094896;0.591742909;0.0405696421;49.7833355;-5.74982629e-07;0.013503764;0.599999554;0.0266664665;1.04021326;0.359999327;0.00793087517;10;49.7833364;0.533333;0;1.044444;0.995666917;0.995666355
25.257186;1.04021291;0.600000444;0.0132185375;0.576805438;0.0127075493;1.04417815;1.05094893;0.591742911;0.0405696441;49.7833355;-5.69358492e-07;0.0135037545;0.599999567;0.0266665043;1.04021327;0.359999331;0.0079318685;10;49.7833364;0.533333;0;1.044444;0.995666905;0.995666365
25.262186;1.04021287;0.600000354;0.0132185811;0.576805348;0.0127075579;1.04417915;1.05094887;0.591742932;0.0405712057;49.7833356;-5.50482285e-07;0.0135036787;0.599999626;0.0266666771;1.04021329;0.359999351;0.00793183559;10;49.7833364;0.533333;0;1.044444;0.995666851;0.995666397
25.263186;1.04021386;0.600000332;0.0132185916;0.576804772;0.0127075491;1.04417915;1.05094887;0.591742939;0.0405711946;49.7833357;-5.48496672e-07;0.0135036604;0.599999635;0.026666706;1.04021429;0.359999355;0.00793182803;10;49.7833364;0.533333;0;1.044444;0.995666842;0.9956664
25.267186;1.04021386;0.600000229;0.0132186277;0.576804679;0.012707562;1.04417914;1.05094887;0.59174297;0.040571137;49.7833357;-5.40064113e-07;0.0135019289;0.59999966;0.0266667928;1.0402143;0.359999367;0.00793178893;10;49.7833364;0.533333;0;1.044444;0.995666819;0.995666402
25.268186;1.04021387;0.6000002;0.0132186343;0.576804653;0.0127075631;1.04417913;1.05094987;0.591742417;0.0405710817;49.7833358;-5.36829921e-07;0.013501915;0.599999663;0.0266668068;1.0402143;0.359999368;0.00793177717;10;49.7833363;0.533333;0;1.044444;0.995666818;0.9956664
25.269186;1.04021387;0.60000017;0.0132203069;0.576804626;0.0127091649;1.04418013;1.05094988;0.591742427;0.0405710649;49.7833358;-5.32852577e-07;0.0135019016;0.599999666;0.0266668178;1.0402143;0.359999368;0.00793276468;10;49.7833363;0.533333;0;1.044444;0.995666819;0.995666398
25.280186;1.04021394;0.599999901;0.0132203169;0.57680432;0.0127090697;1.0441801;1.05094992;0.591742544;0.0405725853;49.7833358;-4.54670669e-07;0.0135001226;0.59999975;0.0266667534;1.0402143;0.359999383;0.00793259696;10;49.7833362;0.533333;0;1.044444;0.995666969;0.995666374
25.281186;1.04021395;0.599999886;0.0132219775;0.576804297;0.0127106593;1.0441811;1.05094991;0.591742549;0.0405725926;49.7833358;-4.40366079e-07;0.0135001193;0.599999763;0.0266667365;1.0402143;0.359999389;0.00793357942;10;49.7833361;0.533333;0;1.044444;0.995666993;0.995666376
25.285186;1.04021399;0.599999842;0.0132219491;0.576804221;0.0127106045;1.04418109;1.05094987;0.59174255;0.0405742143;49.7833358;-3.74792189e-07;0.0135001176;0.599999817;0.0266666705;1.04021432;0.359999423;0.00793350373;10;49.783336;0.533333;0;1.044444;0.995667099;0.99566641
25.286186;1.04021499;0.599999836;0.0132219427;0.576803651;0.0127105774;1.04418109;1.05094986;0.591742545;0.0405742243;49.7833357;-3.58784872e-07;0.0135001197;0.599999831;0.0266666551;1.04021533;0.359999434;0.00793348479;10;49.783336;0.533333;0;1.044444;0.995667126;0.995666428
25.287186;1.040215;0.599999831;0.0132219373;0.576803634;0.0127105621;1.04418108;1.05095084;0.591741975;0.0405741961;49.7833357;-3.4366943e-07;0.0135001229;0.599999844;0.0266666406;1.04021534;0.359999446;0.0079334666;10;49.783336;0.533333;0;1.044444;0.995667152;0.995666449
25.290186;1.04021504;0.599999826;0.013221929;0.57680359;0.0127105175;1.04418106;1.0509508;0.591741943;0.0405742293;49.7833357;-3.05529879e-07;0.0135001392;0.599999883;0.0266666032;1.04021536;0.359999483;0.00793341957;10;49.7833359;0.533333;0;1.044444;0.995667223;0.995666526
25.291186;1.04021505;0.599999827;0.0132219299;0.576803577;0.0127105043;1.04418106;1.05095078;0.591741929;0.0405742415;49.7833357;-2.95640862e-07;0.0134984801;0.599999896;0.0266665933;1.04021537;0.359999495;0.00793340721;10;49.7833359;0.533333;0;1.044444;0.995667244;0.995666555
25.292186;1.04021506;0.59999983;0.0132219327;0.576803564;0.0127104925;1.04418205;1.05095076;0.591741914;0.0405742542;49.7833357;-2.87293954e-07;0.0134984888;0.599999909;0.0266665847;1.04021538;0.359999508;0.00793339686;10;49.7833359;0.533333;0;1.044444;0.995667263;0.995666583
25.293186;1.04021508;0.599999834;0.0132236041;0.576803553;0.0127120845;1.04418204;1.05095074;0.591741897;0.0405742675;49.7833357;-2.80564804e-07;0.0134984986;0.599999922;0.0266665774;1.04021538;0.35999952;0.00793438872;10;49.7833359;0.533333;0;1.044444;0.995667281;0.995666612
25.304186;1.04021526;0.599999925;0.0132237634;0.576803509;0.0127120811;1.0441829;1.0509506;0.591741616;0.040576019;49.7833356;-2.81784262e-07;0.0134969243;0.600000018;0.0266666001;1.04021525;0.359999658;0.00793438984;10;49.7833358;0.533333;0;1.044444;0.995667375;0.995666803
25.305186;1.04021527;0.599999931;0.0132254484;0.576803513;0.0127136942;1.04418289;1.0509506;0.591741586;0.0405760325;49.7833355;-2.8291199e-07;0.0134969249;0.600000021;0.0266666161;1.04021522;0.359999671;0.00793539177;10;49.7833358;0.533333;0;1.044444;0.995667382;0.995666809
25.306186;1.04021528;0.599999935;0.0132254666;0.576803518;0.0127137071;1.04418287;1.0509516;0.591740994;0.0405760064;49.7833355;-2.83484861e-07;0.0134969236;0.600000024;0.0266666345;1.0402152;0.359999683;0.00793539301;10;49.7833358;0.533333;0;1.044444;0.99566739;0.995666814
25.307186;1.04021528;0.599999938;0.0132254847;0.576803525;0.0127137218;1.04418286;1.0509516;0.591740967;0.0405776033;49.7833355;-2.83546197e-07;0.0134969205;0.600000025;0.0266666551;1.04021517;0.359999694;0.00793539353;10;49.7833358;0.533333;0;1.044444;0.995667398;0.995666819
25.308186;1.04021628;0.599999941;0.0132255025;0.576802979;0.0127137258;1.04418284;1.0509516;0.591740943;0.0405776128;49.7833355;-2.83137488e-07;0.0134969158;0.600000025;0.0266666777;1.04021614;0.359999704;0.00793539343;10;49.7833358;0.533333;0;1.044444;0.995667407;0.995666823
25.315186;1.04021623;0.599999969;0.0132256013;0.576803079;0.0127138546;1.04418374;1.05095166;0.591740856;0.0405776359;49.7833355;-2.49419315e-07;0.0134951823;0.6;0.0266668777;1.04021595;0.359999725;0.00793538706;10;49.7833358;0.533333;0;1.044444;0.995667462;0.995666818
25.316186;1.04021621;0.599999977;0.0132272762;0.576803096;0.0127154778;1.04418373;1.05095167;0.591740854;0.0405776367;49.7833355;-2.37596978e-07;0.0134951695;0.599999995;0.0266669091;1.04021593;0.359999721;0.00793638795;10;49.7833358;0.533333;0;1.044444;0.995667466;0.995666812
25.324186;1.04021606;0.6000001;0.0132273065;0.576803214;0.0127156572;1.04418362;1.05095175;0.591740878;0.040579258;49.7833355;-1.08040222e-07;0.013495049;0.599999989;0.0266671397;1.04021573;0.359999641;0.00793639046;10;49.7833358;0.533333;0;1.044444;0.995667465;0.995666743
25.325186;1.04021604;0.600000121;0.0132273083;0.576803225;0.0127156791;1.04418361;1.05095276;0.59174032;0.0405792273;49.7833355;-9.19117493e-08;0.0134933649;0.599999994;0.0266671634;1.04021571;0.359999625;0.0079363874;10;49.7833358;0.533333;0;1.044444;0.995667462;0.995666734
25.327186;1.04021601;0.600000164;0.0132273105;0.576803243;0.012715722;1.0441846;1.05095277;0.59174033;0.0405792443;49.7833355;-6.19496271e-08;0.0134933279;0.600000008;0.0266672041;1.04021567;0.359999592;0.00793638062;10;49.7833358;0.533333;0;1.044444;0.995667458;0.995666716
25.328186;1.040216;0.600000186;0.0132289776;0.576803251;0.0127173455;1.0441846;1.05095277;0.591740335;0.0405792533;49.7833355;-4.80121807e-08;0.0134933077;0.600000015;0.0266672204;1.04021565;0.359999576;0.00793737741;10;49.7833358;0.533333;0;1.044444;0.995667456;0.995666706
25.329186;1.04021599;0.600000208;0.0132289778;0.576803257;0.0127173668;1.04418461;1.05095278;0.591740339;0.0405792624;49.7833355;-3.4657218e-08;0.0134932862;0.600000022;0.0266672337;1.04021564;0.35999956;0.00793737446;10;49.7833358;0.533333;0;1.044444;0.995667454;0.995666695
25.330186;1.04021698;0.600000228;0.0132289779;0.576802709;0.0127173759;1.04418461;1.05095278;0.591740343;0.0405808573;49.7833355;-2.18429246e-08;0.0134932632;0.600000028;0.0266672441;1.04021662;0.359999546;0.00793737171;10;49.7833358;0.533333;0;1.044444;0.995667451;0.995666684
25.342186;1.0402169;0.600000425;0.0132306499;0.576802736;0.012719209;1.04418574;1.05095279;0.591740318;0.040582447;49.7833357;4.75784041e-08;0.0134912414;0.60000007;0.0266672022;1.04021667;0.359999501;0.00793833127;10;49.7833359;0.533333;0;1.044444;0.995667402;0.99566647
25.343186;1.04021689;0.600000439;0.0132306478;0.57680274;0.0127192235;1.04418574;1.05095378;0.591739749;0.0405823998;49.7833357;4.1674601e-08;0.0134912125;0.600000066;0.0266671884;1.04021669;0.359999507;0.00793832914;10;49.7833359;0.533333;0;1.044444;0.995667399;0.99566645
25.350186;1.04021675;0.600000501;0.0132322427;0.576802834;0.0127209038;1.04418678;1.0509537;0.591739718;0.0405823067;49.7833357;-1.80961463e-08;0.0134893734;0.599999982;0.0266670644;1.04021677;0.359999573;0.00793932098;10;49.7833359;0.533333;0;1.044444;0.995667375;0.995666322
25.351186;1.04021772;0.6000005;0.0132322201;0.576802303;0.0127208973;1.04418678;1.05095368;0.591739717;0.0405822911;49.7833358;-2.42569259e-08;0.0134893553;0.599999964;0.0266670443;1.04021777;0.359999581;0.00793932022;10;49.7833359;0.533333;0;1.044444;0.995667367;0.995666307
25.360186;1.04021745;0.600000331;0.0132318919;0.576802545;0.0127208649;1.04418773;1.05095365;0.591739721;0.0405838026;49.783336;-4.13534698e-08;0.0134876399;0.599999799;0.02666688;1.04021783;0.359999612;0.00793926681;10;49.7833358;0.533333;0;1.044444;0.995667216;0.995666249
25.361186;1.04021743;0.6000003;0.0132335165;0.576802567;0.0127224536;1.04418773;1.05095467;0.591739159;0.0405837642;49.783336;-4.30346645e-08;0.0134876471;0.599999781;0.0266668669;1.04021784;0.359999615;0.00794025409;10;49.7833358;0.533333;0;1.044444;0.995667198;0.995666249
25.368186;1.04021737;0.600000063;0.0132332687;0.576802657;0.0127223072;1.04418768;1.05095484;0.591739183;0.0405853914;49.7833362;-4.09185131e-08;0.0134877301;0.599999622;0.0266667897;1.04021785;0.359999621;0.00794015463;10;49.7833357;0.533333;0;1.044444;0.995667109;0.99566626
25.369186;1.04021737;0.60000003;0.0132332439;0.576802662;0.0127222822;1.04418868;1.05095487;0.591739189;0.0405854019;49.7833363;-3.68216076e-08;0.0134860767;0.599999596;0.0266667804;1.04021785;0.35999962;0.00794014032;10;49.7833357;0.533333;0;1.044444;0.995667104;0.995666265
25.371186;1.04021738;0.59999997;0.0132332031;0.576802665;0.012722231;1.04418868;1.05095492;0.591739205;0.0405854238;49.7833363;-2.64412235e-08;0.0134861004;0.599999545;0.0266667647;1.04021784;0.359999618;0.00794010993;10;49.7833357;0.533333;0;1.044444;0.995667099;0.995666276
25.372186;1.04021838;0.599999942;0.0132348538;0.576802109;0.0127237944;1.04418868;1.05095495;0.591739214;0.0405854344;49.7833364;-2.05355342e-08;0.0134861103;0.59999952;0.0266667586;1.04021883;0.359999616;0.00794109333;10;49.7833357;0.533333;0;1.044444;0.995667097;0.995666282
25.378186;1.04021843;0.599999804;0.013234805;0.576802054;0.0127236086;1.04418873;1.05095505;0.591739261;0.0405870617;49.7833365;2.04602934e-08;0.0134861425;0.599999416;0.0266667453;1.0402188;0.359999625;0.00794097314;10;49.7833356;0.533333;0;1.044444;0.995667069;0.995666335
25.379186;1.04021844;0.599999785;0.013234803;0.576802038;0.012723572;1.04418874;1.05095607;0.591738703;0.0405870237;49.7833365;2.8864797e-08;0.0134861442;0.599999406;0.0266667438;1.0402188;0.359999632;0.00794095212;10;49.7833356;0.533333;0;1.044444;0.995667062;0.995666345
25.390186;1.04021848;0.599999686;0.0132365199;0.576801838;0.0127246453;1.04418989;1.05095619;0.591738685;0.0405884559;49.7833364;8.01727597e-08;0.0134844605;0.59999942;0.0266665903;1.04021885;0.359999809;0.0079417658;10;49.7833358;0.533333;0;1.044444;0.995666992;0.995666488
25.391186;1.04021848;0.599999687;0.0132365326;0.576801822;0.0127245895;1.0441909;1.0509562;0.591738678;0.0405884341;49.7833363;7.57143674e-08;0.0134827917;0.599999428;0.0266665629;1.04021886;0.35999983;0.00794175187;10;49.7833359;0.533333;0;1.044444;0.995666988;0.995666507
25.392186;1.04021847;0.599999689;0.0132365464;0.576801806;0.0127245337;1.04419091;1.05095621;0.59173867;0.0405884123;49.7833363;6.98414112e-08;0.0134827901;0.599999436;0.0266665349;1.04021887;0.359999852;0.00794173826;10;49.7833359;0.533333;0;1.044444;0.995666984;0.995666527
25.393186;1.04021946;0.599999692;0.0132365611;0.576801236;0.0127244662;1.04419091;1.05095622;0.591738663;0.0405883908;49.7833363;6.27249266e-08;0.0134827893;0.599999445;0.0266665067;1.04021987;0.359999874;0.00794172504;10;49.7833359;0.533333;0;1.044444;0.995666982;0.995666547
25.394186;1.04021946;0.599999695;0.0132382429;0.576801221;0.0127260141;1.04419092;1.05095623;0.591738655;0.0405883697;49.7833363;5.47309519e-08;0.0134827897;0.599999455;0.0266664789;1.04021988;0.359999896;0.00794271213;10;49.783336;0.533333;0;1.044444;0.995666979;0.995666567
25.400186;1.04021939;0.599999716;0.0132383369;0.57680115;0.0127257287;1.04419092;1.05095724;0.591738076;0.040589814;49.7833362;1.81510808e-08;0.0134828336;0.599999541;0.0266663433;1.04021989;0.360000008;0.00794262912;10;49.7833361;0.533333;0;1.044444;0.995666994;0.995666688
25.403186;1.04021935;0.599999734;0.0132383937;0.576801127;0.0127256231;1.04419191;1.05095722;0.591738094;0.0405897869;49.7833362;2.72176851e-08;0.0134812228;0.599999595;0.026666298;1.04021988;0.360000049;0.00794258616;10;49.7833361;0.533333;0;1.044444;0.995667025;0.995666744
25.404186;1.04021934;0.599999742;0.0132400811;0.576801122;0.0127271966;1.0441919;1.05095721;0.591738104;0.0405897809;49.7833361;3.38337713e-08;0.0134812465;0.599999613;0.0266662864;1.04021987;0.360000062;0.00794357383;10;49.7833361;0.533333;0;1.044444;0.99566704;0.995666761
25.411186;1.04021927;0.599999826;0.0132402042;0.576801143;0.0127270722;1.04419285;1.05095714;0.591738178;0.0405913289;49.7833361;7.66020879e-08;0.0134814713;0.599999737;0.0266662696;1.04021983;0.360000142;0.0079435353;10;49.7833362;0.533333;0;1.044444;0.995667186;0.99566685
25.412186;1.04021926;0.599999841;0.0132402152;0.576801156;0.0127270614;1.04419285;1.05095713;0.591738188;0.0405913195;49.7833361;8.01096303e-08;0.0134798441;0.599999753;0.0266662747;1.04021983;0.360000151;0.00794353927;10;49.7833362;0.533333;0;1.044444;0.995667206;0.995666858
25.413186;1.04022025;0.599999856;0.0132402242;0.576800616;0.0127270389;1.04419284;1.05095813;0.591737634;0.0405912692;49.7833361;8.32814458e-08;0.013479885;0.599999769;0.0266662809;1.04022083;0.360000159;0.00794354608;10;49.7833362;0.533333;0;1.044444;0.995667225;0.995666866
25.421186;1.04022021;0.599999999;0.0132418784;0.576800773;0.0127285463;1.04419285;1.05095811;0.591737691;0.0405926624;49.7833361;1.18138367e-07;0.0134802156;0.599999856;0.0266663702;1.04022091;0.360000234;0.00794469725;10;49.7833363;0.533333;0;1.044444;0.99566727;0.995666941
25.422186;1.0402202;0.600000018;0.0132418693;0.576800799;0.0127285336;1.04419385;1.05095811;0.591737695;0.0405926294;49.7833361;1.25582821e-07;0.0134785848;0.599999861;0.0266663882;1.04022093;0.360000242;0.0079447235;10;49.7833364;0.533333;0;1.044444;0.995667263;0.995666952
25.425186;1.04022021;0.600000076;0.0132418407;0.576800884;0.0127284983;1.04419386;1.05095809;0.591737709;0.0405925295;49.7833361;1.50218681e-07;0.0134786797;0.599999871;0.0266664527;1.040221;0.360000257;0.0079448034;10;49.7833364;0.533333;0;1.044444;0.995667231;0.995666983
25.426186;1.04022021;0.600000096;0.0132434979;0.576800914;0.0127300907;1.04419385;1.05095808;0.591737714;0.0405924972;49.7833361;1.58850866e-07;0.0134787063;0.599999872;0.0266664773;1.04022102;0.360000259;0.00794582952;10;49.7833364;0.533333;0;1.044444;0.995667218;0.995666991
25.429186;1.04022023;0.600000155;0.0132434705;0.576801002;0.0127300675;1.04419385;1.05095802;0.591737726;0.0405939905;49.7833362;1.85947678e-07;0.0134787675;0.599999874;0.0266665595;1.04022109;0.360000254;0.00794590327;10;49.7833365;0.533333;0;1.044444;0.99566718;0.995667011
25.430186;1.04022024;0.600000175;0.0132434613;0.57680103;0.0127300612;1.04419385;1.050959;0.591737167;0.0405939225;49.7833362;1.95158297e-07;0.013478781;0.599999874;0.0266665891;1.0402211;0.360000248;0.0079459255;10;49.7833365;0.533333;0;1.044444;0.995667168;0.995667014
25.432186;1.04022027;0.600000211;0.0132434424;0.576801078;0.01273005;1.04419485;1.05095895;0.591737172;0.040593866;49.7833353;2.14143294e-07;0.0134787971;0.599999872;0.0266666505;1.04022113;0.360000233;0.00794596452;10;49.7833355;0.533333;0;1.044444;0.995667147;0.995667013
25.433186;1.04022128;0.600000229;0.0132434325;0.576800544;0.0127300328;1.04419485;1.05095893;0.591737173;0.0405938394;49.7833353;2.24240514e-07;0.0134771334;0.59999987;0.0266666819;1.04022215;0.360000224;0.00794598063;10;49.7833356;0.533333;0;1.044444;0.995667138;0.995667009
25.435186;1.04022131;0.60000026;0.0132434116;0.576800576;0.0127300254;1.04419485;1.05095888;0.591737172;0.0405937903;49.7833353;2.46183574e-07;0.0134771312;0.599999866;0.0266667452;1.04022216;0.360000204;0.00794600498;10;49.7833356;0.533333;0;1.044444;0.995667126;0.995666995
25.436186;1.04022133;0.600000274;0.0132450673;0.576800587;0.0127316253;1.04419485;1.05095886;0.591737171;0.0405937679;49.7833353;2.5836e-07;0.013477127;0.599999865;0.0266667764;1.04022217;0.360000194;0.00794701319;10;49.7833356;0.533333;0;1.044444;0.995667122;0.995666985
25.443186;1.04022144;0.600000326;0.0132449902;0.5768006;0.0127316546;1.04419586;1.05095871;0.591737143;0.0405952365;49.7833354;3.75134832e-07;0.0134753901;0.599999849;0.0266669438;1.04022215;0.360000122;0.00794699704;10;49.7833356;0.533333;0;1.044444;0.995667124;0.995666891
25.445186;1.04022148;0.600000329;0.0132449759;0.576800588;0.0127316836;1.04419586;1.05095868;0.591737139;0.0405952265;49.7833354;4.12656156e-07;0.0134753584;0.599999833;0.0266669628;1.04022213;0.360000099;0.00794697349;10;49.7833356;0.533333;0;1.044444;0.995667134;0.995666871
25.446186;1.04022149;0.600000329;0.0132466378;0.576800579;0.0127333052;1.04419586;1.05095867;0.591737138;0.0405952273;49.7833354;4.3008624e-07;0.0134753416;0.599999823;0.0266669674;1.04022212;0.360000088;0.00794796058;10;49.7833356;0.533333;0;1.044444;0.995667141;0.995666864
25.452186;1.04022157;0.600000342;0.0132466341;0.57680051;0.0127334922;1.04419689;1.0509596;0.591736585;0.0405968565;49.7833353;5.11998631e-07;0.0134752363;0.599999762;0.0266669409;1.04022201;0.360000015;0.00794790587;10;49.7833356;0.533333;0;1.044444;0.995667208;0.995666884
25.453186;1.04022258;0.600000349;0.013246636;0.576799945;0.0127335202;1.0441969;1.05095959;0.591736588;0.0405968807;49.7833353;5.23511423e-07;0.0134752193;0.599999755;0.0266669309;1.04022299;0.360000002;0.00794790379;10;49.7833356;0.533333;0;1.044444;0.99566722;0.995666894
25.454186;1.04022258;0.600000359;0.0132466387;0.576799935;0.0127335615;1.0441969;1.05095959;0.59173659;0.0405969071;49.7833353;5.3488069e-07;0.013473536;0.59999975;0.0266669203;1.04022296;0.359999988;0.00794790367;10;49.7833356;0.533333;0;1.044444;0.995667232;0.995666905
25.456186;1.04022259;0.600000386;0.0132466483;0.576799914;0.0127336457;1.04419691;1.05095958;0.591736595;0.0405969658;49.7833352;5.57413973e-07;0.0134735041;0.599999742;0.0266668982;1.04022292;0.35999996;0.00794790796;10;49.7833355;0.533333;0;1.044444;0.995667252;0.995666929
25.457186;1.04022258;0.600000405;0.0132483224;0.576799903;0.0127352904;1.04419691;1.05095958;0.591736598;0.0405969973;49.7833352;5.68426326e-07;0.0134734885;0.599999739;0.0266668869;1.04022289;0.359999946;0.00794891156;10;49.7833355;0.533333;0;1.044444;0.995667259;0.995666941
25.463186;1.04022258;0.600000563;0.0132484047;0.576799796;0.0127355391;1.04419787;1.05095961;0.591736632;0.0405987716;49.7833351;6.23070451e-07;0.0134733822;0.599999722;0.026666822;1.04022276;0.35999988;0.00794894114;10;49.7833354;0.533333;0;1.044444;0.995667267;0.995667006
25.464186;1.04022259;0.600000593;0.0132484224;0.576799771;0.0127355761;1.04419786;1.05096062;0.591736078;0.0405987601;49.783335;6.29618915e-07;0.013471692;0.599999721;0.0266668123;1.04022274;0.359999875;0.00794894852;10;49.7833354;0.533333;0;1.044444;0.995667262;0.995667012
25.466186;1.0402226;0.600000649;0.0132484598;0.576799713;0.0127356429;1.04419783;1.05096063;0.5917361;0.0405988101;49.783335;6.3911379e-07;0.0134716382;0.599999721;0.0266667937;1.0402227;0.359999872;0.00794896758;10;49.7833353;0.533333;0;1.044444;0.995667249;0.995667021
25.467186;1.04022262;0.600000673;0.013250146;0.57679968;0.0127372749;1.04419782;1.05096064;0.591736113;0.0405988337;49.783335;6.41340154e-07;0.0134716086;0.599999723;0.0266667852;1.04022269;0.359999875;0.00794997928;10;49.7833353;0.533333;0;1.044444;0.995667239;0.995667022
25.471186;1.0402227;0.600000746;0.0132502232;0.576799534;0.0127373721;1.04419775;1.05096067;0.591736175;0.0406005144;49.7833349;6.2392613e-07;0.0134714831;0.59999973;0.0266667566;1.04022263;0.359999911;0.00795003101;10;49.7833352;0.533333;0;1.044444;0.995667188;0.995667016
25.472186;1.04022372;0.600000757;0.0132502415;0.576798939;0.0127373793;1.04419873;1.05096068;0.591736193;0.0406005398;49.7833349;6.11311687e-07;0.0134714527;0.599999731;0.0266667498;1.04022362;0.359999926;0.0079500436;10;49.7833352;0.533333;0;1.044444;0.995667173;0.995667013
25.476186;1.04022381;0.600000769;0.0132503107;0.576798783;0.0127374436;1.04419866;1.05096071;0.591736265;0.0406006527;49.7833348;5.30804282e-07;0.0134696813;0.599999727;0.0266667133;1.04022359;0.360000002;0.0079500892;10;49.7833352;0.533333;0;1.044444;0.995667112;0.995667
25.477186;1.04022383;0.600000765;0.0132519943;0.576798747;0.0127390584;1.04419864;1.05096072;0.591736282;0.0406006844;49.7833348;5.06058635e-07;0.0134696604;0.599999725;0.0266667016;1.04022358;0.360000023;0.00795109944;10;49.7833352;0.533333;0;1.044444;0.995667099;0.995666997
25.480186;1.04022387;0.600000737;0.0132520463;0.576798654;0.0127390857;1.04419861;1.05096074;0.591736331;0.040600784;49.7833348;4.30173286e-07;0.0134696108;0.599999714;0.0266666642;1.04022357;0.360000091;0.00795112656;10;49.7833352;0.533333;0;1.044444;0.99566707;0.995666989
25.481186;1.04022388;0.600000725;0.0132520641;0.576798628;0.0127390918;1.0441986;1.05096175;0.591735781;0.040602364;49.7833348;4.05464154e-07;0.0134695981;0.59999971;0.0266666514;1.04022357;0.360000114;0.00795113426;10;49.7833352;0.533333;0;1.044444;0.995667065;0.995666988
25.487186;1.04022388;0.600000645;0.0132521772;0.576798543;0.0127391061;1.04419957;1.05096184;0.591735817;0.0406025351;49.7833349;2.71071683e-07;0.0134678799;0.59999971;0.0266665806;1.04022356;0.360000247;0.00795116256;10;49.7833352;0.533333;0;1.044444;0.995667073;0.995667031
25.488186;1.04022388;0.600000635;0.0132538636;0.576798539;0.0127407074;1.04419958;1.05096186;0.591735814;0.0406025575;49.7833349;2.51270253e-07;0.0134678757;0.599999715;0.0266665714;1.04022355;0.360000266;0.00795216413;10;49.7833352;0.533333;0;1.044444;0.995667077;0.995667046
25.491186;1.04022387;0.600000617;0.0132539212;0.576798535;0.0127406997;1.04419962;1.0509619;0.591735791;0.0406041988;49.7833349;1.93435045e-07;0.013467873;0.599999736;0.0266665535;1.04022352;0.360000313;0.00795216339;10;49.7833352;0.533333;0;1.044444;0.995667093;0.995667099
25.492186;1.04022487;0.600000616;0.013253939;0.576797981;0.0127406839;1.04420064;1.05096191;0.59173578;0.040604214;49.783335;1.73913289e-07;0.0134678756;0.599999746;0.0266665513;1.04022451;0.360000324;0.00795216147;10;49.7833352;0.533333;0;1.044444;0.9956671;0.995667116
25.497186;1.04022487;0.600000639;0.0132540042;0.576797976;0.0127406682;1.04420077;1.05096294;0.591735152;0.0406042352;49.783335;6.58613134e-08;0.013466237;0.599999803;0.0266665774;1.04022441;0.360000338;0.00795215196;10;49.7833352;0.533333;0;1.044444;0.995667157;0.995667188
25.498186;1.04022487;0.600000647;0.0132556776;0.576797975;0.0127422686;1.0442008;1.05096294;0.591735138;0.0406042428;49.7833351;4.1994327e-08;0.0134662447;0.599999816;0.0266665896;1.04022439;0.360000331;0.00795315263;10;49.7833352;0.533333;0;1.044444;0.99566717;0.9956672
25.507186;1.0402249;0.600000722;0.0132555974;0.576797994;0.0127422855;1.04420203;1.05096292;0.59173508;0.040605794;49.7833351;-1.95146354e-07;0.013464661;0.599999971;0.0266667422;1.04022417;0.360000137;0.00795319086;10;49.7833353;0.533333;0;1.044444;0.995667226;0.995667269
25.508186;1.0402249;0.600000725;0.0132572406;0.576797999;0.0127438926;1.04420205;1.05096292;0.591735081;0.040605777;49.7833351;-2.25506784e-07;0.0134646706;0.599999987;0.0266667659;1.04022415;0.360000107;0.00795419376;10;49.7833353;0.533333;0;1.044444;0.995667225;0.995667271
25.510186;1.04022491;0.600000726;0.0132571896;0.576798012;0.0127439027;1.04420208;1.05096292;0.591735088;0.0406057362;49.7833351;-2.87428155e-07;0.0134646906;0.600000016;0.0266668175;1.04022411;0.360000048;0.00795419549;10;49.7833353;0.533333;0;1.044444;0.99566722;0.995667272
25.511186;1.04022591;0.600000725;0.0132571629;0.576797465;0.0127438956;1.04420209;1.05096292;0.591735093;0.0406072992;49.7833351;-3.18308024e-07;0.0134647011;0.600000028;0.026666845;1.0402251;0.360000019;0.0079541943;10;49.7833353;0.533333;0;1.044444;0.995667218;0.99566727
25.513186;1.04022591;0.600000718;0.0132571086;0.576797485;0.0127439057;1.0442031;1.05096292;0.591735108;0.0406072502;49.7833351;-3.78476363e-07;0.0134647227;0.600000049;0.0266669024;1.04022508;0.359999962;0.00795418762;10;49.7833353;0.533333;0;1.044444;0.995667212;0.995667263
25.514186;1.04022591;0.600000712;0.0132570814;0.576797497;0.0127439106;1.0442031;1.05096392;0.591734554;0.0406071857;49.7833351;-4.07192403e-07;0.0134630672;0.600000057;0.026666932;1.04022508;0.359999935;0.00795418176;10;49.7833353;0.533333;0;1.044444;0.99566721;0.995667257
25.517186;1.0402259;0.600000687;0.0132570041;0.576797539;0.0127439222;1.04420311;1.05096392;0.591734581;0.0406071075;49.7833351;-4.84506007e-07;0.0134631027;0.600000082;0.0266670225;1.04022508;0.359999863;0.00795415404;10;49.7833352;0.533333;0;1.044444;0.995667205;0.995667232
25.518186;1.0402259;0.600000676;0.0132586482;0.576797554;0.0127455262;1.04420311;1.05096392;0.591734589;0.0406070832;49.7833351;-5.06753484e-07;0.0134631153;0.60000009;0.026667053;1.04022508;0.359999842;0.00795514251;10;49.7833352;0.533333;0;1.044444;0.995667205;0.995667221
25.529186;1.04022587;0.600000436;0.0132602356;0.576797811;0.012747078;1.04420419;1.05096385;0.591734662;0.0406084679;49.7833352;-6.22537322e-07;0.0134615926;0.600000223;0.0266673546;1.04022523;0.359999761;0.00795597088;10;49.7833349;0.533333;0;1.044444;0.995667253;0.99566703
25.530186;1.04022686;0.600000399;0.013260239;0.576797296;0.01274706;1.04420421;1.05096484;0.591734102;0.0406084158;49.7833352;-6.21974357e-07;0.0134616003;0.600000233;0.0266673724;1.04022624;0.35999977;0.00795595129;10;49.7833349;0.533333;0;1.044444;0.995667262;0.995667012
25.531186;1.04022685;0.600000359;0.0132602433;0.576797336;0.0127470543;1.04420421;1.05096483;0.591734105;0.0406084025;49.7833352;-6.19957851e-07;0.0134616065;0.600000242;0.0266673885;1.04022625;0.359999781;0.00795593135;10;49.7833349;0.533333;0;1.044444;0.995667271;0.995666996
25.537186;1.04022682;0.600000078;0.0132602739;0.576797596;0.0127470257;1.04420522;1.05096478;0.591734128;0.0406099182;49.7833353;-5.81831113e-07;0.0134599546;0.60000025;0.0266674578;1.04022626;0.359999877;0.00795581748;10;49.7833346;0.533333;0;1.044444;0.995667318;0.995666926
25.538186;1.04022681;0.600000028;0.013261944;0.576797638;0.0127486246;1.04420521;1.05096477;0.591734136;0.0406099103;49.7833353;-5.72724577e-07;0.0134599548;0.600000243;0.0266674647;1.04022626;0.359999892;0.00795680038;10;49.7833346;0.533333;0;1.044444;0.995667323;0.995666919
25.541186;1.04022681;0.59999988;0.0132619472;0.576797758;0.0127486154;1.04420617;1.05096476;0.59173417;0.040609901;49.7833353;-5.42422377e-07;0.0134599527;0.60000021;0.0266674728;1.04022623;0.359999932;0.00795675485;10;49.7833345;0.533333;0;1.044444;0.995667336;0.995666905
25.546186;1.04022681;0.599999673;0.0132619216;0.576797928;0.0127485873;1.04420612;1.05096476;0.59173425;0.0406115275;49.7833354;-4.88522669e-07;0.0134582615;0.600000139;0.0266674353;1.04022619;0.359999972;0.00795671993;10;49.7833344;0.533333;0;1.044444;0.995667342;0.995666889
