time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.547186;1.04022681;0.599999641;0.0132619129;0.576797956;0.0127485801;1.04420611;1.05096576;0.591733706;0.0406115045;49.7833354;-4.768787e-07;0.013458251;0.600000123;0.0266674212;1.04022618;0.359999977;0.00795672027;10;49.7833344;0.533333;0;1.044444;0.995667342;0.995666887
25.548186;1.04022682;0.599999614;0.0132635708;0.576797982;0.0127501752;1.04420611;1.05096577;0.591733724;0.0406115226;49.7833354;-4.64687428e-07;0.0134582384;0.600000106;0.0266674053;1.04022617;0.359999982;0.00795772276;10;49.7833344;0.533333;0;1.044444;0.995667342;0.995666887
25.549186;1.04022783;0.599999591;0.0132635626;0.57679745;0.0127501562;1.04420611;1.05096579;0.591733743;0.040611543;49.7833354;-4.52032366e-07;0.013458224;0.600000089;0.0266673881;1.04022716;0.359999986;0.00795772729;10;49.7833344;0.533333;0;1.044444;0.995667341;0.995666887
25.557186;1.0402279;0.599999555;0.0132635267;0.576797508;0.0127501421;1.04420712;1.05096591;0.591733856;0.0406133442;49.7833353;-3.30980525e-07;0.013456402;0.599999945;0.0266672472;1.04022714;0.359999986;0.00795782348;10;49.7833345;0.533333;0;1.044444;0.99566729;0.995666903
25.558186;1.04022791;0.599999561;0.0132651925;0.576797498;0.0127517482;1.04420712;1.05096592;0.59173386;0.0406133745;49.7833353;-3.11729643e-07;0.0134563799;0.599999927;0.0266672335;1.04022714;0.359999983;0.00795884087;10;49.7833345;0.533333;0;1.044444;0.995667277;0.995666903
25.562186;1.04022795;0.599999572;0.0132651975;0.576797423;0.0127517761;1.0442081;1.05096595;0.591733855;0.0406150827;49.7833353;-2.31618247e-07;0.0134562964;0.599999861;0.0266672031;1.04022715;0.359999976;0.0079589121;10;49.7833346;0.533333;0;1.044444;0.995667213;0.995666893
25.563186;1.04022796;0.599999571;0.0132652005;0.576797397;0.0127517853;1.0442081;1.05096695;0.591733287;0.0406150744;49.7833353;-2.12738508e-07;0.0134562781;0.599999848;0.0266672033;1.04022716;0.359999975;0.00795892883;10;49.7833346;0.533333;0;1.044444;0.995667196;0.995666889
25.567186;1.04022797;0.599999554;0.013265213;0.576797275;0.0127518214;1.04420806;1.05096693;0.591733259;0.0406151943;49.7833353;-1.49066622e-07;0.0134545533;0.5999998;0.0266672397;1.04022719;0.359999975;0.00795898354;10;49.7833347;0.533333;0;1.044444;0.995667132;0.99566687
25.568186;1.04022897;0.599999549;0.0132668812;0.576796688;0.0127534193;1.04420805;1.05096691;0.59173325;0.0406152233;49.7833353;-1.36741161e-07;0.013454542;0.59999979;0.0266672564;1.0402282;0.359999975;0.00795999252;10;49.7833347;0.533333;0;1.044444;0.995667118;0.995666865
25.570186;1.04022896;0.599999536;0.0132668815;0.576796621;0.0127534335;1.04420803;1.05096688;0.591733231;0.0406152793;49.7833353;-1.17519994e-07;0.0134545217;0.59999977;0.0266672947;1.04022823;0.359999976;0.00796000351;10;49.7833347;0.533333;0;1.044444;0.995667093;0.995666852
25.574186;1.04022894;0.599999515;0.0132668779;0.576796484;0.0127534541;1.04420899;1.05096678;0.591733184;0.0406169638;49.7833353;-1.04844835e-07;0.01345282;0.59999973;0.0266673754;1.04022828;0.359999978;0.00796000403;10;49.7833348;0.533333;0;1.044444;0.995667069;0.995666828
25.578186;1.04022893;0.599999517;0.0132685559;0.576796351;0.0127550653;1.04420895;1.05096668;0.591733115;0.040617028;49.7833354;-1.26295877e-07;0.0134527903;0.599999695;0.026667452;1.04022834;0.35999998;0.00796098881;10;49.7833349;0.533333;0;1.044444;0.995667073;0.995666807
25.579186;1.04022893;0.599999522;0.0132685621;0.576796319;0.0127550658;1.04420893;1.05096765;0.59173253;0.040616998;49.7833354;-1.34481302e-07;0.0134527844;0.599999689;0.0266674694;1.04022836;0.35999998;0.0079609837;10;49.7833349;0.533333;0;1.044444;0.995667076;0.995666802
25.580186;1.04022892;0.59999953;0.0132685691;0.576796286;0.0127550657;1.04420992;1.05096763;0.591732507;0.0406170032;49.7833355;-1.43173351e-07;0.0134527796;0.599999684;0.0266674858;1.04022837;0.359999981;0.00796097862;10;49.7833349;0.533333;0;1.044444;0.995667078;0.995666795
25.586186;1.04022896;0.599999615;0.0132686065;0.576796103;0.0127550677;1.04420983;1.0509675;0.591732347;0.0406185531;49.7833356;-1.91715694e-07;0.013451112;0.599999689;0.0266675572;1.04022841;0.359999977;0.00796097014;10;49.783335;0.533333;0;1.044444;0.99566708;0.995666729
25.587186;1.04022997;0.599999635;0.0132686094;0.576795519;0.0127550579;1.04420981;1.05096749;0.591732318;0.0406185381;49.7833356;-1.97598238e-07;0.0134511171;0.599999695;0.0266675637;1.04022942;0.359999973;0.00796097327;10;49.7833351;0.533333;0;1.044444;0.995667077;0.995666715
25.589186;1.04023001;0.599999677;0.0132702786;0.576795465;0.0127566662;1.04420977;1.05096746;0.591732262;0.040618504;49.7833357;-2.05904341e-07;0.0134511309;0.599999707;0.0266675706;1.04022942;0.359999957;0.00796198292;10;49.7833351;0.533333;0;1.044444;0.99566707;0.995666689
25.593186;1.0402301;0.599999763;0.0132702738;0.576795375;0.0127566827;1.04421067;1.05096743;0.591732165;0.0406200121;49.7833358;-2.06430697e-07;0.0134511711;0.599999722;0.0266675566;1.04022943;0.359999904;0.00796201652;10;49.7833352;0.533333;0;1.044444;0.995667052;0.995666635
25.594186;1.04023013;0.599999785;0.0132702705;0.576795358;0.0127566879;1.04421064;1.05096743;0.591732145;0.0406199913;49.7833358;-2.03959428e-07;0.0134495171;0.599999722;0.0266675482;1.04022943;0.359999886;0.00796202715;10;49.7833352;0.533333;0;1.044444;0.995667048;0.995666621
25.595186;1.04023016;0.599999807;0.0132702665;0.576795345;0.0127566934;1.04421061;1.05096843;0.591731563;0.0406199313;49.7833358;-2.0076644e-07;0.0134495307;0.59999972;0.0266675381;1.04022944;0.359999867;0.00796203839;10;49.7833352;0.533333;0;1.044444;0.995667046;0.995666607
25.597186;1.04023023;0.599999853;0.0132702578;0.576795327;0.0127567052;1.04421057;1.05096845;0.591731529;0.0406198878;49.7833358;-1.93064529e-07;0.0134495595;0.599999712;0.0266675138;1.04022944;0.359999826;0.00796206189;10;49.7833353;0.533333;0;1.044444;0.995667045;0.995666578
25.598186;1.04023026;0.599999877;0.0132719204;0.576795323;0.0127583136;1.04421055;1.05096846;0.591731514;0.0406198661;49.7833358;-1.89043061e-07;0.0134495742;0.599999707;0.0266674999;1.04022944;0.359999804;0.00796307349;10;49.7833353;0.533333;0;1.044444;0.995667046;0.995666563
25.599186;1.0402303;0.5999999;0.0132719167;0.576795321;0.0127583196;1.04421153;1.05096847;0.5917315;0.0406198449;49.7833358;-1.85155571e-07;0.013449589;0.599999701;0.0266674853;1.04022944;0.359999781;0.00796308443;10;49.7833353;0.533333;0;1.044444;0.995667048;0.995666548
25.603186;1.04023043;0.599999986;0.0132719055;0.576795343;0.0127583366;1.04421147;1.05096854;0.591731456;0.040621356;49.7833358;-1.72676306e-07;0.0134479789;0.599999674;0.0266674245;1.04022947;0.359999693;0.00796311648;10;49.7833354;0.533333;0;1.044444;0.995667054;0.995666489
25.605186;1.04023049;0.600000016;0.0132719018;0.576795369;0.012758336;1.04421146;1.05096857;0.591731448;0.0406213267;49.7833358;-1.67718342e-07;0.0134480033;0.599999666;0.026667394;1.04022949;0.359999653;0.00796312701;10;49.7833355;0.533333;0;1.044444;0.995667052;0.995666458
25.606186;1.04023151;0.600000028;0.0132719001;0.57679483;0.0127583207;1.04421146;1.05096859;0.591731449;0.0406213147;49.7833357;-1.6514633e-07;0.0134480135;0.599999663;0.0266673783;1.0402305;0.359999635;0.00796313172;10;49.7833355;0.533333;0;1.044444;0.995667049;0.995666442
25.617186;1.04023171;0.600000042;0.0132735534;0.576794918;0.0127598308;1.04421254;1.05096975;0.591731127;0.0406228708;49.7833356;-1.02884965e-07;0.0134463401;0.599999675;0.0266672049;1.04023059;0.359999585;0.00796418554;10;49.7833354;0.533333;0;1.044444;0.995667012;0.995666285
25.618186;1.04023171;0.600000035;0.0132752224;0.576794912;0.0127614242;1.04421255;1.05096976;0.591731164;0.0406228857;49.7833356;-9.1454251e-08;0.0134463321;0.599999678;0.0266671909;1.0402306;0.359999591;0.00796518941;10;49.7833354;0.533333;0;1.044444;0.995667015;0.995666278
25.623186;1.04023171;0.600000002;0.0132752417;0.576794879;0.0127613823;1.04421362;1.05096981;0.591731339;0.0406245652;49.7833356;-2.05173708e-08;0.0134446187;0.599999701;0.0266671215;1.04023063;0.35999963;0.00796519804;10;49.7833353;0.533333;0;1.044444;0.995667038;0.995666271
25.624186;1.0402327;0.600000002;0.0132752452;0.576794319;0.0127613629;1.04421364;1.05096981;0.59173137;0.0406245849;49.7833356;-3.80022839e-09;0.0134446085;0.599999708;0.026667108;1.04023163;0.35999964;0.00796519833;10;49.7833353;0.533333;0;1.044444;0.995667043;0.995666273
25.626186;1.0402327;0.600000013;0.0132752504;0.576794314;0.0127613508;1.04421368;1.05096982;0.591731428;0.0406246225;49.7833356;3.14739249e-08;0.0134445876;0.599999724;0.0266670812;1.04023164;0.35999966;0.00796519883;10;49.7833352;0.533333;0;1.044444;0.995667049;0.995666278
25.627186;1.04023269;0.600000024;0.0132769188;0.576794314;0.0127629485;1.0442137;1.05097082;0.591730892;0.0406246013;49.7833356;4.99162542e-08;0.0134445772;0.599999734;0.0266670677;1.04023165;0.35999967;0.00796619965;10;49.7833352;0.533333;0;1.044444;0.995667051;0.995666281
25.628186;1.04023269;0.600000039;0.0132769202;0.576794316;0.0127629449;1.04421472;1.05097082;0.591730917;0.0406246179;49.7833356;6.86986082e-08;0.0134445669;0.599999744;0.0266670543;1.04023166;0.35999968;0.00796620125;10;49.7833352;0.533333;0;1.044444;0.995667051;0.995666283
25.632186;1.04023268;0.60000014;0.0132769267;0.576794344;0.0127629414;1.04421481;1.05097081;0.591731004;0.0406262648;49.7833357;1.39557076e-07;0.0134445294;0.599999792;0.0266670015;1.0402317;0.359999721;0.00796621852;10;49.7833351;0.533333;0;1.044444;0.995667037;0.995666288
25.637186;1.04023268;0.600000335;0.01327861;0.576794391;0.0127645719;1.04421491;1.0509708;0.591731117;0.0406263317;49.7833357;1.94665398e-07;0.0134428443;0.599999866;0.026666938;1.04023177;0.3599998;0.00796727333;10;49.783335;0.533333;0;1.044444;0.995666992;0.995666298
25.642186;1.0402327;0.600000545;0.0132786037;0.576794403;0.0127646467;1.04421602;1.0509708;0.59173123;0.0406279532;49.7833358;2.09086707e-07;0.0134412024;0.599999944;0.0266668843;1.04023183;0.359999892;0.00796735393;10;49.783335;0.533333;0;1.044444;0.995666944;0.995666319
25.643186;1.0402337;0.600000585;0.0132785984;0.576793847;0.0127646538;1.04421604;1.0509718;0.591730686;0.0406279163;49.7833358;2.08536324e-07;0.0134412126;0.599999959;0.0266668754;1.04023284;0.359999908;0.00796736961;10;49.783335;0.533333;0;1.044444;0.995666932;0.995666325
25.647186;1.04023367;0.600000725;0.0132802387;0.576793833;0.0127663373;1.04421714;1.0509718;0.591730739;0.0406279088;49.7833358;1.96562104e-07;0.0134412735;0.600000021;0.0266668452;1.04023288;0.359999959;0.00796842377;10;49.783335;0.533333;0;1.044444;0.995666879;0.995666356
25.656186;1.04023352;0.600000893;0.0132802347;0.57679386;0.012766502;1.04421744;1.05097187;0.591730698;0.0406294303;49.7833358;1.02031608e-07;0.0134397843;0.600000231;0.0266667746;1.04023297;0.360000022;0.00796849313;10;49.7833349;0.533333;0;1.044444;0.995666765;0.995666453
25.658186;1.04023348;0.600000904;0.0132819188;0.576793885;0.0127681286;1.04421852;1.0509719;0.591730668;0.0406294154;49.7833358;7.16833326e-08;0.0134398188;0.600000282;0.0266667514;1.04023298;0.360000032;0.00796950517;10;49.7833349;0.533333;0;1.044444;0.995666739;0.995666475
25.659186;1.04023346;0.600000906;0.0132819298;0.5767939;0.0127681381;1.04421855;1.05097293;0.591730087;0.0406293691;49.7833358;5.55019537e-08;0.013439835;0.600000307;0.0266667391;1.04023299;0.360000037;0.00796951152;10;49.7833349;0.533333;0;1.044444;0.995666726;0.995666485
25.661186;1.04023343;0.600000903;0.0132819554;0.576793934;0.0127681512;1.04421862;1.05097297;0.591730049;0.0406309386;49.7833358;2.12670807e-08;0.013439866;0.600000357;0.0266667135;1.040233;0.360000044;0.00796952368;10;49.7833349;0.533333;0;1.044444;0.995666701;0.995666502
25.662186;1.04023442;0.600000899;0.01328197;0.576793399;0.0127681425;1.04421865;1.050973;0.591730029;0.0406309295;49.7833358;3.71886551e-09;0.0134382141;0.600000381;0.0266667004;1.04023401;0.360000046;0.00796952846;10;49.7833349;0.533333;0;1.044444;0.995666689;0.995666509
25.666186;1.04023436;0.600000866;0.0132820359;0.576793484;0.0127681436;1.04421975;1.05097308;0.591729953;0.0406308827;49.7833358;-5.93794567e-08;0.013438267;0.600000458;0.026666647;1.04023403;0.360000047;0.00796953005;10;49.7833349;0.533333;0;1.044444;0.995666657;0.995666534
25.671186;1.04023428;0.60000081;0.0132837752;0.576793586;0.0127697432;1.04421984;1.05097315;0.591729875;0.0406323742;49.7833358;-1.06859023e-07;0.0134366376;0.60000051;0.0266665722;1.04023405;0.36000003;0.00797050307;10;49.7833348;0.533333;0;1.044444;0.995666669;0.995666571
25.674186;1.04023424;0.600000782;0.0132838012;0.576793633;0.0127697447;1.04421988;1.05097315;0.591729847;0.0406322969;49.7833358;-1.31294574e-07;0.0134366378;0.600000516;0.0266665299;1.04023406;0.360000021;0.0079704846;10;49.7833348;0.533333;0;1.044444;0.99566671;0.995666594
25.675186;1.04023423;0.600000775;0.0132838078;0.576793646;0.012769745;1.04421989;1.05097415;0.591729279;0.0406322291;49.7833358;-1.40876645e-07;0.0134366338;0.600000514;0.0266665185;1.04023406;0.360000021;0.00797047782;10;49.7833348;0.533333;0;1.044444;0.995666728;0.995666601
25.676186;1.04023422;0.600000771;0.0132854803;0.576793658;0.0127713472;1.04422091;1.05097415;0.591729275;0.0406321986;49.7833358;-1.51380344e-07;0.013436628;0.60000051;0.0266665089;1.04023407;0.360000023;0.00797147009;10;49.7833347;0.533333;0;1.044444;0.99566675;0.995666607
25.679186;1.0402342;0.600000766;0.0132854938;0.576793684;0.0127713437;1.04422094;1.05097415;0.591729276;0.0406321016;49.7833358;-1.87721184e-07;0.0134366014;0.60000049;0.0266664916;1.04023409;0.360000041;0.0079714366;10;49.7833347;0.533333;0;1.044444;0.995666821;0.995666626
25.680186;1.0402352;0.600000767;0.013285496;0.576793136;0.0127713284;1.04422095;1.05097415;0.591729279;0.0406320689;49.7833358;-2.00736398e-07;0.013436591;0.600000482;0.0266664894;1.04023509;0.36000005;0.00797142101;10;49.7833347;0.533333;0;1.044444;0.995666846;0.995666633
25.685186;1.04023521;0.60000077;0.0132854793;0.576793148;0.0127713012;1.04422097;1.05097416;0.59172931;0.0406335102;49.7833357;-2.5804962e-07;0.0134348805;0.600000449;0.0266665027;1.04023509;0.360000108;0.00797131032;10;49.7833345;0.533333;0;1.044444;0.995666973;0.995666682
25.686186;1.04023522;0.600000767;0.0132871361;0.576793147;0.0127728972;1.04422197;1.05097417;0.591729318;0.0406334872;49.7833357;-2.66647055e-07;0.0134348755;0.600000444;0.0266665098;1.04023509;0.360000121;0.00797228295;10;49.7833345;0.533333;0;1.044444;0.995666999;0.995666694
25.695186;1.04023538;0.600000663;0.0132869435;0.576793104;0.0127728618;1.04422289;1.05097518;0.591728776;0.0406349225;49.7833354;-3.23489706e-07;0.0134332505;0.600000408;0.0266665946;1.040235;0.360000202;0.00797203471;10;49.7833344;0.533333;0;1.044444;0.99566717;0.995666831
25.698186;1.04023544;0.600000617;0.0132885129;0.576793079;0.0127744656;1.04422284;1.05097518;0.591728764;0.0406349197;49.7833353;-3.55326384e-07;0.0134332825;0.600000396;0.0266666158;1.04023498;0.360000195;0.00797297935;10;49.7833344;0.533333;0;1.044444;0.995667209;0.995666896
25.699186;1.04023646;0.600000602;0.0132884778;0.576792516;0.0127744561;1.04422282;1.05097518;0.591730345;0.0406349233;49.7833353;-3.67442093e-07;0.0134332925;0.600000392;0.0266666208;1.04023597;0.36000019;0.00797296568;10;49.7833344;0.533333;0;1.044444;0.995667222;0.995666921
25.700186;1.04023648;0.600000589;0.0132884417;0.576792508;0.0127744604;1.0442228;1.05097518;0.591730339;0.0406349293;49.7833352;-3.80022258e-07;0.0134333019;0.600000388;0.0266666249;1.04023597;0.360000183;0.0079729539;10;49.7833344;0.533333;0;1.044444;0.995667234;0.995666947
25.704186;1.04023656;0.600000538;0.0132882916;0.576792487;0.0127744927;1.04422272;1.05097519;0.591730303;0.0406365576;49.7833351;-4.31413353e-07;0.0134316708;0.600000368;0.0266666343;1.04023598;0.360000141;0.00797291518;10;49.7833345;0.533333;0;1.044444;0.995667294;0.995667063
25.705186;1.04023657;0.600000526;0.0132882548;0.576792485;0.0127745036;1.04422371;1.05097519;0.59173029;0.0406365702;49.783335;-4.43097773e-07;0.0134316791;0.600000361;0.0266666364;1.04023599;0.360000126;0.00797290587;10;49.7833345;0.533333;0;1.044444;0.995667311;0.995667093
25.706186;1.04023659;0.600000515;0.0132898859;0.576792484;0.0127761175;1.04422369;1.0509762;0.591729712;0.0406365439;49.783335;-4.53926006e-07;0.0134316869;0.600000353;0.0266666393;1.04023601;0.360000109;0.00797389648;10;49.7833345;0.533333;0;1.044444;0.99566733;0.995667122
25.710186;1.04023664;0.600000468;0.0132897618;0.576792494;0.0127761688;1.04422364;1.05097623;0.591729627;0.0406381683;49.7833349;-4.88062636e-07;0.0134300433;0.600000312;0.0266666651;1.04023607;0.360000032;0.00797385687;10;49.7833346;0.533333;0;1.044444;0.99566741;0.995667227
25.714186;1.04023668;0.600000421;0.0132896702;0.57679251;0.0127762191;1.0442246;1.0509763;0.591729499;0.0406381929;49.7833348;-5.02423773e-07;0.013430053;0.600000259;0.0266667104;1.04023614;0.359999952;0.00797380737;10;49.7833347;0.533333;0;1.044444;0.99566748;0.995667307
25.715186;1.04023669;0.600000409;0.0132913173;0.576792514;0.0127778331;1.04422459;1.05097632;0.591729461;0.0406381987;49.7833348;-5.02128016e-07;0.013430054;0.600000245;0.0266667223;1.04023615;0.359999934;0.00797479362;10;49.7833347;0.533333;0;1.044444;0.995667495;0.995667324
25.716186;1.04023669;0.600000396;0.013291299;0.576792516;0.0127778446;1.04422458;1.05097634;0.591729422;0.0406382047;49.7833347;-5.00120226e-07;0.0134300548;0.600000233;0.0266667341;1.04023616;0.359999919;0.00797477966;10;49.7833347;0.533333;0;1.044444;0.995667508;0.99566734
25.717186;1.04023769;0.600000384;0.0132912826;0.576791965;0.0127778431;1.04422457;1.05097636;0.59172938;0.0406382113;49.7833347;-4.96371249e-07;0.0134300553;0.600000221;0.0266667453;1.04023717;0.359999906;0.00797476569;10;49.7833347;0.533333;0;1.044444;0.99566752;0.995667354
25.721186;1.04023766;0.600000334;0.0132912417;0.576791976;0.0127778772;1.04422453;1.05097645;0.591729209;0.040639832;49.7833347;-4.66292206e-07;0.0134283837;0.600000189;0.0266667794;1.04023719;0.359999875;0.00797471543;10;49.7833347;0.533333;0;1.044444;0.995667558;0.995667408
25.722186;1.04023765;0.600000322;0.0132912383;0.576791978;0.0127778821;1.04422452;1.05097747;0.591728604;0.0406398046;49.7833347;-4.56489495e-07;0.0134283806;0.600000184;0.0266667843;1.0402372;0.359999871;0.00797470505;10;49.7833347;0.533333;0;1.044444;0.995667566;0.995667421
25.723186;1.04023764;0.60000031;0.0132912373;0.576791979;0.0127778852;1.0442245;1.0509775;0.591728562;0.0406398164;49.7833347;-4.46540037e-07;0.0134283769;0.60000018;0.0266667878;1.0402372;0.359999868;0.00797469534;10;49.7833347;0.533333;0;1.044444;0.995667574;0.995667434
25.729186;1.04023755;0.600000228;0.0132929299;0.576791952;0.0127794594;1.04422539;1.05097764;0.591728364;0.0406398853;49.7833347;-4.05838435e-07;0.0134283684;0.600000181;0.0266667862;1.0402372;0.359999858;0.00797564131;10;49.7833347;0.533333;0;1.044444;0.995667617;0.995667529
25.733186;1.04023748;0.600000143;0.0132929441;0.576791896;0.0127794056;1.04422633;1.05097773;0.591728278;0.040641523;49.7833347;-4.03691008e-07;0.0134267356;0.60000021;0.0266667831;1.04023719;0.359999844;0.00797559925;10;49.7833346;0.533333;0;1.044444;0.995667626;0.995667588
25.735186;1.04023744;0.600000096;0.0132946107;0.576791862;0.0127809773;1.0442263;1.05097776;0.591728249;0.0406415513;49.7833347;-4.06204257e-07;0.0134267645;0.600000232;0.0266667896;1.04023718;0.359999839;0.00797657589;10;49.7833346;0.533333;0;1.044444;0.995667621;0.99566761
25.736186;1.04023842;0.600000074;0.0132946087;0.576791291;0.0127809496;1.04422628;1.05097777;0.591728238;0.0406415656;49.7833346;-4.07661864e-07;0.0134267815;0.600000243;0.0266667959;1.04023818;0.359999839;0.00797656395;10;49.7833346;0.533333;0;1.044444;0.995667617;0.995667619
25.737186;1.04023839;0.600000053;0.0132946052;0.576791275;0.012780934;1.04422627;1.05097779;0.59172823;0.0406415801;49.7833346;-4.0939857e-07;0.0134267999;0.600000254;0.0266668044;1.04023818;0.35999984;0.00797655207;10;49.7833346;0.533333;0;1.044444;0.995667612;0.995667627
25.738186;1.04023837;0.600000034;0.0132946007;0.57679126;0.0127809184;1.04422625;1.0509788;0.59172766;0.040641556;49.7833346;-4.11591558e-07;0.0134268193;0.600000264;0.0266668153;1.04023818;0.359999842;0.00797654046;10;49.7833345;0.533333;0;1.044444;0.995667607;0.995667634
25.739186;1.04023835;0.600000017;0.0132945956;0.576791246;0.0127809027;1.04422624;1.05097881;0.591727656;0.0406415708;49.7833346;-4.14351384e-07;0.0134251728;0.600000274;0.0266668284;1.04023817;0.359999846;0.0079765294;10;49.7833345;0.533333;0;1.044444;0.9956676;0.99566764
25.742186;1.0402383;0.59999998;0.0132945803;0.576791213;0.0127808578;1.04422619;1.05097884;0.59172766;0.0406432014;49.7833347;-4.26262986e-07;0.0134252359;0.6000003;0.0266668803;1.04023816;0.359999864;0.00797650317;10;49.7833345;0.533333;0;1.044444;0.995667578;0.995667657
25.752186;1.04023813;0.599999961;0.0132962597;0.576791183;0.0127823964;1.04422804;1.05097885;0.591727842;0.0406448829;49.7833347;-5.11056312e-07;0.0134237901;0.600000375;0.0266671101;1.04023804;0.359999936;0.0079775533;10;49.7833344;0.533333;0;1.044444;0.995667475;0.995667658
25.753186;1.04023811;0.59999997;0.0132962648;0.576791183;0.0127823972;1.04422804;1.05097883;0.591727874;0.0406448852;49.7833347;-5.2115687e-07;0.0134238125;0.600000381;0.0266671267;1.04023802;0.359999941;0.0079775668;10;49.7833344;0.533333;0;1.044444;0.995667464;0.995667647
25.754186;1.04023809;0.599999982;0.0132962697;0.576791182;0.0127823985;1.04422803;1.05097982;0.591727343;0.0406448477;49.7833347;-5.304565e-07;0.0134238346;0.600000388;0.0266671407;1.04023801;0.359999945;0.00797758048;10;49.7833344;0.533333;0;1.044444;0.995667453;0.995667633
25.755186;1.04023907;0.599999996;0.0132979411;0.576790626;0.0127839899;1.04422803;1.0509798;0.591727378;0.0406448479;49.7833347;-5.38768423e-07;0.0134238558;0.600000394;0.0266671525;1.04023899;0.359999948;0.00797859402;10;49.7833344;0.533333;0;1.044444;0.995667443;0.995667617
25.758186;1.04023901;0.600000051;0.0132979566;0.576790621;0.0127839939;1.04422802;1.05097976;0.591727485;0.0406448433;49.7833347;-5.56551427e-07;0.0134239096;0.600000409;0.0266671764;1.04023894;0.359999954;0.00797863221;10;49.7833344;0.533333;0;1.044444;0.995667417;0.995667561
25.761186;1.04023895;0.600000122;0.0132979784;0.57679061;0.0127839973;1.04422802;1.05097973;0.591727589;0.0406464152;49.7833347;-5.63068256e-07;0.0134222724;0.600000415;0.0266671862;1.0402389;0.359999952;0.00797866357;10;49.7833344;0.533333;0;1.044444;0.995667397;0.995667488
25.764186;1.04023888;0.600000198;0.0132996717;0.576790592;0.0127856072;1.04422901;1.05097972;0.591727684;0.0406463874;49.7833347;-5.58822566e-07;0.0134222745;0.600000408;0.0266671786;1.04023885;0.359999945;0.00797968209;10;49.7833344;0.533333;0;1.044444;0.995667385;0.995667403
25.768186;1.04023879;0.600000292;0.0132997173;0.576790576;0.0127856314;1.044229;1.0509797;0.591727804;0.0406463314;49.7833347;-5.43653019e-07;0.0134205765;0.600000388;0.0266671341;1.04023876;0.359999928;0.00797968229;10;49.7833344;0.533333;0;1.044444;0.995667391;0.995667289
25.769186;1.04023876;0.600000312;0.0132997326;0.576790576;0.0127856392;1.04422899;1.0509797;0.591727832;0.0406463161;49.7833346;-5.40136517e-07;0.0134205645;0.600000382;0.0266671173;1.04023873;0.359999923;0.00797967768;10;49.7833344;0.533333;0;1.044444;0.995667398;0.995667262
25.770186;1.04023874;0.60000033;0.0132997498;0.576790578;0.012785647;1.04422899;1.05098069;0.591727298;0.0406478482;49.7833346;-5.3705472e-07;0.0134205514;0.600000377;0.026667099;1.04023871;0.359999918;0.0079796716;10;49.7833344;0.533333;0;1.044444;0.995667408;0.995667237
25.771186;1.04023871;0.600000346;0.0132997688;0.576790583;0.0127856545;1.04422999;1.05098068;0.591727325;0.0406478339;49.7833346;-5.34400701e-07;0.0134205374;0.600000372;0.0266670798;1.04023869;0.359999912;0.00797966447;10;49.7833344;0.533333;0;1.044444;0.99566742;0.995667211
25.772186;1.04023869;0.600000359;0.0132997897;0.57679059;0.0127856616;1.04422998;1.05098067;0.591727352;0.0406478206;49.7833346;-5.32156574e-07;0.0134205226;0.600000367;0.0266670602;1.04023866;0.359999908;0.00797965661;10;49.7833344;0.533333;0;1.044444;0.995667435;0.995667187
25.773186;1.04023966;0.60000037;0.0132998126;0.576790045;0.0127856559;1.04422998;1.05098066;0.591727378;0.0406478088;49.7833346;-5.30236507e-07;0.013420507;0.600000362;0.0266670405;1.04023964;0.359999903;0.00797964823;10;49.7833344;0.533333;0;1.044444;0.995667451;0.995667162
25.780186;1.04023953;0.600000391;0.0133016848;0.57679017;0.0127872815;1.04422992;1.05098055;0.591727532;0.0406493757;49.7833346;-5.05231093e-07;0.0134187329;0.600000306;0.0266669183;1.04023954;0.359999882;0.00798057806;10;49.7833344;0.533333;0;1.044444;0.995667575;0.995666965
25.785186;1.04023949;0.600000342;0.0133035148;0.576790265;0.0127888765;1.04423087;1.05098044;0.591727608;0.0406494158;49.7833346;-4.82064906e-07;0.0134186921;0.600000242;0.0266668524;1.04023955;0.359999864;0.00798152862;10;49.7833344;0.533333;0;1.044444;0.995667606;0.995666795
25.786186;1.04023949;0.600000324;0.0133035438;0.576790281;0.012788874;1.04423087;1.05098142;0.591727056;0.0406493867;49.7833346;-4.79818748e-07;0.0134186888;0.600000227;0.0266668425;1.04023956;0.35999986;0.0079815202;10;49.7833344;0.533333;0;1.044444;0.995667601;0.995666761
25.790186;1.04023951;0.60000023;0.0133036348;0.576790327;0.0127888671;1.04423186;1.05098133;0.591727088;0.040651005;49.7833347;-4.81157752e-07;0.0134170231;0.600000163;0.0266668117;1.04023964;0.359999833;0.007981499;10;49.7833344;0.533333;0;1.044444;0.995667533;0.995666625
25.791186;1.04023952;0.600000201;0.013303652;0.576790335;0.0127888682;1.04423187;1.0509813;0.591727093;0.0406510103;49.7833347;-4.83702337e-07;0.013417026;0.600000148;0.0266668057;1.04023967;0.359999822;0.00798149722;10;49.7833344;0.533333;0;1.044444;0.995667506;0.995666592
25.792186;1.04024053;0.600000172;0.0133036681;0.576789785;0.0127888585;1.04423187;1.05098128;0.591727096;0.0406510142;49.7833347;-4.86686437e-07;0.0134170293;0.600000133;0.0266668002;1.0402407;0.359999808;0.00798149664;10;49.7833345;0.533333;0;1.044444;0.995667477;0.99566656
25.797186;1.0402406;0.60000002;0.0133054084;0.576789782;0.0127904961;1.04423192;1.05098115;0.591727091;0.0406510137;49.7833348;-4.99394326e-07;0.0134170392;0.600000071;0.0266667807;1.04024086;0.359999718;0.00798250982;10;49.7833346;0.533333;0;1.044444;0.995667294;0.995666409
25.799186;1.04024063;0.599999963;0.0133054351;0.576789769;0.0127905217;1.04423194;1.05098109;0.59172708;0.0406525911;49.7833348;-5.01538373e-07;0.0134153689;0.600000047;0.0266667726;1.04024093;0.359999681;0.00798252299;10;49.7833346;0.533333;0;1.044444;0.995667213;0.995666355
25.801186;1.04024067;0.59999991;0.0133054589;0.576789753;0.0127905551;1.04423296;1.05098103;0.591727067;0.0406525788;49.7833348;-5.0170154e-07;0.0134153605;0.600000021;0.0266667596;1.04024099;0.359999647;0.00798253898;10;49.7833347;0.533333;0;1.044444;0.995667134;0.995666304
25.802186;1.04024068;0.599999885;0.0133054696;0.576789745;0.0127905746;1.04423297;1.05098201;0.591726496;0.040652533;49.7833349;-5.00849418e-07;0.013415355;0.600000007;0.0266667506;1.04024102;0.359999631;0.00798254789;10;49.7833347;0.533333;0;1.044444;0.995667096;0.99566628
25.803186;1.0402407;0.599999862;0.0133054796;0.576789738;0.0127905958;1.04423298;1.05098198;0.591726488;0.0406525255;49.7833349;-4.99338875e-07;0.0134153493;0.599999991;0.0266667397;1.04024105;0.359999616;0.00798255752;10;49.7833347;0.533333;0;1.044444;0.995667058;0.995666256
25.807186;1.04024077;0.599999788;0.0133071835;0.576789716;0.0127922944;1.04423299;1.05098189;0.591726453;0.0406524917;49.7833349;-4.86357706e-07;0.013413668;0.599999927;0.0266666744;1.04024113;0.359999568;0.00798360458;10;49.7833348;0.533333;0;1.044444;0.995666923;0.995666178
25.809186;1.04024082;0.599999767;0.0133072005;0.576789711;0.0127923434;1.04423399;1.05098186;0.591726431;0.0406540582;49.7833349;-4.75152583e-07;0.0134136692;0.599999895;0.0266666287;1.04024115;0.359999555;0.00798363252;10;49.7833349;0.533333;0;1.044444;0.995666868;0.995666153
25.810186;1.04024184;0.599999761;0.0133072082;0.576789155;0.0127923542;1.04423399;1.05098184;0.591726419;0.0406540482;49.7833349;-4.68342772e-07;0.013413672;0.599999879;0.0266666033;1.04024215;0.359999551;0.00798364737;10;49.7833349;0.533333;0;1.044444;0.995666845;0.995666144
25.813186;1.04024193;0.599999752;0.013308894;0.576789147;0.0127940179;1.04423399;1.05098181;0.591726369;0.0406540171;49.7833348;-4.40306803e-07;0.0134136905;0.599999827;0.0266665229;1.04024216;0.35999955;0.00798469545;10;49.7833349;0.533333;0;1.044444;0.99566679;0.995666136
25.817186;1.04024206;0.599999759;0.0133089082;0.576789129;0.0127940891;1.04423398;1.05098179;0.591726269;0.040653981;49.7833348;-3.76510797e-07;0.0134120732;0.599999758;0.0266664249;1.04024213;0.359999566;0.00798477201;10;49.783335;0.533333;0;1.044444;0.995666747;0.995666172
25.818186;1.04024209;0.599999764;0.0133089098;0.576789124;0.0127941063;1.04423399;1.05098279;0.591725674;0.0406539352;49.7833348;-3.5585897e-07;0.0134120878;0.599999742;0.0266664044;1.04024212;0.359999572;0.00798479425;10;49.783335;0.533333;0;1.044444;0.995666741;0.99566619
25.828186;1.0402423;0.599999828;0.0133105161;0.576789154;0.0127958636;1.04423503;1.05098281;0.591725306;0.0406554688;49.7833348;-1.18451713e-07;0.0134105143;0.599999617;0.0266662664;1.04024197;0.359999685;0.00798604946;10;49.7833348;0.533333;0;1.044444;0.995666788;0.995666526
25.829186;1.0402433;0.599999833;0.0133105064;0.576788607;0.0127958625;1.04423603;1.05098281;0.591725273;0.0406570497;49.7833348;-9.87767347e-08;0.0134105161;0.599999609;0.0266662556;1.04024296;0.359999701;0.00798607101;10;49.7833348;0.533333;0;1.044444;0.995666802;0.995666569
25.833186;1.04024326;0.599999841;0.0133121494;0.576788628;0.0127974891;1.04423603;1.0509828;0.591725155;0.0406570323;49.7833349;-4.08102222e-08;0.013410507;0.599999583;0.0266662173;1.04024291;0.359999767;0.00798714383;10;49.7833347;0.533333;0;1.044444;0.995666866;0.995666735
25.834186;1.04024324;0.59999984;0.0133121473;0.576788629;0.0127974879;1.04423602;1.0509838;0.591724568;0.0406569897;49.7833349;-3.05371073e-08;0.0134105;0.599999579;0.0266662097;1.0402429;0.359999785;0.00798715836;10;49.7833347;0.533333;0;1.044444;0.995666882;0.995666772
25.838186;1.04024315;0.59999983;0.0133121435;0.576788615;0.0127974451;1.04423698;1.0509838;0.591724509;0.040656977;49.783335;1.00078223e-08;0.0134087825;0.599999576;0.0266661901;1.04024288;0.359999872;0.00798719618;10;49.7833347;0.533333;0;1.044444;0.995666947;0.995666896
25.842186;1.04024306;0.599999826;0.0133121453;0.576788573;0.0127973529;1.04423693;1.05098379;0.591724503;0.0406585664;49.7833351;6.93557512e-08;0.013408697;0.599999603;0.0266661837;1.04024289;0.359999975;0.00798718601;10;49.7833348;0.533333;0;1.044444;0.995667009;0.995666969
25.843186;1.04024304;0.599999828;0.0133138145;0.576788562;0.0127989264;1.04423691;1.05098379;0.591724507;0.040658571;49.7833351;8.74768182e-08;0.0134086717;0.599999615;0.0266661827;1.0402429;0.360000001;0.00798817495;10;49.7833348;0.533333;0;1.044444;0.995667024;0.995666979
25.846186;1.04024298;0.599999842;0.0133138248;0.576788531;0.0127988261;1.04423688;1.05098378;0.591724521;0.0406585942;49.7833352;1.45141295e-07;0.0134085919;0.599999664;0.0266661781;1.04024293;0.360000076;0.00798812264;10;49.7833349;0.533333;0;1.044444;0.99566707;0.995666989
25.847186;1.04024297;0.599999847;0.0133138282;0.576788522;0.0127987879;1.04423687;1.05098378;0.591724524;0.0406586047;49.7833352;1.64066932e-07;0.0134068981;0.599999684;0.0266661761;1.04024295;0.3600001;0.00798809893;10;49.7833349;0.533333;0;1.044444;0.995667085;0.995666987
25.848186;1.04024396;0.599999851;0.0133138312;0.576787961;0.0127987353;1.04423786;1.05098378;0.591724526;0.0406586161;49.7833352;1.82258513e-07;0.0134068711;0.599999706;0.0266661739;1.04024396;0.360000123;0.0079880724;10;49.783335;0.533333;0;1.044444;0.995667098;0.995666982
25.849186;1.04024395;0.599999855;0.0133138338;0.576787955;0.0127986935;1.04423786;1.05098378;0.591724525;0.040660214;49.7833352;1.99468084e-07;0.0134068447;0.59999973;0.0266661715;1.04024398;0.360000145;0.00798804345;10;49.783335;0.533333;0;1.044444;0.995667111;0.995666975
25.850186;1.04024394;0.599999858;0.013313836;0.576787949;0.0127986506;1.04423786;1.05098478;0.591723958;0.0406601876;49.7833352;2.15521959e-07;0.0134068192;0.599999755;0.0266661688;1.040244;0.360000167;0.0079880125;10;49.783335;0.533333;0;1.044444;0.995667123;0.995666965
25.856186;1.0402439;0.599999855;0.0133155152;0.576787928;0.0127999714;1.04423785;1.05098477;0.591723893;0.0406602561;49.7833353;2.86989687e-07;0.0134050303;0.599999937;0.0266661441;1.04024413;0.360000279;0.00798880825;10;49.7833352;0.533333;0;1.044444;0.99566718;0.995666869
25.857186;1.04024389;0.599999849;0.0133155192;0.576787925;0.0127999199;1.04423784;1.05098477;0.591723876;0.0406602643;49.7833353;2.9476796e-07;0.0134050144;0.599999968;0.0266661377;1.04024416;0.360000295;0.00798877413;10;49.7833353;0.533333;0;1.044444;0.99566719;0.995666847
25.862186;1.04024385;0.599999785;0.0133155583;0.576787923;0.0127996587;1.04423881;1.0509848;0.591723777;0.0406618694;49.7833353;3.18378391e-07;0.0134049468;0.600000117;0.0266661019;1.04024425;0.360000355;0.0079886241;10;49.7833353;0.533333;0;1.044444;0.99566725;0.995666732
25.863186;1.04024384;0.599999767;0.0133172365;0.576787924;0.012801211;1.0442388;1.05098482;0.591723756;0.0406618701;49.7833353;3.21494444e-07;0.0134049331;0.600000144;0.0266660965;1.04024427;0.360000362;0.0079896003;10;49.7833353;0.533333;0;1.044444;0.995667264;0.995666709
25.865186;1.04024382;0.59999973;0.0133172609;0.576787928;0.0128011156;1.04423878;1.05098486;0.591723714;0.0406618703;49.7833353;3.27815827e-07;0.0134049021;0.600000193;0.0266660904;1.04024429;0.36000037;0.00798955959;10;49.7833353;0.533333;0;1.044444;0.995667294;0.995666665
25.866186;1.04024381;0.599999711;0.0133172729;0.576787931;0.0128010705;1.04423877;1.05098588;0.591723131;0.0406618312;49.7833353;3.31493839e-07;0.0134032178;0.600000216;0.0266660899;1.04024429;0.360000373;0.00798954238;10;49.7833353;0.533333;0;1.044444;0.995667311;0.995666645
25.867186;1.0402448;0.599999692;0.0133172841;0.576787379;0.0128010151;1.04423976;1.0509859;0.591723111;0.0406618305;49.7833353;3.35770479e-07;0.0134031991;0.600000238;0.0266660909;1.0402453;0.360000374;0.00798952694;10;49.7833353;0.533333;0;1.044444;0.995667328;0.995666626
25.872186;1.04024473;0.599999607;0.0133173287;0.576787399;0.0128008445;1.04423973;1.05098604;0.591723026;0.0406634079;49.7833353;3.66381663e-07;0.0134030986;0.600000331;0.0266661134;1.04024529;0.360000374;0.00798946859;10;49.7833353;0.533333;0;1.044444;0.995667411;0.995666549
25.873186;1.04024472;0.599999592;0.0133190039;0.576787402;0.0128024219;1.04423972;1.05098607;0.591723013;0.0406634042;49.7833353;3.73733462e-07;0.0134030791;0.600000348;0.0266661218;1.04024529;0.360000374;0.00799045937;10;49.7833353;0.533333;0;1.044444;0.995667425;0.995666537
25.881186;1.04024466;0.5999995;0.0133191079;0.576787378;0.0128023225;1.04424072;1.0509863;0.591722972;0.0406649122;49.7833354;4.02852921e-07;0.0134012868;0.600000452;0.0266662235;1.04024522;0.360000386;0.00799038516;10;49.7833352;0.533333;0;1.044444;0.995667499;0.995666473
25.882186;1.04024465;0.599999491;0.013319123;0.576787373;0.0128023199;1.04424072;1.05098731;0.591722413;0.040664861;49.7833354;4.01014116e-07;0.0134012773;0.60000046;0.0266662359;1.04024521;0.360000387;0.00799037716;10;49.7833352;0.533333;0;1.044444;0.995667503;0.995666471
25.883186;1.04024465;0.599999483;0.0133208045;0.576787368;0.0128039209;1.04424072;1.05098733;0.59172242;0.0406648492;49.7833355;3.98186029e-07;0.0134012691;0.600000466;0.0266662475;1.0402452;0.360000386;0.00799137042;10;49.7833352;0.533333;0;1.044444;0.995667506;0.99566647
25.885186;1.04024464;0.599999466;0.0133208325;0.576787358;0.0128039216;1.04424073;1.05098735;0.591722438;0.0406648284;49.7833355;3.8990175e-07;0.0134012554;0.600000473;0.0266662678;1.04024518;0.360000379;0.00799136152;10;49.7833351;0.533333;0;1.044444;0.995667508;0.995666472
25.886186;1.04024564;0.599999457;0.0133208453;0.576786799;0.0128039109;1.04424073;1.05098736;0.591722449;0.0406648197;49.7833355;3.84435116e-07;0.0133995825;0.600000473;0.0266662771;1.04024617;0.360000372;0.00799135932;10;49.7833351;0.533333;0;1.044444;0.995667508;0.995666476
25.896186;1.04024555;0.599999399;0.0133225728;0.576786752;0.0128055617;1.04424274;1.05098727;0.59172258;0.040666355;49.7833355;3.03399559e-07;0.0133978448;0.600000358;0.026666396;1.04024606;0.360000157;0.00799237407;10;49.783335;0.533333;0;1.044444;0.99566747;0.995666601
25.897186;1.04024553;0.599999399;0.0133225737;0.576786752;0.0128055661;1.04424274;1.05098725;0.591722593;0.0406663474;49.7833355;2.97606577e-07;0.013397838;0.60000034;0.0266664126;1.04024605;0.360000127;0.00799237595;10;49.783335;0.533333;0;1.044444;0.995667466;0.995666623
25.898186;1.04024552;0.599999398;0.0133225745;0.576786754;0.0128055699;1.04424275;1.05098823;0.591722043;0.0406662999;49.7833355;2.9302853e-07;0.0133978316;0.600000321;0.0266664302;1.04024604;0.360000097;0.00799237807;10;49.783335;0.533333;0;1.044444;0.995667462;0.995666647
25.904186;1.04024545;0.599999378;0.0133242521;0.576786785;0.0128071873;1.04424278;1.05098808;0.591722138;0.0406678172;49.7833356;3.06544181e-07;0.0133978209;0.600000227;0.0266665572;1.04024601;0.35999994;0.00799340053;10;49.783335;0.533333;0;1.044444;0.995667435;0.995666801
25.905186;1.04024644;0.599999373;0.0133242554;0.576786239;0.0128071782;1.04424279;1.05098805;0.591722157;0.040667806;49.7833356;3.16473518e-07;0.0133978245;0.600000215;0.0266665825;1.040247;0.359999918;0.00799340729;10;49.783335;0.533333;0;1.044444;0.995667431;0.995666827
25.909186;1.04024646;0.599999357;0.0133242646;0.57678627;0.0128072003;1.04424379;1.05098794;0.591722233;0.0406693595;49.7833357;3.78199193e-07;0.013396178;0.600000177;0.0266666867;1.040247;0.359999841;0.00799344386;10;49.783335;0.533333;0;1.044444;0.995667417;0.99566692
25.912186;1.04024651;0.59999936;0.0133242578;0.576786291;0.0128072337;1.04424378;1.05098784;0.591722283;0.0406693512;49.7833357;4.37022055e-07;0.0133961909;0.600000159;0.0266667556;1.04024701;0.359999791;0.00799347186;10;49.783335;0.533333;0;1.044444;0.995667413;0.995666978
25.913186;1.04024653;0.599999366;0.0133259196;0.576786295;0.0128088508;1.04424377;1.0509878;0.591722297;0.0406693518;49.7833357;4.55530064e-07;0.0133961932;0.600000155;0.0266667758;1.04024702;0.359999776;0.0079944794;10;49.7833351;0.533333;0;1.044444;0.995667414;0.995666994
25.914186;1.04024655;0.599999374;0.0133259139;0.576786298;0.0128088675;1.04424376;1.05098877;0.591721746;0.0406693155;49.7833357;4.72677237e-07;0.0133961942;0.60000015;0.0266667943;1.04024702;0.359999762;0.00799448539;10;49.7833351;0.533333;0;1.044444;0.995667415;0.995667008
25.922186;1.04024672;0.599999469;0.0133258513;0.576786285;0.012809066;1.04424467;1.05098853;0.591721803;0.0406709553;49.7833355;5.56053616e-07;0.0133944814;0.600000123;0.0266668521;1.04024706;0.359999682;0.00799448167;10;49.7833353;0.533333;0;1.044444;0.99566744;0.995667036
25.923186;1.04024674;0.599999484;0.0133275087;0.576786285;0.0128107016;1.04424466;1.05098851;0.591721811;0.0406709656;49.7833355;5.59234885e-07;0.0133944708;0.600000123;0.0266668463;1.04024706;0.359999678;0.00799548053;10;49.7833353;0.533333;0;1.044444;0.995667444;0.995667031
25.924186;1.04024776;0.599999501;0.0133274994;0.576785733;0.0128107244;1.04424465;1.05098848;0.59172182;0.0406709767;49.7833355;5.61315604e-07;0.0133944597;0.600000123;0.0266668376;1.04024806;0.359999675;0.00799548049;10;49.7833354;0.533333;0;1.044444;0.995667449;0.995667025
25.930186;1.04024782;0.599999632;0.0133274475;0.576785745;0.0128109498;1.04424561;1.05098836;0.591721879;0.040672633;49.7833352;5.64422101e-07;0.0133927328;0.600000118;0.026666744;1.04024797;0.359999686;0.00799550097;10;49.7833355;0.533333;0;1.044444;0.995667481;0.995666989
25.931186;1.04024783;0.599999659;0.0133274405;0.576785744;0.0128109874;1.0442456;1.05098934;0.591721324;0.0406726045;49.7833352;5.63123046e-07;0.0133927285;0.600000114;0.0266667224;1.04024795;0.359999693;0.00799550751;10;49.7833355;0.533333;0;1.044444;0.995667486;0.995666983
25.932186;1.04024783;0.599999688;0.0133274337;0.576785743;0.0128110243;1.0442456;1.05098932;0.591721332;0.0406726136;49.7833351;5.60649964e-07;0.0133927271;0.600000108;0.0266666991;1.04024794;0.359999701;0.00799551521;10;49.7833355;0.533333;0;1.044444;0.99566749;0.995666978
25.933186;1.04024784;0.599999719;0.0133290934;0.57678574;0.0128126628;1.0442456;1.0509893;0.591721338;0.0406726212;49.7833351;5.56867701e-07;0.0133927287;0.600000101;0.0266666741;1.04024792;0.35999971;0.0079965241;10;49.7833355;0.533333;0;1.044444;0.995667494;0.995666973
25.942186;1.04024791;0.600000063;0.0133290161;0.576785703;0.0128129435;1.04424664;1.05098923;0.591721369;0.0406742395;49.7833346;4.517156e-07;0.0133911331;0.599999995;0.0266663904;1.0402478;0.359999815;0.00799659323;10;49.7833355;0.533333;0;1.044444;0.995667504;0.995666933
25.943186;1.04024891;0.600000106;0.013330674;0.576785144;0.0128145578;1.04424664;1.05098923;0.591721372;0.0406742472;49.7833346;4.30581417e-07;0.0133911387;0.599999978;0.026666357;1.0402488;0.359999829;0.00799759293;10;49.7833355;0.533333;0;1.044444;0.995667501;0.995666929
25.952186;1.04024893;0.600000469;0.0133306493;0.576785094;0.0128146634;1.04424769;1.05099041;0.591720891;0.040675938;49.7833342;1.86122473e-07;0.0133895287;0.599999769;0.0266661642;1.0402488;0.359999943;0.00799756581;10;49.7833356;0.533333;0;1.044444;0.995667483;0.995666923
25.953186;1.04024894;0.600000499;0.0133323222;0.576785089;0.0128162614;1.0442477;1.05099044;0.591720907;0.0406759555;49.7833342;1.58090898e-07;0.0133895379;0.599999745;0.0266661544;1.0402488;0.35999995;0.007998568;10;49.7833356;0.533333;0;1.044444;0.995667485;0.995666925
25.955186;1.04024894;0.600000551;0.0133323398;0.576785078;0.0128162453;1.04424772;1.05099049;0.591720944;0.0406759874;49.7833342;1.03625161e-07;0.0133895587;0.599999702;0.0266661391;1.04024879;0.359999963;0.0079985792;10;49.7833356;0.533333;0;1.044444;0.995667492;0.995666927
25.956186;1.04024894;0.600000573;0.0133323506;0.576785074;0.0128162343;1.04424873;1.05099051;0.591720965;0.0406760012;49.7833341;7.75270841e-08;0.0133879041;0.599999684;0.0266661334;1.04024878;0.359999968;0.00799858826;10;49.7833357;0.533333;0;1.044444;0.995667495;0.995666927
25.961186;1.04024895;0.600000644;0.0133324101;0.576785061;0.0128161623;1.04424881;1.05099062;0.591721088;0.0406776343;49.7833341;-3.99581206e-08;0.0133879763;0.599999628;0.0266661132;1.04024875;0.359999992;0.00799866306;10;49.7833357;0.533333;0;1.044444;0.995667499;0.995666915
25.962186;1.04024995;0.600000654;0.0133324222;0.576784507;0.0128161341;1.04424883;1.05099063;0.591721116;0.0406776399;49.7833341;-6.09113924e-08;0.0133879921;0.599999623;0.026666109;1.04024974;0.359999996;0.00799868273;10;49.7833356;0.533333;0;1.044444;0.995667495;0.995666912
25.963186;1.04024995;0.600000662;0.0133324342;0.576784508;0.0128161187;1.04424885;1.05099065;0.591721146;0.0406776442;49.7833341;-8.08178372e-08;0.0133880082;0.59999962;0.0266661046;1.04024974;0.360000001;0.00799870349;10;49.7833356;0.533333;0;1.044444;0.99566749;0.995666909
25.964186;1.04024996;0.60000067;0.0133341122;0.57678451;0.0128177066;1.04424887;1.05099166;0.591720614;0.0406776083;49.7833341;-9.94848964e-08;0.0133880248;0.599999619;0.0266661003;1.04024973;0.360000007;0.00799972517;10;49.7833356;0.533333;0;1.044444;0.995667482;0.995666905
25.965186;1.04024996;0.600000678;0.013334123;0.576784513;0.0128176941;1.04424989;1.05099168;0.591720645;0.0406776098;49.7833341;-1.16738783e-07;0.013388042;0.599999619;0.0266660966;1.04024972;0.360000012;0.00799974756;10;49.7833356;0.533333;0;1.044444;0.995667473;0.995666901
25.973186;1.04025;0.600000729;0.0133341585;0.576784556;0.0128177004;1.04425002;1.05099174;0.59172086;0.0406791811;49.7833341;-2.02615935e-07;0.0133865608;0.599999668;0.0266661124;1.0402497;0.360000049;0.00799991439;10;49.7833355;0.533333;0;1.044444;0.995667333;0.995666859
25.974186;1.04025;0.600000729;0.0133358201;0.576784563;0.0128193161;1.04425002;1.05099174;0.591720877;0.0406791801;49.7833341;-2.04915639e-07;0.0133865906;0.59999968;0.0266661198;1.04024971;0.360000051;0.00800093172;10;49.7833355;0.533333;0;1.044444;0.995667308;0.995666855
25.979186;1.04024999;0.6000007;0.0133357502;0.576784596;0.0128193757;1.04425105;1.05099172;0.591720919;0.0406791882;49.7833341;-1.87350594e-07;0.01338508;0.599999745;0.0266661704;1.04024977;0.360000032;0.00800101063;10;49.7833354;0.533333;0;1.044444;0.995667172;0.995666852
25.980186;1.04024999;0.600000688;0.0133357278;0.576784601;0.0128193817;1.04425105;1.05099271;0.591720357;0.0406791526;49.7833341;-1.80590124e-07;0.0133851096;0.599999757;0.0266661831;1.04024978;0.360000023;0.00800102616;10;49.7833354;0.533333;0;1.044444;0.995667143;0.995666857
25.981186;1.04024999;0.600000673;0.0133357029;0.576784605;0.0128193853;1.04425105;1.0509927;0.591720354;0.0406807417;49.7833341;-1.73794636e-07;0.0133851376;0.599999768;0.0266661962;1.0402498;0.360000012;0.00800104181;10;49.7833354;0.533333;0;1.044444;0.995667115;0.995666863
25.982186;1.04025099;0.600000655;0.0133356757;0.576784054;0.012819374;1.04425105;1.0509927;0.591720349;0.0406807453;49.7833342;-1.67500073e-07;0.0133851639;0.599999778;0.0266662097;1.04025082;0.360000001;0.00800105744;10;49.7833354;0.533333;0;1.044444;0.995667088;0.995666871
25.983186;1.04025099;0.600000635;0.0133356465;0.576784058;0.0128193726;1.04425104;1.05099269;0.591720341;0.0406807497;49.7833342;-1.62257639e-07;0.0133851882;0.599999787;0.0266662234;1.04025084;0.359999989;0.00800107279;10;49.7833354;0.533333;0;1.044444;0.99566706;0.995666881
25.984186;1.04025099;0.600000613;0.0133372822;0.57678406;0.0128209707;1.04425104;1.05099268;0.591720329;0.0406807551;49.7833342;-1.58551251e-07;0.0133852107;0.599999794;0.0266662372;1.04025086;0.359999976;0.00800208765;10;49.7833353;0.533333;0;1.044444;0.995667034;0.995666893
25.986186;1.040251;0.600000564;0.0133372161;0.576784063;0.0128209548;1.04425204;1.05099266;0.591720299;0.0406807702;49.7833342;-1.5677279e-07;0.0133852495;0.599999803;0.026666265;1.04025091;0.359999949;0.00800211539;10;49.7833353;0.533333;0;1.044444;0.995666987;0.995666922
25.987186;1.040251;0.600000537;0.0133371815;0.576784063;0.0128209429;1.04425204;1.05099265;0.591720279;0.0406807803;49.7833343;-1.58588884e-07;0.0133835992;0.599999806;0.0266662791;1.04025093;0.359999936;0.00800212795;10;49.7833353;0.533333;0;1.044444;0.995666968;0.995666939
25.993186;1.04025102;0.600000367;0.0133369738;0.576784028;0.0128208329;1.04425204;1.05099262;0.59172014;0.0406824724;49.7833344;-1.88409379e-07;0.0133836611;0.599999809;0.026666376;1.04025106;0.359999872;0.00800216873;10;49.7833352;0.533333;0;1.044444;0.995666919;0.995667059
25.994186;1.04025102;0.600000339;0.0133386094;0.576784015;0.0128224135;1.04425204;1.05099262;0.591720117;0.0406824982;49.7833344;-1.94303728e-07;0.0133836667;0.599999808;0.0266663948;1.04025108;0.359999864;0.00800316847;10;49.7833352;0.533333;0;1.044444;0.995666923;0.995667079
25.995186;1.04025101;0.600000314;0.0133385801;0.576784;0.0128223923;1.04425204;1.05099262;0.591720093;0.0406825257;49.7833345;-2.00307581e-07;0.0133836715;0.599999808;0.0266664142;1.0402511;0.359999857;0.00800316631;10;49.7833352;0.533333;0;1.044444;0.995666929;0.995667099
25.996186;1.04025101;0.600000288;0.0133385527;0.576783985;0.0128223721;1.04425304;1.05099261;0.591720068;0.0406825542;49.7833345;-2.06568277e-07;0.0133836756;0.599999809;0.0266664339;1.04025111;0.359999851;0.00800316253;10;49.7833352;0.533333;0;1.044444;0.995666939;0.995667117
25.997186;1.040251;0.600000264;0.0133385271;0.576783968;0.0128223534;1.04425304;1.05099361;0.59171948;0.0406825445;49.7833345;-2.1314359e-07;0.0133820126;0.599999812;0.026666454;1.04025113;0.359999847;0.00800315747;10;49.7833352;0.533333;0;1.044444;0.995666951;0.995667133
26.001186;1.04025097;0.60000017;0.0133384425;0.576783899;0.012822298;1.04425304;1.05099361;0.591719373;0.0406826497;49.7833346;-2.41020418e-07;0.0133820218;0.59999984;0.0266665387;1.04025116;0.359999845;0.00800312945;10;49.7833351;0.533333;0;1.044444;0.995667015;0.995667188
