time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.002186;1.04025196;0.600000147;0.0133384251;0.576783328;0.0128222766;1.04425304;1.05099361;0.591719345;0.0406842557;49.7833346;-2.48062116e-07;0.0133820227;0.599999853;0.0266665619;1.04025216;0.359999849;0.00800312096;10;49.7833351;0.533333;0;1.044444;0.995667032;0.995667199
26.004186;1.04025194;0.600000102;0.0133383945;0.576783293;0.0128222631;1.04425304;1.0509936;0.591719287;0.0406842863;49.7833347;-2.61821111e-07;0.0133820233;0.599999886;0.0266666118;1.04025215;0.359999864;0.00800310143;10;49.7833351;0.533333;0;1.044444;0.995667063;0.995667218
26.005186;1.04025193;0.600000079;0.0133400484;0.576783277;0.0128238603;1.04425303;1.05099359;0.591719257;0.0406842966;49.7833347;-2.67945894e-07;0.013382023;0.599999905;0.0266666381;1.04025215;0.359999875;0.00800409014;10;49.7833351;0.533333;0;1.044444;0.995667076;0.995667226
26.013186;1.04025187;0.599999912;0.0133400301;0.576783174;0.0128238418;1.04425402;1.05099354;0.591719037;0.0406858718;49.7833348;-2.55282687e-07;0.0133803413;0.600000053;0.0266668522;1.04025213;0.360000028;0.00800399067;10;49.7833351;0.533333;0;1.044444;0.995667098;0.995667221
26.014186;1.04025186;0.599999895;0.0133400386;0.576783161;0.0128238424;1.04425402;1.05099454;0.591718452;0.0406858239;49.7833348;-2.44125468e-07;0.0133803394;0.600000066;0.0266668766;1.04025214;0.360000052;0.00800397912;10;49.7833351;0.533333;0;1.044444;0.99566709;0.99566721
26.015186;1.04025186;0.599999878;0.0133417156;0.576783147;0.0128254464;1.04425402;1.05099455;0.591718433;0.0406858134;49.7833348;-2.31991006e-07;0.0133803386;0.600000077;0.0266669002;1.04025214;0.360000076;0.00800496756;10;49.7833351;0.533333;0;1.044444;0.995667079;0.995667198
26.016186;1.04025185;0.599999862;0.0133417274;0.576783133;0.0128254499;1.04425502;1.05099455;0.591718417;0.0406858015;49.7833348;-2.19585099e-07;0.0133803392;0.600000085;0.026666923;1.04025215;0.3600001;0.00800495595;10;49.7833351;0.533333;0;1.044444;0.995667067;0.995667183
26.017186;1.04025184;0.599999846;0.0133417402;0.576783118;0.0128254549;1.04425502;1.05099455;0.591718404;0.040685788;49.7833348;-2.07567586e-07;0.0133786747;0.600000091;0.026666945;1.04025216;0.360000124;0.00800494431;10;49.7833351;0.533333;0;1.044444;0.995667053;0.995667166
26.020186;1.04025183;0.5999998;0.0133417798;0.576783075;0.012825476;1.04425503;1.05099456;0.591718383;0.0406857372;49.7833348;-1.7888829e-07;0.013378689;0.600000096;0.0266670062;1.04025218;0.36000019;0.00800490995;10;49.783335;0.533333;0;1.044444;0.995667008;0.995667104
26.021186;1.04025282;0.599999785;0.013341792;0.576782506;0.0128254718;1.04425503;1.05099457;0.591718381;0.0406857172;49.7833348;-1.72696041e-07;0.0133786957;0.600000094;0.0266670255;1.04025319;0.36000021;0.00800489888;10;49.783335;0.533333;0;1.044444;0.995666992;0.99566708
26.025186;1.0402528;0.599999727;0.0133418274;0.576782466;0.0128255004;1.04425506;1.05099458;0.5917184;0.0406872098;49.7833348;-1.660304e-07;0.0133787246;0.600000071;0.0266670988;1.04025324;0.360000269;0.00800485983;10;49.7833351;0.533333;0;1.044444;0.995666939;0.995666975
26.026186;1.04025279;0.599999714;0.0133434983;0.576782459;0.0128271065;1.04425607;1.05099458;0.591718411;0.0406871838;49.7833348;-1.69137456e-07;0.0133787313;0.600000062;0.0266671152;1.04025325;0.360000278;0.00800585238;10;49.7833351;0.533333;0;1.044444;0.99566693;0.995666948
26.030186;1.04025277;0.599999677;0.0133434957;0.576782444;0.0128271049;1.04425611;1.0509946;0.591718468;0.0406870747;49.7833348;-1.93884924e-07;0.0133770852;0.600000008;0.0266671627;1.04025333;0.360000279;0.00800583286;10;49.7833351;0.533333;0;1.044444;0.995666922;0.995666839
26.031186;1.04025277;0.599999672;0.0133434906;0.576782445;0.0128271012;1.04425612;1.05099561;0.59171792;0.0406870079;49.7833349;-2.00291819e-07;0.0133770888;0.59999999;0.0266671692;1.04025335;0.360000271;0.00800582941;10;49.7833351;0.533333;0;1.044444;0.995666928;0.995666812
26.035186;1.04025278;0.599999664;0.013343457;0.576782463;0.0128270811;1.04425616;1.05099564;0.59171797;0.040688479;49.783335;-2.13409718e-07;0.0133770962;0.599999905;0.0266671758;1.04025344;0.360000213;0.00800581583;10;49.7833351;0.533333;0;1.044444;0.99566699;0.995666711
26.036186;1.04025278;0.599999663;0.0133451131;0.57678247;0.0128286777;1.04425716;1.05099564;0.591717979;0.0406884518;49.783335;-2.12266413e-07;0.0133770958;0.599999882;0.026667173;1.04025346;0.360000195;0.00800681258;10;49.7833351;0.533333;0;1.044444;0.995667014;0.995666688
26.037186;1.04025279;0.599999661;0.0133451022;0.576782479;0.0128286721;1.04425717;1.05099565;0.591717986;0.0406884262;49.783335;-2.08998861e-07;0.0133770945;0.599999857;0.0266671685;1.04025348;0.360000177;0.00800680943;10;49.7833351;0.533333;0;1.044444;0.995667039;0.995666667
26.038186;1.04025281;0.599999659;0.0133450907;0.576782488;0.0128286666;1.04425717;1.05099565;0.591717993;0.0406884029;49.783335;-2.0339458e-07;0.0133754255;0.599999833;0.0266671621;1.0402535;0.360000158;0.00800680621;10;49.7833351;0.533333;0;1.044444;0.995667066;0.995666647
26.040186;1.04025284;0.599999653;0.0133450661;0.576782507;0.0128286554;1.04425717;1.05099566;0.591718003;0.0406883649;49.7833351;-1.84448951e-07;0.013375419;0.599999782;0.0266671444;1.04025352;0.36000012;0.008006799;10;49.7833351;0.533333;0;1.044444;0.995667121;0.995666611
26.041186;1.04025385;0.59999965;0.013345053;0.576781962;0.0128286372;1.04425717;1.05099567;0.591718007;0.0406883507;49.7833351;-1.70955643e-07;0.013375415;0.599999756;0.0266671336;1.04025453;0.360000102;0.00800679481;10;49.783335;0.533333;0;1.044444;0.995667147;0.995666596
26.047186;1.04025397;0.599999617;0.0133466495;0.576781999;0.0128301931;1.04425817;1.05099566;0.591718012;0.0406899136;49.7833352;-3.31317623e-08;0.0133753901;0.599999596;0.0266670784;1.04025455;0.360000013;0.00800776124;10;49.7833349;0.533333;0;1.044444;0.99566727;0.995666534
26.048186;1.04025398;0.599999613;0.0133466427;0.576782002;0.0128301825;1.04425817;1.05099666;0.591717446;0.0406898786;49.7833353;-1.74270152e-09;0.0133753868;0.599999571;0.026667075;1.04025454;0.360000006;0.00800775548;10;49.7833349;0.533333;0;1.044444;0.995667286;0.995666528
26.056186;1.04025405;0.599999614;0.0133466521;0.576781993;0.0128300683;1.04425818;1.05099666;0.591717414;0.0406915369;49.7833353;2.65982903e-07;0.0133737161;0.599999423;0.0266671516;1.04025444;0.360000054;0.0080077367;10;49.7833347;0.533333;0;1.044444;0.995667398;0.995666489
26.057186;1.04025405;0.599999615;0.0133483243;0.576781986;0.0128316517;1.04425919;1.05099666;0.591717411;0.040691551;49.7833353;2.95081424e-07;0.01337372;0.599999414;0.026667173;1.04025442;0.360000071;0.00800873451;10;49.7833347;0.533333;0;1.044444;0.995667409;0.995666482
26.059186;1.04025405;0.599999618;0.0133483378;0.576781967;0.0128316107;1.0442592;1.05099667;0.591717405;0.0406915821;49.7833353;3.47110061e-07;0.0133720649;0.599999405;0.0266672181;1.04025439;0.360000109;0.0080087285;10;49.7833347;0.533333;0;1.044444;0.99566743;0.99566647
26.060186;1.04025405;0.599999619;0.0133483464;0.576781955;0.0128315889;1.0442592;1.05099667;0.591717402;0.040691599;49.7833353;3.69661893e-07;0.0133720724;0.599999404;0.0266672408;1.04025438;0.36000013;0.00800872531;10;49.7833347;0.533333;0;1.044444;0.995667439;0.995666465
26.061186;1.04025505;0.599999622;0.0133483562;0.576781386;0.0128315543;1.04425921;1.05099668;0.591717397;0.040691617;49.7833353;3.89614764e-07;0.0133720811;0.599999405;0.0266672633;1.04025536;0.360000154;0.00800872255;10;49.7833347;0.533333;0;1.044444;0.995667448;0.995666461
26.064186;1.04025505;0.599999636;0.0133483899;0.576781334;0.0128314888;1.04425924;1.0509967;0.591717377;0.0406916785;49.7833353;4.31731011e-07;0.0133721141;0.599999413;0.0266673281;1.04025532;0.360000238;0.00800871931;10;49.7833347;0.533333;0;1.044444;0.995667472;0.995666459
26.065186;1.04025505;0.599999643;0.0133484012;0.576781315;0.0128314689;1.04425925;1.0509977;0.591716805;0.0406932487;49.7833353;4.39667218e-07;0.0133721274;0.599999416;0.0266673481;1.04025531;0.36000027;0.00800872004;10;49.7833347;0.533333;0;1.044444;0.995667479;0.995666463
26.069186;1.04025506;0.599999685;0.0133501072;0.576781241;0.0128330089;1.0442603;1.05099773;0.591716766;0.0406933471;49.7833354;4.43543305e-07;0.0133721915;0.599999427;0.0266674099;1.04025525;0.360000414;0.00800972435;10;49.7833347;0.533333;0;1.044444;0.995667509;0.995666497
26.076186;1.04025512;0.59999979;0.0133501775;0.576781173;0.0128329636;1.04426038;1.05099778;0.591716691;0.0406950773;49.7833354;3.61564671e-07;0.0133706491;0.599999428;0.0266674218;1.0402552;0.360000627;0.0080096977;10;49.7833348;0.533333;0;1.044444;0.995667568;0.995666624
26.077186;1.04025513;0.599999804;0.0133501893;0.576781171;0.0128329611;1.04426139;1.05099778;0.59171668;0.0406950922;49.7833354;3.44519178e-07;0.013370663;0.599999426;0.0266674146;1.0402552;0.360000644;0.00800969113;10;49.7833348;0.533333;0;1.044444;0.995667575;0.995666646
26.078186;1.04025513;0.599999816;0.0133518678;0.576781172;0.0128345613;1.0442614;1.05099779;0.591716669;0.0406951057;49.7833354;3.27383072e-07;0.0133706754;0.599999423;0.0266674055;1.0402552;0.360000656;0.00801068459;10;49.7833348;0.533333;0;1.044444;0.995667582;0.995666668
26.080186;1.04025514;0.59999984;0.0133518904;0.576781179;0.0128345588;1.04426142;1.0509978;0.591716646;0.0406951287;49.7833354;2.94470824e-07;0.0133690287;0.599999416;0.0266673808;1.04025521;0.360000668;0.00801067342;10;49.7833349;0.533333;0;1.044444;0.995667593;0.99566671
26.081186;1.04025614;0.59999985;0.0133519008;0.576780632;0.0128345462;1.04426142;1.0509978;0.591716635;0.0406951385;49.7833354;2.79342946e-07;0.0133690361;0.599999413;0.0266673647;1.04025623;0.360000668;0.00801066963;10;49.7833349;0.533333;0;1.044444;0.995667598;0.995666729
26.082186;1.04025614;0.599999861;0.0133519109;0.576780641;0.0128345469;1.04426142;1.05099781;0.591716624;0.0406951472;49.7833354;2.65604171e-07;0.0133690415;0.599999409;0.0266673457;1.04025624;0.360000663;0.00801066752;10;49.7833349;0.533333;0;1.044444;0.995667603;0.995666745
26.083186;1.04025614;0.599999871;0.0133519211;0.576780651;0.0128345488;1.04426142;1.05099881;0.591716051;0.0406951162;49.7833353;2.53700821e-07;0.0133690449;0.599999405;0.0266673239;1.04025625;0.360000655;0.00801066744;10;49.7833349;0.533333;0;1.044444;0.995667607;0.995666759
26.087186;1.04025609;0.599999914;0.0133519683;0.576780708;0.012834574;1.04426142;1.05099883;0.591716013;0.0406967204;49.7833353;2.27500354e-07;0.0133690392;0.599999395;0.0266672083;1.04025632;0.360000591;0.00801069266;10;49.7833349;0.533333;0;1.044444;0.995667625;0.995666791
26.088186;1.04025607;0.599999925;0.0133519817;0.576780724;0.0128345859;1.04426241;1.05099883;0.591716004;0.0406967218;49.7833353;2.25179699e-07;0.0133690336;0.599999393;0.0266671739;1.04025634;0.360000568;0.00801070579;10;49.7833349;0.533333;0;1.044444;0.995667631;0.995666794
26.089186;1.04025605;0.599999935;0.0133536622;0.57678074;0.0128362022;1.04426241;1.05099883;0.591715996;0.0406967224;49.7833352;2.23588808e-07;0.0133690263;0.599999391;0.0266671385;1.04025635;0.360000543;0.00801172145;10;49.7833349;0.533333;0;1.044444;0.995667638;0.995666796
26.090186;1.04025602;0.599999945;0.0133536762;0.576780757;0.0128362187;1.0442624;1.05099883;0.591715987;0.0406967227;49.7833352;2.22135139e-07;0.0133690173;0.599999389;0.0266671025;1.04025637;0.360000515;0.00801173935;10;49.7833349;0.533333;0;1.044444;0.995667645;0.995666796
26.091186;1.040256;0.599999954;0.0133536901;0.576780773;0.0128362374;1.0442624;1.05099883;0.591715979;0.0406967235;49.7833352;2.20381175e-07;0.0133673401;0.599999387;0.0266670664;1.04025638;0.360000484;0.00801175916;10;49.7833349;0.533333;0;1.044444;0.995667652;0.995666797
26.098186;1.04025583;0.599999958;0.0133537552;0.576780878;0.0128364098;1.0442633;1.05099881;0.591715901;0.0406983376;49.7833351;1.92007237e-07;0.013367229;0.599999367;0.0266668353;1.04025637;0.36000022;0.00801193513;10;49.783335;0.533333;0;1.044444;0.995667709;0.995666818
26.099186;1.04025581;0.599999949;0.0133537557;0.576780892;0.0128364358;1.04426329;1.0509988;0.591715884;0.040698345;49.7833351;1.85736893e-07;0.013367209;0.599999366;0.0266668094;1.04025636;0.36000018;0.00801196355;10;49.783335;0.533333;0;1.044444;0.995667718;0.995666825
26.100186;1.04025579;0.59999994;0.0133554201;0.576780906;0.0128380631;1.04426327;1.0509998;0.591715302;0.0406983143;49.7833351;1.78738573e-07;0.013367188;0.599999367;0.026666786;1.04025635;0.360000141;0.00801299234;10;49.783335;0.533333;0;1.044444;0.995667726;0.995666832
26.101186;1.04025577;0.599999929;0.0133554154;0.57678092;0.0128380869;1.04426325;1.0509998;0.591715282;0.0406983224;49.7833351;1.70956479e-07;0.0133671662;0.599999369;0.0266667651;1.04025633;0.360000104;0.0080130214;10;49.783335;0.533333;0;1.044444;0.995667733;0.995666841
26.102186;1.04025676;0.599999917;0.0133554084;0.576780379;0.012838097;1.04426323;1.05099979;0.591715261;0.0406983304;49.7833351;1.62260892e-07;0.013365477;0.599999372;0.0266667464;1.04025731;0.360000068;0.0080130505;10;49.783335;0.533333;0;1.044444;0.99566774;0.99566685
26.108186;1.04025674;0.599999855;0.0133553396;0.576780478;0.0128381902;1.0442631;1.05099977;0.591715149;0.0406999471;49.7833351;6.95767927e-08;0.013365336;0.599999417;0.0266666776;1.04025718;0.359999911;0.0080132001;10;49.7833351;0.533333;0;1.044444;0.995667754;0.995666928
26.110186;1.04025675;0.599999841;0.013355313;0.576780523;0.0128382032;1.04426406;1.05099977;0.591715133;0.040699948;49.7833351;2.0667186e-08;0.0133652935;0.599999447;0.0266666728;1.04025713;0.359999885;0.00801323061;10;49.7833351;0.533333;0;1.044444;0.995667749;0.99566696
26.111186;1.04025676;0.599999836;0.0133569658;0.576780548;0.012839809;1.04426403;1.05099977;0.59171513;0.0406999462;49.7833351;-6.16242208e-09;0.0133652747;0.599999465;0.0266666748;1.04025711;0.359999877;0.0080142413;10;49.7833351;0.533333;0;1.044444;0.995667744;0.995666978
26.112186;1.04025677;0.599999831;0.0133569514;0.576780573;0.0128398108;1.04426401;1.05099976;0.59171513;0.0406999425;49.7833351;-3.4281986e-08;0.0133635912;0.599999484;0.0266666798;1.04025709;0.359999873;0.00801424888;10;49.7833351;0.533333;0;1.044444;0.995667738;0.995666996
26.117186;1.04025683;0.599999825;0.0133568704;0.57678071;0.0128398005;1.04426389;1.05099977;0.591715169;0.0406998888;49.7833351;-1.87972834e-07;0.0133635447;0.599999571;0.0266667442;1.04025699;0.359999894;0.00801423773;10;49.7833351;0.533333;0;1.044444;0.995667686;0.995667086
26.118186;1.04025684;0.599999827;0.0133568525;0.576780738;0.0128397956;1.04426387;1.05100077;0.591714619;0.0406998316;49.7833351;-2.19171839e-07;0.0133635432;0.599999583;0.0266667622;1.04025697;0.359999904;0.00801422592;10;49.7833351;0.533333;0;1.044444;0.995667675;0.995667101
26.119186;1.04025685;0.59999983;0.0133568342;0.576780766;0.0128397897;1.04426485;1.05100077;0.591714632;0.0407013967;49.7833351;-2.49421354e-07;0.0133635437;0.599999591;0.0266667805;1.04025695;0.359999914;0.00801421157;10;49.7833351;0.533333;0;1.044444;0.995667664;0.995667115
26.122186;1.04025688;0.599999845;0.0133584447;0.576780849;0.0128413675;1.04426478;1.05100079;0.591714668;0.0407013216;49.7833351;-3.30831077e-07;0.0133635551;0.599999599;0.0266668317;1.04025691;0.359999945;0.00801515754;10;49.783335;0.533333;0;1.044444;0.995667633;0.995667149
26.123186;1.04025788;0.599999852;0.0133584262;0.576780321;0.0128413444;1.04426476;1.0510008;0.591714679;0.0407012927;49.7833351;-3.53887682e-07;0.0133618946;0.599999596;0.0266668459;1.04025789;0.359999953;0.00801513726;10;49.783335;0.533333;0;1.044444;0.995667623;0.995667158
26.132186;1.04025788;0.599999942;0.0133582686;0.576780507;0.0128411848;1.04426565;1.05100097;0.591714746;0.0407026238;49.7833351;-4.86285277e-07;0.0133619276;0.599999543;0.0266668415;1.04025789;0.35999998;0.00801494759;10;49.7833349;0.533333;0;1.044444;0.995667483;0.995667173
26.133186;1.04025788;0.599999958;0.0133599183;0.57678052;0.0128427668;1.04426565;1.051001;0.591714749;0.040702603;49.7833351;-4.93627867e-07;0.0133619251;0.599999539;0.0266668289;1.0402579;0.35999998;0.00801592834;10;49.7833349;0.533333;0;1.044444;0.995667465;0.995667167
26.134186;1.04025787;0.599999975;0.0133599012;0.576780531;0.0128427478;1.04426565;1.05100102;0.591714751;0.0407025844;49.7833351;-4.98614115e-07;0.013360255;0.599999538;0.0266668161;1.04025792;0.35999998;0.00801591001;10;49.7833349;0.533333;0;1.044444;0.995667447;0.99566716
26.135186;1.04025787;0.599999993;0.0133598839;0.57678054;0.0128427301;1.04426565;1.05100204;0.59171419;0.0407025291;49.7833351;-5.00920052e-07;0.013360251;0.599999538;0.0266668038;1.04025793;0.35999998;0.00801589261;10;49.7833349;0.533333;0;1.044444;0.99566743;0.995667153
26.142186;1.04025788;0.600000143;0.0133597669;0.576780542;0.0128426259;1.04426672;1.05100212;0.591714233;0.0407040462;49.7833351;-4.34799506e-07;0.013360236;0.599999596;0.0266667498;1.04025808;0.360000001;0.00801581955;10;49.7833349;0.533333;0;1.044444;0.995667317;0.995667112
26.143186;1.04025888;0.600000165;0.013359752;0.576779979;0.0128426002;1.04426673;1.05100212;0.591714247;0.0407040399;49.7833351;-4.16579726e-07;0.0133602369;0.599999608;0.0266667488;1.0402591;0.360000008;0.00801581845;10;49.7833349;0.533333;0;1.044444;0.9956673;0.995667112
26.144186;1.04025889;0.600000187;0.0133614046;0.576779968;0.0128441894;1.04426675;1.05100212;0.591714263;0.0407040341;49.7833351;-3.97560225e-07;0.0133602384;0.599999621;0.0266667496;1.04025913;0.360000017;0.00801681955;10;49.7833349;0.533333;0;1.044444;0.995667283;0.995667113
26.145186;1.04025889;0.60000021;0.0133613914;0.576779956;0.0128441773;1.04426677;1.05100213;0.591714281;0.0407040288;49.7833351;-3.78067167e-07;0.0133585738;0.599999633;0.026666752;1.04025915;0.360000027;0.00801682262;10;49.7833349;0.533333;0;1.044444;0.995667268;0.995667115
26.151186;1.04025893;0.600000318;0.0133613365;0.576779866;0.0128441299;1.0442669;1.05100214;0.591714405;0.0407040302;49.783335;-2.60648794e-07;0.0133586011;0.599999705;0.0266667807;1.04025925;0.360000094;0.00801687378;10;49.7833348;0.533333;0;1.044444;0.995667204;0.995667143
26.152186;1.04025894;0.600000328;0.0133613344;0.576779852;0.012844126;1.04426793;1.05100215;0.591714425;0.0407040365;49.783335;-2.41295338e-07;0.0133586091;0.599999719;0.0266667858;1.04025926;0.360000103;0.00801688588;10;49.7833348;0.533333;0;1.044444;0.995667201;0.995667149
26.153186;1.04025895;0.600000335;0.0133613349;0.576779838;0.012844123;1.04426796;1.05100315;0.59171388;0.0407055906;49.783335;-2.21839251e-07;0.0133586179;0.599999735;0.0266667903;1.04025926;0.360000109;0.00801689865;10;49.7833348;0.533333;0;1.044444;0.9956672;0.995667156
26.154186;1.04025896;0.600000338;0.013361338;0.576779826;0.0128441211;1.04426798;1.05100316;0.591713897;0.040705598;49.783335;-2.02232517e-07;0.0133586273;0.599999751;0.0266667942;1.04025927;0.360000114;0.00801691198;10;49.7833348;0.533333;0;1.044444;0.995667202;0.995667163
26.155186;1.04025898;0.600000337;0.0133630103;0.576779815;0.0128457227;1.04426801;1.05100317;0.591713911;0.0407056051;49.7833349;-1.82481081e-07;0.0133586372;0.59999977;0.026666797;1.04025928;0.360000117;0.00801792579;10;49.7833348;0.533333;0;1.044444;0.995667206;0.99566717
26.156186;1.04025899;0.600000332;0.0133630185;0.576779805;0.0128457236;1.04426803;1.05100317;0.591713923;0.0407056114;49.7833349;-1.62616021e-07;0.0133569809;0.599999789;0.0266667985;1.04025928;0.360000118;0.00801794009;10;49.7833348;0.533333;0;1.044444;0.995667212;0.995667177
26.162186;1.04025908;0.600000219;0.0133631047;0.576779772;0.0128457578;1.04426918;1.0510032;0.59171396;0.0407056284;49.7833339;-4.3114623e-08;0.013357051;0.599999907;0.0266667819;1.04025929;0.360000109;0.00801803999;10;49.7833337;0.533333;0;1.044444;0.995667275;0.995667213
26.164186;1.04025911;0.600000159;0.0133631431;0.576779769;0.0128457733;1.04426922;1.0510032;0.591713959;0.0407072127;49.7833338;-6.42185695e-09;0.0133570776;0.599999937;0.0266667723;1.04025929;0.3600001;0.00801807589;10;49.7833337;0.533333;0;1.044444;0.995667299;0.995667221
26.165186;1.04026011;0.600000127;0.0133631632;0.576779214;0.0128457686;1.04426925;1.0510032;0.591713956;0.0407072104;49.7833338;1.08064123e-08;0.0133570919;0.59999995;0.026666768;1.04026029;0.360000093;0.00801809291;10;49.7833337;0.533333;0;1.044444;0.995667311;0.995667223
26.166186;1.04026012;0.600000093;0.0133648502;0.576779215;0.0128473787;1.04426927;1.0510032;0.591713951;0.0407072071;49.7833338;2.72178101e-08;0.0133571066;0.59999996;0.0266667641;1.04026029;0.360000086;0.00801910894;10;49.7833337;0.533333;0;1.044444;0.995667321;0.995667225
26.167186;1.04026012;0.60000006;0.0133648706;0.576779216;0.0128473872;1.04426929;1.0510032;0.591713946;0.0407072025;49.7833338;4.27886001e-08;0.0133554549;0.599999968;0.0266667607;1.04026029;0.360000078;0.00801912389;10;49.7833336;0.533333;0;1.044444;0.995667332;0.995667226
26.170186;1.04026013;0.599999967;0.0133649307;0.576779213;0.0128474183;1.04426936;1.05100321;0.591713933;0.040707181;49.7833338;8.41365974e-08;0.0133554987;0.599999982;0.026666753;1.04026027;0.360000047;0.00801916239;10;49.7833336;0.533333;0;1.044444;0.995667359;0.995667224
26.171186;1.04026013;0.599999941;0.0133649501;0.57677921;0.0128474303;1.04426938;1.05100422;0.591713367;0.0407071326;49.7833338;9.56660477e-08;0.0133555119;0.599999983;0.0266667512;1.04026027;0.360000036;0.00801917308;10;49.7833336;0.533333;0;1.044444;0.995667366;0.995667221
26.176186;1.04026015;0.59999985;0.0133650363;0.576779172;0.0128474898;1.04427047;1.05100427;0.591713372;0.0407086524;49.7833339;1.29462206e-07;0.0133555599;0.599999987;0.0266667528;1.04026021;0.359999977;0.00801921284;10;49.7833335;0.533333;0;1.044444;0.995667385;0.995667203
26.177186;1.04026016;0.599999838;0.0133667168;0.57677916;0.0128491034;1.04427049;1.05100428;0.591713376;0.0407086365;49.7833339;1.31504378e-07;0.0133555656;0.599999991;0.0266667565;1.04026019;0.359999966;0.00802021957;10;49.7833335;0.533333;0;1.044444;0.995667385;0.9956672
26.178186;1.04026017;0.599999828;0.013366729;0.576779146;0.0128491147;1.04427051;1.05100429;0.59171338;0.0407086198;49.7833339;1.32247792e-07;0.0133539033;0.599999997;0.0266667618;1.04026018;0.359999956;0.00802022657;10;49.7833335;0.533333;0;1.044444;0.995667383;0.995667198
26.185186;1.0402602;0.599999785;0.0133667744;0.576779023;0.0128491748;1.04427156;1.05100439;0.591713429;0.0407084979;49.7833339;1.00410057e-07;0.0133538859;0.60000008;0.0266668421;1.04026008;0.359999924;0.00802029329;10;49.7833334;0.533333;0;1.044444;0.995667352;0.995667225
26.186186;1.04026121;0.599999782;0.0133667758;0.576778449;0.0128491674;1.04427156;1.0510044;0.591713437;0.0407100668;49.7833339;8.99839723e-08;0.013353873;0.600000096;0.0266668576;1.04026107;0.359999926;0.00802030615;10;49.7833334;0.533333;0;1.044444;0.995667347;0.995667234
26.187186;1.04026121;0.599999779;0.0133667763;0.57677843;0.0128491718;1.04427156;1.05100441;0.591713445;0.0407100505;49.7833339;7.81934121e-08;0.0133538565;0.600000112;0.0266668732;1.04026106;0.359999928;0.00802031974;10;49.7833334;0.533333;0;1.044444;0.995667341;0.995667243
26.188186;1.04026122;0.599999777;0.0133684423;0.576778412;0.0128507779;1.04427155;1.05100442;0.591713451;0.0407100349;49.7833339;6.53244758e-08;0.0133538365;0.600000127;0.0266668885;1.04026104;0.359999932;0.00802133378;10;49.7833334;0.533333;0;1.044444;0.995667335;0.995667254
26.189186;1.04026123;0.599999775;0.0133684407;0.576778393;0.0128507814;1.04427155;1.05100443;0.591713457;0.0407100203;49.7833339;5.16678291e-08;0.0133521469;0.600000143;0.0266669034;1.04026103;0.359999937;0.00802134797;10;49.7833334;0.533333;0;1.044444;0.995667328;0.995667265
26.199186;1.04026135;0.599999722;0.0133684061;0.576778193;0.0128508024;1.04427236;1.05100542;0.591712948;0.0407114734;49.783334;-1.013812e-07;0.0133519213;0.600000241;0.0266670453;1.04026101;0.360000072;0.00802145912;10;49.7833336;0.533333;0;1.044444;0.995667247;0.995667414
26.200186;1.04026136;0.59999971;0.0133700696;0.576778172;0.0128524053;1.04427233;1.05100541;0.591712957;0.0407114701;49.783334;-1.17119638e-07;0.01335191;0.600000243;0.0266670578;1.04026102;0.360000092;0.00802246367;10;49.7833336;0.533333;0;1.044444;0.995667237;0.995667431
26.206186;1.04026142;0.599999622;0.0133700302;0.576778041;0.0128524134;1.04427314;1.05100532;0.591713023;0.0407114674;49.7833341;-1.98125281e-07;0.0133502139;0.600000257;0.0266671175;1.04026108;0.360000217;0.00802244596;10;49.7833338;0.533333;0;1.044444;0.995667151;0.995667528
26.207186;1.04026242;0.599999603;0.0133700179;0.576777466;0.0128524037;1.04427311;1.0510053;0.591713034;0.0407114688;49.7833342;-2.08082337e-07;0.0133502139;0.60000026;0.0266671238;1.04026209;0.360000237;0.00802243564;10;49.7833338;0.533333;0;1.044444;0.995667133;0.995667541
26.208186;1.04026242;0.599999583;0.0133700038;0.576777448;0.012852407;1.04427308;1.05100628;0.591712481;0.040711432;49.7833342;-2.16558666e-07;0.0133502149;0.600000263;0.0266671285;1.04026209;0.360000255;0.00802242352;10;49.7833338;0.533333;0;1.044444;0.995667113;0.995667552
26.210186;1.04026242;0.59999954;0.0133699708;0.576777418;0.0128524153;1.04427302;1.05100624;0.5917125;0.0407130241;49.7833342;-2.28206808e-07;0.0133502197;0.600000269;0.026667132;1.04026208;0.360000286;0.00802239431;10;49.7833338;0.533333;0;1.044444;0.995667075;0.995667571
26.211186;1.04026241;0.599999516;0.0133716188;0.576777408;0.0128540223;1.044273;1.05100622;0.591712507;0.0407130287;49.7833342;-2.31283179e-07;0.0133502234;0.600000272;0.0266671309;1.04026208;0.360000297;0.00802337735;10;49.7833338;0.533333;0;1.044444;0.995667056;0.995667579
26.222186;1.04026214;0.599999229;0.0133714042;0.5767775;0.0128541142;1.04427386;1.05100596;0.591712514;0.0407147074;49.7833343;-1.58624591e-07;0.0133486317;0.60000027;0.0266670354;1.04026197;0.360000244;0.008023141;10;49.7833339;0.533333;0;1.044444;0.995666923;0.995667576
26.223186;1.0402621;0.599999209;0.0133730604;0.576777523;0.0128557281;1.04427386;1.05100594;0.591712515;0.040714717;49.7833343;-1.50084778e-07;0.0133469688;0.600000264;0.0266670163;1.04026196;0.36000023;0.0080241221;10;49.7833339;0.533333;0;1.044444;0.99566692;0.995667566
26.226186;1.04026198;0.599999169;0.01337304;0.576777596;0.0128557656;1.04427386;1.0510059;0.59171252;0.0407147517;49.7833343;-1.32682394e-07;0.0133469686;0.600000238;0.0266669366;1.04026195;0.360000188;0.0080240706;10;49.7833339;0.533333;0;1.044444;0.99566692;0.995667527
26.227186;1.04026194;0.599999163;0.0133730357;0.576777621;0.0128557781;1.04427386;1.05100689;0.591711957;0.0407147276;49.7833343;-1.28756827e-07;0.0133469645;0.600000226;0.0266669029;1.04026195;0.360000175;0.00802405537;10;49.7833339;0.533333;0;1.044444;0.995666924;0.99566751
26.228186;1.0402619;0.599999159;0.0133730322;0.576777646;0.0128557903;1.04427386;1.05100688;0.591711955;0.0407147437;49.7833343;-1.25134291e-07;0.0133469584;0.600000212;0.0266668661;1.04026195;0.360000163;0.00802404132;10;49.7833339;0.533333;0;1.044444;0.99566693;0.995667492
26.229186;1.04026286;0.599999158;0.0133730291;0.576777116;0.0128557893;1.04427486;1.05100688;0.591711951;0.0407147613;49.7833342;-1.21468674e-07;0.0133469504;0.600000198;0.0266668267;1.04026295;0.360000153;0.00802402863;10;49.7833339;0.533333;0;1.044444;0.995666937;0.995667472
26.233186;1.04026271;0.599999175;0.0133730185;0.576777195;0.0128558305;1.04427485;1.05100687;0.59171191;0.040716427;49.7833342;-1.03675263e-07;0.0133469029;0.60000014;0.0266666543;1.04026297;0.360000121;0.00802399642;10;49.7833338;0.533333;0;1.044444;0.995666974;0.99566737
26.234186;1.04026268;0.599999185;0.0133746831;0.576777208;0.012857443;1.04427485;1.05100687;0.591711894;0.0407164483;49.7833342;-9.89476876e-08;0.0133468876;0.600000128;0.0266666111;1.04026298;0.360000114;0.00802499349;10;49.7833338;0.533333;0;1.044444;0.995666985;0.995667339
26.239186;1.04026252;0.599999265;0.013374692;0.576777231;0.0128574983;1.04427483;1.05100691;0.591711794;0.0407165613;49.783334;-8.84895362e-08;0.0133451309;0.600000098;0.0266664179;1.04026303;0.360000079;0.00802501158;10;49.7833338;0.533333;0;1.044444;0.995667046;0.995667173
26.240186;1.04026249;0.599999286;0.0133746987;0.576777227;0.0128575078;1.04427583;1.05100692;0.591711775;0.0407165871;49.783334;-9.13981839e-08;0.0133451112;0.600000098;0.0266663857;1.04026304;0.360000072;0.00802502144;10;49.7833338;0.533333;0;1.044444;0.99566706;0.995667141
26.246186;1.04026239;0.599999402;0.0133764186;0.576777153;0.0128591405;1.04427583;1.05100799;0.59171115;0.0407183069;49.7833339;-1.67784837e-07;0.0133433259;0.60000012;0.0266662446;1.04026306;0.360000018;0.00802610071;10;49.7833338;0.533333;0;1.044444;0.995667165;0.995667004
26.251186;1.04026235;0.599999464;0.0133764501;0.576777085;0.0128591387;1.04427584;1.05100803;0.591711195;0.0407184352;49.7833338;-3.08426166e-07;0.0133432448;0.600000162;0.0266661835;1.04026303;0.359999963;0.00802618654;10;49.7833338;0.533333;0;1.044444;0.995667268;0.995666986
26.252186;1.04026335;0.599999473;0.0133764558;0.576776521;0.0128591239;1.04427684;1.05100803;0.591711216;0.0407184566;49.7833338;-3.41374256e-07;0.013343233;0.600000171;0.0266661767;1.04026403;0.359999954;0.00802620705;10;49.7833338;0.533333;0;1.044444;0.995667289;0.995666992
26.257186;1.04026335;0.599999507;0.0133764799;0.576776518;0.0128590927;1.04427687;1.05100803;0.591711366;0.0407201332;49.7833338;-4.95578547e-07;0.013343199;0.600000215;0.0266661747;1.04026397;0.359999924;0.00802631901;10;49.7833339;0.533333;0;1.044444;0.995667385;0.99566705
26.258186;1.04026335;0.599999511;0.0133781491;0.576776526;0.0128606831;1.04427687;1.05100804;0.591711402;0.0407201488;49.7833338;-5.20804797e-07;0.0133415309;0.600000223;0.0266661806;1.04026396;0.359999922;0.00802734038;10;49.7833339;0.533333;0;1.044444;0.9956674;0.995667064
26.263186;1.04026336;0.599999516;0.0133781483;0.576776594;0.0128605901;1.04427791;1.05100808;0.591711587;0.0407202163;49.7833338;-6.03374451e-07;0.0133415487;0.600000256;0.0266662354;1.04026389;0.359999925;0.00802742917;10;49.783334;0.533333;0;1.044444;0.995667437;0.995667136
26.264186;1.04026337;0.599999513;0.0133781462;0.576776612;0.0128605657;1.04427792;1.05100809;0.591711621;0.0407202275;49.7833338;-6.09500163e-07;0.0133415574;0.600000262;0.0266662501;1.04026387;0.359999927;0.00802744256;10;49.783334;0.533333;0;1.044444;0.995667436;0.99566715
26.265186;1.04026338;0.599999509;0.0133781435;0.576776631;0.01286054;1.04427793;1.05100911;0.591711091;0.0407201989;49.7833338;-6.12022464e-07;0.0133415679;0.600000268;0.0266662652;1.04026385;0.359999929;0.00802745384;10;49.783334;0.533333;0;1.044444;0.995667432;0.995667163
26.268186;1.0402634;0.599999484;0.0133781299;0.576776688;0.0128604595;1.04427796;1.05100916;0.591711176;0.0407218073;49.7833338;-6.00410633e-07;0.0133416121;0.600000292;0.0266663091;1.04026379;0.359999932;0.00802747325;10;49.783334;0.533333;0;1.044444;0.99566741;0.9956672
26.269186;1.04026341;0.599999472;0.0133797901;0.576776707;0.0128620353;1.04427797;1.05100918;0.5917112;0.0407218119;49.7833338;-5.9171772e-07;0.0133416313;0.600000301;0.026666322;1.04026376;0.359999931;0.00802847498;10;49.783334;0.533333;0;1.044444;0.995667399;0.995667213
26.270186;1.04026342;0.599999457;0.0133797825;0.576776726;0.01286201;1.04427798;1.0510092;0.591711223;0.0407218149;49.7833338;-5.81720114e-07;0.0133399858;0.600000312;0.0266663334;1.04026374;0.359999928;0.00802847443;10;49.783334;0.533333;0;1.044444;0.995667387;0.995667226
26.273186;1.04026346;0.599999403;0.0133797528;0.576776784;0.0128619418;1.04427802;1.05100926;0.59171128;0.0407218177;49.7833339;-5.50501262e-07;0.0133400596;0.600000352;0.0266663547;1.04026366;0.359999917;0.00802845974;10;49.7833341;0.533333;0;1.044444;0.995667345;0.995667269
26.274186;1.04026447;0.599999383;0.0133797407;0.576776249;0.0128619092;1.04427803;1.05100927;0.591711296;0.0407218179;49.7833339;-5.41227463e-07;0.013340087;0.600000368;0.0266663568;1.04026463;0.359999912;0.00802845064;10;49.7833341;0.533333;0;1.044444;0.995667331;0.995667285
26.283186;1.04026461;0.599999221;0.0133812865;0.576776367;0.0128633664;1.04427914;1.05100926;0.591711382;0.0407234216;49.783334;-4.69527804e-07;0.013338704;0.600000542;0.0266663043;1.04026446;0.359999823;0.00802930375;10;49.7833341;0.533333;0;1.044444;0.995667225;0.995667453
26.284186;1.04026463;0.599999209;0.0133812735;0.57677637;0.012863352;1.04427915;1.05101024;0.591710825;0.0407233855;49.783334;-4.61830582e-07;0.0133387353;0.60000056;0.0266662955;1.04026445;0.359999811;0.00802928641;10;49.7833341;0.533333;0;1.044444;0.995667215;0.995667469
26.285186;1.04026465;0.599999199;0.0133812611;0.576776371;0.012863338;1.04427917;1.05101022;0.59171083;0.0407233874;49.783334;-4.54510895e-07;0.0133387652;0.600000577;0.0266662864;1.04026443;0.3599998;0.00802926995;10;49.7833341;0.533333;0;1.044444;0.995667205;0.995667484
26.286186;1.04026468;0.599999191;0.0133812495;0.576776368;0.0128633244;1.04428018;1.0510102;0.591710835;0.0407233883;49.783334;-4.47766325e-07;0.0133387934;0.600000593;0.026666277;1.04026442;0.35999979;0.00802925434;10;49.7833341;0.533333;0;1.044444;0.995667194;0.995667497
26.296186;1.04026496;0.599999241;0.0133828461;0.576776198;0.0128648145;1.0442803;1.05101004;0.591710831;0.0407248656;49.783334;-3.96462296e-07;0.0133372427;0.600000684;0.0266661567;1.04026434;0.359999759;0.0080301509;10;49.783334;0.533333;0;1.044444;0.995667051;0.995667479
26.297186;1.04026599;0.599999261;0.0133828471;0.576775622;0.012864793;1.04428031;1.05101003;0.591710819;0.0407248408;49.783334;-3.89681803e-07;0.0133372366;0.600000687;0.0266661401;1.04026533;0.359999765;0.00803014735;10;49.783334;0.533333;0;1.044444;0.995667035;0.995667466
26.303186;1.04026616;0.599999424;0.0133829058;0.576775527;0.0128647524;1.04428136;1.05100999;0.591710694;0.0407246704;49.783334;-3.35673094e-07;0.0133371638;0.600000687;0.0266660337;1.04026526;0.359999805;0.00803014154;10;49.7833339;0.533333;0;1.044444;0.995666949;0.995667395
26.304186;1.04026618;0.599999456;0.0133829246;0.576775517;0.0128647495;1.04428137;1.05101099;0.591710104;0.0407261904;49.783334;-3.24198059e-07;0.0133371499;0.600000682;0.0266660156;1.04026525;0.359999811;0.00803014282;10;49.7833338;0.533333;0;1.044444;0.995666937;0.995667386
26.305186;1.04026621;0.599999487;0.0133829457;0.57677551;0.012864748;1.04428137;1.05101099;0.591710075;0.0407261653;49.783334;-3.11937774e-07;0.0133371367;0.600000674;0.0266659978;1.04026524;0.359999817;0.00803014461;10;49.7833338;0.533333;0;1.044444;0.995666925;0.995667378
26.306186;1.04026622;0.599999517;0.0133846357;0.576775505;0.0128663501;1.04428138;1.051011;0.591710045;0.0407261427;49.783334;-2.98983903e-07;0.0133354578;0.600000664;0.0266659805;1.04026524;0.359999822;0.00803114681;10;49.7833338;0.533333;0;1.044444;0.995666913;0.995667369
26.317186;1.04026637;0.599999763;0.0133849534;0.5767756;0.0128664261;1.04428247;1.05101103;0.591709719;0.0407277025;49.7833341;-1.14394301e-07;0.0133353886;0.600000392;0.0266659012;1.04026524;0.359999831;0.00803120279;10;49.7833337;0.533333;0;1.044444;0.995666802;0.995667258
26.318186;1.04026638;0.599999782;0.013386645;0.576775614;0.0128680355;1.04428247;1.05101104;0.591709697;0.0407277227;49.7833341;-9.36665583e-08;0.0133337183;0.600000357;0.0266659083;1.04026526;0.359999825;0.00803221212;10;49.7833337;0.533333;0;1.044444;0.995666794;0.995667245
26.319186;1.04026639;0.599999802;0.0133866683;0.576775627;0.012868042;1.04428247;1.05101104;0.591709676;0.0407277455;49.7833341;-7.31928753e-08;0.013333714;0.600000323;0.0266659173;1.04026527;0.359999817;0.00803222218;10;49.7833337;0.533333;0;1.044444;0.995666787;0.995667233
26.320186;1.0402674;0.599999821;0.0133866899;0.576775084;0.0128680352;1.04428247;1.05101104;0.591709658;0.0407277702;49.7833341;-5.3278999e-08;0.0133337089;0.600000288;0.0266659279;1.04026629;0.359999808;0.00803223285;10;49.7833337;0.533333;0;1.044444;0.99566678;0.995667221
26.323186;1.04026742;0.59999988;0.0133867437;0.576775108;0.0128680487;1.04428345;1.05101104;0.591709617;0.0407278485;49.7833342;-5.75255198e-11;0.0133336894;0.600000187;0.0266659667;1.04026635;0.359999768;0.00803226669;10;49.7833338;0.533333;0;1.044444;0.995666766;0.995667188
26.324186;1.04026742;0.5999999;0.0133867575;0.576775113;0.0128680522;1.04428343;1.05101203;0.591709045;0.0407278351;49.7833342;1.44930273e-08;0.0133336823;0.600000155;0.0266659814;1.04026638;0.359999751;0.00803227801;10;49.7833338;0.533333;0;1.044444;0.995666762;0.995667177
26.329186;1.04026744;0.599999996;0.0133867976;0.57677513;0.0128680656;1.04428335;1.051012;0.591709013;0.0407295226;49.7833343;5.58318386e-08;0.0133336588;0.60000001;0.0266660685;1.04026652;0.359999648;0.0080323287;10;49.7833339;0.533333;0;1.044444;0.995666766;0.99566713
26.330186;1.04026744;0.600000011;0.0133884674;0.576775131;0.0128696708;1.04428333;1.05101199;0.591709005;0.0407295369;49.7833343;5.75309852e-08;0.0133319916;0.599999984;0.0266660885;1.04026654;0.359999626;0.00803333714;10;49.7833339;0.533333;0;1.044444;0.99566677;0.995667123
26.341186;1.04026728;0.60000004;0.0133883934;0.576775069;0.012869715;1.04428416;1.05101187;0.591708819;0.0407295998;49.7833343;-7.17346106e-08;0.0133320565;0.599999719;0.0266662857;1.04026675;0.359999468;0.00803331132;10;49.7833342;0.533333;0;1.044444;0.995666823;0.995667158
26.342186;1.04026726;0.600000035;0.013388376;0.57677506;0.0128697183;1.04428415;1.05101186;0.591708793;0.0407311828;49.7833343;-8.39450177e-08;0.0133303987;0.599999701;0.0266662949;1.04026676;0.359999466;0.00803329343;10;49.7833343;0.533333;0;1.044444;0.995666825;0.995667165
26.343186;1.04026723;0.60000003;0.0133900244;0.576775051;0.012871323;1.04428415;1.05101186;0.591708767;0.0407311786;49.7833343;-9.35933814e-08;0.0133304083;0.599999685;0.0266663022;1.04026677;0.359999467;0.00803427301;10;49.7833343;0.533333;0;1.044444;0.995666826;0.995667171
26.344186;1.04026821;0.600000025;0.013390006;0.57677449;0.0128713126;1.04428414;1.05101285;0.591708177;0.0407311345;49.7833342;-1.00579877e-07;0.0133304187;0.599999672;0.0266663076;1.04026779;0.359999471;0.00803425019;10;49.7833343;0.533333;0;1.044444;0.995666827;0.995667176
26.354186;1.04026799;0.600000005;0.013389883;0.576774526;0.0128712846;1.04428509;1.0510129;0.591707897;0.0407326123;49.7833341;-7.76294062e-08;0.0133305713;0.599999697;0.026666304;1.04026792;0.359999727;0.00803392106;10;49.7833343;0.533333;0;1.044444;0.995666866;0.995667197
26.355186;1.04026797;0.600000005;0.0133915441;0.576774535;0.0128728805;1.04428509;1.05101291;0.59170787;0.0407326009;49.7833341;-7.31107149e-08;0.0133289209;0.59999971;0.0266663032;1.04026794;0.359999773;0.00803488288;10;49.7833343;0.533333;0;1.044444;0.995666872;0.995667201
26.363186;1.04026789;0.600000001;0.0133915068;0.576774597;0.0128728207;1.04428611;1.05101302;0.591707688;0.0407325405;49.783334;-6.02944914e-08;0.0133290314;0.599999826;0.0266662985;1.04026815;0.360000184;0.00803462746;10;49.7833343;0.533333;0;1.044444;0.995666909;0.99566731
26.364186;1.04026789;0.6;0.0133915019;0.576774605;0.012872809;1.04428611;1.05101404;0.591707109;0.0407324949;49.783334;-6.17451929e-08;0.0133290434;0.599999836;0.0266662945;1.04026818;0.360000237;0.00803460644;10;49.7833343;0.533333;0;1.044444;0.995666909;0.995667334
26.367186;1.04026789;0.599999998;0.0133914868;0.576774636;0.0128727673;1.04428612;1.05101409;0.591707072;0.0407340561;49.7833339;-6.72179895e-08;0.0133274137;0.599999859;0.0266662754;1.04026826;0.360000388;0.00803455729;10;49.7833343;0.533333;0;1.044444;0.995666902;0.995667407
26.368186;1.04026889;0.599999997;0.0133931473;0.576774093;0.012874342;1.04428613;1.0510141;0.591707064;0.0407340467;49.7833339;-6.86788799e-08;0.0133274265;0.599999862;0.0266662672;1.04026928;0.360000432;0.0080355452;10;49.7833343;0.533333;0;1.044444;0.995666897;0.995667432
26.379186;1.04026903;0.599999963;0.0133930765;0.5767743;0.0128741868;1.04428717;1.05101422;0.591707119;0.040733988;49.7833336;-7.18963096e-09;0.0133275186;0.599999864;0.0266662214;1.04026943;0.360000618;0.00803552726;10;49.7833345;0.533333;0;1.044444;0.995666788;0.995667628
26.380186;1.04026905;0.599999962;0.0133930778;0.57677432;0.0128741795;1.04428717;1.05101422;0.591707137;0.0407355696;49.7833336;2.90903856e-09;0.0133258482;0.599999867;0.0266662298;1.04026944;0.360000609;0.00803553287;10;49.7833345;0.533333;0;1.044444;0.995666776;0.995667639
26.381186;1.04026906;0.599999961;0.0133947474;0.576774339;0.0128757767;1.04428717;1.05101422;0.591707156;0.0407355644;49.7833336;1.32812761e-08;0.0133258418;0.599999872;0.0266662413;1.04026943;0.360000595;0.00803653841;10;49.7833345;0.533333;0;1.044444;0.995666763;0.995667648
26.382186;1.04026908;0.599999961;0.0133947517;0.576774357;0.0128757743;1.04428717;1.05101422;0.591707177;0.0407355577;49.7833336;2.38431958e-08;0.0133258329;0.599999879;0.0266662559;1.04026943;0.360000579;0.00803654368;10;49.7833346;0.533333;0;1.044444;0.99566675;0.995667656
26.383186;1.04026909;0.599999961;0.0133947572;0.576774372;0.0128757745;1.04428817;1.05101421;0.591707199;0.0407355496;49.7833336;3.43705023e-08;0.013325822;0.599999887;0.0266662738;1.04026943;0.36000056;0.0080365486;10;49.7833346;0.533333;0;1.044444;0.995666738;0.995667663
26.384186;1.0402691;0.599999963;0.0133947636;0.576774386;0.0128757767;1.04428817;1.0510142;0.59170722;0.0407355396;49.7833336;4.46486301e-08;0.0133258093;0.599999897;0.0266662949;1.04026943;0.360000539;0.00803655305;10;49.7833346;0.533333;0;1.044444;0.995666727;0.995667669
26.385186;1.04026911;0.599999967;0.0133947708;0.576774396;0.0128757807;1.04428816;1.05101519;0.591706679;0.0407354892;49.7833335;5.46050403e-08;0.0133257954;0.599999909;0.0266663191;1.04026942;0.360000517;0.00803655677;10;49.7833346;0.533333;0;1.044444;0.995666717;0.995667673
26.391186;1.04026913;0.600000024;0.0133948206;0.576774386;0.0128758173;1.04428816;1.05101511;0.591706799;0.0407353897;49.7833335;1.10977458e-07;0.0133257087;0.60000002;0.0266665092;1.04026939;0.360000368;0.00803655293;10;49.7833345;0.533333;0;1.044444;0.995666698;0.995667653
26.392186;1.04027013;0.60000004;0.0133948293;0.57677382;0.0128758122;1.04428816;1.05101509;0.591706816;0.0407353699;49.7833335;1.19193042e-07;0.0133256955;0.600000042;0.0266665451;1.04027039;0.360000341;0.00803654945;10;49.7833345;0.533333;0;1.044444;0.995666701;0.995667639
26.393186;1.04027013;0.600000057;0.0133965047;0.576773805;0.0128774221;1.04428816;1.05101507;0.591706831;0.0407369355;49.7833335;1.2664843e-07;0.0133240159;0.600000064;0.0266665814;1.04027039;0.360000313;0.00803754619;10;49.7833345;0.533333;0;1.044444;0.995666705;0.995667622
26.405186;1.04027014;0.600000263;0.0133965586;0.576773658;0.0128775967;1.04428915;1.05101481;0.591706931;0.0407367203;49.7833336;1.56647403e-07;0.0133238602;0.600000236;0.0266669443;1.04027032;0.359999875;0.00803758659;10;49.7833343;0.533333;0;1.044444;0.995666785;0.995667299
26.406186;1.04027014;0.600000278;0.0133982252;0.576773649;0.0128792169;1.04428915;1.05101579;0.591706373;0.0407382593;49.7833336;1.55603516e-07;0.0133221848;0.600000247;0.0266669661;1.04027031;0.359999832;0.00803859417;10;49.7833343;0.533333;0;1.044444;0.995666797;0.995667268
26.408186;1.04027014;0.600000307;0.0133982207;0.576773628;0.0128792506;1.04428915;1.05101576;0.591706383;0.0407382502;49.7833336;1.51727994e-07;0.0133221717;0.60000027;0.026667004;1.0402703;0.359999748;0.0080386114;10;49.7833342;0.533333;0;1.044444;0.995666824;0.995667206
26.409186;1.04027014;0.600000322;0.0133982158;0.576773616;0.0128792661;1.04429015;1.05101575;0.591706389;0.0407382485;49.7833336;1.49070432e-07;0.0133221673;0.600000281;0.02666702;1.04027029;0.359999708;0.00803862152;10;49.7833342;0.533333;0;1.044444;0.995666839;0.995667177
26.416186;1.04027011;0.600000412;0.0133981487;0.576773516;0.0128793586;1.04429011;1.05101565;0.591706465;0.0407382559;49.7833336;1.18816943e-07;0.0133221436;0.600000345;0.0266670842;1.04027018;0.359999494;0.00803871852;10;49.7833342;0.533333;0;1.044444;0.99566693;0.995667026
26.417186;1.0402711;0.600000421;0.013398138;0.576772945;0.0128793596;1.0442901;1.05101564;0.591706482;0.0407382582;49.7833337;1.14408982e-07;0.0133221361;0.600000351;0.026667088;1.04027117;0.359999477;0.00803873551;10;49.7833342;0.533333;0;1.044444;0.99566694;0.995667015
26.420186;1.04027107;0.600000439;0.0133997792;0.576772897;0.0128810033;1.04429006;1.05101563;0.591706542;0.0407398516;49.7833337;1.02991146e-07;0.0133204369;0.600000361;0.0266670978;1.04027112;0.359999452;0.00803978773;10;49.7833341;0.533333;0;1.044444;0.995666963;0.995666998
26.421186;1.04027106;0.600000442;0.013399774;0.576772881;0.0128810175;1.04429104;1.05101563;0.591706563;0.0407398546;49.7833337;9.99156123e-08;0.0133204229;0.600000361;0.0266671017;1.04027111;0.359999452;0.00803980441;10;49.7833341;0.533333;0;1.044444;0.995666968;0.995666997
26.432186;1.04027102;0.600000304;0.0133998722;0.576772767;0.0128811972;1.0442909;1.05101679;0.591706184;0.0407399298;49.7833338;4.1249513e-08;0.0133186765;0.600000346;0.0266670822;1.04027101;0.359999618;0.00803990771;10;49.7833339;0.533333;0;1.044444;0.995666872;0.995667047
26.433186;1.04027103;0.600000282;0.0134015629;0.576772757;0.0128828169;1.0442909;1.05101682;0.591706193;0.0407415307;49.7833339;3.2072651e-08;0.0133186848;0.600000347;0.0266670642;1.040271;0.359999636;0.00804091082;10;49.7833338;0.533333;0;1.044444;0.995666856;0.995667056
26.441186;1.04027119;0.600000133;0.0134018385;0.576772649;0.0128829499;1.04429195;1.05101704;0.591706213;0.0407416208;49.783334;1.27563057e-08;0.0133188097;0.600000335;0.0266668018;1.04027093;0.359999761;0.00804086711;10;49.7833337;0.533333;0;1.044444;0.995666808;0.99566712
26.442186;1.04027221;0.600000124;0.0134018854;0.576772083;0.012882955;1.04429196;1.05101707;0.591706214;0.0407416267;49.7833341;2.1197793e-08;0.0133188263;0.600000331;0.0266667601;1.04027192;0.359999775;0.00804085151;10;49.7833337;0.533333;0;1.044444;0.995666817;0.995667128
26.444186;1.04027224;0.600000113;0.0134019867;0.576772059;0.0128829918;1.04429198;1.05101713;0.591706221;0.0407416338;49.7833341;4.45175633e-08;0.0133188544;0.600000318;0.0266666737;1.04027191;0.359999803;0.00804081612;10;49.7833337;0.533333;0;1.044444;0.995666846;0.995667146
26.445186;1.04027225;0.600000112;0.0134020404;0.576772048;0.0128830107;1.04429199;1.05101716;0.591706228;0.0407416347;49.7833341;5.87063566e-08;0.0133171988;0.600000311;0.0266666287;1.04027191;0.359999816;0.00804079731;10;49.7833337;0.533333;0;1.044444;0.995666865;0.995667156
26.446186;1.04027225;0.600000113;0.013403762;0.576772038;0.0128846316;1.044292;1.05101719;0.591706237;0.0407432197;49.7833342;7.40239448e-08;0.0133172078;0.600000303;0.0266665824;1.0402719;0.359999829;0.00804177843;10;49.7833336;0.533333;0;1.044444;0.995666886;0.995667166
26.447186;1.04027226;0.600000116;0.0134038181;0.576772029;0.0128846504;1.04429301;1.05101722;0.591706249;0.0407432172;49.7833342;8.99854584e-08;0.0133172148;0.600000294;0.0266665349;1.0402719;0.359999841;0.00804175994;10;49.7833336;0.533333;0;1.044444;0.995666908;0.995667177
26.448186;1.04027227;0.60000012;0.0134038751;0.576772021;0.0128846689;1.04429302;1.05101725;0.591706264;0.0407432131;49.7833342;1.06040432e-07;0.0133172199;0.600000285;0.0266664866;1.0402719;0.359999852;0.00804174227;10;49.7833336;0.533333;0;1.044444;0.995666933;0.995667189
26.449186;1.04027227;0.600000124;0.0134039328;0.576772013;0.0128846871;1.04429303;1.05101828;0.59170572;0.0407431686;49.7833342;1.21674037e-07;0.0133172234;0.600000275;0.0266664378;1.0402719;0.359999863;0.00804172572;10;49.7833336;0.533333;0;1.044444;0.995666958;0.9956672
26.459186;1.04027228;0.600000116;0.0134044669;0.576771988;0.0128848268;1.04429302;1.05101858;0.591706058;0.0407430577;49.7833344;2.32326663e-07;0.0133155711;0.600000197;0.0266659972;1.04027191;0.359999913;0.00804165551;10;49.7833336;0.533333;0;1.044444;0.995667194;0.995667293
26.460186;1.04027228;0.600000112;0.0134061703;0.576771991;0.0128864373;1.04429301;1.0510186;0.591706097;0.0407446314;49.7833344;2.35533302e-07;0.0133155712;0.600000194;0.0266659626;1.04027191;0.359999909;0.00804266117;10;49.7833336;0.533333;0;1.044444;0.995667212;0.995667297
26.467186;1.04027234;0.600000072;0.0134062869;0.57677204;0.0128864791;1.04429392;1.05101868;0.591706339;0.0407445702;49.7833344;2.10758453e-07;0.013315557;0.600000219;0.0266657927;1.04027187;0.359999839;0.00804275303;10;49.7833338;0.533333;0;1.044444;0.995667309;0.995667298
