time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.468186;1.04027335;0.600000067;0.0134062847;0.576771495;0.0128864699;1.0442939;1.05101868;0.591706365;0.0407445664;49.7833344;2.0382634e-07;0.0133155545;0.600000228;0.0266657819;1.04027286;0.359999826;0.00804277005;10;49.7833338;0.533333;0;1.044444;0.99566732;0.995667295
26.471186;1.04027336;0.600000052;0.0134062577;0.576771529;0.012886477;1.04429385;1.05101868;0.591706429;0.0407445635;49.7833344;1.83709877e-07;0.0133155529;0.600000258;0.0266657762;1.04027285;0.359999785;0.00804281966;10;49.7833339;0.533333;0;1.044444;0.995667342;0.995667282
26.472186;1.04027337;0.600000047;0.0134062434;0.576771541;0.0128864785;1.04429383;1.05101967;0.591705883;0.0407445257;49.7833343;1.77227899e-07;0.0133138884;0.60000027;0.0266657833;1.04027284;0.359999772;0.00804283508;10;49.7833339;0.533333;0;1.044444;0.995667345;0.995667276
26.473186;1.04027336;0.600000041;0.0134062272;0.576771553;0.0128864796;1.04429381;1.05101967;0.591705897;0.0407445272;49.7833343;1.70756735e-07;0.0133138922;0.600000283;0.0266657945;1.04027284;0.35999976;0.00804284989;10;49.7833339;0.533333;0;1.044444;0.995667346;0.995667268
26.474186;1.04027336;0.600000034;0.013407876;0.576771564;0.0128880821;1.04429479;1.05101966;0.591705909;0.0407461147;49.7833343;1.64366876e-07;0.0133138973;0.600000296;0.0266658096;1.04027284;0.359999748;0.00804386415;10;49.783334;0.533333;0;1.044444;0.995667345;0.995667259
26.493186;1.04027298;0.599999712;0.0134091316;0.576771596;0.0128892348;1.0442954;1.05101918;0.591705916;0.0407476822;49.783334;-1.43080879e-08;0.0133123559;0.600000564;0.0266664257;1.040273;0.359999781;0.00804508386;10;49.7833344;0.533333;0;1.044444;0.995666968;0.995666877
26.494186;1.04027396;0.599999692;0.0134091125;0.576771036;0.0128891716;1.0442954;1.05102014;0.591705353;0.0407476366;49.783334;-2.44349923e-08;0.0133123645;0.600000578;0.0266664639;1.040274;0.359999789;0.00804509186;10;49.7833343;0.533333;0;1.044444;0.995666936;0.995666859
26.501186;1.04027384;0.599999549;0.013408963;0.576770987;0.0128887921;1.04429644;1.0510199;0.591705364;0.0407475733;49.7833341;-6.77604348e-08;0.0133107669;0.600000682;0.0266667077;1.04027393;0.359999851;0.00804515424;10;49.7833342;0.533333;0;1.044444;0.995666781;0.995666771
26.502186;1.04027382;0.599999532;0.013410604;0.576770985;0.0128903405;1.04429645;1.05101987;0.591705362;0.0407491494;49.7833341;-7.21995118e-08;0.013310778;0.600000698;0.0266667373;1.04027391;0.35999986;0.00804616343;10;49.7833342;0.533333;0;1.044444;0.99566677;0.995666764
26.515186;1.0402738;0.599999545;0.0134101438;0.57677097;0.0128897724;1.04429754;1.05101962;0.591705196;0.0407491351;49.7833342;-4.17441527e-08;0.0133092007;0.60000094;0.0266669254;1.04027368;0.359999944;0.00804619544;10;49.7833339;0.533333;0;1.044444;0.995666839;0.995666895
26.516186;1.0402738;0.599999565;0.0134117718;0.576770965;0.0128913479;1.04429754;1.05101961;0.591705177;0.0407507255;49.7833342;-2.42616942e-08;0.0133091984;0.600000957;0.0266669253;1.04027368;0.359999948;0.00804718829;10;49.7833338;0.533333;0;1.044444;0.995666858;0.995666928
26.517186;1.0402738;0.599999588;0.0134117337;0.576770959;0.012891325;1.04429755;1.05102061;0.591704595;0.0407506915;49.7833342;-4.41833784e-09;0.0133091947;0.600000973;0.0266669244;1.04027368;0.359999952;0.00804718055;10;49.7833338;0.533333;0;1.044444;0.995666877;0.995666963
26.520186;1.04027379;0.599999661;0.013411624;0.576770943;0.0128912825;1.04429756;1.05102061;0.591704537;0.0407507059;49.7833343;6.41382909e-08;0.0133091719;0.600001011;0.0266669195;1.04027369;0.359999962;0.00804715837;10;49.7833338;0.533333;0;1.044444;0.995666934;0.995667083
26.521186;1.04027479;0.599999685;0.0134115896;0.576770384;0.0128912649;1.04429756;1.05102061;0.591704518;0.0407507101;49.7833343;8.81852708e-08;0.0133091592;0.600001019;0.026666918;1.0402747;0.359999964;0.00804715228;10;49.7833338;0.533333;0;1.044444;0.995666952;0.995667124
26.527186;1.04027475;0.599999818;0.0134114118;0.576770385;0.0128912985;1.04429751;1.0510206;0.591704416;0.040750705;49.7833343;2.18420448e-07;0.0133090266;0.60000102;0.0266669122;1.04027481;0.359999992;0.00804713027;10;49.7833338;0.533333;0;1.044444;0.995667021;0.995667334
26.528186;1.04027475;0.599999836;0.0134113858;0.576770392;0.0128913122;1.0442975;1.0510206;0.591704404;0.0407506974;49.7833343;2.36000213e-07;0.0133073308;0.600001014;0.0266669099;1.04027483;0.36;0.00804712798;10;49.7833338;0.533333;0;1.044444;0.995667026;0.995667357
26.529186;1.04027474;0.599999852;0.0134113605;0.5767704;0.0128913286;1.04429849;1.05102059;0.591704395;0.0407506884;49.7833344;2.52053113e-07;0.0133073002;0.600001007;0.0266669066;1.04027486;0.360000008;0.00804712612;10;49.7833338;0.533333;0;1.044444;0.995667029;0.995667377
26.530186;1.04027474;0.599999867;0.0134130027;0.576770409;0.0128929499;1.04429847;1.05102059;0.591704388;0.0407506787;49.7833344;2.66436924e-07;0.0133072683;0.600001001;0.0266669023;1.04027488;0.360000018;0.0080481249;10;49.7833338;0.533333;0;1.044444;0.99566703;0.995667393
26.542186;1.04027484;0.599999934;0.0134127579;0.57677057;0.0128933607;1.04429841;1.05102152;0.591703868;0.0407521501;49.7833346;3.00032283e-07;0.0133068434;0.600000944;0.0266668061;1.04027521;0.360000116;0.00804813201;10;49.783334;0.533333;0;1.044444;0.995666966;0.995667258
26.543186;1.04027487;0.599999931;0.0134127415;0.57677058;0.0128934028;1.04429942;1.05102151;0.591703873;0.0407521512;49.7833346;2.92164416e-07;0.0133051465;0.600000937;0.0266668006;1.04027523;0.360000119;0.00804813216;10;49.7833341;0.533333;0;1.044444;0.995666958;0.995667224
26.544186;1.04027489;0.599999927;0.0134127264;0.576770589;0.0128934449;1.04429943;1.0510215;0.591703878;0.040752153;49.7833346;2.83223586e-07;0.0133051188;0.600000928;0.0266667959;1.04027525;0.36000012;0.00804813191;10;49.7833341;0.533333;0;1.044444;0.995666949;0.995667187
26.545186;1.04027491;0.599999921;0.0134143794;0.576770598;0.0128950887;1.04429944;1.0510215;0.591703883;0.0407521552;49.7833346;2.73277079e-07;0.0133050939;0.600000917;0.0266667923;1.04027527;0.360000121;0.00804913121;10;49.7833341;0.533333;0;1.044444;0.99566694;0.99566715
26.548186;1.04027497;0.599999899;0.0134143473;0.576770618;0.0128952079;1.04429948;1.05102148;0.591703891;0.0407537494;49.7833346;2.36848506e-07;0.0133050374;0.600000874;0.0266667868;1.04027529;0.360000113;0.0080491272;10;49.7833342;0.533333;0;1.044444;0.995666913;0.995667038
26.549186;1.04027599;0.599999892;0.0134143394;0.576770069;0.0128952325;1.04429949;1.05102147;0.591703892;0.0407537523;49.7833347;2.22386526e-07;0.0133050249;0.600000855;0.0266667862;1.0402763;0.360000108;0.0080491254;10;49.7833342;0.533333;0;1.044444;0.995666905;0.995667002
26.559186;1.04027603;0.599999913;0.0134143702;0.576770106;0.0128954922;1.04430064;1.05102133;0.591703779;0.0407538278;49.7833347;2.87588553e-08;0.0133034036;0.600000554;0.0266668215;1.04027621;0.359999963;0.00804906656;10;49.7833343;0.533333;0;1.044444;0.995666887;0.995666747
26.560186;1.04027601;0.599999922;0.0134160497;0.576770102;0.0128971104;1.04430066;1.05102132;0.591703756;0.0407538454;49.7833347;5.45771564e-09;0.0133034209;0.600000517;0.0266668308;1.0402762;0.359999941;0.00805005862;10;49.7833343;0.533333;0;1.044444;0.995666897;0.995666731
26.564186;1.04027592;0.599999966;0.0134161096;0.576770062;0.0128971655;1.04430071;1.05102126;0.591703655;0.0407555168;49.7833346;-9.64554318e-08;0.0133034994;0.600000366;0.0266668735;1.04027618;0.359999844;0.00805002868;10;49.7833343;0.533333;0;1.044444;0.995666948;0.995666686
26.565186;1.04027589;0.599999978;0.0134161259;0.576770048;0.0128971785;1.04430072;1.05102225;0.591703066;0.0407555021;49.7833346;-1.24401248e-07;0.0133035193;0.600000327;0.0266668847;1.04027618;0.35999982;0.00805002077;10;49.7833343;0.533333;0;1.044444;0.995666962;0.99566668
26.574186;1.04027568;0.600000083;0.0134162619;0.576769901;0.0128973364;1.04430183;1.05102229;0.591702885;0.0407556767;49.7833344;-3.93853854e-07;0.0133019752;0.599999959;0.0266669746;1.04027631;0.359999702;0.00804995067;10;49.7833342;0.533333;0;1.044444;0.995667093;0.995666708
26.575186;1.04027566;0.600000094;0.0134179405;0.576769882;0.0128989609;1.04430184;1.05102231;0.591702872;0.0407556809;49.7833344;-4.22245331e-07;0.013301978;0.599999918;0.0266669818;1.04027633;0.359999706;0.00805094521;10;49.7833342;0.533333;0;1.044444;0.995667108;0.995666718
26.576186;1.04027564;0.600000105;0.0134179516;0.576769862;0.0128989839;1.04430185;1.05102232;0.59170286;0.0407572664;49.7833344;-4.49748381e-07;0.0133019777;0.599999878;0.026666988;1.04027635;0.359999714;0.00805094083;10;49.7833342;0.533333;0;1.044444;0.995667121;0.99566673
26.577186;1.04027663;0.600000117;0.0134179617;0.576769286;0.0128989945;1.04430186;1.05102234;0.591702849;0.0407572617;49.7833343;-4.76178686e-07;0.0133019743;0.599999839;0.0266669934;1.04027737;0.359999725;0.00805093765;10;49.7833342;0.533333;0;1.044444;0.995667135;0.99566674
26.588186;1.04027655;0.600000262;0.013418061;0.576768996;0.0128991868;1.04430294;1.05102255;0.591702762;0.040756999;49.7833342;-6.67861617e-07;0.0133002126;0.599999515;0.0266670841;1.04027751;0.359999878;0.00805100508;10;49.7833342;0.533333;0;1.044444;0.995667214;0.995666798
26.589186;1.04027655;0.600000275;0.0134180688;0.576768974;0.0128991956;1.04430294;1.05102358;0.591702195;0.0407569274;49.7833342;-6.75075861e-07;0.013300206;0.599999497;0.0266671038;1.04027751;0.359999888;0.00805102082;10;49.7833342;0.533333;0;1.044444;0.995667216;0.995666798
26.590186;1.04027655;0.600000287;0.0134197433;0.576768953;0.0129008051;1.04430295;1.0510236;0.591702191;0.0407568955;49.7833342;-6.80394219e-07;0.0133001995;0.599999482;0.026667126;1.04027751;0.359999897;0.00805203711;10;49.7833342;0.533333;0;1.044444;0.995667218;0.995666798
26.604186;1.0402765;0.600000423;0.0134198842;0.576768908;0.0129007113;1.04430414;1.05102389;0.591702232;0.0407582184;49.7833343;-5.40570948e-07;0.0132984355;0.599999507;0.0266673408;1.04027749;0.359999783;0.00805215259;10;49.7833343;0.533333;0;1.044444;0.995667102;0.995666705
26.605186;1.0402765;0.600000433;0.0134215612;0.576768916;0.0129022895;1.04430414;1.05102391;0.59170224;0.0407582168;49.7833343;-5.16768942e-07;0.0132984269;0.59999952;0.026667332;1.04027749;0.35999976;0.00805314832;10;49.7833343;0.533333;0;1.044444;0.995667082;0.995666695
26.606186;1.04027749;0.600000442;0.0134215712;0.576768367;0.0129022528;1.04430414;1.05102393;0.591702248;0.0407598031;49.7833343;-4.92432794e-07;0.0132984179;0.599999534;0.0266673201;1.04027849;0.359999736;0.00805314289;10;49.7833343;0.533333;0;1.044444;0.995667062;0.995666686
26.613186;1.0402774;0.600000473;0.0134216189;0.576768348;0.0129021183;1.04430406;1.05102401;0.591702251;0.0407598573;49.7833344;-3.25579638e-07;0.0132983473;0.599999645;0.0266671865;1.04027851;0.359999552;0.00805308186;10;49.7833342;0.533333;0;1.044444;0.995666954;0.995666602
26.614186;1.04027738;0.600000472;0.0134216214;0.576768338;0.0129021075;1.04430404;1.05102501;0.591701683;0.0407598309;49.7833344;-3.00980681e-07;0.0132983384;0.599999661;0.0266671654;1.04027851;0.359999525;0.0080530695;10;49.7833342;0.533333;0;1.044444;0.995666948;0.995666587
26.633186;1.04027705;0.600000276;0.0134231764;0.576768236;0.0129037345;1.04430555;1.05102506;0.59170176;0.0407616656;49.7833341;1.10732941e-07;0.0132966483;0.599999888;0.0266669081;1.0402786;0.359999389;0.00805384306;10;49.7833339;0.533333;0;1.044444;0.995667079;0.995666368
26.634186;1.04027705;0.600000265;0.013423164;0.576768234;0.0129037479;1.04430552;1.05102506;0.591701771;0.0407616678;49.783334;1.22807828e-07;0.0132949861;0.599999899;0.0266668906;1.0402786;0.359999405;0.00805384638;10;49.7833339;0.533333;0;1.044444;0.995667094;0.995666364
26.635186;1.04027704;0.600000255;0.0134231503;0.576768231;0.012903763;1.04430549;1.05102505;0.591701781;0.0407616686;49.783334;1.33951351e-07;0.013294991;0.599999909;0.0266668723;1.0402786;0.359999422;0.00805385292;10;49.7833339;0.533333;0;1.044444;0.995667111;0.995666362
26.636186;1.04027804;0.600000244;0.0134231353;0.576767674;0.0129037671;1.04430546;1.05102505;0.59170179;0.0407616683;49.783334;1.44227825e-07;0.0132949959;0.599999918;0.0266668535;1.0402796;0.35999944;0.00805386277;10;49.7833339;0.533333;0;1.044444;0.995667126;0.99566636
26.639186;1.04027803;0.600000209;0.0134247497;0.576767659;0.0129054272;1.04430538;1.05102501;0.591701812;0.0407632493;49.7833338;1.71583821e-07;0.0132950063;0.599999935;0.0266667961;1.04027961;0.359999495;0.00805490977;10;49.7833338;0.533333;0;1.044444;0.995667168;0.995666362
26.640186;1.04027804;0.600000195;0.0134247299;0.576767652;0.0129054487;1.04430536;1.051026;0.591701254;0.0407632082;49.7833338;1.80006335e-07;0.0132950073;0.599999937;0.0266667772;1.04027961;0.359999513;0.00805492987;10;49.7833338;0.533333;0;1.044444;0.99566718;0.995666366
26.647186;1.04027814;0.600000046;0.0134245929;0.576767605;0.012905598;1.04430533;1.05102586;0.591701245;0.0407631697;49.7833335;2.29095402e-07;0.0132949824;0.599999942;0.0266666519;1.04027959;0.359999603;0.00805508204;10;49.7833337;0.533333;0;1.044444;0.995667214;0.995666446
26.648186;1.04027816;0.600000017;0.0134245794;0.576767601;0.0129056166;1.04430634;1.05102584;0.591701237;0.0407631605;49.7833335;2.35332067e-07;0.0132949777;0.599999947;0.0266666351;1.04027958;0.35999961;0.008055102;10;49.7833337;0.533333;0;1.044444;0.995667213;0.995666468
26.649186;1.04027818;0.599999988;0.0134245682;0.576767598;0.0129056336;1.04430635;1.05102583;0.591701227;0.0407631508;49.7833335;2.41809482e-07;0.0132949732;0.599999954;0.0266666187;1.04027957;0.359999616;0.00805512145;10;49.7833337;0.533333;0;1.044444;0.99566721;0.995666493
26.650186;1.04027821;0.599999959;0.0134245592;0.576767595;0.0129056486;1.04430636;1.05102581;0.591701216;0.0407631409;49.7833334;2.48607812e-07;0.0132933023;0.599999964;0.0266666027;1.04027956;0.359999623;0.00805514033;10;49.7833337;0.533333;0;1.044444;0.995667206;0.995666521
26.663186;1.04027855;0.59999973;0.0134262114;0.576767606;0.0129072315;1.04430668;1.05102563;0.591700928;0.0407646335;49.7833332;3.71662077e-07;0.0132932027;0.600000237;0.0266664673;1.04027952;0.35999981;0.00805631678;10;49.7833336;0.533333;0;1.044444;0.995667203;0.995666936
26.664186;1.04027857;0.599999726;0.0134262131;0.576767605;0.0129072149;1.04430771;1.05102562;0.591700903;0.0407646286;49.7833332;3.86398676e-07;0.013293188;0.600000255;0.0266664613;1.04027952;0.359999834;0.00805632821;10;49.7833337;0.533333;0;1.044444;0.995667208;0.995666965
26.665186;1.0402786;0.599999723;0.0134262153;0.576767604;0.012907197;1.04430775;1.05102561;0.591700881;0.0407646247;49.7833332;4.02146534e-07;0.0132931724;0.60000027;0.0266664557;1.04027952;0.359999857;0.00805633993;10;49.7833337;0.533333;0;1.044444;0.995667213;0.995666993
26.666186;1.04027862;0.599999721;0.0134262183;0.576767602;0.012907178;1.04430778;1.0510266;0.591700298;0.0407645838;49.7833332;4.18886583e-07;0.0132914897;0.600000281;0.0266664503;1.04027952;0.35999988;0.00805635198;10;49.7833337;0.533333;0;1.044444;0.995667217;0.99566702
26.667186;1.04027964;0.599999721;0.0134262223;0.576767045;0.0129071457;1.04430781;1.0510266;0.59170028;0.0407645834;49.7833332;4.36585332e-07;0.0132914735;0.600000289;0.0266664448;1.04028052;0.359999902;0.00805636441;10;49.7833337;0.533333;0;1.044444;0.995667218;0.995667045
26.679186;1.0402798;0.599999714;0.013428049;0.576767057;0.0129084298;1.044308;1.05102664;0.591700162;0.0407662816;49.7833332;6.92067751e-07;0.0132913484;0.600000253;0.0266663205;1.04028046;0.360000035;0.0080574636;10;49.783334;0.533333;0;1.044444;0.995667061;0.995667204
26.680186;1.0402798;0.599999713;0.0134280665;0.576767065;0.0129083964;1.044309;1.05102665;0.591700159;0.0407662981;49.7833332;7.08160308e-07;0.0132913487;0.600000246;0.0266663085;1.04028045;0.360000041;0.00805746246;10;49.783334;0.533333;0;1.044444;0.995667043;0.995667206
26.681186;1.0402798;0.599999712;0.0134280844;0.576767075;0.012908363;1.04430899;1.05102667;0.591700156;0.0407663157;49.7833332;7.21787143e-07;0.0132913519;0.60000024;0.0266662976;1.04028044;0.360000048;0.00805745918;10;49.783334;0.533333;0;1.044444;0.995667026;0.995667206
26.682186;1.0402798;0.599999711;0.0134281027;0.576767086;0.0129083303;1.04430898;1.05102669;0.591700155;0.0407663344;49.7833332;7.3287638e-07;0.0132896914;0.600000236;0.0266662883;1.04028043;0.360000056;0.008057454;10;49.7833341;0.533333;0;1.044444;0.995667012;0.995667205
26.685186;1.0402798;0.599999715;0.0134281592;0.576767126;0.01290824;1.04430894;1.05102675;0.591700158;0.0407663959;49.7833332;7.52059027e-07;0.0132897263;0.600000235;0.0266662706;1.04028041;0.36000008;0.00805742874;10;49.7833341;0.533333;0;1.044444;0.995666986;0.99566719
26.686186;1.0402798;0.599999719;0.0134298446;0.576767141;0.0129098156;1.04430892;1.05102677;0.59170016;0.0407664178;49.7833332;7.54854376e-07;0.0132897421;0.60000024;0.0266662677;1.04028041;0.360000088;0.00805841749;10;49.7833341;0.533333;0;1.044444;0.995666985;0.99566718
26.687186;1.04027979;0.599999723;0.0134298628;0.576767157;0.0129097908;1.0443089;1.05102679;0.591700162;0.0407664403;49.7833332;7.56656676e-07;0.0132897593;0.600000247;0.0266662656;1.0402804;0.360000096;0.00805840501;10;49.7833341;0.533333;0;1.044444;0.995666987;0.995667168
26.688186;1.04027979;0.599999729;0.0134298804;0.576767175;0.0129097676;1.04430888;1.05102681;0.591700163;0.0407680494;49.7833333;7.58039095e-07;0.0132897774;0.600000256;0.0266662638;1.0402804;0.360000103;0.00805839133;10;49.7833341;0.533333;0;1.044444;0.995666992;0.995667154
26.692186;1.04027978;0.599999771;0.0134299449;0.576767256;0.0129096891;1.04430879;1.05102691;0.591700165;0.040768146;49.7833334;7.66339211e-07;0.0132898496;0.600000312;0.0266662559;1.04028041;0.360000128;0.00805832471;10;49.7833342;0.533333;0;1.044444;0.995667035;0.99566708
26.693186;1.04027978;0.599999788;0.0134299592;0.576767279;0.0129096731;1.04430877;1.05102794;0.591699602;0.0407681305;49.7833334;7.68921474e-07;0.0132898662;0.600000329;0.0266662536;1.04028041;0.360000133;0.00805830581;10;49.7833342;0.533333;0;1.044444;0.995667049;0.99566706
26.698186;1.04027974;0.59999992;0.0134300176;0.576767407;0.0129096199;1.04430968;1.05102805;0.591699612;0.040768222;49.7833336;7.78628587e-07;0.0132899347;0.600000403;0.0266662281;1.04028041;0.360000163;0.00805822101;10;49.7833344;0.533333;0;1.044444;0.995667117;0.995666949
26.699186;1.04028073;0.599999953;0.0134300266;0.576766881;0.0129096034;1.04430966;1.05102808;0.591699617;0.0407682327;49.7833336;7.79750921e-07;0.0132882777;0.600000412;0.0266662202;1.04028141;0.36000017;0.00805820792;10;49.7833344;0.533333;0;1.044444;0.995667128;0.995666927
26.702186;1.04028069;0.600000057;0.0134300471;0.576766968;0.0129096051;1.04430963;1.05102814;0.591699638;0.0407682475;49.7833337;7.79234675e-07;0.0132882975;0.600000427;0.0266661969;1.0402814;0.360000195;0.00805817542;10;49.7833345;0.533333;0;1.044444;0.995667154;0.995666864
26.703186;1.04028068;0.600000092;0.0134317181;0.576766998;0.0129112115;1.04430962;1.05102816;0.591699648;0.0407682469;49.7833338;7.76993563e-07;0.0132883015;0.600000428;0.0266661898;1.04028139;0.360000204;0.00805916599;10;49.7833345;0.533333;0;1.044444;0.995667161;0.995666845
26.712186;1.04028063;0.600000351;0.0134316847;0.576767261;0.0129112784;1.04430954;1.05102833;0.591699798;0.0407697513;49.7833341;6.85300923e-07;0.013288336;0.600000349;0.0266661765;1.04028137;0.360000243;0.00805908208;10;49.7833346;0.533333;0;1.044444;0.995667198;0.995666687
26.713186;1.04028064;0.600000367;0.013431676;0.57676729;0.0129112861;1.04431053;1.05102835;0.591699816;0.0407697404;49.7833342;6.70382443e-07;0.0132883461;0.600000334;0.0266661816;1.04028138;0.360000238;0.00805907033;10;49.7833346;0.533333;0;1.044444;0.995667201;0.995666668
26.715186;1.04028066;0.600000385;0.0134316601;0.576767344;0.0129112996;1.04431053;1.05102839;0.591699848;0.0407697214;49.7833342;6.38321796e-07;0.0132883714;0.600000302;0.0266661959;1.04028139;0.360000221;0.00805904635;10;49.7833346;0.533333;0;1.044444;0.995667207;0.995666627
26.716186;1.04028067;0.600000388;0.0134316533;0.576767368;0.0129113049;1.04431053;1.05102841;0.591699861;0.0407697132;49.7833343;6.21011971e-07;0.0132867196;0.600000285;0.0266662055;1.0402814;0.36000021;0.00805903472;10;49.7833346;0.533333;0;1.044444;0.99566721;0.995666605
26.719186;1.04028072;0.600000375;0.0134316373;0.576767431;0.0129113128;1.04431056;1.05102845;0.591699894;0.0407696917;49.7833343;5.63227211e-07;0.0132867703;0.600000231;0.0266662454;1.04028142;0.360000169;0.00805900287;10;49.7833346;0.533333;0;1.044444;0.995667224;0.995666544
26.720186;1.04028074;0.600000364;0.0134332994;0.576767449;0.0129129141;1.04431057;1.05102846;0.591699904;0.0407696853;49.7833344;5.42352133e-07;0.0132867888;0.600000213;0.026666262;1.04028142;0.360000154;0.00805999343;10;49.7833346;0.533333;0;1.044444;0.995667229;0.995666527
26.721186;1.04028076;0.60000035;0.0134332949;0.576767464;0.0129129113;1.04431058;1.05102948;0.59169935;0.0407696404;49.7833344;5.2122743e-07;0.0132868079;0.600000195;0.02666628;1.04028143;0.360000139;0.00805998443;10;49.7833346;0.533333;0;1.044444;0.995667234;0.995666511
26.722186;1.04028078;0.600000333;0.0134332903;0.576767478;0.0129129065;1.04431059;1.05102949;0.591699359;0.0407712207;49.7833344;5.00220578e-07;0.0132868273;0.600000178;0.0266662989;1.04028143;0.360000124;0.00805997571;10;49.7833346;0.533333;0;1.044444;0.99566724;0.995666499
26.729186;1.0402809;0.60000015;0.0134332441;0.576767548;0.0129128232;1.04431071;1.05102954;0.591699443;0.0407711941;49.7833346;3.7132519e-07;0.0132869541;0.600000096;0.0266664565;1.04028137;0.36000002;0.00805992597;10;49.7833346;0.533333;0;1.044444;0.995667273;0.995666478
26.730186;1.04028092;0.60000012;0.0134332345;0.576767554;0.0129128065;1.04431172;1.05102954;0.591699455;0.0407711894;49.7833346;3.57430866e-07;0.0132869672;0.600000089;0.026666482;1.04028136;0.360000007;0.00805992191;10;49.7833346;0.533333;0;1.044444;0.995667277;0.995666481
26.731186;1.04028094;0.60000009;0.0134332238;0.576767559;0.0129127897;1.04431174;1.05102954;0.591699467;0.0407711839;49.7833346;3.45123813e-07;0.0132869786;0.600000084;0.0266665076;1.04028135;0.359999994;0.00805991892;10;49.7833346;0.533333;0;1.044444;0.995667281;0.995666485
26.732186;1.04028195;0.600000061;0.0134332122;0.576767008;0.0129127608;1.04431176;1.05102954;0.591699477;0.0407711777;49.7833346;3.3425433e-07;0.0132869881;0.60000008;0.0266665333;1.04028234;0.359999982;0.00805991692;10;49.7833346;0.533333;0;1.044444;0.995667286;0.995666489
26.737186;1.04028201;0.599999938;0.0134331375;0.576767007;0.0129126846;1.04431187;1.05102952;0.591699506;0.040771138;49.7833347;2.86152582e-07;0.0132853485;0.600000065;0.0266666533;1.04028228;0.359999931;0.0080599162;10;49.7833345;0.533333;0;1.044444;0.995667325;0.99566651
26.738186;1.04028202;0.599999919;0.0134347863;0.576767001;0.0129142739;1.04431189;1.05102951;0.591699507;0.0407711297;49.7833347;2.75132515e-07;0.0132853502;0.600000062;0.0266666748;1.04028228;0.359999923;0.00806091635;10;49.7833345;0.533333;0;1.044444;0.995667337;0.995666515
26.749186;1.04028202;0.599999806;0.0134345817;0.576766829;0.0129142206;1.04431314;1.05102937;0.591699467;0.0407726261;49.7833348;1.33635057e-07;0.0132853323;0.599999956;0.0266668468;1.04028226;0.359999836;0.00806093096;10;49.7833343;0.533333;0;1.044444;0.995667548;0.99566666
26.750186;1.04028201;0.599999805;0.0134345719;0.576766806;0.0129142221;1.04431315;1.05103036;0.5916989;0.0407725789;49.7833348;1.23004269e-07;0.0132853331;0.59999994;0.0266668551;1.04028226;0.359999823;0.00806093622;10;49.7833343;0.533333;0;1.044444;0.995667569;0.995666676
26.755186;1.04028193;0.599999815;0.013434552;0.576766683;0.012914234;1.0443132;1.05103031;0.591698895;0.0407725331;49.7833349;8.23203153e-08;0.0132836747;0.599999843;0.0266668709;1.04028224;0.35999975;0.00806096517;10;49.7833342;0.533333;0;1.044444;0.99566766;0.99566675
26.756186;1.04028191;0.599999819;0.01343622;0.576766655;0.0129158396;1.04431321;1.05103031;0.591698897;0.0407725235;49.7833349;7.66533871e-08;0.0132836747;0.599999822;0.0266668723;1.04028223;0.359999735;0.00806197044;10;49.7833342;0.533333;0;1.044444;0.995667674;0.995666764
26.765186;1.04028183;0.599999895;0.0134363073;0.576766376;0.0129159063;1.04431412;1.05103032;0.591698908;0.040774036;49.783335;3.81244363e-08;0.0132836263;0.599999648;0.0266668612;1.04028213;0.359999615;0.00806200163;10;49.7833341;0.533333;0;1.044444;0.995667689;0.995666887
26.766186;1.04028283;0.599999904;0.0134363241;0.576765794;0.012915906;1.0443141;1.05103032;0.591698907;0.0407740307;49.783335;3.1475893e-08;0.0132836195;0.599999632;0.0266668556;1.04028312;0.359999604;0.00806200474;10;49.7833341;0.533333;0;1.044444;0.995667678;0.995666901
26.773186;1.04028285;0.599999962;0.013436453;0.576765653;0.0129160415;1.04431391;1.05103032;0.591698891;0.0407740384;49.783335;-2.16707019e-08;0.0132819203;0.599999519;0.0266668216;1.04028307;0.359999578;0.00806206677;10;49.783334;0.533333;0;1.044444;0.995667515;0.99566698
26.774186;1.04028286;0.59999997;0.0134381373;0.576765641;0.0129176717;1.04431388;1.05103031;0.591698892;0.0407740473;49.7833349;-2.69230777e-08;0.0132819168;0.599999503;0.0266668204;1.04028307;0.359999583;0.00806308179;10;49.783334;0.533333;0;1.044444;0.99566748;0.995666988
26.791186;1.04028285;0.600000087;0.0134382368;0.576765799;0.0129181403;1.04431451;1.05103112;0.591698396;0.0407759113;49.7833346;-2.46798173e-08;0.0132801873;0.599999387;0.0266668124;1.04028317;0.359999981;0.00806340333;10;49.783334;0.533333;0;1.044444;0.995666939;0.995666984
26.792186;1.04028284;0.600000089;0.0134398946;0.576765821;0.012919753;1.04431449;1.05103111;0.591698397;0.0407759292;49.7833346;-2.52004978e-08;0.0132801913;0.599999381;0.0266668127;1.04028317;0.360000009;0.00806442412;10;49.783334;0.533333;0;1.044444;0.995666921;0.995666977
26.794186;1.04028282;0.600000087;0.0134398768;0.576765867;0.0129197684;1.04431445;1.05103107;0.5916984;0.0407759624;49.7833345;-2.75711836e-08;0.0132802024;0.599999372;0.0266668136;1.04028317;0.360000062;0.00806446416;10;49.783334;0.533333;0;1.044444;0.995666894;0.995666963
26.795186;1.04028281;0.600000082;0.0134398689;0.576765891;0.012919774;1.04431442;1.05103105;0.591698403;0.0407775631;49.7833345;-3.00419351e-08;0.0132802091;0.599999368;0.0266668136;1.04028317;0.360000087;0.008064483;10;49.783334;0.533333;0;1.044444;0.995666884;0.995666956
26.800186;1.04028274;0.600000029;0.0134398518;0.576766008;0.0129198003;1.0443143;1.05103093;0.591698411;0.0407776216;49.7833344;-6.10814758e-08;0.0132802498;0.59999936;0.0266668057;1.04028318;0.360000183;0.00806456207;10;49.7833341;0.533333;0;1.044444;0.995666863;0.99566693
26.801186;1.04028373;0.600000015;0.013439854;0.576765475;0.0129197961;1.04431428;1.05103091;0.591698409;0.0407776305;49.7833344;-6.96811025e-08;0.0132802578;0.59999936;0.0266668048;1.04028418;0.360000196;0.00806457442;10;49.7833341;0.533333;0;1.044444;0.995666862;0.99566693
26.805186;1.04028369;0.599999955;0.0134398862;0.576765545;0.0129198488;1.0443152;1.0510308;0.591698388;0.0407776589;49.7833343;-1.0086378e-07;0.0132802778;0.599999368;0.0266668094;1.04028417;0.360000221;0.00806460913;10;49.7833341;0.533333;0;1.044444;0.995666864;0.995666945
26.806186;1.04028368;0.599999939;0.0134399011;0.576765559;0.012919866;1.04431519;1.05103077;0.591698381;0.0407776658;49.7833343;-1.06470416e-07;0.0132786122;0.599999373;0.0266668135;1.04028416;0.360000218;0.0080646131;10;49.7833341;0.533333;0;1.044444;0.995666865;0.995666952
26.809186;1.04028366;0.599999887;0.0134399619;0.576765594;0.0129199184;1.04431514;1.05103068;0.591698354;0.0407776898;49.7833343;-1.1413197e-07;0.0132786058;0.599999394;0.0266668355;1.04028415;0.360000185;0.00806460871;10;49.7833341;0.533333;0;1.044444;0.99566686;0.995666969
26.810186;1.04028366;0.599999868;0.0134399869;0.576765603;0.0129199349;1.04431512;1.05103166;0.591697782;0.0407776601;49.7833343;-1.12853e-07;0.0132786002;0.599999402;0.0266668462;1.04028414;0.360000166;0.00806460128;10;49.7833341;0.533333;0;1.044444;0.995666855;0.995666973
26.837186;1.04028392;0.599999629;0.0134437311;0.576765444;0.0129233407;1.04431638;1.05103134;0.591697811;0.0407804575;49.7833339;2.94710772e-07;0.0132766859;0.599999629;0.0266670053;1.0402843;0.359999535;0.00806624146;10;49.7833344;0.533333;0;1.044444;0.995666576;0.995666884
26.838186;1.04028491;0.599999643;0.0134437193;0.576764875;0.0129233014;1.04431641;1.05103134;0.591697815;0.0407804368;49.7833339;3.12758733e-07;0.0132766801;0.599999639;0.0266669982;1.04028531;0.359999533;0.00806622951;10;49.7833344;0.533333;0;1.044444;0.995666572;0.995666888
26.839186;1.04028491;0.599999659;0.0134437076;0.576764862;0.0129232716;1.04431744;1.05103133;0.59169782;0.0407804181;49.7833339;3.29717059e-07;0.0132766751;0.599999651;0.0266669905;1.04028531;0.359999534;0.00806621643;10;49.7833344;0.533333;0;1.044444;0.995666567;0.995666893
26.842186;1.04028489;0.599999722;0.0134436739;0.576764828;0.0129231689;1.04431753;1.05103231;0.591697273;0.040780339;49.7833338;3.73984289e-07;0.0132766639;0.59999969;0.0266669646;1.04028532;0.359999549;0.00806617288;10;49.7833344;0.533333;0;1.044444;0.995666556;0.995666914
26.870186;1.04028472;0.600000171;0.0134449149;0.576764953;0.0129242066;1.0443193;1.05103263;0.591697505;0.0407821159;49.783334;4.79694666e-07;0.0132731589;0.600000119;0.0266666262;1.04028538;0.359999766;0.00806658526;10;49.7833338;0.533333;0;1.044444;0.995666955;0.99566721
26.871186;1.04028471;0.600000178;0.0134465614;0.576764965;0.0129257978;1.04431932;1.05103266;0.591697514;0.0407821166;49.783334;4.70315117e-07;0.0132731391;0.600000123;0.0266666139;1.04028539;0.359999768;0.0080675702;10;49.7833338;0.533333;0;1.044444;0.995666963;0.995667226
26.874186;1.04028469;0.600000194;0.0134465051;0.576764991;0.0129257682;1.04431938;1.05103275;0.591697533;0.0407821141;49.783334;4.30900772e-07;0.0132730712;0.600000131;0.0266665811;1.04028543;0.359999772;0.00806752582;10;49.7833338;0.533333;0;1.044444;0.995666968;0.995667274
26.875186;1.04028468;0.600000198;0.013446489;0.576764997;0.01292576;1.0443194;1.05103377;0.591696974;0.0407836602;49.783334;4.14017478e-07;0.0132730461;0.600000134;0.0266665707;1.04028544;0.359999772;0.00806750964;10;49.7833338;0.533333;0;1.044444;0.995666964;0.995667291
26.876186;1.04028467;0.6000002;0.0134464746;0.576765002;0.012925753;1.04431942;1.0510338;0.591696977;0.0407836603;49.783334;3.9537536e-07;0.0132730203;0.600000136;0.0266665603;1.04028545;0.359999771;0.00806749206;10;49.7833338;0.533333;0;1.044444;0.995666958;0.995667308
26.877186;1.04028566;0.600000203;0.0134464623;0.576764453;0.0129257349;1.04431945;1.05103382;0.59169698;0.0407836617;49.7833341;3.75307339e-07;0.013272994;0.600000139;0.0266665498;1.04028646;0.359999768;0.00806747282;10;49.7833338;0.533333;0;1.044444;0.99566695;0.995667326
26.908186;1.04028536;0.60000021;0.0134484109;0.576764163;0.0129272992;1.04432125;1.05103391;0.591696849;0.0407856285;49.7833345;-7.76924619e-09;0.0132695973;0.600000249;0.0266666525;1.04028636;0.359999347;0.008068025;10;49.7833338;0.533333;0;1.044444;0.995666386;0.995667539
26.909186;1.04028535;0.600000191;0.0134484214;0.576764154;0.0129272982;1.04432124;1.05103491;0.591696268;0.04078559;49.7833345;-6.13723247e-09;0.0132696174;0.600000245;0.0266666705;1.04028635;0.359999359;0.0080680516;10;49.7833337;0.533333;0;1.044444;0.995666376;0.995667535
26.916186;1.04028528;0.599999994;0.0134501637;0.576764144;0.0129289048;1.04432121;1.05103489;0.591696182;0.0407855706;49.7833346;-3.11535145e-08;0.0132697476;0.600000218;0.0266668362;1.04028627;0.359999477;0.00806925454;10;49.7833335;0.533333;0;1.044444;0.995666365;0.99566749
26.917186;1.04028627;0.599999958;0.0134501768;0.576763596;0.0129288963;1.04432122;1.05103489;0.591696178;0.0407855645;49.7833346;-3.9608709e-08;0.0132697652;0.600000217;0.0266668629;1.04028726;0.359999499;0.00806928241;10;49.7833335;0.533333;0;1.044444;0.995666367;0.995667482
26.927186;1.04028629;0.599999577;0.0134503002;0.576763688;0.0129289939;1.04432228;1.05103489;0.591696206;0.040787042;49.7833344;-9.70792305e-08;0.0132699611;0.600000315;0.0266671308;1.04028714;0.359999743;0.00806953581;10;49.7833331;0.533333;0;1.044444;0.995666363;0.995667386
26.928186;1.04028629;0.599999545;0.0134503101;0.576763697;0.0129290056;1.04432228;1.05103489;0.591696208;0.0407870278;49.7833344;-1.01767396e-07;0.013268314;0.600000337;0.026667156;1.04028712;0.35999976;0.00806955573;10;49.7833331;0.533333;0;1.044444;0.99566636;0.995667373
26.941186;1.04028639;0.599999364;0.0134520546;0.576763824;0.0129306891;1.04432232;1.05103509;0.591696028;0.0407883935;49.7833343;-2.15734619e-07;0.0132684262;0.600000667;0.0266672805;1.04028701;0.359999707;0.00807079746;10;49.7833331;0.533333;0;1.044444;0.995666355;0.995667253
26.942186;1.0402864;0.599999376;0.0134520562;0.576763831;0.0129306914;1.04432332;1.05103511;0.591695998;0.0407883725;49.7833343;-2.31550509e-07;0.0132684252;0.600000688;0.0266672676;1.04028701;0.359999686;0.00807081553;10;49.7833331;0.533333;0;1.044444;0.995666356;0.99566725
26.944186;1.04028643;0.599999405;0.0134520595;0.576763842;0.0129306967;1.04432332;1.05103514;0.591695933;0.0407883306;49.7833343;-2.67703462e-07;0.0132684215;0.600000722;0.0266672292;1.04028701;0.359999642;0.00807085148;10;49.7833332;0.533333;0;1.044444;0.995666359;0.995667249
26.945186;1.04028644;0.599999422;0.013452062;0.576763848;0.0129306998;1.04432332;1.05103615;0.591695336;0.0407882717;49.7833343;-2.88181913e-07;0.0132684184;0.600000735;0.0266672041;1.04028702;0.359999619;0.00807086905;10;49.7833332;0.533333;0;1.044444;0.995666359;0.99566725
26.950186;1.0402865;0.599999495;0.0134520817;0.576763878;0.0129307187;1.04432326;1.05103617;0.591695163;0.040788191;49.7833343;-4.12305754e-07;0.0132683966;0.600000749;0.0266670265;1.04028701;0.359999501;0.00807094231;10;49.7833335;0.533333;0;1.044444;0.995666348;0.995667265
26.951186;1.04028651;0.599999505;0.0134520838;0.576763885;0.0129307223;1.04432324;1.05103617;0.591695132;0.0407881795;49.7833343;-4.38953607e-07;0.0132667264;0.600000744;0.0266669811;1.04028701;0.359999478;0.00807095224;10;49.7833335;0.533333;0;1.044444;0.995666343;0.995667269
26.957186;1.04028659;0.599999547;0.0134520468;0.576763951;0.012930726;1.04432308;1.05103616;0.591695009;0.0407881521;49.7833343;-5.67723932e-07;0.0132667326;0.600000677;0.0266666703;1.04028697;0.359999359;0.00807097726;10;49.7833339;0.533333;0;1.044444;0.995666319;0.995667266
26.958186;1.0402866;0.599999553;0.0134536974;0.576763965;0.0129323244;1.04432305;1.05103616;0.591695;0.0407881564;49.7833343;-5.81298074e-07;0.0132667389;0.600000662;0.0266666181;1.04028696;0.359999343;0.00807197861;10;49.7833339;0.533333;0;1.044444;0.995666321;0.995667259
26.959186;1.04028761;0.599999558;0.0134536793;0.576763426;0.012932307;1.04432302;1.05103616;0.591694996;0.0407881635;49.7833343;-5.92444281e-07;0.0132667462;0.600000647;0.0266665671;1.04028795;0.359999329;0.00807198029;10;49.783334;0.533333;0;1.044444;0.995666327;0.99566725
26.963186;1.04028766;0.599999579;0.0134535895;0.576763496;0.0129322748;1.0443229;1.05103613;0.591695017;0.0407897966;49.7833342;-6.15350533e-07;0.0132667819;0.600000586;0.026666379;1.04028791;0.359999286;0.00807199085;10;49.7833342;0.533333;0;1.044444;0.995666372;0.99566719
26.964186;1.04028767;0.599999585;0.0134535639;0.576763517;0.0129322642;1.04432388;1.05103613;0.59169503;0.0407898092;49.7833342;-6.17312847e-07;0.0132667931;0.600000573;0.0266663372;1.0402879;0.359999277;0.00807199326;10;49.7833343;0.533333;0;1.044444;0.995666387;0.995667169
26.972186;1.04028771;0.59999966;0.0134533638;0.576763717;0.012932175;1.0443237;1.05103605;0.591695222;0.0407898372;49.7833341;-6.36297437e-07;0.0132669252;0.600000536;0.0266661244;1.04028789;0.359999241;0.00807200149;10;49.7833346;0.533333;0;1.044444;0.995666508;0.995666957
26.973186;1.04028771;0.599999671;0.013453342;0.576763744;0.0129321629;1.04432368;1.05103604;0.591695254;0.0407898298;49.7833341;-6.41707592e-07;0.0132652771;0.600000542;0.0266661125;1.0402879;0.359999244;0.00807200164;10;49.7833346;0.533333;0;1.044444;0.995666519;0.99566693
26.980186;1.04028775;0.59999974;0.0134532178;0.576763917;0.012932069;1.04432359;1.05103605;0.591695501;0.0407897377;49.783334;-6.76853591e-07;0.0132653675;0.600000624;0.0266660774;1.04028795;0.359999309;0.00807199644;10;49.7833348;0.533333;0;1.044444;0.995666565;0.995666789
26.981186;1.04028776;0.599999748;0.0134548708;0.576763936;0.012933658;1.04432358;1.05103606;0.591695538;0.0407897231;49.783334;-6.78562455e-07;0.0132653747;0.600000637;0.0266660776;1.04028795;0.359999323;0.00807299535;10;49.7833348;0.533333;0;1.044444;0.995666569;0.995666776
26.982186;1.04028778;0.599999757;0.0134548587;0.576763954;0.0129336459;1.04432357;1.05103707;0.591695011;0.04078967;49.783334;-6.7942186e-07;0.0132653811;0.60000065;0.0266660794;1.04028796;0.359999339;0.00807299437;10;49.7833348;0.533333;0;1.044444;0.995666572;0.995666764
26.985186;1.04028785;0.599999785;0.013454835;0.576763993;0.0129336175;1.04432355;1.05103709;0.591695115;0.0407896285;49.783334;-6.76411924e-07;0.0132653946;0.600000683;0.0266660975;1.04028799;0.359999387;0.0080729919;10;49.7833348;0.533333;0;1.044444;0.995666581;0.995666736
26.986186;1.04028787;0.599999796;0.0134548312;0.576764002;0.0129336109;1.04432355;1.05103709;0.591695146;0.0407912003;49.783334;-6.72809424e-07;0.0132653967;0.60000069;0.0266661085;1.04028799;0.359999403;0.00807299102;10;49.7833348;0.533333;0;1.044444;0.995666584;0.995666729
26.987186;1.0402879;0.599999808;0.0134548295;0.576764009;0.0129336056;1.04432454;1.05103709;0.591695176;0.0407911863;49.783334;-6.67630691e-07;0.0132653977;0.600000694;0.0266661221;1.040288;0.359999419;0.00807298988;10;49.7833348;0.533333;0;1.044444;0.995666588;0.995666723
27.003186;1.04028825;0.600000069;0.013454993;0.576764029;0.0129336157;1.04432449;1.0510369;0.59169543;0.0407911681;49.783334;-3.48232417e-07;0.0132637395;0.600000314;0.0266664401;1.04028802;0.359999592;0.0080730701;10;49.7833344;0.533333;0;1.044444;0.99566668;0.995666682
27.004186;1.04028926;0.600000077;0.0134550114;0.576763476;0.0129336098;1.04432449;1.05103688;0.591695425;0.0407911783;49.783334;-3.09160971e-07;0.0132637435;0.600000273;0.0266664619;1.04028902;0.359999605;0.00807308985;10;49.7833344;0.533333;0;1.044444;0.995666694;0.995666679
27.005186;1.04028925;0.600000083;0.0134566978;0.576763479;0.012935219;1.0443245;1.05103686;0.591695419;0.0407911883;49.783334;-2.68272954e-07;0.0132637483;0.600000233;0.0266664834;1.04028902;0.359999619;0.00807411001;10;49.7833343;0.533333;0;1.044444;0.99566671;0.995666676
27.009186;1.04028924;0.600000087;0.0134567879;0.576763481;0.0129352493;1.04432453;1.05103678;0.591695374;0.0407912286;49.783334;-9.38138747e-08;0.0132637791;0.600000079;0.0266665605;1.04028905;0.359999682;0.00807418174;10;49.7833342;0.533333;0;1.044444;0.995666785;0.995666651
27.010186;1.04028923;0.600000084;0.0134568124;0.576763478;0.0129352568;1.04432555;1.05103676;0.591695359;0.040791239;49.783334;-4.86086461e-08;0.0132637898;0.600000042;0.0266665771;1.04028906;0.3599997;0.00807419522;10;49.7833342;0.533333;0;1.044444;0.995666805;0.995666643
27.011186;1.04028922;0.60000008;0.0134568374;0.576763474;0.012935264;1.04432556;1.05103675;0.591695342;0.040792835;49.783334;-3.12839513e-09;0.0132638017;0.600000006;0.0266665928;1.04028907;0.359999719;0.00807420621;10;49.7833342;0.533333;0;1.044444;0.995666824;0.995666636
27.020186;1.04028919;0.600000064;0.0134570329;0.576763374;0.012935308;1.04432572;1.05103669;0.591695123;0.0407929221;49.7833339;3.87625103e-07;0.0132639362;0.599999752;0.0266667149;1.04028921;0.359999911;0.00807417872;10;49.7833341;0.533333;0;1.044444;0.995666979;0.995666631
27.021186;1.04028919;0.60000007;0.013457043;0.576763361;0.0129353089;1.04432573;1.0510367;0.591695092;0.0407929306;49.7833339;4.27535022e-07;0.0132622826;0.599999733;0.0266667278;1.04028924;0.359999934;0.00807416307;10;49.7833341;0.533333;0;1.044444;0.995666994;0.995666639
27.022186;1.04028919;0.600000077;0.0134570494;0.576763348;0.0129353085;1.04432575;1.05103771;0.591694497;0.0407929007;49.7833339;4.66843377e-07;0.0132622947;0.599999717;0.0266667406;1.04028926;0.359999956;0.00807414554;10;49.7833341;0.533333;0;1.044444;0.995667008;0.995666648
27.029186;1.04028921;0.600000169;0.0134569932;0.576763264;0.0129352688;1.04432585;1.05103775;0.591694282;0.040792961;49.7833338;7.04619331e-07;0.013262376;0.599999667;0.0266668036;1.04028937;0.360000069;0.00807399009;10;49.7833341;0.533333;0;1.044444;0.995667083;0.995666751
27.030186;1.04028922;0.600000187;0.0134586398;0.576763254;0.0129368623;1.04432586;1.05103775;0.591694254;0.0407929684;49.7833337;7.31410649e-07;0.0132623873;0.599999668;0.0266668069;1.04028938;0.360000076;0.00807496865;10;49.7833341;0.533333;0;1.044444;0.995667088;0.995666769
27.051186;1.04028929;0.60000062;0.0134581574;0.576763294;0.0129367286;1.04432706;1.05103761;0.591693947;0.0407945573;49.7833339;9.47049199e-07;0.0132606022;0.599999721;0.0266667835;1.04028914;0.360000224;0.00807505921;10;49.7833341;0.533333;0;1.044444;0.995667001;0.995666966
27.052186;1.04029029;0.600000634;0.0134581339;0.576762744;0.0129367056;1.04432708;1.05103759;0.591693955;0.0407945486;49.7833339;9.40465491e-07;0.0132605824;0.599999716;0.026666776;1.04029012;0.360000233;0.00807508959;10;49.7833341;0.533333;0;1.044444;0.995666996;0.995666974
27.054186;1.04029028;0.600000657;0.0134580876;0.576762752;0.0129366822;1.04432713;1.05103757;0.591693977;0.0407945298;49.7833339;9.26690864e-07;0.0132605365;0.599999707;0.0266667555;1.0402901;0.360000248;0.00807514753;10;49.7833341;0.533333;0;1.044444;0.995666987;0.995666989
27.055186;1.04029028;0.600000667;0.0134597322;0.576762755;0.0129382718;1.04432716;1.05103756;0.591693991;0.0407945196;49.7833339;9.20113227e-07;0.013260511;0.599999703;0.026666742;1.04029008;0.360000254;0.00807617418;10;49.7833341;0.533333;0;1.044444;0.995666985;0.995666996
27.059186;1.04029025;0.600000684;0.0134596607;0.576762769;0.0129382221;1.04432726;1.05103751;0.591694057;0.0407944747;49.783334;9.01036952e-07;0.0132603996;0.599999695;0.0266666691;1.04029001;0.360000269;0.00807625977;10;49.7833341;0.533333;0;1.044444;0.995666984;0.995667025
27.060186;1.04029024;0.600000681;0.0134596486;0.576762773;0.0129382108;1.04432829;1.0510375;0.591694074;0.0407944634;49.783334;8.98382094e-07;0.0132603708;0.599999696;0.026666649;1.04028999;0.360000271;0.00807627573;10;49.7833341;0.533333;0;1.044444;0.995666986;0.995667031
27.062186;1.04029022;0.600000662;0.0134596315;0.57676278;0.0129381911;1.04432833;1.05103748;0.591694109;0.0407960268;49.783334;8.95046691e-07;0.0132603138;0.599999703;0.0266666113;1.04028994;0.360000274;0.00807630231;10;49.783334;0.533333;0;1.044444;0.995666994;0.995667039
27.063186;1.04029021;0.600000647;0.013459626;0.576762782;0.0129381826;1.04432835;1.05103847;0.591693563;0.0407959771;49.783334;8.93743259e-07;0.0132602861;0.599999708;0.0266665946;1.04028992;0.360000276;0.00807631345;10;49.783334;0.533333;0;1.044444;0.995666999;0.995667039
27.102186;1.04028976;0.599999868;0.0134615417;0.576762481;0.012939844;1.044329;1.05103901;0.591693362;0.0407969852;49.7833333;2.92204449e-07;0.013256665;0.600000223;0.0266669158;1.04029026;0.35999986;0.00807752021;10;49.7833342;0.533333;0;1.044444;0.995667345;0.995667316
27.103186;1.04029076;0.599999877;0.0134615662;0.576761909;0.0129398368;1.044329;1.05103903;0.591693352;0.0407969798;49.7833333;2.78042365e-07;0.0132566573;0.60000024;0.0266669084;1.04029126;0.359999843;0.00807749687;10;49.7833342;0.533333;0;1.044444;0.995667338;0.995667323
27.106186;1.04029078;0.599999915;0.013461633;0.576761847;0.0129398497;1.044329;1.05103907;0.591693342;0.0407969697;49.7833333;2.34256097e-07;0.0132566336;0.600000286;0.026666868;1.04029125;0.359999791;0.00807742115;10;49.7833342;0.533333;0;1.044444;0.995667298;0.995667342
27.107186;1.0402908;0.599999931;0.013461652;0.576761824;0.0129398535;1.044329;1.05104009;0.591692782;0.0407969292;49.7833333;2.19517436e-07;0.0132566261;0.600000299;0.0266668495;1.04029124;0.359999774;0.00807739459;10;49.7833342;0.533333;0;1.044444;0.995667279;0.995667349
27.108186;1.04029081;0.599999948;0.0134616693;0.576761799;0.0129398568;1.04432901;1.0510401;0.591692787;0.0407969281;49.7833333;2.05092372e-07;0.0132566189;0.60000031;0.0266668294;1.04029124;0.359999758;0.00807736737;10;49.7833343;0.533333;0;1.044444;0.995667259;0.995667357
27.109186;1.04029082;0.599999967;0.0134633516;0.576761773;0.0129414619;1.04432901;1.05104011;0.591692795;0.0407969277;49.7833333;1.91235321e-07;0.0132566123;0.600000319;0.0266668079;1.04029123;0.359999743;0.00807833958;10;49.7833343;0.533333;0;1.044444;0.995667237;0.995667365
27.116186;1.04029095;0.600000151;0.0134634156;0.576761583;0.0129414935;1.04433003;1.05104015;0.59169291;0.0407969558;49.7833334;1.10757202e-07;0.013256603;0.600000351;0.0266666245;1.04029116;0.359999682;0.00807814058;10;49.7833343;0.533333;0;1.044444;0.9956671;0.995667466
27.117186;1.04029097;0.600000183;0.0134634171;0.576761555;0.0129414997;1.04433003;1.05104015;0.591692928;0.0407985526;49.7833334;1.00620153e-07;0.0132566084;0.600000352;0.0266665928;1.04029115;0.35999968;0.00807811271;10;49.7833343;0.533333;0;1.044444;0.995667085;0.995667487
27.126186;1.0402911;0.60000043;0.0134633496;0.576761386;0.0129415665;1.04433005;1.05103995;0.59169303;0.0407987487;49.7833335;1.57047402e-08;0.0132567021;0.600000329;0.0266662712;1.04029103;0.359999676;0.00807795064;10;49.7833345;0.533333;0;1.044444;0.995667028;0.995667668
27.127186;1.04029111;0.600000449;0.0134633377;0.576761376;0.0129415746;1.04433005;1.05103991;0.591693034;0.0407987771;49.7833335;6.44599541e-10;0.0132550488;0.600000326;0.0266662381;1.04029102;0.359999674;0.00807794618;10;49.7833346;0.533333;0;1.044444;0.995667032;0.99566768
27.140186;1.0402911;0.600000468;0.0134649074;0.576761398;0.0129432968;1.0443301;1.05103948;0.591693064;0.0407991095;49.7833334;-2.7943472e-07;0.0132552357;0.600000392;0.0266660304;1.04029089;0.359999542;0.00807901445;10;49.7833348;0.533333;0;1.044444;0.99566713;0.995667602
27.141186;1.04029109;0.600000452;0.0134649086;0.576761409;0.0129433059;1.04433111;1.05103946;0.591693071;0.0407991277;49.7833334;-3.02565348e-07;0.0132552537;0.600000404;0.0266660234;1.04029088;0.359999527;0.0080790233;10;49.7833348;0.533333;0;1.044444;0.995667138;0.995667583
27.157186;1.04029092;0.600000125;0.0134649452;0.576761788;0.0129434434;1.04433093;1.05104022;0.59169265;0.0408006875;49.7833333;-5.24641127e-07;0.013253847;0.600000318;0.0266659735;1.04029065;0.359999303;0.00807906284;10;49.7833345;0.533333;0;1.044444;0.995667234;0.995667342
27.158186;1.04029191;0.600000105;0.0134649444;0.576761258;0.012943432;1.04433091;1.05104021;0.591692667;0.0408006721;49.7833333;-5.28552088e-07;0.0132538539;0.600000288;0.02666597;1.04029164;0.359999289;0.00807905287;10;49.7833345;0.533333;0;1.044444;0.995667231;0.995667333
27.198186;1.04029138;0.599999936;0.0134668305;0.576761356;0.0129452867;1.04433206;1.05104073;0.591693043;0.0408020997;49.7833334;-4.68813344e-07;0.0132523532;0.599999635;0.026666232;1.04029176;0.360000082;0.00807963174;10;49.7833336;0.533333;0;1.044444;0.995667482;0.995666608
27.199186;1.04029138;0.599999942;0.013468502;0.576761321;0.01294687;1.04433209;1.05104074;0.591693025;0.0408021246;49.7833333;-4.69323399e-07;0.0132523809;0.599999642;0.0266662629;1.04029178;0.360000081;0.00808062172;10;49.7833336;0.533333;0;1.044444;0.995667475;0.995666585
27.203186;1.04029136;0.599999972;0.0134685071;0.576761188;0.0129467818;1.04433318;1.05104079;0.591692942;0.0408022149;49.7833332;-4.84022599e-07;0.0132524839;0.599999658;0.0266663876;1.04029183;0.360000044;0.00808058262;10;49.7833337;0.533333;0;1.044444;0.99566743;0.995666497
27.204186;1.04029136;0.59999998;0.0134685053;0.576761158;0.0129467574;1.0443332;1.0510418;0.591692357;0.0408021954;49.7833332;-4.90723256e-07;0.0132525061;0.599999661;0.0266664163;1.04029184;0.360000026;0.00808057608;10;49.7833338;0.533333;0;1.044444;0.995667413;0.995666478
27.217186;1.04029146;0.600000042;0.0134684023;0.576760896;0.0129465313;1.04433337;1.05104189;0.591691999;0.0408038579;49.7833332;-5.8969187e-07;0.0132527013;0.599999799;0.026666565;1.04029179;0.359999687;0.00808074295;10;49.7833341;0.533333;0;1.044444;0.995667102;0.995666437
