time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.218186;1.04029248;0.600000044;0.0134683853;0.576760326;0.0129465137;1.04433338;1.05104189;0.591691974;0.0408038547;49.7833332;-5.85971773e-07;0.0132527076;0.599999824;0.0266665614;1.04029277;0.359999666;0.00808076916;10;49.7833342;0.533333;0;1.044444;0.995667084;0.995666456
27.251186;1.04029269;0.600000181;0.0134700804;0.576759956;0.0129485372;1.04433442;1.05104238;0.591692163;0.0408052765;49.7833337;-1.2950958e-07;0.0132506249;0.600000338;0.0266666966;1.04029283;0.359999781;0.00808190812;10;49.7833343;0.533333;0;1.044444;0.995667329;0.995666808
27.252186;1.04029268;0.600000205;0.0134700953;0.576759962;0.0129485406;1.04433441;1.05104238;0.59169217;0.0408053008;49.7833336;-1.23996398e-07;0.0132489363;0.600000327;0.0266667063;1.04029286;0.359999788;0.0080818897;10;49.7833343;0.533333;0;1.044444;0.995667333;0.995666799
27.258186;1.04029262;0.600000317;0.0134701265;0.576759992;0.0129485423;1.04433437;1.05104234;0.59169218;0.0408054613;49.7833336;-1.1763766e-07;0.013248773;0.600000268;0.0266667402;1.04029309;0.35999977;0.00808178023;10;49.7833341;0.533333;0;1.044444;0.995667317;0.99566677
27.259186;1.04029261;0.600000329;0.0134701212;0.576759994;0.0129485404;1.04433436;1.05104333;0.591691616;0.040805447;49.7833336;-1.2391072e-07;0.0132487419;0.60000026;0.0266667402;1.04029312;0.359999759;0.00808176385;10;49.7833341;0.533333;0;1.044444;0.995667311;0.995666771
27.265186;1.04029256;0.600000364;0.0134700457;0.576760019;0.0129485243;1.04433436;1.05104331;0.591691624;0.0408055655;49.7833336;-2.02087328e-07;0.0132485448;0.600000226;0.026666703;1.04029328;0.359999696;0.008081688;10;49.783334;0.533333;0;1.044444;0.995667259;0.995666812
27.266186;1.04029255;0.600000365;0.0134716965;0.576760031;0.0129501222;1.04433537;1.05104331;0.591691631;0.0408055791;49.7833336;-2.19977247e-07;0.0132485109;0.600000223;0.0266666931;1.04029329;0.359999687;0.00808268115;10;49.783334;0.533333;0;1.044444;0.995667249;0.995666821
27.282186;1.0402925;0.600000183;0.0134716344;0.576760562;0.0129499974;1.04433528;1.05104324;0.591691996;0.0408071823;49.7833336;-4.14549717e-07;0.0132480716;0.600000237;0.0266665378;1.04029337;0.359999669;0.00808286344;10;49.7833341;0.533333;0;1.044444;0.995667062;0.995666855
27.283186;1.04029351;0.600000167;0.0134716524;0.576760046;0.0129499871;1.04433525;1.05104323;0.591692028;0.0408071751;49.7833336;-4.18109479e-07;0.0132480554;0.600000241;0.0266665381;1.04029437;0.359999663;0.00808288613;10;49.7833341;0.533333;0;1.044444;0.995667054;0.995666852
27.287186;1.04029354;0.60000012;0.0134717358;0.576760177;0.0129500194;1.04433517;1.05104319;0.591692154;0.0408071462;49.7833336;-4.32530986e-07;0.0132479968;0.600000258;0.0266665582;1.04029438;0.359999635;0.00808297479;10;49.7833342;0.533333;0;1.044444;0.995667025;0.995666844
27.288186;1.04029355;0.600000112;0.0134717576;0.576760203;0.0129500325;1.04433515;1.05104318;0.591692183;0.0408071404;49.7833337;-4.35253615e-07;0.0132463167;0.60000026;0.0266665671;1.04029438;0.359999628;0.00808299553;10;49.7833342;0.533333;0;1.044444;0.99566702;0.995666844
27.301186;1.04029343;0.600000116;0.0134719329;0.57676025;0.0129502781;1.04433494;1.05104308;0.591692438;0.0408071472;49.7833339;-3.89258843e-07;0.0132462399;0.600000171;0.0266668014;1.04029424;0.359999507;0.00808300968;10;49.7833343;0.533333;0;1.044444;0.995666988;0.995666864
27.302186;1.0402934;0.600000123;0.0134719355;0.576760233;0.0129502956;1.04433592;1.05104308;0.591692443;0.0408071501;49.7833339;-3.79721726e-07;0.0132462443;0.600000161;0.026666831;1.04029423;0.359999496;0.00808299598;10;49.7833343;0.533333;0;1.044444;0.995666987;0.995666871
27.314186;1.04029321;0.600000211;0.0134735657;0.576759967;0.0129519115;1.04433576;1.05104306;0.591692295;0.0408071295;49.783334;-3.03622624e-07;0.013246345;0.600000134;0.0266671616;1.040294;0.359999431;0.00808387115;10;49.7833343;0.533333;0;1.044444;0.995666964;0.995666997
27.315186;1.04029322;0.600000217;0.0134735626;0.576759944;0.012951895;1.04433574;1.05104306;0.591692268;0.0408087074;49.783334;-3.00626858e-07;0.0132463531;0.600000138;0.0266671816;1.04029398;0.359999431;0.00808386702;10;49.7833343;0.533333;0;1.044444;0.995666959;0.995667001
27.318186;1.04029326;0.600000231;0.0134735554;0.576759871;0.0129518402;1.0443357;1.05104308;0.591692184;0.0408086823;49.7833339;-2.96959167e-07;0.0132463782;0.60000015;0.0266672331;1.04029393;0.359999436;0.00808385832;10;49.7833342;0.533333;0;1.044444;0.995666933;0.995667002
27.319186;1.04029327;0.600000233;0.0134735541;0.576759848;0.0129518223;1.04433569;1.05104409;0.591691593;0.0408086363;49.7833339;-2.96693467e-07;0.0132463868;0.600000154;0.0266672469;1.04029392;0.359999437;0.00808385604;10;49.7833342;0.533333;0;1.044444;0.995666921;0.995666999
27.324186;1.04029341;0.600000224;0.0134735538;0.576759752;0.0129517455;1.04433564;1.05104414;0.591691465;0.0408086244;49.7833339;-2.80415971e-07;0.0132464279;0.600000156;0.0266672865;1.0402939;0.359999442;0.0080838451;10;49.7833341;0.533333;0;1.044444;0.995666824;0.99566696
27.325186;1.04029345;0.600000217;0.013473554;0.576759734;0.0129517328;1.04433563;1.05104415;0.591691443;0.040808629;49.7833339;-2.72824805e-07;0.0132447678;0.600000152;0.0266672883;1.04029391;0.359999443;0.00808384359;10;49.7833341;0.533333;0;1.044444;0.995666797;0.995666946
27.339186;1.04029399;0.600000051;0.0134735392;0.576759465;0.0129518029;1.04433557;1.05104423;0.5916913;0.0408088445;49.7833337;-1.6221526e-07;0.0132447229;0.600000122;0.0266671558;1.04029419;0.359999426;0.00808380362;10;49.7833339;0.533333;0;1.044444;0.995666435;0.99566663
27.340186;1.04029402;0.600000045;0.0134735406;0.576759453;0.0129518226;1.04433657;1.05104423;0.591691293;0.0408088563;49.7833337;-1.57078952e-07;0.013244719;0.600000134;0.0266671472;1.04029422;0.359999429;0.00808379376;10;49.7833339;0.533333;0;1.044444;0.995666418;0.995666617
27.341186;1.04029405;0.60000004;0.0134735425;0.576759443;0.0129518421;1.04433658;1.05104422;0.591691286;0.0408088667;49.7833337;-1.5181919e-07;0.013244717;0.600000149;0.0266671401;1.04029425;0.359999432;0.00808378322;10;49.7833339;0.533333;0;1.044444;0.995666403;0.995666608
27.342186;1.04029409;0.600000037;0.0134752115;0.576759435;0.0129534633;1.04433658;1.05104421;0.591691278;0.0408088757;49.7833337;-1.46431514e-07;0.013244717;0.600000166;0.0266671344;1.04029428;0.359999436;0.00808477224;10;49.7833339;0.533333;0;1.044444;0.995666391;0.995666601
27.354186;1.04029429;0.600000122;0.0134752577;0.576759452;0.0129535932;1.04433679;1.05104412;0.591691224;0.0408088983;49.7833336;-3.54583797e-08;0.0132448231;0.600000287;0.0266671847;1.04029449;0.359999557;0.00808466295;10;49.7833338;0.533333;0;1.044444;0.995666452;0.9956667
27.355186;1.04029429;0.600000142;0.0134752641;0.576759459;0.012953592;1.04433681;1.05104411;0.591691221;0.0408104838;49.7833336;-2.01192363e-08;0.0132448366;0.600000283;0.0266671957;1.04029449;0.35999957;0.00808465798;10;49.7833338;0.533333;0;1.044444;0.995666464;0.995666713
27.356186;1.04029428;0.600000165;0.0134752705;0.576759466;0.012953588;1.04433682;1.0510441;0.591691218;0.0408104844;49.7833336;-3.67873121e-09;0.0132448509;0.600000276;0.0266672073;1.04029449;0.359999584;0.00808465313;10;49.7833338;0.533333;0;1.044444;0.995666477;0.995666726
27.357186;1.04029527;0.60000019;0.0134752765;0.57675892;0.0129535686;1.04433683;1.05104409;0.591691214;0.0408104854;49.7833336;1.36863731e-08;0.0132448662;0.600000268;0.0266672195;1.04029549;0.359999599;0.00808464837;10;49.7833338;0.533333;0;1.044444;0.995666488;0.995666738
27.365186;1.04029513;0.600000448;0.0134752849;0.576759037;0.0129534422;1.04433692;1.05104399;0.59169113;0.0408104736;49.7833336;1.70685228e-07;0.0132450324;0.600000164;0.0266673429;1.04029547;0.359999745;0.00808460562;10;49.7833337;0.533333;0;1.044444;0.995666537;0.9956668
27.366186;1.04029511;0.600000482;0.0134752785;0.576759063;0.0129534231;1.04433693;1.05104398;0.591691113;0.0408104659;49.7833336;1.89970022e-07;0.0132433906;0.600000149;0.0266673573;1.04029547;0.359999763;0.0080846011;10;49.7833337;0.533333;0;1.044444;0.995666539;0.995666803
27.380186;1.04029498;0.600000638;0.0134750697;0.576759482;0.012953225;1.04433703;1.0510439;0.591690848;0.0408103086;49.7833337;4.06549604e-07;0.013243613;0.599999997;0.0266674041;1.04029543;0.359999948;0.00808470125;10;49.7833333;0.533333;0;1.044444;0.995666611;0.99566687
27.381186;1.04029498;0.60000062;0.0134750513;0.576759499;0.0129532153;1.04433804;1.05104391;0.591690839;0.0408102989;49.7833337;4.15776467e-07;0.0132436136;0.599999992;0.0266673999;1.04029542;0.359999955;0.00808471235;10;49.7833333;0.533333;0;1.044444;0.995666621;0.995666884
27.383186;1.04029499;0.600000574;0.0134750121;0.576759523;0.0129531972;1.04433806;1.05104393;0.591690826;0.0408102781;49.7833337;4.28862387e-07;0.0132436089;0.599999982;0.0266673882;1.04029542;0.359999964;0.00808473098;10;49.7833333;0.533333;0;1.044444;0.995666643;0.995666917
27.384186;1.040295;0.600000547;0.0134766582;0.576759531;0.0129547907;1.04433806;1.05104394;0.591690822;0.0408102672;49.7833337;4.32059746e-07;0.0132436039;0.599999977;0.0266673808;1.04029541;0.359999966;0.00808573843;10;49.7833333;0.533333;0;1.044444;0.995666656;0.995666935
27.385186;1.04029501;0.600000519;0.0134766372;0.576759537;0.0129547823;1.04433807;1.05104396;0.59169082;0.0408102565;49.7833337;4.32552178e-07;0.0132435975;0.599999973;0.0266673727;1.04029541;0.359999967;0.0080857448;10;49.7833333;0.533333;0;1.044444;0.99566667;0.995666953
27.386186;1.04029502;0.600000489;0.013476616;0.576759541;0.0129547739;1.04433807;1.05104497;0.591690257;0.0408102075;49.7833337;4.30066975e-07;0.0132435897;0.599999968;0.0266673638;1.04029541;0.359999967;0.00808575033;10;49.7833333;0.533333;0;1.044444;0.995666685;0.995666973
27.428186;1.04029566;0.599999641;0.0134770243;0.576758983;0.0129546508;1.04433949;1.05104557;0.591690332;0.0408121418;49.783334;2.33763652e-07;0.0132416632;0.599999579;0.0266668256;1.04029496;0.359999963;0.00808605877;10;49.7833333;0.533333;0;1.044444;0.99566731;0.995667156
27.429186;1.04029566;0.599999652;0.0134786971;0.576758975;0.0129562907;1.0443395;1.05104558;0.591690328;0.0408121457;49.783334;2.41033084e-07;0.0132416539;0.599999601;0.0266668204;1.04029494;0.359999956;0.00808705735;10;49.7833333;0.533333;0;1.044444;0.995667333;0.995667154
27.442186;1.04029566;0.599999848;0.0134785523;0.576759088;0.0129568294;1.04433945;1.05104554;0.591690243;0.040812129;49.783334;3.93439724e-07;0.0132415131;0.600000022;0.0266669296;1.04029478;0.359999715;0.00808706046;10;49.7833335;0.533333;0;1.044444;0.995667423;0.995667063
27.443186;1.04029666;0.599999862;0.0134785303;0.576758552;0.0129568465;1.04433944;1.05104554;0.591690239;0.0408121216;49.783334;4.046303e-07;0.0132415071;0.600000051;0.0266669481;1.04029578;0.359999692;0.00808706274;10;49.7833335;0.533333;0;1.044444;0.995667415;0.995667051
27.445186;1.04029664;0.599999886;0.0134784854;0.576758589;0.0129568953;1.0443394;1.05104552;0.591690232;0.0408121047;49.783334;4.24766816e-07;0.0132414966;0.600000102;0.0266669853;1.04029578;0.359999651;0.00808706772;10;49.7833335;0.533333;0;1.044444;0.995667397;0.995667026
27.446186;1.04029664;0.599999896;0.0134784625;0.576758607;0.0129569139;1.04433937;1.05104552;0.591690229;0.0408136811;49.783334;4.33881723e-07;0.0132414918;0.600000124;0.0266670037;1.04029578;0.359999634;0.00808707023;10;49.7833336;0.533333;0;1.044444;0.995667387;0.995667014
27.456186;1.04029655;0.599999912;0.013478272;0.576758758;0.0129568781;1.04433911;1.05104545;0.591690218;0.0408135404;49.783334;5.01588012e-07;0.0132414385;0.600000233;0.0266671428;1.04029587;0.359999556;0.00808708649;10;49.7833338;0.533333;0;1.044444;0.995667263;0.995666969
27.457186;1.04029653;0.599999906;0.0134782635;0.576758771;0.0129568591;1.04433908;1.05104545;0.591690219;0.0408135257;49.783334;5.04730569e-07;0.0132397649;0.600000238;0.0266671478;1.04029588;0.359999557;0.00808708522;10;49.7833339;0.533333;0;1.044444;0.995667246;0.995666971
27.461186;1.04029647;0.599999876;0.0134782483;0.576758815;0.0129567739;1.04433898;1.05104542;0.591690223;0.0408134725;49.783334;5.05313705e-07;0.0132397372;0.600000242;0.0266671576;1.0402959;0.359999572;0.00808705887;10;49.783334;0.533333;0;1.044444;0.995667181;0.995666991
27.462186;1.04029645;0.599999868;0.0134782478;0.576758824;0.0129567516;1.04433895;1.05104641;0.591689659;0.0408134205;49.783334;5.03023129e-07;0.0132397306;0.60000024;0.02666716;1.04029591;0.359999578;0.00808704649;10;49.783334;0.533333;0;1.044444;0.995667167;0.995666998
27.471186;1.04029631;0.599999862;0.0134782759;0.576758864;0.0129565372;1.04433875;1.0510462;0.591689602;0.040813255;49.7833341;4.61952378e-07;0.0132396662;0.600000186;0.0266671846;1.04029594;0.359999653;0.00808687628;10;49.7833343;0.533333;0;1.044444;0.99566712;0.995667086
27.472186;1.0402963;0.599999875;0.0134782774;0.576758866;0.0129565147;1.04433973;1.05104617;0.591689588;0.0408132335;49.7833341;4.54267343e-07;0.0132396595;0.600000174;0.0266671839;1.04029595;0.359999664;0.00808685443;10;49.7833343;0.533333;0;1.044444;0.995667121;0.995667098
27.533186;1.0402963;0.599999966;0.0134798669;0.576759052;0.0129574399;1.04434076;1.05104545;0.591689306;0.0408146424;49.7833337;-1.47241714e-07;0.01323908;0.599999848;0.026667629;1.04029495;0.360000589;0.00808796187;10;49.7833338;0.533333;0;1.044444;0.995666644;0.995666666
27.534186;1.04029629;0.599999959;0.0134815371;0.57675904;0.012959032;1.04434074;1.05104545;0.59168931;0.0408146486;49.7833337;-1.83802624e-07;0.0132390624;0.599999865;0.0266676304;1.04029494;0.360000599;0.0080889723;10;49.7833338;0.533333;0;1.044444;0.995666645;0.995666673
27.543186;1.04029616;0.599999896;0.013481682;0.576758972;0.0129590735;1.04434059;1.05104548;0.591689345;0.0408148178;49.7833339;-4.48311716e-07;0.0132388306;0.599999963;0.0266675134;1.04029504;0.36000065;0.00808905853;10;49.7833339;0.533333;0;1.044444;0.995666663;0.995666662
27.544186;1.04029715;0.599999888;0.0134817116;0.576758419;0.0129590782;1.04434058;1.05104548;0.591689354;0.0408148444;49.7833339;-4.67533901e-07;0.0132388017;0.599999961;0.0266674953;1.04029606;0.360000655;0.00808906646;10;49.7833339;0.533333;0;1.044444;0.995666668;0.995666649
27.632186;1.04029714;0.59999941;0.0134833156;0.576758704;0.0129610273;1.04434111;1.05104706;0.591689231;0.0408180698;49.7833349;6.61144869e-08;0.0132368873;0.59999986;0.0266665625;1.04029701;0.359999885;0.00809020227;10;49.7833339;0.533333;0;1.044444;0.995666605;0.995667103
27.633186;1.04029719;0.599999408;0.013483306;0.576758701;0.0129610354;1.04434113;1.05104704;0.591689239;0.0408180647;49.783335;9.98451118e-08;0.0132352284;0.59999985;0.0266665403;1.04029702;0.359999887;0.0080902072;10;49.7833339;0.533333;0;1.044444;0.995666616;0.995667149
27.651186;1.04029763;0.599999592;0.0134830834;0.576758782;0.0129613082;1.04434161;1.05104683;0.591689232;0.0408180932;49.7833351;5.89233897e-07;0.013235301;0.599999553;0.0266661506;1.0402972;0.359999866;0.00808992944;10;49.7833341;0.533333;0;1.044444;0.995666825;0.995667639
27.652186;1.04029763;0.599999624;0.0134830826;0.576758796;0.0129613118;1.04434262;1.05104683;0.591689225;0.0408180917;49.7833351;5.95800552e-07;0.0132353175;0.599999546;0.0266661504;1.04029721;0.359999859;0.00808989834;10;49.7833341;0.533333;0;1.044444;0.995666842;0.995667637
27.659186;1.04029755;0.599999889;0.0134831284;0.576758898;0.012961305;1.04434262;1.05104681;0.591689192;0.0408180824;49.783335;5.47656237e-07;0.0132354721;0.599999574;0.0266662221;1.04029724;0.359999804;0.00808972123;10;49.7833342;0.533333;0;1.044444;0.99566698;0.995667546
27.660186;1.04029753;0.599999927;0.013483142;0.576758914;0.0129613005;1.04434261;1.05104782;0.591688627;0.0408180426;49.783335;5.30423411e-07;0.0132354978;0.599999588;0.0266662395;1.04029724;0.359999797;0.00808970193;10;49.7833342;0.533333;0;1.044444;0.995666999;0.995667523
27.672186;1.04029712;0.600000288;0.0134850347;0.57675913;0.0129628509;1.04434261;1.05104786;0.591688675;0.0408179378;49.7833347;1.99549324e-07;0.0132357828;0.599999763;0.0266664616;1.04029726;0.359999757;0.00809058377;10;49.7833343;0.533333;0;1.044444;0.995667081;0.995667161
27.673186;1.04029809;0.600000306;0.0134850544;0.5767586;0.0129628347;1.04434262;1.05104786;0.591688685;0.0408179279;49.7833347;1.69539696e-07;0.0132358002;0.599999774;0.0266664745;1.04029826;0.359999754;0.00809057892;10;49.7833343;0.533333;0;1.044444;0.995667073;0.995667134
27.696186;1.04029726;0.600000695;0.0134852675;0.576758695;0.0129627314;1.04434336;1.05104766;0.591688704;0.040818046;49.7833342;-2.73695944e-07;0.0132358741;0.600000165;0.0266666225;1.04029799;0.359999827;0.00809047779;10;49.7833346;0.533333;0;1.044444;0.995666898;0.995666988
27.697186;1.04029723;0.600000691;0.0134852588;0.576758663;0.0129627422;1.04434339;1.05104765;0.591688684;0.0408196365;49.7833342;-2.84571759e-07;0.0132358615;0.600000193;0.0266666386;1.04029799;0.359999835;0.00809047415;10;49.7833346;0.533333;0;1.044444;0.995666899;0.995666989
27.710186;1.04029713;0.600000605;0.0134850337;0.576758067;0.0129627302;1.0443438;1.05104763;0.591688466;0.0408195701;49.7833341;-3.91282223e-07;0.013235701;0.600000389;0.0266667933;1.04029793;0.359999933;0.008090546;10;49.7833346;0.533333;0;1.044444;0.995667096;0.99566697
27.711186;1.04029714;0.60000061;0.0134850153;0.576758024;0.0129627158;1.04434382;1.05104764;0.591688461;0.0408195616;49.7833341;-3.90355787e-07;0.0132340205;0.600000386;0.026666797;1.04029791;0.359999939;0.00809056517;10;49.7833345;0.533333;0;1.044444;0.99566712;0.995666963
27.731186;1.04029745;0.600000627;0.0134851466;0.576757532;0.0129624547;1.04434377;1.05104771;0.591688535;0.0408195692;49.783334;-1.97979007e-07;0.0132335336;0.600000126;0.0266668341;1.04029769;0.360000087;0.0080907908;10;49.7833345;0.533333;0;1.044444;0.995667331;0.995666709
27.732186;1.04029746;0.600000621;0.013485169;0.576757528;0.0129624474;1.04434475;1.05104771;0.591688551;0.040819582;49.783334;-1.9561377e-07;0.0132334936;0.60000012;0.0266668389;1.04029768;0.36000011;0.008090785;10;49.7833345;0.533333;0;1.044444;0.995667326;0.995666689
27.753186;1.04029748;0.600000749;0.0134853107;0.576757746;0.0129624341;1.04434439;1.05104757;0.591688801;0.04081966;49.7833339;-3.14628323e-07;0.0132326588;0.600000288;0.0266668529;1.04029777;0.360000236;0.00809064381;10;49.7833342;0.533333;0;1.044444;0.995667271;0.995666582
27.754186;1.04029749;0.600000764;0.01348698;0.576757775;0.0129640502;1.04434439;1.05104758;0.591688807;0.0408196476;49.7833339;-3.1834806e-07;0.0132326377;0.600000306;0.0266668513;1.04029779;0.360000239;0.00809164963;10;49.7833341;0.533333;0;1.044444;0.99566728;0.99566659
27.792186;1.04029794;0.600000763;0.0134869079;0.576758073;0.0129644154;1.04434404;1.05104756;0.591689072;0.0408194195;49.7833338;-2.1795848e-07;0.0132336072;0.600000435;0.0266662271;1.0402979;0.36000013;0.00809198753;10;49.7833342;0.533333;0;1.044444;0.99566712;0.995667422
27.793186;1.04029795;0.600000753;0.0134868861;0.576758076;0.0129644055;1.04434404;1.05104757;0.591689081;0.0408209938;49.7833338;-2.17931653e-07;0.0132336318;0.600000444;0.0266662374;1.04029788;0.360000124;0.00809200075;10;49.7833342;0.533333;0;1.044444;0.995667124;0.995667444
27.807186;1.04029803;0.600000634;0.0134864206;0.576758155;0.0129642025;1.04434412;1.05104761;0.59168923;0.0408208455;49.7833338;-1.99957825e-07;0.0132337682;0.600000507;0.0266663836;1.04029771;0.360000027;0.00809207215;10;49.7833342;0.533333;0;1.044444;0.995667199;0.995667713
27.808186;1.04029805;0.60000063;0.0134863832;0.576758156;0.0129641977;1.04434414;1.05104761;0.591689238;0.0408208296;49.7833338;-1.89410288e-07;0.0132321097;0.600000502;0.0266663943;1.04029771;0.360000019;0.00809206657;10;49.7833342;0.533333;0;1.044444;0.995667201;0.995667724
27.809186;1.04029806;0.600000627;0.013486346;0.576758156;0.0129641953;1.04434415;1.05104761;0.591689245;0.0408208129;49.7833338;-1.76597024e-07;0.0132321184;0.600000497;0.0266664048;1.0402977;0.360000009;0.00809205938;10;49.7833342;0.533333;0;1.044444;0.995667202;0.995667732
27.810186;1.04029808;0.600000626;0.0134863095;0.576758154;0.0129641955;1.04434417;1.0510486;0.591688687;0.0408207564;49.7833338;-1.61645868e-07;0.0132321276;0.60000049;0.0266664149;1.0402977;0.359999999;0.00809205059;10;49.7833342;0.533333;0;1.044444;0.995667204;0.995667739
27.833186;1.0402984;0.600000746;0.0134860648;0.576757804;0.0129645761;1.04434426;1.05104837;0.591688403;0.0408203925;49.7833339;1.43222991e-07;0.0132321254;0.600000447;0.0266664663;1.04029776;0.35999983;0.00809179981;10;49.7833345;0.533333;0;1.044444;0.995667187;0.995667543
27.834186;1.0402984;0.600000742;0.0134860818;0.576757787;0.0129645827;1.04434526;1.05104835;0.591688378;0.0408203793;49.7833339;1.38428957e-07;0.0132321207;0.600000464;0.0266664545;1.04029776;0.359999842;0.00809180546;10;49.7833345;0.533333;0;1.044444;0.995667196;0.995667529
27.863511;1.04029808;0.600000262;0.0134865794;0.576757447;0.0129641984;1.04434528;1.05104845;0.591688166;0.0408205517;49.7833344;-2.1412831e-07;0.0132317729;0.600000369;0.0266664463;1.04029783;0.359999896;0.00809226626;10;49.7833342;0.533333;0;1.044444;0.995667315;0.99566724
27.864511;1.0402991;0.600000248;0.013486565;0.576756896;0.012964187;1.04434528;1.05104848;0.591688167;0.0408205651;49.7833344;-2.2737175e-07;0.0132317708;0.600000352;0.0266664619;1.04029883;0.359999884;0.00809227609;10;49.7833341;0.533333;0;1.044444;0.995667308;0.995667225
27.867511;1.04029914;0.600000201;0.0134865078;0.576756913;0.0129641926;1.04434527;1.05104855;0.591688168;0.0408206059;49.7833344;-2.63320432e-07;0.0132317686;0.600000298;0.0266665168;1.04029884;0.359999857;0.00809230211;10;49.7833341;0.533333;0;1.044444;0.995667286;0.995667185
27.868511;1.04029916;0.600000185;0.0134881517;0.576756919;0.0129657967;1.04434526;1.05104858;0.591688166;0.0408206206;49.7833344;-2.73802808e-07;0.0132317696;0.600000278;0.0266665371;1.04029884;0.35999985;0.00809330899;10;49.7833341;0.533333;0;1.044444;0.995667278;0.995667174
28.012511;1.04029859;0.599999796;0.0134882171;0.576756724;0.0129652188;1.044346;1.05104957;0.591687944;0.0408230672;49.7833339;1.64012699e-07;0.0132303953;0.600000016;0.0266673833;1.040299;0.359999961;0.00809318475;10;49.7833341;0.533333;0;1.044444;0.995667048;0.995666969
28.013511;1.0402986;0.599999816;0.0134898778;0.576756749;0.0129668272;1.04434598;1.05104956;0.591687948;0.0408230548;49.7833338;1.64257454e-07;0.0132303793;0.599999987;0.0266673602;1.040299;0.359999979;0.00809418733;10;49.7833341;0.533333;0;1.044444;0.995667075;0.995666962
28.037511;1.04029866;0.600000371;0.0134895167;0.576757004;0.0129669919;1.04434631;1.05104903;0.591688428;0.0408227907;49.7833337;4.74185259e-08;0.0132296246;0.599999166;0.0266673315;1.04029901;0.360000459;0.00809418791;10;49.7833339;0.533333;0;1.044444;0.995667731;0.995666841
28.038511;1.04029867;0.600000386;0.0134895111;0.576757015;0.0129670069;1.04434634;1.05105002;0.591687888;0.0408227364;49.7833338;4.03702434e-08;0.0132295936;0.599999147;0.0266673245;1.04029901;0.360000482;0.00809419726;10;49.7833339;0.533333;0;1.044444;0.99566774;0.995666859
28.096511;1.04029871;0.600000981;0.0134895157;0.57675734;0.012967511;1.04434585;1.05105018;0.591687311;0.0408242656;49.7833342;4.70306801e-07;0.0132291552;0.600000014;0.0266666079;1.04029925;0.359999612;0.00809487403;10;49.783333;0.533333;0;1.044444;0.995666683;0.995666815
28.097511;1.0402987;0.600000982;0.0134895337;0.576757322;0.0129674876;1.04434584;1.05105017;0.591687313;0.0408242967;49.7833342;4.70959202e-07;0.0132275132;0.600000001;0.0266666174;1.04029928;0.359999605;0.00809485461;10;49.783333;0.533333;0;1.044444;0.995666674;0.995666833
28.131511;1.04029936;0.600000373;0.0134899341;0.576757196;0.0129676344;1.04434607;1.05104968;0.591687584;0.0408240481;49.7833338;-2.91133153e-07;0.0132280274;0.599999733;0.0266664924;1.04029905;0.359999779;0.00809450701;10;49.7833342;0.533333;0;1.044444;0.9956666;0.995667215
28.132511;1.04029936;0.600000342;0.013489934;0.576757196;0.0129676468;1.04434708;1.05104967;0.591687581;0.0408240297;49.7833339;-2.99529051e-07;0.0132280357;0.599999749;0.0266665043;1.04029903;0.359999775;0.00809449376;10;49.7833342;0.533333;0;1.044444;0.995666595;0.995667219
28.168511;1.04029871;0.599999688;0.0134906894;0.576757228;0.0129674472;1.04434741;1.0510494;0.591687653;0.0408239348;49.7833345;-2.91225877e-07;0.0132282735;0.600000257;0.0266665185;1.04029934;0.360000252;0.00809374582;10;49.783334;0.533333;0;1.044444;0.995667132;0.995667003
28.169511;1.04029971;0.599999693;0.0134906997;0.576756667;0.0129674272;1.04434741;1.05104941;0.591687665;0.0408239732;49.7833345;-2.67129408e-07;0.0132282931;0.600000227;0.0266665037;1.04030033;0.360000267;0.00809372612;10;49.783334;0.533333;0;1.044444;0.995667135;0.995666989
28.297511;1.04029983;0.600000631;0.0134916325;0.576756149;0.0129691316;1.04434637;1.05104976;0.59168783;0.0408238382;49.7833338;-5.02732302e-07;0.0132284409;0.599999958;0.0266661944;1.04029967;0.35999959;0.00809486963;10;49.7833338;0.533333;0;1.044444;0.99566726;0.995666663
28.298511;1.04029985;0.600000645;0.0134915969;0.576756144;0.0129691223;1.04434636;1.05104978;0.591687827;0.0408254316;49.7833338;-5.31594474e-07;0.013228419;0.599999955;0.0266662145;1.04029968;0.359999596;0.00809485666;10;49.7833338;0.533333;0;1.044444;0.995667263;0.995666673
28.325511;1.04029998;0.600000276;0.0134906357;0.576755959;0.0129693021;1.0443466;1.05105027;0.591687362;0.0408257818;49.783334;-6.54495028e-07;0.013228128;0.600000055;0.0266661283;1.04030024;0.359999525;0.0080946981;10;49.7833346;0.533333;0;1.044444;0.995666878;0.995667286
28.326511;1.04030001;0.600000237;0.0134906203;0.57675595;0.0129693233;1.04434662;1.05105027;0.591687368;0.040825785;49.783334;-6.30409382e-07;0.0132264625;0.600000048;0.0266661292;1.04030026;0.359999499;0.0080946875;10;49.7833346;0.533333;0;1.044444;0.995666856;0.995667298
28.385511;1.04030039;0.600000193;0.0134910681;0.576756422;0.0129691455;1.04434731;1.05104933;0.591687744;0.0408256589;49.7833338;5.63343154e-08;0.0132262555;0.600000496;0.0266665703;1.04030047;0.360000018;0.00809447278;10;49.7833343;0.533333;0;1.044444;0.995667416;0.995666982
28.386511;1.04030039;0.600000214;0.0134910716;0.576756425;0.0129691337;1.04434831;1.05104933;0.591687725;0.0408256374;49.7833338;5.15454617e-08;0.013226235;0.600000517;0.0266665771;1.04030046;0.360000031;0.00809446805;10;49.7833343;0.533333;0;1.044444;0.995667419;0.995666985
28.432511;1.04030055;0.600000177;0.0134913054;0.576756828;0.0129691784;1.04434784;1.05104998;0.591687875;0.0408253926;49.7833339;8.20977411e-08;0.0132265081;0.599999967;0.0266667449;1.04030007;0.360000583;0.00809510595;10;49.783334;0.533333;0;1.044444;0.995666883;0.995667184
28.433511;1.04030055;0.600000186;0.0134913253;0.576756849;0.0129691722;1.04434783;1.05105098;0.591687328;0.040825372;49.7833339;9.90200717e-08;0.0132265123;0.599999964;0.0266667421;1.04030003;0.360000593;0.00809511159;10;49.783334;0.533333;0;1.044444;0.99566688;0.995667173
28.574511;1.04029989;0.59999919;0.0134916079;0.576756658;0.0129685465;1.04434828;1.05105051;0.591687178;0.0408263457;49.7833339;-4.78891802e-08;0.0132266708;0.600000608;0.0266668755;1.04029971;0.359999542;0.00809473874;10;49.7833342;0.533333;0;1.044444;0.995666586;0.995666863
28.575511;1.04029989;0.59999916;0.0134932704;0.576756652;0.0129701661;1.04434827;1.05105051;0.591687188;0.0408263682;49.7833339;-5.70942186e-08;0.0132266659;0.600000607;0.0266668865;1.04029973;0.359999529;0.0080957568;10;49.7833342;0.533333;0;1.044444;0.995666613;0.995666858
29.018511;1.04030037;0.599999728;0.0134921768;0.576757018;0.0129687658;1.04434824;1.05105128;0.591687321;0.0408262688;49.7833342;1.95022655e-07;0.0132268717;0.600000365;0.0266666099;1.0403002;0.359999822;0.00809491249;10;49.7833338;0.533333;0;1.044444;0.99566713;0.995667041
29.019511;1.04030039;0.599999728;0.0134921692;0.576756998;0.0129687528;1.04434823;1.05105025;0.591687888;0.0408263002;49.7833342;1.43591411e-07;0.0132268664;0.600000385;0.0266666067;1.04030016;0.35999986;0.00809489087;10;49.7833339;0.533333;0;1.044444;0.995667127;0.99566704
29.077511;1.0402999;0.60000028;0.0134911722;0.576756485;0.0129689878;1.04434802;1.05105042;0.591687531;0.0408260762;49.7833345;-5.03396628e-07;0.0132264224;0.600000075;0.0266673259;1.04029982;0.360000489;0.00809533155;10;49.7833341;0.533333;0;1.044444;0.995666918;0.995667291
29.078511;1.04029989;0.600000273;0.0134911581;0.576756512;0.0129690131;1.04434702;1.0510504;0.591687539;0.0408260584;49.7833345;-4.81572211e-07;0.0132264264;0.600000054;0.0266673346;1.04029983;0.360000455;0.00809534657;10;49.7833341;0.533333;0;1.044444;0.995666897;0.995667287
29.154511;1.04029993;0.600000318;0.0134916198;0.57675693;0.0129692758;1.04434701;1.05104975;0.591688229;0.0408261939;49.7833339;-2.3589399e-08;0.0132274905;0.600000094;0.0266670738;1.04030065;0.359999706;0.00809581476;10;49.7833339;0.533333;0;1.044444;0.995666897;0.995666959
29.155511;1.04029994;0.600000308;0.0134916432;0.576756964;0.0129692802;1.04434703;1.05104976;0.591688215;0.0408262016;49.7833339;-2.44784351e-09;0.0132291579;0.600000087;0.026667077;1.04030066;0.359999715;0.00809579878;10;49.7833339;0.533333;0;1.044444;0.995666906;0.995666953
29.192511;1.04029998;0.600000085;0.0134918859;0.57675707;0.0129689103;1.04434666;1.05104984;0.591687723;0.0408260673;49.7833342;1.93587977e-07;0.0132285496;0.600000495;0.0266667173;1.04030027;0.360000173;0.00809557188;10;49.7833338;0.533333;0;1.044444;0.99566695;0.995667347
29.193511;1.04029999;0.600000071;0.0134918834;0.576757066;0.0129689017;1.04434663;1.05104985;0.59168773;0.0408244684;49.7833342;1.59705462e-07;0.0132285387;0.600000522;0.0266666982;1.04030027;0.360000175;0.00809556092;10;49.7833339;0.533333;0;1.044444;0.995666939;0.995667345
29.335511;1.04029984;0.599999678;0.013491841;0.576756703;0.0129688116;1.04434657;1.0510494;0.591687287;0.0408241348;49.7833335;2.39512307e-07;0.0132278368;0.599999483;0.0266670173;1.04029936;0.360000126;0.00809489359;10;49.783334;0.533333;0;1.044444;0.995667064;0.995667562
29.336511;1.04029983;0.599999674;0.0134901971;0.576756711;0.0129671676;1.04434658;1.05104941;0.591687303;0.0408241454;49.7833335;2.58307014e-07;0.0132277926;0.599999513;0.0266670021;1.04029938;0.360000131;0.00809387814;10;49.783334;0.533333;0;1.044444;0.995667067;0.99566759
29.377511;1.04029948;0.599999742;0.0134903746;0.576756671;0.0129668877;1.04434665;1.05104957;0.591687684;0.0408244883;49.7833336;9.84235779e-08;0.0132279166;0.599999849;0.0266668678;1.04029915;0.360000008;0.00809374364;10;49.7833347;0.533333;0;1.044444;0.995667055;0.995667174
29.378511;1.04029848;0.599999748;0.0134903843;0.576757207;0.0129669133;1.04434665;1.05104956;0.59168769;0.040824474;49.7833336;7.33838722e-08;0.0132279469;0.599999838;0.0266668701;1.04029813;0.359999987;0.00809374644;10;49.7833346;0.533333;0;1.044444;0.995667046;0.995667151
29.432511;1.04029868;0.599999379;0.0134905028;0.57675719;0.0129675037;1.04434698;1.05105007;0.591688304;0.040824142;49.7833338;-6.81494318e-07;0.0132281073;0.599999756;0.0266664346;1.04029883;0.359999655;0.0080938305;10;49.7833341;0.533333;0;1.044444;0.995667667;0.995666689
29.433511;1.04029868;0.599999375;0.0134904942;0.57675718;0.0129675111;1.04434599;1.05105009;0.591688299;0.0408241489;49.7833338;-6.64820471e-07;0.0132281065;0.599999776;0.0266664113;1.04029885;0.359999664;0.00809383802;10;49.7833341;0.533333;0;1.044444;0.995667665;0.995666696
29.584511;1.04029915;0.600000103;0.0134896255;0.57675757;0.0129673387;1.04434579;1.05104917;0.591688004;0.0408222824;49.7833338;-2.85009959e-07;0.0132298086;0.600000077;0.0266666376;1.04029903;0.360000533;0.00809438646;10;49.7833341;0.533333;0;1.044444;0.99566667;0.99566706
29.585511;1.04029918;0.600000108;0.0134896113;0.576757546;0.0129673449;1.04434577;1.05104817;0.591688572;0.0408223254;49.7833338;-2.92283427e-07;0.013229785;0.600000076;0.0266666379;1.04029902;0.360000527;0.00809437135;10;49.7833341;0.533333;0;1.044444;0.99566666;0.995667056
29.700511;1.04029916;0.600000457;0.0134891188;0.576757064;0.0129658057;1.04434598;1.05104833;0.591688418;0.0408228144;49.7833339;4.38462841e-07;0.0132299578;0.600000021;0.0266665709;1.04029919;0.35999975;0.00809253531;10;49.7833345;0.533333;0;1.044444;0.995666806;0.995666846
29.701511;1.04029915;0.600000452;0.0134891193;0.576757074;0.0129658075;1.044345;1.05104831;0.59168839;0.0408228437;49.783334;4.45840028e-07;0.0132299723;0.600000007;0.0266665661;1.0402992;0.359999737;0.00809255364;10;49.7833345;0.533333;0;1.044444;0.995666785;0.995666831
29.883511;1.04029909;0.600000534;0.0134868455;0.576757114;0.0129641158;1.04434532;1.05104847;0.591688387;0.0408211482;49.7833338;3.53951103e-07;0.0132314829;0.599999589;0.0266667477;1.04029909;0.359999813;0.0080919835;10;49.7833337;0.533333;0;1.044444;0.995667393;0.995667363
29.884511;1.04029808;0.600000524;0.0134868187;0.576757681;0.0129641299;1.04434533;1.05104847;0.59168839;0.0408211248;49.7833338;3.52361379e-07;0.0132314654;0.599999607;0.0266667182;1.04029809;0.359999796;0.00809198886;10;49.7833337;0.533333;0;1.044444;0.995667396;0.99566734
29.938511;1.04029771;0.599999617;0.0134860055;0.576757435;0.0129643741;1.04434472;1.05104885;0.591688567;0.0408207448;49.7833345;-2.93340276e-07;0.0132320799;0.600000244;0.0266667838;1.04029795;0.360000194;0.00809211174;10;49.7833341;0.533333;0;1.044444;0.995666969;0.995667351
29.939511;1.0402977;0.599999628;0.0134859824;0.576757443;0.0129643768;1.04434371;1.05104888;0.591688563;0.0408207715;49.7833345;-2.89739792e-07;0.0132320889;0.60000026;0.0266667948;1.04029791;0.360000188;0.00809207572;10;49.7833341;0.533333;0;1.044444;0.995666976;0.995667359
29.987511;1.04029749;0.600000152;0.0134868045;0.576757342;0.0129644432;1.04434348;1.05104935;0.591687828;0.040820982;49.7833337;-2.22727888e-07;0.0132323145;0.599999921;0.0266669586;1.04029775;0.36000024;0.0080918883;10;49.7833343;0.533333;0;1.044444;0.995667144;0.995667326
29.988511;1.04029751;0.600000133;0.0134868268;0.576757359;0.0129644672;1.0443435;1.05104834;0.591688379;0.0408210526;49.7833336;-2.38200212e-07;0.0132322967;0.599999917;0.0266669772;1.04029776;0.360000237;0.00809191465;10;49.7833343;0.533333;0;1.044444;0.995667137;0.995667312
29.990511;1.04029757;0.600000095;0.013486865;0.576757401;0.012964518;1.04434353;1.05104831;0.591688361;0.0408211182;49.7833336;-2.64740771e-07;0.0132322591;0.599999911;0.0266670144;1.04029779;0.36000023;0.00809196437;10;49.7833342;0.533333;0;1.044444;0.995667119;0.995667275
29.991511;1.0402976;0.600000076;0.0134868809;0.576757425;0.0129645445;1.04434354;1.0510483;0.591688354;0.0408211509;49.7833336;-2.75464084e-07;0.013233905;0.59999991;0.0266670327;1.0402978;0.360000225;0.00809198776;10;49.7833342;0.533333;0;1.044444;0.995667109;0.995667251
30.023511;1.04029845;0.60000006;0.0134868008;0.576757967;0.0129646844;1.04434382;1.05104786;0.5916888;0.0408215519;49.7833338;-2.54204477e-07;0.0132331915;0.599999979;0.0266667048;1.04029764;0.359999833;0.00809232662;10;49.7833338;0.533333;0;1.044444;0.995666993;0.995666785
30.127994;1.040298;0.6;0.0134866667;0.576757814;0.012964234;1.044344;1.051048;0.591688803;0.0408195756;49.783334;0;0.0132333333;0.6;0.0266666667;1.040298;0.36;0.008092;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.205994;1.040298;0.6;0.013485;0.576757814;0.0129626319;1.044344;1.051048;0.591688803;0.0408195756;49.783334;0;0.0132333333;0.6;0.0266666667;1.040298;0.36;0.008091;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.301994;1.040298;0.6;0.013485;0.576757814;0.0129626319;1.044343;1.051048;0.591688803;0.0408195756;49.783334;0;0.0132333333;0.6;0.0266666667;1.040298;0.36;0.008091;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.374994;1.040298;0.6;0.013485;0.576757814;0.0129626319;1.044343;1.051048;0.591688803;0.0408195756;49.783334;0;0.013235;0.6;0.0266666667;1.040298;0.36;0.008091;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.375994;1.040298;0.6;0.013485;0.576757814;0.0129626319;1.044343;1.051048;0.591688803;0.0408179899;49.783334;0;0.013235;0.6;0.0266666667;1.040298;0.36;0.008091;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.558994;1.040298;0.6;0.013485;0.576757814;0.0129626319;1.044343;1.051048;0.591688803;0.0408179899;49.783334;0;0.013235;0.6;0.0266666667;1.040298;0.36;0.008091;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.621994;1.040297;0.6;0.013485;0.576758368;0.0129626443;1.044343;1.051048;0.591688803;0.0408179899;49.783334;0;0.013235;0.6;0.0266666667;1.040297;0.36;0.008091;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.727994;1.040297;0.6;0.0134833333;0.576758368;0.0129610422;1.044343;1.051048;0.591688803;0.0408179899;49.783334;0;0.013235;0.6;0.0266666667;1.040297;0.36;0.00809;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
31.260994;1.040297;0.6;0.0134833333;0.576758368;0.0129610422;1.044343;1.051047;0.591689366;0.0408180288;49.783334;0;0.013235;0.6;0.0266666667;1.040297;0.36;0.00809;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
31.498994;1.040297;0.6;0.013485;0.576758368;0.0129626443;1.044343;1.051048;0.591688803;0.0408179899;49.783334;0;0.013235;0.6;0.0266666667;1.040297;0.36;0.008091;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
31.826994;1.040298;0.6;0.013485;0.576757814;0.0129626319;1.044343;1.051048;0.591688803;0.0408179899;49.783334;0;0.013235;0.6;0.0266666667;1.040298;0.36;0.008091;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
31.987994;1.040298;0.6;0.013485;0.576757814;0.0129626319;1.044343;1.051048;0.591688803;0.0408195756;49.783334;0;0.013235;0.6;0.0266666667;1.040298;0.36;0.008091;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.241994;1.040298;0.6;0.013485;0.576757814;0.0129626319;1.044343;1.051048;0.591688803;0.0408195756;49.783334;0;0.0132333333;0.6;0.0266666667;1.040298;0.36;0.008091;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.509994;1.040298;0.6;0.013485;0.576757814;0.0129626319;1.044344;1.051048;0.591688803;0.0408195756;49.783334;0;0.0132333333;0.6;0.0266666667;1.040298;0.36;0.008091;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.510994;1.040298;0.6;0.0134866667;0.576757814;0.012964234;1.044344;1.051048;0.591688803;0.0408195756;49.783334;0;0.0132333333;0.6;0.0266666667;1.040298;0.36;0.008092;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.086994;1.040298;0.6;0.0134866667;0.576757814;0.012964234;1.044344;1.051048;0.591688803;0.0408195756;49.783334;0;0.0132333333;0.6;0.0266666667;1.040298;0.36;0.008092;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
100.000000;1.040298;0.6;0.0134866667;0.576757814;0.012964234;1.044344;1.051048;0.591688803;0.0408211614;49.783334;0;0.0132333333;0.6;0.0266666667;1.040298;0.36;0.008092;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
