time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044e+00;6.667e-01;0.000e+00;6.383e-01;0.000e+00;1.044e+00;1.055e+00;6.535e-01;3.225e-02;1.044e+00;4.000e-01;0.000e+00;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.000512;1.044e+00;6.666e-01;-2.867e-04;6.383e-01;-2.745e-04;1.044e+00;1.055e+00;6.535e-01;3.198e-02;1.044e+00;4.000e-01;-1.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.001024;1.044e+00;6.665e-01;-5.600e-04;6.383e-01;-5.363e-04;1.044e+00;1.055e+00;6.535e-01;3.172e-02;1.044e+00;3.999e-01;-3.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.003072;1.044e+00;6.663e-01;-1.512e-03;6.382e-01;-1.448e-03;1.044e+00;1.055e+00;6.535e-01;3.083e-02;1.044e+00;3.998e-01;-9.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.003584;1.044e+00;6.663e-01;-1.715e-03;6.382e-01;-1.643e-03;1.043e+00;1.055e+00;6.535e-01;3.063e-02;1.044e+00;3.998e-01;-1.029e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.005120;1.044e+00;6.661e-01;-2.253e-03;6.382e-01;-2.159e-03;1.043e+00;1.055e+00;6.535e-01;3.013e-02;1.044e+00;3.997e-01;-1.352e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.006386;1.044e+00;6.661e-01;-2.620e-03;6.382e-01;-2.510e-03;1.043e+00;1.055e+00;6.535e-01;2.978e-02;1.044e+00;3.996e-01;-1.572e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.006898;1.044e+00;6.660e-01;-2.750e-03;6.382e-01;-2.635e-03;1.043e+00;1.054e+00;6.535e-01;2.966e-02;1.044e+00;3.996e-01;-1.650e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.007922;1.044e+00;6.660e-01;-2.983e-03;6.382e-01;-2.859e-03;1.043e+00;1.054e+00;6.536e-01;2.944e-02;1.044e+00;3.996e-01;-1.790e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.008434;1.043e+00;6.660e-01;-3.087e-03;6.382e-01;-2.958e-03;1.043e+00;1.054e+00;6.536e-01;2.934e-02;1.043e+00;3.996e-01;-1.852e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.008946;1.043e+00;6.660e-01;-3.182e-03;6.382e-01;-3.049e-03;1.042e+00;1.054e+00;6.536e-01;2.925e-02;1.043e+00;3.996e-01;-1.909e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.010482;1.043e+00;6.659e-01;-3.422e-03;6.382e-01;-3.279e-03;1.042e+00;1.054e+00;6.536e-01;2.903e-02;1.043e+00;3.996e-01;-2.053e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.015330;1.043e+00;6.659e-01;-3.837e-03;6.383e-01;-3.678e-03;1.042e+00;1.054e+00;6.537e-01;2.864e-02;1.043e+00;3.995e-01;-2.302e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.020730;1.043e+00;6.660e-01;-3.927e-03;6.384e-01;-3.764e-03;1.042e+00;1.054e+00;6.538e-01;2.857e-02;1.043e+00;3.996e-01;-2.356e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.025230;1.043e+00;6.661e-01;-3.870e-03;6.385e-01;-3.710e-03;1.042e+00;1.054e+00;6.539e-01;2.863e-02;1.043e+00;3.997e-01;-2.322e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.030930;1.043e+00;6.663e-01;-3.753e-03;6.386e-01;-3.598e-03;1.042e+00;1.054e+00;6.540e-01;2.874e-02;1.043e+00;3.998e-01;-2.252e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.035930;1.043e+00;6.664e-01;-3.660e-03;6.387e-01;-3.508e-03;1.042e+00;1.054e+00;6.541e-01;2.884e-02;1.043e+00;3.998e-01;-2.196e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.040930;1.043e+00;6.664e-01;-3.588e-03;6.388e-01;-3.439e-03;1.042e+00;1.054e+00;6.541e-01;2.891e-02;1.043e+00;3.999e-01;-2.153e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.046930;1.043e+00;6.665e-01;-3.532e-03;6.388e-01;-3.385e-03;1.042e+00;1.054e+00;6.542e-01;2.897e-02;1.043e+00;3.999e-01;-2.119e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.050930;1.043e+00;6.665e-01;-3.508e-03;6.389e-01;-3.363e-03;1.042e+00;1.054e+00;6.542e-01;2.899e-02;1.043e+00;3.999e-01;-2.105e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.055930;1.043e+00;6.666e-01;-3.487e-03;6.389e-01;-3.342e-03;1.042e+00;1.054e+00;6.543e-01;2.902e-02;1.043e+00;3.999e-01;-2.092e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.060930;1.043e+00;6.666e-01;-3.472e-03;6.389e-01;-3.328e-03;1.042e+00;1.054e+00;6.543e-01;2.903e-02;1.043e+00;4.000e-01;-2.083e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.065930;1.043e+00;6.666e-01;-3.460e-03;6.389e-01;-3.316e-03;1.042e+00;1.054e+00;6.543e-01;2.904e-02;1.043e+00;4.000e-01;-2.076e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.070930;1.043e+00;6.666e-01;-3.448e-03;6.390e-01;-3.305e-03;1.042e+00;1.054e+00;6.543e-01;2.906e-02;1.043e+00;4.000e-01;-2.069e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.075930;1.043e+00;6.667e-01;-3.438e-03;6.390e-01;-3.296e-03;1.042e+00;1.054e+00;6.543e-01;2.907e-02;1.043e+00;4.000e-01;-2.063e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.080930;1.043e+00;6.667e-01;-3.427e-03;6.390e-01;-3.284e-03;1.042e+00;1.054e+00;6.543e-01;2.908e-02;1.043e+00;4.000e-01;-2.056e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.085930;1.043e+00;6.667e-01;-3.415e-03;6.390e-01;-3.273e-03;1.042e+00;1.054e+00;6.543e-01;2.909e-02;1.043e+00;4.000e-01;-2.049e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.090930;1.043e+00;6.667e-01;-3.402e-03;6.390e-01;-3.260e-03;1.042e+00;1.054e+00;6.543e-01;2.910e-02;1.043e+00;4.000e-01;-2.041e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.095930;1.043e+00;6.667e-01;-3.390e-03;6.390e-01;-3.249e-03;1.042e+00;1.054e+00;6.543e-01;2.911e-02;1.043e+00;4.000e-01;-2.034e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.100930;1.043e+00;6.667e-01;-3.377e-03;6.390e-01;-3.236e-03;1.042e+00;1.054e+00;6.543e-01;2.913e-02;1.043e+00;4.000e-01;-2.026e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.105930;1.043e+00;6.667e-01;-3.365e-03;6.390e-01;-3.225e-03;1.042e+00;1.054e+00;6.543e-01;2.914e-02;1.043e+00;4.000e-01;-2.019e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.110930;1.043e+00;6.667e-01;-3.352e-03;6.390e-01;-3.212e-03;1.042e+00;1.054e+00;6.543e-01;2.915e-02;1.043e+00;4.000e-01;-2.011e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.115930;1.043e+00;6.667e-01;-3.340e-03;6.390e-01;-3.201e-03;1.042e+00;1.054e+00;6.543e-01;2.916e-02;1.043e+00;4.000e-01;-2.004e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.120930;1.043e+00;6.667e-01;-3.327e-03;6.390e-01;-3.188e-03;1.042e+00;1.054e+00;6.543e-01;2.917e-02;1.043e+00;4.000e-01;-1.996e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.125930;1.043e+00;6.667e-01;-3.315e-03;6.390e-01;-3.177e-03;1.042e+00;1.054e+00;6.543e-01;2.918e-02;1.043e+00;4.000e-01;-1.989e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.130930;1.043e+00;6.667e-01;-3.302e-03;6.390e-01;-3.164e-03;1.042e+00;1.054e+00;6.543e-01;2.920e-02;1.043e+00;4.000e-01;-1.981e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.135930;1.043e+00;6.667e-01;-3.288e-03;6.390e-01;-3.152e-03;1.042e+00;1.054e+00;6.543e-01;2.921e-02;1.043e+00;4.000e-01;-1.973e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.140930;1.043e+00;6.667e-01;-3.277e-03;6.390e-01;-3.140e-03;1.042e+00;1.054e+00;6.543e-01;2.922e-02;1.043e+00;4.000e-01;-1.966e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.145930;1.043e+00;6.667e-01;-3.263e-03;6.390e-01;-3.128e-03;1.042e+00;1.054e+00;6.543e-01;2.923e-02;1.043e+00;4.000e-01;-1.958e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.150930;1.043e+00;6.667e-01;-3.250e-03;6.390e-01;-3.115e-03;1.042e+00;1.054e+00;6.543e-01;2.925e-02;1.043e+00;4.000e-01;-1.950e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.155930;1.043e+00;6.667e-01;-3.238e-03;6.390e-01;-3.104e-03;1.042e+00;1.054e+00;6.543e-01;2.926e-02;1.043e+00;4.000e-01;-1.943e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.160930;1.043e+00;6.667e-01;-3.225e-03;6.390e-01;-3.091e-03;1.042e+00;1.054e+00;6.543e-01;2.927e-02;1.043e+00;4.000e-01;-1.935e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.165930;1.043e+00;6.667e-01;-3.212e-03;6.390e-01;-3.078e-03;1.042e+00;1.054e+00;6.543e-01;2.928e-02;1.043e+00;4.000e-01;-1.927e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.170930;1.043e+00;6.667e-01;-3.200e-03;6.390e-01;-3.067e-03;1.042e+00;1.054e+00;6.543e-01;2.929e-02;1.043e+00;4.000e-01;-1.920e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.175930;1.043e+00;6.667e-01;-3.187e-03;6.390e-01;-3.054e-03;1.042e+00;1.054e+00;6.543e-01;2.930e-02;1.043e+00;4.000e-01;-1.912e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.180930;1.043e+00;6.667e-01;-3.173e-03;6.390e-01;-3.041e-03;1.042e+00;1.054e+00;6.543e-01;2.932e-02;1.043e+00;4.000e-01;-1.904e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.185930;1.043e+00;6.667e-01;-3.160e-03;6.390e-01;-3.029e-03;1.042e+00;1.054e+00;6.543e-01;2.933e-02;1.043e+00;4.000e-01;-1.896e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.190930;1.043e+00;6.667e-01;-3.148e-03;6.390e-01;-3.017e-03;1.042e+00;1.054e+00;6.543e-01;2.934e-02;1.043e+00;4.000e-01;-1.889e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.195930;1.043e+00;6.667e-01;-3.135e-03;6.390e-01;-3.005e-03;1.042e+00;1.054e+00;6.543e-01;2.935e-02;1.043e+00;4.000e-01;-1.881e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.200930;1.043e+00;6.667e-01;-3.122e-03;6.390e-01;-2.992e-03;1.042e+00;1.054e+00;6.543e-01;2.937e-02;1.043e+00;4.000e-01;-1.873e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.205930;1.043e+00;6.667e-01;-3.108e-03;6.390e-01;-2.979e-03;1.042e+00;1.054e+00;6.543e-01;2.938e-02;1.043e+00;4.000e-01;-1.865e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.210930;1.043e+00;6.667e-01;-3.095e-03;6.390e-01;-2.966e-03;1.042e+00;1.054e+00;6.543e-01;2.939e-02;1.043e+00;4.000e-01;-1.857e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.211930;1.043e+00;6.667e-01;-3.093e-03;6.390e-01;-2.965e-03;1.043e+00;1.054e+00;6.543e-01;2.939e-02;1.043e+00;4.000e-01;-1.856e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.215930;1.043e+00;6.667e-01;-3.083e-03;6.390e-01;-2.955e-03;1.043e+00;1.054e+00;6.543e-01;2.940e-02;1.043e+00;4.000e-01;-1.850e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.220930;1.043e+00;6.667e-01;-3.070e-03;6.390e-01;-2.942e-03;1.043e+00;1.054e+00;6.543e-01;2.941e-02;1.043e+00;4.000e-01;-1.842e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.225930;1.043e+00;6.667e-01;-3.057e-03;6.390e-01;-2.929e-03;1.043e+00;1.054e+00;6.543e-01;2.943e-02;1.043e+00;4.000e-01;-1.834e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.230930;1.043e+00;6.667e-01;-3.043e-03;6.390e-01;-2.917e-03;1.043e+00;1.054e+00;6.543e-01;2.944e-02;1.043e+00;4.000e-01;-1.826e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.235930;1.043e+00;6.667e-01;-3.030e-03;6.390e-01;-2.904e-03;1.043e+00;1.054e+00;6.543e-01;2.945e-02;1.043e+00;4.000e-01;-1.818e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.240930;1.043e+00;6.667e-01;-3.017e-03;6.390e-01;-2.891e-03;1.043e+00;1.054e+00;6.543e-01;2.946e-02;1.043e+00;4.000e-01;-1.810e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.245930;1.043e+00;6.667e-01;-3.005e-03;6.390e-01;-2.880e-03;1.043e+00;1.054e+00;6.543e-01;2.947e-02;1.043e+00;4.000e-01;-1.803e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.250930;1.043e+00;6.667e-01;-2.992e-03;6.390e-01;-2.867e-03;1.043e+00;1.054e+00;6.543e-01;2.949e-02;1.043e+00;4.000e-01;-1.795e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.255930;1.043e+00;6.667e-01;-2.978e-03;6.390e-01;-2.854e-03;1.043e+00;1.054e+00;6.543e-01;2.950e-02;1.043e+00;4.000e-01;-1.787e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.260930;1.043e+00;6.667e-01;-2.965e-03;6.390e-01;-2.841e-03;1.043e+00;1.054e+00;6.543e-01;2.951e-02;1.043e+00;4.000e-01;-1.779e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.265930;1.043e+00;6.667e-01;-2.952e-03;6.390e-01;-2.829e-03;1.043e+00;1.054e+00;6.543e-01;2.952e-02;1.043e+00;4.000e-01;-1.771e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.270930;1.043e+00;6.667e-01;-2.938e-03;6.389e-01;-2.816e-03;1.043e+00;1.054e+00;6.543e-01;2.953e-02;1.043e+00;4.000e-01;-1.763e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.275930;1.043e+00;6.667e-01;-2.927e-03;6.389e-01;-2.805e-03;1.043e+00;1.054e+00;6.543e-01;2.955e-02;1.043e+00;4.000e-01;-1.756e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.280930;1.043e+00;6.667e-01;-2.913e-03;6.389e-01;-2.792e-03;1.043e+00;1.054e+00;6.543e-01;2.956e-02;1.043e+00;4.000e-01;-1.748e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.286930;1.043e+00;6.667e-01;-2.897e-03;6.389e-01;-2.776e-03;1.043e+00;1.054e+00;6.543e-01;2.957e-02;1.043e+00;4.000e-01;-1.738e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.290930;1.043e+00;6.667e-01;-2.887e-03;6.389e-01;-2.766e-03;1.043e+00;1.054e+00;6.543e-01;2.958e-02;1.043e+00;4.000e-01;-1.732e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.292930;1.043e+00;6.667e-01;-2.882e-03;6.389e-01;-2.762e-03;1.043e+00;1.054e+00;6.543e-01;2.959e-02;1.043e+00;4.000e-01;-1.729e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.293930;1.044e+00;6.667e-01;-2.878e-03;6.389e-01;-2.758e-03;1.043e+00;1.054e+00;6.543e-01;2.959e-02;1.044e+00;4.000e-01;-1.727e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.295930;1.044e+00;6.667e-01;-2.873e-03;6.389e-01;-2.754e-03;1.043e+00;1.054e+00;6.543e-01;2.960e-02;1.044e+00;4.000e-01;-1.724e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.300930;1.044e+00;6.667e-01;-2.862e-03;6.389e-01;-2.742e-03;1.043e+00;1.054e+00;6.543e-01;2.961e-02;1.044e+00;4.000e-01;-1.717e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.305930;1.044e+00;6.667e-01;-2.848e-03;6.389e-01;-2.730e-03;1.043e+00;1.054e+00;6.542e-01;2.962e-02;1.044e+00;4.000e-01;-1.709e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.310930;1.044e+00;6.667e-01;-2.835e-03;6.389e-01;-2.717e-03;1.043e+00;1.054e+00;6.542e-01;2.963e-02;1.044e+00;4.000e-01;-1.701e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.315930;1.044e+00;6.667e-01;-2.822e-03;6.389e-01;-2.704e-03;1.043e+00;1.054e+00;6.542e-01;2.964e-02;1.044e+00;4.000e-01;-1.693e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.320930;1.044e+00;6.667e-01;-2.808e-03;6.389e-01;-2.691e-03;1.043e+00;1.054e+00;6.542e-01;2.965e-02;1.044e+00;4.000e-01;-1.685e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.325930;1.044e+00;6.667e-01;-2.797e-03;6.389e-01;-2.680e-03;1.043e+00;1.054e+00;6.542e-01;2.967e-02;1.044e+00;4.000e-01;-1.678e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.330930;1.044e+00;6.667e-01;-2.783e-03;6.389e-01;-2.667e-03;1.043e+00;1.054e+00;6.542e-01;2.968e-02;1.044e+00;4.000e-01;-1.670e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.335930;1.044e+00;6.667e-01;-2.770e-03;6.389e-01;-2.654e-03;1.043e+00;1.054e+00;6.542e-01;2.969e-02;1.044e+00;4.000e-01;-1.662e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.340930;1.044e+00;6.667e-01;-2.757e-03;6.389e-01;-2.642e-03;1.043e+00;1.054e+00;6.542e-01;2.970e-02;1.044e+00;4.000e-01;-1.654e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.345930;1.044e+00;6.667e-01;-2.743e-03;6.389e-01;-2.629e-03;1.043e+00;1.054e+00;6.542e-01;2.971e-02;1.044e+00;4.000e-01;-1.646e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.350930;1.044e+00;6.667e-01;-2.732e-03;6.389e-01;-2.618e-03;1.043e+00;1.054e+00;6.542e-01;2.973e-02;1.044e+00;4.000e-01;-1.639e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.355930;1.044e+00;6.667e-01;-2.718e-03;6.389e-01;-2.605e-03;1.043e+00;1.054e+00;6.542e-01;2.974e-02;1.044e+00;4.000e-01;-1.631e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.360930;1.044e+00;6.667e-01;-2.705e-03;6.389e-01;-2.592e-03;1.043e+00;1.054e+00;6.542e-01;2.975e-02;1.044e+00;4.000e-01;-1.623e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.365930;1.044e+00;6.667e-01;-2.692e-03;6.389e-01;-2.579e-03;1.043e+00;1.054e+00;6.542e-01;2.976e-02;1.044e+00;4.000e-01;-1.615e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.370930;1.044e+00;6.667e-01;-2.680e-03;6.389e-01;-2.568e-03;1.043e+00;1.054e+00;6.542e-01;2.978e-02;1.044e+00;4.000e-01;-1.608e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.375930;1.044e+00;6.667e-01;-2.667e-03;6.389e-01;-2.555e-03;1.043e+00;1.054e+00;6.542e-01;2.979e-02;1.044e+00;4.000e-01;-1.600e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.380930;1.044e+00;6.667e-01;-2.653e-03;6.389e-01;-2.543e-03;1.043e+00;1.054e+00;6.542e-01;2.980e-02;1.044e+00;4.000e-01;-1.592e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.385930;1.044e+00;6.667e-01;-2.642e-03;6.389e-01;-2.531e-03;1.043e+00;1.054e+00;6.542e-01;2.981e-02;1.044e+00;4.000e-01;-1.585e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.390930;1.044e+00;6.667e-01;-2.628e-03;6.389e-01;-2.519e-03;1.043e+00;1.054e+00;6.542e-01;2.982e-02;1.044e+00;4.000e-01;-1.577e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.395930;1.044e+00;6.667e-01;-2.615e-03;6.389e-01;-2.506e-03;1.043e+00;1.054e+00;6.542e-01;2.983e-02;1.044e+00;4.000e-01;-1.569e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.400930;1.044e+00;6.667e-01;-2.602e-03;6.389e-01;-2.493e-03;1.043e+00;1.054e+00;6.542e-01;2.985e-02;1.044e+00;4.000e-01;-1.561e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.405930;1.044e+00;6.667e-01;-2.590e-03;6.389e-01;-2.482e-03;1.043e+00;1.054e+00;6.542e-01;2.986e-02;1.044e+00;4.000e-01;-1.554e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.410930;1.044e+00;6.667e-01;-2.577e-03;6.389e-01;-2.469e-03;1.043e+00;1.054e+00;6.542e-01;2.987e-02;1.044e+00;4.000e-01;-1.546e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.415930;1.044e+00;6.667e-01;-2.563e-03;6.389e-01;-2.456e-03;1.043e+00;1.054e+00;6.542e-01;2.988e-02;1.044e+00;4.000e-01;-1.538e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.417930;1.044e+00;6.667e-01;-2.558e-03;6.389e-01;-2.451e-03;1.043e+00;1.054e+00;6.542e-01;2.989e-02;1.044e+00;4.000e-01;-1.535e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.418930;1.044e+00;6.667e-01;-2.557e-03;6.389e-01;-2.450e-03;1.043e+00;1.055e+00;6.542e-01;2.989e-02;1.044e+00;4.000e-01;-1.534e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.420930;1.044e+00;6.667e-01;-2.552e-03;6.389e-01;-2.445e-03;1.043e+00;1.055e+00;6.542e-01;2.989e-02;1.044e+00;4.000e-01;-1.531e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.425930;1.044e+00;6.667e-01;-2.538e-03;6.389e-01;-2.432e-03;1.043e+00;1.055e+00;6.542e-01;2.990e-02;1.044e+00;4.000e-01;-1.523e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.430930;1.044e+00;6.667e-01;-2.527e-03;6.389e-01;-2.421e-03;1.043e+00;1.055e+00;6.542e-01;2.992e-02;1.044e+00;4.000e-01;-1.516e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.435930;1.044e+00;6.667e-01;-2.513e-03;6.389e-01;-2.408e-03;1.043e+00;1.055e+00;6.542e-01;2.993e-02;1.044e+00;4.000e-01;-1.508e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.440930;1.044e+00;6.667e-01;-2.500e-03;6.388e-01;-2.395e-03;1.043e+00;1.055e+00;6.542e-01;2.994e-02;1.044e+00;4.000e-01;-1.500e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.445930;1.044e+00;6.667e-01;-2.488e-03;6.388e-01;-2.384e-03;1.043e+00;1.055e+00;6.542e-01;2.995e-02;1.044e+00;4.000e-01;-1.493e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.450930;1.044e+00;6.667e-01;-2.475e-03;6.388e-01;-2.372e-03;1.043e+00;1.055e+00;6.541e-01;2.996e-02;1.044e+00;4.000e-01;-1.485e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.455930;1.044e+00;6.667e-01;-2.462e-03;6.388e-01;-2.359e-03;1.043e+00;1.055e+00;6.541e-01;2.998e-02;1.044e+00;4.000e-01;-1.477e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.460930;1.044e+00;6.667e-01;-2.450e-03;6.388e-01;-2.348e-03;1.043e+00;1.055e+00;6.541e-01;2.999e-02;1.044e+00;4.000e-01;-1.470e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.465930;1.044e+00;6.667e-01;-2.437e-03;6.388e-01;-2.335e-03;1.043e+00;1.055e+00;6.541e-01;3.000e-02;1.044e+00;4.000e-01;-1.462e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.470930;1.044e+00;6.667e-01;-2.425e-03;6.388e-01;-2.324e-03;1.043e+00;1.055e+00;6.541e-01;3.001e-02;1.044e+00;4.000e-01;-1.455e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.475930;1.044e+00;6.667e-01;-2.412e-03;6.388e-01;-2.311e-03;1.043e+00;1.055e+00;6.541e-01;3.002e-02;1.044e+00;4.000e-01;-1.447e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.480930;1.044e+00;6.667e-01;-2.400e-03;6.388e-01;-2.300e-03;1.043e+00;1.055e+00;6.541e-01;3.003e-02;1.044e+00;4.000e-01;-1.440e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.485930;1.044e+00;6.667e-01;-2.387e-03;6.388e-01;-2.287e-03;1.043e+00;1.055e+00;6.541e-01;3.004e-02;1.044e+00;4.000e-01;-1.432e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.490930;1.044e+00;6.667e-01;-2.375e-03;6.388e-01;-2.276e-03;1.043e+00;1.055e+00;6.541e-01;3.006e-02;1.044e+00;4.000e-01;-1.425e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.495930;1.044e+00;6.667e-01;-2.362e-03;6.388e-01;-2.263e-03;1.043e+00;1.055e+00;6.541e-01;3.007e-02;1.044e+00;4.000e-01;-1.417e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.500930;1.044e+00;6.667e-01;-2.350e-03;6.388e-01;-2.252e-03;1.043e+00;1.055e+00;6.541e-01;3.008e-02;1.044e+00;4.000e-01;-1.410e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.505930;1.044e+00;6.667e-01;-2.337e-03;6.388e-01;-2.239e-03;1.043e+00;1.055e+00;6.541e-01;3.009e-02;1.044e+00;4.000e-01;-1.402e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.510930;1.044e+00;6.667e-01;-2.325e-03;6.388e-01;-2.228e-03;1.043e+00;1.055e+00;6.541e-01;3.010e-02;1.044e+00;4.000e-01;-1.395e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.515930;1.044e+00;6.667e-01;-2.312e-03;6.388e-01;-2.215e-03;1.043e+00;1.055e+00;6.541e-01;3.011e-02;1.044e+00;4.000e-01;-1.387e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.520930;1.044e+00;6.667e-01;-2.300e-03;6.388e-01;-2.204e-03;1.043e+00;1.055e+00;6.541e-01;3.013e-02;1.044e+00;4.000e-01;-1.380e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.525930;1.044e+00;6.667e-01;-2.287e-03;6.388e-01;-2.191e-03;1.043e+00;1.055e+00;6.541e-01;3.014e-02;1.044e+00;4.000e-01;-1.372e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.530930;1.044e+00;6.667e-01;-2.275e-03;6.388e-01;-2.180e-03;1.043e+00;1.055e+00;6.541e-01;3.015e-02;1.044e+00;4.000e-01;-1.365e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.535930;1.044e+00;6.667e-01;-2.262e-03;6.388e-01;-2.167e-03;1.043e+00;1.055e+00;6.541e-01;3.016e-02;1.044e+00;4.000e-01;-1.357e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.540930;1.044e+00;6.667e-01;-2.250e-03;6.388e-01;-2.156e-03;1.043e+00;1.055e+00;6.541e-01;3.017e-02;1.044e+00;4.000e-01;-1.350e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.545930;1.044e+00;6.667e-01;-2.237e-03;6.388e-01;-2.143e-03;1.043e+00;1.055e+00;6.541e-01;3.018e-02;1.044e+00;4.000e-01;-1.342e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.550930;1.044e+00;6.667e-01;-2.225e-03;6.388e-01;-2.132e-03;1.043e+00;1.055e+00;6.541e-01;3.019e-02;1.044e+00;4.000e-01;-1.335e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.555930;1.044e+00;6.667e-01;-2.213e-03;6.388e-01;-2.121e-03;1.043e+00;1.055e+00;6.541e-01;3.020e-02;1.044e+00;4.000e-01;-1.328e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.560930;1.044e+00;6.667e-01;-2.200e-03;6.388e-01;-2.108e-03;1.043e+00;1.055e+00;6.541e-01;3.022e-02;1.044e+00;4.000e-01;-1.320e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.565930;1.044e+00;6.667e-01;-2.188e-03;6.388e-01;-2.097e-03;1.043e+00;1.055e+00;6.541e-01;3.023e-02;1.044e+00;4.000e-01;-1.313e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.570930;1.044e+00;6.667e-01;-2.175e-03;6.388e-01;-2.084e-03;1.043e+00;1.055e+00;6.541e-01;3.024e-02;1.044e+00;4.000e-01;-1.305e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.575930;1.044e+00;6.667e-01;-2.163e-03;6.388e-01;-2.073e-03;1.043e+00;1.055e+00;6.541e-01;3.025e-02;1.044e+00;4.000e-01;-1.298e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.580930;1.044e+00;6.667e-01;-2.152e-03;6.388e-01;-2.061e-03;1.043e+00;1.055e+00;6.541e-01;3.026e-02;1.044e+00;4.000e-01;-1.291e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.585930;1.044e+00;6.667e-01;-2.138e-03;6.388e-01;-2.049e-03;1.043e+00;1.055e+00;6.541e-01;3.027e-02;1.044e+00;4.000e-01;-1.283e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.590930;1.044e+00;6.667e-01;-2.127e-03;6.388e-01;-2.038e-03;1.043e+00;1.055e+00;6.541e-01;3.028e-02;1.044e+00;4.000e-01;-1.276e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.595930;1.044e+00;6.667e-01;-2.115e-03;6.388e-01;-2.026e-03;1.043e+00;1.055e+00;6.540e-01;3.030e-02;1.044e+00;4.000e-01;-1.269e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.600930;1.044e+00;6.667e-01;-2.103e-03;6.388e-01;-2.015e-03;1.043e+00;1.055e+00;6.540e-01;3.031e-02;1.044e+00;4.000e-01;-1.262e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.605930;1.044e+00;6.667e-01;-2.090e-03;6.387e-01;-2.002e-03;1.043e+00;1.055e+00;6.540e-01;3.032e-02;1.044e+00;4.000e-01;-1.254e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.610930;1.044e+00;6.667e-01;-2.078e-03;6.387e-01;-1.991e-03;1.043e+00;1.055e+00;6.540e-01;3.033e-02;1.044e+00;4.000e-01;-1.247e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.615930;1.044e+00;6.667e-01;-2.067e-03;6.387e-01;-1.980e-03;1.043e+00;1.055e+00;6.540e-01;3.034e-02;1.044e+00;4.000e-01;-1.240e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.620930;1.044e+00;6.667e-01;-2.053e-03;6.387e-01;-1.967e-03;1.043e+00;1.055e+00;6.540e-01;3.035e-02;1.044e+00;4.000e-01;-1.232e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.625930;1.044e+00;6.667e-01;-2.042e-03;6.387e-01;-1.956e-03;1.043e+00;1.055e+00;6.540e-01;3.036e-02;1.044e+00;4.000e-01;-1.225e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.630930;1.044e+00;6.667e-01;-2.030e-03;6.387e-01;-1.945e-03;1.043e+00;1.055e+00;6.540e-01;3.037e-02;1.044e+00;4.000e-01;-1.218e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.635930;1.044e+00;6.667e-01;-2.018e-03;6.387e-01;-1.934e-03;1.043e+00;1.055e+00;6.540e-01;3.038e-02;1.044e+00;4.000e-01;-1.211e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.640930;1.044e+00;6.667e-01;-2.007e-03;6.387e-01;-1.922e-03;1.043e+00;1.055e+00;6.540e-01;3.040e-02;1.044e+00;4.000e-01;-1.204e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.645930;1.044e+00;6.667e-01;-1.993e-03;6.387e-01;-1.910e-03;1.043e+00;1.055e+00;6.540e-01;3.041e-02;1.044e+00;4.000e-01;-1.196e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.650930;1.044e+00;6.667e-01;-1.982e-03;6.387e-01;-1.899e-03;1.043e+00;1.055e+00;6.540e-01;3.042e-02;1.044e+00;4.000e-01;-1.189e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.655930;1.044e+00;6.667e-01;-1.970e-03;6.387e-01;-1.887e-03;1.043e+00;1.055e+00;6.540e-01;3.043e-02;1.044e+00;4.000e-01;-1.182e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.660930;1.044e+00;6.667e-01;-1.958e-03;6.387e-01;-1.876e-03;1.043e+00;1.055e+00;6.540e-01;3.044e-02;1.044e+00;4.000e-01;-1.175e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.665930;1.044e+00;6.667e-01;-1.947e-03;6.387e-01;-1.865e-03;1.043e+00;1.055e+00;6.540e-01;3.045e-02;1.044e+00;4.000e-01;-1.168e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.670930;1.044e+00;6.667e-01;-1.933e-03;6.387e-01;-1.852e-03;1.043e+00;1.055e+00;6.540e-01;3.046e-02;1.044e+00;4.000e-01;-1.160e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.675930;1.044e+00;6.667e-01;-1.922e-03;6.387e-01;-1.841e-03;1.043e+00;1.055e+00;6.540e-01;3.047e-02;1.044e+00;4.000e-01;-1.153e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.680930;1.044e+00;6.667e-01;-1.910e-03;6.387e-01;-1.830e-03;1.043e+00;1.055e+00;6.540e-01;3.048e-02;1.044e+00;4.000e-01;-1.146e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.685930;1.044e+00;6.667e-01;-1.898e-03;6.387e-01;-1.819e-03;1.043e+00;1.055e+00;6.540e-01;3.050e-02;1.044e+00;4.000e-01;-1.139e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.690930;1.044e+00;6.667e-01;-1.887e-03;6.387e-01;-1.807e-03;1.043e+00;1.055e+00;6.540e-01;3.051e-02;1.044e+00;4.000e-01;-1.132e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.695930;1.044e+00;6.667e-01;-1.875e-03;6.387e-01;-1.796e-03;1.043e+00;1.055e+00;6.540e-01;3.052e-02;1.044e+00;4.000e-01;-1.125e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.700930;1.044e+00;6.667e-01;-1.863e-03;6.387e-01;-1.785e-03;1.043e+00;1.055e+00;6.540e-01;3.053e-02;1.044e+00;4.000e-01;-1.118e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.705930;1.044e+00;6.667e-01;-1.852e-03;6.387e-01;-1.774e-03;1.043e+00;1.055e+00;6.540e-01;3.054e-02;1.044e+00;4.000e-01;-1.111e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.710930;1.044e+00;6.667e-01;-1.840e-03;6.387e-01;-1.763e-03;1.043e+00;1.055e+00;6.540e-01;3.055e-02;1.044e+00;4.000e-01;-1.104e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.715930;1.044e+00;6.667e-01;-1.828e-03;6.387e-01;-1.752e-03;1.043e+00;1.055e+00;6.540e-01;3.056e-02;1.044e+00;4.000e-01;-1.097e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.720930;1.044e+00;6.667e-01;-1.817e-03;6.387e-01;-1.740e-03;1.043e+00;1.055e+00;6.540e-01;3.057e-02;1.044e+00;4.000e-01;-1.090e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.725930;1.044e+00;6.667e-01;-1.805e-03;6.387e-01;-1.729e-03;1.043e+00;1.055e+00;6.540e-01;3.058e-02;1.044e+00;4.000e-01;-1.083e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.730930;1.044e+00;6.667e-01;-1.793e-03;6.387e-01;-1.718e-03;1.043e+00;1.055e+00;6.540e-01;3.059e-02;1.044e+00;4.000e-01;-1.076e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.735930;1.044e+00;6.667e-01;-1.782e-03;6.387e-01;-1.707e-03;1.043e+00;1.055e+00;6.540e-01;3.060e-02;1.044e+00;4.000e-01;-1.069e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.740930;1.044e+00;6.667e-01;-1.770e-03;6.387e-01;-1.696e-03;1.043e+00;1.055e+00;6.540e-01;3.061e-02;1.044e+00;4.000e-01;-1.062e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.745930;1.044e+00;6.667e-01;-1.758e-03;6.387e-01;-1.684e-03;1.043e+00;1.055e+00;6.539e-01;3.062e-02;1.044e+00;4.000e-01;-1.055e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.750930;1.044e+00;6.667e-01;-1.747e-03;6.387e-01;-1.673e-03;1.043e+00;1.055e+00;6.539e-01;3.064e-02;1.044e+00;4.000e-01;-1.048e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.755930;1.044e+00;6.667e-01;-1.735e-03;6.387e-01;-1.662e-03;1.043e+00;1.055e+00;6.539e-01;3.065e-02;1.044e+00;4.000e-01;-1.041e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.760930;1.044e+00;6.667e-01;-1.723e-03;6.387e-01;-1.651e-03;1.043e+00;1.055e+00;6.539e-01;3.066e-02;1.044e+00;4.000e-01;-1.034e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.765930;1.044e+00;6.667e-01;-1.712e-03;6.387e-01;-1.640e-03;1.043e+00;1.055e+00;6.539e-01;3.067e-02;1.044e+00;4.000e-01;-1.027e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.770930;1.044e+00;6.667e-01;-1.700e-03;6.387e-01;-1.629e-03;1.043e+00;1.055e+00;6.539e-01;3.068e-02;1.044e+00;4.000e-01;-1.020e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.775930;1.044e+00;6.667e-01;-1.688e-03;6.387e-01;-1.617e-03;1.043e+00;1.055e+00;6.539e-01;3.069e-02;1.044e+00;4.000e-01;-1.013e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.780930;1.044e+00;6.667e-01;-1.677e-03;6.386e-01;-1.606e-03;1.043e+00;1.055e+00;6.539e-01;3.070e-02;1.044e+00;4.000e-01;-1.006e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.785930;1.044e+00;6.667e-01;-1.665e-03;6.386e-01;-1.595e-03;1.043e+00;1.055e+00;6.539e-01;3.071e-02;1.044e+00;4.000e-01;-9.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.790930;1.044e+00;6.667e-01;-1.653e-03;6.386e-01;-1.584e-03;1.043e+00;1.055e+00;6.539e-01;3.072e-02;1.044e+00;4.000e-01;-9.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.795930;1.044e+00;6.667e-01;-1.643e-03;6.386e-01;-1.574e-03;1.043e+00;1.055e+00;6.539e-01;3.073e-02;1.044e+00;4.000e-01;-9.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.800930;1.044e+00;6.667e-01;-1.632e-03;6.386e-01;-1.563e-03;1.043e+00;1.055e+00;6.539e-01;3.074e-02;1.044e+00;4.000e-01;-9.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.805930;1.044e+00;6.667e-01;-1.620e-03;6.386e-01;-1.552e-03;1.043e+00;1.055e+00;6.539e-01;3.075e-02;1.044e+00;4.000e-01;-9.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.810930;1.044e+00;6.667e-01;-1.608e-03;6.386e-01;-1.541e-03;1.043e+00;1.055e+00;6.539e-01;3.076e-02;1.044e+00;4.000e-01;-9.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.815930;1.044e+00;6.667e-01;-1.597e-03;6.386e-01;-1.529e-03;1.043e+00;1.055e+00;6.539e-01;3.077e-02;1.044e+00;4.000e-01;-9.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.820930;1.044e+00;6.667e-01;-1.587e-03;6.386e-01;-1.520e-03;1.043e+00;1.055e+00;6.539e-01;3.078e-02;1.044e+00;4.000e-01;-9.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.825930;1.044e+00;6.667e-01;-1.575e-03;6.386e-01;-1.509e-03;1.043e+00;1.055e+00;6.539e-01;3.079e-02;1.044e+00;4.000e-01;-9.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.830930;1.044e+00;6.667e-01;-1.563e-03;6.386e-01;-1.498e-03;1.043e+00;1.055e+00;6.539e-01;3.080e-02;1.044e+00;4.000e-01;-9.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.835930;1.044e+00;6.667e-01;-1.552e-03;6.386e-01;-1.486e-03;1.043e+00;1.055e+00;6.539e-01;3.081e-02;1.044e+00;4.000e-01;-9.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.840930;1.044e+00;6.667e-01;-1.540e-03;6.386e-01;-1.475e-03;1.043e+00;1.055e+00;6.539e-01;3.082e-02;1.044e+00;4.000e-01;-9.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.845930;1.044e+00;6.667e-01;-1.530e-03;6.386e-01;-1.466e-03;1.043e+00;1.055e+00;6.539e-01;3.084e-02;1.044e+00;4.000e-01;-9.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.850930;1.044e+00;6.667e-01;-1.518e-03;6.386e-01;-1.454e-03;1.043e+00;1.055e+00;6.539e-01;3.085e-02;1.044e+00;4.000e-01;-9.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.855930;1.044e+00;6.667e-01;-1.507e-03;6.386e-01;-1.443e-03;1.043e+00;1.055e+00;6.539e-01;3.086e-02;1.044e+00;4.000e-01;-9.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.856930;1.044e+00;6.667e-01;-1.505e-03;6.386e-01;-1.442e-03;1.044e+00;1.055e+00;6.539e-01;3.086e-02;1.044e+00;4.000e-01;-9.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.860930;1.044e+00;6.667e-01;-1.497e-03;6.386e-01;-1.434e-03;1.044e+00;1.055e+00;6.539e-01;3.087e-02;1.044e+00;4.000e-01;-8.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.865930;1.044e+00;6.667e-01;-1.485e-03;6.386e-01;-1.422e-03;1.044e+00;1.055e+00;6.539e-01;3.088e-02;1.044e+00;4.000e-01;-8.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.870930;1.044e+00;6.667e-01;-1.473e-03;6.386e-01;-1.411e-03;1.044e+00;1.055e+00;6.539e-01;3.089e-02;1.044e+00;4.000e-01;-8.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.875930;1.044e+00;6.667e-01;-1.463e-03;6.386e-01;-1.402e-03;1.044e+00;1.055e+00;6.539e-01;3.090e-02;1.044e+00;4.000e-01;-8.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.880930;1.044e+00;6.667e-01;-1.452e-03;6.386e-01;-1.391e-03;1.044e+00;1.055e+00;6.539e-01;3.091e-02;1.044e+00;4.000e-01;-8.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.885930;1.044e+00;6.667e-01;-1.440e-03;6.386e-01;-1.379e-03;1.044e+00;1.055e+00;6.539e-01;3.092e-02;1.044e+00;4.000e-01;-8.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.890930;1.044e+00;6.667e-01;-1.430e-03;6.386e-01;-1.370e-03;1.044e+00;1.055e+00;6.539e-01;3.093e-02;1.044e+00;4.000e-01;-8.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.895930;1.044e+00;6.667e-01;-1.418e-03;6.386e-01;-1.359e-03;1.044e+00;1.055e+00;6.539e-01;3.094e-02;1.044e+00;4.000e-01;-8.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.900930;1.044e+00;6.667e-01;-1.408e-03;6.386e-01;-1.349e-03;1.044e+00;1.055e+00;6.539e-01;3.095e-02;1.044e+00;4.000e-01;-8.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.905930;1.044e+00;6.667e-01;-1.397e-03;6.386e-01;-1.338e-03;1.044e+00;1.055e+00;6.539e-01;3.096e-02;1.044e+00;4.000e-01;-8.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.910930;1.044e+00;6.667e-01;-1.385e-03;6.386e-01;-1.327e-03;1.044e+00;1.055e+00;6.538e-01;3.097e-02;1.044e+00;4.000e-01;-8.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.916930;1.044e+00;6.667e-01;-1.373e-03;6.386e-01;-1.315e-03;1.044e+00;1.055e+00;6.538e-01;3.098e-02;1.044e+00;4.000e-01;-8.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.920930;1.044e+00;6.667e-01;-1.363e-03;6.386e-01;-1.306e-03;1.044e+00;1.055e+00;6.538e-01;3.099e-02;1.044e+00;4.000e-01;-8.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.925930;1.044e+00;6.667e-01;-1.353e-03;6.386e-01;-1.296e-03;1.044e+00;1.055e+00;6.538e-01;3.100e-02;1.044e+00;4.000e-01;-8.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.930930;1.044e+00;6.667e-01;-1.342e-03;6.386e-01;-1.285e-03;1.044e+00;1.055e+00;6.538e-01;3.101e-02;1.044e+00;4.000e-01;-8.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.935930;1.044e+00;6.667e-01;-1.332e-03;6.386e-01;-1.276e-03;1.044e+00;1.055e+00;6.538e-01;3.102e-02;1.044e+00;4.000e-01;-7.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.940930;1.044e+00;6.667e-01;-1.320e-03;6.386e-01;-1.264e-03;1.044e+00;1.055e+00;6.538e-01;3.103e-02;1.044e+00;4.000e-01;-7.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.945930;1.044e+00;6.667e-01;-1.310e-03;6.386e-01;-1.255e-03;1.044e+00;1.055e+00;6.538e-01;3.104e-02;1.044e+00;4.000e-01;-7.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.950930;1.044e+00;6.667e-01;-1.298e-03;6.386e-01;-1.244e-03;1.044e+00;1.055e+00;6.538e-01;3.105e-02;1.044e+00;4.000e-01;-7.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.955930;1.044e+00;6.667e-01;-1.288e-03;6.386e-01;-1.234e-03;1.044e+00;1.055e+00;6.538e-01;3.106e-02;1.044e+00;4.000e-01;-7.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.960930;1.044e+00;6.667e-01;-1.277e-03;6.386e-01;-1.223e-03;1.044e+00;1.055e+00;6.538e-01;3.107e-02;1.044e+00;4.000e-01;-7.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.965930;1.044e+00;6.667e-01;-1.267e-03;6.386e-01;-1.213e-03;1.044e+00;1.055e+00;6.538e-01;3.108e-02;1.044e+00;4.000e-01;-7.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.970930;1.044e+00;6.667e-01;-1.257e-03;6.386e-01;-1.204e-03;1.044e+00;1.055e+00;6.538e-01;3.109e-02;1.044e+00;4.000e-01;-7.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.975930;1.044e+00;6.667e-01;-1.245e-03;6.385e-01;-1.192e-03;1.044e+00;1.055e+00;6.538e-01;3.110e-02;1.044e+00;4.000e-01;-7.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.981930;1.044e+00;6.667e-01;-1.233e-03;6.385e-01;-1.181e-03;1.044e+00;1.055e+00;6.538e-01;3.111e-02;1.044e+00;4.000e-01;-7.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.985930;1.044e+00;6.667e-01;-1.223e-03;6.385e-01;-1.172e-03;1.044e+00;1.055e+00;6.538e-01;3.112e-02;1.044e+00;4.000e-01;-7.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.990930;1.044e+00;6.667e-01;-1.213e-03;6.385e-01;-1.162e-03;1.044e+00;1.055e+00;6.538e-01;3.113e-02;1.044e+00;4.000e-01;-7.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.995930;1.044e+00;6.667e-01;-1.203e-03;6.385e-01;-1.153e-03;1.044e+00;1.055e+00;6.538e-01;3.114e-02;1.044e+00;4.000e-01;-7.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.000930;1.044e+00;6.667e-01;-1.192e-03;6.385e-01;-1.141e-03;1.044e+00;1.055e+00;6.538e-01;3.115e-02;1.044e+00;4.000e-01;-7.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.005930;1.044e+00;6.667e-01;-1.182e-03;6.385e-01;-1.132e-03;1.044e+00;1.055e+00;6.538e-01;3.116e-02;1.044e+00;4.000e-01;-7.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.010930;1.044e+00;6.667e-01;-1.172e-03;6.385e-01;-1.122e-03;1.044e+00;1.055e+00;6.538e-01;3.117e-02;1.044e+00;4.000e-01;-7.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.015930;1.044e+00;6.667e-01;-1.160e-03;6.385e-01;-1.111e-03;1.044e+00;1.055e+00;6.538e-01;3.118e-02;1.044e+00;4.000e-01;-6.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.020930;1.044e+00;6.667e-01;-1.150e-03;6.385e-01;-1.101e-03;1.044e+00;1.055e+00;6.538e-01;3.119e-02;1.044e+00;4.000e-01;-6.900e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.025930;1.044e+00;6.667e-01;-1.140e-03;6.385e-01;-1.092e-03;1.044e+00;1.055e+00;6.538e-01;3.119e-02;1.044e+00;4.000e-01;-6.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.030930;1.044e+00;6.667e-01;-1.130e-03;6.385e-01;-1.082e-03;1.044e+00;1.055e+00;6.538e-01;3.120e-02;1.044e+00;4.000e-01;-6.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.035930;1.044e+00;6.667e-01;-1.118e-03;6.385e-01;-1.071e-03;1.044e+00;1.055e+00;6.538e-01;3.121e-02;1.044e+00;4.000e-01;-6.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.040930;1.044e+00;6.667e-01;-1.108e-03;6.385e-01;-1.062e-03;1.044e+00;1.055e+00;6.538e-01;3.122e-02;1.044e+00;4.000e-01;-6.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.045930;1.044e+00;6.667e-01;-1.098e-03;6.385e-01;-1.052e-03;1.044e+00;1.055e+00;6.538e-01;3.123e-02;1.044e+00;4.000e-01;-6.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.050930;1.044e+00;6.667e-01;-1.088e-03;6.385e-01;-1.042e-03;1.044e+00;1.055e+00;6.538e-01;3.124e-02;1.044e+00;4.000e-01;-6.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.055930;1.044e+00;6.667e-01;-1.078e-03;6.385e-01;-1.033e-03;1.044e+00;1.055e+00;6.538e-01;3.125e-02;1.044e+00;4.000e-01;-6.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.060930;1.044e+00;6.667e-01;-1.067e-03;6.385e-01;-1.022e-03;1.044e+00;1.055e+00;6.538e-01;3.126e-02;1.044e+00;4.000e-01;-6.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.065930;1.044e+00;6.667e-01;-1.057e-03;6.385e-01;-1.012e-03;1.044e+00;1.055e+00;6.538e-01;3.127e-02;1.044e+00;4.000e-01;-6.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.070930;1.044e+00;6.667e-01;-1.047e-03;6.385e-01;-1.002e-03;1.044e+00;1.055e+00;6.538e-01;3.128e-02;1.044e+00;4.000e-01;-6.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.075930;1.044e+00;6.667e-01;-1.037e-03;6.385e-01;-9.929e-04;1.044e+00;1.055e+00;6.538e-01;3.129e-02;1.044e+00;4.000e-01;-6.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.080930;1.044e+00;6.667e-01;-1.027e-03;6.385e-01;-9.833e-04;1.044e+00;1.055e+00;6.538e-01;3.130e-02;1.044e+00;4.000e-01;-6.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.085930;1.044e+00;6.667e-01;-1.017e-03;6.385e-01;-9.737e-04;1.044e+00;1.055e+00;6.538e-01;3.131e-02;1.044e+00;4.000e-01;-6.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.090930;1.044e+00;6.667e-01;-1.007e-03;6.385e-01;-9.641e-04;1.044e+00;1.055e+00;6.538e-01;3.132e-02;1.044e+00;4.000e-01;-6.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.095930;1.044e+00;6.667e-01;-9.967e-04;6.385e-01;-9.546e-04;1.044e+00;1.055e+00;6.538e-01;3.133e-02;1.044e+00;4.000e-01;-5.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.100930;1.044e+00;6.667e-01;-9.850e-04;6.385e-01;-9.434e-04;1.044e+00;1.055e+00;6.537e-01;3.134e-02;1.044e+00;4.000e-01;-5.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.105930;1.044e+00;6.667e-01;-9.750e-04;6.385e-01;-9.338e-04;1.044e+00;1.055e+00;6.537e-01;3.135e-02;1.044e+00;4.000e-01;-5.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.110930;1.044e+00;6.667e-01;-9.650e-04;6.385e-01;-9.242e-04;1.044e+00;1.055e+00;6.537e-01;3.136e-02;1.044e+00;4.000e-01;-5.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.115930;1.044e+00;6.667e-01;-9.550e-04;6.385e-01;-9.146e-04;1.044e+00;1.055e+00;6.537e-01;3.136e-02;1.044e+00;4.000e-01;-5.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.120930;1.044e+00;6.667e-01;-9.450e-04;6.385e-01;-9.051e-04;1.044e+00;1.055e+00;6.537e-01;3.137e-02;1.044e+00;4.000e-01;-5.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.125930;1.044e+00;6.667e-01;-9.350e-04;6.385e-01;-8.955e-04;1.044e+00;1.055e+00;6.537e-01;3.138e-02;1.044e+00;4.000e-01;-5.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.131930;1.044e+00;6.667e-01;-9.233e-04;6.385e-01;-8.843e-04;1.044e+00;1.055e+00;6.537e-01;3.139e-02;1.044e+00;4.000e-01;-5.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.135930;1.044e+00;6.667e-01;-9.150e-04;6.385e-01;-8.763e-04;1.044e+00;1.055e+00;6.537e-01;3.140e-02;1.044e+00;4.000e-01;-5.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.140930;1.044e+00;6.667e-01;-9.050e-04;6.385e-01;-8.667e-04;1.044e+00;1.055e+00;6.537e-01;3.141e-02;1.044e+00;4.000e-01;-5.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.145930;1.044e+00;6.667e-01;-8.950e-04;6.385e-01;-8.572e-04;1.044e+00;1.055e+00;6.537e-01;3.142e-02;1.044e+00;4.000e-01;-5.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.150930;1.044e+00;6.667e-01;-8.850e-04;6.385e-01;-8.476e-04;1.044e+00;1.055e+00;6.537e-01;3.143e-02;1.044e+00;4.000e-01;-5.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.155930;1.044e+00;6.667e-01;-8.767e-04;6.385e-01;-8.396e-04;1.044e+00;1.055e+00;6.537e-01;3.144e-02;1.044e+00;4.000e-01;-5.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.160930;1.044e+00;6.667e-01;-8.667e-04;6.385e-01;-8.300e-04;1.044e+00;1.055e+00;6.537e-01;3.145e-02;1.044e+00;4.000e-01;-5.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.166930;1.044e+00;6.667e-01;-8.550e-04;6.385e-01;-8.188e-04;1.044e+00;1.055e+00;6.537e-01;3.146e-02;1.044e+00;4.000e-01;-5.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.170930;1.044e+00;6.667e-01;-8.467e-04;6.385e-01;-8.109e-04;1.044e+00;1.055e+00;6.537e-01;3.147e-02;1.044e+00;4.000e-01;-5.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
