time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
1.175930;1.044e+00;6.667e-01;-8.367e-04;6.385e-01;-8.013e-04;1.044e+00;1.055e+00;6.537e-01;3.148e-02;1.044e+00;4.000e-01;-5.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.180930;1.044e+00;6.667e-01;-8.267e-04;6.385e-01;-7.917e-04;1.044e+00;1.055e+00;6.537e-01;3.148e-02;1.044e+00;4.000e-01;-4.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.186930;1.044e+00;6.667e-01;-8.150e-04;6.385e-01;-7.805e-04;1.044e+00;1.055e+00;6.537e-01;3.149e-02;1.044e+00;4.000e-01;-4.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.190930;1.044e+00;6.667e-01;-8.067e-04;6.385e-01;-7.725e-04;1.044e+00;1.055e+00;6.537e-01;3.150e-02;1.044e+00;4.000e-01;-4.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.195930;1.044e+00;6.667e-01;-7.983e-04;6.385e-01;-7.646e-04;1.044e+00;1.055e+00;6.537e-01;3.151e-02;1.044e+00;4.000e-01;-4.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.202930;1.044e+00;6.667e-01;-7.850e-04;6.385e-01;-7.518e-04;1.044e+00;1.055e+00;6.537e-01;3.152e-02;1.044e+00;4.000e-01;-4.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.205930;1.044e+00;6.667e-01;-7.783e-04;6.385e-01;-7.454e-04;1.044e+00;1.055e+00;6.537e-01;3.153e-02;1.044e+00;4.000e-01;-4.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.214930;1.044e+00;6.667e-01;-7.617e-04;6.384e-01;-7.294e-04;1.044e+00;1.055e+00;6.537e-01;3.154e-02;1.044e+00;4.000e-01;-4.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.215930;1.044e+00;6.667e-01;-7.583e-04;6.384e-01;-7.262e-04;1.044e+00;1.055e+00;6.537e-01;3.155e-02;1.044e+00;4.000e-01;-4.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.220930;1.044e+00;6.667e-01;-7.500e-04;6.384e-01;-7.183e-04;1.044e+00;1.055e+00;6.537e-01;3.156e-02;1.044e+00;4.000e-01;-4.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.225930;1.044e+00;6.667e-01;-7.400e-04;6.384e-01;-7.087e-04;1.044e+00;1.055e+00;6.537e-01;3.156e-02;1.044e+00;4.000e-01;-4.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.230930;1.044e+00;6.667e-01;-7.300e-04;6.384e-01;-6.991e-04;1.044e+00;1.055e+00;6.537e-01;3.157e-02;1.044e+00;4.000e-01;-4.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.235930;1.044e+00;6.667e-01;-7.217e-04;6.384e-01;-6.911e-04;1.044e+00;1.055e+00;6.537e-01;3.158e-02;1.044e+00;4.000e-01;-4.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.242930;1.044e+00;6.667e-01;-7.083e-04;6.384e-01;-6.783e-04;1.044e+00;1.055e+00;6.537e-01;3.159e-02;1.044e+00;4.000e-01;-4.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.247930;1.044e+00;6.667e-01;-6.983e-04;6.384e-01;-6.688e-04;1.044e+00;1.055e+00;6.537e-01;3.160e-02;1.044e+00;4.000e-01;-4.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.250930;1.044e+00;6.667e-01;-6.933e-04;6.384e-01;-6.640e-04;1.044e+00;1.055e+00;6.537e-01;3.161e-02;1.044e+00;4.000e-01;-4.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.258930;1.044e+00;6.667e-01;-6.783e-04;6.384e-01;-6.496e-04;1.044e+00;1.055e+00;6.537e-01;3.162e-02;1.044e+00;4.000e-01;-4.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.260930;1.044e+00;6.667e-01;-6.733e-04;6.384e-01;-6.448e-04;1.044e+00;1.055e+00;6.537e-01;3.163e-02;1.044e+00;4.000e-01;-4.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.265930;1.044e+00;6.667e-01;-6.650e-04;6.384e-01;-6.368e-04;1.044e+00;1.055e+00;6.537e-01;3.163e-02;1.044e+00;4.000e-01;-3.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.271930;1.044e+00;6.667e-01;-6.533e-04;6.384e-01;-6.257e-04;1.044e+00;1.055e+00;6.537e-01;3.164e-02;1.044e+00;4.000e-01;-3.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.275930;1.044e+00;6.667e-01;-6.450e-04;6.384e-01;-6.177e-04;1.044e+00;1.055e+00;6.537e-01;3.165e-02;1.044e+00;4.000e-01;-3.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.282930;1.044e+00;6.667e-01;-6.333e-04;6.384e-01;-6.065e-04;1.044e+00;1.055e+00;6.537e-01;3.166e-02;1.044e+00;4.000e-01;-3.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.288930;1.044e+00;6.667e-01;-6.217e-04;6.384e-01;-5.953e-04;1.044e+00;1.055e+00;6.537e-01;3.167e-02;1.044e+00;4.000e-01;-3.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.291930;1.044e+00;6.667e-01;-6.167e-04;6.384e-01;-5.905e-04;1.044e+00;1.055e+00;6.537e-01;3.168e-02;1.044e+00;4.000e-01;-3.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.295930;1.044e+00;6.667e-01;-6.083e-04;6.384e-01;-5.826e-04;1.044e+00;1.055e+00;6.537e-01;3.169e-02;1.044e+00;4.000e-01;-3.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.300930;1.044e+00;6.667e-01;-6.000e-04;6.384e-01;-5.746e-04;1.044e+00;1.055e+00;6.537e-01;3.169e-02;1.044e+00;4.000e-01;-3.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.306930;1.044e+00;6.667e-01;-5.883e-04;6.384e-01;-5.634e-04;1.044e+00;1.055e+00;6.537e-01;3.170e-02;1.044e+00;4.000e-01;-3.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.311930;1.044e+00;6.667e-01;-5.800e-04;6.384e-01;-5.554e-04;1.044e+00;1.055e+00;6.537e-01;3.171e-02;1.044e+00;4.000e-01;-3.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.317930;1.044e+00;6.667e-01;-5.683e-04;6.384e-01;-5.442e-04;1.044e+00;1.055e+00;6.536e-01;3.172e-02;1.044e+00;4.000e-01;-3.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.321930;1.044e+00;6.667e-01;-5.617e-04;6.384e-01;-5.379e-04;1.044e+00;1.055e+00;6.536e-01;3.173e-02;1.044e+00;4.000e-01;-3.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.325930;1.044e+00;6.667e-01;-5.533e-04;6.384e-01;-5.299e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.330930;1.044e+00;6.667e-01;-5.450e-04;6.384e-01;-5.219e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.336930;1.044e+00;6.667e-01;-5.333e-04;6.384e-01;-5.107e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.341930;1.044e+00;6.667e-01;-5.250e-04;6.384e-01;-5.027e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.345930;1.044e+00;6.667e-01;-5.183e-04;6.384e-01;-4.964e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.354930;1.044e+00;6.667e-01;-5.017e-04;6.384e-01;-4.804e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-3.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.355930;1.044e+00;6.667e-01;-5.000e-04;6.384e-01;-4.788e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-3.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.360930;1.044e+00;6.667e-01;-4.900e-04;6.384e-01;-4.692e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.366930;1.044e+00;6.667e-01;-4.800e-04;6.384e-01;-4.596e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.372930;1.044e+00;6.667e-01;-4.700e-04;6.384e-01;-4.501e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.377930;1.044e+00;6.667e-01;-4.600e-04;6.384e-01;-4.405e-04;1.044e+00;1.055e+00;6.536e-01;3.182e-02;1.044e+00;4.000e-01;-2.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.384930;1.044e+00;6.667e-01;-4.483e-04;6.384e-01;-4.293e-04;1.044e+00;1.055e+00;6.536e-01;3.183e-02;1.044e+00;4.000e-01;-2.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.385930;1.044e+00;6.667e-01;-4.467e-04;6.384e-01;-4.277e-04;1.044e+00;1.055e+00;6.536e-01;3.184e-02;1.044e+00;4.000e-01;-2.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.390930;1.044e+00;6.667e-01;-4.383e-04;6.384e-01;-4.197e-04;1.044e+00;1.055e+00;6.536e-01;3.184e-02;1.044e+00;4.000e-01;-2.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.397930;1.044e+00;6.667e-01;-4.250e-04;6.384e-01;-4.070e-04;1.044e+00;1.055e+00;6.536e-01;3.185e-02;1.044e+00;4.000e-01;-2.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.402930;1.044e+00;6.667e-01;-4.167e-04;6.384e-01;-3.990e-04;1.044e+00;1.055e+00;6.536e-01;3.186e-02;1.044e+00;4.000e-01;-2.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.409930;1.044e+00;6.667e-01;-4.050e-04;6.384e-01;-3.878e-04;1.044e+00;1.055e+00;6.536e-01;3.187e-02;1.044e+00;4.000e-01;-2.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.410930;1.044e+00;6.667e-01;-4.033e-04;6.384e-01;-3.862e-04;1.044e+00;1.055e+00;6.536e-01;3.188e-02;1.044e+00;4.000e-01;-2.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.415930;1.044e+00;6.667e-01;-3.933e-04;6.384e-01;-3.766e-04;1.044e+00;1.055e+00;6.536e-01;3.188e-02;1.044e+00;4.000e-01;-2.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.421930;1.044e+00;6.667e-01;-3.833e-04;6.384e-01;-3.671e-04;1.044e+00;1.055e+00;6.536e-01;3.189e-02;1.044e+00;4.000e-01;-2.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.428930;1.044e+00;6.667e-01;-3.717e-04;6.384e-01;-3.559e-04;1.044e+00;1.055e+00;6.536e-01;3.190e-02;1.044e+00;4.000e-01;-2.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.434930;1.044e+00;6.667e-01;-3.617e-04;6.384e-01;-3.463e-04;1.044e+00;1.055e+00;6.536e-01;3.191e-02;1.044e+00;4.000e-01;-2.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.435930;1.044e+00;6.667e-01;-3.600e-04;6.384e-01;-3.447e-04;1.044e+00;1.055e+00;6.536e-01;3.192e-02;1.044e+00;4.000e-01;-2.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.440930;1.044e+00;6.667e-01;-3.517e-04;6.384e-01;-3.367e-04;1.044e+00;1.055e+00;6.536e-01;3.192e-02;1.044e+00;4.000e-01;-2.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.446930;1.044e+00;6.667e-01;-3.400e-04;6.384e-01;-3.256e-04;1.044e+00;1.055e+00;6.536e-01;3.193e-02;1.044e+00;4.000e-01;-2.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.452930;1.044e+00;6.667e-01;-3.300e-04;6.384e-01;-3.160e-04;1.044e+00;1.055e+00;6.536e-01;3.194e-02;1.044e+00;4.000e-01;-1.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.459930;1.044e+00;6.667e-01;-3.183e-04;6.384e-01;-3.048e-04;1.044e+00;1.055e+00;6.536e-01;3.195e-02;1.044e+00;4.000e-01;-1.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.460930;1.044e+00;6.667e-01;-3.167e-04;6.384e-01;-3.032e-04;1.044e+00;1.055e+00;6.536e-01;3.196e-02;1.044e+00;4.000e-01;-1.900e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.465930;1.044e+00;6.667e-01;-3.083e-04;6.384e-01;-2.952e-04;1.044e+00;1.055e+00;6.536e-01;3.196e-02;1.044e+00;4.000e-01;-1.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.472930;1.044e+00;6.667e-01;-2.967e-04;6.384e-01;-2.841e-04;1.044e+00;1.055e+00;6.536e-01;3.197e-02;1.044e+00;4.000e-01;-1.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.478930;1.044e+00;6.667e-01;-2.867e-04;6.384e-01;-2.745e-04;1.044e+00;1.055e+00;6.536e-01;3.198e-02;1.044e+00;4.000e-01;-1.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.484930;1.044e+00;6.667e-01;-2.767e-04;6.383e-01;-2.649e-04;1.044e+00;1.055e+00;6.536e-01;3.199e-02;1.044e+00;4.000e-01;-1.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.485930;1.044e+00;6.667e-01;-2.750e-04;6.383e-01;-2.633e-04;1.044e+00;1.055e+00;6.536e-01;3.200e-02;1.044e+00;4.000e-01;-1.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.492930;1.044e+00;6.667e-01;-2.633e-04;6.383e-01;-2.521e-04;1.044e+00;1.055e+00;6.536e-01;3.200e-02;1.044e+00;4.000e-01;-1.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.498930;1.044e+00;6.667e-01;-2.533e-04;6.383e-01;-2.426e-04;1.044e+00;1.055e+00;6.536e-01;3.201e-02;1.044e+00;4.000e-01;-1.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.505930;1.044e+00;6.667e-01;-2.417e-04;6.383e-01;-2.314e-04;1.044e+00;1.055e+00;6.536e-01;3.202e-02;1.044e+00;4.000e-01;-1.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.511930;1.044e+00;6.667e-01;-2.317e-04;6.383e-01;-2.218e-04;1.044e+00;1.055e+00;6.536e-01;3.203e-02;1.044e+00;4.000e-01;-1.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.518930;1.044e+00;6.667e-01;-2.200e-04;6.383e-01;-2.107e-04;1.044e+00;1.055e+00;6.536e-01;3.204e-02;1.044e+00;4.000e-01;-1.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.524930;1.044e+00;6.667e-01;-2.100e-04;6.383e-01;-2.011e-04;1.044e+00;1.055e+00;6.536e-01;3.205e-02;1.044e+00;4.000e-01;-1.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.525930;1.044e+00;6.667e-01;-2.083e-04;6.383e-01;-1.995e-04;1.044e+00;1.055e+00;6.536e-01;3.206e-02;1.044e+00;4.000e-01;-1.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.531930;1.044e+00;6.667e-01;-1.983e-04;6.383e-01;-1.899e-04;1.044e+00;1.055e+00;6.536e-01;3.206e-02;1.044e+00;4.000e-01;-1.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.538930;1.044e+00;6.667e-01;-1.883e-04;6.383e-01;-1.803e-04;1.044e+00;1.055e+00;6.536e-01;3.207e-02;1.044e+00;4.000e-01;-1.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.544930;1.044e+00;6.667e-01;-1.783e-04;6.383e-01;-1.708e-04;1.044e+00;1.055e+00;6.536e-01;3.208e-02;1.044e+00;4.000e-01;-1.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.545930;1.044e+00;6.667e-01;-1.767e-04;6.383e-01;-1.692e-04;1.044e+00;1.055e+00;6.536e-01;3.209e-02;1.044e+00;4.000e-01;-1.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.551930;1.044e+00;6.667e-01;-1.667e-04;6.383e-01;-1.596e-04;1.044e+00;1.055e+00;6.536e-01;3.209e-02;1.044e+00;4.000e-01;-1.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.558930;1.044e+00;6.667e-01;-1.550e-04;6.383e-01;-1.484e-04;1.044e+00;1.055e+00;6.536e-01;3.210e-02;1.044e+00;4.000e-01;-9.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.560930;1.044e+00;6.667e-01;-1.517e-04;6.383e-01;-1.452e-04;1.044e+00;1.055e+00;6.536e-01;3.211e-02;1.044e+00;4.000e-01;-9.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.565930;1.044e+00;6.667e-01;-1.450e-04;6.383e-01;-1.388e-04;1.044e+00;1.055e+00;6.535e-01;3.212e-02;1.044e+00;4.000e-01;-8.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.572930;1.044e+00;6.667e-01;-1.333e-04;6.383e-01;-1.277e-04;1.044e+00;1.055e+00;6.535e-01;3.212e-02;1.044e+00;4.000e-01;-8.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.578930;1.044e+00;6.667e-01;-1.233e-04;6.383e-01;-1.181e-04;1.044e+00;1.055e+00;6.535e-01;3.213e-02;1.044e+00;4.000e-01;-7.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.581930;1.044e+00;6.667e-01;-1.183e-04;6.383e-01;-1.133e-04;1.044e+00;1.055e+00;6.535e-01;3.214e-02;1.044e+00;4.000e-01;-7.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.585930;1.044e+00;6.667e-01;-1.133e-04;6.383e-01;-1.085e-04;1.044e+00;1.055e+00;6.535e-01;3.214e-02;1.044e+00;4.000e-01;-6.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.592930;1.044e+00;6.667e-01;-1.017e-04;6.383e-01;-9.734e-05;1.044e+00;1.055e+00;6.535e-01;3.215e-02;1.044e+00;4.000e-01;-6.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.595930;1.044e+00;6.667e-01;-9.667e-05;6.383e-01;-9.256e-05;1.044e+00;1.055e+00;6.535e-01;3.216e-02;1.044e+00;4.000e-01;-5.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.600452;1.044e+00;6.667e-01;-9.000e-05;6.383e-01;-8.617e-05;1.044e+00;1.055e+00;6.535e-01;3.217e-02;1.044e+00;4.000e-01;-5.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.606452;1.044e+00;6.667e-01;-8.000e-05;6.383e-01;-7.660e-05;1.044e+00;1.055e+00;6.535e-01;3.217e-02;1.044e+00;4.000e-01;-4.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.613452;1.044e+00;6.667e-01;-7.000e-05;6.383e-01;-6.702e-05;1.044e+00;1.055e+00;6.535e-01;3.218e-02;1.044e+00;4.000e-01;-4.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.621452;1.044e+00;6.667e-01;-5.667e-05;6.383e-01;-5.426e-05;1.044e+00;1.055e+00;6.535e-01;3.219e-02;1.044e+00;4.000e-01;-3.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.627452;1.044e+00;6.667e-01;-4.833e-05;6.383e-01;-4.628e-05;1.044e+00;1.055e+00;6.535e-01;3.220e-02;1.044e+00;4.000e-01;-2.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.634452;1.044e+00;6.667e-01;-3.667e-05;6.383e-01;-3.511e-05;1.044e+00;1.055e+00;6.535e-01;3.221e-02;1.044e+00;4.000e-01;-2.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.635452;1.044e+00;6.667e-01;-3.667e-05;6.383e-01;-3.511e-05;1.044e+00;1.055e+00;6.535e-01;3.221e-02;1.044e+00;4.000e-01;-2.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.641452;1.044e+00;6.667e-01;-2.667e-05;6.383e-01;-2.553e-05;1.044e+00;1.055e+00;6.535e-01;3.222e-02;1.044e+00;4.000e-01;-1.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.647452;1.044e+00;6.667e-01;-1.667e-05;6.383e-01;-1.596e-05;1.044e+00;1.055e+00;6.535e-01;3.223e-02;1.044e+00;4.000e-01;-1.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.656452;1.044e+00;6.667e-01;-3.333e-06;6.383e-01;-3.191e-06;1.044e+00;1.055e+00;6.535e-01;3.224e-02;1.044e+00;4.000e-01;-2.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.660452;1.044e+00;6.667e-01;1.667e-06;6.383e-01;1.596e-06;1.044e+00;1.055e+00;6.535e-01;3.225e-02;1.044e+00;4.000e-01;1.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.670452;1.044e+00;6.667e-01;1.833e-05;6.383e-01;1.755e-05;1.044e+00;1.055e+00;6.535e-01;3.226e-02;1.044e+00;4.000e-01;1.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.677452;1.044e+00;6.667e-01;2.833e-05;6.383e-01;2.713e-05;1.044e+00;1.055e+00;6.535e-01;3.227e-02;1.044e+00;4.000e-01;1.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.682452;1.044e+00;6.667e-01;3.667e-05;6.383e-01;3.511e-05;1.044e+00;1.055e+00;6.535e-01;3.228e-02;1.044e+00;4.000e-01;2.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.691452;1.044e+00;6.667e-01;5.000e-05;6.383e-01;4.787e-05;1.044e+00;1.055e+00;6.535e-01;3.229e-02;1.044e+00;4.000e-01;3.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.698452;1.044e+00;6.667e-01;6.000e-05;6.383e-01;5.745e-05;1.044e+00;1.055e+00;6.535e-01;3.230e-02;1.044e+00;4.000e-01;3.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.701452;1.044e+00;6.667e-01;6.500e-05;6.383e-01;6.223e-05;1.044e+00;1.055e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;3.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.702452;1.044e+00;6.667e-01;6.667e-05;6.383e-01;6.383e-05;1.044e+00;1.056e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;4.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.706452;1.044e+00;6.667e-01;7.167e-05;6.383e-01;6.862e-05;1.044e+00;1.056e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;4.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.713452;1.044e+00;6.667e-01;8.333e-05;6.383e-01;7.979e-05;1.044e+00;1.056e+00;6.535e-01;3.232e-02;1.044e+00;4.000e-01;5.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.717452;1.044e+00;6.667e-01;8.833e-05;6.383e-01;8.457e-05;1.044e+00;1.056e+00;6.535e-01;3.233e-02;1.044e+00;4.000e-01;5.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.718452;1.044e+00;6.667e-01;9.000e-05;6.383e-01;8.617e-05;1.045e+00;1.056e+00;6.535e-01;3.233e-02;1.044e+00;4.000e-01;5.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.720452;1.044e+00;6.667e-01;9.333e-05;6.383e-01;8.936e-05;1.045e+00;1.056e+00;6.535e-01;3.234e-02;1.044e+00;4.000e-01;5.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.727452;1.044e+00;6.667e-01;1.033e-04;6.383e-01;9.893e-05;1.045e+00;1.056e+00;6.535e-01;3.234e-02;1.044e+00;4.000e-01;6.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.732452;1.044e+00;6.667e-01;1.117e-04;6.383e-01;1.069e-04;1.045e+00;1.056e+00;6.535e-01;3.235e-02;1.044e+00;4.000e-01;6.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.735452;1.044e+00;6.667e-01;1.150e-04;6.383e-01;1.101e-04;1.045e+00;1.056e+00;6.535e-01;3.236e-02;1.044e+00;4.000e-01;6.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.741452;1.044e+00;6.667e-01;1.250e-04;6.383e-01;1.197e-04;1.045e+00;1.056e+00;6.535e-01;3.236e-02;1.044e+00;4.000e-01;7.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.749452;1.044e+00;6.667e-01;1.367e-04;6.383e-01;1.308e-04;1.045e+00;1.056e+00;6.535e-01;3.237e-02;1.044e+00;4.000e-01;8.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.750452;1.044e+00;6.667e-01;1.383e-04;6.383e-01;1.324e-04;1.045e+00;1.056e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.757452;1.044e+00;6.667e-01;1.483e-04;6.383e-01;1.420e-04;1.045e+00;1.056e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.760452;1.044e+00;6.667e-01;1.517e-04;6.383e-01;1.452e-04;1.045e+00;1.056e+00;6.535e-01;3.239e-02;1.044e+00;4.000e-01;9.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.765452;1.044e+00;6.667e-01;1.600e-04;6.383e-01;1.532e-04;1.045e+00;1.056e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;9.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.771452;1.044e+00;6.667e-01;1.683e-04;6.383e-01;1.612e-04;1.045e+00;1.056e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;1.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.772452;1.044e+00;6.667e-01;1.700e-04;6.383e-01;1.628e-04;1.045e+00;1.056e+00;6.535e-01;3.241e-02;1.044e+00;4.000e-01;1.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.773452;1.045e+00;6.667e-01;1.717e-04;6.383e-01;1.644e-04;1.045e+00;1.056e+00;6.535e-01;3.241e-02;1.045e+00;4.000e-01;1.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.776452;1.045e+00;6.667e-01;1.767e-04;6.383e-01;1.691e-04;1.045e+00;1.056e+00;6.535e-01;3.241e-02;1.045e+00;4.000e-01;1.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.780452;1.045e+00;6.667e-01;1.817e-04;6.383e-01;1.739e-04;1.045e+00;1.056e+00;6.535e-01;3.242e-02;1.045e+00;4.000e-01;1.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.785452;1.045e+00;6.667e-01;1.883e-04;6.383e-01;1.803e-04;1.045e+00;1.056e+00;6.535e-01;3.242e-02;1.045e+00;4.000e-01;1.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.792452;1.045e+00;6.667e-01;2.000e-04;6.383e-01;1.915e-04;1.045e+00;1.056e+00;6.535e-01;3.243e-02;1.045e+00;4.000e-01;1.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.795452;1.045e+00;6.667e-01;2.033e-04;6.383e-01;1.947e-04;1.045e+00;1.056e+00;6.535e-01;3.244e-02;1.045e+00;4.000e-01;1.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.800452;1.045e+00;6.667e-01;2.117e-04;6.383e-01;2.026e-04;1.045e+00;1.056e+00;6.535e-01;3.244e-02;1.045e+00;4.000e-01;1.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.805452;1.045e+00;6.667e-01;2.183e-04;6.383e-01;2.090e-04;1.045e+00;1.056e+00;6.535e-01;3.245e-02;1.045e+00;4.000e-01;1.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.810639;1.045e+00;6.667e-01;2.250e-04;6.382e-01;2.154e-04;1.045e+00;1.056e+00;6.535e-01;3.246e-02;1.045e+00;4.000e-01;1.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.816639;1.045e+00;6.667e-01;2.350e-04;6.382e-01;2.250e-04;1.045e+00;1.056e+00;6.535e-01;3.246e-02;1.045e+00;4.000e-01;1.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.823639;1.045e+00;6.667e-01;2.450e-04;6.382e-01;2.346e-04;1.045e+00;1.056e+00;6.535e-01;3.247e-02;1.045e+00;4.000e-01;1.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.825639;1.045e+00;6.667e-01;2.467e-04;6.382e-01;2.362e-04;1.045e+00;1.056e+00;6.535e-01;3.248e-02;1.045e+00;4.000e-01;1.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.831639;1.045e+00;6.667e-01;2.567e-04;6.382e-01;2.457e-04;1.045e+00;1.056e+00;6.535e-01;3.248e-02;1.045e+00;4.000e-01;1.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.838639;1.045e+00;6.667e-01;2.667e-04;6.382e-01;2.553e-04;1.045e+00;1.056e+00;6.535e-01;3.249e-02;1.045e+00;4.000e-01;1.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.845639;1.045e+00;6.667e-01;2.767e-04;6.382e-01;2.649e-04;1.045e+00;1.056e+00;6.535e-01;3.250e-02;1.045e+00;4.000e-01;1.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.852639;1.045e+00;6.667e-01;2.867e-04;6.382e-01;2.744e-04;1.045e+00;1.056e+00;6.534e-01;3.251e-02;1.045e+00;4.000e-01;1.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.859639;1.045e+00;6.667e-01;2.967e-04;6.382e-01;2.840e-04;1.045e+00;1.056e+00;6.534e-01;3.252e-02;1.045e+00;4.000e-01;1.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.860639;1.045e+00;6.667e-01;2.967e-04;6.382e-01;2.840e-04;1.045e+00;1.056e+00;6.534e-01;3.252e-02;1.045e+00;4.000e-01;1.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.865639;1.045e+00;6.667e-01;3.050e-04;6.382e-01;2.920e-04;1.045e+00;1.056e+00;6.534e-01;3.253e-02;1.045e+00;4.000e-01;1.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.870639;1.045e+00;6.667e-01;3.117e-04;6.382e-01;2.984e-04;1.045e+00;1.056e+00;6.534e-01;3.254e-02;1.045e+00;4.000e-01;1.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.876639;1.045e+00;6.667e-01;3.200e-04;6.382e-01;3.064e-04;1.045e+00;1.056e+00;6.534e-01;3.254e-02;1.045e+00;4.000e-01;1.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.884639;1.045e+00;6.667e-01;3.317e-04;6.382e-01;3.175e-04;1.045e+00;1.056e+00;6.534e-01;3.255e-02;1.045e+00;4.000e-01;1.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.885639;1.045e+00;6.667e-01;3.317e-04;6.382e-01;3.175e-04;1.045e+00;1.056e+00;6.534e-01;3.255e-02;1.045e+00;4.000e-01;1.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.890639;1.045e+00;6.667e-01;3.400e-04;6.382e-01;3.255e-04;1.045e+00;1.056e+00;6.534e-01;3.256e-02;1.045e+00;4.000e-01;2.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.895639;1.045e+00;6.667e-01;3.467e-04;6.382e-01;3.319e-04;1.045e+00;1.056e+00;6.534e-01;3.257e-02;1.045e+00;4.000e-01;2.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.900639;1.045e+00;6.667e-01;3.533e-04;6.382e-01;3.383e-04;1.045e+00;1.056e+00;6.534e-01;3.258e-02;1.045e+00;4.000e-01;2.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.907639;1.045e+00;6.667e-01;3.633e-04;6.382e-01;3.478e-04;1.045e+00;1.056e+00;6.534e-01;3.258e-02;1.045e+00;4.000e-01;2.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.912639;1.045e+00;6.667e-01;3.700e-04;6.382e-01;3.542e-04;1.045e+00;1.056e+00;6.534e-01;3.259e-02;1.045e+00;4.000e-01;2.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.915639;1.045e+00;6.667e-01;3.733e-04;6.382e-01;3.574e-04;1.045e+00;1.056e+00;6.534e-01;3.259e-02;1.045e+00;4.000e-01;2.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.923639;1.045e+00;6.667e-01;3.850e-04;6.382e-01;3.686e-04;1.045e+00;1.056e+00;6.534e-01;3.260e-02;1.045e+00;4.000e-01;2.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.925639;1.045e+00;6.667e-01;3.867e-04;6.382e-01;3.702e-04;1.045e+00;1.056e+00;6.534e-01;3.261e-02;1.045e+00;4.000e-01;2.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.930639;1.045e+00;6.667e-01;3.933e-04;6.382e-01;3.765e-04;1.045e+00;1.056e+00;6.534e-01;3.261e-02;1.045e+00;4.000e-01;2.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.935639;1.045e+00;6.667e-01;4.000e-04;6.382e-01;3.829e-04;1.045e+00;1.056e+00;6.534e-01;3.262e-02;1.045e+00;4.000e-01;2.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.940639;1.045e+00;6.667e-01;4.067e-04;6.382e-01;3.893e-04;1.045e+00;1.056e+00;6.534e-01;3.263e-02;1.045e+00;4.000e-01;2.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.945639;1.045e+00;6.667e-01;4.133e-04;6.382e-01;3.957e-04;1.045e+00;1.056e+00;6.534e-01;3.263e-02;1.045e+00;4.000e-01;2.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.950639;1.045e+00;6.667e-01;4.200e-04;6.382e-01;4.021e-04;1.045e+00;1.056e+00;6.534e-01;3.264e-02;1.045e+00;4.000e-01;2.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.955639;1.045e+00;6.667e-01;4.267e-04;6.382e-01;4.085e-04;1.045e+00;1.056e+00;6.534e-01;3.264e-02;1.045e+00;4.000e-01;2.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.960639;1.045e+00;6.667e-01;4.333e-04;6.382e-01;4.148e-04;1.045e+00;1.056e+00;6.534e-01;3.265e-02;1.045e+00;4.000e-01;2.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.965639;1.045e+00;6.667e-01;4.400e-04;6.382e-01;4.212e-04;1.045e+00;1.056e+00;6.534e-01;3.266e-02;1.045e+00;4.000e-01;2.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.970639;1.045e+00;6.667e-01;4.467e-04;6.382e-01;4.276e-04;1.045e+00;1.056e+00;6.534e-01;3.266e-02;1.045e+00;4.000e-01;2.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.978639;1.045e+00;6.667e-01;4.583e-04;6.382e-01;4.388e-04;1.045e+00;1.056e+00;6.534e-01;3.267e-02;1.045e+00;4.000e-01;2.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.981639;1.045e+00;6.667e-01;4.617e-04;6.382e-01;4.420e-04;1.045e+00;1.056e+00;6.534e-01;3.267e-02;1.045e+00;4.000e-01;2.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.987639;1.045e+00;6.667e-01;4.700e-04;6.382e-01;4.499e-04;1.045e+00;1.056e+00;6.534e-01;3.268e-02;1.045e+00;4.000e-01;2.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.990639;1.045e+00;6.667e-01;4.733e-04;6.382e-01;4.531e-04;1.045e+00;1.056e+00;6.534e-01;3.269e-02;1.045e+00;4.000e-01;2.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.996639;1.045e+00;6.667e-01;4.817e-04;6.382e-01;4.611e-04;1.045e+00;1.056e+00;6.534e-01;3.269e-02;1.045e+00;4.000e-01;2.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.001639;1.045e+00;6.667e-01;4.883e-04;6.382e-01;4.675e-04;1.045e+00;1.056e+00;6.534e-01;3.270e-02;1.045e+00;4.000e-01;2.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.005639;1.045e+00;6.667e-01;4.933e-04;6.382e-01;4.723e-04;1.045e+00;1.056e+00;6.534e-01;3.270e-02;1.045e+00;4.000e-01;2.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.010639;1.045e+00;6.667e-01;4.983e-04;6.382e-01;4.771e-04;1.045e+00;1.056e+00;6.534e-01;3.271e-02;1.045e+00;4.000e-01;2.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.015639;1.045e+00;6.667e-01;5.050e-04;6.382e-01;4.834e-04;1.045e+00;1.056e+00;6.534e-01;3.272e-02;1.045e+00;4.000e-01;3.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.022639;1.045e+00;6.667e-01;5.150e-04;6.382e-01;4.930e-04;1.045e+00;1.056e+00;6.534e-01;3.272e-02;1.045e+00;4.000e-01;3.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.026639;1.045e+00;6.667e-01;5.200e-04;6.382e-01;4.978e-04;1.045e+00;1.056e+00;6.534e-01;3.273e-02;1.045e+00;4.000e-01;3.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.030639;1.045e+00;6.667e-01;5.250e-04;6.382e-01;5.026e-04;1.045e+00;1.056e+00;6.534e-01;3.273e-02;1.045e+00;4.000e-01;3.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.035639;1.045e+00;6.667e-01;5.300e-04;6.382e-01;5.074e-04;1.045e+00;1.056e+00;6.534e-01;3.274e-02;1.045e+00;4.000e-01;3.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.040639;1.045e+00;6.667e-01;5.367e-04;6.382e-01;5.137e-04;1.045e+00;1.056e+00;6.534e-01;3.275e-02;1.045e+00;4.000e-01;3.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.046639;1.045e+00;6.667e-01;5.450e-04;6.382e-01;5.217e-04;1.045e+00;1.056e+00;6.534e-01;3.275e-02;1.045e+00;4.000e-01;3.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.050639;1.045e+00;6.667e-01;5.500e-04;6.382e-01;5.265e-04;1.045e+00;1.056e+00;6.534e-01;3.276e-02;1.045e+00;4.000e-01;3.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.055639;1.045e+00;6.667e-01;5.550e-04;6.382e-01;5.313e-04;1.045e+00;1.056e+00;6.534e-01;3.276e-02;1.045e+00;4.000e-01;3.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.062639;1.045e+00;6.667e-01;5.650e-04;6.382e-01;5.409e-04;1.045e+00;1.056e+00;6.534e-01;3.277e-02;1.045e+00;4.000e-01;3.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.066639;1.045e+00;6.667e-01;5.700e-04;6.382e-01;5.456e-04;1.045e+00;1.056e+00;6.534e-01;3.277e-02;1.045e+00;4.000e-01;3.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.070639;1.045e+00;6.667e-01;5.750e-04;6.382e-01;5.504e-04;1.045e+00;1.056e+00;6.534e-01;3.278e-02;1.045e+00;4.000e-01;3.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.075639;1.045e+00;6.667e-01;5.800e-04;6.382e-01;5.552e-04;1.045e+00;1.056e+00;6.534e-01;3.279e-02;1.045e+00;4.000e-01;3.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.081639;1.045e+00;6.667e-01;5.883e-04;6.382e-01;5.632e-04;1.045e+00;1.056e+00;6.534e-01;3.279e-02;1.045e+00;4.000e-01;3.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.085639;1.045e+00;6.667e-01;5.933e-04;6.382e-01;5.680e-04;1.045e+00;1.056e+00;6.534e-01;3.280e-02;1.045e+00;4.000e-01;3.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.092639;1.045e+00;6.667e-01;6.017e-04;6.382e-01;5.760e-04;1.045e+00;1.056e+00;6.534e-01;3.280e-02;1.045e+00;4.000e-01;3.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.096639;1.045e+00;6.667e-01;6.067e-04;6.382e-01;5.807e-04;1.045e+00;1.056e+00;6.534e-01;3.281e-02;1.045e+00;4.000e-01;3.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.100639;1.045e+00;6.667e-01;6.100e-04;6.382e-01;5.839e-04;1.045e+00;1.056e+00;6.534e-01;3.281e-02;1.045e+00;4.000e-01;3.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.106639;1.045e+00;6.667e-01;6.183e-04;6.382e-01;5.919e-04;1.045e+00;1.056e+00;6.534e-01;3.282e-02;1.045e+00;4.000e-01;3.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.110639;1.045e+00;6.667e-01;6.233e-04;6.382e-01;5.967e-04;1.045e+00;1.056e+00;6.534e-01;3.282e-02;1.045e+00;4.000e-01;3.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.117639;1.045e+00;6.667e-01;6.317e-04;6.382e-01;6.047e-04;1.045e+00;1.056e+00;6.534e-01;3.283e-02;1.045e+00;4.000e-01;3.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.120639;1.045e+00;6.667e-01;6.350e-04;6.382e-01;6.079e-04;1.045e+00;1.056e+00;6.534e-01;3.284e-02;1.045e+00;4.000e-01;3.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.125639;1.045e+00;6.667e-01;6.400e-04;6.382e-01;6.126e-04;1.045e+00;1.056e+00;6.534e-01;3.284e-02;1.045e+00;4.000e-01;3.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.130639;1.045e+00;6.667e-01;6.467e-04;6.382e-01;6.190e-04;1.045e+00;1.056e+00;6.534e-01;3.285e-02;1.045e+00;4.000e-01;3.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.135639;1.045e+00;6.667e-01;6.517e-04;6.382e-01;6.238e-04;1.045e+00;1.056e+00;6.534e-01;3.285e-02;1.045e+00;4.000e-01;3.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.140639;1.045e+00;6.667e-01;6.583e-04;6.382e-01;6.302e-04;1.045e+00;1.056e+00;6.534e-01;3.286e-02;1.045e+00;4.000e-01;3.950e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.145639;1.045e+00;6.667e-01;6.633e-04;6.382e-01;6.350e-04;1.045e+00;1.056e+00;6.534e-01;3.286e-02;1.045e+00;4.000e-01;3.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.150639;1.045e+00;6.667e-01;6.700e-04;6.382e-01;6.414e-04;1.045e+00;1.056e+00;6.534e-01;3.287e-02;1.045e+00;4.000e-01;4.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.157639;1.045e+00;6.667e-01;6.783e-04;6.382e-01;6.493e-04;1.045e+00;1.056e+00;6.534e-01;3.287e-02;1.045e+00;4.000e-01;4.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.160639;1.045e+00;6.667e-01;6.817e-04;6.382e-01;6.525e-04;1.045e+00;1.056e+00;6.534e-01;3.288e-02;1.045e+00;4.000e-01;4.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.166639;1.045e+00;6.667e-01;6.883e-04;6.382e-01;6.589e-04;1.045e+00;1.056e+00;6.534e-01;3.288e-02;1.045e+00;4.000e-01;4.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.170639;1.045e+00;6.667e-01;6.917e-04;6.382e-01;6.621e-04;1.045e+00;1.056e+00;6.534e-01;3.289e-02;1.045e+00;4.000e-01;4.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.176639;1.045e+00;6.667e-01;7.000e-04;6.382e-01;6.701e-04;1.045e+00;1.056e+00;6.534e-01;3.289e-02;1.045e+00;4.000e-01;4.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.180639;1.045e+00;6.667e-01;7.033e-04;6.382e-01;6.733e-04;1.045e+00;1.056e+00;6.534e-01;3.290e-02;1.045e+00;4.000e-01;4.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.185639;1.045e+00;6.667e-01;7.100e-04;6.382e-01;6.796e-04;1.045e+00;1.056e+00;6.533e-01;3.290e-02;1.045e+00;4.000e-01;4.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.191639;1.045e+00;6.667e-01;7.167e-04;6.382e-01;6.860e-04;1.045e+00;1.056e+00;6.533e-01;3.291e-02;1.045e+00;4.000e-01;4.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.195639;1.045e+00;6.667e-01;7.200e-04;6.382e-01;6.892e-04;1.045e+00;1.056e+00;6.533e-01;3.292e-02;1.045e+00;4.000e-01;4.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.200639;1.045e+00;6.667e-01;7.267e-04;6.381e-01;6.956e-04;1.045e+00;1.056e+00;6.533e-01;3.292e-02;1.045e+00;4.000e-01;4.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.205639;1.045e+00;6.667e-01;7.317e-04;6.381e-01;7.004e-04;1.045e+00;1.056e+00;6.533e-01;3.292e-02;1.045e+00;4.000e-01;4.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.210639;1.045e+00;6.667e-01;7.367e-04;6.381e-01;7.052e-04;1.045e+00;1.056e+00;6.533e-01;3.293e-02;1.045e+00;4.000e-01;4.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.215639;1.045e+00;6.667e-01;7.433e-04;6.381e-01;7.115e-04;1.045e+00;1.056e+00;6.533e-01;3.294e-02;1.045e+00;4.000e-01;4.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.221639;1.045e+00;6.667e-01;7.500e-04;6.381e-01;7.179e-04;1.045e+00;1.056e+00;6.533e-01;3.294e-02;1.045e+00;4.000e-01;4.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.225639;1.045e+00;6.667e-01;7.533e-04;6.381e-01;7.211e-04;1.045e+00;1.056e+00;6.533e-01;3.294e-02;1.045e+00;4.000e-01;4.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.230639;1.045e+00;6.667e-01;7.583e-04;6.381e-01;7.259e-04;1.045e+00;1.056e+00;6.533e-01;3.295e-02;1.045e+00;4.000e-01;4.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.235639;1.045e+00;6.667e-01;7.650e-04;6.381e-01;7.323e-04;1.045e+00;1.056e+00;6.533e-01;3.296e-02;1.045e+00;4.000e-01;4.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.241639;1.045e+00;6.667e-01;7.717e-04;6.381e-01;7.387e-04;1.045e+00;1.056e+00;6.533e-01;3.296e-02;1.045e+00;4.000e-01;4.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.245639;1.045e+00;6.667e-01;7.750e-04;6.381e-01;7.418e-04;1.045e+00;1.056e+00;6.533e-01;3.296e-02;1.045e+00;4.000e-01;4.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.250639;1.045e+00;6.667e-01;7.800e-04;6.381e-01;7.466e-04;1.045e+00;1.056e+00;6.533e-01;3.297e-02;1.045e+00;4.000e-01;4.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.255639;1.045e+00;6.667e-01;7.867e-04;6.381e-01;7.530e-04;1.045e+00;1.056e+00;6.533e-01;3.297e-02;1.045e+00;4.000e-01;4.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.260639;1.045e+00;6.667e-01;7.917e-04;6.381e-01;7.578e-04;1.045e+00;1.056e+00;6.533e-01;3.298e-02;1.045e+00;4.000e-01;4.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.265639;1.045e+00;6.667e-01;7.967e-04;6.381e-01;7.626e-04;1.045e+00;1.056e+00;6.533e-01;3.299e-02;1.045e+00;4.000e-01;4.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.271639;1.045e+00;6.667e-01;8.033e-04;6.381e-01;7.690e-04;1.045e+00;1.056e+00;6.533e-01;3.299e-02;1.045e+00;4.000e-01;4.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.275639;1.045e+00;6.667e-01;8.067e-04;6.381e-01;7.721e-04;1.045e+00;1.056e+00;6.533e-01;3.299e-02;1.045e+00;4.000e-01;4.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.280639;1.045e+00;6.667e-01;8.117e-04;6.381e-01;7.769e-04;1.045e+00;1.056e+00;6.533e-01;3.300e-02;1.045e+00;4.000e-01;4.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.285639;1.045e+00;6.667e-01;8.167e-04;6.381e-01;7.817e-04;1.045e+00;1.056e+00;6.533e-01;3.300e-02;1.045e+00;4.000e-01;4.900e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.290639;1.045e+00;6.667e-01;8.217e-04;6.381e-01;7.865e-04;1.045e+00;1.056e+00;6.533e-01;3.301e-02;1.045e+00;4.000e-01;4.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.295639;1.045e+00;6.667e-01;8.283e-04;6.381e-01;7.929e-04;1.045e+00;1.056e+00;6.533e-01;3.301e-02;1.045e+00;4.000e-01;4.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.300639;1.045e+00;6.667e-01;8.333e-04;6.381e-01;7.977e-04;1.045e+00;1.056e+00;6.533e-01;3.302e-02;1.045e+00;4.000e-01;5.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.305639;1.045e+00;6.667e-01;8.383e-04;6.381e-01;8.024e-04;1.045e+00;1.056e+00;6.533e-01;3.302e-02;1.045e+00;4.000e-01;5.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.310639;1.045e+00;6.667e-01;8.433e-04;6.381e-01;8.072e-04;1.045e+00;1.056e+00;6.533e-01;3.303e-02;1.045e+00;4.000e-01;5.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.315639;1.045e+00;6.667e-01;8.483e-04;6.381e-01;8.120e-04;1.045e+00;1.056e+00;6.533e-01;3.303e-02;1.045e+00;4.000e-01;5.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.320639;1.045e+00;6.667e-01;8.533e-04;6.381e-01;8.168e-04;1.045e+00;1.056e+00;6.533e-01;3.304e-02;1.045e+00;4.000e-01;5.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.325639;1.045e+00;6.667e-01;8.583e-04;6.381e-01;8.216e-04;1.045e+00;1.056e+00;6.533e-01;3.304e-02;1.045e+00;4.000e-01;5.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.330639;1.045e+00;6.667e-01;8.633e-04;6.381e-01;8.264e-04;1.045e+00;1.056e+00;6.533e-01;3.305e-02;1.045e+00;4.000e-01;5.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.335639;1.045e+00;6.667e-01;8.683e-04;6.381e-01;8.312e-04;1.045e+00;1.056e+00;6.533e-01;3.305e-02;1.045e+00;4.000e-01;5.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.340639;1.045e+00;6.667e-01;8.733e-04;6.381e-01;8.359e-04;1.045e+00;1.056e+00;6.533e-01;3.306e-02;1.045e+00;4.000e-01;5.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.345639;1.045e+00;6.667e-01;8.783e-04;6.381e-01;8.407e-04;1.045e+00;1.056e+00;6.533e-01;3.306e-02;1.045e+00;4.000e-01;5.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.350639;1.045e+00;6.667e-01;8.833e-04;6.381e-01;8.455e-04;1.045e+00;1.056e+00;6.533e-01;3.306e-02;1.045e+00;4.000e-01;5.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.355639;1.045e+00;6.667e-01;8.883e-04;6.381e-01;8.503e-04;1.045e+00;1.056e+00;6.533e-01;3.307e-02;1.045e+00;4.000e-01;5.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.360639;1.045e+00;6.667e-01;8.917e-04;6.381e-01;8.535e-04;1.045e+00;1.056e+00;6.533e-01;3.307e-02;1.045e+00;4.000e-01;5.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.365639;1.045e+00;6.667e-01;8.967e-04;6.381e-01;8.583e-04;1.045e+00;1.056e+00;6.533e-01;3.308e-02;1.045e+00;4.000e-01;5.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.370639;1.045e+00;6.667e-01;9.017e-04;6.381e-01;8.631e-04;1.045e+00;1.056e+00;6.533e-01;3.308e-02;1.045e+00;4.000e-01;5.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.375639;1.045e+00;6.667e-01;9.067e-04;6.381e-01;8.678e-04;1.045e+00;1.056e+00;6.533e-01;3.309e-02;1.045e+00;4.000e-01;5.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.381639;1.045e+00;6.667e-01;9.133e-04;6.381e-01;8.742e-04;1.045e+00;1.056e+00;6.533e-01;3.309e-02;1.045e+00;4.000e-01;5.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.385639;1.045e+00;6.667e-01;9.167e-04;6.381e-01;8.774e-04;1.045e+00;1.056e+00;6.533e-01;3.310e-02;1.045e+00;4.000e-01;5.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.390639;1.045e+00;6.667e-01;9.217e-04;6.381e-01;8.822e-04;1.045e+00;1.056e+00;6.533e-01;3.310e-02;1.045e+00;4.000e-01;5.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.395639;1.045e+00;6.667e-01;9.250e-04;6.381e-01;8.854e-04;1.045e+00;1.056e+00;6.533e-01;3.310e-02;1.045e+00;4.000e-01;5.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.400639;1.045e+00;6.667e-01;9.300e-04;6.381e-01;8.902e-04;1.045e+00;1.056e+00;6.533e-01;3.311e-02;1.045e+00;4.000e-01;5.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.405639;1.045e+00;6.667e-01;9.350e-04;6.381e-01;8.950e-04;1.045e+00;1.056e+00;6.533e-01;3.311e-02;1.045e+00;4.000e-01;5.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.410639;1.045e+00;6.667e-01;9.400e-04;6.381e-01;8.997e-04;1.045e+00;1.056e+00;6.533e-01;3.312e-02;1.045e+00;4.000e-01;5.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.415639;1.045e+00;6.667e-01;9.450e-04;6.381e-01;9.045e-04;1.045e+00;1.056e+00;6.533e-01;3.312e-02;1.045e+00;4.000e-01;5.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.420639;1.045e+00;6.667e-01;9.483e-04;6.381e-01;9.077e-04;1.045e+00;1.056e+00;6.533e-01;3.313e-02;1.045e+00;4.000e-01;5.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.425639;1.045e+00;6.667e-01;9.533e-04;6.381e-01;9.125e-04;1.045e+00;1.056e+00;6.533e-01;3.313e-02;1.045e+00;4.000e-01;5.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.430639;1.045e+00;6.667e-01;9.583e-04;6.381e-01;9.173e-04;1.045e+00;1.056e+00;6.533e-01;3.313e-02;1.045e+00;4.000e-01;5.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.435639;1.045e+00;6.667e-01;9.633e-04;6.381e-01;9.221e-04;1.045e+00;1.056e+00;6.533e-01;3.314e-02;1.045e+00;4.000e-01;5.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.440639;1.045e+00;6.667e-01;9.667e-04;6.381e-01;9.253e-04;1.045e+00;1.056e+00;6.533e-01;3.314e-02;1.045e+00;4.000e-01;5.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
