time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
2.446639;1.045e+00;6.667e-01;9.733e-04;6.381e-01;9.316e-04;1.045e+00;1.056e+00;6.533e-01;3.315e-02;1.045e+00;4.000e-01;5.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.450639;1.045e+00;6.667e-01;9.767e-04;6.381e-01;9.348e-04;1.045e+00;1.056e+00;6.533e-01;3.315e-02;1.045e+00;4.000e-01;5.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.455639;1.045e+00;6.667e-01;9.800e-04;6.381e-01;9.380e-04;1.045e+00;1.056e+00;6.533e-01;3.316e-02;1.045e+00;4.000e-01;5.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.460639;1.045e+00;6.667e-01;9.850e-04;6.381e-01;9.428e-04;1.045e+00;1.056e+00;6.533e-01;3.316e-02;1.045e+00;4.000e-01;5.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.465639;1.045e+00;6.667e-01;9.900e-04;6.381e-01;9.476e-04;1.045e+00;1.056e+00;6.533e-01;3.316e-02;1.045e+00;4.000e-01;5.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.470639;1.045e+00;6.667e-01;9.933e-04;6.381e-01;9.508e-04;1.045e+00;1.056e+00;6.533e-01;3.317e-02;1.045e+00;4.000e-01;5.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.475639;1.045e+00;6.667e-01;9.983e-04;6.381e-01;9.556e-04;1.045e+00;1.056e+00;6.533e-01;3.317e-02;1.045e+00;4.000e-01;5.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.480639;1.045e+00;6.667e-01;1.002e-03;6.381e-01;9.587e-04;1.045e+00;1.056e+00;6.533e-01;3.318e-02;1.045e+00;4.000e-01;6.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.485639;1.045e+00;6.667e-01;1.007e-03;6.381e-01;9.635e-04;1.045e+00;1.056e+00;6.533e-01;3.318e-02;1.045e+00;4.000e-01;6.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.490639;1.045e+00;6.667e-01;1.012e-03;6.381e-01;9.683e-04;1.045e+00;1.056e+00;6.533e-01;3.318e-02;1.045e+00;4.000e-01;6.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.495639;1.045e+00;6.667e-01;1.015e-03;6.381e-01;9.715e-04;1.045e+00;1.056e+00;6.533e-01;3.319e-02;1.045e+00;4.000e-01;6.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.500639;1.045e+00;6.667e-01;1.020e-03;6.381e-01;9.763e-04;1.045e+00;1.056e+00;6.533e-01;3.319e-02;1.045e+00;4.000e-01;6.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.505639;1.045e+00;6.667e-01;1.023e-03;6.381e-01;9.795e-04;1.045e+00;1.056e+00;6.533e-01;3.319e-02;1.045e+00;4.000e-01;6.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.510639;1.045e+00;6.667e-01;1.028e-03;6.381e-01;9.843e-04;1.045e+00;1.056e+00;6.533e-01;3.320e-02;1.045e+00;4.000e-01;6.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.515639;1.045e+00;6.667e-01;1.032e-03;6.381e-01;9.874e-04;1.045e+00;1.056e+00;6.533e-01;3.320e-02;1.045e+00;4.000e-01;6.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.520639;1.045e+00;6.667e-01;1.037e-03;6.381e-01;9.922e-04;1.045e+00;1.056e+00;6.533e-01;3.321e-02;1.045e+00;4.000e-01;6.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.525639;1.045e+00;6.667e-01;1.040e-03;6.381e-01;9.954e-04;1.045e+00;1.056e+00;6.533e-01;3.321e-02;1.045e+00;4.000e-01;6.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.530639;1.045e+00;6.667e-01;1.045e-03;6.381e-01;1.000e-03;1.045e+00;1.056e+00;6.533e-01;3.321e-02;1.045e+00;4.000e-01;6.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.535639;1.045e+00;6.667e-01;1.048e-03;6.381e-01;1.003e-03;1.045e+00;1.056e+00;6.533e-01;3.322e-02;1.045e+00;4.000e-01;6.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.540639;1.045e+00;6.667e-01;1.053e-03;6.381e-01;1.008e-03;1.045e+00;1.056e+00;6.533e-01;3.322e-02;1.045e+00;4.000e-01;6.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.545639;1.045e+00;6.667e-01;1.057e-03;6.381e-01;1.011e-03;1.045e+00;1.056e+00;6.533e-01;3.323e-02;1.045e+00;4.000e-01;6.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.550639;1.045e+00;6.667e-01;1.060e-03;6.381e-01;1.015e-03;1.045e+00;1.056e+00;6.533e-01;3.323e-02;1.045e+00;4.000e-01;6.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.555639;1.045e+00;6.667e-01;1.065e-03;6.381e-01;1.019e-03;1.045e+00;1.056e+00;6.533e-01;3.323e-02;1.045e+00;4.000e-01;6.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.560639;1.045e+00;6.667e-01;1.068e-03;6.381e-01;1.023e-03;1.045e+00;1.056e+00;6.533e-01;3.324e-02;1.045e+00;4.000e-01;6.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.565639;1.045e+00;6.667e-01;1.073e-03;6.381e-01;1.027e-03;1.045e+00;1.056e+00;6.533e-01;3.324e-02;1.045e+00;4.000e-01;6.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.570639;1.045e+00;6.667e-01;1.077e-03;6.381e-01;1.031e-03;1.045e+00;1.056e+00;6.533e-01;3.324e-02;1.045e+00;4.000e-01;6.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.575639;1.045e+00;6.667e-01;1.080e-03;6.381e-01;1.034e-03;1.045e+00;1.056e+00;6.533e-01;3.325e-02;1.045e+00;4.000e-01;6.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.580639;1.045e+00;6.667e-01;1.085e-03;6.381e-01;1.038e-03;1.045e+00;1.056e+00;6.533e-01;3.325e-02;1.045e+00;4.000e-01;6.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.585639;1.045e+00;6.667e-01;1.088e-03;6.381e-01;1.042e-03;1.045e+00;1.056e+00;6.533e-01;3.325e-02;1.045e+00;4.000e-01;6.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.590639;1.045e+00;6.667e-01;1.092e-03;6.381e-01;1.045e-03;1.045e+00;1.056e+00;6.533e-01;3.326e-02;1.045e+00;4.000e-01;6.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.595639;1.045e+00;6.667e-01;1.097e-03;6.381e-01;1.050e-03;1.045e+00;1.056e+00;6.533e-01;3.326e-02;1.045e+00;4.000e-01;6.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.600639;1.045e+00;6.667e-01;1.100e-03;6.381e-01;1.053e-03;1.045e+00;1.056e+00;6.533e-01;3.327e-02;1.045e+00;4.000e-01;6.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.605639;1.045e+00;6.667e-01;1.103e-03;6.381e-01;1.056e-03;1.045e+00;1.056e+00;6.533e-01;3.327e-02;1.045e+00;4.000e-01;6.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.610639;1.045e+00;6.667e-01;1.108e-03;6.381e-01;1.061e-03;1.045e+00;1.056e+00;6.533e-01;3.327e-02;1.045e+00;4.000e-01;6.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.615639;1.045e+00;6.667e-01;1.112e-03;6.381e-01;1.064e-03;1.045e+00;1.056e+00;6.533e-01;3.328e-02;1.045e+00;4.000e-01;6.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.621639;1.045e+00;6.667e-01;1.115e-03;6.381e-01;1.067e-03;1.045e+00;1.056e+00;6.533e-01;3.328e-02;1.045e+00;4.000e-01;6.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.625639;1.045e+00;6.667e-01;1.118e-03;6.381e-01;1.070e-03;1.045e+00;1.056e+00;6.533e-01;3.328e-02;1.045e+00;4.000e-01;6.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.630639;1.045e+00;6.667e-01;1.122e-03;6.381e-01;1.074e-03;1.045e+00;1.056e+00;6.533e-01;3.329e-02;1.045e+00;4.000e-01;6.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.635639;1.045e+00;6.667e-01;1.127e-03;6.381e-01;1.078e-03;1.045e+00;1.056e+00;6.533e-01;3.329e-02;1.045e+00;4.000e-01;6.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.640639;1.045e+00;6.667e-01;1.130e-03;6.381e-01;1.082e-03;1.045e+00;1.056e+00;6.533e-01;3.329e-02;1.045e+00;4.000e-01;6.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.645639;1.045e+00;6.667e-01;1.133e-03;6.381e-01;1.085e-03;1.045e+00;1.056e+00;6.533e-01;3.330e-02;1.045e+00;4.000e-01;6.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.650639;1.045e+00;6.667e-01;1.137e-03;6.381e-01;1.088e-03;1.045e+00;1.056e+00;6.533e-01;3.330e-02;1.045e+00;4.000e-01;6.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.655639;1.045e+00;6.667e-01;1.140e-03;6.381e-01;1.091e-03;1.045e+00;1.056e+00;6.532e-01;3.330e-02;1.045e+00;4.000e-01;6.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.660639;1.045e+00;6.667e-01;1.145e-03;6.381e-01;1.096e-03;1.045e+00;1.056e+00;6.532e-01;3.331e-02;1.045e+00;4.000e-01;6.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.665639;1.045e+00;6.667e-01;1.148e-03;6.381e-01;1.099e-03;1.045e+00;1.056e+00;6.532e-01;3.331e-02;1.045e+00;4.000e-01;6.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.670639;1.045e+00;6.667e-01;1.152e-03;6.381e-01;1.102e-03;1.045e+00;1.056e+00;6.532e-01;3.331e-02;1.045e+00;4.000e-01;6.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.675639;1.045e+00;6.667e-01;1.155e-03;6.381e-01;1.105e-03;1.045e+00;1.056e+00;6.532e-01;3.332e-02;1.045e+00;4.000e-01;6.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.681639;1.045e+00;6.667e-01;1.158e-03;6.381e-01;1.109e-03;1.045e+00;1.056e+00;6.532e-01;3.332e-02;1.045e+00;4.000e-01;6.950e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.686639;1.045e+00;6.667e-01;1.162e-03;6.381e-01;1.112e-03;1.045e+00;1.056e+00;6.532e-01;3.332e-02;1.045e+00;4.000e-01;6.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.690639;1.045e+00;6.667e-01;1.165e-03;6.381e-01;1.115e-03;1.045e+00;1.056e+00;6.532e-01;3.332e-02;1.045e+00;4.000e-01;6.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.695639;1.045e+00;6.667e-01;1.168e-03;6.381e-01;1.118e-03;1.045e+00;1.056e+00;6.532e-01;3.333e-02;1.045e+00;4.000e-01;7.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.700639;1.045e+00;6.667e-01;1.172e-03;6.381e-01;1.121e-03;1.045e+00;1.056e+00;6.532e-01;3.333e-02;1.045e+00;4.000e-01;7.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.705639;1.045e+00;6.667e-01;1.175e-03;6.381e-01;1.125e-03;1.045e+00;1.056e+00;6.532e-01;3.333e-02;1.045e+00;4.000e-01;7.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.710639;1.045e+00;6.667e-01;1.178e-03;6.381e-01;1.128e-03;1.045e+00;1.056e+00;6.532e-01;3.334e-02;1.045e+00;4.000e-01;7.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.715639;1.045e+00;6.667e-01;1.182e-03;6.381e-01;1.131e-03;1.045e+00;1.056e+00;6.532e-01;3.334e-02;1.045e+00;4.000e-01;7.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.720639;1.045e+00;6.667e-01;1.185e-03;6.381e-01;1.134e-03;1.045e+00;1.056e+00;6.532e-01;3.334e-02;1.045e+00;4.000e-01;7.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.725639;1.045e+00;6.667e-01;1.188e-03;6.381e-01;1.137e-03;1.045e+00;1.056e+00;6.532e-01;3.335e-02;1.045e+00;4.000e-01;7.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.730639;1.045e+00;6.667e-01;1.192e-03;6.381e-01;1.141e-03;1.045e+00;1.056e+00;6.532e-01;3.335e-02;1.045e+00;4.000e-01;7.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.735639;1.045e+00;6.667e-01;1.195e-03;6.381e-01;1.144e-03;1.045e+00;1.056e+00;6.532e-01;3.335e-02;1.045e+00;4.000e-01;7.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.740639;1.045e+00;6.667e-01;1.198e-03;6.381e-01;1.147e-03;1.045e+00;1.056e+00;6.532e-01;3.336e-02;1.045e+00;4.000e-01;7.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.746639;1.045e+00;6.667e-01;1.202e-03;6.381e-01;1.150e-03;1.045e+00;1.056e+00;6.532e-01;3.336e-02;1.045e+00;4.000e-01;7.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.751639;1.045e+00;6.667e-01;1.205e-03;6.381e-01;1.153e-03;1.045e+00;1.056e+00;6.532e-01;3.336e-02;1.045e+00;4.000e-01;7.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.755639;1.045e+00;6.667e-01;1.208e-03;6.381e-01;1.156e-03;1.045e+00;1.056e+00;6.532e-01;3.337e-02;1.045e+00;4.000e-01;7.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.760639;1.045e+00;6.667e-01;1.212e-03;6.381e-01;1.160e-03;1.045e+00;1.056e+00;6.532e-01;3.337e-02;1.045e+00;4.000e-01;7.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.765639;1.045e+00;6.667e-01;1.215e-03;6.381e-01;1.163e-03;1.045e+00;1.056e+00;6.532e-01;3.337e-02;1.045e+00;4.000e-01;7.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.770639;1.045e+00;6.667e-01;1.218e-03;6.381e-01;1.166e-03;1.045e+00;1.056e+00;6.532e-01;3.337e-02;1.045e+00;4.000e-01;7.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.775639;1.045e+00;6.667e-01;1.220e-03;6.381e-01;1.168e-03;1.045e+00;1.056e+00;6.532e-01;3.338e-02;1.045e+00;4.000e-01;7.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.780639;1.045e+00;6.667e-01;1.223e-03;6.381e-01;1.171e-03;1.045e+00;1.056e+00;6.532e-01;3.338e-02;1.045e+00;4.000e-01;7.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.786639;1.045e+00;6.667e-01;1.227e-03;6.380e-01;1.174e-03;1.045e+00;1.056e+00;6.532e-01;3.338e-02;1.045e+00;4.000e-01;7.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.790639;1.045e+00;6.667e-01;1.230e-03;6.380e-01;1.177e-03;1.045e+00;1.056e+00;6.532e-01;3.339e-02;1.045e+00;4.000e-01;7.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.795639;1.045e+00;6.667e-01;1.233e-03;6.380e-01;1.180e-03;1.045e+00;1.056e+00;6.532e-01;3.339e-02;1.045e+00;4.000e-01;7.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.800639;1.045e+00;6.667e-01;1.237e-03;6.380e-01;1.184e-03;1.045e+00;1.056e+00;6.532e-01;3.339e-02;1.045e+00;4.000e-01;7.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.805639;1.045e+00;6.667e-01;1.238e-03;6.380e-01;1.185e-03;1.045e+00;1.056e+00;6.532e-01;3.339e-02;1.045e+00;4.000e-01;7.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.811639;1.045e+00;6.667e-01;1.242e-03;6.380e-01;1.188e-03;1.045e+00;1.056e+00;6.532e-01;3.340e-02;1.045e+00;4.000e-01;7.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.816639;1.045e+00;6.667e-01;1.245e-03;6.380e-01;1.192e-03;1.045e+00;1.056e+00;6.532e-01;3.340e-02;1.045e+00;4.000e-01;7.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.820639;1.045e+00;6.667e-01;1.248e-03;6.380e-01;1.195e-03;1.045e+00;1.056e+00;6.532e-01;3.340e-02;1.045e+00;4.000e-01;7.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.825639;1.045e+00;6.667e-01;1.250e-03;6.380e-01;1.196e-03;1.045e+00;1.056e+00;6.532e-01;3.340e-02;1.045e+00;4.000e-01;7.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.831639;1.045e+00;6.667e-01;1.253e-03;6.380e-01;1.200e-03;1.045e+00;1.056e+00;6.532e-01;3.341e-02;1.045e+00;4.000e-01;7.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.835639;1.045e+00;6.667e-01;1.257e-03;6.380e-01;1.203e-03;1.045e+00;1.056e+00;6.532e-01;3.341e-02;1.045e+00;4.000e-01;7.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.840639;1.045e+00;6.667e-01;1.260e-03;6.380e-01;1.206e-03;1.045e+00;1.056e+00;6.532e-01;3.341e-02;1.045e+00;4.000e-01;7.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.845639;1.045e+00;6.667e-01;1.262e-03;6.380e-01;1.208e-03;1.045e+00;1.056e+00;6.532e-01;3.342e-02;1.045e+00;4.000e-01;7.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.851639;1.045e+00;6.667e-01;1.265e-03;6.380e-01;1.211e-03;1.045e+00;1.056e+00;6.532e-01;3.342e-02;1.045e+00;4.000e-01;7.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.855639;1.045e+00;6.667e-01;1.268e-03;6.380e-01;1.214e-03;1.045e+00;1.056e+00;6.532e-01;3.342e-02;1.045e+00;4.000e-01;7.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.860639;1.045e+00;6.667e-01;1.270e-03;6.380e-01;1.215e-03;1.045e+00;1.056e+00;6.532e-01;3.342e-02;1.045e+00;4.000e-01;7.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.866639;1.045e+00;6.667e-01;1.273e-03;6.380e-01;1.219e-03;1.045e+00;1.056e+00;6.532e-01;3.342e-02;1.045e+00;4.000e-01;7.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.870639;1.045e+00;6.667e-01;1.275e-03;6.380e-01;1.220e-03;1.045e+00;1.056e+00;6.532e-01;3.343e-02;1.045e+00;4.000e-01;7.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.876639;1.045e+00;6.667e-01;1.278e-03;6.380e-01;1.223e-03;1.045e+00;1.056e+00;6.532e-01;3.343e-02;1.045e+00;4.000e-01;7.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.880639;1.045e+00;6.667e-01;1.282e-03;6.380e-01;1.227e-03;1.045e+00;1.056e+00;6.532e-01;3.343e-02;1.045e+00;4.000e-01;7.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.885639;1.045e+00;6.667e-01;1.283e-03;6.380e-01;1.228e-03;1.045e+00;1.056e+00;6.532e-01;3.344e-02;1.045e+00;4.000e-01;7.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.891639;1.045e+00;6.667e-01;1.287e-03;6.380e-01;1.231e-03;1.045e+00;1.056e+00;6.532e-01;3.344e-02;1.045e+00;4.000e-01;7.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.895639;1.045e+00;6.667e-01;1.288e-03;6.380e-01;1.233e-03;1.045e+00;1.056e+00;6.532e-01;3.344e-02;1.045e+00;4.000e-01;7.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.901639;1.045e+00;6.667e-01;1.292e-03;6.380e-01;1.236e-03;1.045e+00;1.056e+00;6.532e-01;3.344e-02;1.045e+00;4.000e-01;7.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.905639;1.045e+00;6.667e-01;1.295e-03;6.380e-01;1.239e-03;1.045e+00;1.056e+00;6.532e-01;3.344e-02;1.045e+00;4.000e-01;7.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.911639;1.045e+00;6.667e-01;1.297e-03;6.380e-01;1.241e-03;1.045e+00;1.056e+00;6.532e-01;3.345e-02;1.045e+00;4.000e-01;7.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.915639;1.045e+00;6.667e-01;1.300e-03;6.380e-01;1.244e-03;1.045e+00;1.056e+00;6.532e-01;3.345e-02;1.045e+00;4.000e-01;7.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.921639;1.045e+00;6.667e-01;1.302e-03;6.380e-01;1.246e-03;1.045e+00;1.056e+00;6.532e-01;3.345e-02;1.045e+00;4.000e-01;7.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.925639;1.045e+00;6.667e-01;1.305e-03;6.380e-01;1.249e-03;1.045e+00;1.056e+00;6.532e-01;3.345e-02;1.045e+00;4.000e-01;7.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.931639;1.045e+00;6.667e-01;1.307e-03;6.380e-01;1.251e-03;1.045e+00;1.056e+00;6.532e-01;3.346e-02;1.045e+00;4.000e-01;7.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.935639;1.045e+00;6.667e-01;1.310e-03;6.380e-01;1.254e-03;1.045e+00;1.056e+00;6.532e-01;3.346e-02;1.045e+00;4.000e-01;7.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.941639;1.045e+00;6.667e-01;1.312e-03;6.380e-01;1.255e-03;1.045e+00;1.056e+00;6.532e-01;3.346e-02;1.045e+00;4.000e-01;7.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.945639;1.045e+00;6.667e-01;1.315e-03;6.380e-01;1.259e-03;1.045e+00;1.056e+00;6.532e-01;3.346e-02;1.045e+00;4.000e-01;7.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.951639;1.045e+00;6.667e-01;1.317e-03;6.380e-01;1.260e-03;1.045e+00;1.056e+00;6.532e-01;3.347e-02;1.045e+00;4.000e-01;7.900e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.955639;1.045e+00;6.667e-01;1.318e-03;6.380e-01;1.262e-03;1.045e+00;1.056e+00;6.532e-01;3.347e-02;1.045e+00;4.000e-01;7.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.962639;1.045e+00;6.667e-01;1.322e-03;6.380e-01;1.265e-03;1.045e+00;1.056e+00;6.532e-01;3.347e-02;1.045e+00;4.000e-01;7.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.965639;1.045e+00;6.667e-01;1.323e-03;6.380e-01;1.266e-03;1.045e+00;1.056e+00;6.532e-01;3.347e-02;1.045e+00;4.000e-01;7.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.970639;1.045e+00;6.667e-01;1.327e-03;6.380e-01;1.270e-03;1.045e+00;1.056e+00;6.532e-01;3.347e-02;1.045e+00;4.000e-01;7.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.976639;1.045e+00;6.667e-01;1.328e-03;6.380e-01;1.271e-03;1.045e+00;1.056e+00;6.532e-01;3.348e-02;1.045e+00;4.000e-01;7.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.980639;1.045e+00;6.667e-01;1.330e-03;6.380e-01;1.273e-03;1.045e+00;1.056e+00;6.532e-01;3.348e-02;1.045e+00;4.000e-01;7.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.987639;1.045e+00;6.667e-01;1.333e-03;6.380e-01;1.276e-03;1.045e+00;1.056e+00;6.532e-01;3.348e-02;1.045e+00;4.000e-01;8.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.991639;1.045e+00;6.667e-01;1.335e-03;6.380e-01;1.278e-03;1.045e+00;1.056e+00;6.532e-01;3.348e-02;1.045e+00;4.000e-01;8.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.995639;1.045e+00;6.667e-01;1.338e-03;6.380e-01;1.281e-03;1.045e+00;1.056e+00;6.532e-01;3.348e-02;1.045e+00;4.000e-01;8.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.002639;1.045e+00;6.667e-01;1.340e-03;6.380e-01;1.282e-03;1.045e+00;1.056e+00;6.532e-01;3.349e-02;1.045e+00;4.000e-01;8.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.006639;1.045e+00;6.667e-01;1.342e-03;6.380e-01;1.284e-03;1.045e+00;1.056e+00;6.532e-01;3.349e-02;1.045e+00;4.000e-01;8.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.010639;1.045e+00;6.667e-01;1.343e-03;6.380e-01;1.286e-03;1.045e+00;1.056e+00;6.532e-01;3.349e-02;1.045e+00;4.000e-01;8.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.017639;1.045e+00;6.667e-01;1.347e-03;6.380e-01;1.289e-03;1.045e+00;1.056e+00;6.532e-01;3.349e-02;1.045e+00;4.000e-01;8.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.021639;1.045e+00;6.667e-01;1.348e-03;6.380e-01;1.290e-03;1.045e+00;1.056e+00;6.532e-01;3.349e-02;1.045e+00;4.000e-01;8.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.025639;1.045e+00;6.667e-01;1.350e-03;6.380e-01;1.292e-03;1.045e+00;1.056e+00;6.532e-01;3.350e-02;1.045e+00;4.000e-01;8.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.030639;1.045e+00;6.667e-01;1.353e-03;6.380e-01;1.295e-03;1.045e+00;1.056e+00;6.532e-01;3.350e-02;1.045e+00;4.000e-01;8.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.037639;1.045e+00;6.667e-01;1.355e-03;6.380e-01;1.297e-03;1.045e+00;1.056e+00;6.532e-01;3.350e-02;1.045e+00;4.000e-01;8.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.041639;1.045e+00;6.667e-01;1.357e-03;6.380e-01;1.298e-03;1.045e+00;1.056e+00;6.532e-01;3.350e-02;1.045e+00;4.000e-01;8.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.045639;1.045e+00;6.667e-01;1.358e-03;6.380e-01;1.300e-03;1.045e+00;1.056e+00;6.532e-01;3.350e-02;1.045e+00;4.000e-01;8.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.050639;1.045e+00;6.667e-01;1.362e-03;6.380e-01;1.303e-03;1.045e+00;1.056e+00;6.532e-01;3.351e-02;1.045e+00;4.000e-01;8.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.058639;1.045e+00;6.667e-01;1.363e-03;6.380e-01;1.305e-03;1.045e+00;1.056e+00;6.532e-01;3.351e-02;1.045e+00;4.000e-01;8.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.062639;1.045e+00;6.667e-01;1.365e-03;6.380e-01;1.306e-03;1.045e+00;1.056e+00;6.532e-01;3.351e-02;1.045e+00;4.000e-01;8.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.066639;1.045e+00;6.667e-01;1.367e-03;6.380e-01;1.308e-03;1.045e+00;1.056e+00;6.532e-01;3.351e-02;1.045e+00;4.000e-01;8.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.070639;1.045e+00;6.667e-01;1.368e-03;6.380e-01;1.310e-03;1.045e+00;1.056e+00;6.532e-01;3.351e-02;1.045e+00;4.000e-01;8.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.075639;1.045e+00;6.667e-01;1.370e-03;6.380e-01;1.311e-03;1.045e+00;1.056e+00;6.532e-01;3.351e-02;1.045e+00;4.000e-01;8.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.080639;1.045e+00;6.667e-01;1.373e-03;6.380e-01;1.314e-03;1.045e+00;1.056e+00;6.532e-01;3.352e-02;1.045e+00;4.000e-01;8.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.088639;1.045e+00;6.667e-01;1.375e-03;6.380e-01;1.316e-03;1.045e+00;1.056e+00;6.532e-01;3.352e-02;1.045e+00;4.000e-01;8.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.092639;1.045e+00;6.667e-01;1.377e-03;6.380e-01;1.318e-03;1.045e+00;1.056e+00;6.532e-01;3.352e-02;1.045e+00;4.000e-01;8.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.097639;1.045e+00;6.667e-01;1.378e-03;6.380e-01;1.319e-03;1.045e+00;1.056e+00;6.532e-01;3.352e-02;1.045e+00;4.000e-01;8.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.101639;1.045e+00;6.667e-01;1.380e-03;6.380e-01;1.321e-03;1.045e+00;1.056e+00;6.532e-01;3.352e-02;1.045e+00;4.000e-01;8.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.106639;1.045e+00;6.667e-01;1.382e-03;6.380e-01;1.322e-03;1.045e+00;1.056e+00;6.532e-01;3.353e-02;1.045e+00;4.000e-01;8.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.110639;1.045e+00;6.667e-01;1.383e-03;6.380e-01;1.324e-03;1.045e+00;1.056e+00;6.532e-01;3.353e-02;1.045e+00;4.000e-01;8.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.115639;1.045e+00;6.667e-01;1.385e-03;6.380e-01;1.325e-03;1.045e+00;1.056e+00;6.532e-01;3.353e-02;1.045e+00;4.000e-01;8.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.120639;1.045e+00;6.667e-01;1.387e-03;6.380e-01;1.327e-03;1.045e+00;1.056e+00;6.532e-01;3.353e-02;1.045e+00;4.000e-01;8.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.125639;1.045e+00;6.667e-01;1.390e-03;6.380e-01;1.330e-03;1.045e+00;1.056e+00;6.532e-01;3.353e-02;1.045e+00;4.000e-01;8.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.130639;1.045e+00;6.667e-01;1.392e-03;6.380e-01;1.332e-03;1.045e+00;1.056e+00;6.532e-01;3.353e-02;1.045e+00;4.000e-01;8.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.135639;1.045e+00;6.667e-01;1.393e-03;6.380e-01;1.333e-03;1.045e+00;1.056e+00;6.532e-01;3.354e-02;1.045e+00;4.000e-01;8.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.140639;1.045e+00;6.667e-01;1.395e-03;6.380e-01;1.335e-03;1.045e+00;1.056e+00;6.532e-01;3.354e-02;1.045e+00;4.000e-01;8.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.145639;1.045e+00;6.667e-01;1.397e-03;6.380e-01;1.337e-03;1.045e+00;1.056e+00;6.532e-01;3.354e-02;1.045e+00;4.000e-01;8.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.150639;1.045e+00;6.667e-01;1.398e-03;6.380e-01;1.338e-03;1.045e+00;1.056e+00;6.532e-01;3.354e-02;1.045e+00;4.000e-01;8.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.155639;1.045e+00;6.667e-01;1.400e-03;6.380e-01;1.340e-03;1.045e+00;1.056e+00;6.532e-01;3.354e-02;1.045e+00;4.000e-01;8.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.160639;1.045e+00;6.667e-01;1.402e-03;6.380e-01;1.341e-03;1.045e+00;1.056e+00;6.532e-01;3.354e-02;1.045e+00;4.000e-01;8.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.165639;1.045e+00;6.667e-01;1.403e-03;6.380e-01;1.343e-03;1.045e+00;1.056e+00;6.532e-01;3.354e-02;1.045e+00;4.000e-01;8.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.170639;1.045e+00;6.667e-01;1.405e-03;6.380e-01;1.345e-03;1.045e+00;1.056e+00;6.532e-01;3.355e-02;1.045e+00;4.000e-01;8.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.175639;1.045e+00;6.667e-01;1.405e-03;6.380e-01;1.345e-03;1.045e+00;1.056e+00;6.532e-01;3.355e-02;1.045e+00;4.000e-01;8.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.180639;1.045e+00;6.667e-01;1.407e-03;6.380e-01;1.346e-03;1.045e+00;1.056e+00;6.532e-01;3.355e-02;1.045e+00;4.000e-01;8.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.186639;1.045e+00;6.667e-01;1.408e-03;6.380e-01;1.348e-03;1.045e+00;1.056e+00;6.532e-01;3.355e-02;1.045e+00;4.000e-01;8.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.191639;1.045e+00;6.667e-01;1.410e-03;6.380e-01;1.349e-03;1.045e+00;1.056e+00;6.532e-01;3.355e-02;1.045e+00;4.000e-01;8.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.197639;1.045e+00;6.667e-01;1.412e-03;6.380e-01;1.351e-03;1.045e+00;1.056e+00;6.532e-01;3.355e-02;1.045e+00;4.000e-01;8.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.201639;1.045e+00;6.667e-01;1.413e-03;6.380e-01;1.353e-03;1.045e+00;1.056e+00;6.532e-01;3.355e-02;1.045e+00;4.000e-01;8.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.208639;1.045e+00;6.667e-01;1.415e-03;6.380e-01;1.354e-03;1.045e+00;1.056e+00;6.532e-01;3.356e-02;1.045e+00;4.000e-01;8.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.214639;1.045e+00;6.667e-01;1.417e-03;6.380e-01;1.356e-03;1.045e+00;1.056e+00;6.532e-01;3.356e-02;1.045e+00;4.000e-01;8.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.215639;1.045e+00;6.667e-01;1.418e-03;6.380e-01;1.357e-03;1.045e+00;1.056e+00;6.532e-01;3.356e-02;1.045e+00;4.000e-01;8.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.220639;1.045e+00;6.667e-01;1.418e-03;6.380e-01;1.357e-03;1.045e+00;1.056e+00;6.532e-01;3.356e-02;1.045e+00;4.000e-01;8.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.226639;1.045e+00;6.667e-01;1.420e-03;6.380e-01;1.359e-03;1.045e+00;1.056e+00;6.532e-01;3.356e-02;1.045e+00;4.000e-01;8.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.232639;1.045e+00;6.667e-01;1.422e-03;6.380e-01;1.361e-03;1.045e+00;1.056e+00;6.532e-01;3.356e-02;1.045e+00;4.000e-01;8.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.238639;1.045e+00;6.667e-01;1.423e-03;6.380e-01;1.362e-03;1.045e+00;1.056e+00;6.532e-01;3.356e-02;1.045e+00;4.000e-01;8.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.243639;1.045e+00;6.667e-01;1.425e-03;6.380e-01;1.364e-03;1.045e+00;1.056e+00;6.532e-01;3.356e-02;1.045e+00;4.000e-01;8.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.245639;1.045e+00;6.667e-01;1.427e-03;6.380e-01;1.365e-03;1.045e+00;1.056e+00;6.532e-01;3.357e-02;1.045e+00;4.000e-01;8.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.250639;1.045e+00;6.667e-01;1.427e-03;6.380e-01;1.365e-03;1.045e+00;1.056e+00;6.532e-01;3.357e-02;1.045e+00;4.000e-01;8.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.257639;1.045e+00;6.667e-01;1.428e-03;6.380e-01;1.367e-03;1.045e+00;1.056e+00;6.532e-01;3.357e-02;1.045e+00;4.000e-01;8.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.263639;1.045e+00;6.667e-01;1.430e-03;6.380e-01;1.369e-03;1.045e+00;1.056e+00;6.532e-01;3.357e-02;1.045e+00;4.000e-01;8.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.270639;1.045e+00;6.667e-01;1.432e-03;6.380e-01;1.370e-03;1.045e+00;1.056e+00;6.532e-01;3.357e-02;1.045e+00;4.000e-01;8.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.277639;1.045e+00;6.667e-01;1.433e-03;6.380e-01;1.372e-03;1.045e+00;1.056e+00;6.532e-01;3.357e-02;1.045e+00;4.000e-01;8.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.283639;1.045e+00;6.667e-01;1.435e-03;6.380e-01;1.373e-03;1.045e+00;1.056e+00;6.532e-01;3.357e-02;1.045e+00;4.000e-01;8.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.285639;1.045e+00;6.667e-01;1.437e-03;6.380e-01;1.375e-03;1.045e+00;1.056e+00;6.532e-01;3.358e-02;1.045e+00;4.000e-01;8.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.291639;1.045e+00;6.667e-01;1.437e-03;6.380e-01;1.375e-03;1.045e+00;1.056e+00;6.532e-01;3.358e-02;1.045e+00;4.000e-01;8.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.298639;1.045e+00;6.667e-01;1.438e-03;6.380e-01;1.377e-03;1.045e+00;1.056e+00;6.532e-01;3.358e-02;1.045e+00;4.000e-01;8.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.306639;1.045e+00;6.667e-01;1.440e-03;6.380e-01;1.378e-03;1.045e+00;1.056e+00;6.532e-01;3.358e-02;1.045e+00;4.000e-01;8.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.313639;1.045e+00;6.667e-01;1.442e-03;6.380e-01;1.380e-03;1.045e+00;1.056e+00;6.532e-01;3.358e-02;1.045e+00;4.000e-01;8.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.321639;1.045e+00;6.667e-01;1.443e-03;6.380e-01;1.381e-03;1.045e+00;1.056e+00;6.532e-01;3.358e-02;1.045e+00;4.000e-01;8.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.328639;1.045e+00;6.667e-01;1.445e-03;6.380e-01;1.383e-03;1.045e+00;1.056e+00;6.532e-01;3.358e-02;1.045e+00;4.000e-01;8.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.330639;1.045e+00;6.667e-01;1.447e-03;6.380e-01;1.384e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.337639;1.045e+00;6.667e-01;1.447e-03;6.380e-01;1.384e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.346639;1.045e+00;6.667e-01;1.448e-03;6.380e-01;1.386e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.354639;1.045e+00;6.667e-01;1.450e-03;6.380e-01;1.388e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.355639;1.045e+00;6.667e-01;1.452e-03;6.380e-01;1.389e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.363639;1.045e+00;6.667e-01;1.452e-03;6.380e-01;1.389e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.372639;1.045e+00;6.667e-01;1.453e-03;6.380e-01;1.391e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.382639;1.045e+00;6.667e-01;1.455e-03;6.380e-01;1.392e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.392639;1.045e+00;6.667e-01;1.457e-03;6.380e-01;1.394e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.402639;1.045e+00;6.667e-01;1.458e-03;6.380e-01;1.396e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.413639;1.045e+00;6.667e-01;1.460e-03;6.380e-01;1.397e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.424639;1.045e+00;6.667e-01;1.462e-03;6.380e-01;1.399e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.425639;1.045e+00;6.667e-01;1.463e-03;6.380e-01;1.400e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.436639;1.045e+00;6.667e-01;1.463e-03;6.380e-01;1.400e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.449639;1.045e+00;6.667e-01;1.465e-03;6.380e-01;1.402e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.450639;1.045e+00;6.667e-01;1.467e-03;6.380e-01;1.404e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.462639;1.045e+00;6.667e-01;1.467e-03;6.380e-01;1.404e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.477639;1.045e+00;6.667e-01;1.468e-03;6.380e-01;1.405e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.493639;1.045e+00;6.667e-01;1.470e-03;6.380e-01;1.407e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.510639;1.045e+00;6.667e-01;1.472e-03;6.380e-01;1.408e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.530639;1.045e+00;6.667e-01;1.473e-03;6.380e-01;1.410e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.554639;1.045e+00;6.667e-01;1.475e-03;6.380e-01;1.412e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.555639;1.045e+00;6.667e-01;1.477e-03;6.380e-01;1.413e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.585639;1.045e+00;6.667e-01;1.477e-03;6.380e-01;1.413e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.736639;1.045e+00;6.667e-01;1.478e-03;6.380e-01;1.415e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.768639;1.045e+00;6.667e-01;1.477e-03;6.380e-01;1.413e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.793639;1.045e+00;6.667e-01;1.475e-03;6.380e-01;1.412e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.814639;1.045e+00;6.667e-01;1.473e-03;6.380e-01;1.410e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.815639;1.045e+00;6.667e-01;1.472e-03;6.380e-01;1.408e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.832639;1.045e+00;6.667e-01;1.472e-03;6.380e-01;1.408e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.849639;1.045e+00;6.667e-01;1.470e-03;6.380e-01;1.407e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.850639;1.045e+00;6.667e-01;1.468e-03;6.380e-01;1.405e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.864639;1.045e+00;6.667e-01;1.468e-03;6.380e-01;1.405e-03;1.045e+00;1.056e+00;6.532e-01;3.361e-02;1.045e+00;4.000e-01;8.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.865639;1.045e+00;6.667e-01;1.468e-03;6.380e-01;1.405e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.879639;1.045e+00;6.667e-01;1.467e-03;6.380e-01;1.404e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.880639;1.045e+00;6.667e-01;1.465e-03;6.380e-01;1.402e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.893639;1.045e+00;6.667e-01;1.465e-03;6.380e-01;1.402e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.906639;1.045e+00;6.667e-01;1.463e-03;6.380e-01;1.400e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.918639;1.045e+00;6.667e-01;1.462e-03;6.380e-01;1.399e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.930639;1.045e+00;6.667e-01;1.460e-03;6.380e-01;1.397e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.941639;1.045e+00;6.667e-01;1.458e-03;6.380e-01;1.396e-03;1.045e+00;1.056e+00;6.532e-01;3.360e-02;1.045e+00;4.000e-01;8.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.952639;1.045e+00;6.667e-01;1.457e-03;6.380e-01;1.394e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.963639;1.045e+00;6.667e-01;1.455e-03;6.380e-01;1.392e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.973639;1.045e+00;6.667e-01;1.453e-03;6.380e-01;1.391e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.983639;1.045e+00;6.667e-01;1.452e-03;6.380e-01;1.389e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.992639;1.045e+00;6.667e-01;1.450e-03;6.380e-01;1.388e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.002639;1.045e+00;6.667e-01;1.448e-03;6.380e-01;1.386e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.011639;1.045e+00;6.667e-01;1.447e-03;6.380e-01;1.384e-03;1.045e+00;1.056e+00;6.532e-01;3.359e-02;1.045e+00;4.000e-01;8.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.020639;1.045e+00;6.667e-01;1.445e-03;6.380e-01;1.383e-03;1.045e+00;1.056e+00;6.532e-01;3.358e-02;1.045e+00;4.000e-01;8.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.029639;1.045e+00;6.667e-01;1.443e-03;6.380e-01;1.381e-03;1.045e+00;1.056e+00;6.532e-01;3.358e-02;1.045e+00;4.000e-01;8.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.030639;1.045e+00;6.667e-01;1.442e-03;6.380e-01;1.380e-03;1.045e+00;1.056e+00;6.532e-01;3.358e-02;1.045e+00;4.000e-01;8.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.038639;1.045e+00;6.667e-01;1.442e-03;6.380e-01;1.380e-03;1.045e+00;1.056e+00;6.532e-01;3.358e-02;1.045e+00;4.000e-01;8.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.046639;1.045e+00;6.667e-01;1.440e-03;6.380e-01;1.378e-03;1.045e+00;1.056e+00;6.532e-01;3.358e-02;1.045e+00;4.000e-01;8.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.054639;1.045e+00;6.667e-01;1.438e-03;6.380e-01;1.377e-03;1.045e+00;1.056e+00;6.532e-01;3.358e-02;1.045e+00;4.000e-01;8.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.055639;1.045e+00;6.667e-01;1.437e-03;6.380e-01;1.375e-03;1.045e+00;1.056e+00;6.532e-01;3.358e-02;1.045e+00;4.000e-01;8.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.062639;1.045e+00;6.667e-01;1.437e-03;6.380e-01;1.375e-03;1.045e+00;1.056e+00;6.532e-01;3.358e-02;1.045e+00;4.000e-01;8.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.065639;1.045e+00;6.667e-01;1.435e-03;6.380e-01;1.373e-03;1.045e+00;1.056e+00;6.532e-01;3.357e-02;1.045e+00;4.000e-01;8.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.070639;1.045e+00;6.667e-01;1.435e-03;6.380e-01;1.373e-03;1.045e+00;1.056e+00;6.532e-01;3.357e-02;1.045e+00;4.000e-01;8.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.078639;1.045e+00;6.667e-01;1.433e-03;6.380e-01;1.372e-03;1.045e+00;1.056e+00;6.532e-01;3.357e-02;1.045e+00;4.000e-01;8.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.086639;1.045e+00;6.667e-01;1.432e-03;6.380e-01;1.370e-03;1.045e+00;1.056e+00;6.532e-01;3.357e-02;1.045e+00;4.000e-01;8.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.094639;1.045e+00;6.667e-01;1.430e-03;6.380e-01;1.369e-03;1.045e+00;1.056e+00;6.532e-01;3.357e-02;1.045e+00;4.000e-01;8.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.095639;1.045e+00;6.667e-01;1.428e-03;6.380e-01;1.367e-03;1.045e+00;1.056e+00;6.532e-01;3.357e-02;1.045e+00;4.000e-01;8.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.101639;1.045e+00;6.667e-01;1.428e-03;6.380e-01;1.367e-03;1.045e+00;1.056e+00;6.532e-01;3.357e-02;1.045e+00;4.000e-01;8.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.108639;1.045e+00;6.667e-01;1.427e-03;6.380e-01;1.365e-03;1.045e+00;1.056e+00;6.532e-01;3.357e-02;1.045e+00;4.000e-01;8.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.110639;1.045e+00;6.667e-01;1.425e-03;6.380e-01;1.364e-03;1.045e+00;1.056e+00;6.532e-01;3.357e-02;1.045e+00;4.000e-01;8.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.116639;1.045e+00;6.667e-01;1.425e-03;6.380e-01;1.364e-03;1.045e+00;1.056e+00;6.532e-01;3.356e-02;1.045e+00;4.000e-01;8.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.123639;1.045e+00;6.667e-01;1.423e-03;6.380e-01;1.362e-03;1.045e+00;1.056e+00;6.532e-01;3.356e-02;1.045e+00;4.000e-01;8.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.130639;1.045e+00;6.667e-01;1.422e-03;6.380e-01;1.361e-03;1.045e+00;1.056e+00;6.532e-01;3.356e-02;1.045e+00;4.000e-01;8.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.137639;1.045e+00;6.667e-01;1.420e-03;6.380e-01;1.359e-03;1.045e+00;1.056e+00;6.532e-01;3.356e-02;1.045e+00;4.000e-01;8.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.144639;1.045e+00;6.667e-01;1.418e-03;6.380e-01;1.357e-03;1.045e+00;1.056e+00;6.532e-01;3.356e-02;1.045e+00;4.000e-01;8.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.145639;1.045e+00;6.667e-01;1.417e-03;6.380e-01;1.356e-03;1.045e+00;1.056e+00;6.532e-01;3.356e-02;1.045e+00;4.000e-01;8.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.151639;1.045e+00;6.667e-01;1.417e-03;6.380e-01;1.356e-03;1.045e+00;1.056e+00;6.532e-01;3.356e-02;1.045e+00;4.000e-01;8.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.157639;1.045e+00;6.667e-01;1.415e-03;6.380e-01;1.354e-03;1.045e+00;1.056e+00;6.532e-01;3.356e-02;1.045e+00;4.000e-01;8.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.160639;1.045e+00;6.667e-01;1.413e-03;6.380e-01;1.353e-03;1.045e+00;1.056e+00;6.532e-01;3.356e-02;1.045e+00;4.000e-01;8.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.165639;1.045e+00;6.667e-01;1.412e-03;6.380e-01;1.351e-03;1.045e+00;1.056e+00;6.532e-01;3.355e-02;1.045e+00;4.000e-01;8.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.171639;1.045e+00;6.667e-01;1.412e-03;6.380e-01;1.351e-03;1.045e+00;1.056e+00;6.532e-01;3.355e-02;1.045e+00;4.000e-01;8.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.177639;1.045e+00;6.667e-01;1.410e-03;6.380e-01;1.349e-03;1.045e+00;1.056e+00;6.532e-01;3.355e-02;1.045e+00;4.000e-01;8.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.184639;1.045e+00;6.667e-01;1.408e-03;6.380e-01;1.348e-03;1.045e+00;1.056e+00;6.532e-01;3.355e-02;1.045e+00;4.000e-01;8.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.185639;1.045e+00;6.667e-01;1.407e-03;6.380e-01;1.346e-03;1.045e+00;1.056e+00;6.532e-01;3.355e-02;1.045e+00;4.000e-01;8.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
