time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
4.190639;1.045e+00;6.667e-01;1.407e-03;6.380e-01;1.346e-03;1.045e+00;1.056e+00;6.532e-01;3.355e-02;1.045e+00;4.000e-01;8.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.196639;1.045e+00;6.667e-01;1.405e-03;6.380e-01;1.345e-03;1.045e+00;1.056e+00;6.532e-01;3.355e-02;1.045e+00;4.000e-01;8.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.200639;1.045e+00;6.667e-01;1.403e-03;6.380e-01;1.343e-03;1.045e+00;1.056e+00;6.532e-01;3.354e-02;1.045e+00;4.000e-01;8.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.209639;1.045e+00;6.667e-01;1.402e-03;6.380e-01;1.341e-03;1.045e+00;1.056e+00;6.532e-01;3.354e-02;1.045e+00;4.000e-01;8.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.210639;1.045e+00;6.667e-01;1.400e-03;6.380e-01;1.340e-03;1.045e+00;1.056e+00;6.532e-01;3.354e-02;1.045e+00;4.000e-01;8.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.215639;1.045e+00;6.667e-01;1.400e-03;6.380e-01;1.340e-03;1.045e+00;1.056e+00;6.532e-01;3.354e-02;1.045e+00;4.000e-01;8.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.221639;1.045e+00;6.667e-01;1.398e-03;6.380e-01;1.338e-03;1.045e+00;1.056e+00;6.532e-01;3.354e-02;1.045e+00;4.000e-01;8.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.227639;1.045e+00;6.667e-01;1.397e-03;6.380e-01;1.337e-03;1.045e+00;1.056e+00;6.532e-01;3.354e-02;1.045e+00;4.000e-01;8.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.233639;1.045e+00;6.667e-01;1.395e-03;6.380e-01;1.335e-03;1.045e+00;1.056e+00;6.532e-01;3.354e-02;1.045e+00;4.000e-01;8.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.239639;1.045e+00;6.667e-01;1.393e-03;6.380e-01;1.333e-03;1.045e+00;1.056e+00;6.532e-01;3.354e-02;1.045e+00;4.000e-01;8.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.240639;1.045e+00;6.667e-01;1.392e-03;6.380e-01;1.332e-03;1.045e+00;1.056e+00;6.532e-01;3.354e-02;1.045e+00;4.000e-01;8.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.245639;1.045e+00;6.667e-01;1.392e-03;6.380e-01;1.332e-03;1.045e+00;1.056e+00;6.532e-01;3.353e-02;1.045e+00;4.000e-01;8.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.251639;1.045e+00;6.667e-01;1.390e-03;6.380e-01;1.330e-03;1.045e+00;1.056e+00;6.532e-01;3.353e-02;1.045e+00;4.000e-01;8.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.257639;1.045e+00;6.667e-01;1.388e-03;6.380e-01;1.329e-03;1.045e+00;1.056e+00;6.532e-01;3.353e-02;1.045e+00;4.000e-01;8.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.262639;1.045e+00;6.667e-01;1.387e-03;6.380e-01;1.327e-03;1.045e+00;1.056e+00;6.532e-01;3.353e-02;1.045e+00;4.000e-01;8.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.268639;1.045e+00;6.667e-01;1.385e-03;6.380e-01;1.325e-03;1.045e+00;1.056e+00;6.532e-01;3.353e-02;1.045e+00;4.000e-01;8.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.274639;1.045e+00;6.667e-01;1.383e-03;6.380e-01;1.324e-03;1.045e+00;1.056e+00;6.532e-01;3.353e-02;1.045e+00;4.000e-01;8.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.275639;1.045e+00;6.667e-01;1.382e-03;6.380e-01;1.322e-03;1.045e+00;1.056e+00;6.532e-01;3.353e-02;1.045e+00;4.000e-01;8.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.280639;1.045e+00;6.667e-01;1.380e-03;6.380e-01;1.321e-03;1.045e+00;1.056e+00;6.532e-01;3.352e-02;1.045e+00;4.000e-01;8.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.285639;1.045e+00;6.667e-01;1.380e-03;6.380e-01;1.321e-03;1.045e+00;1.056e+00;6.532e-01;3.352e-02;1.045e+00;4.000e-01;8.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.290639;1.045e+00;6.667e-01;1.378e-03;6.380e-01;1.319e-03;1.045e+00;1.056e+00;6.532e-01;3.352e-02;1.045e+00;4.000e-01;8.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.296639;1.045e+00;6.667e-01;1.377e-03;6.380e-01;1.318e-03;1.045e+00;1.056e+00;6.532e-01;3.352e-02;1.045e+00;4.000e-01;8.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.301639;1.045e+00;6.667e-01;1.375e-03;6.380e-01;1.316e-03;1.045e+00;1.056e+00;6.532e-01;3.352e-02;1.045e+00;4.000e-01;8.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.307639;1.045e+00;6.667e-01;1.373e-03;6.380e-01;1.314e-03;1.045e+00;1.056e+00;6.532e-01;3.352e-02;1.045e+00;4.000e-01;8.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.310639;1.045e+00;6.667e-01;1.372e-03;6.380e-01;1.313e-03;1.045e+00;1.056e+00;6.532e-01;3.352e-02;1.045e+00;4.000e-01;8.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.318639;1.045e+00;6.667e-01;1.370e-03;6.380e-01;1.311e-03;1.045e+00;1.056e+00;6.532e-01;3.351e-02;1.045e+00;4.000e-01;8.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.323639;1.045e+00;6.667e-01;1.368e-03;6.380e-01;1.310e-03;1.045e+00;1.056e+00;6.532e-01;3.351e-02;1.045e+00;4.000e-01;8.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.328639;1.045e+00;6.667e-01;1.367e-03;6.380e-01;1.308e-03;1.045e+00;1.056e+00;6.532e-01;3.351e-02;1.045e+00;4.000e-01;8.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.333639;1.045e+00;6.667e-01;1.365e-03;6.380e-01;1.306e-03;1.045e+00;1.056e+00;6.532e-01;3.351e-02;1.045e+00;4.000e-01;8.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.339639;1.045e+00;6.667e-01;1.363e-03;6.380e-01;1.305e-03;1.045e+00;1.056e+00;6.532e-01;3.351e-02;1.045e+00;4.000e-01;8.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.340639;1.045e+00;6.667e-01;1.362e-03;6.380e-01;1.303e-03;1.045e+00;1.056e+00;6.532e-01;3.351e-02;1.045e+00;4.000e-01;8.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.345639;1.045e+00;6.667e-01;1.360e-03;6.380e-01;1.302e-03;1.045e+00;1.056e+00;6.532e-01;3.351e-02;1.045e+00;4.000e-01;8.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.350639;1.045e+00;6.667e-01;1.358e-03;6.380e-01;1.300e-03;1.045e+00;1.056e+00;6.532e-01;3.350e-02;1.045e+00;4.000e-01;8.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.355639;1.045e+00;6.667e-01;1.357e-03;6.380e-01;1.298e-03;1.045e+00;1.056e+00;6.532e-01;3.350e-02;1.045e+00;4.000e-01;8.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.360639;1.045e+00;6.667e-01;1.355e-03;6.380e-01;1.297e-03;1.045e+00;1.056e+00;6.532e-01;3.350e-02;1.045e+00;4.000e-01;8.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.365639;1.045e+00;6.667e-01;1.353e-03;6.380e-01;1.295e-03;1.045e+00;1.056e+00;6.532e-01;3.350e-02;1.045e+00;4.000e-01;8.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.370639;1.045e+00;6.667e-01;1.352e-03;6.380e-01;1.294e-03;1.045e+00;1.056e+00;6.532e-01;3.350e-02;1.045e+00;4.000e-01;8.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.375639;1.045e+00;6.667e-01;1.350e-03;6.380e-01;1.292e-03;1.045e+00;1.056e+00;6.532e-01;3.350e-02;1.045e+00;4.000e-01;8.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.380639;1.045e+00;6.667e-01;1.348e-03;6.380e-01;1.290e-03;1.045e+00;1.056e+00;6.532e-01;3.349e-02;1.045e+00;4.000e-01;8.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.385639;1.045e+00;6.667e-01;1.347e-03;6.380e-01;1.289e-03;1.045e+00;1.056e+00;6.532e-01;3.349e-02;1.045e+00;4.000e-01;8.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.390639;1.045e+00;6.667e-01;1.345e-03;6.380e-01;1.287e-03;1.045e+00;1.056e+00;6.532e-01;3.349e-02;1.045e+00;4.000e-01;8.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.395639;1.045e+00;6.667e-01;1.343e-03;6.380e-01;1.286e-03;1.045e+00;1.056e+00;6.532e-01;3.349e-02;1.045e+00;4.000e-01;8.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.400639;1.045e+00;6.667e-01;1.342e-03;6.380e-01;1.284e-03;1.045e+00;1.056e+00;6.532e-01;3.349e-02;1.045e+00;4.000e-01;8.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.405639;1.045e+00;6.667e-01;1.340e-03;6.380e-01;1.282e-03;1.045e+00;1.056e+00;6.532e-01;3.349e-02;1.045e+00;4.000e-01;8.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.410639;1.045e+00;6.667e-01;1.338e-03;6.380e-01;1.281e-03;1.045e+00;1.056e+00;6.532e-01;3.349e-02;1.045e+00;4.000e-01;8.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.415639;1.045e+00;6.667e-01;1.337e-03;6.380e-01;1.279e-03;1.045e+00;1.056e+00;6.532e-01;3.348e-02;1.045e+00;4.000e-01;8.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.423639;1.045e+00;6.667e-01;1.335e-03;6.380e-01;1.278e-03;1.045e+00;1.056e+00;6.532e-01;3.348e-02;1.045e+00;4.000e-01;8.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.428639;1.045e+00;6.667e-01;1.333e-03;6.380e-01;1.276e-03;1.045e+00;1.056e+00;6.532e-01;3.348e-02;1.045e+00;4.000e-01;8.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.433639;1.045e+00;6.667e-01;1.332e-03;6.380e-01;1.274e-03;1.045e+00;1.056e+00;6.532e-01;3.348e-02;1.045e+00;4.000e-01;7.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.437639;1.045e+00;6.667e-01;1.330e-03;6.380e-01;1.273e-03;1.045e+00;1.056e+00;6.532e-01;3.348e-02;1.045e+00;4.000e-01;7.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.442639;1.045e+00;6.667e-01;1.328e-03;6.380e-01;1.271e-03;1.045e+00;1.056e+00;6.532e-01;3.348e-02;1.045e+00;4.000e-01;7.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.447639;1.045e+00;6.667e-01;1.327e-03;6.380e-01;1.270e-03;1.045e+00;1.056e+00;6.532e-01;3.347e-02;1.045e+00;4.000e-01;7.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.451639;1.045e+00;6.667e-01;1.325e-03;6.380e-01;1.268e-03;1.045e+00;1.056e+00;6.532e-01;3.347e-02;1.045e+00;4.000e-01;7.950e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.456639;1.045e+00;6.667e-01;1.323e-03;6.380e-01;1.266e-03;1.045e+00;1.056e+00;6.532e-01;3.347e-02;1.045e+00;4.000e-01;7.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.461639;1.045e+00;6.667e-01;1.322e-03;6.380e-01;1.265e-03;1.045e+00;1.056e+00;6.532e-01;3.347e-02;1.045e+00;4.000e-01;7.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.465639;1.045e+00;6.667e-01;1.320e-03;6.380e-01;1.263e-03;1.045e+00;1.056e+00;6.532e-01;3.347e-02;1.045e+00;4.000e-01;7.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.470639;1.045e+00;6.667e-01;1.318e-03;6.380e-01;1.262e-03;1.045e+00;1.056e+00;6.532e-01;3.347e-02;1.045e+00;4.000e-01;7.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.475639;1.045e+00;6.667e-01;1.315e-03;6.380e-01;1.259e-03;1.045e+00;1.056e+00;6.532e-01;3.347e-02;1.045e+00;4.000e-01;7.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.480639;1.045e+00;6.667e-01;1.313e-03;6.380e-01;1.257e-03;1.045e+00;1.056e+00;6.532e-01;3.346e-02;1.045e+00;4.000e-01;7.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.488639;1.045e+00;6.667e-01;1.312e-03;6.380e-01;1.255e-03;1.045e+00;1.056e+00;6.532e-01;3.346e-02;1.045e+00;4.000e-01;7.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.492639;1.045e+00;6.667e-01;1.310e-03;6.380e-01;1.254e-03;1.045e+00;1.056e+00;6.532e-01;3.346e-02;1.045e+00;4.000e-01;7.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.497639;1.045e+00;6.667e-01;1.308e-03;6.380e-01;1.252e-03;1.045e+00;1.056e+00;6.532e-01;3.346e-02;1.045e+00;4.000e-01;7.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.501639;1.045e+00;6.667e-01;1.307e-03;6.380e-01;1.251e-03;1.045e+00;1.056e+00;6.532e-01;3.346e-02;1.045e+00;4.000e-01;7.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.506639;1.045e+00;6.667e-01;1.305e-03;6.380e-01;1.249e-03;1.045e+00;1.056e+00;6.532e-01;3.345e-02;1.045e+00;4.000e-01;7.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.510639;1.045e+00;6.667e-01;1.303e-03;6.380e-01;1.247e-03;1.045e+00;1.056e+00;6.532e-01;3.345e-02;1.045e+00;4.000e-01;7.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.515639;1.045e+00;6.667e-01;1.302e-03;6.380e-01;1.246e-03;1.045e+00;1.056e+00;6.532e-01;3.345e-02;1.045e+00;4.000e-01;7.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.520639;1.045e+00;6.667e-01;1.298e-03;6.380e-01;1.243e-03;1.045e+00;1.056e+00;6.532e-01;3.345e-02;1.045e+00;4.000e-01;7.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.528639;1.045e+00;6.667e-01;1.297e-03;6.380e-01;1.241e-03;1.045e+00;1.056e+00;6.532e-01;3.345e-02;1.045e+00;4.000e-01;7.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.530639;1.045e+00;6.667e-01;1.295e-03;6.380e-01;1.239e-03;1.045e+00;1.056e+00;6.532e-01;3.344e-02;1.045e+00;4.000e-01;7.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.536639;1.045e+00;6.667e-01;1.293e-03;6.380e-01;1.238e-03;1.045e+00;1.056e+00;6.532e-01;3.344e-02;1.045e+00;4.000e-01;7.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.541639;1.045e+00;6.667e-01;1.292e-03;6.380e-01;1.236e-03;1.045e+00;1.056e+00;6.532e-01;3.344e-02;1.045e+00;4.000e-01;7.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.545639;1.045e+00;6.667e-01;1.290e-03;6.380e-01;1.235e-03;1.045e+00;1.056e+00;6.532e-01;3.344e-02;1.045e+00;4.000e-01;7.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.550639;1.045e+00;6.667e-01;1.287e-03;6.380e-01;1.231e-03;1.045e+00;1.056e+00;6.532e-01;3.344e-02;1.045e+00;4.000e-01;7.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.558639;1.045e+00;6.667e-01;1.285e-03;6.380e-01;1.230e-03;1.045e+00;1.056e+00;6.532e-01;3.344e-02;1.045e+00;4.000e-01;7.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.560639;1.045e+00;6.667e-01;1.283e-03;6.380e-01;1.228e-03;1.045e+00;1.056e+00;6.532e-01;3.343e-02;1.045e+00;4.000e-01;7.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.566639;1.045e+00;6.667e-01;1.282e-03;6.380e-01;1.227e-03;1.045e+00;1.056e+00;6.532e-01;3.343e-02;1.045e+00;4.000e-01;7.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.570639;1.045e+00;6.667e-01;1.280e-03;6.380e-01;1.225e-03;1.045e+00;1.056e+00;6.532e-01;3.343e-02;1.045e+00;4.000e-01;7.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.575639;1.045e+00;6.667e-01;1.278e-03;6.380e-01;1.223e-03;1.045e+00;1.056e+00;6.532e-01;3.343e-02;1.045e+00;4.000e-01;7.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.580639;1.045e+00;6.667e-01;1.275e-03;6.380e-01;1.220e-03;1.045e+00;1.056e+00;6.532e-01;3.343e-02;1.045e+00;4.000e-01;7.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.585639;1.045e+00;6.667e-01;1.273e-03;6.380e-01;1.219e-03;1.045e+00;1.056e+00;6.532e-01;3.342e-02;1.045e+00;4.000e-01;7.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.591639;1.045e+00;6.667e-01;1.272e-03;6.380e-01;1.217e-03;1.045e+00;1.056e+00;6.532e-01;3.342e-02;1.045e+00;4.000e-01;7.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.595639;1.045e+00;6.667e-01;1.270e-03;6.380e-01;1.215e-03;1.045e+00;1.056e+00;6.532e-01;3.342e-02;1.045e+00;4.000e-01;7.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.600639;1.045e+00;6.667e-01;1.267e-03;6.380e-01;1.212e-03;1.045e+00;1.056e+00;6.532e-01;3.342e-02;1.045e+00;4.000e-01;7.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.605639;1.045e+00;6.667e-01;1.265e-03;6.380e-01;1.211e-03;1.045e+00;1.056e+00;6.532e-01;3.342e-02;1.045e+00;4.000e-01;7.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.612639;1.045e+00;6.667e-01;1.263e-03;6.380e-01;1.209e-03;1.045e+00;1.056e+00;6.532e-01;3.342e-02;1.045e+00;4.000e-01;7.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.615639;1.045e+00;6.667e-01;1.262e-03;6.380e-01;1.208e-03;1.045e+00;1.056e+00;6.532e-01;3.341e-02;1.045e+00;4.000e-01;7.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.620639;1.045e+00;6.667e-01;1.260e-03;6.380e-01;1.206e-03;1.045e+00;1.056e+00;6.532e-01;3.341e-02;1.045e+00;4.000e-01;7.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.625639;1.045e+00;6.667e-01;1.257e-03;6.380e-01;1.203e-03;1.045e+00;1.056e+00;6.532e-01;3.341e-02;1.045e+00;4.000e-01;7.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.632639;1.045e+00;6.667e-01;1.255e-03;6.380e-01;1.201e-03;1.045e+00;1.056e+00;6.532e-01;3.341e-02;1.045e+00;4.000e-01;7.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.636639;1.045e+00;6.667e-01;1.253e-03;6.380e-01;1.200e-03;1.045e+00;1.056e+00;6.532e-01;3.341e-02;1.045e+00;4.000e-01;7.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.640639;1.045e+00;6.667e-01;1.252e-03;6.380e-01;1.198e-03;1.045e+00;1.056e+00;6.532e-01;3.340e-02;1.045e+00;4.000e-01;7.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.645639;1.045e+00;6.667e-01;1.248e-03;6.380e-01;1.195e-03;1.045e+00;1.056e+00;6.532e-01;3.340e-02;1.045e+00;4.000e-01;7.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.652639;1.045e+00;6.667e-01;1.247e-03;6.380e-01;1.193e-03;1.045e+00;1.056e+00;6.532e-01;3.340e-02;1.045e+00;4.000e-01;7.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.656639;1.045e+00;6.667e-01;1.245e-03;6.380e-01;1.192e-03;1.045e+00;1.056e+00;6.532e-01;3.340e-02;1.045e+00;4.000e-01;7.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.660639;1.045e+00;6.667e-01;1.243e-03;6.380e-01;1.190e-03;1.045e+00;1.056e+00;6.532e-01;3.340e-02;1.045e+00;4.000e-01;7.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.665639;1.045e+00;6.667e-01;1.240e-03;6.380e-01;1.187e-03;1.045e+00;1.056e+00;6.532e-01;3.340e-02;1.045e+00;4.000e-01;7.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.672639;1.045e+00;6.667e-01;1.238e-03;6.380e-01;1.185e-03;1.045e+00;1.056e+00;6.532e-01;3.339e-02;1.045e+00;4.000e-01;7.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.676639;1.045e+00;6.667e-01;1.237e-03;6.380e-01;1.184e-03;1.045e+00;1.056e+00;6.532e-01;3.339e-02;1.045e+00;4.000e-01;7.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.680639;1.045e+00;6.667e-01;1.233e-03;6.381e-01;1.180e-03;1.045e+00;1.056e+00;6.532e-01;3.339e-02;1.045e+00;4.000e-01;7.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.687639;1.045e+00;6.667e-01;1.232e-03;6.381e-01;1.179e-03;1.045e+00;1.056e+00;6.532e-01;3.339e-02;1.045e+00;4.000e-01;7.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.690639;1.045e+00;6.667e-01;1.230e-03;6.381e-01;1.177e-03;1.045e+00;1.056e+00;6.532e-01;3.339e-02;1.045e+00;4.000e-01;7.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.695639;1.045e+00;6.667e-01;1.228e-03;6.381e-01;1.176e-03;1.045e+00;1.056e+00;6.532e-01;3.338e-02;1.045e+00;4.000e-01;7.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.700639;1.045e+00;6.667e-01;1.225e-03;6.381e-01;1.172e-03;1.045e+00;1.056e+00;6.532e-01;3.338e-02;1.045e+00;4.000e-01;7.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.707639;1.045e+00;6.667e-01;1.223e-03;6.381e-01;1.171e-03;1.045e+00;1.056e+00;6.532e-01;3.338e-02;1.045e+00;4.000e-01;7.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.710639;1.045e+00;6.667e-01;1.222e-03;6.381e-01;1.169e-03;1.045e+00;1.056e+00;6.532e-01;3.338e-02;1.045e+00;4.000e-01;7.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.715639;1.045e+00;6.667e-01;1.218e-03;6.381e-01;1.166e-03;1.045e+00;1.056e+00;6.532e-01;3.337e-02;1.045e+00;4.000e-01;7.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.722639;1.045e+00;6.667e-01;1.217e-03;6.381e-01;1.164e-03;1.045e+00;1.056e+00;6.532e-01;3.337e-02;1.045e+00;4.000e-01;7.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.726639;1.045e+00;6.667e-01;1.215e-03;6.381e-01;1.163e-03;1.045e+00;1.056e+00;6.532e-01;3.337e-02;1.045e+00;4.000e-01;7.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.730639;1.045e+00;6.667e-01;1.212e-03;6.381e-01;1.160e-03;1.045e+00;1.056e+00;6.532e-01;3.337e-02;1.045e+00;4.000e-01;7.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.737639;1.045e+00;6.667e-01;1.210e-03;6.381e-01;1.158e-03;1.045e+00;1.056e+00;6.532e-01;3.337e-02;1.045e+00;4.000e-01;7.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.740639;1.045e+00;6.667e-01;1.208e-03;6.381e-01;1.156e-03;1.045e+00;1.056e+00;6.532e-01;3.337e-02;1.045e+00;4.000e-01;7.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.745639;1.045e+00;6.667e-01;1.205e-03;6.381e-01;1.153e-03;1.045e+00;1.056e+00;6.532e-01;3.336e-02;1.045e+00;4.000e-01;7.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.752639;1.045e+00;6.667e-01;1.203e-03;6.381e-01;1.152e-03;1.045e+00;1.056e+00;6.532e-01;3.336e-02;1.045e+00;4.000e-01;7.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.756639;1.045e+00;6.667e-01;1.202e-03;6.381e-01;1.150e-03;1.045e+00;1.056e+00;6.532e-01;3.336e-02;1.045e+00;4.000e-01;7.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.760639;1.045e+00;6.667e-01;1.198e-03;6.381e-01;1.147e-03;1.045e+00;1.056e+00;6.532e-01;3.336e-02;1.045e+00;4.000e-01;7.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.767639;1.045e+00;6.667e-01;1.197e-03;6.381e-01;1.145e-03;1.045e+00;1.056e+00;6.532e-01;3.335e-02;1.045e+00;4.000e-01;7.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.771639;1.045e+00;6.667e-01;1.195e-03;6.381e-01;1.144e-03;1.045e+00;1.056e+00;6.532e-01;3.335e-02;1.045e+00;4.000e-01;7.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.775639;1.045e+00;6.667e-01;1.192e-03;6.381e-01;1.141e-03;1.045e+00;1.056e+00;6.532e-01;3.335e-02;1.045e+00;4.000e-01;7.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.782639;1.045e+00;6.667e-01;1.190e-03;6.381e-01;1.139e-03;1.045e+00;1.056e+00;6.532e-01;3.335e-02;1.045e+00;4.000e-01;7.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.785639;1.045e+00;6.667e-01;1.188e-03;6.381e-01;1.137e-03;1.045e+00;1.056e+00;6.532e-01;3.335e-02;1.045e+00;4.000e-01;7.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.790639;1.045e+00;6.667e-01;1.185e-03;6.381e-01;1.134e-03;1.045e+00;1.056e+00;6.532e-01;3.334e-02;1.045e+00;4.000e-01;7.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.796639;1.045e+00;6.667e-01;1.183e-03;6.381e-01;1.133e-03;1.045e+00;1.056e+00;6.532e-01;3.334e-02;1.045e+00;4.000e-01;7.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.800639;1.045e+00;6.667e-01;1.182e-03;6.381e-01;1.131e-03;1.045e+00;1.056e+00;6.532e-01;3.334e-02;1.045e+00;4.000e-01;7.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.805639;1.045e+00;6.667e-01;1.178e-03;6.381e-01;1.128e-03;1.045e+00;1.056e+00;6.532e-01;3.334e-02;1.045e+00;4.000e-01;7.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.811639;1.045e+00;6.667e-01;1.177e-03;6.381e-01;1.126e-03;1.045e+00;1.056e+00;6.532e-01;3.334e-02;1.045e+00;4.000e-01;7.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.815639;1.045e+00;6.667e-01;1.173e-03;6.381e-01;1.123e-03;1.045e+00;1.056e+00;6.532e-01;3.333e-02;1.045e+00;4.000e-01;7.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.822639;1.045e+00;6.667e-01;1.172e-03;6.381e-01;1.121e-03;1.045e+00;1.056e+00;6.532e-01;3.333e-02;1.045e+00;4.000e-01;7.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.825639;1.045e+00;6.667e-01;1.170e-03;6.381e-01;1.120e-03;1.045e+00;1.056e+00;6.532e-01;3.333e-02;1.045e+00;4.000e-01;7.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.830639;1.045e+00;6.667e-01;1.167e-03;6.381e-01;1.117e-03;1.045e+00;1.056e+00;6.532e-01;3.333e-02;1.045e+00;4.000e-01;7.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.836639;1.045e+00;6.667e-01;1.165e-03;6.381e-01;1.115e-03;1.045e+00;1.056e+00;6.532e-01;3.332e-02;1.045e+00;4.000e-01;6.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.840639;1.045e+00;6.667e-01;1.163e-03;6.381e-01;1.113e-03;1.045e+00;1.056e+00;6.532e-01;3.332e-02;1.045e+00;4.000e-01;6.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.847639;1.045e+00;6.667e-01;1.160e-03;6.381e-01;1.110e-03;1.045e+00;1.056e+00;6.532e-01;3.332e-02;1.045e+00;4.000e-01;6.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.850639;1.045e+00;6.667e-01;1.158e-03;6.381e-01;1.109e-03;1.045e+00;1.056e+00;6.532e-01;3.332e-02;1.045e+00;4.000e-01;6.950e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.855639;1.045e+00;6.667e-01;1.155e-03;6.381e-01;1.105e-03;1.045e+00;1.056e+00;6.532e-01;3.332e-02;1.045e+00;4.000e-01;6.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.861639;1.045e+00;6.667e-01;1.153e-03;6.381e-01;1.104e-03;1.045e+00;1.056e+00;6.532e-01;3.331e-02;1.045e+00;4.000e-01;6.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.865639;1.045e+00;6.667e-01;1.152e-03;6.381e-01;1.102e-03;1.045e+00;1.056e+00;6.532e-01;3.331e-02;1.045e+00;4.000e-01;6.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.872639;1.045e+00;6.667e-01;1.148e-03;6.381e-01;1.099e-03;1.045e+00;1.056e+00;6.532e-01;3.331e-02;1.045e+00;4.000e-01;6.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.875639;1.045e+00;6.667e-01;1.147e-03;6.381e-01;1.097e-03;1.045e+00;1.056e+00;6.532e-01;3.331e-02;1.045e+00;4.000e-01;6.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.880639;1.045e+00;6.667e-01;1.143e-03;6.381e-01;1.094e-03;1.045e+00;1.056e+00;6.533e-01;3.331e-02;1.045e+00;4.000e-01;6.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.886639;1.045e+00;6.667e-01;1.142e-03;6.381e-01;1.093e-03;1.045e+00;1.056e+00;6.533e-01;3.330e-02;1.045e+00;4.000e-01;6.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.890639;1.045e+00;6.667e-01;1.138e-03;6.381e-01;1.090e-03;1.045e+00;1.056e+00;6.533e-01;3.330e-02;1.045e+00;4.000e-01;6.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.896639;1.045e+00;6.667e-01;1.137e-03;6.381e-01;1.088e-03;1.045e+00;1.056e+00;6.533e-01;3.330e-02;1.045e+00;4.000e-01;6.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.900639;1.045e+00;6.667e-01;1.135e-03;6.381e-01;1.086e-03;1.045e+00;1.056e+00;6.533e-01;3.330e-02;1.045e+00;4.000e-01;6.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.905639;1.045e+00;6.667e-01;1.132e-03;6.381e-01;1.083e-03;1.045e+00;1.056e+00;6.533e-01;3.330e-02;1.045e+00;4.000e-01;6.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.910639;1.045e+00;6.667e-01;1.130e-03;6.381e-01;1.082e-03;1.045e+00;1.056e+00;6.533e-01;3.329e-02;1.045e+00;4.000e-01;6.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.915639;1.045e+00;6.667e-01;1.127e-03;6.381e-01;1.078e-03;1.045e+00;1.056e+00;6.533e-01;3.329e-02;1.045e+00;4.000e-01;6.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.920639;1.045e+00;6.667e-01;1.125e-03;6.381e-01;1.077e-03;1.045e+00;1.056e+00;6.533e-01;3.329e-02;1.045e+00;4.000e-01;6.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.925639;1.045e+00;6.667e-01;1.122e-03;6.381e-01;1.074e-03;1.045e+00;1.056e+00;6.533e-01;3.329e-02;1.045e+00;4.000e-01;6.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.931639;1.045e+00;6.667e-01;1.120e-03;6.381e-01;1.072e-03;1.045e+00;1.056e+00;6.533e-01;3.328e-02;1.045e+00;4.000e-01;6.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.935639;1.045e+00;6.667e-01;1.117e-03;6.381e-01;1.069e-03;1.045e+00;1.056e+00;6.533e-01;3.328e-02;1.045e+00;4.000e-01;6.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.941639;1.045e+00;6.667e-01;1.115e-03;6.381e-01;1.067e-03;1.045e+00;1.056e+00;6.533e-01;3.328e-02;1.045e+00;4.000e-01;6.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.945639;1.045e+00;6.667e-01;1.113e-03;6.381e-01;1.066e-03;1.045e+00;1.056e+00;6.533e-01;3.328e-02;1.045e+00;4.000e-01;6.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.950639;1.045e+00;6.667e-01;1.110e-03;6.381e-01;1.062e-03;1.045e+00;1.056e+00;6.533e-01;3.328e-02;1.045e+00;4.000e-01;6.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.955639;1.045e+00;6.667e-01;1.108e-03;6.381e-01;1.061e-03;1.045e+00;1.056e+00;6.533e-01;3.327e-02;1.045e+00;4.000e-01;6.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.962639;1.045e+00;6.667e-01;1.105e-03;6.381e-01;1.058e-03;1.045e+00;1.056e+00;6.533e-01;3.327e-02;1.045e+00;4.000e-01;6.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.965639;1.045e+00;6.667e-01;1.103e-03;6.381e-01;1.056e-03;1.045e+00;1.056e+00;6.533e-01;3.327e-02;1.045e+00;4.000e-01;6.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.971639;1.045e+00;6.667e-01;1.100e-03;6.381e-01;1.053e-03;1.045e+00;1.056e+00;6.533e-01;3.327e-02;1.045e+00;4.000e-01;6.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.975639;1.045e+00;6.667e-01;1.098e-03;6.381e-01;1.051e-03;1.045e+00;1.056e+00;6.533e-01;3.326e-02;1.045e+00;4.000e-01;6.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.980639;1.045e+00;6.667e-01;1.095e-03;6.381e-01;1.048e-03;1.045e+00;1.056e+00;6.533e-01;3.326e-02;1.045e+00;4.000e-01;6.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.985639;1.045e+00;6.667e-01;1.093e-03;6.381e-01;1.046e-03;1.045e+00;1.056e+00;6.533e-01;3.326e-02;1.045e+00;4.000e-01;6.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.990639;1.045e+00;6.667e-01;1.090e-03;6.381e-01;1.043e-03;1.045e+00;1.056e+00;6.533e-01;3.326e-02;1.045e+00;4.000e-01;6.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.995639;1.045e+00;6.667e-01;1.088e-03;6.381e-01;1.042e-03;1.045e+00;1.056e+00;6.533e-01;3.325e-02;1.045e+00;4.000e-01;6.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.000639;1.045e+00;6.667e-01;1.085e-03;6.381e-01;1.038e-03;1.045e+00;1.056e+00;6.533e-01;3.325e-02;1.045e+00;4.000e-01;6.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.005639;1.045e+00;6.667e-01;1.083e-03;6.381e-01;1.037e-03;1.045e+00;1.056e+00;6.533e-01;3.325e-02;1.045e+00;4.000e-01;6.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.010639;1.045e+00;6.667e-01;1.080e-03;6.381e-01;1.034e-03;1.045e+00;1.056e+00;6.533e-01;3.325e-02;1.045e+00;4.000e-01;6.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.015639;1.045e+00;6.667e-01;1.078e-03;6.381e-01;1.032e-03;1.045e+00;1.056e+00;6.533e-01;3.325e-02;1.045e+00;4.000e-01;6.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.020639;1.045e+00;6.667e-01;1.075e-03;6.381e-01;1.029e-03;1.045e+00;1.056e+00;6.533e-01;3.324e-02;1.045e+00;4.000e-01;6.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.025639;1.045e+00;6.667e-01;1.073e-03;6.381e-01;1.027e-03;1.045e+00;1.056e+00;6.533e-01;3.324e-02;1.045e+00;4.000e-01;6.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.030639;1.045e+00;6.667e-01;1.070e-03;6.381e-01;1.024e-03;1.045e+00;1.056e+00;6.533e-01;3.324e-02;1.045e+00;4.000e-01;6.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.035639;1.045e+00;6.667e-01;1.068e-03;6.381e-01;1.023e-03;1.045e+00;1.056e+00;6.533e-01;3.324e-02;1.045e+00;4.000e-01;6.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.040639;1.045e+00;6.667e-01;1.065e-03;6.381e-01;1.019e-03;1.045e+00;1.056e+00;6.533e-01;3.323e-02;1.045e+00;4.000e-01;6.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.045639;1.045e+00;6.667e-01;1.063e-03;6.381e-01;1.018e-03;1.045e+00;1.056e+00;6.533e-01;3.323e-02;1.045e+00;4.000e-01;6.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.050639;1.045e+00;6.667e-01;1.060e-03;6.381e-01;1.015e-03;1.045e+00;1.056e+00;6.533e-01;3.323e-02;1.045e+00;4.000e-01;6.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.055639;1.045e+00;6.667e-01;1.058e-03;6.381e-01;1.013e-03;1.045e+00;1.056e+00;6.533e-01;3.323e-02;1.045e+00;4.000e-01;6.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.062639;1.045e+00;6.667e-01;1.055e-03;6.381e-01;1.010e-03;1.045e+00;1.056e+00;6.533e-01;3.322e-02;1.045e+00;4.000e-01;6.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.065639;1.045e+00;6.667e-01;1.053e-03;6.381e-01;1.008e-03;1.045e+00;1.056e+00;6.533e-01;3.322e-02;1.045e+00;4.000e-01;6.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.072639;1.045e+00;6.667e-01;1.050e-03;6.381e-01;1.005e-03;1.045e+00;1.056e+00;6.533e-01;3.322e-02;1.045e+00;4.000e-01;6.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.075639;1.045e+00;6.667e-01;1.048e-03;6.381e-01;1.003e-03;1.045e+00;1.056e+00;6.533e-01;3.322e-02;1.045e+00;4.000e-01;6.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.081639;1.045e+00;6.667e-01;1.045e-03;6.381e-01;1.000e-03;1.045e+00;1.056e+00;6.533e-01;3.321e-02;1.045e+00;4.000e-01;6.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.085639;1.045e+00;6.667e-01;1.043e-03;6.381e-01;9.986e-04;1.045e+00;1.056e+00;6.533e-01;3.321e-02;1.045e+00;4.000e-01;6.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.091639;1.045e+00;6.667e-01;1.040e-03;6.381e-01;9.954e-04;1.045e+00;1.056e+00;6.533e-01;3.321e-02;1.045e+00;4.000e-01;6.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.095639;1.045e+00;6.667e-01;1.037e-03;6.381e-01;9.922e-04;1.045e+00;1.056e+00;6.533e-01;3.321e-02;1.045e+00;4.000e-01;6.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.101639;1.045e+00;6.667e-01;1.035e-03;6.381e-01;9.906e-04;1.045e+00;1.056e+00;6.533e-01;3.320e-02;1.045e+00;4.000e-01;6.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.105639;1.045e+00;6.667e-01;1.032e-03;6.381e-01;9.874e-04;1.045e+00;1.056e+00;6.533e-01;3.320e-02;1.045e+00;4.000e-01;6.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.111639;1.045e+00;6.667e-01;1.030e-03;6.381e-01;9.859e-04;1.045e+00;1.056e+00;6.533e-01;3.320e-02;1.045e+00;4.000e-01;6.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.115639;1.045e+00;6.667e-01;1.027e-03;6.381e-01;9.827e-04;1.045e+00;1.056e+00;6.533e-01;3.320e-02;1.045e+00;4.000e-01;6.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.120639;1.045e+00;6.667e-01;1.025e-03;6.381e-01;9.811e-04;1.045e+00;1.056e+00;6.533e-01;3.320e-02;1.045e+00;4.000e-01;6.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.125639;1.045e+00;6.667e-01;1.022e-03;6.381e-01;9.779e-04;1.045e+00;1.056e+00;6.533e-01;3.319e-02;1.045e+00;4.000e-01;6.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.130639;1.045e+00;6.667e-01;1.020e-03;6.381e-01;9.763e-04;1.045e+00;1.056e+00;6.533e-01;3.319e-02;1.045e+00;4.000e-01;6.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.136639;1.045e+00;6.667e-01;1.017e-03;6.381e-01;9.731e-04;1.045e+00;1.056e+00;6.533e-01;3.319e-02;1.045e+00;4.000e-01;6.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.140639;1.045e+00;6.667e-01;1.015e-03;6.381e-01;9.715e-04;1.045e+00;1.056e+00;6.533e-01;3.319e-02;1.045e+00;4.000e-01;6.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.146639;1.045e+00;6.667e-01;1.012e-03;6.381e-01;9.683e-04;1.045e+00;1.056e+00;6.533e-01;3.318e-02;1.045e+00;4.000e-01;6.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.150639;1.045e+00;6.667e-01;1.008e-03;6.381e-01;9.651e-04;1.045e+00;1.056e+00;6.533e-01;3.318e-02;1.045e+00;4.000e-01;6.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.156639;1.045e+00;6.667e-01;1.007e-03;6.381e-01;9.635e-04;1.045e+00;1.056e+00;6.533e-01;3.318e-02;1.045e+00;4.000e-01;6.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.160639;1.045e+00;6.667e-01;1.003e-03;6.381e-01;9.603e-04;1.045e+00;1.056e+00;6.533e-01;3.318e-02;1.045e+00;4.000e-01;6.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.165639;1.045e+00;6.667e-01;1.002e-03;6.381e-01;9.587e-04;1.045e+00;1.056e+00;6.533e-01;3.317e-02;1.045e+00;4.000e-01;6.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.170639;1.045e+00;6.667e-01;9.983e-04;6.381e-01;9.556e-04;1.045e+00;1.056e+00;6.533e-01;3.317e-02;1.045e+00;4.000e-01;5.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.175639;1.045e+00;6.667e-01;9.967e-04;6.381e-01;9.540e-04;1.045e+00;1.056e+00;6.533e-01;3.317e-02;1.045e+00;4.000e-01;5.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.181639;1.045e+00;6.667e-01;9.933e-04;6.381e-01;9.508e-04;1.045e+00;1.056e+00;6.533e-01;3.317e-02;1.045e+00;4.000e-01;5.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.185639;1.045e+00;6.667e-01;9.900e-04;6.381e-01;9.476e-04;1.045e+00;1.056e+00;6.533e-01;3.316e-02;1.045e+00;4.000e-01;5.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.191639;1.045e+00;6.667e-01;9.883e-04;6.381e-01;9.460e-04;1.045e+00;1.056e+00;6.533e-01;3.316e-02;1.045e+00;4.000e-01;5.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.195639;1.045e+00;6.667e-01;9.850e-04;6.381e-01;9.428e-04;1.045e+00;1.056e+00;6.533e-01;3.316e-02;1.045e+00;4.000e-01;5.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.200639;1.045e+00;6.667e-01;9.833e-04;6.381e-01;9.412e-04;1.045e+00;1.056e+00;6.533e-01;3.316e-02;1.045e+00;4.000e-01;5.900e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.205639;1.045e+00;6.667e-01;9.800e-04;6.381e-01;9.380e-04;1.045e+00;1.056e+00;6.533e-01;3.316e-02;1.045e+00;4.000e-01;5.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.210639;1.045e+00;6.667e-01;9.783e-04;6.381e-01;9.364e-04;1.045e+00;1.056e+00;6.533e-01;3.315e-02;1.045e+00;4.000e-01;5.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.216639;1.045e+00;6.667e-01;9.750e-04;6.381e-01;9.332e-04;1.045e+00;1.056e+00;6.533e-01;3.315e-02;1.045e+00;4.000e-01;5.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.220639;1.045e+00;6.667e-01;9.717e-04;6.381e-01;9.300e-04;1.045e+00;1.056e+00;6.533e-01;3.315e-02;1.045e+00;4.000e-01;5.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.225639;1.045e+00;6.667e-01;9.700e-04;6.381e-01;9.284e-04;1.045e+00;1.056e+00;6.533e-01;3.314e-02;1.045e+00;4.000e-01;5.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.230639;1.045e+00;6.667e-01;9.667e-04;6.381e-01;9.253e-04;1.045e+00;1.056e+00;6.533e-01;3.314e-02;1.045e+00;4.000e-01;5.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.235639;1.045e+00;6.667e-01;9.650e-04;6.381e-01;9.237e-04;1.045e+00;1.056e+00;6.533e-01;3.314e-02;1.045e+00;4.000e-01;5.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.241639;1.045e+00;6.667e-01;9.617e-04;6.381e-01;9.205e-04;1.045e+00;1.056e+00;6.533e-01;3.314e-02;1.045e+00;4.000e-01;5.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.245639;1.045e+00;6.667e-01;9.583e-04;6.381e-01;9.173e-04;1.045e+00;1.056e+00;6.533e-01;3.313e-02;1.045e+00;4.000e-01;5.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.251639;1.045e+00;6.667e-01;9.567e-04;6.381e-01;9.157e-04;1.045e+00;1.056e+00;6.533e-01;3.313e-02;1.045e+00;4.000e-01;5.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.255639;1.045e+00;6.667e-01;9.533e-04;6.381e-01;9.125e-04;1.045e+00;1.056e+00;6.533e-01;3.313e-02;1.045e+00;4.000e-01;5.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.260639;1.045e+00;6.667e-01;9.517e-04;6.381e-01;9.109e-04;1.045e+00;1.056e+00;6.533e-01;3.313e-02;1.045e+00;4.000e-01;5.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.266639;1.045e+00;6.667e-01;9.483e-04;6.381e-01;9.077e-04;1.045e+00;1.056e+00;6.533e-01;3.313e-02;1.045e+00;4.000e-01;5.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.270639;1.045e+00;6.667e-01;9.450e-04;6.381e-01;9.045e-04;1.045e+00;1.056e+00;6.533e-01;3.312e-02;1.045e+00;4.000e-01;5.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.276639;1.045e+00;6.667e-01;9.433e-04;6.381e-01;9.029e-04;1.045e+00;1.056e+00;6.533e-01;3.312e-02;1.045e+00;4.000e-01;5.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.280639;1.045e+00;6.667e-01;9.400e-04;6.381e-01;8.997e-04;1.045e+00;1.056e+00;6.533e-01;3.312e-02;1.045e+00;4.000e-01;5.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.285639;1.045e+00;6.667e-01;9.383e-04;6.381e-01;8.981e-04;1.045e+00;1.056e+00;6.533e-01;3.312e-02;1.045e+00;4.000e-01;5.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.291639;1.045e+00;6.667e-01;9.350e-04;6.381e-01;8.950e-04;1.045e+00;1.056e+00;6.533e-01;3.311e-02;1.045e+00;4.000e-01;5.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.295639;1.045e+00;6.667e-01;9.317e-04;6.381e-01;8.918e-04;1.045e+00;1.056e+00;6.533e-01;3.311e-02;1.045e+00;4.000e-01;5.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.301639;1.045e+00;6.667e-01;9.300e-04;6.381e-01;8.902e-04;1.045e+00;1.056e+00;6.533e-01;3.311e-02;1.045e+00;4.000e-01;5.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.305639;1.045e+00;6.667e-01;9.267e-04;6.381e-01;8.870e-04;1.045e+00;1.056e+00;6.533e-01;3.311e-02;1.045e+00;4.000e-01;5.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.310639;1.045e+00;6.667e-01;9.250e-04;6.381e-01;8.854e-04;1.045e+00;1.056e+00;6.533e-01;3.310e-02;1.045e+00;4.000e-01;5.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.316639;1.045e+00;6.667e-01;9.217e-04;6.381e-01;8.822e-04;1.045e+00;1.056e+00;6.533e-01;3.310e-02;1.045e+00;4.000e-01;5.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.320639;1.045e+00;6.667e-01;9.183e-04;6.381e-01;8.790e-04;1.045e+00;1.056e+00;6.533e-01;3.310e-02;1.045e+00;4.000e-01;5.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.325639;1.045e+00;6.667e-01;9.167e-04;6.381e-01;8.774e-04;1.045e+00;1.056e+00;6.533e-01;3.310e-02;1.045e+00;4.000e-01;5.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.331639;1.045e+00;6.667e-01;9.133e-04;6.381e-01;8.742e-04;1.045e+00;1.056e+00;6.533e-01;3.309e-02;1.045e+00;4.000e-01;5.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.335639;1.045e+00;6.667e-01;9.117e-04;6.381e-01;8.726e-04;1.045e+00;1.056e+00;6.533e-01;3.309e-02;1.045e+00;4.000e-01;5.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.341639;1.045e+00;6.667e-01;9.083e-04;6.381e-01;8.694e-04;1.045e+00;1.056e+00;6.533e-01;3.309e-02;1.045e+00;4.000e-01;5.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.345639;1.045e+00;6.667e-01;9.050e-04;6.381e-01;8.662e-04;1.045e+00;1.056e+00;6.533e-01;3.308e-02;1.045e+00;4.000e-01;5.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.350639;1.045e+00;6.667e-01;9.033e-04;6.381e-01;8.646e-04;1.045e+00;1.056e+00;6.533e-01;3.308e-02;1.045e+00;4.000e-01;5.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.356639;1.045e+00;6.667e-01;9.000e-04;6.381e-01;8.615e-04;1.045e+00;1.056e+00;6.533e-01;3.308e-02;1.045e+00;4.000e-01;5.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.360639;1.045e+00;6.667e-01;8.967e-04;6.381e-01;8.583e-04;1.045e+00;1.056e+00;6.533e-01;3.308e-02;1.045e+00;4.000e-01;5.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.365639;1.045e+00;6.667e-01;8.950e-04;6.381e-01;8.567e-04;1.045e+00;1.056e+00;6.533e-01;3.308e-02;1.045e+00;4.000e-01;5.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.371639;1.045e+00;6.667e-01;8.917e-04;6.381e-01;8.535e-04;1.045e+00;1.056e+00;6.533e-01;3.307e-02;1.045e+00;4.000e-01;5.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.375639;1.045e+00;6.667e-01;8.900e-04;6.381e-01;8.519e-04;1.045e+00;1.056e+00;6.533e-01;3.307e-02;1.045e+00;4.000e-01;5.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.381639;1.045e+00;6.667e-01;8.867e-04;6.381e-01;8.487e-04;1.045e+00;1.056e+00;6.533e-01;3.307e-02;1.045e+00;4.000e-01;5.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.385639;1.045e+00;6.667e-01;8.833e-04;6.381e-01;8.455e-04;1.045e+00;1.056e+00;6.533e-01;3.306e-02;1.045e+00;4.000e-01;5.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.390639;1.045e+00;6.667e-01;8.817e-04;6.381e-01;8.439e-04;1.045e+00;1.056e+00;6.533e-01;3.306e-02;1.045e+00;4.000e-01;5.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.396639;1.045e+00;6.667e-01;8.783e-04;6.381e-01;8.407e-04;1.045e+00;1.056e+00;6.533e-01;3.306e-02;1.045e+00;4.000e-01;5.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.400639;1.045e+00;6.667e-01;8.750e-04;6.381e-01;8.375e-04;1.045e+00;1.056e+00;6.533e-01;3.306e-02;1.045e+00;4.000e-01;5.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.405639;1.045e+00;6.667e-01;8.733e-04;6.381e-01;8.359e-04;1.045e+00;1.056e+00;6.533e-01;3.306e-02;1.045e+00;4.000e-01;5.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.411639;1.045e+00;6.667e-01;8.700e-04;6.381e-01;8.328e-04;1.045e+00;1.056e+00;6.533e-01;3.305e-02;1.045e+00;4.000e-01;5.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.415639;1.045e+00;6.667e-01;8.667e-04;6.381e-01;8.296e-04;1.045e+00;1.056e+00;6.533e-01;3.305e-02;1.045e+00;4.000e-01;5.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.420639;1.045e+00;6.667e-01;8.650e-04;6.381e-01;8.280e-04;1.045e+00;1.056e+00;6.533e-01;3.305e-02;1.045e+00;4.000e-01;5.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.425639;1.045e+00;6.667e-01;8.617e-04;6.381e-01;8.248e-04;1.045e+00;1.056e+00;6.533e-01;3.305e-02;1.045e+00;4.000e-01;5.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.430639;1.045e+00;6.667e-01;8.600e-04;6.381e-01;8.232e-04;1.045e+00;1.056e+00;6.533e-01;3.304e-02;1.045e+00;4.000e-01;5.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.436639;1.045e+00;6.667e-01;8.567e-04;6.381e-01;8.200e-04;1.045e+00;1.056e+00;6.533e-01;3.304e-02;1.045e+00;4.000e-01;5.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.440639;1.045e+00;6.667e-01;8.533e-04;6.381e-01;8.168e-04;1.045e+00;1.056e+00;6.533e-01;3.304e-02;1.045e+00;4.000e-01;5.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.445639;1.045e+00;6.667e-01;8.517e-04;6.381e-01;8.152e-04;1.045e+00;1.056e+00;6.533e-01;3.304e-02;1.045e+00;4.000e-01;5.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.451639;1.045e+00;6.667e-01;8.483e-04;6.381e-01;8.120e-04;1.045e+00;1.056e+00;6.533e-01;3.303e-02;1.045e+00;4.000e-01;5.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
