time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
16.173526;1.044e+00;6.667e-01;6.500e-05;6.383e-01;6.223e-05;1.044e+00;1.055e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;3.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.174526;1.044e+00;6.667e-01;6.500e-05;6.383e-01;6.223e-05;1.044e+00;1.056e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;3.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.194526;1.044e+00;6.667e-01;6.500e-05;6.383e-01;6.223e-05;1.044e+00;1.056e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;3.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.195526;1.044e+00;6.667e-01;6.667e-05;6.383e-01;6.383e-05;1.044e+00;1.056e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;4.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.202526;1.044e+00;6.667e-01;6.667e-05;6.383e-01;6.383e-05;1.044e+00;1.056e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;4.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.203526;1.044e+00;6.667e-01;6.667e-05;6.383e-01;6.383e-05;1.044e+00;1.055e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;4.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.218526;1.044e+00;6.667e-01;6.667e-05;6.383e-01;6.383e-05;1.044e+00;1.055e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;4.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.219526;1.044e+00;6.667e-01;6.667e-05;6.383e-01;6.383e-05;1.044e+00;1.056e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;4.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.224526;1.044e+00;6.667e-01;6.667e-05;6.383e-01;6.383e-05;1.044e+00;1.056e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;4.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.225526;1.044e+00;6.667e-01;6.833e-05;6.383e-01;6.542e-05;1.044e+00;1.056e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;4.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.253526;1.044e+00;6.667e-01;6.833e-05;6.383e-01;6.542e-05;1.044e+00;1.056e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;4.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.283526;1.044e+00;6.667e-01;7.000e-05;6.383e-01;6.702e-05;1.044e+00;1.056e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;4.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.310526;1.044e+00;6.667e-01;7.167e-05;6.383e-01;6.862e-05;1.044e+00;1.056e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;4.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.315526;1.044e+00;6.667e-01;7.333e-05;6.383e-01;7.021e-05;1.044e+00;1.056e+00;6.535e-01;3.232e-02;1.044e+00;4.000e-01;4.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.344526;1.044e+00;6.667e-01;7.333e-05;6.383e-01;7.021e-05;1.044e+00;1.056e+00;6.535e-01;3.232e-02;1.044e+00;4.000e-01;4.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.345526;1.044e+00;6.667e-01;7.500e-05;6.383e-01;7.181e-05;1.044e+00;1.056e+00;6.535e-01;3.232e-02;1.044e+00;4.000e-01;4.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.375526;1.044e+00;6.667e-01;7.500e-05;6.383e-01;7.181e-05;1.044e+00;1.056e+00;6.535e-01;3.232e-02;1.044e+00;4.000e-01;4.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.406526;1.044e+00;6.667e-01;7.667e-05;6.383e-01;7.340e-05;1.044e+00;1.056e+00;6.535e-01;3.232e-02;1.044e+00;4.000e-01;4.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.438526;1.044e+00;6.667e-01;7.833e-05;6.383e-01;7.500e-05;1.044e+00;1.056e+00;6.535e-01;3.232e-02;1.044e+00;4.000e-01;4.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.470526;1.044e+00;6.667e-01;8.000e-05;6.383e-01;7.659e-05;1.044e+00;1.056e+00;6.535e-01;3.232e-02;1.044e+00;4.000e-01;4.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.500526;1.044e+00;6.667e-01;8.167e-05;6.383e-01;7.819e-05;1.044e+00;1.056e+00;6.535e-01;3.232e-02;1.044e+00;4.000e-01;4.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.535526;1.044e+00;6.667e-01;8.333e-05;6.383e-01;7.979e-05;1.044e+00;1.056e+00;6.535e-01;3.233e-02;1.044e+00;4.000e-01;5.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.568526;1.044e+00;6.667e-01;8.500e-05;6.383e-01;8.138e-05;1.044e+00;1.056e+00;6.535e-01;3.233e-02;1.044e+00;4.000e-01;5.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.601526;1.044e+00;6.667e-01;8.667e-05;6.383e-01;8.298e-05;1.044e+00;1.056e+00;6.535e-01;3.233e-02;1.044e+00;4.000e-01;5.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.635526;1.044e+00;6.667e-01;8.833e-05;6.383e-01;8.457e-05;1.044e+00;1.056e+00;6.535e-01;3.233e-02;1.044e+00;4.000e-01;5.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.642526;1.044e+00;6.667e-01;9.000e-05;6.383e-01;8.617e-05;1.044e+00;1.056e+00;6.535e-01;3.233e-02;1.044e+00;4.000e-01;5.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.643526;1.044e+00;6.667e-01;9.000e-05;6.383e-01;8.617e-05;1.045e+00;1.056e+00;6.535e-01;3.233e-02;1.044e+00;4.000e-01;5.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.670526;1.044e+00;6.667e-01;9.000e-05;6.383e-01;8.617e-05;1.045e+00;1.056e+00;6.535e-01;3.233e-02;1.044e+00;4.000e-01;5.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.704526;1.044e+00;6.667e-01;9.167e-05;6.383e-01;8.776e-05;1.045e+00;1.056e+00;6.535e-01;3.233e-02;1.044e+00;4.000e-01;5.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.705526;1.044e+00;6.667e-01;9.333e-05;6.383e-01;8.936e-05;1.045e+00;1.056e+00;6.535e-01;3.233e-02;1.044e+00;4.000e-01;5.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.740526;1.044e+00;6.667e-01;9.333e-05;6.383e-01;8.936e-05;1.045e+00;1.056e+00;6.535e-01;3.234e-02;1.044e+00;4.000e-01;5.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.775526;1.044e+00;6.667e-01;9.500e-05;6.383e-01;9.095e-05;1.045e+00;1.056e+00;6.535e-01;3.234e-02;1.044e+00;4.000e-01;5.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.811526;1.044e+00;6.667e-01;9.667e-05;6.383e-01;9.255e-05;1.045e+00;1.056e+00;6.535e-01;3.234e-02;1.044e+00;4.000e-01;5.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.848526;1.044e+00;6.667e-01;9.833e-05;6.383e-01;9.415e-05;1.045e+00;1.056e+00;6.535e-01;3.234e-02;1.044e+00;4.000e-01;5.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.885526;1.044e+00;6.667e-01;1.000e-04;6.383e-01;9.574e-05;1.045e+00;1.056e+00;6.535e-01;3.234e-02;1.044e+00;4.000e-01;6.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.923526;1.044e+00;6.667e-01;1.017e-04;6.383e-01;9.734e-05;1.045e+00;1.056e+00;6.535e-01;3.234e-02;1.044e+00;4.000e-01;6.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.961526;1.044e+00;6.667e-01;1.033e-04;6.383e-01;9.893e-05;1.045e+00;1.056e+00;6.535e-01;3.234e-02;1.044e+00;4.000e-01;6.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.965526;1.044e+00;6.667e-01;1.050e-04;6.383e-01;1.005e-04;1.045e+00;1.056e+00;6.535e-01;3.234e-02;1.044e+00;4.000e-01;6.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.000526;1.044e+00;6.667e-01;1.050e-04;6.383e-01;1.005e-04;1.045e+00;1.056e+00;6.535e-01;3.235e-02;1.044e+00;4.000e-01;6.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.039526;1.044e+00;6.667e-01;1.067e-04;6.383e-01;1.021e-04;1.045e+00;1.056e+00;6.535e-01;3.235e-02;1.044e+00;4.000e-01;6.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.040526;1.044e+00;6.667e-01;1.083e-04;6.383e-01;1.037e-04;1.045e+00;1.056e+00;6.535e-01;3.235e-02;1.044e+00;4.000e-01;6.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.079526;1.044e+00;6.667e-01;1.083e-04;6.383e-01;1.037e-04;1.045e+00;1.056e+00;6.535e-01;3.235e-02;1.044e+00;4.000e-01;6.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.080526;1.044e+00;6.667e-01;1.100e-04;6.383e-01;1.053e-04;1.045e+00;1.056e+00;6.535e-01;3.235e-02;1.044e+00;4.000e-01;6.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.120526;1.044e+00;6.667e-01;1.100e-04;6.383e-01;1.053e-04;1.045e+00;1.056e+00;6.535e-01;3.235e-02;1.044e+00;4.000e-01;6.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.161526;1.044e+00;6.667e-01;1.117e-04;6.383e-01;1.069e-04;1.045e+00;1.056e+00;6.535e-01;3.235e-02;1.044e+00;4.000e-01;6.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.203526;1.044e+00;6.667e-01;1.133e-04;6.383e-01;1.085e-04;1.045e+00;1.056e+00;6.535e-01;3.235e-02;1.044e+00;4.000e-01;6.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.210526;1.044e+00;6.667e-01;1.150e-04;6.383e-01;1.101e-04;1.045e+00;1.056e+00;6.535e-01;3.235e-02;1.044e+00;4.000e-01;6.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.246526;1.044e+00;6.667e-01;1.150e-04;6.383e-01;1.101e-04;1.045e+00;1.056e+00;6.535e-01;3.236e-02;1.044e+00;4.000e-01;6.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.289526;1.044e+00;6.667e-01;1.167e-04;6.383e-01;1.117e-04;1.045e+00;1.056e+00;6.535e-01;3.236e-02;1.044e+00;4.000e-01;7.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.290526;1.044e+00;6.667e-01;1.183e-04;6.383e-01;1.133e-04;1.045e+00;1.056e+00;6.535e-01;3.236e-02;1.044e+00;4.000e-01;7.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.333526;1.044e+00;6.667e-01;1.183e-04;6.383e-01;1.133e-04;1.045e+00;1.056e+00;6.535e-01;3.236e-02;1.044e+00;4.000e-01;7.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.379526;1.044e+00;6.667e-01;1.200e-04;6.383e-01;1.149e-04;1.045e+00;1.056e+00;6.535e-01;3.236e-02;1.044e+00;4.000e-01;7.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.380526;1.044e+00;6.667e-01;1.217e-04;6.383e-01;1.165e-04;1.045e+00;1.056e+00;6.535e-01;3.236e-02;1.044e+00;4.000e-01;7.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.425526;1.044e+00;6.667e-01;1.217e-04;6.383e-01;1.165e-04;1.045e+00;1.056e+00;6.535e-01;3.236e-02;1.044e+00;4.000e-01;7.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.471526;1.044e+00;6.667e-01;1.233e-04;6.383e-01;1.181e-04;1.045e+00;1.056e+00;6.535e-01;3.236e-02;1.044e+00;4.000e-01;7.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.519526;1.044e+00;6.667e-01;1.250e-04;6.383e-01;1.197e-04;1.045e+00;1.056e+00;6.535e-01;3.236e-02;1.044e+00;4.000e-01;7.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.520526;1.044e+00;6.667e-01;1.267e-04;6.383e-01;1.213e-04;1.045e+00;1.056e+00;6.535e-01;3.236e-02;1.044e+00;4.000e-01;7.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.532526;1.044e+00;6.667e-01;1.267e-04;6.383e-01;1.213e-04;1.045e+00;1.056e+00;6.535e-01;3.236e-02;1.044e+00;4.000e-01;7.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.568526;1.044e+00;6.667e-01;1.267e-04;6.383e-01;1.213e-04;1.045e+00;1.056e+00;6.535e-01;3.237e-02;1.044e+00;4.000e-01;7.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.618526;1.044e+00;6.667e-01;1.283e-04;6.383e-01;1.229e-04;1.045e+00;1.056e+00;6.535e-01;3.237e-02;1.044e+00;4.000e-01;7.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.669526;1.044e+00;6.667e-01;1.300e-04;6.383e-01;1.245e-04;1.045e+00;1.056e+00;6.535e-01;3.237e-02;1.044e+00;4.000e-01;7.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.670526;1.044e+00;6.667e-01;1.317e-04;6.383e-01;1.261e-04;1.045e+00;1.056e+00;6.535e-01;3.237e-02;1.044e+00;4.000e-01;7.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.722526;1.044e+00;6.667e-01;1.317e-04;6.383e-01;1.261e-04;1.045e+00;1.056e+00;6.535e-01;3.237e-02;1.044e+00;4.000e-01;7.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.775526;1.044e+00;6.667e-01;1.333e-04;6.383e-01;1.277e-04;1.045e+00;1.056e+00;6.535e-01;3.237e-02;1.044e+00;4.000e-01;8.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.830526;1.044e+00;6.667e-01;1.350e-04;6.383e-01;1.292e-04;1.045e+00;1.056e+00;6.535e-01;3.237e-02;1.044e+00;4.000e-01;8.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.849526;1.044e+00;6.667e-01;1.367e-04;6.383e-01;1.308e-04;1.045e+00;1.056e+00;6.535e-01;3.237e-02;1.044e+00;4.000e-01;8.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.850526;1.044e+00;6.667e-01;1.367e-04;6.383e-01;1.308e-04;1.045e+00;1.056e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.887526;1.044e+00;6.667e-01;1.367e-04;6.383e-01;1.308e-04;1.045e+00;1.056e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.945526;1.044e+00;6.667e-01;1.383e-04;6.383e-01;1.324e-04;1.045e+00;1.056e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.004526;1.044e+00;6.667e-01;1.400e-04;6.383e-01;1.340e-04;1.045e+00;1.056e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.005526;1.044e+00;6.667e-01;1.417e-04;6.383e-01;1.356e-04;1.045e+00;1.056e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.065526;1.044e+00;6.667e-01;1.417e-04;6.383e-01;1.356e-04;1.045e+00;1.056e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.129526;1.044e+00;6.667e-01;1.433e-04;6.383e-01;1.372e-04;1.045e+00;1.056e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.130526;1.044e+00;6.667e-01;1.450e-04;6.383e-01;1.388e-04;1.045e+00;1.056e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.194526;1.044e+00;6.667e-01;1.450e-04;6.383e-01;1.388e-04;1.045e+00;1.056e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.195526;1.044e+00;6.667e-01;1.467e-04;6.383e-01;1.404e-04;1.045e+00;1.056e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.262526;1.044e+00;6.667e-01;1.467e-04;6.383e-01;1.404e-04;1.045e+00;1.056e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.291526;1.044e+00;6.667e-01;1.483e-04;6.383e-01;1.420e-04;1.045e+00;1.056e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.332526;1.044e+00;6.667e-01;1.483e-04;6.383e-01;1.420e-04;1.045e+00;1.056e+00;6.535e-01;3.239e-02;1.044e+00;4.000e-01;8.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.405526;1.044e+00;6.667e-01;1.500e-04;6.383e-01;1.436e-04;1.045e+00;1.056e+00;6.535e-01;3.239e-02;1.044e+00;4.000e-01;9.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.480526;1.044e+00;6.667e-01;1.517e-04;6.383e-01;1.452e-04;1.045e+00;1.056e+00;6.535e-01;3.239e-02;1.044e+00;4.000e-01;9.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.560526;1.044e+00;6.667e-01;1.533e-04;6.383e-01;1.468e-04;1.045e+00;1.056e+00;6.535e-01;3.239e-02;1.044e+00;4.000e-01;9.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.642526;1.044e+00;6.667e-01;1.550e-04;6.383e-01;1.484e-04;1.045e+00;1.056e+00;6.535e-01;3.239e-02;1.044e+00;4.000e-01;9.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.729526;1.044e+00;6.667e-01;1.567e-04;6.383e-01;1.500e-04;1.045e+00;1.056e+00;6.535e-01;3.239e-02;1.044e+00;4.000e-01;9.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.730526;1.044e+00;6.667e-01;1.583e-04;6.383e-01;1.516e-04;1.045e+00;1.056e+00;6.535e-01;3.239e-02;1.044e+00;4.000e-01;9.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.774526;1.044e+00;6.667e-01;1.583e-04;6.383e-01;1.516e-04;1.045e+00;1.056e+00;6.535e-01;3.239e-02;1.044e+00;4.000e-01;9.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.775526;1.044e+00;6.667e-01;1.583e-04;6.383e-01;1.516e-04;1.045e+00;1.056e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;9.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.821526;1.044e+00;6.667e-01;1.583e-04;6.383e-01;1.516e-04;1.045e+00;1.056e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;9.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.918106;1.044e+00;6.667e-01;1.600e-04;6.383e-01;1.532e-04;1.045e+00;1.056e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;9.601e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.024106;1.044e+00;6.667e-01;1.616e-04;6.383e-01;1.544e-04;1.045e+00;1.056e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;9.770e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.025106;1.044e+00;6.667e-01;1.632e-04;6.383e-01;1.560e-04;1.045e+00;1.056e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;9.869e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.142106;1.044e+00;6.667e-01;1.638e-04;6.383e-01;1.563e-04;1.045e+00;1.056e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;9.743e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.143106;1.044e+00;6.667e-01;1.655e-04;6.383e-01;1.579e-04;1.045e+00;1.056e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;9.842e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.279106;1.044e+00;6.667e-01;1.654e-04;6.383e-01;1.579e-04;1.045e+00;1.056e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;9.925e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.280106;1.044e+00;6.667e-01;1.671e-04;6.383e-01;1.595e-04;1.045e+00;1.056e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;1.002e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.444106;1.044e+00;6.667e-01;1.664e-04;6.383e-01;1.592e-04;1.045e+00;1.056e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;9.959e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.445106;1.044e+00;6.667e-01;1.680e-04;6.383e-01;1.609e-04;1.045e+00;1.056e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;1.006e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.559106;1.044e+00;6.667e-01;1.682e-04;6.383e-01;1.618e-04;1.045e+00;1.056e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;1.013e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.560106;1.044e+00;6.667e-01;1.682e-04;6.383e-01;1.618e-04;1.045e+00;1.056e+00;6.535e-01;3.241e-02;1.044e+00;4.000e-01;1.013e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.667106;1.044e+00;6.667e-01;1.686e-04;6.383e-01;1.611e-04;1.045e+00;1.056e+00;6.535e-01;3.241e-02;1.044e+00;4.000e-01;1.013e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.668106;1.044e+00;6.667e-01;1.703e-04;6.383e-01;1.627e-04;1.045e+00;1.056e+00;6.535e-01;3.241e-02;1.044e+00;4.000e-01;1.023e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.999996;1.044e+00;6.667e-01;1.697e-04;6.383e-01;1.626e-04;1.045e+00;1.056e+00;6.535e-01;3.241e-02;1.044e+00;4.000e-01;1.019e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.000000;1.044e+00;6.667e-01;1.697e-04;6.383e-01;1.626e-04;1.045e+00;1.056e+00;6.535e-01;3.241e-02;1.044e+00;4.000e-01;1.019e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.004068;1.044e+00;6.667e-01;1.697e-04;6.383e-01;1.626e-04;1.045e+00;1.056e+00;6.535e-01;3.241e-02;1.044e+00;4.000e-01;1.018e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.005068;1.045e+00;6.667e-01;1.697e-04;6.383e-01;1.626e-04;1.045e+00;1.056e+00;6.535e-01;3.241e-02;1.045e+00;4.000e-01;1.018e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.006068;1.045e+00;6.667e-01;1.697e-04;6.383e-01;1.626e-04;1.045e+00;1.056e+00;6.535e-01;3.241e-02;1.045e+00;4.000e-01;1.018e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.007068;1.045e+00;6.666e-01;1.697e-04;6.382e-01;1.626e-04;1.045e+00;1.056e+00;6.535e-01;3.241e-02;1.045e+00;4.000e-01;1.018e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.008068;1.045e+00;6.666e-01;1.713e-04;6.382e-01;1.642e-04;1.045e+00;1.056e+00;6.534e-01;3.240e-02;1.045e+00;4.000e-01;1.028e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.010068;1.045e+00;6.666e-01;1.713e-04;6.382e-01;1.642e-04;1.045e+00;1.056e+00;6.534e-01;3.240e-02;1.045e+00;4.000e-01;1.027e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.011068;1.045e+00;6.666e-01;1.729e-04;6.382e-01;1.657e-04;1.045e+00;1.056e+00;6.534e-01;3.240e-02;1.045e+00;3.999e-01;1.037e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.012068;1.045e+00;6.666e-01;1.729e-04;6.382e-01;1.656e-04;1.045e+00;1.056e+00;6.534e-01;3.240e-02;1.045e+00;3.999e-01;1.036e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.013068;1.045e+00;6.665e-01;1.745e-04;6.381e-01;1.672e-04;1.045e+00;1.056e+00;6.533e-01;3.240e-02;1.045e+00;3.999e-01;1.046e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.015068;1.045e+00;6.665e-01;1.778e-04;6.381e-01;1.704e-04;1.045e+00;1.056e+00;6.533e-01;3.240e-02;1.045e+00;3.999e-01;1.065e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.016068;1.045e+00;6.664e-01;1.795e-04;6.380e-01;1.720e-04;1.045e+00;1.056e+00;6.532e-01;3.240e-02;1.045e+00;3.999e-01;1.075e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.017068;1.045e+00;6.664e-01;1.827e-04;6.380e-01;1.752e-04;1.045e+00;1.056e+00;6.532e-01;3.240e-02;1.045e+00;3.998e-01;1.095e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.018068;1.045e+00;6.663e-01;1.844e-04;6.379e-01;1.767e-04;1.045e+00;1.056e+00;6.531e-01;3.240e-02;1.045e+00;3.998e-01;1.104e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.019068;1.045e+00;6.663e-01;1.877e-04;6.379e-01;1.799e-04;1.045e+00;1.056e+00;6.531e-01;3.239e-02;1.045e+00;3.998e-01;1.124e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.020068;1.045e+00;6.662e-01;1.911e-04;6.378e-01;1.831e-04;1.045e+00;1.056e+00;6.530e-01;3.239e-02;1.045e+00;3.997e-01;1.144e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.021068;1.045e+00;6.662e-01;1.927e-04;6.377e-01;1.847e-04;1.045e+00;1.056e+00;6.530e-01;3.239e-02;1.045e+00;3.997e-01;1.153e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.022068;1.045e+00;6.661e-01;1.960e-04;6.377e-01;1.879e-04;1.045e+00;1.056e+00;6.529e-01;3.239e-02;1.045e+00;3.996e-01;1.173e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.023068;1.045e+00;6.660e-01;2.010e-04;6.376e-01;1.926e-04;1.045e+00;1.056e+00;6.528e-01;3.238e-02;1.045e+00;3.996e-01;1.203e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.024068;1.045e+00;6.659e-01;2.043e-04;6.375e-01;1.958e-04;1.045e+00;1.056e+00;6.527e-01;3.238e-02;1.045e+00;3.996e-01;1.223e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.025068;1.045e+00;6.658e-01;2.076e-04;6.374e-01;1.989e-04;1.045e+00;1.056e+00;6.527e-01;3.238e-02;1.045e+00;3.995e-01;1.243e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.026068;1.045e+00;6.658e-01;2.110e-04;6.374e-01;2.021e-04;1.045e+00;1.056e+00;6.526e-01;3.238e-02;1.045e+00;3.995e-01;1.263e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.027068;1.045e+00;6.657e-01;2.160e-04;6.373e-01;2.069e-04;1.045e+00;1.056e+00;6.525e-01;3.237e-02;1.045e+00;3.994e-01;1.292e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.028068;1.045e+00;6.656e-01;2.193e-04;6.372e-01;2.101e-04;1.045e+00;1.056e+00;6.524e-01;3.237e-02;1.045e+00;3.993e-01;1.312e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.029068;1.045e+00;6.655e-01;2.243e-04;6.371e-01;2.149e-04;1.045e+00;1.056e+00;6.523e-01;3.237e-02;1.045e+00;3.993e-01;1.342e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.030068;1.045e+00;6.654e-01;2.276e-04;6.370e-01;2.180e-04;1.045e+00;1.056e+00;6.522e-01;3.236e-02;1.045e+00;3.992e-01;1.363e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.031068;1.045e+00;6.653e-01;2.326e-04;6.368e-01;2.228e-04;1.045e+00;1.056e+00;6.521e-01;3.236e-02;1.045e+00;3.992e-01;1.393e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.032068;1.045e+00;6.651e-01;2.377e-04;6.367e-01;2.276e-04;1.045e+00;1.056e+00;6.519e-01;3.235e-02;1.045e+00;3.991e-01;1.423e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.033068;1.045e+00;6.650e-01;2.427e-04;6.366e-01;2.323e-04;1.045e+00;1.056e+00;6.518e-01;3.235e-02;1.045e+00;3.990e-01;1.453e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.034068;1.045e+00;6.649e-01;2.461e-04;6.365e-01;2.355e-04;1.045e+00;1.056e+00;6.517e-01;3.234e-02;1.045e+00;3.989e-01;1.473e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.035068;1.045e+00;6.648e-01;2.511e-04;6.364e-01;2.403e-04;1.045e+00;1.056e+00;6.516e-01;3.234e-02;1.045e+00;3.989e-01;1.504e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.036068;1.045e+00;6.646e-01;2.561e-04;6.362e-01;2.451e-04;1.045e+00;1.056e+00;6.514e-01;3.233e-02;1.045e+00;3.988e-01;1.534e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.037068;1.045e+00;6.645e-01;2.612e-04;6.361e-01;2.499e-04;1.045e+00;1.056e+00;6.513e-01;3.233e-02;1.045e+00;3.987e-01;1.564e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.038068;1.045e+00;6.643e-01;2.662e-04;6.359e-01;2.547e-04;1.045e+00;1.056e+00;6.512e-01;3.232e-02;1.045e+00;3.986e-01;1.595e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.039068;1.045e+00;6.642e-01;2.712e-04;6.358e-01;2.594e-04;1.045e+00;1.056e+00;6.510e-01;3.231e-02;1.045e+00;3.985e-01;1.625e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.040068;1.045e+00;6.640e-01;2.763e-04;6.356e-01;2.642e-04;1.045e+00;1.056e+00;6.508e-01;3.231e-02;1.045e+00;3.984e-01;1.655e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.041068;1.045e+00;6.639e-01;2.796e-04;6.355e-01;2.675e-04;1.045e+00;1.056e+00;6.507e-01;3.230e-02;1.045e+00;3.983e-01;1.676e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.042068;1.045e+00;6.637e-01;2.847e-04;6.353e-01;2.723e-04;1.045e+00;1.056e+00;6.505e-01;3.229e-02;1.045e+00;3.982e-01;1.706e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.043068;1.045e+00;6.636e-01;2.897e-04;6.351e-01;2.771e-04;1.045e+00;1.056e+00;6.504e-01;3.228e-02;1.045e+00;3.981e-01;1.737e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.044068;1.045e+00;6.634e-01;2.947e-04;6.350e-01;2.819e-04;1.045e+00;1.056e+00;6.502e-01;3.228e-02;1.045e+00;3.980e-01;1.767e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.046068;1.045e+00;6.630e-01;3.048e-04;6.346e-01;2.914e-04;1.045e+00;1.056e+00;6.498e-01;3.226e-02;1.045e+00;3.978e-01;1.828e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.047068;1.045e+00;6.629e-01;3.099e-04;6.344e-01;2.962e-04;1.045e+00;1.056e+00;6.497e-01;3.225e-02;1.045e+00;3.977e-01;1.859e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.048068;1.045e+00;6.627e-01;3.149e-04;6.342e-01;3.010e-04;1.045e+00;1.056e+00;6.495e-01;3.224e-02;1.045e+00;3.976e-01;1.889e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.049068;1.045e+00;6.625e-01;3.182e-04;6.341e-01;3.043e-04;1.045e+00;1.056e+00;6.493e-01;3.223e-02;1.045e+00;3.975e-01;1.910e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.050068;1.045e+00;6.623e-01;3.233e-04;6.339e-01;3.091e-04;1.045e+00;1.056e+00;6.491e-01;3.222e-02;1.045e+00;3.974e-01;1.940e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.051068;1.045e+00;6.621e-01;3.283e-04;6.337e-01;3.138e-04;1.045e+00;1.056e+00;6.489e-01;3.221e-02;1.045e+00;3.972e-01;1.970e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.052068;1.045e+00;6.619e-01;3.333e-04;6.334e-01;3.186e-04;1.045e+00;1.056e+00;6.487e-01;3.220e-02;1.045e+00;3.971e-01;2.001e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.053068;1.045e+00;6.617e-01;3.384e-04;6.332e-01;3.234e-04;1.045e+00;1.056e+00;6.485e-01;3.219e-02;1.045e+00;3.970e-01;2.031e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.054068;1.045e+00;6.614e-01;3.418e-04;6.330e-01;3.266e-04;1.045e+00;1.056e+00;6.482e-01;3.217e-02;1.045e+00;3.969e-01;2.051e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.055068;1.045e+00;6.612e-01;3.468e-04;6.328e-01;3.314e-04;1.045e+00;1.056e+00;6.480e-01;3.216e-02;1.045e+00;3.967e-01;2.081e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.057068;1.045e+00;6.608e-01;3.568e-04;6.324e-01;3.409e-04;1.045e+00;1.056e+00;6.476e-01;3.214e-02;1.045e+00;3.965e-01;2.142e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.058068;1.045e+00;6.606e-01;3.602e-04;6.321e-01;3.441e-04;1.045e+00;1.056e+00;6.474e-01;3.212e-02;1.045e+00;3.963e-01;2.162e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.059068;1.045e+00;6.603e-01;3.652e-04;6.319e-01;3.489e-04;1.045e+00;1.056e+00;6.471e-01;3.211e-02;1.045e+00;3.962e-01;2.192e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.060068;1.045e+00;6.601e-01;3.702e-04;6.317e-01;3.537e-04;1.045e+00;1.056e+00;6.469e-01;3.210e-02;1.045e+00;3.961e-01;2.222e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.061068;1.045e+00;6.598e-01;3.735e-04;6.314e-01;3.569e-04;1.045e+00;1.056e+00;6.466e-01;3.208e-02;1.045e+00;3.959e-01;2.242e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.062068;1.045e+00;6.596e-01;3.785e-04;6.312e-01;3.616e-04;1.045e+00;1.056e+00;6.464e-01;3.207e-02;1.045e+00;3.958e-01;2.272e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.063068;1.045e+00;6.594e-01;3.835e-04;6.309e-01;3.664e-04;1.045e+00;1.056e+00;6.462e-01;3.206e-02;1.045e+00;3.956e-01;2.302e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.064068;1.045e+00;6.591e-01;3.869e-04;6.307e-01;3.696e-04;1.045e+00;1.056e+00;6.459e-01;3.204e-02;1.045e+00;3.955e-01;2.321e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.065068;1.045e+00;6.588e-01;3.919e-04;6.304e-01;3.745e-04;1.045e+00;1.056e+00;6.457e-01;3.203e-02;1.045e+00;3.953e-01;2.351e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.066068;1.045e+00;6.586e-01;3.952e-04;6.302e-01;3.777e-04;1.045e+00;1.056e+00;6.454e-01;3.201e-02;1.045e+00;3.952e-01;2.371e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.067068;1.045e+00;6.583e-01;4.002e-04;6.299e-01;3.824e-04;1.045e+00;1.056e+00;6.451e-01;3.200e-02;1.045e+00;3.950e-01;2.401e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.068068;1.045e+00;6.581e-01;4.034e-04;6.296e-01;3.856e-04;1.045e+00;1.056e+00;6.449e-01;3.198e-02;1.045e+00;3.948e-01;2.421e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.069068;1.045e+00;6.578e-01;4.084e-04;6.294e-01;3.904e-04;1.045e+00;1.056e+00;6.446e-01;3.196e-02;1.045e+00;3.947e-01;2.451e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.070068;1.045e+00;6.575e-01;4.118e-04;6.291e-01;3.936e-04;1.045e+00;1.056e+00;6.443e-01;3.195e-02;1.045e+00;3.945e-01;2.471e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.071068;1.045e+00;6.572e-01;4.168e-04;6.288e-01;3.984e-04;1.045e+00;1.056e+00;6.441e-01;3.193e-02;1.045e+00;3.943e-01;2.501e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.072068;1.045e+00;6.570e-01;4.201e-04;6.285e-01;4.015e-04;1.045e+00;1.056e+00;6.438e-01;3.191e-02;1.045e+00;3.942e-01;2.521e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.073068;1.045e+00;6.567e-01;4.251e-04;6.283e-01;4.063e-04;1.045e+00;1.056e+00;6.435e-01;3.190e-02;1.045e+00;3.940e-01;2.551e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.074068;1.045e+00;6.564e-01;4.283e-04;6.280e-01;4.096e-04;1.045e+00;1.056e+00;6.432e-01;3.188e-02;1.045e+00;3.938e-01;2.571e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.075068;1.045e+00;6.561e-01;4.333e-04;6.277e-01;4.144e-04;1.045e+00;1.056e+00;6.429e-01;3.186e-02;1.045e+00;3.937e-01;2.601e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.076068;1.045e+00;6.558e-01;4.367e-04;6.274e-01;4.175e-04;1.045e+00;1.056e+00;6.426e-01;3.184e-02;1.045e+00;3.935e-01;2.621e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.077068;1.045e+00;6.555e-01;4.400e-04;6.271e-01;4.207e-04;1.045e+00;1.056e+00;6.423e-01;3.183e-02;1.045e+00;3.933e-01;2.641e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.079068;1.045e+00;6.549e-01;4.483e-04;6.265e-01;4.287e-04;1.045e+00;1.056e+00;6.417e-01;3.179e-02;1.045e+00;3.929e-01;2.691e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.080068;1.045e+00;6.546e-01;4.517e-04;6.262e-01;4.319e-04;1.046e+00;1.056e+00;6.414e-01;3.177e-02;1.045e+00;3.928e-01;2.711e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.083068;1.045e+00;6.537e-01;4.632e-04;6.253e-01;4.431e-04;1.046e+00;1.056e+00;6.405e-01;3.171e-02;1.045e+00;3.922e-01;2.781e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.084068;1.045e+00;6.534e-01;4.682e-04;6.249e-01;4.479e-04;1.046e+00;1.056e+00;6.402e-01;3.169e-02;1.045e+00;3.920e-01;2.811e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.085068;1.045e+00;6.530e-01;4.716e-04;6.246e-01;4.510e-04;1.046e+00;1.056e+00;6.399e-01;3.167e-02;1.045e+00;3.918e-01;2.831e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.086068;1.045e+00;6.527e-01;4.749e-04;6.243e-01;4.542e-04;1.046e+00;1.056e+00;6.395e-01;3.165e-02;1.045e+00;3.916e-01;2.852e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.087068;1.046e+00;6.524e-01;4.782e-04;6.240e-01;4.575e-04;1.046e+00;1.056e+00;6.392e-01;3.163e-02;1.046e+00;3.914e-01;2.872e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.088068;1.046e+00;6.521e-01;4.832e-04;6.237e-01;4.623e-04;1.046e+00;1.056e+00;6.389e-01;3.161e-02;1.046e+00;3.912e-01;2.902e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.089068;1.046e+00;6.517e-01;4.865e-04;6.233e-01;4.655e-04;1.046e+00;1.056e+00;6.386e-01;3.159e-02;1.046e+00;3.910e-01;2.922e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.090068;1.046e+00;6.514e-01;4.898e-04;6.230e-01;4.686e-04;1.046e+00;1.056e+00;6.382e-01;3.157e-02;1.046e+00;3.908e-01;2.942e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.091068;1.046e+00;6.511e-01;4.931e-04;6.227e-01;4.718e-04;1.046e+00;1.056e+00;6.379e-01;3.155e-02;1.046e+00;3.906e-01;2.962e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.092068;1.046e+00;6.507e-01;4.965e-04;6.223e-01;4.750e-04;1.046e+00;1.056e+00;6.376e-01;3.152e-02;1.046e+00;3.904e-01;2.982e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.093068;1.046e+00;6.504e-01;4.998e-04;6.220e-01;4.783e-04;1.046e+00;1.056e+00;6.372e-01;3.150e-02;1.046e+00;3.902e-01;3.002e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.094068;1.046e+00;6.500e-01;5.048e-04;6.216e-01;4.830e-04;1.046e+00;1.056e+00;6.369e-01;3.148e-02;1.046e+00;3.900e-01;3.032e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.095068;1.046e+00;6.497e-01;5.080e-04;6.213e-01;4.862e-04;1.046e+00;1.056e+00;6.365e-01;3.146e-02;1.046e+00;3.898e-01;3.052e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.096068;1.046e+00;6.493e-01;5.114e-04;6.209e-01;4.894e-04;1.046e+00;1.056e+00;6.362e-01;3.144e-02;1.046e+00;3.896e-01;3.072e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.097068;1.046e+00;6.490e-01;5.147e-04;6.206e-01;4.927e-04;1.046e+00;1.057e+00;6.358e-01;3.141e-02;1.046e+00;3.894e-01;3.092e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.098068;1.046e+00;6.486e-01;5.180e-04;6.202e-01;4.958e-04;1.046e+00;1.057e+00;6.355e-01;3.139e-02;1.046e+00;3.892e-01;3.112e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.099068;1.046e+00;6.483e-01;5.214e-04;6.199e-01;4.990e-04;1.046e+00;1.057e+00;6.351e-01;3.137e-02;1.046e+00;3.890e-01;3.132e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.100068;1.046e+00;6.479e-01;5.247e-04;6.195e-01;5.022e-04;1.046e+00;1.057e+00;6.348e-01;3.135e-02;1.046e+00;3.887e-01;3.152e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.101068;1.046e+00;6.475e-01;5.280e-04;6.192e-01;5.054e-04;1.046e+00;1.057e+00;6.344e-01;3.132e-02;1.046e+00;3.885e-01;3.172e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.102068;1.046e+00;6.472e-01;5.314e-04;6.188e-01;5.086e-04;1.046e+00;1.057e+00;6.340e-01;3.130e-02;1.046e+00;3.883e-01;3.192e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.103068;1.046e+00;6.468e-01;5.347e-04;6.184e-01;5.118e-04;1.046e+00;1.057e+00;6.337e-01;3.128e-02;1.046e+00;3.881e-01;3.212e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.104068;1.046e+00;6.464e-01;5.380e-04;6.181e-01;5.150e-04;1.046e+00;1.057e+00;6.333e-01;3.125e-02;1.046e+00;3.879e-01;3.232e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.105068;1.046e+00;6.461e-01;5.414e-04;6.177e-01;5.182e-04;1.046e+00;1.057e+00;6.329e-01;3.123e-02;1.046e+00;3.876e-01;3.252e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.106068;1.046e+00;6.457e-01;5.447e-04;6.173e-01;5.213e-04;1.046e+00;1.057e+00;6.326e-01;3.121e-02;1.046e+00;3.874e-01;3.272e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.107068;1.046e+00;6.453e-01;5.480e-04;6.169e-01;5.245e-04;1.046e+00;1.057e+00;6.322e-01;3.118e-02;1.046e+00;3.872e-01;3.293e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.108068;1.046e+00;6.449e-01;5.514e-04;6.166e-01;5.278e-04;1.046e+00;1.057e+00;6.318e-01;3.116e-02;1.046e+00;3.870e-01;3.313e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.109068;1.046e+00;6.446e-01;5.547e-04;6.162e-01;5.310e-04;1.046e+00;1.057e+00;6.314e-01;3.113e-02;1.046e+00;3.867e-01;3.333e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.110068;1.046e+00;6.442e-01;5.580e-04;6.158e-01;5.341e-04;1.046e+00;1.057e+00;6.311e-01;3.111e-02;1.046e+00;3.865e-01;3.353e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.111068;1.046e+00;6.438e-01;5.614e-04;6.154e-01;5.373e-04;1.046e+00;1.057e+00;6.307e-01;3.108e-02;1.046e+00;3.863e-01;3.373e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.112068;1.046e+00;6.434e-01;5.647e-04;6.150e-01;5.405e-04;1.046e+00;1.057e+00;6.303e-01;3.106e-02;1.046e+00;3.860e-01;3.393e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.113068;1.046e+00;6.430e-01;5.680e-04;6.146e-01;5.437e-04;1.046e+00;1.057e+00;6.299e-01;3.103e-02;1.046e+00;3.858e-01;3.413e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.114068;1.046e+00;6.426e-01;5.714e-04;6.143e-01;5.469e-04;1.046e+00;1.057e+00;6.295e-01;3.101e-02;1.046e+00;3.856e-01;3.433e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.115068;1.046e+00;6.422e-01;5.730e-04;6.139e-01;5.485e-04;1.046e+00;1.057e+00;6.291e-01;3.098e-02;1.046e+00;3.853e-01;3.443e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.116068;1.046e+00;6.418e-01;5.764e-04;6.135e-01;5.517e-04;1.046e+00;1.057e+00;6.287e-01;3.096e-02;1.046e+00;3.851e-01;3.463e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.117068;1.046e+00;6.414e-01;5.797e-04;6.131e-01;5.549e-04;1.046e+00;1.057e+00;6.283e-01;3.093e-02;1.046e+00;3.849e-01;3.483e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.118068;1.046e+00;6.410e-01;5.830e-04;6.127e-01;5.580e-04;1.046e+00;1.057e+00;6.279e-01;3.090e-02;1.046e+00;3.846e-01;3.503e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.119068;1.046e+00;6.406e-01;5.864e-04;6.123e-01;5.612e-04;1.046e+00;1.057e+00;6.275e-01;3.088e-02;1.046e+00;3.844e-01;3.523e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.120068;1.046e+00;6.402e-01;5.897e-04;6.119e-01;5.644e-04;1.046e+00;1.057e+00;6.271e-01;3.085e-02;1.046e+00;3.841e-01;3.543e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.121068;1.046e+00;6.398e-01;5.915e-04;6.115e-01;5.660e-04;1.047e+00;1.057e+00;6.267e-01;3.082e-02;1.046e+00;3.839e-01;3.553e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.122068;1.046e+00;6.394e-01;5.948e-04;6.111e-01;5.692e-04;1.047e+00;1.057e+00;6.263e-01;3.080e-02;1.046e+00;3.836e-01;3.573e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.123068;1.046e+00;6.390e-01;5.981e-04;6.107e-01;5.723e-04;1.047e+00;1.057e+00;6.259e-01;3.077e-02;1.046e+00;3.834e-01;3.594e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.124068;1.046e+00;6.386e-01;6.015e-04;6.102e-01;5.755e-04;1.047e+00;1.057e+00;6.255e-01;3.075e-02;1.046e+00;3.831e-01;3.614e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.125068;1.046e+00;6.382e-01;6.032e-04;6.098e-01;5.771e-04;1.047e+00;1.057e+00;6.251e-01;3.072e-02;1.046e+00;3.829e-01;3.624e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.126068;1.046e+00;6.378e-01;6.066e-04;6.094e-01;5.802e-04;1.047e+00;1.057e+00;6.247e-01;3.069e-02;1.046e+00;3.826e-01;3.644e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.127068;1.047e+00;6.373e-01;6.099e-04;6.090e-01;5.834e-04;1.047e+00;1.057e+00;6.243e-01;3.066e-02;1.047e+00;3.824e-01;3.664e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.128068;1.047e+00;6.369e-01;6.132e-04;6.086e-01;5.866e-04;1.047e+00;1.057e+00;6.239e-01;3.064e-02;1.047e+00;3.821e-01;3.684e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.129068;1.047e+00;6.365e-01;6.150e-04;6.082e-01;5.881e-04;1.047e+00;1.057e+00;6.235e-01;3.061e-02;1.047e+00;3.819e-01;3.694e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.130068;1.047e+00;6.361e-01;6.183e-04;6.078e-01;5.912e-04;1.047e+00;1.057e+00;6.230e-01;3.058e-02;1.047e+00;3.816e-01;3.714e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.131068;1.047e+00;6.356e-01;6.217e-04;6.073e-01;5.944e-04;1.047e+00;1.057e+00;6.226e-01;3.056e-02;1.047e+00;3.814e-01;3.734e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.132068;1.047e+00;6.352e-01;6.233e-04;6.069e-01;5.960e-04;1.047e+00;1.057e+00;6.222e-01;3.053e-02;1.047e+00;3.811e-01;3.744e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.133068;1.047e+00;6.348e-01;6.268e-04;6.065e-01;5.990e-04;1.047e+00;1.057e+00;6.218e-01;3.050e-02;1.047e+00;3.809e-01;3.764e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.134068;1.047e+00;6.344e-01;6.301e-04;6.061e-01;6.022e-04;1.047e+00;1.057e+00;6.213e-01;3.047e-02;1.047e+00;3.806e-01;3.784e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.135068;1.047e+00;6.339e-01;6.318e-04;6.056e-01;6.037e-04;1.047e+00;1.057e+00;6.209e-01;3.044e-02;1.047e+00;3.804e-01;3.794e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.136068;1.047e+00;6.335e-01;6.352e-04;6.052e-01;6.068e-04;1.047e+00;1.057e+00;6.205e-01;3.042e-02;1.047e+00;3.801e-01;3.814e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.137068;1.047e+00;6.331e-01;6.385e-04;6.048e-01;6.100e-04;1.047e+00;1.057e+00;6.201e-01;3.039e-02;1.047e+00;3.798e-01;3.834e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.138068;1.047e+00;6.326e-01;6.402e-04;6.043e-01;6.115e-04;1.047e+00;1.057e+00;6.196e-01;3.036e-02;1.047e+00;3.796e-01;3.844e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.139068;1.047e+00;6.322e-01;6.435e-04;6.039e-01;6.147e-04;1.047e+00;1.057e+00;6.192e-01;3.033e-02;1.047e+00;3.793e-01;3.864e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.140068;1.047e+00;6.318e-01;6.453e-04;6.035e-01;6.162e-04;1.047e+00;1.057e+00;6.188e-01;3.030e-02;1.047e+00;3.791e-01;3.874e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.141068;1.047e+00;6.313e-01;6.486e-04;6.030e-01;6.193e-04;1.047e+00;1.057e+00;6.183e-01;3.027e-02;1.047e+00;3.788e-01;3.894e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.142068;1.047e+00;6.309e-01;6.520e-04;6.026e-01;6.225e-04;1.047e+00;1.057e+00;6.179e-01;3.024e-02;1.047e+00;3.785e-01;3.914e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.143068;1.047e+00;6.304e-01;6.536e-04;6.022e-01;6.240e-04;1.047e+00;1.057e+00;6.175e-01;3.022e-02;1.047e+00;3.783e-01;3.924e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.144068;1.047e+00;6.300e-01;6.570e-04;6.017e-01;6.272e-04;1.047e+00;1.057e+00;6.170e-01;3.019e-02;1.047e+00;3.780e-01;3.944e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.145068;1.047e+00;6.295e-01;6.587e-04;6.013e-01;6.288e-04;1.047e+00;1.057e+00;6.166e-01;3.016e-02;1.047e+00;3.777e-01;3.954e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.146068;1.047e+00;6.291e-01;6.621e-04;6.008e-01;6.318e-04;1.047e+00;1.057e+00;6.161e-01;3.013e-02;1.047e+00;3.775e-01;3.974e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.147068;1.047e+00;6.287e-01;6.637e-04;6.004e-01;6.334e-04;1.047e+00;1.057e+00;6.157e-01;3.010e-02;1.047e+00;3.772e-01;3.984e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.148068;1.047e+00;6.282e-01;6.671e-04;6.000e-01;6.366e-04;1.047e+00;1.057e+00;6.153e-01;3.007e-02;1.047e+00;3.769e-01;4.004e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.149068;1.047e+00;6.278e-01;6.687e-04;5.995e-01;6.382e-04;1.047e+00;1.058e+00;6.148e-01;3.004e-02;1.047e+00;3.767e-01;4.014e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.150068;1.047e+00;6.273e-01;6.721e-04;5.991e-01;6.413e-04;1.047e+00;1.058e+00;6.144e-01;3.001e-02;1.047e+00;3.764e-01;4.034e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.151068;1.047e+00;6.269e-01;6.737e-04;5.986e-01;6.429e-04;1.047e+00;1.058e+00;6.139e-01;2.998e-02;1.047e+00;3.761e-01;4.044e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.152068;1.047e+00;6.264e-01;6.771e-04;5.982e-01;6.462e-04;1.047e+00;1.058e+00;6.135e-01;2.995e-02;1.047e+00;3.758e-01;4.064e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.153068;1.047e+00;6.259e-01;6.787e-04;5.977e-01;6.477e-04;1.047e+00;1.058e+00;6.130e-01;2.992e-02;1.047e+00;3.756e-01;4.074e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.154068;1.047e+00;6.255e-01;6.821e-04;5.973e-01;6.509e-04;1.047e+00;1.058e+00;6.126e-01;2.990e-02;1.047e+00;3.753e-01;4.094e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.155068;1.047e+00;6.250e-01;6.837e-04;5.968e-01;6.525e-04;1.047e+00;1.058e+00;6.121e-01;2.987e-02;1.047e+00;3.750e-01;4.103e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.156068;1.047e+00;6.246e-01;6.871e-04;5.964e-01;6.556e-04;1.048e+00;1.058e+00;6.117e-01;2.984e-02;1.047e+00;3.747e-01;4.123e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.157068;1.047e+00;6.241e-01;6.887e-04;5.959e-01;6.572e-04;1.048e+00;1.058e+00;6.112e-01;2.981e-02;1.047e+00;3.745e-01;4.133e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.158068;1.047e+00;6.236e-01;6.921e-04;5.954e-01;6.605e-04;1.048e+00;1.058e+00;6.107e-01;2.978e-02;1.047e+00;3.742e-01;4.153e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.159068;1.047e+00;6.232e-01;6.937e-04;5.950e-01;6.621e-04;1.048e+00;1.058e+00;6.103e-01;2.975e-02;1.047e+00;3.739e-01;4.163e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
