time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.160068;1.047e+00;6.227e-01;6.954e-04;5.945e-01;6.636e-04;1.048e+00;1.058e+00;6.098e-01;2.972e-02;1.047e+00;3.736e-01;4.172e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.161068;1.047e+00;6.223e-01;6.987e-04;5.941e-01;6.668e-04;1.048e+00;1.058e+00;6.094e-01;2.969e-02;1.047e+00;3.734e-01;4.192e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.162068;1.047e+00;6.218e-01;7.004e-04;5.936e-01;6.684e-04;1.048e+00;1.058e+00;6.089e-01;2.966e-02;1.047e+00;3.731e-01;4.202e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.163068;1.048e+00;6.213e-01;7.037e-04;5.931e-01;6.716e-04;1.048e+00;1.058e+00;6.085e-01;2.963e-02;1.048e+00;3.728e-01;4.222e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.164068;1.048e+00;6.209e-01;7.054e-04;5.927e-01;6.732e-04;1.048e+00;1.058e+00;6.080e-01;2.960e-02;1.048e+00;3.725e-01;4.231e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.165068;1.048e+00;6.204e-01;7.071e-04;5.922e-01;6.748e-04;1.048e+00;1.058e+00;6.075e-01;2.957e-02;1.048e+00;3.722e-01;4.241e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.166068;1.048e+00;6.199e-01;7.104e-04;5.918e-01;6.779e-04;1.048e+00;1.058e+00;6.071e-01;2.954e-02;1.048e+00;3.720e-01;4.261e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.167068;1.048e+00;6.195e-01;7.121e-04;5.913e-01;6.795e-04;1.048e+00;1.058e+00;6.066e-01;2.951e-02;1.048e+00;3.717e-01;4.271e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.168068;1.048e+00;6.190e-01;7.137e-04;5.908e-01;6.811e-04;1.048e+00;1.058e+00;6.061e-01;2.947e-02;1.048e+00;3.714e-01;4.281e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.169068;1.048e+00;6.185e-01;7.171e-04;5.904e-01;6.842e-04;1.048e+00;1.058e+00;6.057e-01;2.944e-02;1.048e+00;3.711e-01;4.301e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.170068;1.048e+00;6.180e-01;7.187e-04;5.899e-01;6.858e-04;1.048e+00;1.058e+00;6.052e-01;2.941e-02;1.048e+00;3.708e-01;4.310e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.171068;1.048e+00;6.176e-01;7.204e-04;5.894e-01;6.874e-04;1.048e+00;1.058e+00;6.047e-01;2.938e-02;1.048e+00;3.705e-01;4.320e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.172068;1.048e+00;6.171e-01;7.237e-04;5.890e-01;6.906e-04;1.048e+00;1.058e+00;6.043e-01;2.935e-02;1.048e+00;3.703e-01;4.340e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.174068;1.048e+00;6.161e-01;7.271e-04;5.880e-01;6.936e-04;1.048e+00;1.058e+00;6.033e-01;2.929e-02;1.048e+00;3.697e-01;4.360e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.175068;1.048e+00;6.157e-01;7.287e-04;5.875e-01;6.952e-04;1.048e+00;1.058e+00;6.029e-01;2.926e-02;1.048e+00;3.694e-01;4.370e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.176068;1.048e+00;6.152e-01;7.321e-04;5.871e-01;6.983e-04;1.048e+00;1.058e+00;6.024e-01;2.923e-02;1.048e+00;3.691e-01;4.390e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.178068;1.048e+00;6.142e-01;7.354e-04;5.861e-01;7.015e-04;1.048e+00;1.058e+00;6.014e-01;2.917e-02;1.048e+00;3.685e-01;4.409e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.179068;1.048e+00;6.137e-01;7.371e-04;5.856e-01;7.029e-04;1.048e+00;1.058e+00;6.010e-01;2.914e-02;1.048e+00;3.682e-01;4.419e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.180068;1.048e+00;6.133e-01;7.404e-04;5.852e-01;7.061e-04;1.048e+00;1.058e+00;6.005e-01;2.911e-02;1.048e+00;3.680e-01;4.439e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.182068;1.048e+00;6.123e-01;7.437e-04;5.842e-01;7.092e-04;1.048e+00;1.058e+00;5.995e-01;2.905e-02;1.048e+00;3.674e-01;4.460e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.183068;1.048e+00;6.118e-01;7.454e-04;5.837e-01;7.107e-04;1.048e+00;1.058e+00;5.991e-01;2.901e-02;1.048e+00;3.671e-01;4.470e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.184068;1.048e+00;6.113e-01;7.487e-04;5.833e-01;7.139e-04;1.048e+00;1.058e+00;5.986e-01;2.898e-02;1.048e+00;3.668e-01;4.490e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.185068;1.048e+00;6.108e-01;7.504e-04;5.828e-01;7.154e-04;1.048e+00;1.058e+00;5.981e-01;2.895e-02;1.048e+00;3.665e-01;4.500e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.186068;1.048e+00;6.104e-01;7.521e-04;5.823e-01;7.170e-04;1.048e+00;1.058e+00;5.976e-01;2.892e-02;1.048e+00;3.662e-01;4.510e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.187068;1.048e+00;6.099e-01;7.536e-04;5.818e-01;7.186e-04;1.048e+00;1.058e+00;5.972e-01;2.889e-02;1.048e+00;3.659e-01;4.520e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.188068;1.048e+00;6.094e-01;7.553e-04;5.813e-01;7.201e-04;1.048e+00;1.058e+00;5.967e-01;2.886e-02;1.048e+00;3.656e-01;4.530e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.189068;1.048e+00;6.089e-01;7.586e-04;5.809e-01;7.232e-04;1.048e+00;1.058e+00;5.962e-01;2.883e-02;1.048e+00;3.653e-01;4.551e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.190068;1.048e+00;6.084e-01;7.603e-04;5.804e-01;7.248e-04;1.049e+00;1.058e+00;5.957e-01;2.880e-02;1.048e+00;3.650e-01;4.561e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.191068;1.048e+00;6.079e-01;7.620e-04;5.799e-01;7.264e-04;1.049e+00;1.058e+00;5.952e-01;2.877e-02;1.048e+00;3.648e-01;4.571e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.192068;1.048e+00;6.074e-01;7.636e-04;5.794e-01;7.279e-04;1.049e+00;1.058e+00;5.948e-01;2.873e-02;1.048e+00;3.645e-01;4.581e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.193068;1.048e+00;6.069e-01;7.653e-04;5.789e-01;7.295e-04;1.049e+00;1.058e+00;5.943e-01;2.870e-02;1.048e+00;3.642e-01;4.591e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.194068;1.048e+00;6.065e-01;7.670e-04;5.785e-01;7.311e-04;1.049e+00;1.058e+00;5.938e-01;2.867e-02;1.048e+00;3.639e-01;4.602e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.195068;1.048e+00;6.060e-01;7.686e-04;5.780e-01;7.326e-04;1.049e+00;1.058e+00;5.933e-01;2.864e-02;1.048e+00;3.636e-01;4.612e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.196068;1.048e+00;6.055e-01;7.719e-04;5.775e-01;7.357e-04;1.049e+00;1.058e+00;5.928e-01;2.861e-02;1.048e+00;3.633e-01;4.632e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.197068;1.048e+00;6.050e-01;7.735e-04;5.770e-01;7.373e-04;1.049e+00;1.059e+00;5.923e-01;2.858e-02;1.048e+00;3.630e-01;4.642e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.198068;1.049e+00;6.045e-01;7.752e-04;5.765e-01;7.388e-04;1.049e+00;1.059e+00;5.919e-01;2.855e-02;1.049e+00;3.627e-01;4.652e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.199068;1.049e+00;6.040e-01;7.769e-04;5.760e-01;7.404e-04;1.049e+00;1.059e+00;5.914e-01;2.852e-02;1.049e+00;3.624e-01;4.662e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.200068;1.049e+00;6.035e-01;7.785e-04;5.755e-01;7.420e-04;1.049e+00;1.059e+00;5.909e-01;2.848e-02;1.049e+00;3.621e-01;4.672e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.201068;1.049e+00;6.030e-01;7.802e-04;5.751e-01;7.435e-04;1.049e+00;1.059e+00;5.904e-01;2.845e-02;1.049e+00;3.618e-01;4.682e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.203068;1.049e+00;6.020e-01;7.835e-04;5.741e-01;7.467e-04;1.049e+00;1.059e+00;5.894e-01;2.839e-02;1.049e+00;3.612e-01;4.702e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.204068;1.049e+00;6.015e-01;7.852e-04;5.736e-01;7.482e-04;1.049e+00;1.059e+00;5.890e-01;2.836e-02;1.049e+00;3.609e-01;4.712e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.206068;1.049e+00;6.005e-01;7.885e-04;5.726e-01;7.514e-04;1.049e+00;1.059e+00;5.880e-01;2.830e-02;1.049e+00;3.603e-01;4.732e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.207068;1.049e+00;6.001e-01;7.902e-04;5.721e-01;7.529e-04;1.049e+00;1.059e+00;5.875e-01;2.827e-02;1.049e+00;3.600e-01;4.742e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.208068;1.049e+00;5.996e-01;7.919e-04;5.717e-01;7.544e-04;1.049e+00;1.059e+00;5.870e-01;2.823e-02;1.049e+00;3.597e-01;4.751e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.211068;1.049e+00;5.981e-01;7.968e-04;5.702e-01;7.591e-04;1.049e+00;1.059e+00;5.855e-01;2.814e-02;1.049e+00;3.588e-01;4.781e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.212068;1.049e+00;5.976e-01;7.984e-04;5.697e-01;7.607e-04;1.049e+00;1.059e+00;5.851e-01;2.811e-02;1.049e+00;3.585e-01;4.791e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.214068;1.049e+00;5.966e-01;8.018e-04;5.687e-01;7.638e-04;1.049e+00;1.059e+00;5.841e-01;2.805e-02;1.049e+00;3.579e-01;4.810e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.215068;1.049e+00;5.961e-01;8.034e-04;5.682e-01;7.654e-04;1.049e+00;1.059e+00;5.836e-01;2.802e-02;1.049e+00;3.577e-01;4.820e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.216068;1.049e+00;5.956e-01;8.050e-04;5.677e-01;7.671e-04;1.049e+00;1.059e+00;5.831e-01;2.798e-02;1.049e+00;3.574e-01;4.830e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.217068;1.049e+00;5.951e-01;8.067e-04;5.672e-01;7.686e-04;1.049e+00;1.059e+00;5.826e-01;2.795e-02;1.049e+00;3.571e-01;4.840e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.218068;1.049e+00;5.946e-01;8.083e-04;5.668e-01;7.702e-04;1.049e+00;1.059e+00;5.821e-01;2.792e-02;1.049e+00;3.568e-01;4.850e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.220068;1.049e+00;5.936e-01;8.117e-04;5.658e-01;7.733e-04;1.049e+00;1.059e+00;5.811e-01;2.786e-02;1.049e+00;3.562e-01;4.869e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.221068;1.049e+00;5.931e-01;8.133e-04;5.653e-01;7.750e-04;1.049e+00;1.059e+00;5.807e-01;2.783e-02;1.049e+00;3.559e-01;4.879e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.223068;1.049e+00;5.921e-01;8.167e-04;5.643e-01;7.781e-04;1.049e+00;1.059e+00;5.797e-01;2.777e-02;1.049e+00;3.553e-01;4.899e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.224068;1.049e+00;5.916e-01;8.183e-04;5.638e-01;7.797e-04;1.050e+00;1.059e+00;5.792e-01;2.774e-02;1.049e+00;3.550e-01;4.909e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.225068;1.049e+00;5.911e-01;8.200e-04;5.633e-01;7.814e-04;1.050e+00;1.059e+00;5.787e-01;2.770e-02;1.049e+00;3.547e-01;4.919e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.227068;1.049e+00;5.901e-01;8.233e-04;5.623e-01;7.845e-04;1.050e+00;1.059e+00;5.777e-01;2.764e-02;1.049e+00;3.541e-01;4.939e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.228068;1.049e+00;5.896e-01;8.250e-04;5.619e-01;7.862e-04;1.050e+00;1.059e+00;5.772e-01;2.761e-02;1.049e+00;3.538e-01;4.949e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.229068;1.049e+00;5.891e-01;8.267e-04;5.614e-01;7.877e-04;1.050e+00;1.059e+00;5.767e-01;2.758e-02;1.049e+00;3.535e-01;4.959e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.230068;1.049e+00;5.886e-01;8.267e-04;5.609e-01;7.877e-04;1.050e+00;1.059e+00;5.762e-01;2.755e-02;1.049e+00;3.532e-01;4.959e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.231068;1.049e+00;5.881e-01;8.283e-04;5.604e-01;7.894e-04;1.050e+00;1.059e+00;5.758e-01;2.752e-02;1.049e+00;3.529e-01;4.969e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.232068;1.050e+00;5.876e-01;8.300e-04;5.599e-01;7.909e-04;1.050e+00;1.059e+00;5.753e-01;2.749e-02;1.050e+00;3.526e-01;4.979e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.233068;1.050e+00;5.871e-01;8.317e-04;5.594e-01;7.925e-04;1.050e+00;1.059e+00;5.748e-01;2.746e-02;1.050e+00;3.523e-01;4.989e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.234068;1.050e+00;5.866e-01;8.333e-04;5.589e-01;7.942e-04;1.050e+00;1.059e+00;5.743e-01;2.742e-02;1.050e+00;3.520e-01;4.999e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.236068;1.050e+00;5.856e-01;8.367e-04;5.579e-01;7.974e-04;1.050e+00;1.059e+00;5.733e-01;2.736e-02;1.050e+00;3.514e-01;5.019e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.237068;1.050e+00;5.851e-01;8.367e-04;5.574e-01;7.974e-04;1.050e+00;1.059e+00;5.728e-01;2.733e-02;1.050e+00;3.511e-01;5.019e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.239068;1.050e+00;5.841e-01;8.400e-04;5.564e-01;8.006e-04;1.050e+00;1.059e+00;5.718e-01;2.727e-02;1.050e+00;3.505e-01;5.039e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.240068;1.050e+00;5.836e-01;8.417e-04;5.560e-01;8.022e-04;1.050e+00;1.059e+00;5.713e-01;2.724e-02;1.050e+00;3.502e-01;5.049e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.241068;1.050e+00;5.831e-01;8.433e-04;5.555e-01;8.038e-04;1.050e+00;1.059e+00;5.709e-01;2.721e-02;1.050e+00;3.499e-01;5.059e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.242068;1.050e+00;5.826e-01;8.450e-04;5.550e-01;8.054e-04;1.050e+00;1.059e+00;5.704e-01;2.718e-02;1.050e+00;3.496e-01;5.069e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.244068;1.050e+00;5.816e-01;8.467e-04;5.540e-01;8.071e-04;1.050e+00;1.059e+00;5.694e-01;2.712e-02;1.050e+00;3.490e-01;5.079e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.245068;1.050e+00;5.811e-01;8.483e-04;5.535e-01;8.086e-04;1.050e+00;1.060e+00;5.689e-01;2.709e-02;1.050e+00;3.487e-01;5.089e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.246068;1.050e+00;5.806e-01;8.500e-04;5.530e-01;8.102e-04;1.050e+00;1.060e+00;5.684e-01;2.705e-02;1.050e+00;3.484e-01;5.099e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.249068;1.050e+00;5.791e-01;8.532e-04;5.515e-01;8.134e-04;1.050e+00;1.060e+00;5.669e-01;2.696e-02;1.050e+00;3.475e-01;5.120e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.250068;1.050e+00;5.786e-01;8.549e-04;5.511e-01;8.150e-04;1.050e+00;1.060e+00;5.665e-01;2.693e-02;1.050e+00;3.472e-01;5.130e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.255068;1.050e+00;5.761e-01;8.616e-04;5.486e-01;8.213e-04;1.050e+00;1.060e+00;5.640e-01;2.678e-02;1.050e+00;3.457e-01;5.170e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.257068;1.050e+00;5.751e-01;8.633e-04;5.476e-01;8.229e-04;1.050e+00;1.060e+00;5.630e-01;2.672e-02;1.050e+00;3.451e-01;5.180e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.258068;1.050e+00;5.746e-01;8.650e-04;5.472e-01;8.245e-04;1.050e+00;1.060e+00;5.626e-01;2.669e-02;1.050e+00;3.448e-01;5.190e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.259068;1.050e+00;5.741e-01;8.650e-04;5.467e-01;8.245e-04;1.051e+00;1.060e+00;5.621e-01;2.666e-02;1.050e+00;3.445e-01;5.190e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.260068;1.050e+00;5.736e-01;8.667e-04;5.462e-01;8.261e-04;1.051e+00;1.060e+00;5.616e-01;2.663e-02;1.050e+00;3.442e-01;5.200e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.261068;1.050e+00;5.732e-01;8.683e-04;5.457e-01;8.275e-04;1.051e+00;1.060e+00;5.611e-01;2.660e-02;1.050e+00;3.439e-01;5.210e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.264068;1.050e+00;5.717e-01;8.717e-04;5.442e-01;8.306e-04;1.051e+00;1.060e+00;5.596e-01;2.651e-02;1.050e+00;3.430e-01;5.230e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.265068;1.050e+00;5.712e-01;8.733e-04;5.437e-01;8.322e-04;1.051e+00;1.060e+00;5.592e-01;2.648e-02;1.050e+00;3.427e-01;5.239e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.266068;1.050e+00;5.707e-01;8.734e-04;5.433e-01;8.322e-04;1.051e+00;1.060e+00;5.587e-01;2.645e-02;1.050e+00;3.424e-01;5.239e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.267068;1.050e+00;5.702e-01;8.751e-04;5.428e-01;8.337e-04;1.051e+00;1.060e+00;5.582e-01;2.642e-02;1.050e+00;3.421e-01;5.249e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.268068;1.051e+00;5.697e-01;8.768e-04;5.423e-01;8.352e-04;1.051e+00;1.060e+00;5.577e-01;2.639e-02;1.051e+00;3.418e-01;5.259e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.270068;1.051e+00;5.687e-01;8.784e-04;5.413e-01;8.368e-04;1.051e+00;1.060e+00;5.567e-01;2.633e-02;1.051e+00;3.412e-01;5.268e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.271068;1.051e+00;5.682e-01;8.785e-04;5.408e-01;8.366e-04;1.051e+00;1.060e+00;5.563e-01;2.630e-02;1.051e+00;3.409e-01;5.268e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.272068;1.051e+00;5.677e-01;8.802e-04;5.404e-01;8.382e-04;1.051e+00;1.060e+00;5.558e-01;2.627e-02;1.051e+00;3.406e-01;5.278e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.275068;1.051e+00;5.662e-01;8.835e-04;5.389e-01;8.412e-04;1.051e+00;1.060e+00;5.543e-01;2.618e-02;1.051e+00;3.397e-01;5.298e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.276068;1.051e+00;5.657e-01;8.852e-04;5.384e-01;8.428e-04;1.051e+00;1.060e+00;5.539e-01;2.615e-02;1.051e+00;3.394e-01;5.308e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.277068;1.051e+00;5.653e-01;8.853e-04;5.380e-01;8.427e-04;1.051e+00;1.060e+00;5.534e-01;2.612e-02;1.051e+00;3.392e-01;5.308e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.280068;1.051e+00;5.638e-01;8.886e-04;5.365e-01;8.457e-04;1.051e+00;1.060e+00;5.519e-01;2.603e-02;1.051e+00;3.383e-01;5.327e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.281068;1.051e+00;5.633e-01;8.886e-04;5.360e-01;8.456e-04;1.051e+00;1.060e+00;5.515e-01;2.600e-02;1.051e+00;3.380e-01;5.327e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.282068;1.051e+00;5.628e-01;8.903e-04;5.356e-01;8.472e-04;1.051e+00;1.060e+00;5.510e-01;2.597e-02;1.051e+00;3.377e-01;5.337e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.283068;1.051e+00;5.623e-01;8.920e-04;5.351e-01;8.487e-04;1.051e+00;1.060e+00;5.505e-01;2.595e-02;1.051e+00;3.374e-01;5.347e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.285068;1.051e+00;5.613e-01;8.937e-04;5.341e-01;8.502e-04;1.051e+00;1.060e+00;5.495e-01;2.589e-02;1.051e+00;3.368e-01;5.357e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.286068;1.051e+00;5.609e-01;8.937e-04;5.336e-01;8.502e-04;1.051e+00;1.060e+00;5.491e-01;2.586e-02;1.051e+00;3.365e-01;5.357e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.287068;1.051e+00;5.604e-01;8.954e-04;5.332e-01;8.518e-04;1.051e+00;1.060e+00;5.486e-01;2.583e-02;1.051e+00;3.362e-01;5.367e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.289068;1.051e+00;5.594e-01;8.971e-04;5.322e-01;8.532e-04;1.051e+00;1.060e+00;5.476e-01;2.577e-02;1.051e+00;3.356e-01;5.377e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.290068;1.051e+00;5.589e-01;8.971e-04;5.317e-01;8.532e-04;1.051e+00;1.060e+00;5.472e-01;2.574e-02;1.051e+00;3.353e-01;5.377e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.291068;1.051e+00;5.584e-01;8.987e-04;5.313e-01;8.547e-04;1.051e+00;1.060e+00;5.467e-01;2.571e-02;1.051e+00;3.351e-01;5.387e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.292068;1.051e+00;5.579e-01;8.987e-04;5.308e-01;8.547e-04;1.051e+00;1.060e+00;5.462e-01;2.568e-02;1.051e+00;3.348e-01;5.387e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.293068;1.051e+00;5.575e-01;9.004e-04;5.303e-01;8.563e-04;1.051e+00;1.060e+00;5.458e-01;2.566e-02;1.051e+00;3.345e-01;5.397e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.294068;1.051e+00;5.570e-01;9.004e-04;5.298e-01;8.563e-04;1.051e+00;1.060e+00;5.453e-01;2.563e-02;1.051e+00;3.342e-01;5.397e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.295068;1.051e+00;5.565e-01;9.021e-04;5.294e-01;8.578e-04;1.051e+00;1.060e+00;5.448e-01;2.560e-02;1.051e+00;3.339e-01;5.407e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.296068;1.051e+00;5.560e-01;9.021e-04;5.289e-01;8.578e-04;1.052e+00;1.060e+00;5.443e-01;2.557e-02;1.051e+00;3.336e-01;5.407e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.297068;1.051e+00;5.555e-01;9.037e-04;5.284e-01;8.594e-04;1.052e+00;1.060e+00;5.439e-01;2.554e-02;1.051e+00;3.333e-01;5.418e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.298068;1.051e+00;5.550e-01;9.037e-04;5.280e-01;8.594e-04;1.052e+00;1.060e+00;5.434e-01;2.551e-02;1.051e+00;3.330e-01;5.418e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.299068;1.051e+00;5.546e-01;9.054e-04;5.275e-01;8.609e-04;1.052e+00;1.061e+00;5.429e-01;2.548e-02;1.051e+00;3.327e-01;5.428e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.300068;1.051e+00;5.541e-01;9.054e-04;5.270e-01;8.609e-04;1.052e+00;1.061e+00;5.425e-01;2.546e-02;1.051e+00;3.324e-01;5.428e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.301068;1.051e+00;5.536e-01;9.071e-04;5.265e-01;8.625e-04;1.052e+00;1.061e+00;5.420e-01;2.543e-02;1.051e+00;3.322e-01;5.438e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.302068;1.051e+00;5.531e-01;9.071e-04;5.261e-01;8.624e-04;1.052e+00;1.061e+00;5.415e-01;2.540e-02;1.051e+00;3.319e-01;5.438e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.303068;1.051e+00;5.526e-01;9.087e-04;5.256e-01;8.640e-04;1.052e+00;1.061e+00;5.411e-01;2.537e-02;1.051e+00;3.316e-01;5.448e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.304068;1.051e+00;5.522e-01;9.087e-04;5.251e-01;8.640e-04;1.052e+00;1.061e+00;5.406e-01;2.534e-02;1.051e+00;3.313e-01;5.448e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.305068;1.051e+00;5.517e-01;9.103e-04;5.247e-01;8.656e-04;1.052e+00;1.061e+00;5.401e-01;2.531e-02;1.051e+00;3.310e-01;5.458e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.306068;1.052e+00;5.512e-01;9.103e-04;5.242e-01;8.656e-04;1.052e+00;1.061e+00;5.397e-01;2.529e-02;1.052e+00;3.307e-01;5.459e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.307068;1.052e+00;5.507e-01;9.103e-04;5.237e-01;8.656e-04;1.052e+00;1.061e+00;5.392e-01;2.526e-02;1.052e+00;3.304e-01;5.459e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.308068;1.052e+00;5.503e-01;9.120e-04;5.233e-01;8.672e-04;1.052e+00;1.061e+00;5.387e-01;2.523e-02;1.052e+00;3.302e-01;5.469e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.309068;1.052e+00;5.498e-01;9.120e-04;5.228e-01;8.671e-04;1.052e+00;1.061e+00;5.383e-01;2.520e-02;1.052e+00;3.299e-01;5.469e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.310068;1.052e+00;5.493e-01;9.136e-04;5.223e-01;8.687e-04;1.052e+00;1.061e+00;5.378e-01;2.517e-02;1.052e+00;3.296e-01;5.479e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.311068;1.052e+00;5.488e-01;9.135e-04;5.219e-01;8.687e-04;1.052e+00;1.061e+00;5.373e-01;2.515e-02;1.052e+00;3.293e-01;5.479e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.312068;1.052e+00;5.484e-01;9.135e-04;5.214e-01;8.687e-04;1.052e+00;1.061e+00;5.369e-01;2.512e-02;1.052e+00;3.290e-01;5.479e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.313068;1.052e+00;5.479e-01;9.152e-04;5.210e-01;8.702e-04;1.052e+00;1.061e+00;5.364e-01;2.509e-02;1.052e+00;3.287e-01;5.489e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.314068;1.052e+00;5.474e-01;9.152e-04;5.205e-01;8.702e-04;1.052e+00;1.061e+00;5.360e-01;2.506e-02;1.052e+00;3.284e-01;5.489e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.315068;1.052e+00;5.469e-01;9.168e-04;5.200e-01;8.718e-04;1.052e+00;1.061e+00;5.355e-01;2.503e-02;1.052e+00;3.282e-01;5.499e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.316068;1.052e+00;5.465e-01;9.168e-04;5.196e-01;8.718e-04;1.052e+00;1.061e+00;5.350e-01;2.501e-02;1.052e+00;3.279e-01;5.499e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.317068;1.052e+00;5.460e-01;9.168e-04;5.191e-01;8.717e-04;1.052e+00;1.061e+00;5.346e-01;2.498e-02;1.052e+00;3.276e-01;5.499e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.318068;1.052e+00;5.455e-01;9.183e-04;5.187e-01;8.733e-04;1.052e+00;1.061e+00;5.341e-01;2.495e-02;1.052e+00;3.273e-01;5.509e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.319068;1.052e+00;5.451e-01;9.183e-04;5.182e-01;8.733e-04;1.052e+00;1.061e+00;5.337e-01;2.493e-02;1.052e+00;3.270e-01;5.509e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.320068;1.052e+00;5.446e-01;9.183e-04;5.177e-01;8.733e-04;1.052e+00;1.061e+00;5.332e-01;2.490e-02;1.052e+00;3.268e-01;5.509e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.321068;1.052e+00;5.441e-01;9.199e-04;5.173e-01;8.748e-04;1.052e+00;1.061e+00;5.327e-01;2.487e-02;1.052e+00;3.265e-01;5.519e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.322068;1.052e+00;5.436e-01;9.199e-04;5.168e-01;8.748e-04;1.052e+00;1.061e+00;5.323e-01;2.484e-02;1.052e+00;3.262e-01;5.519e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.323068;1.052e+00;5.432e-01;9.198e-04;5.164e-01;8.748e-04;1.052e+00;1.061e+00;5.318e-01;2.482e-02;1.052e+00;3.259e-01;5.519e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.324068;1.052e+00;5.427e-01;9.215e-04;5.159e-01;8.764e-04;1.052e+00;1.061e+00;5.314e-01;2.479e-02;1.052e+00;3.256e-01;5.529e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.325068;1.052e+00;5.423e-01;9.215e-04;5.155e-01;8.763e-04;1.052e+00;1.061e+00;5.309e-01;2.476e-02;1.052e+00;3.254e-01;5.529e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.326068;1.052e+00;5.418e-01;9.214e-04;5.150e-01;8.763e-04;1.052e+00;1.061e+00;5.305e-01;2.474e-02;1.052e+00;3.251e-01;5.528e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.327068;1.052e+00;5.413e-01;9.230e-04;5.146e-01;8.779e-04;1.052e+00;1.061e+00;5.300e-01;2.471e-02;1.052e+00;3.248e-01;5.538e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.328068;1.052e+00;5.409e-01;9.230e-04;5.141e-01;8.779e-04;1.052e+00;1.061e+00;5.296e-01;2.468e-02;1.052e+00;3.245e-01;5.538e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.329068;1.052e+00;5.404e-01;9.229e-04;5.137e-01;8.778e-04;1.052e+00;1.061e+00;5.291e-01;2.466e-02;1.052e+00;3.242e-01;5.538e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.330068;1.052e+00;5.399e-01;9.246e-04;5.132e-01;8.794e-04;1.052e+00;1.061e+00;5.287e-01;2.463e-02;1.052e+00;3.240e-01;5.548e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.331068;1.052e+00;5.395e-01;9.246e-04;5.127e-01;8.795e-04;1.052e+00;1.061e+00;5.282e-01;2.460e-02;1.052e+00;3.237e-01;5.548e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.332068;1.052e+00;5.390e-01;9.245e-04;5.123e-01;8.795e-04;1.052e+00;1.061e+00;5.278e-01;2.457e-02;1.052e+00;3.234e-01;5.547e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.333068;1.052e+00;5.385e-01;9.245e-04;5.119e-01;8.794e-04;1.052e+00;1.061e+00;5.273e-01;2.455e-02;1.052e+00;3.231e-01;5.547e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.334068;1.052e+00;5.381e-01;9.262e-04;5.114e-01;8.810e-04;1.052e+00;1.061e+00;5.269e-01;2.452e-02;1.052e+00;3.229e-01;5.557e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.335068;1.052e+00;5.376e-01;9.262e-04;5.110e-01;8.810e-04;1.052e+00;1.061e+00;5.264e-01;2.449e-02;1.052e+00;3.226e-01;5.557e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.336068;1.052e+00;5.372e-01;9.262e-04;5.105e-01;8.810e-04;1.053e+00;1.061e+00;5.260e-01;2.447e-02;1.052e+00;3.223e-01;5.557e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.337068;1.052e+00;5.367e-01;9.278e-04;5.101e-01;8.826e-04;1.053e+00;1.061e+00;5.255e-01;2.444e-02;1.052e+00;3.220e-01;5.567e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.338068;1.052e+00;5.363e-01;9.278e-04;5.096e-01;8.826e-04;1.053e+00;1.061e+00;5.251e-01;2.442e-02;1.052e+00;3.218e-01;5.567e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.339068;1.052e+00;5.358e-01;9.277e-04;5.092e-01;8.826e-04;1.053e+00;1.061e+00;5.246e-01;2.439e-02;1.052e+00;3.215e-01;5.567e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.340068;1.052e+00;5.353e-01;9.277e-04;5.087e-01;8.826e-04;1.053e+00;1.061e+00;5.242e-01;2.436e-02;1.052e+00;3.212e-01;5.567e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.341068;1.052e+00;5.349e-01;9.277e-04;5.083e-01;8.826e-04;1.053e+00;1.061e+00;5.238e-01;2.434e-02;1.052e+00;3.209e-01;5.567e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.342068;1.052e+00;5.344e-01;9.294e-04;5.078e-01;8.841e-04;1.053e+00;1.061e+00;5.233e-01;2.431e-02;1.052e+00;3.207e-01;5.577e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.343068;1.052e+00;5.340e-01;9.294e-04;5.074e-01;8.841e-04;1.053e+00;1.061e+00;5.229e-01;2.428e-02;1.052e+00;3.204e-01;5.577e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.344068;1.052e+00;5.335e-01;9.295e-04;5.070e-01;8.841e-04;1.053e+00;1.061e+00;5.224e-01;2.426e-02;1.052e+00;3.201e-01;5.577e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.345068;1.052e+00;5.331e-01;9.295e-04;5.065e-01;8.841e-04;1.053e+00;1.061e+00;5.220e-01;2.423e-02;1.052e+00;3.198e-01;5.577e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.346068;1.052e+00;5.326e-01;9.312e-04;5.061e-01;8.857e-04;1.053e+00;1.061e+00;5.216e-01;2.421e-02;1.052e+00;3.196e-01;5.587e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.347068;1.052e+00;5.322e-01;9.312e-04;5.056e-01;8.857e-04;1.053e+00;1.061e+00;5.211e-01;2.418e-02;1.052e+00;3.193e-01;5.587e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.348068;1.053e+00;5.317e-01;9.312e-04;5.052e-01;8.857e-04;1.053e+00;1.061e+00;5.207e-01;2.416e-02;1.053e+00;3.190e-01;5.587e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.349068;1.053e+00;5.313e-01;9.312e-04;5.048e-01;8.857e-04;1.053e+00;1.061e+00;5.203e-01;2.413e-02;1.053e+00;3.188e-01;5.587e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.350068;1.053e+00;5.308e-01;9.312e-04;5.043e-01;8.856e-04;1.053e+00;1.061e+00;5.198e-01;2.410e-02;1.053e+00;3.185e-01;5.587e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.351068;1.053e+00;5.304e-01;9.312e-04;5.039e-01;8.856e-04;1.053e+00;1.061e+00;5.194e-01;2.408e-02;1.053e+00;3.182e-01;5.587e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.352068;1.053e+00;5.299e-01;9.329e-04;5.035e-01;8.872e-04;1.053e+00;1.061e+00;5.189e-01;2.405e-02;1.053e+00;3.180e-01;5.597e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.353068;1.053e+00;5.295e-01;9.329e-04;5.030e-01;8.872e-04;1.053e+00;1.061e+00;5.185e-01;2.403e-02;1.053e+00;3.177e-01;5.597e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.354068;1.053e+00;5.291e-01;9.329e-04;5.026e-01;8.872e-04;1.053e+00;1.061e+00;5.181e-01;2.400e-02;1.053e+00;3.174e-01;5.597e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.355068;1.053e+00;5.286e-01;9.329e-04;5.022e-01;8.872e-04;1.053e+00;1.061e+00;5.176e-01;2.398e-02;1.053e+00;3.172e-01;5.597e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.356068;1.053e+00;5.282e-01;9.329e-04;5.017e-01;8.872e-04;1.053e+00;1.061e+00;5.172e-01;2.395e-02;1.053e+00;3.169e-01;5.598e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.357068;1.053e+00;5.277e-01;9.329e-04;5.013e-01;8.872e-04;1.053e+00;1.061e+00;5.168e-01;2.393e-02;1.053e+00;3.166e-01;5.598e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.358068;1.053e+00;5.273e-01;9.329e-04;5.009e-01;8.872e-04;1.053e+00;1.061e+00;5.164e-01;2.390e-02;1.053e+00;3.164e-01;5.598e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.359068;1.053e+00;5.268e-01;9.346e-04;5.004e-01;8.887e-04;1.053e+00;1.061e+00;5.159e-01;2.388e-02;1.053e+00;3.161e-01;5.608e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.360068;1.053e+00;5.264e-01;9.346e-04;5.000e-01;8.887e-04;1.053e+00;1.062e+00;5.155e-01;2.385e-02;1.053e+00;3.158e-01;5.608e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.361068;1.053e+00;5.260e-01;9.347e-04;4.996e-01;8.887e-04;1.053e+00;1.062e+00;5.151e-01;2.383e-02;1.053e+00;3.156e-01;5.608e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.362068;1.053e+00;5.255e-01;9.347e-04;4.992e-01;8.887e-04;1.053e+00;1.062e+00;5.146e-01;2.380e-02;1.053e+00;3.153e-01;5.608e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.363068;1.053e+00;5.251e-01;9.347e-04;4.987e-01;8.887e-04;1.053e+00;1.062e+00;5.142e-01;2.378e-02;1.053e+00;3.150e-01;5.609e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.364068;1.053e+00;5.246e-01;9.347e-04;4.983e-01;8.886e-04;1.053e+00;1.062e+00;5.138e-01;2.375e-02;1.053e+00;3.148e-01;5.609e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.365068;1.053e+00;5.242e-01;9.347e-04;4.979e-01;8.885e-04;1.053e+00;1.062e+00;5.134e-01;2.373e-02;1.053e+00;3.145e-01;5.609e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.366068;1.053e+00;5.238e-01;9.347e-04;4.975e-01;8.885e-04;1.053e+00;1.062e+00;5.130e-01;2.370e-02;1.053e+00;3.143e-01;5.609e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.367068;1.053e+00;5.233e-01;9.347e-04;4.970e-01;8.885e-04;1.053e+00;1.062e+00;5.125e-01;2.368e-02;1.053e+00;3.140e-01;5.610e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.368068;1.053e+00;5.229e-01;9.347e-04;4.966e-01;8.885e-04;1.053e+00;1.062e+00;5.121e-01;2.365e-02;1.053e+00;3.137e-01;5.610e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.369068;1.053e+00;5.225e-01;9.347e-04;4.962e-01;8.885e-04;1.053e+00;1.062e+00;5.117e-01;2.363e-02;1.053e+00;3.135e-01;5.610e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.370068;1.053e+00;5.220e-01;9.364e-04;4.958e-01;8.899e-04;1.053e+00;1.062e+00;5.113e-01;2.360e-02;1.053e+00;3.132e-01;5.620e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.371068;1.053e+00;5.216e-01;9.365e-04;4.954e-01;8.899e-04;1.053e+00;1.062e+00;5.109e-01;2.358e-02;1.053e+00;3.130e-01;5.621e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.372068;1.053e+00;5.212e-01;9.365e-04;4.949e-01;8.899e-04;1.053e+00;1.062e+00;5.104e-01;2.356e-02;1.053e+00;3.127e-01;5.621e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.373068;1.053e+00;5.208e-01;9.365e-04;4.945e-01;8.899e-04;1.053e+00;1.062e+00;5.100e-01;2.353e-02;1.053e+00;3.125e-01;5.621e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.374068;1.053e+00;5.203e-01;9.365e-04;4.941e-01;8.899e-04;1.053e+00;1.062e+00;5.096e-01;2.351e-02;1.053e+00;3.122e-01;5.621e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.375068;1.053e+00;5.199e-01;9.365e-04;4.937e-01;8.898e-04;1.053e+00;1.062e+00;5.092e-01;2.348e-02;1.053e+00;3.119e-01;5.622e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.376068;1.053e+00;5.195e-01;9.366e-04;4.933e-01;8.898e-04;1.053e+00;1.062e+00;5.088e-01;2.346e-02;1.053e+00;3.117e-01;5.622e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.377068;1.053e+00;5.190e-01;9.366e-04;4.929e-01;8.898e-04;1.053e+00;1.062e+00;5.084e-01;2.344e-02;1.053e+00;3.114e-01;5.622e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.378068;1.053e+00;5.186e-01;9.366e-04;4.924e-01;8.898e-04;1.053e+00;1.062e+00;5.079e-01;2.341e-02;1.053e+00;3.112e-01;5.622e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.379068;1.053e+00;5.182e-01;9.366e-04;4.920e-01;8.898e-04;1.053e+00;1.062e+00;5.075e-01;2.339e-02;1.053e+00;3.109e-01;5.622e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.380068;1.053e+00;5.178e-01;9.366e-04;4.916e-01;8.898e-04;1.053e+00;1.062e+00;5.071e-01;2.336e-02;1.053e+00;3.107e-01;5.622e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.381068;1.053e+00;5.173e-01;9.366e-04;4.912e-01;8.897e-04;1.054e+00;1.062e+00;5.067e-01;2.334e-02;1.053e+00;3.104e-01;5.622e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.382068;1.053e+00;5.169e-01;9.367e-04;4.908e-01;8.897e-04;1.054e+00;1.062e+00;5.063e-01;2.332e-02;1.053e+00;3.102e-01;5.622e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.383068;1.053e+00;5.165e-01;9.367e-04;4.904e-01;8.897e-04;1.054e+00;1.062e+00;5.059e-01;2.329e-02;1.053e+00;3.099e-01;5.621e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.384068;1.053e+00;5.161e-01;9.367e-04;4.900e-01;8.897e-04;1.054e+00;1.062e+00;5.055e-01;2.327e-02;1.053e+00;3.096e-01;5.621e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.385068;1.053e+00;5.157e-01;9.367e-04;4.896e-01;8.897e-04;1.054e+00;1.062e+00;5.051e-01;2.325e-02;1.053e+00;3.094e-01;5.621e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.386068;1.053e+00;5.152e-01;9.367e-04;4.892e-01;8.897e-04;1.054e+00;1.062e+00;5.047e-01;2.322e-02;1.053e+00;3.091e-01;5.621e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.387068;1.053e+00;5.148e-01;9.367e-04;4.888e-01;8.896e-04;1.054e+00;1.062e+00;5.043e-01;2.320e-02;1.053e+00;3.089e-01;5.620e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.388068;1.053e+00;5.144e-01;9.367e-04;4.883e-01;8.896e-04;1.054e+00;1.062e+00;5.039e-01;2.318e-02;1.053e+00;3.086e-01;5.620e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.389068;1.053e+00;5.140e-01;9.350e-04;4.879e-01;8.880e-04;1.054e+00;1.062e+00;5.035e-01;2.315e-02;1.053e+00;3.084e-01;5.610e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.390068;1.053e+00;5.136e-01;9.350e-04;4.875e-01;8.880e-04;1.054e+00;1.062e+00;5.031e-01;2.313e-02;1.053e+00;3.081e-01;5.609e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.391068;1.053e+00;5.132e-01;9.350e-04;4.871e-01;8.880e-04;1.054e+00;1.062e+00;5.027e-01;2.311e-02;1.053e+00;3.079e-01;5.609e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.392068;1.053e+00;5.127e-01;9.350e-04;4.867e-01;8.880e-04;1.054e+00;1.062e+00;5.023e-01;2.308e-02;1.053e+00;3.076e-01;5.609e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.394068;1.053e+00;5.119e-01;9.350e-04;4.859e-01;8.879e-04;1.054e+00;1.062e+00;5.015e-01;2.304e-02;1.053e+00;3.072e-01;5.608e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.395068;1.054e+00;5.115e-01;9.350e-04;4.855e-01;8.879e-04;1.054e+00;1.062e+00;5.011e-01;2.301e-02;1.054e+00;3.069e-01;5.607e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.396068;1.054e+00;5.111e-01;9.350e-04;4.851e-01;8.879e-04;1.054e+00;1.062e+00;5.007e-01;2.299e-02;1.054e+00;3.067e-01;5.607e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.397068;1.054e+00;5.107e-01;9.350e-04;4.847e-01;8.879e-04;1.054e+00;1.062e+00;5.003e-01;2.297e-02;1.054e+00;3.064e-01;5.606e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.398068;1.054e+00;5.103e-01;9.350e-04;4.843e-01;8.878e-04;1.054e+00;1.062e+00;4.999e-01;2.295e-02;1.054e+00;3.062e-01;5.606e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.399068;1.054e+00;5.099e-01;9.350e-04;4.839e-01;8.878e-04;1.054e+00;1.062e+00;4.995e-01;2.292e-02;1.054e+00;3.059e-01;5.605e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.400068;1.054e+00;5.095e-01;9.333e-04;4.836e-01;8.862e-04;1.054e+00;1.062e+00;4.991e-01;2.290e-02;1.054e+00;3.057e-01;5.595e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.401068;1.054e+00;5.091e-01;9.333e-04;4.832e-01;8.861e-04;1.054e+00;1.062e+00;4.987e-01;2.288e-02;1.054e+00;3.054e-01;5.595e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.402068;1.054e+00;5.087e-01;9.333e-04;4.828e-01;8.860e-04;1.054e+00;1.062e+00;4.983e-01;2.285e-02;1.054e+00;3.052e-01;5.594e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.403068;1.054e+00;5.083e-01;9.333e-04;4.824e-01;8.860e-04;1.054e+00;1.062e+00;4.979e-01;2.283e-02;1.054e+00;3.050e-01;5.594e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.404068;1.054e+00;5.079e-01;9.333e-04;4.820e-01;8.860e-04;1.054e+00;1.062e+00;4.975e-01;2.281e-02;1.054e+00;3.047e-01;5.593e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.405068;1.054e+00;5.075e-01;9.333e-04;4.816e-01;8.860e-04;1.054e+00;1.062e+00;4.971e-01;2.279e-02;1.054e+00;3.045e-01;5.593e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.406068;1.054e+00;5.071e-01;9.333e-04;4.812e-01;8.859e-04;1.054e+00;1.062e+00;4.967e-01;2.277e-02;1.054e+00;3.042e-01;5.593e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.407068;1.054e+00;5.067e-01;9.316e-04;4.808e-01;8.843e-04;1.054e+00;1.062e+00;4.963e-01;2.274e-02;1.054e+00;3.040e-01;5.582e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.408068;1.054e+00;5.063e-01;9.316e-04;4.804e-01;8.842e-04;1.054e+00;1.062e+00;4.960e-01;2.272e-02;1.054e+00;3.038e-01;5.582e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.409068;1.054e+00;5.059e-01;9.316e-04;4.800e-01;8.842e-04;1.054e+00;1.062e+00;4.956e-01;2.270e-02;1.054e+00;3.035e-01;5.582e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.410068;1.054e+00;5.055e-01;9.316e-04;4.797e-01;8.842e-04;1.054e+00;1.062e+00;4.952e-01;2.268e-02;1.054e+00;3.033e-01;5.582e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.411068;1.054e+00;5.051e-01;9.316e-04;4.793e-01;8.842e-04;1.054e+00;1.062e+00;4.948e-01;2.265e-02;1.054e+00;3.030e-01;5.581e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.413068;1.054e+00;5.043e-01;9.298e-04;4.785e-01;8.826e-04;1.054e+00;1.062e+00;4.940e-01;2.261e-02;1.054e+00;3.026e-01;5.571e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.414068;1.054e+00;5.039e-01;9.298e-04;4.781e-01;8.825e-04;1.054e+00;1.062e+00;4.937e-01;2.259e-02;1.054e+00;3.023e-01;5.571e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.415068;1.054e+00;5.035e-01;9.298e-04;4.777e-01;8.825e-04;1.054e+00;1.062e+00;4.933e-01;2.257e-02;1.054e+00;3.021e-01;5.571e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.416068;1.054e+00;5.031e-01;9.298e-04;4.774e-01;8.824e-04;1.054e+00;1.062e+00;4.929e-01;2.255e-02;1.054e+00;3.019e-01;5.571e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.417068;1.054e+00;5.027e-01;9.281e-04;4.770e-01;8.808e-04;1.054e+00;1.062e+00;4.925e-01;2.252e-02;1.054e+00;3.016e-01;5.561e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.418068;1.054e+00;5.023e-01;9.281e-04;4.766e-01;8.808e-04;1.054e+00;1.062e+00;4.921e-01;2.250e-02;1.054e+00;3.014e-01;5.561e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.419068;1.054e+00;5.019e-01;9.280e-04;4.762e-01;8.808e-04;1.054e+00;1.062e+00;4.918e-01;2.248e-02;1.054e+00;3.012e-01;5.561e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.420068;1.054e+00;5.015e-01;9.280e-04;4.758e-01;8.808e-04;1.054e+00;1.062e+00;4.914e-01;2.246e-02;1.054e+00;3.009e-01;5.561e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.421068;1.054e+00;5.011e-01;9.264e-04;4.755e-01;8.792e-04;1.054e+00;1.062e+00;4.910e-01;2.244e-02;1.054e+00;3.007e-01;5.551e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.422068;1.054e+00;5.008e-01;9.264e-04;4.751e-01;8.792e-04;1.054e+00;1.062e+00;4.906e-01;2.242e-02;1.054e+00;3.005e-01;5.551e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.423068;1.054e+00;5.004e-01;9.264e-04;4.747e-01;8.792e-04;1.054e+00;1.062e+00;4.903e-01;2.240e-02;1.054e+00;3.002e-01;5.551e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.424068;1.054e+00;5.000e-01;9.264e-04;4.744e-01;8.792e-04;1.054e+00;1.062e+00;4.899e-01;2.238e-02;1.054e+00;3.000e-01;5.551e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.425068;1.054e+00;4.996e-01;9.247e-04;4.740e-01;8.777e-04;1.054e+00;1.062e+00;4.895e-01;2.235e-02;1.054e+00;2.998e-01;5.541e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.426068;1.054e+00;4.992e-01;9.247e-04;4.736e-01;8.776e-04;1.054e+00;1.062e+00;4.891e-01;2.233e-02;1.054e+00;2.995e-01;5.542e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.427068;1.054e+00;4.988e-01;9.247e-04;4.732e-01;8.776e-04;1.054e+00;1.062e+00;4.888e-01;2.231e-02;1.054e+00;2.993e-01;5.542e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.428068;1.054e+00;4.985e-01;9.230e-04;4.729e-01;8.760e-04;1.054e+00;1.062e+00;4.884e-01;2.229e-02;1.054e+00;2.991e-01;5.532e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.429068;1.054e+00;4.981e-01;9.230e-04;4.725e-01;8.760e-04;1.054e+00;1.062e+00;4.880e-01;2.227e-02;1.054e+00;2.988e-01;5.532e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.430068;1.054e+00;4.977e-01;9.230e-04;4.721e-01;8.760e-04;1.054e+00;1.062e+00;4.877e-01;2.225e-02;1.054e+00;2.986e-01;5.533e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.431068;1.054e+00;4.973e-01;9.214e-04;4.718e-01;8.744e-04;1.054e+00;1.062e+00;4.873e-01;2.223e-02;1.054e+00;2.984e-01;5.523e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.432068;1.054e+00;4.969e-01;9.214e-04;4.714e-01;8.744e-04;1.054e+00;1.062e+00;4.869e-01;2.221e-02;1.054e+00;2.982e-01;5.523e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.433068;1.054e+00;4.966e-01;9.214e-04;4.710e-01;8.745e-04;1.054e+00;1.062e+00;4.866e-01;2.219e-02;1.054e+00;2.979e-01;5.524e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.434068;1.054e+00;4.962e-01;9.197e-04;4.707e-01;8.729e-04;1.054e+00;1.062e+00;4.862e-01;2.217e-02;1.054e+00;2.977e-01;5.514e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.435068;1.054e+00;4.958e-01;9.197e-04;4.703e-01;8.729e-04;1.055e+00;1.062e+00;4.859e-01;2.215e-02;1.054e+00;2.975e-01;5.514e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.436068;1.054e+00;4.954e-01;9.197e-04;4.699e-01;8.729e-04;1.055e+00;1.062e+00;4.855e-01;2.212e-02;1.054e+00;2.973e-01;5.515e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.437068;1.054e+00;4.951e-01;9.180e-04;4.696e-01;8.713e-04;1.055e+00;1.062e+00;4.851e-01;2.210e-02;1.054e+00;2.970e-01;5.505e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.438068;1.054e+00;4.947e-01;9.180e-04;4.692e-01;8.713e-04;1.055e+00;1.062e+00;4.848e-01;2.208e-02;1.054e+00;2.968e-01;5.505e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.439068;1.054e+00;4.943e-01;9.181e-04;4.689e-01;8.713e-04;1.055e+00;1.063e+00;4.844e-01;2.206e-02;1.054e+00;2.966e-01;5.506e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.440068;1.054e+00;4.940e-01;9.165e-04;4.685e-01;8.697e-04;1.055e+00;1.063e+00;4.841e-01;2.204e-02;1.054e+00;2.964e-01;5.496e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.441068;1.054e+00;4.936e-01;9.165e-04;4.681e-01;8.697e-04;1.055e+00;1.063e+00;4.837e-01;2.202e-02;1.054e+00;2.962e-01;5.496e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.442068;1.054e+00;4.932e-01;9.165e-04;4.678e-01;8.697e-04;1.055e+00;1.063e+00;4.833e-01;2.200e-02;1.054e+00;2.959e-01;5.497e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.443068;1.054e+00;4.928e-01;9.148e-04;4.674e-01;8.681e-04;1.055e+00;1.063e+00;4.830e-01;2.198e-02;1.054e+00;2.957e-01;5.487e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
