time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.444068;1.054e+00;4.925e-01;9.148e-04;4.671e-01;8.682e-04;1.055e+00;1.063e+00;4.826e-01;2.196e-02;1.054e+00;2.955e-01;5.487e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.445068;1.054e+00;4.921e-01;9.131e-04;4.667e-01;8.666e-04;1.055e+00;1.063e+00;4.823e-01;2.194e-02;1.054e+00;2.953e-01;5.478e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.446068;1.054e+00;4.918e-01;9.131e-04;4.664e-01;8.666e-04;1.055e+00;1.063e+00;4.819e-01;2.192e-02;1.054e+00;2.951e-01;5.478e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.447068;1.054e+00;4.914e-01;9.131e-04;4.660e-01;8.666e-04;1.055e+00;1.063e+00;4.816e-01;2.190e-02;1.054e+00;2.948e-01;5.479e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.448068;1.054e+00;4.910e-01;9.115e-04;4.657e-01;8.650e-04;1.055e+00;1.063e+00;4.812e-01;2.188e-02;1.054e+00;2.946e-01;5.469e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.449068;1.054e+00;4.907e-01;9.115e-04;4.653e-01;8.650e-04;1.055e+00;1.063e+00;4.809e-01;2.186e-02;1.054e+00;2.944e-01;5.470e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.450068;1.054e+00;4.903e-01;9.098e-04;4.650e-01;8.634e-04;1.055e+00;1.063e+00;4.805e-01;2.184e-02;1.054e+00;2.942e-01;5.460e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.451068;1.055e+00;4.899e-01;9.098e-04;4.646e-01;8.634e-04;1.055e+00;1.063e+00;4.802e-01;2.182e-02;1.055e+00;2.940e-01;5.461e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.452068;1.055e+00;4.896e-01;9.081e-04;4.643e-01;8.618e-04;1.055e+00;1.063e+00;4.798e-01;2.180e-02;1.055e+00;2.938e-01;5.451e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.453068;1.055e+00;4.892e-01;9.081e-04;4.639e-01;8.618e-04;1.055e+00;1.063e+00;4.795e-01;2.178e-02;1.055e+00;2.935e-01;5.452e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.454068;1.055e+00;4.889e-01;9.065e-04;4.636e-01;8.602e-04;1.055e+00;1.063e+00;4.791e-01;2.176e-02;1.055e+00;2.933e-01;5.442e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.455068;1.055e+00;4.885e-01;9.066e-04;4.632e-01;8.602e-04;1.055e+00;1.063e+00;4.788e-01;2.174e-02;1.055e+00;2.931e-01;5.442e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.456068;1.055e+00;4.882e-01;9.049e-04;4.629e-01;8.586e-04;1.055e+00;1.063e+00;4.785e-01;2.172e-02;1.055e+00;2.929e-01;5.433e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.457068;1.055e+00;4.878e-01;9.049e-04;4.626e-01;8.585e-04;1.055e+00;1.063e+00;4.781e-01;2.171e-02;1.055e+00;2.927e-01;5.433e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.458068;1.055e+00;4.875e-01;9.049e-04;4.622e-01;8.584e-04;1.055e+00;1.063e+00;4.778e-01;2.169e-02;1.055e+00;2.925e-01;5.433e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.459068;1.055e+00;4.871e-01;9.032e-04;4.619e-01;8.568e-04;1.055e+00;1.063e+00;4.774e-01;2.167e-02;1.055e+00;2.923e-01;5.424e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.460068;1.055e+00;4.867e-01;9.032e-04;4.615e-01;8.568e-04;1.055e+00;1.063e+00;4.771e-01;2.165e-02;1.055e+00;2.920e-01;5.424e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.461068;1.055e+00;4.864e-01;9.016e-04;4.612e-01;8.552e-04;1.055e+00;1.063e+00;4.767e-01;2.163e-02;1.055e+00;2.918e-01;5.414e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.462068;1.055e+00;4.860e-01;8.999e-04;4.608e-01;8.536e-04;1.055e+00;1.063e+00;4.764e-01;2.161e-02;1.055e+00;2.916e-01;5.405e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.463068;1.055e+00;4.857e-01;8.999e-04;4.605e-01;8.536e-04;1.055e+00;1.063e+00;4.761e-01;2.159e-02;1.055e+00;2.914e-01;5.405e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.464068;1.055e+00;4.854e-01;8.982e-04;4.602e-01;8.519e-04;1.055e+00;1.063e+00;4.757e-01;2.157e-02;1.055e+00;2.912e-01;5.395e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.465068;1.055e+00;4.850e-01;8.982e-04;4.598e-01;8.519e-04;1.055e+00;1.063e+00;4.754e-01;2.155e-02;1.055e+00;2.910e-01;5.396e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.466068;1.055e+00;4.847e-01;8.967e-04;4.595e-01;8.503e-04;1.055e+00;1.063e+00;4.751e-01;2.153e-02;1.055e+00;2.908e-01;5.386e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.467068;1.055e+00;4.843e-01;8.967e-04;4.592e-01;8.503e-04;1.055e+00;1.063e+00;4.747e-01;2.151e-02;1.055e+00;2.906e-01;5.386e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.468068;1.055e+00;4.840e-01;8.950e-04;4.588e-01;8.487e-04;1.055e+00;1.063e+00;4.744e-01;2.149e-02;1.055e+00;2.904e-01;5.376e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.469068;1.055e+00;4.836e-01;8.950e-04;4.585e-01;8.487e-04;1.055e+00;1.063e+00;4.741e-01;2.148e-02;1.055e+00;2.902e-01;5.376e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.470068;1.055e+00;4.833e-01;8.933e-04;4.582e-01;8.470e-04;1.055e+00;1.063e+00;4.737e-01;2.146e-02;1.055e+00;2.900e-01;5.366e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.471068;1.055e+00;4.829e-01;8.933e-04;4.578e-01;8.470e-04;1.055e+00;1.063e+00;4.734e-01;2.144e-02;1.055e+00;2.898e-01;5.366e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.473068;1.055e+00;4.823e-01;8.901e-04;4.572e-01;8.438e-04;1.055e+00;1.063e+00;4.728e-01;2.140e-02;1.055e+00;2.894e-01;5.346e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.474068;1.055e+00;4.819e-01;8.901e-04;4.569e-01;8.438e-04;1.055e+00;1.063e+00;4.724e-01;2.138e-02;1.055e+00;2.892e-01;5.346e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.475068;1.055e+00;4.816e-01;8.884e-04;4.565e-01;8.422e-04;1.055e+00;1.063e+00;4.721e-01;2.137e-02;1.055e+00;2.890e-01;5.336e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.476068;1.055e+00;4.813e-01;8.884e-04;4.562e-01;8.422e-04;1.055e+00;1.063e+00;4.718e-01;2.135e-02;1.055e+00;2.888e-01;5.336e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.477068;1.055e+00;4.809e-01;8.868e-04;4.559e-01;8.406e-04;1.055e+00;1.063e+00;4.715e-01;2.133e-02;1.055e+00;2.885e-01;5.326e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.478068;1.055e+00;4.806e-01;8.851e-04;4.556e-01;8.390e-04;1.055e+00;1.063e+00;4.711e-01;2.131e-02;1.055e+00;2.883e-01;5.316e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.479068;1.055e+00;4.802e-01;8.852e-04;4.552e-01;8.390e-04;1.055e+00;1.063e+00;4.708e-01;2.129e-02;1.055e+00;2.881e-01;5.316e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.480068;1.055e+00;4.799e-01;8.835e-04;4.549e-01;8.374e-04;1.055e+00;1.063e+00;4.705e-01;2.127e-02;1.055e+00;2.879e-01;5.306e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.481068;1.055e+00;4.796e-01;8.835e-04;4.546e-01;8.374e-04;1.055e+00;1.063e+00;4.702e-01;2.126e-02;1.055e+00;2.877e-01;5.306e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.482068;1.055e+00;4.792e-01;8.819e-04;4.543e-01;8.358e-04;1.055e+00;1.063e+00;4.698e-01;2.124e-02;1.055e+00;2.875e-01;5.296e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.483068;1.055e+00;4.789e-01;8.802e-04;4.540e-01;8.342e-04;1.055e+00;1.063e+00;4.695e-01;2.122e-02;1.055e+00;2.874e-01;5.286e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.484068;1.055e+00;4.786e-01;8.802e-04;4.536e-01;8.343e-04;1.055e+00;1.063e+00;4.692e-01;2.120e-02;1.055e+00;2.872e-01;5.285e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.485068;1.055e+00;4.783e-01;8.785e-04;4.533e-01;8.327e-04;1.055e+00;1.063e+00;4.689e-01;2.118e-02;1.055e+00;2.870e-01;5.275e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.486068;1.055e+00;4.779e-01;8.769e-04;4.530e-01;8.311e-04;1.055e+00;1.063e+00;4.686e-01;2.117e-02;1.055e+00;2.868e-01;5.265e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.487068;1.055e+00;4.776e-01;8.769e-04;4.527e-01;8.311e-04;1.055e+00;1.063e+00;4.683e-01;2.115e-02;1.055e+00;2.866e-01;5.265e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.488068;1.055e+00;4.773e-01;8.752e-04;4.524e-01;8.295e-04;1.055e+00;1.063e+00;4.679e-01;2.113e-02;1.055e+00;2.864e-01;5.255e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.489068;1.055e+00;4.770e-01;8.735e-04;4.521e-01;8.279e-04;1.055e+00;1.063e+00;4.676e-01;2.111e-02;1.055e+00;2.862e-01;5.244e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.490068;1.055e+00;4.766e-01;8.735e-04;4.517e-01;8.280e-04;1.055e+00;1.063e+00;4.673e-01;2.109e-02;1.055e+00;2.860e-01;5.244e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.491068;1.055e+00;4.763e-01;8.718e-04;4.514e-01;8.264e-04;1.055e+00;1.063e+00;4.670e-01;2.108e-02;1.055e+00;2.858e-01;5.234e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.494068;1.055e+00;4.754e-01;8.684e-04;4.505e-01;8.233e-04;1.055e+00;1.063e+00;4.661e-01;2.102e-02;1.055e+00;2.852e-01;5.213e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.495068;1.055e+00;4.750e-01;8.668e-04;4.502e-01;8.217e-04;1.055e+00;1.063e+00;4.658e-01;2.101e-02;1.055e+00;2.850e-01;5.203e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.498068;1.055e+00;4.741e-01;8.633e-04;4.493e-01;8.185e-04;1.055e+00;1.063e+00;4.649e-01;2.095e-02;1.055e+00;2.844e-01;5.183e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.499068;1.055e+00;4.738e-01;8.617e-04;4.490e-01;8.169e-04;1.055e+00;1.063e+00;4.646e-01;2.094e-02;1.055e+00;2.843e-01;5.173e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.500068;1.055e+00;4.734e-01;8.600e-04;4.487e-01;8.153e-04;1.055e+00;1.063e+00;4.643e-01;2.092e-02;1.055e+00;2.841e-01;5.163e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.501068;1.055e+00;4.731e-01;8.583e-04;4.484e-01;8.137e-04;1.055e+00;1.063e+00;4.639e-01;2.090e-02;1.055e+00;2.839e-01;5.153e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.502068;1.055e+00;4.728e-01;8.582e-04;4.481e-01;8.137e-04;1.056e+00;1.063e+00;4.636e-01;2.089e-02;1.055e+00;2.837e-01;5.152e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.505068;1.055e+00;4.719e-01;8.532e-04;4.472e-01;8.089e-04;1.056e+00;1.063e+00;4.627e-01;2.083e-02;1.055e+00;2.831e-01;5.122e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.506068;1.055e+00;4.716e-01;8.532e-04;4.469e-01;8.089e-04;1.056e+00;1.063e+00;4.625e-01;2.082e-02;1.055e+00;2.829e-01;5.122e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.507068;1.055e+00;4.713e-01;8.516e-04;4.466e-01;8.073e-04;1.056e+00;1.063e+00;4.622e-01;2.080e-02;1.055e+00;2.828e-01;5.112e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.508068;1.055e+00;4.710e-01;8.499e-04;4.463e-01;8.057e-04;1.056e+00;1.063e+00;4.619e-01;2.078e-02;1.055e+00;2.826e-01;5.101e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.509068;1.055e+00;4.707e-01;8.482e-04;4.460e-01;8.041e-04;1.056e+00;1.063e+00;4.616e-01;2.077e-02;1.055e+00;2.824e-01;5.091e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.511068;1.055e+00;4.701e-01;8.449e-04;4.454e-01;8.010e-04;1.056e+00;1.063e+00;4.610e-01;2.073e-02;1.055e+00;2.820e-01;5.071e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.512068;1.055e+00;4.697e-01;8.449e-04;4.451e-01;8.010e-04;1.056e+00;1.063e+00;4.607e-01;2.072e-02;1.055e+00;2.818e-01;5.071e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.513068;1.055e+00;4.694e-01;8.431e-04;4.448e-01;7.994e-04;1.056e+00;1.063e+00;4.604e-01;2.070e-02;1.055e+00;2.817e-01;5.061e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.514068;1.055e+00;4.691e-01;8.415e-04;4.445e-01;7.978e-04;1.056e+00;1.063e+00;4.601e-01;2.068e-02;1.055e+00;2.815e-01;5.050e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.515068;1.055e+00;4.688e-01;8.398e-04;4.442e-01;7.962e-04;1.056e+00;1.063e+00;4.598e-01;2.067e-02;1.055e+00;2.813e-01;5.040e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.516068;1.055e+00;4.685e-01;8.381e-04;4.439e-01;7.946e-04;1.056e+00;1.063e+00;4.595e-01;2.065e-02;1.055e+00;2.811e-01;5.030e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.517068;1.055e+00;4.682e-01;8.365e-04;4.436e-01;7.930e-04;1.056e+00;1.063e+00;4.592e-01;2.064e-02;1.055e+00;2.809e-01;5.020e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.518068;1.055e+00;4.679e-01;8.348e-04;4.434e-01;7.914e-04;1.056e+00;1.063e+00;4.589e-01;2.062e-02;1.055e+00;2.808e-01;5.010e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.519068;1.055e+00;4.677e-01;8.348e-04;4.431e-01;7.914e-04;1.056e+00;1.063e+00;4.587e-01;2.060e-02;1.055e+00;2.806e-01;5.010e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.520068;1.055e+00;4.674e-01;8.330e-04;4.428e-01;7.898e-04;1.056e+00;1.063e+00;4.584e-01;2.059e-02;1.055e+00;2.804e-01;5.000e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.521068;1.055e+00;4.671e-01;8.314e-04;4.425e-01;7.882e-04;1.056e+00;1.063e+00;4.581e-01;2.057e-02;1.055e+00;2.802e-01;4.990e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.522068;1.056e+00;4.668e-01;8.297e-04;4.422e-01;7.867e-04;1.056e+00;1.063e+00;4.578e-01;2.055e-02;1.056e+00;2.801e-01;4.980e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.523068;1.056e+00;4.665e-01;8.280e-04;4.419e-01;7.851e-04;1.056e+00;1.063e+00;4.575e-01;2.054e-02;1.056e+00;2.799e-01;4.970e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.524068;1.056e+00;4.662e-01;8.264e-04;4.417e-01;7.835e-04;1.056e+00;1.063e+00;4.572e-01;2.052e-02;1.056e+00;2.797e-01;4.960e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.525068;1.056e+00;4.659e-01;8.246e-04;4.414e-01;7.819e-04;1.056e+00;1.063e+00;4.570e-01;2.051e-02;1.056e+00;2.795e-01;4.950e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.526068;1.056e+00;4.656e-01;8.229e-04;4.411e-01;7.803e-04;1.056e+00;1.063e+00;4.567e-01;2.049e-02;1.056e+00;2.794e-01;4.940e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.527068;1.056e+00;4.653e-01;8.213e-04;4.408e-01;7.787e-04;1.056e+00;1.063e+00;4.564e-01;2.047e-02;1.056e+00;2.792e-01;4.930e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.528068;1.056e+00;4.650e-01;8.196e-04;4.405e-01;7.771e-04;1.056e+00;1.063e+00;4.561e-01;2.046e-02;1.056e+00;2.790e-01;4.920e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.529068;1.056e+00;4.647e-01;8.178e-04;4.403e-01;7.755e-04;1.056e+00;1.063e+00;4.558e-01;2.044e-02;1.056e+00;2.788e-01;4.910e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.530068;1.056e+00;4.644e-01;8.162e-04;4.400e-01;7.739e-04;1.056e+00;1.063e+00;4.556e-01;2.043e-02;1.056e+00;2.787e-01;4.900e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.531068;1.056e+00;4.642e-01;8.162e-04;4.397e-01;7.738e-04;1.056e+00;1.063e+00;4.553e-01;2.041e-02;1.056e+00;2.785e-01;4.900e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.532068;1.056e+00;4.639e-01;8.145e-04;4.394e-01;7.723e-04;1.056e+00;1.063e+00;4.550e-01;2.039e-02;1.056e+00;2.783e-01;4.890e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.533068;1.056e+00;4.636e-01;8.128e-04;4.392e-01;7.707e-04;1.056e+00;1.063e+00;4.547e-01;2.038e-02;1.056e+00;2.782e-01;4.880e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.534068;1.056e+00;4.633e-01;8.111e-04;4.389e-01;7.691e-04;1.056e+00;1.063e+00;4.545e-01;2.036e-02;1.056e+00;2.780e-01;4.870e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.535068;1.056e+00;4.630e-01;8.094e-04;4.386e-01;7.675e-04;1.056e+00;1.063e+00;4.542e-01;2.035e-02;1.056e+00;2.778e-01;4.860e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.536068;1.056e+00;4.627e-01;8.077e-04;4.383e-01;7.659e-04;1.056e+00;1.063e+00;4.539e-01;2.033e-02;1.056e+00;2.776e-01;4.850e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.537068;1.056e+00;4.625e-01;8.061e-04;4.381e-01;7.643e-04;1.056e+00;1.063e+00;4.537e-01;2.032e-02;1.056e+00;2.775e-01;4.841e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.538068;1.056e+00;4.622e-01;8.044e-04;4.378e-01;7.627e-04;1.056e+00;1.063e+00;4.534e-01;2.030e-02;1.056e+00;2.773e-01;4.831e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.539068;1.056e+00;4.619e-01;8.027e-04;4.375e-01;7.611e-04;1.056e+00;1.063e+00;4.531e-01;2.029e-02;1.056e+00;2.771e-01;4.821e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.540068;1.056e+00;4.616e-01;8.011e-04;4.373e-01;7.596e-04;1.056e+00;1.063e+00;4.529e-01;2.027e-02;1.056e+00;2.770e-01;4.811e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.541068;1.056e+00;4.613e-01;7.993e-04;4.370e-01;7.580e-04;1.056e+00;1.063e+00;4.526e-01;2.025e-02;1.056e+00;2.768e-01;4.801e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.542068;1.056e+00;4.611e-01;7.976e-04;4.367e-01;7.564e-04;1.056e+00;1.063e+00;4.523e-01;2.024e-02;1.056e+00;2.766e-01;4.791e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.543068;1.056e+00;4.608e-01;7.960e-04;4.365e-01;7.548e-04;1.056e+00;1.063e+00;4.521e-01;2.022e-02;1.056e+00;2.765e-01;4.781e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.544068;1.056e+00;4.605e-01;7.943e-04;4.362e-01;7.532e-04;1.056e+00;1.063e+00;4.518e-01;2.021e-02;1.056e+00;2.763e-01;4.771e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.545068;1.056e+00;4.602e-01;7.910e-04;4.359e-01;7.500e-04;1.056e+00;1.063e+00;4.515e-01;2.019e-02;1.056e+00;2.761e-01;4.751e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.546068;1.056e+00;4.600e-01;7.893e-04;4.357e-01;7.485e-04;1.056e+00;1.063e+00;4.513e-01;2.018e-02;1.056e+00;2.760e-01;4.741e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.547068;1.056e+00;4.597e-01;7.876e-04;4.354e-01;7.469e-04;1.056e+00;1.063e+00;4.510e-01;2.016e-02;1.056e+00;2.758e-01;4.731e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.548068;1.056e+00;4.594e-01;7.860e-04;4.351e-01;7.453e-04;1.056e+00;1.063e+00;4.507e-01;2.015e-02;1.056e+00;2.757e-01;4.721e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.549068;1.056e+00;4.592e-01;7.843e-04;4.349e-01;7.437e-04;1.056e+00;1.063e+00;4.505e-01;2.013e-02;1.056e+00;2.755e-01;4.711e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.550068;1.056e+00;4.589e-01;7.826e-04;4.346e-01;7.421e-04;1.056e+00;1.063e+00;4.502e-01;2.012e-02;1.056e+00;2.753e-01;4.702e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.551068;1.056e+00;4.586e-01;7.810e-04;4.344e-01;7.405e-04;1.056e+00;1.063e+00;4.500e-01;2.010e-02;1.056e+00;2.752e-01;4.692e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.552068;1.056e+00;4.583e-01;7.793e-04;4.341e-01;7.389e-04;1.056e+00;1.063e+00;4.497e-01;2.009e-02;1.056e+00;2.750e-01;4.682e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.553068;1.056e+00;4.581e-01;7.776e-04;4.338e-01;7.374e-04;1.056e+00;1.063e+00;4.494e-01;2.007e-02;1.056e+00;2.748e-01;4.672e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.554068;1.056e+00;4.578e-01;7.760e-04;4.336e-01;7.358e-04;1.056e+00;1.063e+00;4.492e-01;2.006e-02;1.056e+00;2.747e-01;4.662e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.555068;1.056e+00;4.576e-01;7.743e-04;4.333e-01;7.342e-04;1.056e+00;1.063e+00;4.489e-01;2.004e-02;1.056e+00;2.745e-01;4.652e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.556068;1.056e+00;4.573e-01;7.726e-04;4.331e-01;7.327e-04;1.056e+00;1.064e+00;4.487e-01;2.003e-02;1.056e+00;2.744e-01;4.642e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.557068;1.056e+00;4.570e-01;7.693e-04;4.328e-01;7.295e-04;1.056e+00;1.064e+00;4.484e-01;2.002e-02;1.056e+00;2.742e-01;4.623e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.558068;1.056e+00;4.568e-01;7.676e-04;4.326e-01;7.279e-04;1.056e+00;1.064e+00;4.482e-01;2.000e-02;1.056e+00;2.741e-01;4.613e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.559068;1.056e+00;4.565e-01;7.661e-04;4.323e-01;7.264e-04;1.056e+00;1.064e+00;4.479e-01;1.999e-02;1.056e+00;2.739e-01;4.603e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.560068;1.056e+00;4.562e-01;7.644e-04;4.321e-01;7.248e-04;1.056e+00;1.064e+00;4.477e-01;1.997e-02;1.056e+00;2.737e-01;4.593e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.561068;1.056e+00;4.560e-01;7.627e-04;4.318e-01;7.232e-04;1.056e+00;1.064e+00;4.474e-01;1.996e-02;1.056e+00;2.736e-01;4.583e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.562068;1.056e+00;4.557e-01;7.611e-04;4.316e-01;7.217e-04;1.056e+00;1.064e+00;4.472e-01;1.994e-02;1.056e+00;2.734e-01;4.573e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.563068;1.056e+00;4.555e-01;7.595e-04;4.313e-01;7.201e-04;1.056e+00;1.064e+00;4.469e-01;1.993e-02;1.056e+00;2.733e-01;4.564e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.564068;1.056e+00;4.552e-01;7.562e-04;4.311e-01;7.170e-04;1.056e+00;1.064e+00;4.467e-01;1.991e-02;1.056e+00;2.731e-01;4.544e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.565068;1.056e+00;4.549e-01;7.545e-04;4.308e-01;7.155e-04;1.056e+00;1.064e+00;4.464e-01;1.990e-02;1.056e+00;2.730e-01;4.534e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.566068;1.056e+00;4.547e-01;7.528e-04;4.306e-01;7.139e-04;1.056e+00;1.064e+00;4.462e-01;1.988e-02;1.056e+00;2.728e-01;4.524e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.567068;1.056e+00;4.544e-01;7.513e-04;4.303e-01;7.123e-04;1.056e+00;1.064e+00;4.459e-01;1.987e-02;1.056e+00;2.727e-01;4.514e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.568068;1.056e+00;4.542e-01;7.496e-04;4.301e-01;7.107e-04;1.056e+00;1.064e+00;4.457e-01;1.986e-02;1.056e+00;2.725e-01;4.504e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.569068;1.056e+00;4.539e-01;7.463e-04;4.298e-01;7.077e-04;1.056e+00;1.064e+00;4.455e-01;1.984e-02;1.056e+00;2.724e-01;4.484e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.570068;1.056e+00;4.537e-01;7.446e-04;4.296e-01;7.061e-04;1.056e+00;1.064e+00;4.452e-01;1.983e-02;1.056e+00;2.722e-01;4.474e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.571068;1.056e+00;4.534e-01;7.430e-04;4.294e-01;7.045e-04;1.056e+00;1.064e+00;4.450e-01;1.981e-02;1.056e+00;2.721e-01;4.464e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.572068;1.056e+00;4.532e-01;7.414e-04;4.291e-01;7.029e-04;1.056e+00;1.064e+00;4.447e-01;1.980e-02;1.056e+00;2.719e-01;4.454e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.573068;1.056e+00;4.529e-01;7.397e-04;4.289e-01;7.014e-04;1.056e+00;1.064e+00;4.445e-01;1.979e-02;1.056e+00;2.718e-01;4.443e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.574068;1.056e+00;4.527e-01;7.364e-04;4.286e-01;6.982e-04;1.056e+00;1.064e+00;4.443e-01;1.977e-02;1.056e+00;2.716e-01;4.423e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.575068;1.056e+00;4.524e-01;7.348e-04;4.284e-01;6.967e-04;1.056e+00;1.064e+00;4.440e-01;1.976e-02;1.056e+00;2.715e-01;4.413e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.576068;1.056e+00;4.522e-01;7.331e-04;4.282e-01;6.951e-04;1.056e+00;1.064e+00;4.438e-01;1.974e-02;1.056e+00;2.713e-01;4.403e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.577068;1.056e+00;4.519e-01;7.315e-04;4.279e-01;6.935e-04;1.056e+00;1.064e+00;4.435e-01;1.973e-02;1.056e+00;2.712e-01;4.393e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.578068;1.056e+00;4.517e-01;7.281e-04;4.277e-01;6.904e-04;1.056e+00;1.064e+00;4.433e-01;1.972e-02;1.056e+00;2.710e-01;4.373e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.579068;1.056e+00;4.514e-01;7.265e-04;4.275e-01;6.888e-04;1.056e+00;1.064e+00;4.431e-01;1.970e-02;1.056e+00;2.709e-01;4.363e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.580068;1.056e+00;4.512e-01;7.248e-04;4.272e-01;6.873e-04;1.056e+00;1.064e+00;4.428e-01;1.969e-02;1.056e+00;2.707e-01;4.353e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.581068;1.056e+00;4.510e-01;7.232e-04;4.270e-01;6.857e-04;1.056e+00;1.064e+00;4.426e-01;1.967e-02;1.056e+00;2.706e-01;4.342e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.582068;1.056e+00;4.507e-01;7.199e-04;4.268e-01;6.825e-04;1.056e+00;1.064e+00;4.424e-01;1.966e-02;1.056e+00;2.704e-01;4.322e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.583068;1.056e+00;4.505e-01;7.182e-04;4.265e-01;6.810e-04;1.056e+00;1.064e+00;4.421e-01;1.965e-02;1.056e+00;2.703e-01;4.312e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.584068;1.056e+00;4.502e-01;7.166e-04;4.263e-01;6.794e-04;1.056e+00;1.064e+00;4.419e-01;1.963e-02;1.056e+00;2.701e-01;4.302e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.585068;1.056e+00;4.500e-01;7.132e-04;4.261e-01;6.763e-04;1.056e+00;1.064e+00;4.417e-01;1.962e-02;1.056e+00;2.700e-01;4.282e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.586068;1.056e+00;4.498e-01;7.116e-04;4.258e-01;6.747e-04;1.056e+00;1.064e+00;4.414e-01;1.961e-02;1.056e+00;2.699e-01;4.272e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.587068;1.056e+00;4.495e-01;7.099e-04;4.256e-01;6.731e-04;1.056e+00;1.064e+00;4.412e-01;1.959e-02;1.056e+00;2.697e-01;4.262e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.588068;1.056e+00;4.493e-01;7.066e-04;4.254e-01;6.700e-04;1.056e+00;1.064e+00;4.410e-01;1.958e-02;1.056e+00;2.696e-01;4.241e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.589068;1.056e+00;4.490e-01;7.049e-04;4.251e-01;6.685e-04;1.056e+00;1.064e+00;4.408e-01;1.957e-02;1.056e+00;2.694e-01;4.231e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.590068;1.056e+00;4.488e-01;7.032e-04;4.249e-01;6.669e-04;1.056e+00;1.064e+00;4.405e-01;1.955e-02;1.056e+00;2.693e-01;4.221e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.591068;1.056e+00;4.486e-01;6.999e-04;4.247e-01;6.637e-04;1.056e+00;1.064e+00;4.403e-01;1.954e-02;1.056e+00;2.691e-01;4.201e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.592068;1.056e+00;4.483e-01;6.982e-04;4.245e-01;6.621e-04;1.056e+00;1.064e+00;4.401e-01;1.953e-02;1.056e+00;2.690e-01;4.191e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.593068;1.056e+00;4.481e-01;6.966e-04;4.242e-01;6.606e-04;1.056e+00;1.064e+00;4.399e-01;1.951e-02;1.056e+00;2.689e-01;4.181e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.594068;1.056e+00;4.479e-01;6.932e-04;4.240e-01;6.574e-04;1.056e+00;1.064e+00;4.396e-01;1.950e-02;1.056e+00;2.687e-01;4.161e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.595068;1.056e+00;4.476e-01;6.916e-04;4.238e-01;6.558e-04;1.056e+00;1.064e+00;4.394e-01;1.949e-02;1.056e+00;2.686e-01;4.151e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.596068;1.056e+00;4.474e-01;6.899e-04;4.236e-01;6.542e-04;1.056e+00;1.064e+00;4.392e-01;1.947e-02;1.056e+00;2.684e-01;4.140e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.597068;1.056e+00;4.472e-01;6.866e-04;4.234e-01;6.511e-04;1.056e+00;1.064e+00;4.390e-01;1.946e-02;1.056e+00;2.683e-01;4.120e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.598068;1.056e+00;4.470e-01;6.849e-04;4.231e-01;6.495e-04;1.057e+00;1.064e+00;4.388e-01;1.945e-02;1.056e+00;2.682e-01;4.110e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.599068;1.056e+00;4.467e-01;6.832e-04;4.229e-01;6.479e-04;1.057e+00;1.064e+00;4.385e-01;1.943e-02;1.056e+00;2.680e-01;4.100e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.601068;1.056e+00;4.463e-01;6.781e-04;4.225e-01;6.432e-04;1.057e+00;1.064e+00;4.381e-01;1.941e-02;1.056e+00;2.678e-01;4.070e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.602068;1.056e+00;4.460e-01;6.748e-04;4.223e-01;6.400e-04;1.057e+00;1.064e+00;4.379e-01;1.940e-02;1.056e+00;2.676e-01;4.050e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.603068;1.056e+00;4.458e-01;6.731e-04;4.220e-01;6.384e-04;1.057e+00;1.064e+00;4.377e-01;1.938e-02;1.056e+00;2.675e-01;4.039e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.604068;1.056e+00;4.456e-01;6.698e-04;4.218e-01;6.353e-04;1.057e+00;1.064e+00;4.375e-01;1.937e-02;1.056e+00;2.674e-01;4.019e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.605068;1.056e+00;4.454e-01;6.681e-04;4.216e-01;6.337e-04;1.057e+00;1.064e+00;4.372e-01;1.936e-02;1.056e+00;2.672e-01;4.009e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.606068;1.056e+00;4.452e-01;6.665e-04;4.214e-01;6.321e-04;1.057e+00;1.064e+00;4.370e-01;1.934e-02;1.056e+00;2.671e-01;3.999e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.607068;1.056e+00;4.449e-01;6.631e-04;4.212e-01;6.289e-04;1.057e+00;1.064e+00;4.368e-01;1.933e-02;1.056e+00;2.670e-01;3.979e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.608068;1.056e+00;4.447e-01;6.615e-04;4.210e-01;6.273e-04;1.057e+00;1.064e+00;4.366e-01;1.932e-02;1.056e+00;2.668e-01;3.969e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.609068;1.056e+00;4.445e-01;6.581e-04;4.208e-01;6.242e-04;1.057e+00;1.064e+00;4.364e-01;1.931e-02;1.056e+00;2.667e-01;3.948e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.610068;1.056e+00;4.443e-01;6.565e-04;4.205e-01;6.225e-04;1.057e+00;1.064e+00;4.362e-01;1.929e-02;1.056e+00;2.666e-01;3.938e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.611068;1.056e+00;4.441e-01;6.531e-04;4.203e-01;6.193e-04;1.057e+00;1.064e+00;4.360e-01;1.928e-02;1.056e+00;2.664e-01;3.918e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.612068;1.056e+00;4.438e-01;6.515e-04;4.201e-01;6.178e-04;1.057e+00;1.064e+00;4.358e-01;1.927e-02;1.056e+00;2.663e-01;3.908e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.613068;1.056e+00;4.436e-01;6.480e-04;4.199e-01;6.146e-04;1.057e+00;1.064e+00;4.355e-01;1.925e-02;1.056e+00;2.662e-01;3.887e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.614068;1.056e+00;4.434e-01;6.464e-04;4.197e-01;6.130e-04;1.057e+00;1.064e+00;4.353e-01;1.924e-02;1.056e+00;2.660e-01;3.877e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.616068;1.056e+00;4.430e-01;6.414e-04;4.193e-01;6.082e-04;1.057e+00;1.064e+00;4.349e-01;1.922e-02;1.056e+00;2.658e-01;3.847e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.617068;1.056e+00;4.428e-01;6.380e-04;4.191e-01;6.050e-04;1.057e+00;1.064e+00;4.347e-01;1.920e-02;1.056e+00;2.657e-01;3.827e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.618068;1.056e+00;4.425e-01;6.364e-04;4.189e-01;6.034e-04;1.057e+00;1.064e+00;4.345e-01;1.919e-02;1.056e+00;2.655e-01;3.817e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.620068;1.056e+00;4.421e-01;6.314e-04;4.185e-01;5.987e-04;1.057e+00;1.064e+00;4.341e-01;1.917e-02;1.056e+00;2.653e-01;3.787e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.621068;1.056e+00;4.419e-01;6.280e-04;4.183e-01;5.954e-04;1.057e+00;1.064e+00;4.339e-01;1.916e-02;1.056e+00;2.651e-01;3.767e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.622068;1.056e+00;4.417e-01;6.264e-04;4.181e-01;5.939e-04;1.057e+00;1.064e+00;4.337e-01;1.914e-02;1.056e+00;2.650e-01;3.757e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.623068;1.057e+00;4.415e-01;6.230e-04;4.179e-01;5.907e-04;1.057e+00;1.064e+00;4.335e-01;1.913e-02;1.057e+00;2.649e-01;3.737e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.624068;1.057e+00;4.413e-01;6.214e-04;4.177e-01;5.891e-04;1.057e+00;1.064e+00;4.333e-01;1.912e-02;1.057e+00;2.648e-01;3.727e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.625068;1.057e+00;4.411e-01;6.181e-04;4.175e-01;5.860e-04;1.057e+00;1.064e+00;4.331e-01;1.910e-02;1.057e+00;2.646e-01;3.707e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.628068;1.057e+00;4.405e-01;6.115e-04;4.169e-01;5.795e-04;1.057e+00;1.064e+00;4.325e-01;1.907e-02;1.057e+00;2.643e-01;3.667e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.629068;1.057e+00;4.402e-01;6.081e-04;4.167e-01;5.764e-04;1.057e+00;1.064e+00;4.323e-01;1.906e-02;1.057e+00;2.641e-01;3.647e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.630068;1.057e+00;4.400e-01;6.048e-04;4.165e-01;5.732e-04;1.057e+00;1.064e+00;4.321e-01;1.905e-02;1.057e+00;2.640e-01;3.627e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.631068;1.057e+00;4.398e-01;6.032e-04;4.163e-01;5.716e-04;1.057e+00;1.064e+00;4.319e-01;1.903e-02;1.057e+00;2.639e-01;3.617e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.633068;1.057e+00;4.394e-01;5.982e-04;4.159e-01;5.669e-04;1.057e+00;1.064e+00;4.315e-01;1.901e-02;1.057e+00;2.637e-01;3.588e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.634068;1.057e+00;4.392e-01;5.949e-04;4.157e-01;5.637e-04;1.057e+00;1.064e+00;4.313e-01;1.900e-02;1.057e+00;2.635e-01;3.568e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.635068;1.057e+00;4.390e-01;5.917e-04;4.155e-01;5.606e-04;1.057e+00;1.064e+00;4.312e-01;1.899e-02;1.057e+00;2.634e-01;3.548e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.636068;1.057e+00;4.388e-01;5.900e-04;4.153e-01;5.590e-04;1.057e+00;1.064e+00;4.310e-01;1.897e-02;1.057e+00;2.633e-01;3.538e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.638068;1.057e+00;4.384e-01;5.850e-04;4.149e-01;5.544e-04;1.057e+00;1.064e+00;4.306e-01;1.895e-02;1.057e+00;2.631e-01;3.508e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.639068;1.057e+00;4.382e-01;5.818e-04;4.148e-01;5.512e-04;1.057e+00;1.064e+00;4.304e-01;1.894e-02;1.057e+00;2.629e-01;3.488e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.640068;1.057e+00;4.380e-01;5.784e-04;4.146e-01;5.480e-04;1.057e+00;1.064e+00;4.302e-01;1.893e-02;1.057e+00;2.628e-01;3.468e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.641068;1.057e+00;4.379e-01;5.768e-04;4.144e-01;5.465e-04;1.057e+00;1.064e+00;4.300e-01;1.891e-02;1.057e+00;2.627e-01;3.458e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.643068;1.057e+00;4.375e-01;5.701e-04;4.140e-01;5.401e-04;1.057e+00;1.064e+00;4.296e-01;1.889e-02;1.057e+00;2.625e-01;3.418e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.644068;1.057e+00;4.373e-01;5.685e-04;4.138e-01;5.387e-04;1.057e+00;1.064e+00;4.295e-01;1.888e-02;1.057e+00;2.624e-01;3.407e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.645068;1.057e+00;4.371e-01;5.652e-04;4.136e-01;5.355e-04;1.057e+00;1.064e+00;4.293e-01;1.887e-02;1.057e+00;2.622e-01;3.387e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.646068;1.057e+00;4.369e-01;5.619e-04;4.135e-01;5.323e-04;1.057e+00;1.064e+00;4.291e-01;1.886e-02;1.057e+00;2.621e-01;3.367e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.647068;1.057e+00;4.367e-01;5.602e-04;4.133e-01;5.308e-04;1.057e+00;1.064e+00;4.289e-01;1.884e-02;1.057e+00;2.620e-01;3.357e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.649068;1.057e+00;4.363e-01;5.536e-04;4.129e-01;5.244e-04;1.057e+00;1.064e+00;4.285e-01;1.882e-02;1.057e+00;2.618e-01;3.317e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.650068;1.057e+00;4.361e-01;5.520e-04;4.127e-01;5.229e-04;1.057e+00;1.064e+00;4.284e-01;1.881e-02;1.057e+00;2.617e-01;3.307e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.651068;1.057e+00;4.359e-01;5.486e-04;4.125e-01;5.197e-04;1.057e+00;1.064e+00;4.282e-01;1.880e-02;1.057e+00;2.616e-01;3.287e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.652068;1.057e+00;4.357e-01;5.453e-04;4.124e-01;5.165e-04;1.057e+00;1.064e+00;4.280e-01;1.879e-02;1.057e+00;2.614e-01;3.267e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.653068;1.057e+00;4.356e-01;5.437e-04;4.122e-01;5.150e-04;1.057e+00;1.064e+00;4.278e-01;1.878e-02;1.057e+00;2.613e-01;3.257e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.654068;1.057e+00;4.354e-01;5.404e-04;4.120e-01;5.118e-04;1.057e+00;1.064e+00;4.276e-01;1.876e-02;1.057e+00;2.612e-01;3.237e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.655068;1.057e+00;4.352e-01;5.371e-04;4.118e-01;5.087e-04;1.057e+00;1.064e+00;4.275e-01;1.875e-02;1.057e+00;2.611e-01;3.217e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.656068;1.057e+00;4.350e-01;5.337e-04;4.116e-01;5.055e-04;1.057e+00;1.064e+00;4.273e-01;1.874e-02;1.057e+00;2.610e-01;3.197e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.657068;1.057e+00;4.348e-01;5.321e-04;4.115e-01;5.039e-04;1.057e+00;1.064e+00;4.271e-01;1.873e-02;1.057e+00;2.609e-01;3.187e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.658068;1.057e+00;4.346e-01;5.287e-04;4.113e-01;5.008e-04;1.057e+00;1.064e+00;4.269e-01;1.872e-02;1.057e+00;2.608e-01;3.167e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.659068;1.057e+00;4.345e-01;5.254e-04;4.111e-01;4.976e-04;1.057e+00;1.064e+00;4.268e-01;1.871e-02;1.057e+00;2.607e-01;3.147e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.660068;1.057e+00;4.343e-01;5.222e-04;4.109e-01;4.944e-04;1.057e+00;1.064e+00;4.266e-01;1.870e-02;1.057e+00;2.606e-01;3.127e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.661068;1.057e+00;4.341e-01;5.205e-04;4.108e-01;4.929e-04;1.057e+00;1.064e+00;4.264e-01;1.869e-02;1.057e+00;2.605e-01;3.117e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.662068;1.057e+00;4.339e-01;5.172e-04;4.106e-01;4.897e-04;1.057e+00;1.064e+00;4.262e-01;1.867e-02;1.057e+00;2.603e-01;3.097e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.663068;1.057e+00;4.337e-01;5.138e-04;4.104e-01;4.866e-04;1.057e+00;1.064e+00;4.261e-01;1.866e-02;1.057e+00;2.602e-01;3.077e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.664068;1.057e+00;4.335e-01;5.105e-04;4.102e-01;4.834e-04;1.057e+00;1.064e+00;4.259e-01;1.865e-02;1.057e+00;2.601e-01;3.057e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.665068;1.057e+00;4.334e-01;5.088e-04;4.101e-01;4.818e-04;1.057e+00;1.064e+00;4.257e-01;1.864e-02;1.057e+00;2.600e-01;3.047e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.666068;1.057e+00;4.332e-01;5.055e-04;4.099e-01;4.787e-04;1.057e+00;1.064e+00;4.256e-01;1.863e-02;1.057e+00;2.599e-01;3.027e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.667068;1.057e+00;4.330e-01;5.022e-04;4.097e-01;4.755e-04;1.057e+00;1.064e+00;4.254e-01;1.862e-02;1.057e+00;2.598e-01;3.007e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.668068;1.057e+00;4.328e-01;4.988e-04;4.096e-01;4.723e-04;1.057e+00;1.064e+00;4.252e-01;1.861e-02;1.057e+00;2.597e-01;2.987e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.669068;1.057e+00;4.327e-01;4.955e-04;4.094e-01;4.691e-04;1.057e+00;1.064e+00;4.250e-01;1.860e-02;1.057e+00;2.596e-01;2.967e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.670068;1.057e+00;4.325e-01;4.938e-04;4.092e-01;4.675e-04;1.057e+00;1.064e+00;4.249e-01;1.859e-02;1.057e+00;2.595e-01;2.957e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.671068;1.057e+00;4.323e-01;4.905e-04;4.091e-01;4.643e-04;1.057e+00;1.064e+00;4.247e-01;1.858e-02;1.057e+00;2.594e-01;2.937e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.672068;1.057e+00;4.321e-01;4.872e-04;4.089e-01;4.612e-04;1.057e+00;1.064e+00;4.245e-01;1.856e-02;1.057e+00;2.593e-01;2.917e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.673068;1.057e+00;4.320e-01;4.838e-04;4.087e-01;4.579e-04;1.057e+00;1.064e+00;4.244e-01;1.855e-02;1.057e+00;2.592e-01;2.897e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.674068;1.057e+00;4.318e-01;4.804e-04;4.086e-01;4.548e-04;1.057e+00;1.064e+00;4.242e-01;1.854e-02;1.057e+00;2.591e-01;2.877e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.675068;1.057e+00;4.316e-01;4.771e-04;4.084e-01;4.516e-04;1.057e+00;1.064e+00;4.240e-01;1.853e-02;1.057e+00;2.590e-01;2.857e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.676068;1.057e+00;4.315e-01;4.754e-04;4.082e-01;4.500e-04;1.057e+00;1.064e+00;4.239e-01;1.852e-02;1.057e+00;2.589e-01;2.847e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.677068;1.057e+00;4.313e-01;4.721e-04;4.081e-01;4.468e-04;1.057e+00;1.064e+00;4.237e-01;1.851e-02;1.057e+00;2.588e-01;2.827e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.678068;1.057e+00;4.311e-01;4.686e-04;4.079e-01;4.436e-04;1.057e+00;1.064e+00;4.236e-01;1.850e-02;1.057e+00;2.587e-01;2.807e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.679068;1.057e+00;4.309e-01;4.653e-04;4.078e-01;4.404e-04;1.057e+00;1.064e+00;4.234e-01;1.849e-02;1.057e+00;2.586e-01;2.787e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.680068;1.057e+00;4.308e-01;4.620e-04;4.076e-01;4.372e-04;1.057e+00;1.064e+00;4.232e-01;1.848e-02;1.057e+00;2.585e-01;2.766e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.681068;1.057e+00;4.306e-01;4.586e-04;4.074e-01;4.341e-04;1.057e+00;1.064e+00;4.231e-01;1.847e-02;1.057e+00;2.584e-01;2.746e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.682068;1.057e+00;4.304e-01;4.552e-04;4.073e-01;4.308e-04;1.057e+00;1.064e+00;4.229e-01;1.846e-02;1.057e+00;2.583e-01;2.726e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.683068;1.057e+00;4.303e-01;4.519e-04;4.071e-01;4.276e-04;1.057e+00;1.064e+00;4.228e-01;1.845e-02;1.057e+00;2.582e-01;2.706e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.684068;1.057e+00;4.301e-01;4.502e-04;4.069e-01;4.261e-04;1.057e+00;1.064e+00;4.226e-01;1.844e-02;1.057e+00;2.581e-01;2.696e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.685068;1.057e+00;4.299e-01;4.468e-04;4.068e-01;4.228e-04;1.057e+00;1.064e+00;4.224e-01;1.843e-02;1.057e+00;2.580e-01;2.675e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.686068;1.057e+00;4.298e-01;4.434e-04;4.066e-01;4.197e-04;1.057e+00;1.064e+00;4.223e-01;1.842e-02;1.057e+00;2.579e-01;2.655e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.687068;1.057e+00;4.296e-01;4.401e-04;4.065e-01;4.165e-04;1.057e+00;1.064e+00;4.221e-01;1.841e-02;1.057e+00;2.578e-01;2.635e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.688068;1.057e+00;4.295e-01;4.368e-04;4.063e-01;4.133e-04;1.057e+00;1.064e+00;4.220e-01;1.839e-02;1.057e+00;2.577e-01;2.615e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.689068;1.057e+00;4.293e-01;4.333e-04;4.062e-01;4.101e-04;1.057e+00;1.064e+00;4.218e-01;1.838e-02;1.057e+00;2.576e-01;2.594e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.690068;1.057e+00;4.291e-01;4.300e-04;4.060e-01;4.069e-04;1.057e+00;1.064e+00;4.217e-01;1.837e-02;1.057e+00;2.575e-01;2.574e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.691068;1.057e+00;4.290e-01;4.267e-04;4.059e-01;4.038e-04;1.057e+00;1.064e+00;4.215e-01;1.836e-02;1.057e+00;2.574e-01;2.554e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.692068;1.057e+00;4.288e-01;4.233e-04;4.057e-01;4.006e-04;1.057e+00;1.064e+00;4.214e-01;1.835e-02;1.057e+00;2.573e-01;2.534e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.693068;1.057e+00;4.286e-01;4.200e-04;4.055e-01;3.975e-04;1.057e+00;1.064e+00;4.212e-01;1.834e-02;1.057e+00;2.572e-01;2.513e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.694068;1.057e+00;4.285e-01;4.167e-04;4.054e-01;3.943e-04;1.057e+00;1.064e+00;4.210e-01;1.833e-02;1.057e+00;2.571e-01;2.493e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.695068;1.057e+00;4.283e-01;4.133e-04;4.052e-01;3.912e-04;1.057e+00;1.064e+00;4.209e-01;1.832e-02;1.057e+00;2.570e-01;2.473e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.696068;1.057e+00;4.282e-01;4.100e-04;4.051e-01;3.879e-04;1.057e+00;1.064e+00;4.207e-01;1.831e-02;1.057e+00;2.569e-01;2.453e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.697068;1.057e+00;4.280e-01;4.083e-04;4.049e-01;3.863e-04;1.057e+00;1.064e+00;4.206e-01;1.830e-02;1.057e+00;2.568e-01;2.443e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.698068;1.057e+00;4.279e-01;4.050e-04;4.048e-01;3.832e-04;1.057e+00;1.064e+00;4.204e-01;1.829e-02;1.057e+00;2.567e-01;2.422e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.699068;1.057e+00;4.277e-01;4.017e-04;4.046e-01;3.800e-04;1.057e+00;1.064e+00;4.203e-01;1.828e-02;1.057e+00;2.566e-01;2.402e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.700068;1.057e+00;4.275e-01;3.983e-04;4.045e-01;3.769e-04;1.057e+00;1.064e+00;4.201e-01;1.827e-02;1.057e+00;2.565e-01;2.382e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.701068;1.057e+00;4.274e-01;3.950e-04;4.043e-01;3.737e-04;1.057e+00;1.064e+00;4.200e-01;1.826e-02;1.057e+00;2.564e-01;2.362e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.702068;1.057e+00;4.272e-01;3.917e-04;4.042e-01;3.705e-04;1.057e+00;1.064e+00;4.199e-01;1.825e-02;1.057e+00;2.563e-01;2.342e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.703068;1.057e+00;4.271e-01;3.883e-04;4.041e-01;3.674e-04;1.057e+00;1.064e+00;4.197e-01;1.824e-02;1.057e+00;2.563e-01;2.322e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.704068;1.057e+00;4.269e-01;3.849e-04;4.039e-01;3.642e-04;1.057e+00;1.064e+00;4.196e-01;1.823e-02;1.057e+00;2.562e-01;2.302e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.705068;1.057e+00;4.268e-01;3.816e-04;4.038e-01;3.611e-04;1.057e+00;1.064e+00;4.194e-01;1.822e-02;1.057e+00;2.561e-01;2.282e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.706068;1.057e+00;4.266e-01;3.782e-04;4.036e-01;3.579e-04;1.057e+00;1.064e+00;4.193e-01;1.821e-02;1.057e+00;2.560e-01;2.262e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.707068;1.057e+00;4.265e-01;3.749e-04;4.035e-01;3.548e-04;1.057e+00;1.064e+00;4.191e-01;1.820e-02;1.057e+00;2.559e-01;2.242e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.708068;1.057e+00;4.263e-01;3.716e-04;4.033e-01;3.515e-04;1.057e+00;1.064e+00;4.190e-01;1.819e-02;1.057e+00;2.558e-01;2.222e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.709068;1.057e+00;4.262e-01;3.682e-04;4.032e-01;3.484e-04;1.057e+00;1.064e+00;4.188e-01;1.818e-02;1.057e+00;2.557e-01;2.202e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.710068;1.057e+00;4.260e-01;3.649e-04;4.030e-01;3.452e-04;1.057e+00;1.064e+00;4.187e-01;1.817e-02;1.057e+00;2.556e-01;2.182e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.711068;1.057e+00;4.259e-01;3.599e-04;4.029e-01;3.405e-04;1.057e+00;1.064e+00;4.186e-01;1.816e-02;1.057e+00;2.555e-01;2.152e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.712068;1.057e+00;4.257e-01;3.566e-04;4.028e-01;3.373e-04;1.057e+00;1.064e+00;4.184e-01;1.815e-02;1.057e+00;2.554e-01;2.132e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
