time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.713068;1.057e+00;4.256e-01;3.532e-04;4.026e-01;3.341e-04;1.057e+00;1.064e+00;4.183e-01;1.814e-02;1.057e+00;2.554e-01;2.112e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.714068;1.057e+00;4.254e-01;3.499e-04;4.025e-01;3.309e-04;1.057e+00;1.064e+00;4.181e-01;1.813e-02;1.057e+00;2.553e-01;2.092e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.715068;1.057e+00;4.253e-01;3.466e-04;4.023e-01;3.278e-04;1.057e+00;1.064e+00;4.180e-01;1.812e-02;1.057e+00;2.552e-01;2.072e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.716068;1.057e+00;4.252e-01;3.432e-04;4.022e-01;3.246e-04;1.057e+00;1.064e+00;4.179e-01;1.811e-02;1.057e+00;2.551e-01;2.052e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.717068;1.057e+00;4.250e-01;3.399e-04;4.021e-01;3.214e-04;1.057e+00;1.064e+00;4.177e-01;1.810e-02;1.057e+00;2.550e-01;2.032e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.718068;1.057e+00;4.249e-01;3.366e-04;4.019e-01;3.182e-04;1.057e+00;1.064e+00;4.176e-01;1.809e-02;1.057e+00;2.549e-01;2.012e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.719068;1.057e+00;4.247e-01;3.332e-04;4.018e-01;3.150e-04;1.057e+00;1.064e+00;4.174e-01;1.808e-02;1.057e+00;2.548e-01;1.992e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.720068;1.057e+00;4.246e-01;3.299e-04;4.016e-01;3.119e-04;1.057e+00;1.064e+00;4.173e-01;1.807e-02;1.057e+00;2.547e-01;1.973e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.721068;1.057e+00;4.244e-01;3.266e-04;4.015e-01;3.087e-04;1.057e+00;1.064e+00;4.172e-01;1.806e-02;1.057e+00;2.547e-01;1.953e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.722068;1.057e+00;4.243e-01;3.232e-04;4.014e-01;3.056e-04;1.057e+00;1.064e+00;4.170e-01;1.805e-02;1.057e+00;2.546e-01;1.933e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.723068;1.057e+00;4.242e-01;3.199e-04;4.012e-01;3.025e-04;1.057e+00;1.064e+00;4.169e-01;1.804e-02;1.057e+00;2.545e-01;1.913e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.724068;1.057e+00;4.240e-01;3.149e-04;4.011e-01;2.978e-04;1.057e+00;1.064e+00;4.168e-01;1.803e-02;1.057e+00;2.544e-01;1.884e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.725068;1.057e+00;4.239e-01;3.116e-04;4.010e-01;2.946e-04;1.057e+00;1.064e+00;4.166e-01;1.802e-02;1.057e+00;2.543e-01;1.864e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.726068;1.057e+00;4.237e-01;3.082e-04;4.008e-01;2.915e-04;1.057e+00;1.064e+00;4.165e-01;1.801e-02;1.057e+00;2.542e-01;1.844e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.727068;1.057e+00;4.236e-01;3.049e-04;4.007e-01;2.883e-04;1.057e+00;1.064e+00;4.164e-01;1.800e-02;1.057e+00;2.542e-01;1.824e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.728068;1.057e+00;4.235e-01;3.016e-04;4.006e-01;2.852e-04;1.057e+00;1.064e+00;4.162e-01;1.800e-02;1.057e+00;2.541e-01;1.805e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.729068;1.057e+00;4.233e-01;2.981e-04;4.004e-01;2.821e-04;1.057e+00;1.064e+00;4.161e-01;1.799e-02;1.057e+00;2.540e-01;1.785e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.730068;1.057e+00;4.232e-01;2.948e-04;4.003e-01;2.790e-04;1.057e+00;1.064e+00;4.160e-01;1.798e-02;1.057e+00;2.539e-01;1.765e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.731068;1.057e+00;4.230e-01;2.915e-04;4.002e-01;2.758e-04;1.057e+00;1.064e+00;4.158e-01;1.797e-02;1.057e+00;2.538e-01;1.745e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.732068;1.057e+00;4.229e-01;2.865e-04;4.001e-01;2.712e-04;1.057e+00;1.064e+00;4.157e-01;1.796e-02;1.057e+00;2.537e-01;1.715e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.733068;1.057e+00;4.228e-01;2.831e-04;3.999e-01;2.680e-04;1.057e+00;1.064e+00;4.156e-01;1.795e-02;1.057e+00;2.537e-01;1.696e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.734068;1.057e+00;4.226e-01;2.798e-04;3.998e-01;2.649e-04;1.057e+00;1.064e+00;4.155e-01;1.794e-02;1.057e+00;2.536e-01;1.676e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.735068;1.057e+00;4.225e-01;2.765e-04;3.997e-01;2.617e-04;1.057e+00;1.064e+00;4.153e-01;1.793e-02;1.057e+00;2.535e-01;1.656e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.736068;1.057e+00;4.224e-01;2.730e-04;3.995e-01;2.587e-04;1.057e+00;1.064e+00;4.152e-01;1.792e-02;1.057e+00;2.534e-01;1.636e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.737068;1.057e+00;4.222e-01;2.697e-04;3.994e-01;2.555e-04;1.057e+00;1.064e+00;4.151e-01;1.791e-02;1.057e+00;2.533e-01;1.616e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.738068;1.057e+00;4.221e-01;2.647e-04;3.993e-01;2.508e-04;1.057e+00;1.064e+00;4.149e-01;1.790e-02;1.057e+00;2.533e-01;1.586e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.739068;1.057e+00;4.220e-01;2.614e-04;3.992e-01;2.477e-04;1.057e+00;1.064e+00;4.148e-01;1.789e-02;1.057e+00;2.532e-01;1.566e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.740068;1.057e+00;4.218e-01;2.580e-04;3.990e-01;2.446e-04;1.057e+00;1.064e+00;4.147e-01;1.788e-02;1.057e+00;2.531e-01;1.546e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.741068;1.057e+00;4.217e-01;2.547e-04;3.989e-01;2.414e-04;1.057e+00;1.064e+00;4.146e-01;1.787e-02;1.057e+00;2.530e-01;1.526e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.742068;1.057e+00;4.216e-01;2.514e-04;3.988e-01;2.383e-04;1.057e+00;1.064e+00;4.144e-01;1.786e-02;1.057e+00;2.530e-01;1.506e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.743068;1.057e+00;4.215e-01;2.463e-04;3.987e-01;2.335e-04;1.057e+00;1.064e+00;4.143e-01;1.785e-02;1.057e+00;2.529e-01;1.477e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.744068;1.057e+00;4.213e-01;2.429e-04;3.985e-01;2.304e-04;1.057e+00;1.064e+00;4.142e-01;1.785e-02;1.057e+00;2.528e-01;1.457e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.746068;1.057e+00;4.211e-01;2.363e-04;3.983e-01;2.242e-04;1.057e+00;1.064e+00;4.140e-01;1.783e-02;1.057e+00;2.526e-01;1.417e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.747068;1.057e+00;4.209e-01;2.329e-04;3.982e-01;2.210e-04;1.057e+00;1.064e+00;4.138e-01;1.782e-02;1.057e+00;2.526e-01;1.397e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.748068;1.057e+00;4.208e-01;2.279e-04;3.980e-01;2.163e-04;1.057e+00;1.064e+00;4.137e-01;1.781e-02;1.057e+00;2.525e-01;1.367e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.750068;1.057e+00;4.206e-01;2.213e-04;3.978e-01;2.100e-04;1.057e+00;1.064e+00;4.135e-01;1.779e-02;1.057e+00;2.523e-01;1.328e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.751068;1.057e+00;4.204e-01;2.179e-04;3.977e-01;2.068e-04;1.057e+00;1.064e+00;4.134e-01;1.778e-02;1.057e+00;2.523e-01;1.308e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.752068;1.057e+00;4.203e-01;2.129e-04;3.976e-01;2.021e-04;1.057e+00;1.064e+00;4.132e-01;1.777e-02;1.057e+00;2.522e-01;1.278e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.753068;1.057e+00;4.202e-01;2.096e-04;3.974e-01;1.989e-04;1.057e+00;1.064e+00;4.131e-01;1.776e-02;1.057e+00;2.521e-01;1.258e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.754068;1.057e+00;4.201e-01;2.063e-04;3.973e-01;1.958e-04;1.057e+00;1.064e+00;4.130e-01;1.775e-02;1.057e+00;2.520e-01;1.239e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.755068;1.057e+00;4.199e-01;2.029e-04;3.972e-01;1.926e-04;1.057e+00;1.064e+00;4.129e-01;1.775e-02;1.057e+00;2.520e-01;1.219e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.756068;1.057e+00;4.198e-01;1.979e-04;3.971e-01;1.879e-04;1.057e+00;1.064e+00;4.128e-01;1.774e-02;1.057e+00;2.519e-01;1.189e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.757068;1.057e+00;4.197e-01;1.946e-04;3.970e-01;1.847e-04;1.057e+00;1.064e+00;4.126e-01;1.773e-02;1.057e+00;2.518e-01;1.169e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.758068;1.057e+00;4.196e-01;1.913e-04;3.969e-01;1.816e-04;1.057e+00;1.064e+00;4.125e-01;1.772e-02;1.057e+00;2.517e-01;1.149e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.759068;1.057e+00;4.195e-01;1.879e-04;3.968e-01;1.784e-04;1.057e+00;1.064e+00;4.124e-01;1.771e-02;1.057e+00;2.517e-01;1.130e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.760068;1.057e+00;4.193e-01;1.829e-04;3.966e-01;1.737e-04;1.057e+00;1.064e+00;4.123e-01;1.770e-02;1.057e+00;2.516e-01;1.100e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.761068;1.057e+00;4.192e-01;1.796e-04;3.965e-01;1.706e-04;1.057e+00;1.064e+00;4.122e-01;1.769e-02;1.057e+00;2.515e-01;1.080e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.762068;1.057e+00;4.191e-01;1.764e-04;3.964e-01;1.674e-04;1.057e+00;1.064e+00;4.121e-01;1.768e-02;1.057e+00;2.515e-01;1.060e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.763068;1.057e+00;4.190e-01;1.714e-04;3.963e-01;1.627e-04;1.057e+00;1.064e+00;4.120e-01;1.767e-02;1.057e+00;2.514e-01;1.030e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.764068;1.057e+00;4.189e-01;1.680e-04;3.962e-01;1.595e-04;1.057e+00;1.064e+00;4.118e-01;1.767e-02;1.057e+00;2.513e-01;1.010e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.765068;1.057e+00;4.187e-01;1.647e-04;3.961e-01;1.565e-04;1.057e+00;1.064e+00;4.117e-01;1.766e-02;1.057e+00;2.512e-01;9.905e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.766068;1.057e+00;4.186e-01;1.597e-04;3.960e-01;1.517e-04;1.057e+00;1.064e+00;4.116e-01;1.765e-02;1.057e+00;2.512e-01;9.606e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.767068;1.057e+00;4.185e-01;1.564e-04;3.958e-01;1.486e-04;1.057e+00;1.064e+00;4.115e-01;1.764e-02;1.057e+00;2.511e-01;9.408e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.768068;1.057e+00;4.184e-01;1.531e-04;3.957e-01;1.454e-04;1.057e+00;1.064e+00;4.114e-01;1.763e-02;1.057e+00;2.510e-01;9.209e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.769068;1.057e+00;4.183e-01;1.481e-04;3.956e-01;1.407e-04;1.057e+00;1.064e+00;4.113e-01;1.762e-02;1.057e+00;2.510e-01;8.911e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.771068;1.057e+00;4.181e-01;1.415e-04;3.954e-01;1.345e-04;1.057e+00;1.064e+00;4.111e-01;1.760e-02;1.057e+00;2.508e-01;8.513e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.772068;1.057e+00;4.179e-01;1.365e-04;3.953e-01;1.298e-04;1.057e+00;1.064e+00;4.110e-01;1.759e-02;1.057e+00;2.508e-01;8.215e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.773068;1.057e+00;4.178e-01;1.332e-04;3.952e-01;1.266e-04;1.057e+00;1.064e+00;4.109e-01;1.759e-02;1.057e+00;2.507e-01;8.016e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.774068;1.057e+00;4.177e-01;1.299e-04;3.951e-01;1.235e-04;1.057e+00;1.064e+00;4.108e-01;1.758e-02;1.057e+00;2.506e-01;7.816e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.775068;1.057e+00;4.176e-01;1.249e-04;3.950e-01;1.187e-04;1.057e+00;1.064e+00;4.106e-01;1.757e-02;1.057e+00;2.506e-01;7.517e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.777068;1.057e+00;4.174e-01;1.182e-04;3.948e-01;1.125e-04;1.057e+00;1.064e+00;4.104e-01;1.755e-02;1.057e+00;2.504e-01;7.118e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.778068;1.057e+00;4.173e-01;1.133e-04;3.947e-01;1.078e-04;1.057e+00;1.064e+00;4.103e-01;1.754e-02;1.057e+00;2.504e-01;6.818e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.779068;1.057e+00;4.172e-01;1.100e-04;3.945e-01;1.046e-04;1.057e+00;1.064e+00;4.102e-01;1.753e-02;1.057e+00;2.503e-01;6.618e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.780068;1.057e+00;4.171e-01;1.050e-04;3.944e-01;9.995e-05;1.057e+00;1.064e+00;4.101e-01;1.753e-02;1.057e+00;2.502e-01;6.318e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.781068;1.057e+00;4.169e-01;1.017e-04;3.943e-01;9.683e-05;1.057e+00;1.064e+00;4.100e-01;1.752e-02;1.057e+00;2.502e-01;6.118e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.783068;1.057e+00;4.167e-01;9.335e-05;3.941e-01;8.900e-05;1.057e+00;1.064e+00;4.098e-01;1.750e-02;1.057e+00;2.500e-01;5.619e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.784068;1.057e+00;4.166e-01;9.003e-05;3.940e-01;8.588e-05;1.057e+00;1.064e+00;4.097e-01;1.749e-02;1.057e+00;2.500e-01;5.419e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.786068;1.057e+00;4.164e-01;8.170e-05;3.938e-01;7.806e-05;1.057e+00;1.064e+00;4.095e-01;1.747e-02;1.057e+00;2.498e-01;4.920e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.787068;1.057e+00;4.163e-01;7.836e-05;3.937e-01;7.494e-05;1.057e+00;1.064e+00;4.094e-01;1.747e-02;1.057e+00;2.498e-01;4.720e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.788068;1.057e+00;4.162e-01;7.336e-05;3.936e-01;7.024e-05;1.057e+00;1.064e+00;4.093e-01;1.746e-02;1.057e+00;2.497e-01;4.420e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.789068;1.057e+00;4.161e-01;7.002e-05;3.935e-01;6.711e-05;1.057e+00;1.064e+00;4.092e-01;1.745e-02;1.057e+00;2.497e-01;4.221e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.791068;1.057e+00;4.159e-01;6.166e-05;3.933e-01;5.928e-05;1.057e+00;1.064e+00;4.090e-01;1.743e-02;1.057e+00;2.495e-01;3.722e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.792068;1.057e+00;4.158e-01;5.665e-05;3.932e-01;5.457e-05;1.057e+00;1.064e+00;4.089e-01;1.742e-02;1.057e+00;2.495e-01;3.422e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.793068;1.057e+00;4.157e-01;5.329e-05;3.931e-01;5.143e-05;1.057e+00;1.064e+00;4.088e-01;1.741e-02;1.057e+00;2.494e-01;3.223e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.794068;1.057e+00;4.156e-01;4.827e-05;3.930e-01;4.672e-05;1.057e+00;1.064e+00;4.087e-01;1.741e-02;1.057e+00;2.493e-01;2.923e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.795068;1.057e+00;4.155e-01;4.492e-05;3.929e-01;4.358e-05;1.057e+00;1.064e+00;4.086e-01;1.740e-02;1.057e+00;2.493e-01;2.723e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.796068;1.057e+00;4.154e-01;4.156e-05;3.928e-01;4.043e-05;1.057e+00;1.064e+00;4.085e-01;1.739e-02;1.057e+00;2.492e-01;2.523e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.797068;1.057e+00;4.153e-01;3.654e-05;3.927e-01;3.570e-05;1.057e+00;1.064e+00;4.084e-01;1.738e-02;1.057e+00;2.492e-01;2.222e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.799068;1.057e+00;4.151e-01;2.815e-05;3.925e-01;2.782e-05;1.057e+00;1.064e+00;4.082e-01;1.736e-02;1.057e+00;2.490e-01;1.722e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.800068;1.057e+00;4.150e-01;2.479e-05;3.924e-01;2.466e-05;1.057e+00;1.064e+00;4.081e-01;1.736e-02;1.057e+00;2.490e-01;1.521e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.801068;1.057e+00;4.149e-01;1.977e-05;3.924e-01;1.992e-05;1.057e+00;1.064e+00;4.080e-01;1.735e-02;1.057e+00;2.489e-01;1.220e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.802068;1.057e+00;4.148e-01;1.641e-05;3.923e-01;1.677e-05;1.057e+00;1.064e+00;4.079e-01;1.734e-02;1.057e+00;2.489e-01;1.020e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.804068;1.057e+00;4.146e-01;8.037e-06;3.921e-01;8.868e-06;1.057e+00;1.064e+00;4.077e-01;1.732e-02;1.057e+00;2.487e-01;5.184e-06;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.805068;1.057e+00;4.145e-01;3.020e-06;3.920e-01;4.126e-06;1.057e+00;1.064e+00;4.077e-01;1.732e-02;1.057e+00;2.487e-01;2.176e-06;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.806068;1.057e+00;4.144e-01;-3.284e-07;3.919e-01;9.592e-07;1.057e+00;1.064e+00;4.076e-01;1.731e-02;1.057e+00;2.486e-01;1.686e-07;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.807068;1.057e+00;4.143e-01;-5.342e-06;3.918e-01;-3.785e-06;1.057e+00;1.064e+00;4.075e-01;1.730e-02;1.057e+00;2.486e-01;-2.840e-06;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.809068;1.057e+00;4.141e-01;-1.370e-05;3.916e-01;-1.170e-05;1.057e+00;1.064e+00;4.073e-01;1.728e-02;1.057e+00;2.484e-01;-7.858e-06;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.810068;1.057e+00;4.140e-01;-1.705e-05;3.915e-01;-1.487e-05;1.057e+00;1.064e+00;4.072e-01;1.727e-02;1.057e+00;2.484e-01;-9.867e-06;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.811068;1.057e+00;4.139e-01;-2.206e-05;3.914e-01;-1.962e-05;1.057e+00;1.064e+00;4.071e-01;1.727e-02;1.057e+00;2.483e-01;-1.288e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.812068;1.057e+00;4.138e-01;-2.540e-05;3.913e-01;-2.279e-05;1.057e+00;1.064e+00;4.070e-01;1.726e-02;1.057e+00;2.483e-01;-1.489e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.813068;1.057e+00;4.137e-01;-3.041e-05;3.912e-01;-2.754e-05;1.057e+00;1.064e+00;4.069e-01;1.725e-02;1.057e+00;2.482e-01;-1.790e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.814068;1.057e+00;4.136e-01;-3.375e-05;3.912e-01;-3.071e-05;1.057e+00;1.064e+00;4.068e-01;1.724e-02;1.057e+00;2.482e-01;-1.991e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.815068;1.057e+00;4.135e-01;-3.876e-05;3.911e-01;-3.546e-05;1.057e+00;1.064e+00;4.067e-01;1.723e-02;1.057e+00;2.481e-01;-2.292e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.816068;1.057e+00;4.134e-01;-4.377e-05;3.910e-01;-4.021e-05;1.057e+00;1.064e+00;4.067e-01;1.723e-02;1.057e+00;2.481e-01;-2.593e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.818068;1.057e+00;4.132e-01;-5.213e-05;3.908e-01;-4.814e-05;1.057e+00;1.064e+00;4.065e-01;1.721e-02;1.057e+00;2.479e-01;-3.095e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.819068;1.057e+00;4.131e-01;-5.547e-05;3.907e-01;-5.131e-05;1.057e+00;1.064e+00;4.064e-01;1.720e-02;1.057e+00;2.479e-01;-3.296e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.820068;1.057e+00;4.131e-01;-6.048e-05;3.906e-01;-5.607e-05;1.057e+00;1.064e+00;4.063e-01;1.719e-02;1.057e+00;2.478e-01;-3.598e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.821068;1.057e+00;4.130e-01;-6.381e-05;3.905e-01;-5.924e-05;1.057e+00;1.064e+00;4.062e-01;1.719e-02;1.057e+00;2.478e-01;-3.799e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.822068;1.057e+00;4.129e-01;-6.882e-05;3.905e-01;-6.399e-05;1.057e+00;1.064e+00;4.061e-01;1.718e-02;1.057e+00;2.477e-01;-4.101e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.823068;1.057e+00;4.128e-01;-7.382e-05;3.904e-01;-6.875e-05;1.057e+00;1.064e+00;4.061e-01;1.717e-02;1.057e+00;2.477e-01;-4.403e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.824068;1.057e+00;4.127e-01;-7.716e-05;3.903e-01;-7.193e-05;1.057e+00;1.064e+00;4.060e-01;1.716e-02;1.057e+00;2.476e-01;-4.605e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.825068;1.057e+00;4.126e-01;-8.216e-05;3.902e-01;-7.668e-05;1.057e+00;1.064e+00;4.059e-01;1.715e-02;1.057e+00;2.476e-01;-4.907e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.826068;1.057e+00;4.125e-01;-8.548e-05;3.901e-01;-7.986e-05;1.057e+00;1.064e+00;4.058e-01;1.715e-02;1.057e+00;2.475e-01;-5.109e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.827068;1.057e+00;4.124e-01;-9.047e-05;3.900e-01;-8.462e-05;1.057e+00;1.064e+00;4.057e-01;1.714e-02;1.057e+00;2.475e-01;-5.411e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.828068;1.057e+00;4.123e-01;-9.546e-05;3.900e-01;-8.937e-05;1.057e+00;1.064e+00;4.056e-01;1.713e-02;1.057e+00;2.474e-01;-5.714e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.829068;1.057e+00;4.123e-01;-9.877e-05;3.899e-01;-9.255e-05;1.057e+00;1.064e+00;4.056e-01;1.712e-02;1.057e+00;2.474e-01;-5.916e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.830068;1.057e+00;4.122e-01;-1.037e-04;3.898e-01;-9.731e-05;1.057e+00;1.064e+00;4.055e-01;1.711e-02;1.057e+00;2.473e-01;-6.219e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.831068;1.057e+00;4.121e-01;-1.071e-04;3.897e-01;-1.005e-04;1.057e+00;1.064e+00;4.054e-01;1.711e-02;1.057e+00;2.473e-01;-6.421e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.833068;1.057e+00;4.119e-01;-1.171e-04;3.895e-01;-1.100e-04;1.057e+00;1.064e+00;4.052e-01;1.709e-02;1.057e+00;2.471e-01;-7.026e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.834068;1.057e+00;4.118e-01;-1.203e-04;3.895e-01;-1.132e-04;1.057e+00;1.064e+00;4.051e-01;1.708e-02;1.057e+00;2.471e-01;-7.228e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.835068;1.057e+00;4.117e-01;-1.253e-04;3.894e-01;-1.179e-04;1.057e+00;1.064e+00;4.051e-01;1.708e-02;1.057e+00;2.470e-01;-7.529e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.836068;1.057e+00;4.117e-01;-1.303e-04;3.893e-01;-1.226e-04;1.057e+00;1.064e+00;4.050e-01;1.707e-02;1.057e+00;2.470e-01;-7.831e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.837068;1.057e+00;4.116e-01;-1.335e-04;3.892e-01;-1.259e-04;1.057e+00;1.064e+00;4.049e-01;1.706e-02;1.057e+00;2.469e-01;-8.033e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.838068;1.057e+00;4.115e-01;-1.385e-04;3.891e-01;-1.306e-04;1.057e+00;1.064e+00;4.048e-01;1.705e-02;1.057e+00;2.469e-01;-8.334e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.839068;1.057e+00;4.114e-01;-1.419e-04;3.891e-01;-1.338e-04;1.057e+00;1.064e+00;4.047e-01;1.704e-02;1.057e+00;2.468e-01;-8.535e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.840068;1.057e+00;4.113e-01;-1.469e-04;3.890e-01;-1.386e-04;1.057e+00;1.064e+00;4.047e-01;1.704e-02;1.057e+00;2.468e-01;-8.836e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.841068;1.057e+00;4.112e-01;-1.518e-04;3.889e-01;-1.433e-04;1.057e+00;1.064e+00;4.046e-01;1.703e-02;1.057e+00;2.467e-01;-9.136e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.842068;1.057e+00;4.112e-01;-1.551e-04;3.888e-01;-1.465e-04;1.057e+00;1.064e+00;4.045e-01;1.702e-02;1.057e+00;2.467e-01;-9.337e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.843068;1.057e+00;4.111e-01;-1.601e-04;3.887e-01;-1.513e-04;1.057e+00;1.064e+00;4.044e-01;1.701e-02;1.057e+00;2.467e-01;-9.637e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.844068;1.057e+00;4.110e-01;-1.651e-04;3.887e-01;-1.560e-04;1.057e+00;1.064e+00;4.044e-01;1.701e-02;1.057e+00;2.466e-01;-9.937e-05;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.845068;1.057e+00;4.109e-01;-1.684e-04;3.886e-01;-1.592e-04;1.057e+00;1.064e+00;4.043e-01;1.700e-02;1.057e+00;2.466e-01;-1.014e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.846068;1.057e+00;4.108e-01;-1.733e-04;3.885e-01;-1.640e-04;1.057e+00;1.064e+00;4.042e-01;1.699e-02;1.057e+00;2.465e-01;-1.044e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.847068;1.057e+00;4.108e-01;-1.783e-04;3.884e-01;-1.687e-04;1.057e+00;1.064e+00;4.041e-01;1.698e-02;1.057e+00;2.465e-01;-1.074e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.848068;1.057e+00;4.107e-01;-1.817e-04;3.884e-01;-1.719e-04;1.057e+00;1.064e+00;4.041e-01;1.698e-02;1.057e+00;2.464e-01;-1.094e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.849068;1.057e+00;4.106e-01;-1.867e-04;3.883e-01;-1.767e-04;1.057e+00;1.064e+00;4.040e-01;1.697e-02;1.057e+00;2.464e-01;-1.123e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.850068;1.057e+00;4.105e-01;-1.917e-04;3.882e-01;-1.815e-04;1.057e+00;1.064e+00;4.039e-01;1.696e-02;1.057e+00;2.463e-01;-1.153e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.851068;1.057e+00;4.104e-01;-1.967e-04;3.881e-01;-1.862e-04;1.057e+00;1.064e+00;4.038e-01;1.695e-02;1.057e+00;2.463e-01;-1.183e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.852068;1.057e+00;4.104e-01;-2.000e-04;3.881e-01;-1.893e-04;1.057e+00;1.064e+00;4.038e-01;1.694e-02;1.057e+00;2.462e-01;-1.203e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.853068;1.057e+00;4.103e-01;-2.050e-04;3.880e-01;-1.941e-04;1.057e+00;1.064e+00;4.037e-01;1.694e-02;1.057e+00;2.462e-01;-1.233e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.854068;1.057e+00;4.102e-01;-2.099e-04;3.879e-01;-1.989e-04;1.057e+00;1.064e+00;4.036e-01;1.693e-02;1.057e+00;2.461e-01;-1.263e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.855068;1.057e+00;4.101e-01;-2.132e-04;3.878e-01;-2.020e-04;1.057e+00;1.064e+00;4.035e-01;1.692e-02;1.057e+00;2.461e-01;-1.282e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.856068;1.057e+00;4.101e-01;-2.182e-04;3.878e-01;-2.068e-04;1.057e+00;1.064e+00;4.035e-01;1.691e-02;1.057e+00;2.460e-01;-1.312e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.857068;1.057e+00;4.100e-01;-2.232e-04;3.877e-01;-2.115e-04;1.057e+00;1.064e+00;4.034e-01;1.691e-02;1.057e+00;2.460e-01;-1.342e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.858068;1.057e+00;4.099e-01;-2.282e-04;3.876e-01;-2.162e-04;1.057e+00;1.064e+00;4.033e-01;1.690e-02;1.057e+00;2.459e-01;-1.371e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.859068;1.057e+00;4.098e-01;-2.316e-04;3.876e-01;-2.194e-04;1.057e+00;1.064e+00;4.032e-01;1.689e-02;1.057e+00;2.459e-01;-1.391e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.860068;1.057e+00;4.098e-01;-2.366e-04;3.875e-01;-2.241e-04;1.057e+00;1.064e+00;4.032e-01;1.688e-02;1.057e+00;2.459e-01;-1.421e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.861068;1.057e+00;4.097e-01;-2.416e-04;3.874e-01;-2.288e-04;1.057e+00;1.064e+00;4.031e-01;1.688e-02;1.057e+00;2.458e-01;-1.450e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.862068;1.057e+00;4.096e-01;-2.449e-04;3.873e-01;-2.320e-04;1.057e+00;1.064e+00;4.030e-01;1.687e-02;1.057e+00;2.458e-01;-1.470e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.863068;1.057e+00;4.095e-01;-2.499e-04;3.873e-01;-2.367e-04;1.057e+00;1.064e+00;4.030e-01;1.686e-02;1.057e+00;2.457e-01;-1.499e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.864068;1.057e+00;4.095e-01;-2.549e-04;3.872e-01;-2.414e-04;1.057e+00;1.064e+00;4.029e-01;1.685e-02;1.057e+00;2.457e-01;-1.529e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.865068;1.057e+00;4.094e-01;-2.599e-04;3.871e-01;-2.462e-04;1.057e+00;1.064e+00;4.028e-01;1.685e-02;1.057e+00;2.456e-01;-1.559e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.866068;1.057e+00;4.093e-01;-2.649e-04;3.871e-01;-2.510e-04;1.057e+00;1.064e+00;4.028e-01;1.684e-02;1.057e+00;2.456e-01;-1.588e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.867068;1.057e+00;4.093e-01;-2.682e-04;3.870e-01;-2.541e-04;1.057e+00;1.064e+00;4.027e-01;1.683e-02;1.057e+00;2.456e-01;-1.608e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.868068;1.057e+00;4.092e-01;-2.732e-04;3.869e-01;-2.589e-04;1.057e+00;1.064e+00;4.026e-01;1.683e-02;1.057e+00;2.455e-01;-1.637e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.869068;1.057e+00;4.091e-01;-2.782e-04;3.869e-01;-2.636e-04;1.057e+00;1.064e+00;4.026e-01;1.682e-02;1.057e+00;2.455e-01;-1.667e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.870068;1.057e+00;4.090e-01;-2.832e-04;3.868e-01;-2.683e-04;1.057e+00;1.064e+00;4.025e-01;1.681e-02;1.057e+00;2.454e-01;-1.697e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.871068;1.057e+00;4.090e-01;-2.866e-04;3.867e-01;-2.715e-04;1.057e+00;1.064e+00;4.024e-01;1.680e-02;1.057e+00;2.454e-01;-1.716e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.872068;1.057e+00;4.089e-01;-2.915e-04;3.867e-01;-2.762e-04;1.057e+00;1.064e+00;4.024e-01;1.680e-02;1.057e+00;2.453e-01;-1.746e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.873068;1.057e+00;4.088e-01;-2.965e-04;3.866e-01;-2.809e-04;1.057e+00;1.064e+00;4.023e-01;1.679e-02;1.057e+00;2.453e-01;-1.776e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.874068;1.057e+00;4.088e-01;-3.015e-04;3.865e-01;-2.857e-04;1.057e+00;1.064e+00;4.022e-01;1.678e-02;1.057e+00;2.453e-01;-1.805e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.875068;1.057e+00;4.087e-01;-3.065e-04;3.865e-01;-2.904e-04;1.057e+00;1.064e+00;4.022e-01;1.677e-02;1.057e+00;2.452e-01;-1.835e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.876068;1.057e+00;4.086e-01;-3.098e-04;3.864e-01;-2.935e-04;1.057e+00;1.064e+00;4.021e-01;1.677e-02;1.057e+00;2.452e-01;-1.855e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.877068;1.058e+00;4.086e-01;-3.148e-04;3.863e-01;-2.984e-04;1.057e+00;1.064e+00;4.020e-01;1.676e-02;1.058e+00;2.451e-01;-1.884e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.878068;1.058e+00;4.085e-01;-3.198e-04;3.863e-01;-3.031e-04;1.057e+00;1.064e+00;4.020e-01;1.675e-02;1.058e+00;2.451e-01;-1.914e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.879068;1.058e+00;4.084e-01;-3.249e-04;3.862e-01;-3.078e-04;1.057e+00;1.064e+00;4.019e-01;1.674e-02;1.058e+00;2.450e-01;-1.944e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.880068;1.058e+00;4.083e-01;-3.299e-04;3.861e-01;-3.126e-04;1.057e+00;1.064e+00;4.018e-01;1.674e-02;1.058e+00;2.450e-01;-1.974e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.881068;1.058e+00;4.083e-01;-3.332e-04;3.861e-01;-3.157e-04;1.057e+00;1.064e+00;4.018e-01;1.673e-02;1.058e+00;2.450e-01;-1.994e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.882068;1.058e+00;4.082e-01;-3.382e-04;3.860e-01;-3.204e-04;1.057e+00;1.064e+00;4.017e-01;1.672e-02;1.058e+00;2.449e-01;-2.024e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.883068;1.058e+00;4.081e-01;-3.432e-04;3.860e-01;-3.252e-04;1.057e+00;1.064e+00;4.016e-01;1.671e-02;1.058e+00;2.449e-01;-2.054e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.884068;1.058e+00;4.081e-01;-3.482e-04;3.859e-01;-3.299e-04;1.057e+00;1.064e+00;4.016e-01;1.671e-02;1.058e+00;2.449e-01;-2.084e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.885068;1.058e+00;4.080e-01;-3.532e-04;3.858e-01;-3.346e-04;1.057e+00;1.064e+00;4.015e-01;1.670e-02;1.058e+00;2.448e-01;-2.114e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.886068;1.058e+00;4.080e-01;-3.566e-04;3.858e-01;-3.378e-04;1.057e+00;1.064e+00;4.015e-01;1.669e-02;1.058e+00;2.448e-01;-2.134e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.887068;1.058e+00;4.079e-01;-3.616e-04;3.857e-01;-3.425e-04;1.057e+00;1.064e+00;4.014e-01;1.669e-02;1.058e+00;2.447e-01;-2.164e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.888068;1.058e+00;4.078e-01;-3.666e-04;3.856e-01;-3.472e-04;1.057e+00;1.064e+00;4.013e-01;1.668e-02;1.058e+00;2.447e-01;-2.194e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.889068;1.058e+00;4.078e-01;-3.716e-04;3.856e-01;-3.520e-04;1.057e+00;1.064e+00;4.013e-01;1.667e-02;1.058e+00;2.447e-01;-2.224e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.890068;1.058e+00;4.077e-01;-3.766e-04;3.855e-01;-3.567e-04;1.057e+00;1.064e+00;4.012e-01;1.666e-02;1.058e+00;2.446e-01;-2.254e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.891068;1.058e+00;4.076e-01;-3.816e-04;3.855e-01;-3.614e-04;1.057e+00;1.064e+00;4.012e-01;1.666e-02;1.058e+00;2.446e-01;-2.285e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.892068;1.058e+00;4.076e-01;-3.866e-04;3.854e-01;-3.661e-04;1.057e+00;1.064e+00;4.011e-01;1.665e-02;1.058e+00;2.445e-01;-2.315e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.893068;1.058e+00;4.075e-01;-3.899e-04;3.853e-01;-3.693e-04;1.057e+00;1.064e+00;4.010e-01;1.664e-02;1.058e+00;2.445e-01;-2.335e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.894068;1.058e+00;4.074e-01;-3.949e-04;3.853e-01;-3.740e-04;1.057e+00;1.064e+00;4.010e-01;1.664e-02;1.058e+00;2.445e-01;-2.365e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.895068;1.058e+00;4.074e-01;-3.999e-04;3.852e-01;-3.787e-04;1.057e+00;1.064e+00;4.009e-01;1.663e-02;1.058e+00;2.444e-01;-2.396e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.896068;1.058e+00;4.073e-01;-4.049e-04;3.852e-01;-3.835e-04;1.057e+00;1.064e+00;4.009e-01;1.662e-02;1.058e+00;2.444e-01;-2.426e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.897068;1.058e+00;4.073e-01;-4.099e-04;3.851e-01;-3.882e-04;1.057e+00;1.064e+00;4.008e-01;1.661e-02;1.058e+00;2.444e-01;-2.456e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.898068;1.058e+00;4.072e-01;-4.149e-04;3.850e-01;-3.929e-04;1.057e+00;1.064e+00;4.007e-01;1.661e-02;1.058e+00;2.443e-01;-2.486e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.899068;1.058e+00;4.071e-01;-4.199e-04;3.850e-01;-3.977e-04;1.057e+00;1.064e+00;4.007e-01;1.660e-02;1.058e+00;2.443e-01;-2.517e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.900068;1.058e+00;4.071e-01;-4.248e-04;3.849e-01;-4.024e-04;1.057e+00;1.064e+00;4.006e-01;1.659e-02;1.058e+00;2.442e-01;-2.547e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.901068;1.058e+00;4.070e-01;-4.281e-04;3.849e-01;-4.054e-04;1.057e+00;1.064e+00;4.006e-01;1.659e-02;1.058e+00;2.442e-01;-2.567e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.902068;1.058e+00;4.070e-01;-4.331e-04;3.848e-01;-4.102e-04;1.057e+00;1.064e+00;4.005e-01;1.658e-02;1.058e+00;2.442e-01;-2.598e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.903068;1.058e+00;4.069e-01;-4.381e-04;3.848e-01;-4.149e-04;1.057e+00;1.064e+00;4.005e-01;1.657e-02;1.058e+00;2.441e-01;-2.628e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.904068;1.058e+00;4.068e-01;-4.431e-04;3.847e-01;-4.196e-04;1.057e+00;1.064e+00;4.004e-01;1.656e-02;1.058e+00;2.441e-01;-2.658e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.905068;1.058e+00;4.068e-01;-4.481e-04;3.847e-01;-4.243e-04;1.057e+00;1.064e+00;4.003e-01;1.656e-02;1.058e+00;2.441e-01;-2.688e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.906068;1.058e+00;4.067e-01;-4.531e-04;3.846e-01;-4.291e-04;1.057e+00;1.064e+00;4.003e-01;1.655e-02;1.058e+00;2.440e-01;-2.719e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.907068;1.058e+00;4.067e-01;-4.581e-04;3.845e-01;-4.338e-04;1.057e+00;1.064e+00;4.002e-01;1.654e-02;1.058e+00;2.440e-01;-2.749e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.908068;1.058e+00;4.066e-01;-4.631e-04;3.845e-01;-4.384e-04;1.057e+00;1.064e+00;4.002e-01;1.654e-02;1.058e+00;2.440e-01;-2.779e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.909068;1.058e+00;4.065e-01;-4.681e-04;3.844e-01;-4.432e-04;1.057e+00;1.064e+00;4.001e-01;1.653e-02;1.058e+00;2.439e-01;-2.809e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.910068;1.058e+00;4.065e-01;-4.731e-04;3.844e-01;-4.479e-04;1.057e+00;1.064e+00;4.001e-01;1.652e-02;1.058e+00;2.439e-01;-2.840e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.911068;1.058e+00;4.064e-01;-4.782e-04;3.843e-01;-4.526e-04;1.057e+00;1.064e+00;4.000e-01;1.652e-02;1.058e+00;2.439e-01;-2.870e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.912068;1.058e+00;4.064e-01;-4.816e-04;3.843e-01;-4.558e-04;1.057e+00;1.064e+00;4.000e-01;1.651e-02;1.058e+00;2.438e-01;-2.890e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.913068;1.058e+00;4.063e-01;-4.866e-04;3.842e-01;-4.605e-04;1.057e+00;1.064e+00;3.999e-01;1.650e-02;1.058e+00;2.438e-01;-2.920e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.914068;1.058e+00;4.063e-01;-4.916e-04;3.842e-01;-4.652e-04;1.057e+00;1.064e+00;3.999e-01;1.649e-02;1.058e+00;2.438e-01;-2.950e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.915068;1.058e+00;4.062e-01;-4.966e-04;3.841e-01;-4.698e-04;1.057e+00;1.064e+00;3.998e-01;1.649e-02;1.058e+00;2.437e-01;-2.981e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.916068;1.058e+00;4.062e-01;-5.016e-04;3.841e-01;-4.746e-04;1.057e+00;1.064e+00;3.998e-01;1.648e-02;1.058e+00;2.437e-01;-3.011e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.917068;1.058e+00;4.061e-01;-5.067e-04;3.840e-01;-4.793e-04;1.057e+00;1.064e+00;3.997e-01;1.647e-02;1.058e+00;2.437e-01;-3.041e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.918068;1.058e+00;4.060e-01;-5.117e-04;3.840e-01;-4.840e-04;1.057e+00;1.064e+00;3.997e-01;1.647e-02;1.058e+00;2.436e-01;-3.071e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.919068;1.058e+00;4.060e-01;-5.167e-04;3.839e-01;-4.888e-04;1.057e+00;1.064e+00;3.996e-01;1.646e-02;1.058e+00;2.436e-01;-3.101e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.920068;1.058e+00;4.059e-01;-5.218e-04;3.838e-01;-4.935e-04;1.057e+00;1.064e+00;3.995e-01;1.645e-02;1.058e+00;2.436e-01;-3.131e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.921068;1.058e+00;4.059e-01;-5.268e-04;3.838e-01;-4.982e-04;1.057e+00;1.064e+00;3.995e-01;1.645e-02;1.058e+00;2.435e-01;-3.161e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.922068;1.058e+00;4.058e-01;-5.318e-04;3.837e-01;-5.029e-04;1.057e+00;1.064e+00;3.994e-01;1.644e-02;1.058e+00;2.435e-01;-3.191e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.923068;1.058e+00;4.058e-01;-5.369e-04;3.837e-01;-5.076e-04;1.057e+00;1.064e+00;3.994e-01;1.643e-02;1.058e+00;2.435e-01;-3.222e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.924068;1.058e+00;4.057e-01;-5.419e-04;3.836e-01;-5.123e-04;1.057e+00;1.064e+00;3.993e-01;1.642e-02;1.058e+00;2.434e-01;-3.252e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.925068;1.058e+00;4.057e-01;-5.469e-04;3.836e-01;-5.170e-04;1.057e+00;1.064e+00;3.993e-01;1.642e-02;1.058e+00;2.434e-01;-3.282e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.926068;1.058e+00;4.056e-01;-5.520e-04;3.835e-01;-5.218e-04;1.057e+00;1.064e+00;3.992e-01;1.641e-02;1.058e+00;2.434e-01;-3.312e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.927068;1.058e+00;4.056e-01;-5.570e-04;3.835e-01;-5.265e-04;1.057e+00;1.064e+00;3.992e-01;1.640e-02;1.058e+00;2.433e-01;-3.342e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.928068;1.058e+00;4.055e-01;-5.620e-04;3.834e-01;-5.312e-04;1.057e+00;1.064e+00;3.991e-01;1.640e-02;1.058e+00;2.433e-01;-3.372e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.929068;1.058e+00;4.055e-01;-5.670e-04;3.834e-01;-5.358e-04;1.057e+00;1.064e+00;3.991e-01;1.639e-02;1.058e+00;2.433e-01;-3.402e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.930068;1.058e+00;4.054e-01;-5.721e-04;3.833e-01;-5.406e-04;1.057e+00;1.064e+00;3.991e-01;1.638e-02;1.058e+00;2.432e-01;-3.432e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.931068;1.058e+00;4.054e-01;-5.771e-04;3.833e-01;-5.453e-04;1.057e+00;1.064e+00;3.990e-01;1.638e-02;1.058e+00;2.432e-01;-3.462e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.932068;1.058e+00;4.053e-01;-5.821e-04;3.833e-01;-5.500e-04;1.057e+00;1.064e+00;3.990e-01;1.637e-02;1.058e+00;2.432e-01;-3.492e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.933068;1.058e+00;4.053e-01;-5.871e-04;3.832e-01;-5.547e-04;1.057e+00;1.064e+00;3.989e-01;1.636e-02;1.058e+00;2.432e-01;-3.522e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.934068;1.058e+00;4.052e-01;-5.922e-04;3.832e-01;-5.595e-04;1.057e+00;1.064e+00;3.989e-01;1.636e-02;1.058e+00;2.431e-01;-3.552e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.935068;1.058e+00;4.052e-01;-5.972e-04;3.831e-01;-5.642e-04;1.057e+00;1.064e+00;3.988e-01;1.635e-02;1.058e+00;2.431e-01;-3.582e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.936068;1.058e+00;4.051e-01;-6.022e-04;3.831e-01;-5.689e-04;1.057e+00;1.064e+00;3.988e-01;1.634e-02;1.058e+00;2.431e-01;-3.612e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.937068;1.058e+00;4.051e-01;-6.072e-04;3.830e-01;-5.737e-04;1.057e+00;1.064e+00;3.987e-01;1.634e-02;1.058e+00;2.430e-01;-3.642e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.938068;1.058e+00;4.050e-01;-6.123e-04;3.830e-01;-5.784e-04;1.057e+00;1.064e+00;3.987e-01;1.633e-02;1.058e+00;2.430e-01;-3.672e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.939068;1.058e+00;4.050e-01;-6.173e-04;3.829e-01;-5.831e-04;1.057e+00;1.064e+00;3.986e-01;1.632e-02;1.058e+00;2.430e-01;-3.702e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.940068;1.058e+00;4.049e-01;-6.223e-04;3.829e-01;-5.878e-04;1.057e+00;1.064e+00;3.986e-01;1.632e-02;1.058e+00;2.429e-01;-3.732e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.941068;1.058e+00;4.049e-01;-6.273e-04;3.828e-01;-5.926e-04;1.057e+00;1.064e+00;3.985e-01;1.631e-02;1.058e+00;2.429e-01;-3.762e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.942068;1.058e+00;4.048e-01;-6.323e-04;3.828e-01;-5.973e-04;1.057e+00;1.064e+00;3.985e-01;1.630e-02;1.058e+00;2.429e-01;-3.792e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.943068;1.058e+00;4.048e-01;-6.374e-04;3.827e-01;-6.021e-04;1.057e+00;1.064e+00;3.984e-01;1.629e-02;1.058e+00;2.429e-01;-3.822e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.944068;1.058e+00;4.047e-01;-6.424e-04;3.827e-01;-6.069e-04;1.057e+00;1.064e+00;3.984e-01;1.629e-02;1.058e+00;2.428e-01;-3.852e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.945068;1.058e+00;4.047e-01;-6.474e-04;3.827e-01;-6.116e-04;1.057e+00;1.064e+00;3.984e-01;1.628e-02;1.058e+00;2.428e-01;-3.882e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.946068;1.058e+00;4.046e-01;-6.524e-04;3.826e-01;-6.163e-04;1.057e+00;1.064e+00;3.983e-01;1.627e-02;1.058e+00;2.428e-01;-3.912e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.947068;1.058e+00;4.046e-01;-6.574e-04;3.826e-01;-6.210e-04;1.057e+00;1.064e+00;3.983e-01;1.627e-02;1.058e+00;2.427e-01;-3.942e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.948068;1.058e+00;4.045e-01;-6.624e-04;3.825e-01;-6.258e-04;1.057e+00;1.064e+00;3.982e-01;1.626e-02;1.058e+00;2.427e-01;-3.972e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.949068;1.058e+00;4.045e-01;-6.674e-04;3.825e-01;-6.305e-04;1.057e+00;1.064e+00;3.982e-01;1.625e-02;1.058e+00;2.427e-01;-4.002e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.950068;1.058e+00;4.044e-01;-6.723e-04;3.824e-01;-6.352e-04;1.057e+00;1.064e+00;3.981e-01;1.625e-02;1.058e+00;2.427e-01;-4.033e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.951068;1.058e+00;4.044e-01;-6.773e-04;3.824e-01;-6.399e-04;1.057e+00;1.064e+00;3.981e-01;1.624e-02;1.058e+00;2.426e-01;-4.063e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.952068;1.058e+00;4.043e-01;-6.823e-04;3.823e-01;-6.447e-04;1.057e+00;1.064e+00;3.981e-01;1.623e-02;1.058e+00;2.426e-01;-4.093e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.953068;1.058e+00;4.043e-01;-6.889e-04;3.823e-01;-6.510e-04;1.057e+00;1.064e+00;3.980e-01;1.623e-02;1.058e+00;2.426e-01;-4.133e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.954068;1.058e+00;4.043e-01;-6.939e-04;3.823e-01;-6.557e-04;1.057e+00;1.064e+00;3.980e-01;1.622e-02;1.058e+00;2.426e-01;-4.163e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.955068;1.058e+00;4.042e-01;-6.989e-04;3.822e-01;-6.604e-04;1.057e+00;1.064e+00;3.979e-01;1.621e-02;1.058e+00;2.425e-01;-4.193e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.956068;1.058e+00;4.042e-01;-7.039e-04;3.822e-01;-6.652e-04;1.057e+00;1.064e+00;3.979e-01;1.621e-02;1.058e+00;2.425e-01;-4.223e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.957068;1.058e+00;4.041e-01;-7.088e-04;3.821e-01;-6.698e-04;1.057e+00;1.064e+00;3.978e-01;1.620e-02;1.058e+00;2.425e-01;-4.253e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.958068;1.058e+00;4.041e-01;-7.138e-04;3.821e-01;-6.745e-04;1.057e+00;1.064e+00;3.978e-01;1.619e-02;1.058e+00;2.424e-01;-4.283e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.959068;1.058e+00;4.040e-01;-7.188e-04;3.821e-01;-6.792e-04;1.057e+00;1.064e+00;3.978e-01;1.619e-02;1.058e+00;2.424e-01;-4.312e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.960068;1.058e+00;4.040e-01;-7.238e-04;3.820e-01;-6.840e-04;1.057e+00;1.064e+00;3.977e-01;1.618e-02;1.058e+00;2.424e-01;-4.342e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.961068;1.058e+00;4.040e-01;-7.288e-04;3.820e-01;-6.887e-04;1.057e+00;1.064e+00;3.977e-01;1.617e-02;1.058e+00;2.424e-01;-4.372e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.962068;1.058e+00;4.039e-01;-7.338e-04;3.819e-01;-6.934e-04;1.057e+00;1.064e+00;3.976e-01;1.617e-02;1.058e+00;2.423e-01;-4.402e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.963068;1.058e+00;4.039e-01;-7.387e-04;3.819e-01;-6.982e-04;1.057e+00;1.064e+00;3.976e-01;1.616e-02;1.058e+00;2.423e-01;-4.432e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.964068;1.058e+00;4.038e-01;-7.454e-04;3.819e-01;-7.045e-04;1.057e+00;1.064e+00;3.976e-01;1.615e-02;1.058e+00;2.423e-01;-4.472e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.965068;1.058e+00;4.038e-01;-7.504e-04;3.818e-01;-7.092e-04;1.057e+00;1.064e+00;3.975e-01;1.615e-02;1.058e+00;2.423e-01;-4.502e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.966068;1.058e+00;4.037e-01;-7.554e-04;3.818e-01;-7.138e-04;1.057e+00;1.064e+00;3.975e-01;1.614e-02;1.058e+00;2.422e-01;-4.532e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.967068;1.058e+00;4.037e-01;-7.604e-04;3.817e-01;-7.185e-04;1.057e+00;1.064e+00;3.974e-01;1.613e-02;1.058e+00;2.422e-01;-4.561e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.968068;1.058e+00;4.037e-01;-7.654e-04;3.817e-01;-7.233e-04;1.057e+00;1.064e+00;3.974e-01;1.613e-02;1.058e+00;2.422e-01;-4.591e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.969068;1.058e+00;4.036e-01;-7.704e-04;3.817e-01;-7.280e-04;1.057e+00;1.064e+00;3.974e-01;1.612e-02;1.058e+00;2.422e-01;-4.621e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.970068;1.058e+00;4.036e-01;-7.754e-04;3.816e-01;-7.327e-04;1.057e+00;1.064e+00;3.973e-01;1.611e-02;1.058e+00;2.421e-01;-4.651e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.971068;1.058e+00;4.035e-01;-7.804e-04;3.816e-01;-7.375e-04;1.057e+00;1.064e+00;3.973e-01;1.611e-02;1.058e+00;2.421e-01;-4.681e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.972068;1.058e+00;4.035e-01;-7.854e-04;3.815e-01;-7.422e-04;1.057e+00;1.064e+00;3.973e-01;1.610e-02;1.058e+00;2.421e-01;-4.710e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.973068;1.058e+00;4.035e-01;-7.921e-04;3.815e-01;-7.485e-04;1.057e+00;1.064e+00;3.972e-01;1.609e-02;1.058e+00;2.421e-01;-4.750e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.974068;1.058e+00;4.034e-01;-7.971e-04;3.815e-01;-7.532e-04;1.057e+00;1.064e+00;3.972e-01;1.609e-02;1.058e+00;2.421e-01;-4.780e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
