time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.975068;1.058e+00;4.034e-01;-8.021e-04;3.814e-01;-7.579e-04;1.057e+00;1.064e+00;3.971e-01;1.608e-02;1.058e+00;2.420e-01;-4.810e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.976068;1.058e+00;4.033e-01;-8.071e-04;3.814e-01;-7.627e-04;1.057e+00;1.064e+00;3.971e-01;1.607e-02;1.058e+00;2.420e-01;-4.839e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.977068;1.058e+00;4.033e-01;-8.121e-04;3.814e-01;-7.674e-04;1.057e+00;1.064e+00;3.971e-01;1.607e-02;1.058e+00;2.420e-01;-4.869e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.978068;1.058e+00;4.033e-01;-8.171e-04;3.813e-01;-7.721e-04;1.057e+00;1.064e+00;3.970e-01;1.606e-02;1.058e+00;2.420e-01;-4.899e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.979068;1.058e+00;4.032e-01;-8.221e-04;3.813e-01;-7.770e-04;1.057e+00;1.064e+00;3.970e-01;1.605e-02;1.058e+00;2.419e-01;-4.929e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.980068;1.058e+00;4.032e-01;-8.287e-04;3.812e-01;-7.833e-04;1.057e+00;1.064e+00;3.970e-01;1.605e-02;1.058e+00;2.419e-01;-4.968e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.981068;1.058e+00;4.031e-01;-8.337e-04;3.812e-01;-7.880e-04;1.057e+00;1.064e+00;3.969e-01;1.604e-02;1.058e+00;2.419e-01;-4.998e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.982068;1.058e+00;4.031e-01;-8.387e-04;3.812e-01;-7.927e-04;1.057e+00;1.064e+00;3.969e-01;1.604e-02;1.058e+00;2.419e-01;-5.028e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.983068;1.058e+00;4.031e-01;-8.437e-04;3.811e-01;-7.974e-04;1.057e+00;1.064e+00;3.968e-01;1.603e-02;1.058e+00;2.418e-01;-5.058e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.984068;1.058e+00;4.030e-01;-8.487e-04;3.811e-01;-8.022e-04;1.057e+00;1.064e+00;3.968e-01;1.602e-02;1.058e+00;2.418e-01;-5.088e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.985068;1.058e+00;4.030e-01;-8.537e-04;3.811e-01;-8.069e-04;1.057e+00;1.064e+00;3.968e-01;1.602e-02;1.058e+00;2.418e-01;-5.117e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.986068;1.058e+00;4.030e-01;-8.603e-04;3.810e-01;-8.132e-04;1.057e+00;1.064e+00;3.967e-01;1.601e-02;1.058e+00;2.418e-01;-5.157e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.987068;1.058e+00;4.029e-01;-8.653e-04;3.810e-01;-8.179e-04;1.057e+00;1.064e+00;3.967e-01;1.600e-02;1.058e+00;2.418e-01;-5.187e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.988068;1.058e+00;4.029e-01;-8.703e-04;3.810e-01;-8.228e-04;1.057e+00;1.064e+00;3.967e-01;1.600e-02;1.058e+00;2.417e-01;-5.217e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.989068;1.058e+00;4.029e-01;-8.753e-04;3.809e-01;-8.275e-04;1.057e+00;1.064e+00;3.966e-01;1.599e-02;1.058e+00;2.417e-01;-5.247e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.990068;1.058e+00;4.028e-01;-8.803e-04;3.809e-01;-8.322e-04;1.057e+00;1.064e+00;3.966e-01;1.598e-02;1.058e+00;2.417e-01;-5.277e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.991068;1.058e+00;4.028e-01;-8.852e-04;3.809e-01;-8.370e-04;1.057e+00;1.064e+00;3.966e-01;1.598e-02;1.058e+00;2.417e-01;-5.307e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.992068;1.058e+00;4.027e-01;-8.919e-04;3.808e-01;-8.433e-04;1.057e+00;1.064e+00;3.965e-01;1.597e-02;1.058e+00;2.416e-01;-5.347e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.993068;1.058e+00;4.027e-01;-8.969e-04;3.808e-01;-8.481e-04;1.057e+00;1.064e+00;3.965e-01;1.596e-02;1.058e+00;2.416e-01;-5.376e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.994068;1.058e+00;4.027e-01;-9.018e-04;3.808e-01;-8.528e-04;1.057e+00;1.064e+00;3.965e-01;1.596e-02;1.058e+00;2.416e-01;-5.406e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.995068;1.058e+00;4.026e-01;-9.068e-04;3.807e-01;-8.575e-04;1.057e+00;1.064e+00;3.964e-01;1.595e-02;1.058e+00;2.416e-01;-5.436e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.996068;1.058e+00;4.026e-01;-9.118e-04;3.807e-01;-8.623e-04;1.057e+00;1.064e+00;3.964e-01;1.594e-02;1.058e+00;2.416e-01;-5.466e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.997068;1.058e+00;4.026e-01;-9.183e-04;3.807e-01;-8.686e-04;1.057e+00;1.064e+00;3.964e-01;1.594e-02;1.058e+00;2.415e-01;-5.506e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.998068;1.058e+00;4.025e-01;-9.233e-04;3.806e-01;-8.733e-04;1.057e+00;1.064e+00;3.963e-01;1.593e-02;1.058e+00;2.415e-01;-5.536e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.999068;1.058e+00;4.025e-01;-9.283e-04;3.806e-01;-8.780e-04;1.057e+00;1.064e+00;3.963e-01;1.592e-02;1.058e+00;2.415e-01;-5.566e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.000068;1.058e+00;4.025e-01;-9.333e-04;3.806e-01;-8.829e-04;1.057e+00;1.064e+00;3.963e-01;1.592e-02;1.058e+00;2.415e-01;-5.596e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.001068;1.058e+00;4.024e-01;-9.382e-04;3.805e-01;-8.876e-04;1.057e+00;1.064e+00;3.963e-01;1.591e-02;1.058e+00;2.415e-01;-5.627e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.002068;1.058e+00;4.024e-01;-9.449e-04;3.805e-01;-8.939e-04;1.057e+00;1.064e+00;3.962e-01;1.591e-02;1.058e+00;2.414e-01;-5.667e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.003068;1.058e+00;4.024e-01;-9.499e-04;3.805e-01;-8.986e-04;1.057e+00;1.064e+00;3.962e-01;1.590e-02;1.058e+00;2.414e-01;-5.697e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.004068;1.058e+00;4.023e-01;-9.549e-04;3.804e-01;-9.033e-04;1.057e+00;1.064e+00;3.962e-01;1.589e-02;1.058e+00;2.414e-01;-5.727e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.005068;1.058e+00;4.023e-01;-9.599e-04;3.804e-01;-9.080e-04;1.057e+00;1.064e+00;3.961e-01;1.589e-02;1.058e+00;2.414e-01;-5.757e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.006068;1.058e+00;4.023e-01;-9.665e-04;3.804e-01;-9.143e-04;1.057e+00;1.064e+00;3.961e-01;1.588e-02;1.058e+00;2.414e-01;-5.797e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.007068;1.058e+00;4.022e-01;-9.715e-04;3.804e-01;-9.190e-04;1.057e+00;1.064e+00;3.961e-01;1.587e-02;1.058e+00;2.413e-01;-5.827e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.008068;1.058e+00;4.022e-01;-9.765e-04;3.803e-01;-9.237e-04;1.057e+00;1.064e+00;3.960e-01;1.587e-02;1.058e+00;2.413e-01;-5.857e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.009068;1.058e+00;4.022e-01;-9.815e-04;3.803e-01;-9.285e-04;1.057e+00;1.064e+00;3.960e-01;1.586e-02;1.058e+00;2.413e-01;-5.887e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.010068;1.058e+00;4.021e-01;-9.865e-04;3.803e-01;-9.332e-04;1.057e+00;1.064e+00;3.960e-01;1.585e-02;1.058e+00;2.413e-01;-5.917e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.011068;1.058e+00;4.021e-01;-9.931e-04;3.802e-01;-9.395e-04;1.057e+00;1.064e+00;3.959e-01;1.585e-02;1.058e+00;2.413e-01;-5.957e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.012068;1.058e+00;4.021e-01;-9.981e-04;3.802e-01;-9.441e-04;1.057e+00;1.064e+00;3.959e-01;1.584e-02;1.058e+00;2.412e-01;-5.988e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.013068;1.058e+00;4.020e-01;-1.003e-03;3.802e-01;-9.489e-04;1.057e+00;1.064e+00;3.959e-01;1.584e-02;1.058e+00;2.412e-01;-6.018e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.014068;1.058e+00;4.020e-01;-1.008e-03;3.801e-01;-9.536e-04;1.057e+00;1.064e+00;3.959e-01;1.583e-02;1.058e+00;2.412e-01;-6.048e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.015068;1.058e+00;4.020e-01;-1.015e-03;3.801e-01;-9.598e-04;1.057e+00;1.064e+00;3.958e-01;1.582e-02;1.058e+00;2.412e-01;-6.088e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.016068;1.058e+00;4.020e-01;-1.020e-03;3.801e-01;-9.645e-04;1.057e+00;1.064e+00;3.958e-01;1.582e-02;1.058e+00;2.412e-01;-6.118e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.017068;1.058e+00;4.019e-01;-1.025e-03;3.801e-01;-9.692e-04;1.057e+00;1.064e+00;3.958e-01;1.581e-02;1.058e+00;2.412e-01;-6.148e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.018068;1.058e+00;4.019e-01;-1.030e-03;3.800e-01;-9.739e-04;1.057e+00;1.064e+00;3.957e-01;1.580e-02;1.058e+00;2.411e-01;-6.179e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.019068;1.058e+00;4.019e-01;-1.037e-03;3.800e-01;-9.802e-04;1.057e+00;1.064e+00;3.957e-01;1.580e-02;1.058e+00;2.411e-01;-6.219e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.020068;1.058e+00;4.018e-01;-1.042e-03;3.800e-01;-9.849e-04;1.057e+00;1.064e+00;3.957e-01;1.579e-02;1.058e+00;2.411e-01;-6.249e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.021068;1.058e+00;4.018e-01;-1.047e-03;3.799e-01;-9.896e-04;1.057e+00;1.064e+00;3.957e-01;1.578e-02;1.058e+00;2.411e-01;-6.279e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.022068;1.058e+00;4.018e-01;-1.053e-03;3.799e-01;-9.958e-04;1.057e+00;1.064e+00;3.956e-01;1.578e-02;1.058e+00;2.411e-01;-6.319e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.023068;1.058e+00;4.017e-01;-1.058e-03;3.799e-01;-1.001e-03;1.057e+00;1.064e+00;3.956e-01;1.577e-02;1.058e+00;2.410e-01;-6.350e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.024068;1.058e+00;4.017e-01;-1.063e-03;3.799e-01;-1.005e-03;1.057e+00;1.064e+00;3.956e-01;1.577e-02;1.058e+00;2.410e-01;-6.380e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.025068;1.058e+00;4.017e-01;-1.068e-03;3.798e-01;-1.010e-03;1.057e+00;1.064e+00;3.956e-01;1.576e-02;1.058e+00;2.410e-01;-6.410e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.026068;1.058e+00;4.017e-01;-1.075e-03;3.798e-01;-1.017e-03;1.057e+00;1.064e+00;3.955e-01;1.575e-02;1.058e+00;2.410e-01;-6.450e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.027068;1.058e+00;4.016e-01;-1.080e-03;3.798e-01;-1.021e-03;1.057e+00;1.064e+00;3.955e-01;1.575e-02;1.058e+00;2.410e-01;-6.480e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.028068;1.058e+00;4.016e-01;-1.085e-03;3.798e-01;-1.026e-03;1.057e+00;1.064e+00;3.955e-01;1.574e-02;1.058e+00;2.410e-01;-6.511e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.029068;1.058e+00;4.016e-01;-1.090e-03;3.797e-01;-1.031e-03;1.057e+00;1.064e+00;3.954e-01;1.573e-02;1.058e+00;2.409e-01;-6.541e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.030068;1.058e+00;4.015e-01;-1.097e-03;3.797e-01;-1.037e-03;1.057e+00;1.064e+00;3.954e-01;1.573e-02;1.058e+00;2.409e-01;-6.581e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.031068;1.058e+00;4.015e-01;-1.102e-03;3.797e-01;-1.042e-03;1.057e+00;1.064e+00;3.954e-01;1.572e-02;1.058e+00;2.409e-01;-6.611e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.032068;1.058e+00;4.015e-01;-1.107e-03;3.797e-01;-1.046e-03;1.057e+00;1.064e+00;3.954e-01;1.572e-02;1.058e+00;2.409e-01;-6.641e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.033068;1.058e+00;4.015e-01;-1.113e-03;3.796e-01;-1.053e-03;1.057e+00;1.064e+00;3.953e-01;1.571e-02;1.058e+00;2.409e-01;-6.682e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.034068;1.058e+00;4.014e-01;-1.118e-03;3.796e-01;-1.058e-03;1.057e+00;1.064e+00;3.953e-01;1.570e-02;1.058e+00;2.409e-01;-6.712e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.035068;1.058e+00;4.014e-01;-1.123e-03;3.796e-01;-1.062e-03;1.057e+00;1.064e+00;3.953e-01;1.570e-02;1.058e+00;2.408e-01;-6.742e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.036068;1.058e+00;4.014e-01;-1.130e-03;3.796e-01;-1.069e-03;1.057e+00;1.064e+00;3.953e-01;1.569e-02;1.058e+00;2.408e-01;-6.782e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.037068;1.058e+00;4.014e-01;-1.135e-03;3.795e-01;-1.073e-03;1.057e+00;1.064e+00;3.952e-01;1.568e-02;1.058e+00;2.408e-01;-6.812e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.038068;1.058e+00;4.013e-01;-1.140e-03;3.795e-01;-1.078e-03;1.057e+00;1.064e+00;3.952e-01;1.568e-02;1.058e+00;2.408e-01;-6.843e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.039068;1.058e+00;4.013e-01;-1.147e-03;3.795e-01;-1.084e-03;1.057e+00;1.064e+00;3.952e-01;1.567e-02;1.058e+00;2.408e-01;-6.883e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.040068;1.058e+00;4.013e-01;-1.152e-03;3.795e-01;-1.089e-03;1.057e+00;1.064e+00;3.952e-01;1.566e-02;1.058e+00;2.408e-01;-6.913e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.041068;1.058e+00;4.013e-01;-1.157e-03;3.794e-01;-1.094e-03;1.057e+00;1.064e+00;3.952e-01;1.566e-02;1.058e+00;2.408e-01;-6.943e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.042068;1.058e+00;4.012e-01;-1.162e-03;3.794e-01;-1.098e-03;1.057e+00;1.064e+00;3.951e-01;1.565e-02;1.058e+00;2.407e-01;-6.973e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.043068;1.058e+00;4.012e-01;-1.168e-03;3.794e-01;-1.105e-03;1.057e+00;1.064e+00;3.951e-01;1.565e-02;1.058e+00;2.407e-01;-7.013e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.044068;1.058e+00;4.012e-01;-1.173e-03;3.794e-01;-1.110e-03;1.057e+00;1.064e+00;3.951e-01;1.564e-02;1.058e+00;2.407e-01;-7.044e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.045068;1.058e+00;4.012e-01;-1.178e-03;3.793e-01;-1.114e-03;1.057e+00;1.064e+00;3.951e-01;1.563e-02;1.058e+00;2.407e-01;-7.074e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.046068;1.058e+00;4.011e-01;-1.185e-03;3.793e-01;-1.121e-03;1.057e+00;1.064e+00;3.950e-01;1.563e-02;1.058e+00;2.407e-01;-7.114e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.047068;1.058e+00;4.011e-01;-1.190e-03;3.793e-01;-1.125e-03;1.057e+00;1.064e+00;3.950e-01;1.562e-02;1.058e+00;2.407e-01;-7.144e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.048068;1.058e+00;4.011e-01;-1.195e-03;3.793e-01;-1.130e-03;1.057e+00;1.064e+00;3.950e-01;1.561e-02;1.058e+00;2.406e-01;-7.174e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.049068;1.058e+00;4.011e-01;-1.202e-03;3.792e-01;-1.136e-03;1.057e+00;1.064e+00;3.950e-01;1.561e-02;1.058e+00;2.406e-01;-7.214e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.050068;1.058e+00;4.010e-01;-1.207e-03;3.792e-01;-1.141e-03;1.057e+00;1.064e+00;3.949e-01;1.560e-02;1.058e+00;2.406e-01;-7.244e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.051068;1.057e+00;4.010e-01;-1.212e-03;3.792e-01;-1.146e-03;1.057e+00;1.064e+00;3.949e-01;1.560e-02;1.057e+00;2.406e-01;-7.274e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.053068;1.057e+00;4.010e-01;-1.223e-03;3.792e-01;-1.157e-03;1.057e+00;1.064e+00;3.949e-01;1.558e-02;1.057e+00;2.406e-01;-7.344e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.054068;1.057e+00;4.009e-01;-1.230e-03;3.791e-01;-1.163e-03;1.057e+00;1.064e+00;3.949e-01;1.558e-02;1.057e+00;2.406e-01;-7.383e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.055068;1.057e+00;4.009e-01;-1.235e-03;3.791e-01;-1.168e-03;1.057e+00;1.064e+00;3.948e-01;1.557e-02;1.057e+00;2.405e-01;-7.413e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.056068;1.057e+00;4.009e-01;-1.240e-03;3.791e-01;-1.173e-03;1.057e+00;1.064e+00;3.948e-01;1.556e-02;1.057e+00;2.405e-01;-7.443e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.057068;1.057e+00;4.009e-01;-1.247e-03;3.791e-01;-1.179e-03;1.057e+00;1.064e+00;3.948e-01;1.556e-02;1.057e+00;2.405e-01;-7.483e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.058068;1.057e+00;4.008e-01;-1.252e-03;3.790e-01;-1.184e-03;1.057e+00;1.064e+00;3.948e-01;1.555e-02;1.057e+00;2.405e-01;-7.513e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.059068;1.057e+00;4.008e-01;-1.257e-03;3.790e-01;-1.188e-03;1.057e+00;1.064e+00;3.947e-01;1.555e-02;1.057e+00;2.405e-01;-7.543e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.060068;1.057e+00;4.008e-01;-1.263e-03;3.790e-01;-1.195e-03;1.057e+00;1.064e+00;3.947e-01;1.554e-02;1.057e+00;2.405e-01;-7.582e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.061068;1.057e+00;4.008e-01;-1.268e-03;3.790e-01;-1.199e-03;1.057e+00;1.064e+00;3.947e-01;1.553e-02;1.057e+00;2.405e-01;-7.612e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.062068;1.057e+00;4.007e-01;-1.273e-03;3.790e-01;-1.204e-03;1.057e+00;1.064e+00;3.947e-01;1.553e-02;1.057e+00;2.404e-01;-7.642e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.063068;1.057e+00;4.007e-01;-1.280e-03;3.789e-01;-1.210e-03;1.057e+00;1.064e+00;3.947e-01;1.552e-02;1.057e+00;2.404e-01;-7.682e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.064068;1.057e+00;4.007e-01;-1.285e-03;3.789e-01;-1.215e-03;1.057e+00;1.064e+00;3.946e-01;1.552e-02;1.057e+00;2.404e-01;-7.712e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.065068;1.057e+00;4.007e-01;-1.292e-03;3.789e-01;-1.221e-03;1.057e+00;1.064e+00;3.946e-01;1.551e-02;1.057e+00;2.404e-01;-7.751e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.066068;1.057e+00;4.007e-01;-1.297e-03;3.789e-01;-1.226e-03;1.057e+00;1.064e+00;3.946e-01;1.550e-02;1.057e+00;2.404e-01;-7.781e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.067068;1.057e+00;4.006e-01;-1.302e-03;3.789e-01;-1.231e-03;1.057e+00;1.064e+00;3.946e-01;1.550e-02;1.057e+00;2.404e-01;-7.811e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.068068;1.057e+00;4.006e-01;-1.308e-03;3.788e-01;-1.237e-03;1.057e+00;1.064e+00;3.946e-01;1.549e-02;1.057e+00;2.404e-01;-7.851e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.069068;1.057e+00;4.006e-01;-1.313e-03;3.788e-01;-1.242e-03;1.057e+00;1.064e+00;3.945e-01;1.548e-02;1.057e+00;2.404e-01;-7.881e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.070068;1.057e+00;4.006e-01;-1.320e-03;3.788e-01;-1.248e-03;1.057e+00;1.064e+00;3.945e-01;1.548e-02;1.057e+00;2.403e-01;-7.920e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.071068;1.057e+00;4.006e-01;-1.325e-03;3.788e-01;-1.253e-03;1.057e+00;1.064e+00;3.945e-01;1.547e-02;1.057e+00;2.403e-01;-7.950e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.072068;1.057e+00;4.005e-01;-1.330e-03;3.788e-01;-1.258e-03;1.057e+00;1.064e+00;3.945e-01;1.547e-02;1.057e+00;2.403e-01;-7.980e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.073068;1.057e+00;4.005e-01;-1.337e-03;3.787e-01;-1.264e-03;1.057e+00;1.064e+00;3.945e-01;1.546e-02;1.057e+00;2.403e-01;-8.020e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.074068;1.057e+00;4.005e-01;-1.342e-03;3.787e-01;-1.269e-03;1.057e+00;1.064e+00;3.944e-01;1.545e-02;1.057e+00;2.403e-01;-8.050e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.075068;1.057e+00;4.005e-01;-1.348e-03;3.787e-01;-1.275e-03;1.057e+00;1.064e+00;3.944e-01;1.545e-02;1.057e+00;2.403e-01;-8.090e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.076068;1.057e+00;4.005e-01;-1.353e-03;3.787e-01;-1.280e-03;1.057e+00;1.064e+00;3.944e-01;1.544e-02;1.057e+00;2.403e-01;-8.120e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.077068;1.057e+00;4.004e-01;-1.358e-03;3.787e-01;-1.285e-03;1.057e+00;1.064e+00;3.944e-01;1.543e-02;1.057e+00;2.403e-01;-8.150e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.078068;1.057e+00;4.004e-01;-1.365e-03;3.787e-01;-1.291e-03;1.057e+00;1.064e+00;3.944e-01;1.543e-02;1.057e+00;2.402e-01;-8.190e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.079068;1.057e+00;4.004e-01;-1.370e-03;3.786e-01;-1.296e-03;1.057e+00;1.064e+00;3.944e-01;1.542e-02;1.057e+00;2.402e-01;-8.220e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.080068;1.057e+00;4.004e-01;-1.377e-03;3.786e-01;-1.302e-03;1.057e+00;1.064e+00;3.943e-01;1.542e-02;1.057e+00;2.402e-01;-8.260e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.081068;1.057e+00;4.004e-01;-1.382e-03;3.786e-01;-1.307e-03;1.057e+00;1.064e+00;3.943e-01;1.541e-02;1.057e+00;2.402e-01;-8.290e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.082068;1.057e+00;4.003e-01;-1.387e-03;3.786e-01;-1.311e-03;1.057e+00;1.064e+00;3.943e-01;1.540e-02;1.057e+00;2.402e-01;-8.320e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.083068;1.057e+00;4.003e-01;-1.393e-03;3.786e-01;-1.318e-03;1.057e+00;1.064e+00;3.943e-01;1.540e-02;1.057e+00;2.402e-01;-8.360e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.084068;1.057e+00;4.003e-01;-1.398e-03;3.785e-01;-1.322e-03;1.057e+00;1.064e+00;3.943e-01;1.539e-02;1.057e+00;2.402e-01;-8.390e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.085068;1.057e+00;4.003e-01;-1.405e-03;3.785e-01;-1.329e-03;1.057e+00;1.064e+00;3.943e-01;1.539e-02;1.057e+00;2.402e-01;-8.430e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.086068;1.057e+00;4.003e-01;-1.410e-03;3.785e-01;-1.333e-03;1.057e+00;1.064e+00;3.942e-01;1.538e-02;1.057e+00;2.402e-01;-8.460e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.087068;1.057e+00;4.002e-01;-1.417e-03;3.785e-01;-1.340e-03;1.057e+00;1.064e+00;3.942e-01;1.537e-02;1.057e+00;2.401e-01;-8.500e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.088068;1.057e+00;4.002e-01;-1.422e-03;3.785e-01;-1.344e-03;1.057e+00;1.064e+00;3.942e-01;1.537e-02;1.057e+00;2.401e-01;-8.530e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.089068;1.057e+00;4.002e-01;-1.427e-03;3.785e-01;-1.349e-03;1.057e+00;1.064e+00;3.942e-01;1.536e-02;1.057e+00;2.401e-01;-8.560e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.090068;1.057e+00;4.002e-01;-1.433e-03;3.784e-01;-1.355e-03;1.057e+00;1.064e+00;3.942e-01;1.535e-02;1.057e+00;2.401e-01;-8.600e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.091068;1.057e+00;4.002e-01;-1.438e-03;3.784e-01;-1.360e-03;1.057e+00;1.064e+00;3.942e-01;1.535e-02;1.057e+00;2.401e-01;-8.630e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.092068;1.057e+00;4.002e-01;-1.445e-03;3.784e-01;-1.366e-03;1.057e+00;1.064e+00;3.941e-01;1.534e-02;1.057e+00;2.401e-01;-8.670e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.093068;1.057e+00;4.001e-01;-1.450e-03;3.784e-01;-1.371e-03;1.057e+00;1.064e+00;3.941e-01;1.534e-02;1.057e+00;2.401e-01;-8.700e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.094068;1.057e+00;4.001e-01;-1.457e-03;3.784e-01;-1.377e-03;1.057e+00;1.064e+00;3.941e-01;1.533e-02;1.057e+00;2.401e-01;-8.740e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.095068;1.057e+00;4.001e-01;-1.462e-03;3.784e-01;-1.381e-03;1.057e+00;1.064e+00;3.941e-01;1.533e-02;1.057e+00;2.401e-01;-8.771e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.096068;1.057e+00;4.001e-01;-1.468e-03;3.783e-01;-1.388e-03;1.057e+00;1.064e+00;3.941e-01;1.532e-02;1.057e+00;2.400e-01;-8.811e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.097068;1.057e+00;4.001e-01;-1.473e-03;3.783e-01;-1.392e-03;1.057e+00;1.064e+00;3.941e-01;1.531e-02;1.057e+00;2.400e-01;-8.841e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.098068;1.057e+00;4.000e-01;-1.478e-03;3.783e-01;-1.397e-03;1.057e+00;1.064e+00;3.940e-01;1.531e-02;1.057e+00;2.400e-01;-8.871e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.100068;1.057e+00;4.000e-01;-1.490e-03;3.783e-01;-1.408e-03;1.057e+00;1.064e+00;3.940e-01;1.529e-02;1.057e+00;2.400e-01;-8.941e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.101068;1.057e+00;4.000e-01;-1.497e-03;3.783e-01;-1.414e-03;1.057e+00;1.064e+00;3.940e-01;1.529e-02;1.057e+00;2.400e-01;-8.981e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.102068;1.057e+00;4.000e-01;-1.502e-03;3.783e-01;-1.419e-03;1.057e+00;1.064e+00;3.940e-01;1.528e-02;1.057e+00;2.400e-01;-9.011e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.103068;1.057e+00;4.000e-01;-1.508e-03;3.782e-01;-1.425e-03;1.057e+00;1.064e+00;3.940e-01;1.528e-02;1.057e+00;2.400e-01;-9.051e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.104068;1.057e+00;3.999e-01;-1.513e-03;3.782e-01;-1.430e-03;1.057e+00;1.064e+00;3.939e-01;1.527e-02;1.057e+00;2.400e-01;-9.081e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.105068;1.057e+00;3.999e-01;-1.520e-03;3.782e-01;-1.437e-03;1.057e+00;1.064e+00;3.939e-01;1.526e-02;1.057e+00;2.400e-01;-9.121e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.106068;1.057e+00;3.999e-01;-1.525e-03;3.782e-01;-1.442e-03;1.057e+00;1.064e+00;3.939e-01;1.526e-02;1.057e+00;2.399e-01;-9.151e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.107068;1.057e+00;3.999e-01;-1.532e-03;3.782e-01;-1.448e-03;1.057e+00;1.064e+00;3.939e-01;1.525e-02;1.057e+00;2.399e-01;-9.191e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.108068;1.057e+00;3.999e-01;-1.537e-03;3.782e-01;-1.453e-03;1.057e+00;1.064e+00;3.939e-01;1.525e-02;1.057e+00;2.399e-01;-9.221e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.109068;1.057e+00;3.999e-01;-1.543e-03;3.781e-01;-1.460e-03;1.057e+00;1.064e+00;3.939e-01;1.524e-02;1.057e+00;2.399e-01;-9.261e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.110068;1.057e+00;3.999e-01;-1.548e-03;3.781e-01;-1.464e-03;1.057e+00;1.064e+00;3.939e-01;1.523e-02;1.057e+00;2.399e-01;-9.291e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.111068;1.057e+00;3.998e-01;-1.555e-03;3.781e-01;-1.471e-03;1.057e+00;1.064e+00;3.938e-01;1.523e-02;1.057e+00;2.399e-01;-9.331e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.113068;1.057e+00;3.998e-01;-1.567e-03;3.781e-01;-1.482e-03;1.057e+00;1.064e+00;3.938e-01;1.521e-02;1.057e+00;2.399e-01;-9.401e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.114068;1.057e+00;3.998e-01;-1.571e-03;3.781e-01;-1.486e-03;1.057e+00;1.064e+00;3.938e-01;1.521e-02;1.057e+00;2.399e-01;-9.431e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.115068;1.057e+00;3.998e-01;-1.577e-03;3.781e-01;-1.493e-03;1.057e+00;1.064e+00;3.938e-01;1.520e-02;1.057e+00;2.399e-01;-9.471e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.116068;1.057e+00;3.998e-01;-1.582e-03;3.781e-01;-1.497e-03;1.057e+00;1.064e+00;3.938e-01;1.520e-02;1.057e+00;2.399e-01;-9.502e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.117068;1.057e+00;3.997e-01;-1.589e-03;3.780e-01;-1.504e-03;1.057e+00;1.064e+00;3.938e-01;1.519e-02;1.057e+00;2.398e-01;-9.542e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.118068;1.057e+00;3.997e-01;-1.594e-03;3.780e-01;-1.508e-03;1.057e+00;1.064e+00;3.938e-01;1.518e-02;1.057e+00;2.398e-01;-9.572e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.119068;1.057e+00;3.997e-01;-1.601e-03;3.780e-01;-1.515e-03;1.057e+00;1.064e+00;3.937e-01;1.518e-02;1.057e+00;2.398e-01;-9.612e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.120068;1.057e+00;3.997e-01;-1.606e-03;3.780e-01;-1.519e-03;1.057e+00;1.064e+00;3.937e-01;1.517e-02;1.057e+00;2.398e-01;-9.642e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.121068;1.057e+00;3.997e-01;-1.612e-03;3.780e-01;-1.526e-03;1.057e+00;1.064e+00;3.937e-01;1.517e-02;1.057e+00;2.398e-01;-9.682e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.123068;1.057e+00;3.997e-01;-1.624e-03;3.780e-01;-1.537e-03;1.057e+00;1.064e+00;3.937e-01;1.515e-02;1.057e+00;2.398e-01;-9.752e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.124068;1.057e+00;3.996e-01;-1.629e-03;3.779e-01;-1.541e-03;1.057e+00;1.064e+00;3.937e-01;1.515e-02;1.057e+00;2.398e-01;-9.782e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.125068;1.057e+00;3.996e-01;-1.636e-03;3.779e-01;-1.548e-03;1.057e+00;1.064e+00;3.937e-01;1.514e-02;1.057e+00;2.398e-01;-9.822e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.126068;1.057e+00;3.996e-01;-1.641e-03;3.779e-01;-1.553e-03;1.057e+00;1.064e+00;3.937e-01;1.514e-02;1.057e+00;2.398e-01;-9.852e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.127068;1.057e+00;3.996e-01;-1.647e-03;3.779e-01;-1.559e-03;1.057e+00;1.064e+00;3.936e-01;1.513e-02;1.057e+00;2.398e-01;-9.892e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.128068;1.057e+00;3.996e-01;-1.652e-03;3.779e-01;-1.564e-03;1.057e+00;1.064e+00;3.936e-01;1.512e-02;1.057e+00;2.398e-01;-9.922e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.129068;1.057e+00;3.996e-01;-1.659e-03;3.779e-01;-1.570e-03;1.057e+00;1.064e+00;3.936e-01;1.512e-02;1.057e+00;2.397e-01;-9.962e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.130068;1.057e+00;3.996e-01;-1.664e-03;3.779e-01;-1.575e-03;1.057e+00;1.064e+00;3.936e-01;1.511e-02;1.057e+00;2.397e-01;-9.992e-04;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.131068;1.057e+00;3.996e-01;-1.671e-03;3.779e-01;-1.581e-03;1.057e+00;1.064e+00;3.936e-01;1.511e-02;1.057e+00;2.397e-01;-1.003e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.132068;1.057e+00;3.995e-01;-1.676e-03;3.779e-01;-1.586e-03;1.057e+00;1.064e+00;3.936e-01;1.510e-02;1.057e+00;2.397e-01;-1.006e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.133068;1.057e+00;3.995e-01;-1.682e-03;3.778e-01;-1.592e-03;1.057e+00;1.064e+00;3.936e-01;1.509e-02;1.057e+00;2.397e-01;-1.010e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.134068;1.057e+00;3.995e-01;-1.687e-03;3.778e-01;-1.597e-03;1.057e+00;1.064e+00;3.936e-01;1.509e-02;1.057e+00;2.397e-01;-1.013e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.135068;1.057e+00;3.995e-01;-1.694e-03;3.778e-01;-1.603e-03;1.057e+00;1.064e+00;3.935e-01;1.508e-02;1.057e+00;2.397e-01;-1.017e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.136068;1.057e+00;3.995e-01;-1.699e-03;3.778e-01;-1.608e-03;1.057e+00;1.064e+00;3.935e-01;1.508e-02;1.057e+00;2.397e-01;-1.020e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.138068;1.057e+00;3.995e-01;-1.712e-03;3.778e-01;-1.620e-03;1.057e+00;1.064e+00;3.935e-01;1.506e-02;1.057e+00;2.397e-01;-1.028e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.139068;1.057e+00;3.995e-01;-1.717e-03;3.778e-01;-1.625e-03;1.057e+00;1.064e+00;3.935e-01;1.506e-02;1.057e+00;2.397e-01;-1.031e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.140068;1.057e+00;3.994e-01;-1.724e-03;3.778e-01;-1.631e-03;1.057e+00;1.064e+00;3.935e-01;1.505e-02;1.057e+00;2.397e-01;-1.035e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.141068;1.057e+00;3.994e-01;-1.729e-03;3.777e-01;-1.636e-03;1.057e+00;1.064e+00;3.935e-01;1.505e-02;1.057e+00;2.397e-01;-1.038e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.142068;1.057e+00;3.994e-01;-1.736e-03;3.777e-01;-1.642e-03;1.057e+00;1.064e+00;3.935e-01;1.504e-02;1.057e+00;2.397e-01;-1.042e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.143068;1.057e+00;3.994e-01;-1.741e-03;3.777e-01;-1.647e-03;1.057e+00;1.064e+00;3.935e-01;1.503e-02;1.057e+00;2.396e-01;-1.045e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.144068;1.057e+00;3.994e-01;-1.747e-03;3.777e-01;-1.653e-03;1.057e+00;1.064e+00;3.934e-01;1.503e-02;1.057e+00;2.396e-01;-1.049e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.146068;1.057e+00;3.994e-01;-1.759e-03;3.777e-01;-1.664e-03;1.057e+00;1.064e+00;3.934e-01;1.501e-02;1.057e+00;2.396e-01;-1.056e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.147068;1.057e+00;3.994e-01;-1.764e-03;3.777e-01;-1.669e-03;1.057e+00;1.064e+00;3.934e-01;1.501e-02;1.057e+00;2.396e-01;-1.059e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.148068;1.057e+00;3.993e-01;-1.771e-03;3.777e-01;-1.676e-03;1.057e+00;1.064e+00;3.934e-01;1.500e-02;1.057e+00;2.396e-01;-1.063e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.149068;1.057e+00;3.993e-01;-1.778e-03;3.777e-01;-1.682e-03;1.057e+00;1.064e+00;3.934e-01;1.500e-02;1.057e+00;2.396e-01;-1.067e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.150068;1.057e+00;3.993e-01;-1.783e-03;3.777e-01;-1.687e-03;1.057e+00;1.064e+00;3.934e-01;1.499e-02;1.057e+00;2.396e-01;-1.070e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.151068;1.057e+00;3.993e-01;-1.790e-03;3.776e-01;-1.693e-03;1.057e+00;1.064e+00;3.934e-01;1.499e-02;1.057e+00;2.396e-01;-1.074e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.153068;1.057e+00;3.993e-01;-1.802e-03;3.776e-01;-1.704e-03;1.057e+00;1.064e+00;3.934e-01;1.497e-02;1.057e+00;2.396e-01;-1.081e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.154068;1.057e+00;3.993e-01;-1.807e-03;3.776e-01;-1.709e-03;1.057e+00;1.064e+00;3.934e-01;1.497e-02;1.057e+00;2.396e-01;-1.084e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.155068;1.057e+00;3.993e-01;-1.813e-03;3.776e-01;-1.715e-03;1.057e+00;1.064e+00;3.933e-01;1.496e-02;1.057e+00;2.396e-01;-1.088e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.156068;1.057e+00;3.993e-01;-1.820e-03;3.776e-01;-1.721e-03;1.057e+00;1.064e+00;3.933e-01;1.496e-02;1.057e+00;2.396e-01;-1.092e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.157068;1.057e+00;3.993e-01;-1.825e-03;3.776e-01;-1.726e-03;1.057e+00;1.064e+00;3.933e-01;1.495e-02;1.057e+00;2.396e-01;-1.095e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.158068;1.057e+00;3.992e-01;-1.832e-03;3.776e-01;-1.732e-03;1.057e+00;1.064e+00;3.933e-01;1.494e-02;1.057e+00;2.395e-01;-1.099e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.159068;1.057e+00;3.992e-01;-1.837e-03;3.776e-01;-1.737e-03;1.057e+00;1.064e+00;3.933e-01;1.494e-02;1.057e+00;2.395e-01;-1.102e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.160068;1.057e+00;3.992e-01;-1.843e-03;3.776e-01;-1.743e-03;1.057e+00;1.064e+00;3.933e-01;1.493e-02;1.057e+00;2.395e-01;-1.106e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.161068;1.057e+00;3.992e-01;-1.850e-03;3.776e-01;-1.750e-03;1.057e+00;1.064e+00;3.933e-01;1.493e-02;1.057e+00;2.395e-01;-1.110e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.162068;1.057e+00;3.992e-01;-1.855e-03;3.775e-01;-1.754e-03;1.057e+00;1.064e+00;3.933e-01;1.492e-02;1.057e+00;2.395e-01;-1.113e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.163068;1.057e+00;3.992e-01;-1.862e-03;3.775e-01;-1.761e-03;1.057e+00;1.064e+00;3.933e-01;1.491e-02;1.057e+00;2.395e-01;-1.117e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.164068;1.057e+00;3.992e-01;-1.867e-03;3.775e-01;-1.765e-03;1.057e+00;1.064e+00;3.933e-01;1.491e-02;1.057e+00;2.395e-01;-1.120e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.165068;1.057e+00;3.992e-01;-1.873e-03;3.775e-01;-1.772e-03;1.057e+00;1.064e+00;3.933e-01;1.490e-02;1.057e+00;2.395e-01;-1.124e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.166068;1.057e+00;3.992e-01;-1.880e-03;3.775e-01;-1.778e-03;1.057e+00;1.064e+00;3.932e-01;1.489e-02;1.057e+00;2.395e-01;-1.128e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.167068;1.057e+00;3.992e-01;-1.885e-03;3.775e-01;-1.783e-03;1.057e+00;1.064e+00;3.932e-01;1.489e-02;1.057e+00;2.395e-01;-1.131e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.168068;1.057e+00;3.991e-01;-1.892e-03;3.775e-01;-1.789e-03;1.057e+00;1.064e+00;3.932e-01;1.488e-02;1.057e+00;2.395e-01;-1.135e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.169068;1.057e+00;3.991e-01;-1.897e-03;3.775e-01;-1.794e-03;1.057e+00;1.064e+00;3.932e-01;1.488e-02;1.057e+00;2.395e-01;-1.138e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.170068;1.057e+00;3.991e-01;-1.903e-03;3.775e-01;-1.800e-03;1.057e+00;1.064e+00;3.932e-01;1.487e-02;1.057e+00;2.395e-01;-1.142e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.171068;1.057e+00;3.991e-01;-1.910e-03;3.775e-01;-1.806e-03;1.057e+00;1.064e+00;3.932e-01;1.487e-02;1.057e+00;2.395e-01;-1.146e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.173068;1.057e+00;3.991e-01;-1.922e-03;3.775e-01;-1.817e-03;1.057e+00;1.064e+00;3.932e-01;1.485e-02;1.057e+00;2.395e-01;-1.153e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.174068;1.057e+00;3.991e-01;-1.927e-03;3.774e-01;-1.822e-03;1.057e+00;1.064e+00;3.932e-01;1.485e-02;1.057e+00;2.395e-01;-1.156e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.175068;1.057e+00;3.991e-01;-1.933e-03;3.774e-01;-1.828e-03;1.057e+00;1.064e+00;3.932e-01;1.484e-02;1.057e+00;2.394e-01;-1.160e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.176068;1.057e+00;3.991e-01;-1.940e-03;3.774e-01;-1.835e-03;1.057e+00;1.064e+00;3.932e-01;1.484e-02;1.057e+00;2.394e-01;-1.164e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.178068;1.057e+00;3.991e-01;-1.952e-03;3.774e-01;-1.846e-03;1.057e+00;1.064e+00;3.932e-01;1.482e-02;1.057e+00;2.394e-01;-1.171e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.179068;1.057e+00;3.991e-01;-1.957e-03;3.774e-01;-1.851e-03;1.057e+00;1.064e+00;3.931e-01;1.482e-02;1.057e+00;2.394e-01;-1.174e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.180068;1.057e+00;3.990e-01;-1.963e-03;3.774e-01;-1.857e-03;1.057e+00;1.064e+00;3.931e-01;1.481e-02;1.057e+00;2.394e-01;-1.178e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.181068;1.057e+00;3.990e-01;-1.970e-03;3.774e-01;-1.863e-03;1.057e+00;1.064e+00;3.931e-01;1.481e-02;1.057e+00;2.394e-01;-1.182e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.183068;1.057e+00;3.990e-01;-1.982e-03;3.774e-01;-1.874e-03;1.057e+00;1.064e+00;3.931e-01;1.479e-02;1.057e+00;2.394e-01;-1.189e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.184068;1.057e+00;3.990e-01;-1.988e-03;3.774e-01;-1.881e-03;1.057e+00;1.064e+00;3.931e-01;1.479e-02;1.057e+00;2.394e-01;-1.193e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.185068;1.057e+00;3.990e-01;-1.993e-03;3.774e-01;-1.885e-03;1.057e+00;1.064e+00;3.931e-01;1.478e-02;1.057e+00;2.394e-01;-1.196e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.186068;1.057e+00;3.990e-01;-2.000e-03;3.774e-01;-1.892e-03;1.057e+00;1.064e+00;3.931e-01;1.478e-02;1.057e+00;2.394e-01;-1.200e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.187068;1.057e+00;3.990e-01;-2.005e-03;3.774e-01;-1.896e-03;1.057e+00;1.064e+00;3.931e-01;1.477e-02;1.057e+00;2.394e-01;-1.203e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.188068;1.057e+00;3.990e-01;-2.012e-03;3.773e-01;-1.903e-03;1.057e+00;1.064e+00;3.931e-01;1.476e-02;1.057e+00;2.394e-01;-1.207e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.189068;1.057e+00;3.990e-01;-2.018e-03;3.773e-01;-1.909e-03;1.057e+00;1.064e+00;3.931e-01;1.476e-02;1.057e+00;2.394e-01;-1.211e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.190068;1.057e+00;3.990e-01;-2.023e-03;3.773e-01;-1.914e-03;1.057e+00;1.064e+00;3.931e-01;1.475e-02;1.057e+00;2.394e-01;-1.214e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.191068;1.057e+00;3.990e-01;-2.030e-03;3.773e-01;-1.920e-03;1.057e+00;1.064e+00;3.931e-01;1.475e-02;1.057e+00;2.394e-01;-1.218e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.192068;1.057e+00;3.989e-01;-2.037e-03;3.773e-01;-1.926e-03;1.057e+00;1.064e+00;3.931e-01;1.474e-02;1.057e+00;2.394e-01;-1.222e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.193068;1.057e+00;3.989e-01;-2.042e-03;3.773e-01;-1.931e-03;1.057e+00;1.064e+00;3.931e-01;1.473e-02;1.057e+00;2.394e-01;-1.225e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.194068;1.057e+00;3.989e-01;-2.048e-03;3.773e-01;-1.937e-03;1.057e+00;1.064e+00;3.930e-01;1.473e-02;1.057e+00;2.394e-01;-1.229e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.195068;1.057e+00;3.989e-01;-2.055e-03;3.773e-01;-1.944e-03;1.057e+00;1.064e+00;3.930e-01;1.472e-02;1.057e+00;2.394e-01;-1.233e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.196068;1.057e+00;3.989e-01;-2.060e-03;3.773e-01;-1.948e-03;1.057e+00;1.064e+00;3.930e-01;1.472e-02;1.057e+00;2.394e-01;-1.236e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.197068;1.057e+00;3.989e-01;-2.067e-03;3.773e-01;-1.955e-03;1.057e+00;1.064e+00;3.930e-01;1.471e-02;1.057e+00;2.393e-01;-1.240e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.198068;1.057e+00;3.989e-01;-2.073e-03;3.773e-01;-1.961e-03;1.057e+00;1.064e+00;3.930e-01;1.470e-02;1.057e+00;2.393e-01;-1.244e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.199068;1.057e+00;3.989e-01;-2.078e-03;3.773e-01;-1.966e-03;1.057e+00;1.064e+00;3.930e-01;1.470e-02;1.057e+00;2.393e-01;-1.247e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.200068;1.057e+00;3.989e-01;-2.085e-03;3.773e-01;-1.972e-03;1.057e+00;1.064e+00;3.930e-01;1.469e-02;1.057e+00;2.393e-01;-1.250e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.201068;1.057e+00;3.989e-01;-2.092e-03;3.773e-01;-1.978e-03;1.057e+00;1.064e+00;3.930e-01;1.469e-02;1.057e+00;2.393e-01;-1.254e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.203068;1.057e+00;3.989e-01;-2.103e-03;3.773e-01;-1.989e-03;1.057e+00;1.064e+00;3.930e-01;1.467e-02;1.057e+00;2.393e-01;-1.261e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.204068;1.057e+00;3.989e-01;-2.110e-03;3.773e-01;-1.996e-03;1.057e+00;1.064e+00;3.930e-01;1.467e-02;1.057e+00;2.393e-01;-1.265e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.205068;1.057e+00;3.989e-01;-2.115e-03;3.772e-01;-2.000e-03;1.057e+00;1.064e+00;3.930e-01;1.466e-02;1.057e+00;2.393e-01;-1.268e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.206068;1.057e+00;3.989e-01;-2.122e-03;3.772e-01;-2.007e-03;1.057e+00;1.064e+00;3.930e-01;1.466e-02;1.057e+00;2.393e-01;-1.272e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.207068;1.057e+00;3.988e-01;-2.128e-03;3.772e-01;-2.013e-03;1.057e+00;1.064e+00;3.930e-01;1.465e-02;1.057e+00;2.393e-01;-1.276e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.208068;1.057e+00;3.988e-01;-2.133e-03;3.772e-01;-2.018e-03;1.057e+00;1.064e+00;3.930e-01;1.464e-02;1.057e+00;2.393e-01;-1.279e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.209068;1.057e+00;3.988e-01;-2.140e-03;3.772e-01;-2.024e-03;1.057e+00;1.064e+00;3.930e-01;1.464e-02;1.057e+00;2.393e-01;-1.283e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.210068;1.057e+00;3.988e-01;-2.147e-03;3.772e-01;-2.030e-03;1.057e+00;1.064e+00;3.930e-01;1.463e-02;1.057e+00;2.393e-01;-1.287e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.211068;1.057e+00;3.988e-01;-2.152e-03;3.772e-01;-2.035e-03;1.057e+00;1.064e+00;3.930e-01;1.463e-02;1.057e+00;2.393e-01;-1.290e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.212068;1.057e+00;3.988e-01;-2.158e-03;3.772e-01;-2.041e-03;1.057e+00;1.064e+00;3.930e-01;1.462e-02;1.057e+00;2.393e-01;-1.294e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.213068;1.057e+00;3.988e-01;-2.165e-03;3.772e-01;-2.048e-03;1.057e+00;1.064e+00;3.929e-01;1.461e-02;1.057e+00;2.393e-01;-1.298e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.214068;1.057e+00;3.988e-01;-2.170e-03;3.772e-01;-2.052e-03;1.057e+00;1.064e+00;3.929e-01;1.461e-02;1.057e+00;2.393e-01;-1.301e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.215068;1.057e+00;3.988e-01;-2.177e-03;3.772e-01;-2.059e-03;1.057e+00;1.064e+00;3.929e-01;1.460e-02;1.057e+00;2.393e-01;-1.305e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.216068;1.057e+00;3.988e-01;-2.183e-03;3.772e-01;-2.065e-03;1.057e+00;1.064e+00;3.929e-01;1.460e-02;1.057e+00;2.393e-01;-1.309e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.217068;1.057e+00;3.988e-01;-2.188e-03;3.772e-01;-2.070e-03;1.057e+00;1.064e+00;3.929e-01;1.459e-02;1.057e+00;2.393e-01;-1.312e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.218068;1.057e+00;3.988e-01;-2.195e-03;3.772e-01;-2.076e-03;1.057e+00;1.064e+00;3.929e-01;1.458e-02;1.057e+00;2.393e-01;-1.316e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.219068;1.057e+00;3.988e-01;-2.202e-03;3.772e-01;-2.083e-03;1.057e+00;1.064e+00;3.929e-01;1.458e-02;1.057e+00;2.393e-01;-1.320e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.220068;1.057e+00;3.988e-01;-2.207e-03;3.772e-01;-2.088e-03;1.057e+00;1.064e+00;3.929e-01;1.457e-02;1.057e+00;2.393e-01;-1.323e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.221068;1.057e+00;3.988e-01;-2.213e-03;3.772e-01;-2.094e-03;1.057e+00;1.064e+00;3.929e-01;1.457e-02;1.057e+00;2.393e-01;-1.327e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.222068;1.057e+00;3.988e-01;-2.220e-03;3.772e-01;-2.101e-03;1.057e+00;1.064e+00;3.929e-01;1.456e-02;1.057e+00;2.393e-01;-1.331e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.223068;1.057e+00;3.988e-01;-2.227e-03;3.772e-01;-2.107e-03;1.057e+00;1.064e+00;3.929e-01;1.456e-02;1.057e+00;2.393e-01;-1.335e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.224068;1.057e+00;3.988e-01;-2.232e-03;3.772e-01;-2.112e-03;1.057e+00;1.064e+00;3.929e-01;1.455e-02;1.057e+00;2.393e-01;-1.338e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.225068;1.057e+00;3.987e-01;-2.238e-03;3.772e-01;-2.118e-03;1.057e+00;1.064e+00;3.929e-01;1.454e-02;1.057e+00;2.392e-01;-1.342e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.226068;1.057e+00;3.987e-01;-2.245e-03;3.772e-01;-2.124e-03;1.057e+00;1.064e+00;3.929e-01;1.454e-02;1.057e+00;2.392e-01;-1.346e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.227068;1.057e+00;3.987e-01;-2.250e-03;3.771e-01;-2.129e-03;1.057e+00;1.064e+00;3.929e-01;1.453e-02;1.057e+00;2.392e-01;-1.349e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.228068;1.057e+00;3.987e-01;-2.257e-03;3.771e-01;-2.135e-03;1.057e+00;1.064e+00;3.929e-01;1.453e-02;1.057e+00;2.392e-01;-1.353e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.230068;1.057e+00;3.987e-01;-2.268e-03;3.771e-01;-2.147e-03;1.057e+00;1.064e+00;3.929e-01;1.451e-02;1.057e+00;2.392e-01;-1.360e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.231068;1.057e+00;3.987e-01;-2.275e-03;3.771e-01;-2.153e-03;1.057e+00;1.064e+00;3.929e-01;1.451e-02;1.057e+00;2.392e-01;-1.364e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.232068;1.057e+00;3.987e-01;-2.282e-03;3.771e-01;-2.159e-03;1.057e+00;1.064e+00;3.929e-01;1.450e-02;1.057e+00;2.392e-01;-1.368e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.233068;1.057e+00;3.987e-01;-2.288e-03;3.771e-01;-2.165e-03;1.057e+00;1.064e+00;3.929e-01;1.450e-02;1.057e+00;2.392e-01;-1.372e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.235068;1.057e+00;3.987e-01;-2.300e-03;3.771e-01;-2.176e-03;1.057e+00;1.064e+00;3.929e-01;1.448e-02;1.057e+00;2.392e-01;-1.379e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
