time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.236068;1.057e+00;3.987e-01;-2.307e-03;3.771e-01;-2.183e-03;1.057e+00;1.064e+00;3.929e-01;1.448e-02;1.057e+00;2.392e-01;-1.383e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.237068;1.057e+00;3.987e-01;-2.312e-03;3.771e-01;-2.188e-03;1.057e+00;1.064e+00;3.929e-01;1.447e-02;1.057e+00;2.392e-01;-1.386e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.238068;1.057e+00;3.987e-01;-2.318e-03;3.771e-01;-2.194e-03;1.057e+00;1.064e+00;3.929e-01;1.447e-02;1.057e+00;2.392e-01;-1.390e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.239068;1.057e+00;3.987e-01;-2.325e-03;3.771e-01;-2.200e-03;1.057e+00;1.064e+00;3.928e-01;1.446e-02;1.057e+00;2.392e-01;-1.394e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.240068;1.057e+00;3.987e-01;-2.332e-03;3.771e-01;-2.206e-03;1.057e+00;1.064e+00;3.928e-01;1.445e-02;1.057e+00;2.392e-01;-1.398e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.241068;1.057e+00;3.987e-01;-2.337e-03;3.771e-01;-2.211e-03;1.057e+00;1.064e+00;3.928e-01;1.445e-02;1.057e+00;2.392e-01;-1.401e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.243068;1.057e+00;3.987e-01;-2.350e-03;3.771e-01;-2.224e-03;1.057e+00;1.064e+00;3.928e-01;1.443e-02;1.057e+00;2.392e-01;-1.410e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.244068;1.057e+00;3.987e-01;-2.357e-03;3.771e-01;-2.230e-03;1.057e+00;1.064e+00;3.928e-01;1.443e-02;1.057e+00;2.392e-01;-1.414e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.245068;1.057e+00;3.987e-01;-2.362e-03;3.771e-01;-2.235e-03;1.057e+00;1.064e+00;3.928e-01;1.442e-02;1.057e+00;2.392e-01;-1.417e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.246068;1.057e+00;3.987e-01;-2.368e-03;3.771e-01;-2.241e-03;1.057e+00;1.064e+00;3.928e-01;1.442e-02;1.057e+00;2.392e-01;-1.421e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.247068;1.057e+00;3.987e-01;-2.375e-03;3.771e-01;-2.247e-03;1.057e+00;1.064e+00;3.928e-01;1.441e-02;1.057e+00;2.392e-01;-1.425e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.248068;1.057e+00;3.987e-01;-2.382e-03;3.771e-01;-2.254e-03;1.057e+00;1.064e+00;3.928e-01;1.441e-02;1.057e+00;2.392e-01;-1.429e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.249068;1.057e+00;3.987e-01;-2.387e-03;3.771e-01;-2.258e-03;1.057e+00;1.064e+00;3.928e-01;1.440e-02;1.057e+00;2.392e-01;-1.432e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.250068;1.057e+00;3.986e-01;-2.393e-03;3.771e-01;-2.265e-03;1.056e+00;1.064e+00;3.928e-01;1.439e-02;1.057e+00;2.392e-01;-1.436e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.251068;1.057e+00;3.986e-01;-2.400e-03;3.771e-01;-2.271e-03;1.056e+00;1.064e+00;3.928e-01;1.439e-02;1.057e+00;2.392e-01;-1.440e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.252068;1.057e+00;3.986e-01;-2.405e-03;3.771e-01;-2.276e-03;1.056e+00;1.064e+00;3.928e-01;1.438e-02;1.057e+00;2.392e-01;-1.443e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.253068;1.057e+00;3.986e-01;-2.412e-03;3.771e-01;-2.282e-03;1.056e+00;1.064e+00;3.928e-01;1.438e-02;1.057e+00;2.392e-01;-1.447e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.255068;1.057e+00;3.986e-01;-2.425e-03;3.771e-01;-2.295e-03;1.056e+00;1.064e+00;3.928e-01;1.436e-02;1.057e+00;2.392e-01;-1.455e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.256068;1.057e+00;3.986e-01;-2.430e-03;3.771e-01;-2.300e-03;1.056e+00;1.064e+00;3.928e-01;1.436e-02;1.057e+00;2.392e-01;-1.458e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.257068;1.057e+00;3.986e-01;-2.437e-03;3.771e-01;-2.306e-03;1.056e+00;1.064e+00;3.928e-01;1.435e-02;1.057e+00;2.392e-01;-1.462e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.258068;1.057e+00;3.986e-01;-2.443e-03;3.771e-01;-2.312e-03;1.056e+00;1.064e+00;3.928e-01;1.435e-02;1.057e+00;2.392e-01;-1.466e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.260068;1.057e+00;3.986e-01;-2.455e-03;3.771e-01;-2.323e-03;1.056e+00;1.064e+00;3.928e-01;1.433e-02;1.057e+00;2.392e-01;-1.473e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.261068;1.057e+00;3.986e-01;-2.462e-03;3.770e-01;-2.329e-03;1.056e+00;1.064e+00;3.928e-01;1.433e-02;1.057e+00;2.392e-01;-1.477e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.262068;1.057e+00;3.986e-01;-2.468e-03;3.770e-01;-2.336e-03;1.056e+00;1.064e+00;3.928e-01;1.432e-02;1.057e+00;2.392e-01;-1.481e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.263068;1.057e+00;3.986e-01;-2.475e-03;3.770e-01;-2.342e-03;1.056e+00;1.064e+00;3.928e-01;1.432e-02;1.057e+00;2.392e-01;-1.485e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.264068;1.057e+00;3.986e-01;-2.482e-03;3.770e-01;-2.348e-03;1.056e+00;1.064e+00;3.928e-01;1.431e-02;1.057e+00;2.392e-01;-1.489e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.265068;1.057e+00;3.986e-01;-2.486e-03;3.770e-01;-2.353e-03;1.056e+00;1.064e+00;3.928e-01;1.430e-02;1.057e+00;2.392e-01;-1.492e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.266068;1.057e+00;3.986e-01;-2.492e-03;3.770e-01;-2.359e-03;1.056e+00;1.064e+00;3.928e-01;1.430e-02;1.057e+00;2.392e-01;-1.496e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.267068;1.057e+00;3.986e-01;-2.499e-03;3.770e-01;-2.366e-03;1.056e+00;1.064e+00;3.928e-01;1.429e-02;1.057e+00;2.392e-01;-1.500e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.268068;1.057e+00;3.986e-01;-2.506e-03;3.770e-01;-2.372e-03;1.056e+00;1.064e+00;3.928e-01;1.429e-02;1.057e+00;2.392e-01;-1.504e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.270068;1.057e+00;3.986e-01;-2.517e-03;3.770e-01;-2.383e-03;1.056e+00;1.064e+00;3.928e-01;1.427e-02;1.057e+00;2.392e-01;-1.511e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.271068;1.057e+00;3.986e-01;-2.524e-03;3.770e-01;-2.389e-03;1.056e+00;1.064e+00;3.928e-01;1.427e-02;1.057e+00;2.392e-01;-1.515e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.272068;1.057e+00;3.986e-01;-2.531e-03;3.770e-01;-2.396e-03;1.056e+00;1.064e+00;3.928e-01;1.426e-02;1.057e+00;2.392e-01;-1.519e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.273068;1.057e+00;3.986e-01;-2.536e-03;3.770e-01;-2.400e-03;1.056e+00;1.064e+00;3.928e-01;1.426e-02;1.057e+00;2.392e-01;-1.522e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.274068;1.057e+00;3.986e-01;-2.542e-03;3.770e-01;-2.407e-03;1.056e+00;1.064e+00;3.928e-01;1.425e-02;1.057e+00;2.392e-01;-1.526e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.275068;1.057e+00;3.986e-01;-2.549e-03;3.770e-01;-2.413e-03;1.056e+00;1.064e+00;3.928e-01;1.424e-02;1.057e+00;2.391e-01;-1.530e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.276068;1.057e+00;3.986e-01;-2.556e-03;3.770e-01;-2.419e-03;1.056e+00;1.064e+00;3.928e-01;1.424e-02;1.057e+00;2.391e-01;-1.534e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.277068;1.057e+00;3.986e-01;-2.562e-03;3.770e-01;-2.426e-03;1.056e+00;1.064e+00;3.928e-01;1.423e-02;1.057e+00;2.391e-01;-1.538e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.278068;1.057e+00;3.986e-01;-2.567e-03;3.770e-01;-2.430e-03;1.056e+00;1.064e+00;3.928e-01;1.423e-02;1.057e+00;2.391e-01;-1.541e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.279068;1.057e+00;3.986e-01;-2.574e-03;3.770e-01;-2.437e-03;1.056e+00;1.064e+00;3.928e-01;1.422e-02;1.057e+00;2.391e-01;-1.545e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.280068;1.057e+00;3.986e-01;-2.581e-03;3.770e-01;-2.443e-03;1.056e+00;1.064e+00;3.928e-01;1.422e-02;1.057e+00;2.391e-01;-1.549e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.282068;1.057e+00;3.986e-01;-2.594e-03;3.770e-01;-2.456e-03;1.056e+00;1.064e+00;3.928e-01;1.420e-02;1.057e+00;2.391e-01;-1.557e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.283068;1.057e+00;3.986e-01;-2.599e-03;3.770e-01;-2.460e-03;1.056e+00;1.064e+00;3.928e-01;1.420e-02;1.057e+00;2.391e-01;-1.560e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.284068;1.057e+00;3.986e-01;-2.606e-03;3.770e-01;-2.467e-03;1.056e+00;1.064e+00;3.928e-01;1.419e-02;1.057e+00;2.391e-01;-1.564e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.285068;1.057e+00;3.986e-01;-2.612e-03;3.770e-01;-2.473e-03;1.056e+00;1.064e+00;3.928e-01;1.419e-02;1.057e+00;2.391e-01;-1.568e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.287068;1.057e+00;3.986e-01;-2.624e-03;3.770e-01;-2.484e-03;1.056e+00;1.064e+00;3.928e-01;1.417e-02;1.057e+00;2.391e-01;-1.575e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.288068;1.057e+00;3.986e-01;-2.631e-03;3.770e-01;-2.490e-03;1.056e+00;1.064e+00;3.928e-01;1.417e-02;1.057e+00;2.391e-01;-1.579e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.289068;1.057e+00;3.986e-01;-2.637e-03;3.770e-01;-2.497e-03;1.056e+00;1.064e+00;3.928e-01;1.416e-02;1.057e+00;2.391e-01;-1.583e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.290068;1.057e+00;3.986e-01;-2.644e-03;3.770e-01;-2.503e-03;1.056e+00;1.064e+00;3.928e-01;1.416e-02;1.057e+00;2.391e-01;-1.587e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.291068;1.057e+00;3.986e-01;-2.651e-03;3.770e-01;-2.509e-03;1.056e+00;1.064e+00;3.928e-01;1.415e-02;1.057e+00;2.391e-01;-1.591e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.292068;1.057e+00;3.986e-01;-2.656e-03;3.770e-01;-2.514e-03;1.056e+00;1.064e+00;3.928e-01;1.414e-02;1.057e+00;2.391e-01;-1.594e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.293068;1.057e+00;3.986e-01;-2.662e-03;3.770e-01;-2.520e-03;1.056e+00;1.064e+00;3.928e-01;1.414e-02;1.057e+00;2.391e-01;-1.598e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.294068;1.057e+00;3.985e-01;-2.669e-03;3.770e-01;-2.527e-03;1.056e+00;1.064e+00;3.928e-01;1.413e-02;1.057e+00;2.391e-01;-1.602e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.295068;1.057e+00;3.985e-01;-2.676e-03;3.770e-01;-2.533e-03;1.056e+00;1.064e+00;3.928e-01;1.412e-02;1.057e+00;2.391e-01;-1.606e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.296068;1.057e+00;3.985e-01;-2.682e-03;3.770e-01;-2.539e-03;1.056e+00;1.064e+00;3.928e-01;1.412e-02;1.057e+00;2.391e-01;-1.610e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.297068;1.057e+00;3.985e-01;-2.689e-03;3.770e-01;-2.546e-03;1.056e+00;1.064e+00;3.928e-01;1.411e-02;1.057e+00;2.391e-01;-1.614e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.298068;1.057e+00;3.985e-01;-2.694e-03;3.770e-01;-2.550e-03;1.056e+00;1.064e+00;3.928e-01;1.411e-02;1.057e+00;2.391e-01;-1.617e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.299068;1.057e+00;3.985e-01;-2.701e-03;3.770e-01;-2.557e-03;1.056e+00;1.064e+00;3.928e-01;1.410e-02;1.057e+00;2.391e-01;-1.621e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.300068;1.057e+00;3.985e-01;-2.707e-03;3.770e-01;-2.563e-03;1.056e+00;1.064e+00;3.928e-01;1.410e-02;1.057e+00;2.391e-01;-1.625e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.302068;1.057e+00;3.985e-01;-2.722e-03;3.770e-01;-2.576e-03;1.056e+00;1.064e+00;3.928e-01;1.408e-02;1.057e+00;2.391e-01;-1.633e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.303068;1.057e+00;3.985e-01;-2.727e-03;3.770e-01;-2.580e-03;1.056e+00;1.064e+00;3.928e-01;1.408e-02;1.057e+00;2.391e-01;-1.636e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.304068;1.057e+00;3.985e-01;-2.733e-03;3.770e-01;-2.587e-03;1.056e+00;1.064e+00;3.928e-01;1.407e-02;1.057e+00;2.391e-01;-1.640e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.305068;1.057e+00;3.985e-01;-2.740e-03;3.770e-01;-2.593e-03;1.056e+00;1.064e+00;3.928e-01;1.407e-02;1.057e+00;2.391e-01;-1.644e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.307068;1.057e+00;3.985e-01;-2.753e-03;3.770e-01;-2.606e-03;1.056e+00;1.064e+00;3.928e-01;1.405e-02;1.057e+00;2.391e-01;-1.652e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.308068;1.057e+00;3.985e-01;-2.760e-03;3.770e-01;-2.612e-03;1.056e+00;1.064e+00;3.928e-01;1.405e-02;1.057e+00;2.391e-01;-1.656e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.309068;1.057e+00;3.985e-01;-2.765e-03;3.770e-01;-2.617e-03;1.056e+00;1.064e+00;3.928e-01;1.404e-02;1.057e+00;2.391e-01;-1.659e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.310068;1.057e+00;3.985e-01;-2.772e-03;3.770e-01;-2.623e-03;1.056e+00;1.064e+00;3.928e-01;1.404e-02;1.057e+00;2.391e-01;-1.663e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.312068;1.057e+00;3.985e-01;-2.785e-03;3.770e-01;-2.635e-03;1.056e+00;1.064e+00;3.928e-01;1.402e-02;1.057e+00;2.391e-01;-1.671e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.313068;1.057e+00;3.985e-01;-2.792e-03;3.770e-01;-2.641e-03;1.056e+00;1.064e+00;3.928e-01;1.402e-02;1.057e+00;2.391e-01;-1.675e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.314068;1.057e+00;3.985e-01;-2.798e-03;3.770e-01;-2.647e-03;1.056e+00;1.064e+00;3.928e-01;1.401e-02;1.057e+00;2.391e-01;-1.679e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.315068;1.057e+00;3.985e-01;-2.803e-03;3.770e-01;-2.652e-03;1.056e+00;1.064e+00;3.928e-01;1.401e-02;1.057e+00;2.391e-01;-1.682e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.317068;1.057e+00;3.985e-01;-2.817e-03;3.770e-01;-2.665e-03;1.056e+00;1.064e+00;3.928e-01;1.399e-02;1.057e+00;2.391e-01;-1.690e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.318068;1.057e+00;3.985e-01;-2.823e-03;3.770e-01;-2.671e-03;1.056e+00;1.064e+00;3.928e-01;1.399e-02;1.057e+00;2.391e-01;-1.694e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.319068;1.057e+00;3.985e-01;-2.830e-03;3.770e-01;-2.677e-03;1.056e+00;1.064e+00;3.928e-01;1.398e-02;1.057e+00;2.391e-01;-1.698e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.320068;1.057e+00;3.985e-01;-2.837e-03;3.770e-01;-2.683e-03;1.056e+00;1.064e+00;3.928e-01;1.398e-02;1.057e+00;2.391e-01;-1.702e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.322068;1.057e+00;3.985e-01;-2.848e-03;3.770e-01;-2.695e-03;1.056e+00;1.064e+00;3.928e-01;1.396e-02;1.057e+00;2.391e-01;-1.709e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.323068;1.057e+00;3.985e-01;-2.855e-03;3.770e-01;-2.701e-03;1.056e+00;1.064e+00;3.928e-01;1.396e-02;1.057e+00;2.391e-01;-1.713e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.324068;1.057e+00;3.985e-01;-2.862e-03;3.770e-01;-2.707e-03;1.056e+00;1.064e+00;3.928e-01;1.395e-02;1.057e+00;2.391e-01;-1.717e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.325068;1.057e+00;3.985e-01;-2.868e-03;3.770e-01;-2.713e-03;1.056e+00;1.064e+00;3.928e-01;1.395e-02;1.057e+00;2.391e-01;-1.721e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.326068;1.057e+00;3.985e-01;-2.875e-03;3.770e-01;-2.720e-03;1.056e+00;1.064e+00;3.928e-01;1.394e-02;1.057e+00;2.391e-01;-1.725e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.327068;1.057e+00;3.985e-01;-2.880e-03;3.770e-01;-2.725e-03;1.056e+00;1.064e+00;3.928e-01;1.393e-02;1.057e+00;2.391e-01;-1.728e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.328068;1.057e+00;3.985e-01;-2.887e-03;3.770e-01;-2.731e-03;1.056e+00;1.064e+00;3.928e-01;1.393e-02;1.057e+00;2.391e-01;-1.732e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.329068;1.057e+00;3.985e-01;-2.893e-03;3.770e-01;-2.737e-03;1.056e+00;1.064e+00;3.928e-01;1.392e-02;1.057e+00;2.391e-01;-1.736e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.330068;1.057e+00;3.985e-01;-2.900e-03;3.770e-01;-2.743e-03;1.056e+00;1.064e+00;3.928e-01;1.392e-02;1.057e+00;2.391e-01;-1.740e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.332068;1.057e+00;3.985e-01;-2.913e-03;3.770e-01;-2.756e-03;1.056e+00;1.064e+00;3.928e-01;1.390e-02;1.057e+00;2.391e-01;-1.748e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.333068;1.057e+00;3.985e-01;-2.920e-03;3.770e-01;-2.762e-03;1.056e+00;1.064e+00;3.928e-01;1.390e-02;1.057e+00;2.391e-01;-1.752e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.334068;1.057e+00;3.985e-01;-2.925e-03;3.770e-01;-2.767e-03;1.056e+00;1.064e+00;3.928e-01;1.389e-02;1.057e+00;2.391e-01;-1.755e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.335068;1.057e+00;3.985e-01;-2.932e-03;3.770e-01;-2.773e-03;1.056e+00;1.064e+00;3.928e-01;1.389e-02;1.057e+00;2.391e-01;-1.759e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.337068;1.057e+00;3.985e-01;-2.945e-03;3.770e-01;-2.786e-03;1.056e+00;1.064e+00;3.928e-01;1.387e-02;1.057e+00;2.391e-01;-1.767e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.338068;1.057e+00;3.985e-01;-2.952e-03;3.770e-01;-2.792e-03;1.056e+00;1.064e+00;3.928e-01;1.387e-02;1.057e+00;2.391e-01;-1.771e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.339068;1.057e+00;3.985e-01;-2.958e-03;3.770e-01;-2.799e-03;1.056e+00;1.064e+00;3.928e-01;1.386e-02;1.057e+00;2.391e-01;-1.775e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.340068;1.057e+00;3.985e-01;-2.965e-03;3.770e-01;-2.805e-03;1.056e+00;1.064e+00;3.928e-01;1.386e-02;1.057e+00;2.391e-01;-1.779e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.341068;1.057e+00;3.985e-01;-2.972e-03;3.770e-01;-2.811e-03;1.056e+00;1.064e+00;3.928e-01;1.385e-02;1.057e+00;2.391e-01;-1.783e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.342068;1.057e+00;3.985e-01;-2.977e-03;3.770e-01;-2.816e-03;1.056e+00;1.064e+00;3.928e-01;1.384e-02;1.057e+00;2.391e-01;-1.786e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.343068;1.057e+00;3.985e-01;-2.983e-03;3.770e-01;-2.822e-03;1.056e+00;1.064e+00;3.928e-01;1.384e-02;1.057e+00;2.391e-01;-1.790e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.344068;1.057e+00;3.985e-01;-2.990e-03;3.770e-01;-2.829e-03;1.056e+00;1.064e+00;3.928e-01;1.383e-02;1.057e+00;2.391e-01;-1.794e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.345068;1.057e+00;3.985e-01;-2.997e-03;3.770e-01;-2.835e-03;1.056e+00;1.063e+00;3.928e-01;1.383e-02;1.057e+00;2.391e-01;-1.798e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.347068;1.057e+00;3.985e-01;-3.011e-03;3.770e-01;-2.848e-03;1.056e+00;1.063e+00;3.928e-01;1.381e-02;1.057e+00;2.391e-01;-1.806e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.348068;1.057e+00;3.985e-01;-3.018e-03;3.770e-01;-2.854e-03;1.056e+00;1.063e+00;3.928e-01;1.381e-02;1.057e+00;2.391e-01;-1.810e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.349068;1.057e+00;3.985e-01;-3.024e-03;3.770e-01;-2.860e-03;1.056e+00;1.063e+00;3.928e-01;1.380e-02;1.057e+00;2.391e-01;-1.814e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.350068;1.057e+00;3.985e-01;-3.029e-03;3.770e-01;-2.865e-03;1.056e+00;1.063e+00;3.928e-01;1.380e-02;1.057e+00;2.391e-01;-1.817e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.352068;1.057e+00;3.985e-01;-3.043e-03;3.770e-01;-2.878e-03;1.056e+00;1.063e+00;3.928e-01;1.378e-02;1.057e+00;2.391e-01;-1.825e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.353068;1.057e+00;3.985e-01;-3.049e-03;3.770e-01;-2.884e-03;1.056e+00;1.063e+00;3.928e-01;1.378e-02;1.057e+00;2.391e-01;-1.829e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.354068;1.057e+00;3.985e-01;-3.056e-03;3.770e-01;-2.890e-03;1.056e+00;1.063e+00;3.928e-01;1.377e-02;1.057e+00;2.391e-01;-1.833e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.355068;1.057e+00;3.985e-01;-3.063e-03;3.770e-01;-2.897e-03;1.056e+00;1.063e+00;3.928e-01;1.377e-02;1.057e+00;2.391e-01;-1.837e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.357068;1.057e+00;3.985e-01;-3.075e-03;3.770e-01;-2.909e-03;1.056e+00;1.063e+00;3.928e-01;1.375e-02;1.057e+00;2.391e-01;-1.845e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.358068;1.057e+00;3.985e-01;-3.080e-03;3.770e-01;-2.914e-03;1.056e+00;1.063e+00;3.928e-01;1.375e-02;1.057e+00;2.391e-01;-1.848e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.359068;1.057e+00;3.985e-01;-3.087e-03;3.770e-01;-2.920e-03;1.056e+00;1.063e+00;3.928e-01;1.374e-02;1.057e+00;2.391e-01;-1.852e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.360068;1.057e+00;3.985e-01;-3.093e-03;3.771e-01;-2.927e-03;1.056e+00;1.063e+00;3.928e-01;1.373e-02;1.057e+00;2.391e-01;-1.856e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.361068;1.057e+00;3.985e-01;-3.100e-03;3.771e-01;-2.933e-03;1.056e+00;1.063e+00;3.928e-01;1.373e-02;1.057e+00;2.391e-01;-1.860e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.362068;1.057e+00;3.985e-01;-3.107e-03;3.771e-01;-2.939e-03;1.056e+00;1.063e+00;3.928e-01;1.372e-02;1.057e+00;2.391e-01;-1.864e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.363068;1.057e+00;3.985e-01;-3.113e-03;3.771e-01;-2.945e-03;1.056e+00;1.063e+00;3.928e-01;1.372e-02;1.057e+00;2.391e-01;-1.868e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.364068;1.057e+00;3.985e-01;-3.120e-03;3.771e-01;-2.952e-03;1.056e+00;1.063e+00;3.928e-01;1.371e-02;1.057e+00;2.391e-01;-1.872e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.365068;1.057e+00;3.985e-01;-3.127e-03;3.771e-01;-2.958e-03;1.056e+00;1.063e+00;3.928e-01;1.371e-02;1.057e+00;2.391e-01;-1.876e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.367068;1.057e+00;3.985e-01;-3.140e-03;3.771e-01;-2.971e-03;1.056e+00;1.063e+00;3.928e-01;1.369e-02;1.057e+00;2.391e-01;-1.884e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.368068;1.057e+00;3.985e-01;-3.145e-03;3.771e-01;-2.975e-03;1.056e+00;1.063e+00;3.928e-01;1.369e-02;1.057e+00;2.391e-01;-1.887e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.369068;1.057e+00;3.986e-01;-3.152e-03;3.771e-01;-2.982e-03;1.056e+00;1.063e+00;3.928e-01;1.368e-02;1.057e+00;2.391e-01;-1.891e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.370068;1.057e+00;3.986e-01;-3.158e-03;3.771e-01;-2.988e-03;1.056e+00;1.063e+00;3.928e-01;1.368e-02;1.057e+00;2.391e-01;-1.895e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.372068;1.057e+00;3.986e-01;-3.172e-03;3.771e-01;-3.002e-03;1.056e+00;1.063e+00;3.928e-01;1.366e-02;1.057e+00;2.391e-01;-1.903e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.373068;1.057e+00;3.986e-01;-3.178e-03;3.771e-01;-3.008e-03;1.056e+00;1.063e+00;3.928e-01;1.366e-02;1.057e+00;2.391e-01;-1.907e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.375068;1.057e+00;3.986e-01;-3.192e-03;3.771e-01;-3.021e-03;1.056e+00;1.063e+00;3.928e-01;1.364e-02;1.057e+00;2.391e-01;-1.915e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.376068;1.057e+00;3.986e-01;-3.198e-03;3.771e-01;-3.027e-03;1.056e+00;1.063e+00;3.928e-01;1.364e-02;1.057e+00;2.391e-01;-1.919e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.377068;1.057e+00;3.986e-01;-3.205e-03;3.771e-01;-3.033e-03;1.056e+00;1.063e+00;3.928e-01;1.363e-02;1.057e+00;2.391e-01;-1.923e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.378068;1.057e+00;3.986e-01;-3.212e-03;3.771e-01;-3.040e-03;1.056e+00;1.063e+00;3.928e-01;1.363e-02;1.057e+00;2.391e-01;-1.927e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.379068;1.057e+00;3.986e-01;-3.217e-03;3.771e-01;-3.044e-03;1.056e+00;1.063e+00;3.928e-01;1.362e-02;1.057e+00;2.391e-01;-1.930e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.380068;1.057e+00;3.986e-01;-3.223e-03;3.771e-01;-3.051e-03;1.056e+00;1.063e+00;3.928e-01;1.361e-02;1.057e+00;2.391e-01;-1.934e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.381068;1.057e+00;3.986e-01;-3.230e-03;3.771e-01;-3.057e-03;1.056e+00;1.063e+00;3.928e-01;1.361e-02;1.057e+00;2.391e-01;-1.938e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.382068;1.057e+00;3.986e-01;-3.237e-03;3.771e-01;-3.063e-03;1.056e+00;1.063e+00;3.929e-01;1.360e-02;1.057e+00;2.391e-01;-1.942e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.383068;1.057e+00;3.986e-01;-3.243e-03;3.771e-01;-3.070e-03;1.056e+00;1.063e+00;3.929e-01;1.360e-02;1.057e+00;2.391e-01;-1.946e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.384068;1.057e+00;3.986e-01;-3.250e-03;3.771e-01;-3.076e-03;1.056e+00;1.063e+00;3.929e-01;1.359e-02;1.057e+00;2.391e-01;-1.950e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.385068;1.057e+00;3.986e-01;-3.257e-03;3.771e-01;-3.082e-03;1.056e+00;1.063e+00;3.929e-01;1.359e-02;1.057e+00;2.391e-01;-1.955e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.387068;1.057e+00;3.986e-01;-3.270e-03;3.771e-01;-3.095e-03;1.056e+00;1.063e+00;3.929e-01;1.357e-02;1.057e+00;2.391e-01;-1.963e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.388068;1.057e+00;3.986e-01;-3.277e-03;3.771e-01;-3.101e-03;1.056e+00;1.063e+00;3.929e-01;1.357e-02;1.057e+00;2.391e-01;-1.967e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.390068;1.057e+00;3.986e-01;-3.290e-03;3.771e-01;-3.114e-03;1.056e+00;1.063e+00;3.929e-01;1.355e-02;1.057e+00;2.391e-01;-1.975e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.391068;1.057e+00;3.986e-01;-3.297e-03;3.771e-01;-3.120e-03;1.056e+00;1.063e+00;3.929e-01;1.355e-02;1.057e+00;2.391e-01;-1.979e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.392068;1.057e+00;3.986e-01;-3.302e-03;3.771e-01;-3.125e-03;1.056e+00;1.063e+00;3.929e-01;1.354e-02;1.057e+00;2.391e-01;-1.982e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.393068;1.057e+00;3.986e-01;-3.308e-03;3.771e-01;-3.131e-03;1.056e+00;1.063e+00;3.929e-01;1.354e-02;1.057e+00;2.391e-01;-1.986e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.394068;1.057e+00;3.986e-01;-3.315e-03;3.771e-01;-3.137e-03;1.056e+00;1.063e+00;3.929e-01;1.353e-02;1.057e+00;2.391e-01;-1.990e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.395068;1.057e+00;3.986e-01;-3.322e-03;3.771e-01;-3.144e-03;1.056e+00;1.063e+00;3.929e-01;1.352e-02;1.057e+00;2.392e-01;-1.994e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.396068;1.057e+00;3.986e-01;-3.328e-03;3.771e-01;-3.150e-03;1.056e+00;1.063e+00;3.929e-01;1.352e-02;1.057e+00;2.392e-01;-1.998e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.397068;1.057e+00;3.986e-01;-3.335e-03;3.771e-01;-3.156e-03;1.056e+00;1.063e+00;3.929e-01;1.351e-02;1.057e+00;2.392e-01;-2.002e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.398068;1.057e+00;3.986e-01;-3.342e-03;3.771e-01;-3.163e-03;1.056e+00;1.063e+00;3.929e-01;1.351e-02;1.057e+00;2.392e-01;-2.006e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.400068;1.057e+00;3.986e-01;-3.355e-03;3.771e-01;-3.175e-03;1.056e+00;1.063e+00;3.929e-01;1.349e-02;1.057e+00;2.392e-01;-2.014e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.401068;1.057e+00;3.986e-01;-3.362e-03;3.771e-01;-3.181e-03;1.056e+00;1.063e+00;3.929e-01;1.349e-02;1.057e+00;2.392e-01;-2.018e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.402068;1.057e+00;3.986e-01;-3.368e-03;3.771e-01;-3.187e-03;1.056e+00;1.063e+00;3.929e-01;1.348e-02;1.057e+00;2.392e-01;-2.022e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.403068;1.057e+00;3.986e-01;-3.375e-03;3.771e-01;-3.193e-03;1.056e+00;1.063e+00;3.929e-01;1.348e-02;1.057e+00;2.392e-01;-2.026e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.405068;1.057e+00;3.986e-01;-3.388e-03;3.771e-01;-3.206e-03;1.056e+00;1.063e+00;3.929e-01;1.346e-02;1.057e+00;2.392e-01;-2.034e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.406068;1.057e+00;3.986e-01;-3.395e-03;3.771e-01;-3.212e-03;1.056e+00;1.063e+00;3.929e-01;1.346e-02;1.057e+00;2.392e-01;-2.038e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.407068;1.057e+00;3.986e-01;-3.402e-03;3.771e-01;-3.219e-03;1.056e+00;1.063e+00;3.929e-01;1.345e-02;1.057e+00;2.392e-01;-2.042e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.408068;1.057e+00;3.986e-01;-3.407e-03;3.771e-01;-3.223e-03;1.056e+00;1.063e+00;3.929e-01;1.344e-02;1.057e+00;2.392e-01;-2.045e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.409068;1.057e+00;3.986e-01;-3.413e-03;3.772e-01;-3.230e-03;1.056e+00;1.063e+00;3.929e-01;1.344e-02;1.057e+00;2.392e-01;-2.049e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.410068;1.057e+00;3.986e-01;-3.420e-03;3.772e-01;-3.236e-03;1.056e+00;1.063e+00;3.929e-01;1.343e-02;1.057e+00;2.392e-01;-2.053e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.411068;1.057e+00;3.986e-01;-3.427e-03;3.772e-01;-3.242e-03;1.056e+00;1.063e+00;3.929e-01;1.343e-02;1.057e+00;2.392e-01;-2.057e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.412068;1.057e+00;3.986e-01;-3.433e-03;3.772e-01;-3.249e-03;1.056e+00;1.063e+00;3.929e-01;1.342e-02;1.057e+00;2.392e-01;-2.061e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.413068;1.057e+00;3.986e-01;-3.440e-03;3.772e-01;-3.255e-03;1.056e+00;1.063e+00;3.929e-01;1.342e-02;1.057e+00;2.392e-01;-2.065e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.415068;1.057e+00;3.986e-01;-3.453e-03;3.772e-01;-3.267e-03;1.056e+00;1.063e+00;3.929e-01;1.340e-02;1.057e+00;2.392e-01;-2.073e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.416068;1.057e+00;3.986e-01;-3.460e-03;3.772e-01;-3.274e-03;1.056e+00;1.063e+00;3.929e-01;1.340e-02;1.057e+00;2.392e-01;-2.077e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.418068;1.057e+00;3.986e-01;-3.473e-03;3.772e-01;-3.286e-03;1.056e+00;1.063e+00;3.929e-01;1.338e-02;1.057e+00;2.392e-01;-2.085e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.419068;1.057e+00;3.986e-01;-3.480e-03;3.772e-01;-3.293e-03;1.056e+00;1.063e+00;3.929e-01;1.338e-02;1.057e+00;2.392e-01;-2.089e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.420068;1.057e+00;3.986e-01;-3.487e-03;3.772e-01;-3.299e-03;1.056e+00;1.063e+00;3.929e-01;1.337e-02;1.057e+00;2.392e-01;-2.093e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.421068;1.057e+00;3.986e-01;-3.493e-03;3.772e-01;-3.305e-03;1.056e+00;1.063e+00;3.929e-01;1.337e-02;1.057e+00;2.392e-01;-2.097e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.422068;1.057e+00;3.986e-01;-3.500e-03;3.772e-01;-3.312e-03;1.056e+00;1.063e+00;3.930e-01;1.336e-02;1.057e+00;2.392e-01;-2.101e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.423068;1.057e+00;3.986e-01;-3.507e-03;3.772e-01;-3.318e-03;1.056e+00;1.063e+00;3.930e-01;1.335e-02;1.057e+00;2.392e-01;-2.105e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.424068;1.057e+00;3.986e-01;-3.513e-03;3.772e-01;-3.324e-03;1.056e+00;1.063e+00;3.930e-01;1.335e-02;1.057e+00;2.392e-01;-2.109e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.425068;1.057e+00;3.986e-01;-3.520e-03;3.772e-01;-3.331e-03;1.056e+00;1.063e+00;3.930e-01;1.334e-02;1.057e+00;2.392e-01;-2.113e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.426068;1.057e+00;3.986e-01;-3.527e-03;3.772e-01;-3.337e-03;1.056e+00;1.063e+00;3.930e-01;1.334e-02;1.057e+00;2.392e-01;-2.117e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.428068;1.057e+00;3.986e-01;-3.540e-03;3.772e-01;-3.350e-03;1.056e+00;1.063e+00;3.930e-01;1.332e-02;1.057e+00;2.392e-01;-2.125e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.429068;1.057e+00;3.986e-01;-3.547e-03;3.772e-01;-3.356e-03;1.056e+00;1.063e+00;3.930e-01;1.332e-02;1.057e+00;2.392e-01;-2.129e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.430068;1.057e+00;3.986e-01;-3.553e-03;3.772e-01;-3.362e-03;1.056e+00;1.063e+00;3.930e-01;1.331e-02;1.057e+00;2.392e-01;-2.133e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.431068;1.057e+00;3.987e-01;-3.560e-03;3.772e-01;-3.369e-03;1.056e+00;1.063e+00;3.930e-01;1.331e-02;1.057e+00;2.392e-01;-2.137e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.432068;1.057e+00;3.987e-01;-3.567e-03;3.772e-01;-3.375e-03;1.056e+00;1.063e+00;3.930e-01;1.330e-02;1.057e+00;2.392e-01;-2.141e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.433068;1.057e+00;3.987e-01;-3.573e-03;3.772e-01;-3.381e-03;1.056e+00;1.063e+00;3.930e-01;1.329e-02;1.057e+00;2.392e-01;-2.145e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.434068;1.057e+00;3.987e-01;-3.580e-03;3.772e-01;-3.387e-03;1.056e+00;1.063e+00;3.930e-01;1.329e-02;1.057e+00;2.392e-01;-2.149e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.436068;1.057e+00;3.987e-01;-3.592e-03;3.772e-01;-3.399e-03;1.056e+00;1.063e+00;3.930e-01;1.327e-02;1.057e+00;2.392e-01;-2.156e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.437068;1.057e+00;3.987e-01;-3.598e-03;3.772e-01;-3.405e-03;1.056e+00;1.063e+00;3.930e-01;1.327e-02;1.057e+00;2.392e-01;-2.160e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.438068;1.057e+00;3.987e-01;-3.605e-03;3.772e-01;-3.411e-03;1.056e+00;1.063e+00;3.930e-01;1.326e-02;1.057e+00;2.392e-01;-2.164e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.439068;1.057e+00;3.987e-01;-3.612e-03;3.772e-01;-3.417e-03;1.056e+00;1.063e+00;3.930e-01;1.326e-02;1.057e+00;2.392e-01;-2.168e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.440068;1.057e+00;3.987e-01;-3.618e-03;3.772e-01;-3.424e-03;1.056e+00;1.063e+00;3.930e-01;1.325e-02;1.057e+00;2.392e-01;-2.172e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.441068;1.057e+00;3.987e-01;-3.625e-03;3.772e-01;-3.430e-03;1.056e+00;1.063e+00;3.930e-01;1.325e-02;1.057e+00;2.392e-01;-2.176e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.443068;1.057e+00;3.987e-01;-3.638e-03;3.772e-01;-3.443e-03;1.056e+00;1.063e+00;3.930e-01;1.323e-02;1.057e+00;2.392e-01;-2.184e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.444068;1.057e+00;3.987e-01;-3.645e-03;3.772e-01;-3.449e-03;1.056e+00;1.063e+00;3.930e-01;1.323e-02;1.057e+00;2.392e-01;-2.188e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.446068;1.057e+00;3.987e-01;-3.658e-03;3.772e-01;-3.461e-03;1.056e+00;1.063e+00;3.930e-01;1.321e-02;1.057e+00;2.392e-01;-2.196e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.447068;1.057e+00;3.987e-01;-3.665e-03;3.773e-01;-3.467e-03;1.056e+00;1.063e+00;3.930e-01;1.321e-02;1.057e+00;2.392e-01;-2.200e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.448068;1.057e+00;3.987e-01;-3.672e-03;3.773e-01;-3.473e-03;1.056e+00;1.063e+00;3.930e-01;1.320e-02;1.057e+00;2.392e-01;-2.204e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.449068;1.057e+00;3.987e-01;-3.678e-03;3.773e-01;-3.480e-03;1.056e+00;1.063e+00;3.930e-01;1.320e-02;1.057e+00;2.392e-01;-2.208e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.451068;1.057e+00;3.987e-01;-3.692e-03;3.773e-01;-3.492e-03;1.056e+00;1.063e+00;3.930e-01;1.318e-02;1.057e+00;2.392e-01;-2.215e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.452068;1.057e+00;3.987e-01;-3.698e-03;3.773e-01;-3.499e-03;1.056e+00;1.063e+00;3.930e-01;1.318e-02;1.057e+00;2.392e-01;-2.219e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.453068;1.057e+00;3.987e-01;-3.705e-03;3.773e-01;-3.505e-03;1.056e+00;1.063e+00;3.930e-01;1.317e-02;1.057e+00;2.392e-01;-2.223e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.454068;1.057e+00;3.987e-01;-3.712e-03;3.773e-01;-3.511e-03;1.056e+00;1.063e+00;3.930e-01;1.317e-02;1.057e+00;2.392e-01;-2.227e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.455068;1.057e+00;3.987e-01;-3.718e-03;3.773e-01;-3.517e-03;1.056e+00;1.063e+00;3.930e-01;1.316e-02;1.057e+00;2.392e-01;-2.231e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.456068;1.057e+00;3.987e-01;-3.725e-03;3.773e-01;-3.524e-03;1.056e+00;1.063e+00;3.931e-01;1.315e-02;1.057e+00;2.392e-01;-2.235e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.457068;1.057e+00;3.987e-01;-3.732e-03;3.773e-01;-3.530e-03;1.056e+00;1.063e+00;3.931e-01;1.315e-02;1.057e+00;2.392e-01;-2.239e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.459068;1.057e+00;3.987e-01;-3.745e-03;3.773e-01;-3.543e-03;1.056e+00;1.063e+00;3.931e-01;1.313e-02;1.057e+00;2.392e-01;-2.247e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.460068;1.057e+00;3.987e-01;-3.752e-03;3.773e-01;-3.549e-03;1.056e+00;1.063e+00;3.931e-01;1.313e-02;1.057e+00;2.392e-01;-2.251e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.461068;1.057e+00;3.987e-01;-3.758e-03;3.773e-01;-3.555e-03;1.056e+00;1.063e+00;3.931e-01;1.312e-02;1.057e+00;2.392e-01;-2.255e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.462068;1.057e+00;3.987e-01;-3.765e-03;3.773e-01;-3.562e-03;1.056e+00;1.063e+00;3.931e-01;1.312e-02;1.057e+00;2.392e-01;-2.259e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.464068;1.057e+00;3.987e-01;-3.778e-03;3.773e-01;-3.574e-03;1.056e+00;1.063e+00;3.931e-01;1.310e-02;1.057e+00;2.392e-01;-2.267e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.465068;1.057e+00;3.987e-01;-3.785e-03;3.773e-01;-3.581e-03;1.056e+00;1.063e+00;3.931e-01;1.310e-02;1.057e+00;2.392e-01;-2.271e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.466068;1.057e+00;3.987e-01;-3.792e-03;3.773e-01;-3.587e-03;1.056e+00;1.063e+00;3.931e-01;1.309e-02;1.057e+00;2.392e-01;-2.275e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.467068;1.057e+00;3.987e-01;-3.798e-03;3.773e-01;-3.593e-03;1.056e+00;1.063e+00;3.931e-01;1.309e-02;1.057e+00;2.392e-01;-2.279e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.469068;1.057e+00;3.987e-01;-3.812e-03;3.773e-01;-3.606e-03;1.056e+00;1.063e+00;3.931e-01;1.307e-02;1.057e+00;2.392e-01;-2.287e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.470068;1.057e+00;3.987e-01;-3.818e-03;3.773e-01;-3.612e-03;1.056e+00;1.063e+00;3.931e-01;1.307e-02;1.057e+00;2.392e-01;-2.291e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.471068;1.057e+00;3.987e-01;-3.825e-03;3.773e-01;-3.619e-03;1.056e+00;1.063e+00;3.931e-01;1.306e-02;1.057e+00;2.392e-01;-2.295e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.472068;1.057e+00;3.987e-01;-3.832e-03;3.773e-01;-3.625e-03;1.056e+00;1.063e+00;3.931e-01;1.306e-02;1.057e+00;2.392e-01;-2.299e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.474068;1.057e+00;3.987e-01;-3.845e-03;3.773e-01;-3.637e-03;1.056e+00;1.063e+00;3.931e-01;1.304e-02;1.057e+00;2.392e-01;-2.307e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.475068;1.057e+00;3.988e-01;-3.852e-03;3.773e-01;-3.645e-03;1.056e+00;1.063e+00;3.931e-01;1.304e-02;1.057e+00;2.393e-01;-2.311e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.477068;1.057e+00;3.988e-01;-3.865e-03;3.773e-01;-3.657e-03;1.056e+00;1.063e+00;3.931e-01;1.302e-02;1.057e+00;2.393e-01;-2.319e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.478068;1.057e+00;3.988e-01;-3.872e-03;3.773e-01;-3.664e-03;1.056e+00;1.063e+00;3.931e-01;1.302e-02;1.057e+00;2.393e-01;-2.323e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.479068;1.057e+00;3.988e-01;-3.878e-03;3.774e-01;-3.670e-03;1.056e+00;1.063e+00;3.931e-01;1.301e-02;1.057e+00;2.393e-01;-2.327e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.480068;1.057e+00;3.988e-01;-3.885e-03;3.774e-01;-3.676e-03;1.056e+00;1.063e+00;3.931e-01;1.301e-02;1.057e+00;2.393e-01;-2.331e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.481068;1.057e+00;3.988e-01;-3.892e-03;3.774e-01;-3.683e-03;1.056e+00;1.063e+00;3.931e-01;1.300e-02;1.057e+00;2.393e-01;-2.335e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.482068;1.057e+00;3.988e-01;-3.900e-03;3.774e-01;-3.691e-03;1.056e+00;1.063e+00;3.931e-01;1.299e-02;1.057e+00;2.393e-01;-2.340e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.483068;1.057e+00;3.988e-01;-3.907e-03;3.774e-01;-3.697e-03;1.056e+00;1.063e+00;3.931e-01;1.299e-02;1.057e+00;2.393e-01;-2.344e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.484068;1.057e+00;3.988e-01;-3.913e-03;3.774e-01;-3.703e-03;1.056e+00;1.063e+00;3.931e-01;1.298e-02;1.057e+00;2.393e-01;-2.348e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.485068;1.057e+00;3.988e-01;-3.920e-03;3.774e-01;-3.710e-03;1.056e+00;1.063e+00;3.931e-01;1.298e-02;1.057e+00;2.393e-01;-2.352e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.486068;1.057e+00;3.988e-01;-3.927e-03;3.774e-01;-3.716e-03;1.056e+00;1.063e+00;3.932e-01;1.297e-02;1.057e+00;2.393e-01;-2.356e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.487068;1.057e+00;3.988e-01;-3.933e-03;3.774e-01;-3.722e-03;1.056e+00;1.063e+00;3.932e-01;1.296e-02;1.057e+00;2.393e-01;-2.360e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.488068;1.057e+00;3.988e-01;-3.939e-03;3.774e-01;-3.729e-03;1.056e+00;1.063e+00;3.932e-01;1.296e-02;1.057e+00;2.393e-01;-2.364e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.490068;1.057e+00;3.988e-01;-3.952e-03;3.774e-01;-3.741e-03;1.056e+00;1.063e+00;3.932e-01;1.294e-02;1.057e+00;2.393e-01;-2.372e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.491068;1.057e+00;3.988e-01;-3.959e-03;3.774e-01;-3.747e-03;1.056e+00;1.063e+00;3.932e-01;1.294e-02;1.057e+00;2.393e-01;-2.376e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.492068;1.057e+00;3.988e-01;-3.966e-03;3.774e-01;-3.754e-03;1.056e+00;1.063e+00;3.932e-01;1.293e-02;1.057e+00;2.393e-01;-2.380e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.493068;1.057e+00;3.988e-01;-3.972e-03;3.774e-01;-3.760e-03;1.056e+00;1.063e+00;3.932e-01;1.293e-02;1.057e+00;2.393e-01;-2.384e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.495068;1.057e+00;3.988e-01;-3.986e-03;3.774e-01;-3.773e-03;1.056e+00;1.063e+00;3.932e-01;1.291e-02;1.057e+00;2.393e-01;-2.392e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.496068;1.057e+00;3.988e-01;-3.992e-03;3.774e-01;-3.779e-03;1.056e+00;1.063e+00;3.932e-01;1.291e-02;1.057e+00;2.393e-01;-2.396e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.498068;1.057e+00;3.988e-01;-4.006e-03;3.774e-01;-3.792e-03;1.056e+00;1.063e+00;3.932e-01;1.289e-02;1.057e+00;2.393e-01;-2.404e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.499068;1.057e+00;3.988e-01;-4.012e-03;3.774e-01;-3.798e-03;1.055e+00;1.063e+00;3.932e-01;1.289e-02;1.057e+00;2.393e-01;-2.408e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.500068;1.057e+00;3.988e-01;-4.019e-03;3.774e-01;-3.804e-03;1.055e+00;1.063e+00;3.932e-01;1.288e-02;1.057e+00;2.393e-01;-2.412e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.501068;1.057e+00;3.988e-01;-4.026e-03;3.774e-01;-3.811e-03;1.055e+00;1.063e+00;3.932e-01;1.288e-02;1.057e+00;2.393e-01;-2.416e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.503068;1.057e+00;3.988e-01;-4.039e-03;3.774e-01;-3.823e-03;1.055e+00;1.063e+00;3.932e-01;1.286e-02;1.057e+00;2.393e-01;-2.424e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.504068;1.057e+00;3.988e-01;-4.046e-03;3.774e-01;-3.830e-03;1.055e+00;1.063e+00;3.932e-01;1.286e-02;1.057e+00;2.393e-01;-2.428e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.505068;1.057e+00;3.988e-01;-4.053e-03;3.774e-01;-3.836e-03;1.055e+00;1.063e+00;3.932e-01;1.285e-02;1.057e+00;2.393e-01;-2.432e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.506068;1.057e+00;3.988e-01;-4.060e-03;3.774e-01;-3.842e-03;1.055e+00;1.063e+00;3.932e-01;1.285e-02;1.057e+00;2.393e-01;-2.436e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.508068;1.057e+00;3.988e-01;-4.073e-03;3.774e-01;-3.855e-03;1.055e+00;1.063e+00;3.932e-01;1.283e-02;1.057e+00;2.393e-01;-2.444e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.509068;1.057e+00;3.988e-01;-4.080e-03;3.774e-01;-3.861e-03;1.055e+00;1.063e+00;3.932e-01;1.283e-02;1.057e+00;2.393e-01;-2.448e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.510068;1.057e+00;3.988e-01;-4.088e-03;3.775e-01;-3.869e-03;1.055e+00;1.063e+00;3.932e-01;1.282e-02;1.057e+00;2.393e-01;-2.453e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.511068;1.057e+00;3.988e-01;-4.095e-03;3.775e-01;-3.875e-03;1.055e+00;1.063e+00;3.932e-01;1.281e-02;1.057e+00;2.393e-01;-2.457e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.512068;1.057e+00;3.988e-01;-4.102e-03;3.775e-01;-3.882e-03;1.055e+00;1.063e+00;3.932e-01;1.281e-02;1.057e+00;2.393e-01;-2.461e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.513068;1.057e+00;3.989e-01;-4.108e-03;3.775e-01;-3.888e-03;1.055e+00;1.063e+00;3.932e-01;1.280e-02;1.057e+00;2.393e-01;-2.465e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.514068;1.057e+00;3.989e-01;-4.115e-03;3.775e-01;-3.894e-03;1.055e+00;1.063e+00;3.932e-01;1.280e-02;1.057e+00;2.393e-01;-2.468e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.515068;1.057e+00;3.989e-01;-4.122e-03;3.775e-01;-3.901e-03;1.055e+00;1.063e+00;3.932e-01;1.279e-02;1.057e+00;2.393e-01;-2.472e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.516068;1.057e+00;3.989e-01;-4.128e-03;3.775e-01;-3.907e-03;1.055e+00;1.063e+00;3.933e-01;1.278e-02;1.057e+00;2.393e-01;-2.476e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.517068;1.057e+00;3.989e-01;-4.135e-03;3.775e-01;-3.913e-03;1.055e+00;1.063e+00;3.933e-01;1.278e-02;1.057e+00;2.393e-01;-2.480e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.519068;1.057e+00;3.989e-01;-4.148e-03;3.775e-01;-3.926e-03;1.055e+00;1.063e+00;3.933e-01;1.276e-02;1.057e+00;2.393e-01;-2.488e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.520068;1.057e+00;3.989e-01;-4.155e-03;3.775e-01;-3.932e-03;1.055e+00;1.063e+00;3.933e-01;1.276e-02;1.057e+00;2.393e-01;-2.492e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.521068;1.057e+00;3.989e-01;-4.162e-03;3.775e-01;-3.939e-03;1.055e+00;1.063e+00;3.933e-01;1.275e-02;1.057e+00;2.393e-01;-2.496e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.522068;1.057e+00;3.989e-01;-4.168e-03;3.775e-01;-3.945e-03;1.055e+00;1.063e+00;3.933e-01;1.275e-02;1.057e+00;2.393e-01;-2.500e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.524068;1.057e+00;3.989e-01;-4.182e-03;3.775e-01;-3.957e-03;1.055e+00;1.063e+00;3.933e-01;1.273e-02;1.057e+00;2.393e-01;-2.508e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.525068;1.057e+00;3.989e-01;-4.188e-03;3.775e-01;-3.964e-03;1.055e+00;1.063e+00;3.933e-01;1.273e-02;1.057e+00;2.393e-01;-2.512e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
