time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.526068;1.057e+00;3.989e-01;-4.195e-03;3.775e-01;-3.970e-03;1.055e+00;1.063e+00;3.933e-01;1.272e-02;1.057e+00;2.393e-01;-2.516e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.527068;1.057e+00;3.989e-01;-4.202e-03;3.775e-01;-3.976e-03;1.055e+00;1.063e+00;3.933e-01;1.272e-02;1.057e+00;2.393e-01;-2.520e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.529068;1.057e+00;3.989e-01;-4.217e-03;3.775e-01;-3.991e-03;1.055e+00;1.063e+00;3.933e-01;1.270e-02;1.057e+00;2.393e-01;-2.529e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.530068;1.057e+00;3.989e-01;-4.223e-03;3.775e-01;-3.997e-03;1.055e+00;1.063e+00;3.933e-01;1.270e-02;1.057e+00;2.393e-01;-2.533e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.532068;1.057e+00;3.989e-01;-4.237e-03;3.775e-01;-4.010e-03;1.055e+00;1.063e+00;3.933e-01;1.268e-02;1.057e+00;2.393e-01;-2.541e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.533068;1.057e+00;3.989e-01;-4.243e-03;3.775e-01;-4.016e-03;1.055e+00;1.063e+00;3.933e-01;1.268e-02;1.057e+00;2.393e-01;-2.545e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.534068;1.057e+00;3.989e-01;-4.250e-03;3.775e-01;-4.022e-03;1.055e+00;1.063e+00;3.933e-01;1.267e-02;1.057e+00;2.393e-01;-2.549e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.535068;1.057e+00;3.989e-01;-4.257e-03;3.775e-01;-4.029e-03;1.055e+00;1.063e+00;3.933e-01;1.267e-02;1.057e+00;2.393e-01;-2.553e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.536068;1.057e+00;3.989e-01;-4.263e-03;3.775e-01;-4.035e-03;1.055e+00;1.063e+00;3.933e-01;1.266e-02;1.057e+00;2.393e-01;-2.557e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.537068;1.057e+00;3.989e-01;-4.270e-03;3.775e-01;-4.041e-03;1.055e+00;1.063e+00;3.933e-01;1.265e-02;1.057e+00;2.394e-01;-2.561e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.538068;1.057e+00;3.989e-01;-4.277e-03;3.775e-01;-4.048e-03;1.055e+00;1.063e+00;3.933e-01;1.265e-02;1.057e+00;2.394e-01;-2.565e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.539068;1.057e+00;3.989e-01;-4.283e-03;3.775e-01;-4.054e-03;1.055e+00;1.063e+00;3.933e-01;1.264e-02;1.057e+00;2.394e-01;-2.569e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.540068;1.057e+00;3.989e-01;-4.291e-03;3.776e-01;-4.060e-03;1.055e+00;1.063e+00;3.933e-01;1.263e-02;1.057e+00;2.394e-01;-2.573e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.541068;1.057e+00;3.989e-01;-4.298e-03;3.776e-01;-4.066e-03;1.055e+00;1.063e+00;3.933e-01;1.263e-02;1.057e+00;2.394e-01;-2.577e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.542068;1.057e+00;3.989e-01;-4.306e-03;3.776e-01;-4.074e-03;1.055e+00;1.063e+00;3.933e-01;1.262e-02;1.057e+00;2.394e-01;-2.582e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.543068;1.057e+00;3.989e-01;-4.313e-03;3.776e-01;-4.081e-03;1.055e+00;1.063e+00;3.933e-01;1.262e-02;1.057e+00;2.394e-01;-2.586e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.544068;1.057e+00;3.989e-01;-4.319e-03;3.776e-01;-4.087e-03;1.055e+00;1.063e+00;3.934e-01;1.261e-02;1.057e+00;2.394e-01;-2.590e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.545068;1.057e+00;3.989e-01;-4.326e-03;3.776e-01;-4.093e-03;1.055e+00;1.063e+00;3.934e-01;1.260e-02;1.057e+00;2.394e-01;-2.594e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.546068;1.057e+00;3.989e-01;-4.333e-03;3.776e-01;-4.100e-03;1.055e+00;1.063e+00;3.934e-01;1.260e-02;1.057e+00;2.394e-01;-2.598e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.548068;1.057e+00;3.989e-01;-4.346e-03;3.776e-01;-4.112e-03;1.055e+00;1.063e+00;3.934e-01;1.258e-02;1.057e+00;2.394e-01;-2.607e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.549068;1.057e+00;3.990e-01;-4.353e-03;3.776e-01;-4.119e-03;1.055e+00;1.063e+00;3.934e-01;1.258e-02;1.057e+00;2.394e-01;-2.611e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.550068;1.057e+00;3.990e-01;-4.359e-03;3.776e-01;-4.125e-03;1.055e+00;1.063e+00;3.934e-01;1.257e-02;1.057e+00;2.394e-01;-2.615e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.551068;1.057e+00;3.990e-01;-4.366e-03;3.776e-01;-4.131e-03;1.055e+00;1.063e+00;3.934e-01;1.257e-02;1.057e+00;2.394e-01;-2.619e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.553068;1.057e+00;3.990e-01;-4.379e-03;3.776e-01;-4.144e-03;1.055e+00;1.063e+00;3.934e-01;1.255e-02;1.057e+00;2.394e-01;-2.627e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.554068;1.057e+00;3.990e-01;-4.387e-03;3.776e-01;-4.152e-03;1.055e+00;1.063e+00;3.934e-01;1.255e-02;1.057e+00;2.394e-01;-2.632e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.556068;1.057e+00;3.990e-01;-4.400e-03;3.776e-01;-4.164e-03;1.055e+00;1.063e+00;3.934e-01;1.253e-02;1.057e+00;2.394e-01;-2.640e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.557068;1.057e+00;3.990e-01;-4.407e-03;3.776e-01;-4.171e-03;1.055e+00;1.063e+00;3.934e-01;1.253e-02;1.057e+00;2.394e-01;-2.644e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.558068;1.057e+00;3.990e-01;-4.413e-03;3.776e-01;-4.177e-03;1.055e+00;1.063e+00;3.934e-01;1.252e-02;1.057e+00;2.394e-01;-2.648e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.559068;1.057e+00;3.990e-01;-4.420e-03;3.776e-01;-4.183e-03;1.055e+00;1.063e+00;3.934e-01;1.252e-02;1.057e+00;2.394e-01;-2.652e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.561068;1.057e+00;3.990e-01;-4.433e-03;3.776e-01;-4.196e-03;1.055e+00;1.063e+00;3.934e-01;1.250e-02;1.057e+00;2.394e-01;-2.660e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.562068;1.057e+00;3.990e-01;-4.440e-03;3.776e-01;-4.202e-03;1.055e+00;1.063e+00;3.934e-01;1.250e-02;1.057e+00;2.394e-01;-2.664e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.564068;1.057e+00;3.990e-01;-4.453e-03;3.776e-01;-4.215e-03;1.055e+00;1.063e+00;3.934e-01;1.248e-02;1.057e+00;2.394e-01;-2.672e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.565068;1.057e+00;3.990e-01;-4.462e-03;3.776e-01;-4.223e-03;1.055e+00;1.063e+00;3.934e-01;1.248e-02;1.057e+00;2.394e-01;-2.677e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.566068;1.057e+00;3.990e-01;-4.468e-03;3.776e-01;-4.229e-03;1.055e+00;1.063e+00;3.934e-01;1.247e-02;1.057e+00;2.394e-01;-2.681e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.567068;1.057e+00;3.990e-01;-4.475e-03;3.776e-01;-4.235e-03;1.055e+00;1.063e+00;3.934e-01;1.247e-02;1.057e+00;2.394e-01;-2.685e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.568068;1.057e+00;3.990e-01;-4.482e-03;3.776e-01;-4.242e-03;1.055e+00;1.063e+00;3.934e-01;1.246e-02;1.057e+00;2.394e-01;-2.689e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.569068;1.057e+00;3.990e-01;-4.488e-03;3.777e-01;-4.248e-03;1.055e+00;1.063e+00;3.934e-01;1.245e-02;1.057e+00;2.394e-01;-2.693e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.570068;1.057e+00;3.990e-01;-4.495e-03;3.777e-01;-4.254e-03;1.055e+00;1.063e+00;3.934e-01;1.245e-02;1.057e+00;2.394e-01;-2.697e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.571068;1.057e+00;3.990e-01;-4.502e-03;3.777e-01;-4.261e-03;1.055e+00;1.063e+00;3.934e-01;1.244e-02;1.057e+00;2.394e-01;-2.701e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.572068;1.057e+00;3.990e-01;-4.508e-03;3.777e-01;-4.267e-03;1.055e+00;1.063e+00;3.935e-01;1.243e-02;1.057e+00;2.394e-01;-2.705e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.573068;1.057e+00;3.990e-01;-4.515e-03;3.777e-01;-4.273e-03;1.055e+00;1.063e+00;3.935e-01;1.243e-02;1.057e+00;2.394e-01;-2.709e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.574068;1.057e+00;3.990e-01;-4.522e-03;3.777e-01;-4.280e-03;1.055e+00;1.063e+00;3.935e-01;1.242e-02;1.057e+00;2.394e-01;-2.713e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.575068;1.057e+00;3.990e-01;-4.528e-03;3.777e-01;-4.286e-03;1.055e+00;1.063e+00;3.935e-01;1.242e-02;1.057e+00;2.394e-01;-2.717e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.576068;1.057e+00;3.990e-01;-4.537e-03;3.777e-01;-4.294e-03;1.055e+00;1.063e+00;3.935e-01;1.241e-02;1.057e+00;2.394e-01;-2.722e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.577068;1.057e+00;3.990e-01;-4.543e-03;3.777e-01;-4.300e-03;1.055e+00;1.063e+00;3.935e-01;1.240e-02;1.057e+00;2.394e-01;-2.726e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.578068;1.057e+00;3.990e-01;-4.550e-03;3.777e-01;-4.307e-03;1.055e+00;1.063e+00;3.935e-01;1.240e-02;1.057e+00;2.394e-01;-2.730e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.580068;1.057e+00;3.990e-01;-4.563e-03;3.777e-01;-4.319e-03;1.055e+00;1.063e+00;3.935e-01;1.238e-02;1.057e+00;2.394e-01;-2.738e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.581068;1.057e+00;3.990e-01;-4.570e-03;3.777e-01;-4.326e-03;1.055e+00;1.063e+00;3.935e-01;1.238e-02;1.057e+00;2.394e-01;-2.742e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.582068;1.057e+00;3.990e-01;-4.577e-03;3.777e-01;-4.332e-03;1.055e+00;1.063e+00;3.935e-01;1.237e-02;1.057e+00;2.394e-01;-2.746e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.583068;1.057e+00;3.990e-01;-4.583e-03;3.777e-01;-4.338e-03;1.055e+00;1.063e+00;3.935e-01;1.237e-02;1.057e+00;2.394e-01;-2.750e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.584068;1.057e+00;3.990e-01;-4.590e-03;3.777e-01;-4.344e-03;1.055e+00;1.063e+00;3.935e-01;1.236e-02;1.057e+00;2.394e-01;-2.754e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.585068;1.057e+00;3.991e-01;-4.598e-03;3.777e-01;-4.352e-03;1.055e+00;1.063e+00;3.935e-01;1.235e-02;1.057e+00;2.394e-01;-2.759e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.586068;1.057e+00;3.991e-01;-4.605e-03;3.777e-01;-4.359e-03;1.055e+00;1.063e+00;3.935e-01;1.235e-02;1.057e+00;2.394e-01;-2.763e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.587068;1.057e+00;3.991e-01;-4.612e-03;3.777e-01;-4.365e-03;1.055e+00;1.063e+00;3.935e-01;1.234e-02;1.057e+00;2.394e-01;-2.767e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.588068;1.057e+00;3.991e-01;-4.618e-03;3.777e-01;-4.371e-03;1.055e+00;1.063e+00;3.935e-01;1.233e-02;1.057e+00;2.394e-01;-2.771e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.589068;1.056e+00;3.991e-01;-4.625e-03;3.777e-01;-4.378e-03;1.055e+00;1.063e+00;3.935e-01;1.233e-02;1.056e+00;2.394e-01;-2.775e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.590068;1.056e+00;3.991e-01;-4.632e-03;3.777e-01;-4.384e-03;1.055e+00;1.063e+00;3.935e-01;1.232e-02;1.056e+00;2.394e-01;-2.779e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.591068;1.056e+00;3.991e-01;-4.638e-03;3.777e-01;-4.390e-03;1.055e+00;1.063e+00;3.935e-01;1.232e-02;1.056e+00;2.394e-01;-2.783e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.593068;1.056e+00;3.991e-01;-4.652e-03;3.777e-01;-4.403e-03;1.055e+00;1.063e+00;3.935e-01;1.230e-02;1.056e+00;2.394e-01;-2.791e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.594068;1.056e+00;3.991e-01;-4.660e-03;3.777e-01;-4.411e-03;1.055e+00;1.063e+00;3.935e-01;1.230e-02;1.056e+00;2.394e-01;-2.796e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.596068;1.056e+00;3.991e-01;-4.673e-03;3.777e-01;-4.423e-03;1.055e+00;1.063e+00;3.935e-01;1.228e-02;1.056e+00;2.394e-01;-2.804e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.597068;1.056e+00;3.991e-01;-4.680e-03;3.777e-01;-4.430e-03;1.055e+00;1.063e+00;3.935e-01;1.228e-02;1.056e+00;2.394e-01;-2.808e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.598068;1.056e+00;3.991e-01;-4.687e-03;3.778e-01;-4.436e-03;1.055e+00;1.063e+00;3.935e-01;1.227e-02;1.056e+00;2.395e-01;-2.812e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.599068;1.056e+00;3.991e-01;-4.693e-03;3.778e-01;-4.442e-03;1.055e+00;1.063e+00;3.935e-01;1.227e-02;1.056e+00;2.395e-01;-2.816e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.600068;1.056e+00;3.991e-01;-4.700e-03;3.778e-01;-4.449e-03;1.055e+00;1.063e+00;3.936e-01;1.226e-02;1.056e+00;2.395e-01;-2.820e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.601068;1.056e+00;3.991e-01;-4.707e-03;3.778e-01;-4.455e-03;1.055e+00;1.063e+00;3.936e-01;1.225e-02;1.056e+00;2.395e-01;-2.824e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.602068;1.056e+00;3.991e-01;-4.715e-03;3.778e-01;-4.463e-03;1.055e+00;1.063e+00;3.936e-01;1.225e-02;1.056e+00;2.395e-01;-2.829e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.604068;1.056e+00;3.991e-01;-4.728e-03;3.778e-01;-4.476e-03;1.055e+00;1.063e+00;3.936e-01;1.223e-02;1.056e+00;2.395e-01;-2.837e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.605068;1.056e+00;3.991e-01;-4.735e-03;3.778e-01;-4.482e-03;1.055e+00;1.063e+00;3.936e-01;1.223e-02;1.056e+00;2.395e-01;-2.841e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.607068;1.056e+00;3.991e-01;-4.748e-03;3.778e-01;-4.495e-03;1.055e+00;1.063e+00;3.936e-01;1.221e-02;1.056e+00;2.395e-01;-2.849e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.608068;1.056e+00;3.991e-01;-4.755e-03;3.778e-01;-4.501e-03;1.055e+00;1.063e+00;3.936e-01;1.221e-02;1.056e+00;2.395e-01;-2.853e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.609068;1.056e+00;3.991e-01;-4.762e-03;3.778e-01;-4.507e-03;1.055e+00;1.063e+00;3.936e-01;1.220e-02;1.056e+00;2.395e-01;-2.857e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.610068;1.056e+00;3.991e-01;-4.770e-03;3.778e-01;-4.515e-03;1.055e+00;1.063e+00;3.936e-01;1.220e-02;1.056e+00;2.395e-01;-2.862e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.612068;1.056e+00;3.991e-01;-4.783e-03;3.778e-01;-4.528e-03;1.055e+00;1.063e+00;3.936e-01;1.218e-02;1.056e+00;2.395e-01;-2.870e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.613068;1.056e+00;3.991e-01;-4.790e-03;3.778e-01;-4.534e-03;1.055e+00;1.063e+00;3.936e-01;1.218e-02;1.056e+00;2.395e-01;-2.874e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.615068;1.056e+00;3.991e-01;-4.803e-03;3.778e-01;-4.547e-03;1.055e+00;1.063e+00;3.936e-01;1.216e-02;1.056e+00;2.395e-01;-2.882e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.616068;1.056e+00;3.991e-01;-4.810e-03;3.778e-01;-4.553e-03;1.055e+00;1.063e+00;3.936e-01;1.216e-02;1.056e+00;2.395e-01;-2.886e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.617068;1.056e+00;3.991e-01;-4.817e-03;3.778e-01;-4.559e-03;1.055e+00;1.063e+00;3.936e-01;1.215e-02;1.056e+00;2.395e-01;-2.890e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.618068;1.056e+00;3.991e-01;-4.825e-03;3.778e-01;-4.567e-03;1.055e+00;1.063e+00;3.936e-01;1.215e-02;1.056e+00;2.395e-01;-2.895e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.619068;1.056e+00;3.991e-01;-4.832e-03;3.778e-01;-4.574e-03;1.055e+00;1.063e+00;3.936e-01;1.214e-02;1.056e+00;2.395e-01;-2.899e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.620068;1.056e+00;3.991e-01;-4.838e-03;3.778e-01;-4.580e-03;1.055e+00;1.063e+00;3.936e-01;1.213e-02;1.056e+00;2.395e-01;-2.903e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.621068;1.056e+00;3.991e-01;-4.845e-03;3.778e-01;-4.586e-03;1.055e+00;1.063e+00;3.936e-01;1.213e-02;1.056e+00;2.395e-01;-2.907e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.622068;1.056e+00;3.992e-01;-4.852e-03;3.778e-01;-4.593e-03;1.055e+00;1.063e+00;3.936e-01;1.212e-02;1.056e+00;2.395e-01;-2.911e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.623068;1.056e+00;3.992e-01;-4.858e-03;3.778e-01;-4.599e-03;1.055e+00;1.063e+00;3.936e-01;1.211e-02;1.056e+00;2.395e-01;-2.915e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.624068;1.056e+00;3.992e-01;-4.865e-03;3.778e-01;-4.605e-03;1.055e+00;1.063e+00;3.936e-01;1.211e-02;1.056e+00;2.395e-01;-2.919e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.625068;1.056e+00;3.992e-01;-4.873e-03;3.778e-01;-4.613e-03;1.055e+00;1.063e+00;3.936e-01;1.210e-02;1.056e+00;2.395e-01;-2.924e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.626068;1.056e+00;3.992e-01;-4.880e-03;3.778e-01;-4.619e-03;1.055e+00;1.063e+00;3.936e-01;1.209e-02;1.056e+00;2.395e-01;-2.928e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.627068;1.056e+00;3.992e-01;-4.887e-03;3.778e-01;-4.626e-03;1.055e+00;1.063e+00;3.936e-01;1.209e-02;1.056e+00;2.395e-01;-2.932e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.628068;1.056e+00;3.992e-01;-4.893e-03;3.779e-01;-4.632e-03;1.055e+00;1.063e+00;3.936e-01;1.208e-02;1.056e+00;2.395e-01;-2.936e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.629068;1.056e+00;3.992e-01;-4.900e-03;3.779e-01;-4.638e-03;1.055e+00;1.063e+00;3.937e-01;1.208e-02;1.056e+00;2.395e-01;-2.940e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.631068;1.056e+00;3.992e-01;-4.913e-03;3.779e-01;-4.651e-03;1.055e+00;1.063e+00;3.937e-01;1.206e-02;1.056e+00;2.395e-01;-2.948e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.632068;1.056e+00;3.992e-01;-4.922e-03;3.779e-01;-4.659e-03;1.055e+00;1.063e+00;3.937e-01;1.206e-02;1.056e+00;2.395e-01;-2.953e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.634068;1.056e+00;3.992e-01;-4.935e-03;3.779e-01;-4.672e-03;1.055e+00;1.063e+00;3.937e-01;1.204e-02;1.056e+00;2.395e-01;-2.961e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.635068;1.056e+00;3.992e-01;-4.942e-03;3.779e-01;-4.678e-03;1.055e+00;1.063e+00;3.937e-01;1.204e-02;1.056e+00;2.395e-01;-2.965e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.636068;1.056e+00;3.992e-01;-4.948e-03;3.779e-01;-4.684e-03;1.055e+00;1.063e+00;3.937e-01;1.203e-02;1.056e+00;2.395e-01;-2.969e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.637068;1.056e+00;3.992e-01;-4.955e-03;3.779e-01;-4.691e-03;1.055e+00;1.063e+00;3.937e-01;1.203e-02;1.056e+00;2.395e-01;-2.973e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.639068;1.056e+00;3.992e-01;-4.970e-03;3.779e-01;-4.705e-03;1.055e+00;1.063e+00;3.937e-01;1.201e-02;1.056e+00;2.395e-01;-2.982e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.640068;1.056e+00;3.992e-01;-4.977e-03;3.779e-01;-4.711e-03;1.055e+00;1.063e+00;3.937e-01;1.200e-02;1.056e+00;2.395e-01;-2.986e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.641068;1.056e+00;3.992e-01;-4.983e-03;3.779e-01;-4.717e-03;1.055e+00;1.063e+00;3.937e-01;1.200e-02;1.056e+00;2.395e-01;-2.990e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.642068;1.056e+00;3.992e-01;-4.990e-03;3.779e-01;-4.724e-03;1.055e+00;1.063e+00;3.937e-01;1.199e-02;1.056e+00;2.395e-01;-2.994e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.643068;1.056e+00;3.992e-01;-4.997e-03;3.779e-01;-4.730e-03;1.055e+00;1.063e+00;3.937e-01;1.199e-02;1.056e+00;2.395e-01;-2.998e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.644068;1.056e+00;3.992e-01;-5.003e-03;3.779e-01;-4.736e-03;1.055e+00;1.063e+00;3.937e-01;1.198e-02;1.056e+00;2.395e-01;-3.002e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.645068;1.056e+00;3.992e-01;-5.010e-03;3.779e-01;-4.743e-03;1.055e+00;1.063e+00;3.937e-01;1.197e-02;1.056e+00;2.395e-01;-3.006e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.646068;1.056e+00;3.992e-01;-5.018e-03;3.779e-01;-4.751e-03;1.055e+00;1.063e+00;3.937e-01;1.197e-02;1.056e+00;2.395e-01;-3.011e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.647068;1.056e+00;3.992e-01;-5.025e-03;3.779e-01;-4.757e-03;1.055e+00;1.063e+00;3.937e-01;1.196e-02;1.056e+00;2.395e-01;-3.015e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.648068;1.056e+00;3.992e-01;-5.032e-03;3.779e-01;-4.763e-03;1.055e+00;1.063e+00;3.937e-01;1.196e-02;1.056e+00;2.395e-01;-3.019e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.650068;1.056e+00;3.992e-01;-5.045e-03;3.779e-01;-4.776e-03;1.055e+00;1.063e+00;3.937e-01;1.194e-02;1.056e+00;2.395e-01;-3.027e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.651068;1.056e+00;3.992e-01;-5.052e-03;3.779e-01;-4.782e-03;1.055e+00;1.063e+00;3.937e-01;1.194e-02;1.056e+00;2.395e-01;-3.031e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.652068;1.056e+00;3.992e-01;-5.060e-03;3.779e-01;-4.790e-03;1.055e+00;1.063e+00;3.937e-01;1.193e-02;1.056e+00;2.395e-01;-3.036e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.653068;1.056e+00;3.992e-01;-5.067e-03;3.779e-01;-4.796e-03;1.055e+00;1.063e+00;3.937e-01;1.192e-02;1.056e+00;2.395e-01;-3.040e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.654068;1.056e+00;3.992e-01;-5.073e-03;3.779e-01;-4.803e-03;1.055e+00;1.063e+00;3.937e-01;1.192e-02;1.056e+00;2.395e-01;-3.044e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.656068;1.056e+00;3.992e-01;-5.087e-03;3.779e-01;-4.815e-03;1.055e+00;1.063e+00;3.937e-01;1.190e-02;1.056e+00;2.395e-01;-3.052e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.657068;1.056e+00;3.992e-01;-5.093e-03;3.779e-01;-4.822e-03;1.055e+00;1.063e+00;3.937e-01;1.190e-02;1.056e+00;2.395e-01;-3.056e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.658068;1.056e+00;3.992e-01;-5.100e-03;3.780e-01;-4.828e-03;1.055e+00;1.063e+00;3.938e-01;1.189e-02;1.056e+00;2.395e-01;-3.060e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.659068;1.056e+00;3.992e-01;-5.108e-03;3.780e-01;-4.836e-03;1.055e+00;1.063e+00;3.938e-01;1.188e-02;1.056e+00;2.395e-01;-3.065e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.660068;1.056e+00;3.993e-01;-5.115e-03;3.780e-01;-4.842e-03;1.055e+00;1.063e+00;3.938e-01;1.188e-02;1.056e+00;2.396e-01;-3.069e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.661068;1.056e+00;3.993e-01;-5.122e-03;3.780e-01;-4.849e-03;1.055e+00;1.063e+00;3.938e-01;1.187e-02;1.056e+00;2.396e-01;-3.073e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.662068;1.056e+00;3.993e-01;-5.128e-03;3.780e-01;-4.855e-03;1.055e+00;1.063e+00;3.938e-01;1.187e-02;1.056e+00;2.396e-01;-3.077e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.664068;1.056e+00;3.993e-01;-5.142e-03;3.780e-01;-4.867e-03;1.055e+00;1.063e+00;3.938e-01;1.185e-02;1.056e+00;2.396e-01;-3.085e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.665068;1.056e+00;3.993e-01;-5.150e-03;3.780e-01;-4.875e-03;1.055e+00;1.063e+00;3.938e-01;1.185e-02;1.056e+00;2.396e-01;-3.090e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.666068;1.056e+00;3.993e-01;-5.157e-03;3.780e-01;-4.882e-03;1.055e+00;1.063e+00;3.938e-01;1.184e-02;1.056e+00;2.396e-01;-3.094e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.667068;1.056e+00;3.993e-01;-5.163e-03;3.780e-01;-4.888e-03;1.055e+00;1.063e+00;3.938e-01;1.183e-02;1.056e+00;2.396e-01;-3.098e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.668068;1.056e+00;3.993e-01;-5.170e-03;3.780e-01;-4.894e-03;1.055e+00;1.063e+00;3.938e-01;1.183e-02;1.056e+00;2.396e-01;-3.102e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.670068;1.056e+00;3.993e-01;-5.183e-03;3.780e-01;-4.907e-03;1.055e+00;1.063e+00;3.938e-01;1.181e-02;1.056e+00;2.396e-01;-3.110e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.671068;1.056e+00;3.993e-01;-5.192e-03;3.780e-01;-4.915e-03;1.055e+00;1.063e+00;3.938e-01;1.181e-02;1.056e+00;2.396e-01;-3.115e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.672068;1.056e+00;3.993e-01;-5.198e-03;3.780e-01;-4.921e-03;1.055e+00;1.063e+00;3.938e-01;1.180e-02;1.056e+00;2.396e-01;-3.119e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.673068;1.056e+00;3.993e-01;-5.205e-03;3.780e-01;-4.928e-03;1.055e+00;1.063e+00;3.938e-01;1.180e-02;1.056e+00;2.396e-01;-3.123e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.675068;1.056e+00;3.993e-01;-5.218e-03;3.780e-01;-4.940e-03;1.055e+00;1.063e+00;3.938e-01;1.178e-02;1.056e+00;2.396e-01;-3.131e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.676068;1.056e+00;3.993e-01;-5.225e-03;3.780e-01;-4.947e-03;1.055e+00;1.063e+00;3.938e-01;1.178e-02;1.056e+00;2.396e-01;-3.135e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.677068;1.056e+00;3.993e-01;-5.233e-03;3.780e-01;-4.954e-03;1.055e+00;1.063e+00;3.938e-01;1.177e-02;1.056e+00;2.396e-01;-3.140e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.678068;1.056e+00;3.993e-01;-5.240e-03;3.780e-01;-4.961e-03;1.055e+00;1.063e+00;3.938e-01;1.176e-02;1.056e+00;2.396e-01;-3.144e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.679068;1.056e+00;3.993e-01;-5.247e-03;3.780e-01;-4.967e-03;1.055e+00;1.063e+00;3.938e-01;1.176e-02;1.056e+00;2.396e-01;-3.148e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.681068;1.056e+00;3.993e-01;-5.260e-03;3.780e-01;-4.980e-03;1.055e+00;1.063e+00;3.938e-01;1.174e-02;1.056e+00;2.396e-01;-3.156e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.682068;1.056e+00;3.993e-01;-5.267e-03;3.780e-01;-4.986e-03;1.055e+00;1.063e+00;3.938e-01;1.174e-02;1.056e+00;2.396e-01;-3.160e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.683068;1.056e+00;3.993e-01;-5.275e-03;3.780e-01;-4.994e-03;1.055e+00;1.063e+00;3.938e-01;1.173e-02;1.056e+00;2.396e-01;-3.165e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.684068;1.056e+00;3.993e-01;-5.283e-03;3.780e-01;-5.000e-03;1.055e+00;1.063e+00;3.938e-01;1.173e-02;1.056e+00;2.396e-01;-3.169e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.686068;1.056e+00;3.993e-01;-5.296e-03;3.780e-01;-5.013e-03;1.055e+00;1.063e+00;3.938e-01;1.171e-02;1.056e+00;2.396e-01;-3.177e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.687068;1.056e+00;3.993e-01;-5.303e-03;3.780e-01;-5.019e-03;1.055e+00;1.063e+00;3.938e-01;1.171e-02;1.056e+00;2.396e-01;-3.181e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.688068;1.056e+00;3.993e-01;-5.311e-03;3.780e-01;-5.027e-03;1.055e+00;1.063e+00;3.939e-01;1.170e-02;1.056e+00;2.396e-01;-3.186e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.689068;1.056e+00;3.993e-01;-5.318e-03;3.780e-01;-5.033e-03;1.055e+00;1.063e+00;3.939e-01;1.169e-02;1.056e+00;2.396e-01;-3.190e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.690068;1.056e+00;3.993e-01;-5.324e-03;3.781e-01;-5.040e-03;1.055e+00;1.063e+00;3.939e-01;1.169e-02;1.056e+00;2.396e-01;-3.194e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.692068;1.056e+00;3.993e-01;-5.338e-03;3.781e-01;-5.052e-03;1.055e+00;1.063e+00;3.939e-01;1.167e-02;1.056e+00;2.396e-01;-3.202e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.693068;1.056e+00;3.993e-01;-5.344e-03;3.781e-01;-5.059e-03;1.055e+00;1.063e+00;3.939e-01;1.167e-02;1.056e+00;2.396e-01;-3.206e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.694068;1.056e+00;3.993e-01;-5.353e-03;3.781e-01;-5.067e-03;1.055e+00;1.063e+00;3.939e-01;1.166e-02;1.056e+00;2.396e-01;-3.211e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.695068;1.056e+00;3.993e-01;-5.359e-03;3.781e-01;-5.073e-03;1.055e+00;1.063e+00;3.939e-01;1.166e-02;1.056e+00;2.396e-01;-3.215e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.698068;1.056e+00;3.993e-01;-5.379e-03;3.781e-01;-5.092e-03;1.055e+00;1.063e+00;3.939e-01;1.163e-02;1.056e+00;2.396e-01;-3.227e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.699068;1.056e+00;3.993e-01;-5.388e-03;3.781e-01;-5.100e-03;1.055e+00;1.063e+00;3.939e-01;1.163e-02;1.056e+00;2.396e-01;-3.232e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.700068;1.056e+00;3.993e-01;-5.394e-03;3.781e-01;-5.106e-03;1.055e+00;1.063e+00;3.939e-01;1.162e-02;1.056e+00;2.396e-01;-3.236e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.701068;1.056e+00;3.993e-01;-5.401e-03;3.781e-01;-5.112e-03;1.055e+00;1.063e+00;3.939e-01;1.162e-02;1.056e+00;2.396e-01;-3.240e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.702068;1.056e+00;3.994e-01;-5.408e-03;3.781e-01;-5.119e-03;1.055e+00;1.063e+00;3.939e-01;1.161e-02;1.056e+00;2.396e-01;-3.244e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.703068;1.056e+00;3.994e-01;-5.414e-03;3.781e-01;-5.125e-03;1.055e+00;1.063e+00;3.939e-01;1.160e-02;1.056e+00;2.396e-01;-3.248e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.704068;1.056e+00;3.994e-01;-5.421e-03;3.781e-01;-5.131e-03;1.055e+00;1.063e+00;3.939e-01;1.160e-02;1.056e+00;2.396e-01;-3.252e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.706068;1.056e+00;3.994e-01;-5.436e-03;3.781e-01;-5.146e-03;1.055e+00;1.063e+00;3.939e-01;1.158e-02;1.056e+00;2.396e-01;-3.261e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.707068;1.056e+00;3.994e-01;-5.443e-03;3.781e-01;-5.152e-03;1.055e+00;1.063e+00;3.939e-01;1.158e-02;1.056e+00;2.396e-01;-3.265e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.709068;1.056e+00;3.994e-01;-5.456e-03;3.781e-01;-5.165e-03;1.055e+00;1.063e+00;3.939e-01;1.156e-02;1.056e+00;2.396e-01;-3.273e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.710068;1.056e+00;3.994e-01;-5.464e-03;3.781e-01;-5.173e-03;1.055e+00;1.063e+00;3.939e-01;1.156e-02;1.056e+00;2.396e-01;-3.278e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.711068;1.056e+00;3.994e-01;-5.471e-03;3.781e-01;-5.179e-03;1.055e+00;1.063e+00;3.939e-01;1.155e-02;1.056e+00;2.396e-01;-3.282e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.712068;1.056e+00;3.994e-01;-5.478e-03;3.781e-01;-5.185e-03;1.055e+00;1.063e+00;3.939e-01;1.155e-02;1.056e+00;2.396e-01;-3.286e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.713068;1.056e+00;3.994e-01;-5.484e-03;3.781e-01;-5.191e-03;1.055e+00;1.063e+00;3.939e-01;1.154e-02;1.056e+00;2.396e-01;-3.290e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.714068;1.056e+00;3.994e-01;-5.491e-03;3.781e-01;-5.198e-03;1.055e+00;1.063e+00;3.939e-01;1.153e-02;1.056e+00;2.396e-01;-3.294e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.715068;1.056e+00;3.994e-01;-5.499e-03;3.781e-01;-5.206e-03;1.055e+00;1.063e+00;3.939e-01;1.153e-02;1.056e+00;2.396e-01;-3.299e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.717068;1.056e+00;3.994e-01;-5.513e-03;3.781e-01;-5.218e-03;1.055e+00;1.063e+00;3.939e-01;1.151e-02;1.056e+00;2.396e-01;-3.307e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.718068;1.056e+00;3.994e-01;-5.519e-03;3.781e-01;-5.225e-03;1.055e+00;1.063e+00;3.939e-01;1.151e-02;1.056e+00;2.396e-01;-3.311e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.719068;1.056e+00;3.994e-01;-5.526e-03;3.781e-01;-5.231e-03;1.055e+00;1.063e+00;3.939e-01;1.150e-02;1.056e+00;2.396e-01;-3.315e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.720068;1.056e+00;3.994e-01;-5.534e-03;3.781e-01;-5.239e-03;1.055e+00;1.063e+00;3.940e-01;1.149e-02;1.056e+00;2.396e-01;-3.320e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.721068;1.056e+00;3.994e-01;-5.541e-03;3.781e-01;-5.245e-03;1.055e+00;1.063e+00;3.940e-01;1.149e-02;1.056e+00;2.396e-01;-3.324e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.722068;1.056e+00;3.994e-01;-5.548e-03;3.781e-01;-5.252e-03;1.055e+00;1.063e+00;3.940e-01;1.148e-02;1.056e+00;2.396e-01;-3.328e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.723068;1.056e+00;3.994e-01;-5.554e-03;3.782e-01;-5.258e-03;1.055e+00;1.063e+00;3.940e-01;1.147e-02;1.056e+00;2.396e-01;-3.332e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.724068;1.056e+00;3.994e-01;-5.561e-03;3.782e-01;-5.264e-03;1.055e+00;1.063e+00;3.940e-01;1.147e-02;1.056e+00;2.396e-01;-3.336e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.725068;1.056e+00;3.994e-01;-5.569e-03;3.782e-01;-5.272e-03;1.055e+00;1.063e+00;3.940e-01;1.146e-02;1.056e+00;2.396e-01;-3.341e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.726068;1.056e+00;3.994e-01;-5.576e-03;3.782e-01;-5.278e-03;1.055e+00;1.063e+00;3.940e-01;1.146e-02;1.056e+00;2.396e-01;-3.345e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.728068;1.056e+00;3.994e-01;-5.589e-03;3.782e-01;-5.291e-03;1.055e+00;1.063e+00;3.940e-01;1.144e-02;1.056e+00;2.396e-01;-3.353e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.729068;1.056e+00;3.994e-01;-5.596e-03;3.782e-01;-5.297e-03;1.055e+00;1.063e+00;3.940e-01;1.144e-02;1.056e+00;2.396e-01;-3.357e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.730068;1.056e+00;3.994e-01;-5.604e-03;3.782e-01;-5.305e-03;1.054e+00;1.063e+00;3.940e-01;1.143e-02;1.056e+00;2.397e-01;-3.362e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.731068;1.056e+00;3.994e-01;-5.611e-03;3.782e-01;-5.312e-03;1.054e+00;1.063e+00;3.940e-01;1.142e-02;1.056e+00;2.397e-01;-3.366e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.732068;1.056e+00;3.994e-01;-5.618e-03;3.782e-01;-5.318e-03;1.054e+00;1.063e+00;3.940e-01;1.142e-02;1.056e+00;2.397e-01;-3.370e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.734068;1.056e+00;3.994e-01;-5.630e-03;3.782e-01;-5.331e-03;1.054e+00;1.063e+00;3.940e-01;1.140e-02;1.056e+00;2.397e-01;-3.378e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.735068;1.056e+00;3.994e-01;-5.638e-03;3.782e-01;-5.338e-03;1.054e+00;1.063e+00;3.940e-01;1.140e-02;1.056e+00;2.397e-01;-3.383e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.737068;1.056e+00;3.994e-01;-5.652e-03;3.782e-01;-5.351e-03;1.054e+00;1.063e+00;3.940e-01;1.138e-02;1.056e+00;2.397e-01;-3.391e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.738068;1.056e+00;3.994e-01;-5.658e-03;3.782e-01;-5.357e-03;1.054e+00;1.062e+00;3.940e-01;1.138e-02;1.056e+00;2.397e-01;-3.395e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.740068;1.056e+00;3.994e-01;-5.673e-03;3.782e-01;-5.372e-03;1.054e+00;1.062e+00;3.940e-01;1.136e-02;1.056e+00;2.397e-01;-3.404e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.741068;1.056e+00;3.994e-01;-5.680e-03;3.782e-01;-5.378e-03;1.054e+00;1.062e+00;3.940e-01;1.136e-02;1.056e+00;2.397e-01;-3.408e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.742068;1.056e+00;3.994e-01;-5.687e-03;3.782e-01;-5.384e-03;1.054e+00;1.062e+00;3.940e-01;1.135e-02;1.056e+00;2.397e-01;-3.412e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.743068;1.056e+00;3.994e-01;-5.693e-03;3.782e-01;-5.391e-03;1.054e+00;1.062e+00;3.940e-01;1.135e-02;1.056e+00;2.397e-01;-3.416e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.745068;1.056e+00;3.994e-01;-5.708e-03;3.782e-01;-5.405e-03;1.054e+00;1.062e+00;3.940e-01;1.133e-02;1.056e+00;2.397e-01;-3.425e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.746068;1.056e+00;3.995e-01;-5.715e-03;3.782e-01;-5.411e-03;1.054e+00;1.062e+00;3.940e-01;1.133e-02;1.056e+00;2.397e-01;-3.429e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.748068;1.056e+00;3.995e-01;-5.728e-03;3.782e-01;-5.424e-03;1.054e+00;1.062e+00;3.940e-01;1.131e-02;1.056e+00;2.397e-01;-3.437e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.749068;1.056e+00;3.995e-01;-5.735e-03;3.782e-01;-5.430e-03;1.054e+00;1.062e+00;3.940e-01;1.131e-02;1.056e+00;2.397e-01;-3.441e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.751068;1.056e+00;3.995e-01;-5.750e-03;3.782e-01;-5.444e-03;1.054e+00;1.062e+00;3.940e-01;1.129e-02;1.056e+00;2.397e-01;-3.450e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.752068;1.056e+00;3.995e-01;-5.757e-03;3.782e-01;-5.451e-03;1.054e+00;1.062e+00;3.940e-01;1.129e-02;1.056e+00;2.397e-01;-3.454e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.753068;1.056e+00;3.995e-01;-5.763e-03;3.782e-01;-5.457e-03;1.054e+00;1.062e+00;3.941e-01;1.128e-02;1.056e+00;2.397e-01;-3.458e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.754068;1.056e+00;3.995e-01;-5.772e-03;3.782e-01;-5.465e-03;1.054e+00;1.062e+00;3.941e-01;1.127e-02;1.056e+00;2.397e-01;-3.463e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.755068;1.056e+00;3.995e-01;-5.778e-03;3.782e-01;-5.471e-03;1.054e+00;1.062e+00;3.941e-01;1.127e-02;1.056e+00;2.397e-01;-3.467e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.756068;1.056e+00;3.995e-01;-5.785e-03;3.782e-01;-5.478e-03;1.054e+00;1.062e+00;3.941e-01;1.126e-02;1.056e+00;2.397e-01;-3.471e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.757068;1.056e+00;3.995e-01;-5.792e-03;3.782e-01;-5.485e-03;1.054e+00;1.062e+00;3.941e-01;1.126e-02;1.056e+00;2.397e-01;-3.475e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.758068;1.056e+00;3.995e-01;-5.798e-03;3.783e-01;-5.491e-03;1.054e+00;1.062e+00;3.941e-01;1.125e-02;1.056e+00;2.397e-01;-3.479e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.759068;1.056e+00;3.995e-01;-5.807e-03;3.783e-01;-5.499e-03;1.054e+00;1.062e+00;3.941e-01;1.124e-02;1.056e+00;2.397e-01;-3.484e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.760068;1.056e+00;3.995e-01;-5.813e-03;3.783e-01;-5.505e-03;1.054e+00;1.062e+00;3.941e-01;1.124e-02;1.056e+00;2.397e-01;-3.488e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.762068;1.056e+00;3.995e-01;-5.827e-03;3.783e-01;-5.518e-03;1.054e+00;1.062e+00;3.941e-01;1.122e-02;1.056e+00;2.397e-01;-3.496e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.763068;1.056e+00;3.995e-01;-5.835e-03;3.783e-01;-5.526e-03;1.054e+00;1.062e+00;3.941e-01;1.122e-02;1.056e+00;2.397e-01;-3.501e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.765068;1.056e+00;3.995e-01;-5.848e-03;3.783e-01;-5.539e-03;1.054e+00;1.062e+00;3.941e-01;1.120e-02;1.056e+00;2.397e-01;-3.509e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.766068;1.056e+00;3.995e-01;-5.855e-03;3.783e-01;-5.545e-03;1.054e+00;1.062e+00;3.941e-01;1.120e-02;1.056e+00;2.397e-01;-3.513e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.768068;1.056e+00;3.995e-01;-5.870e-03;3.783e-01;-5.559e-03;1.054e+00;1.062e+00;3.941e-01;1.118e-02;1.056e+00;2.397e-01;-3.522e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.769068;1.056e+00;3.995e-01;-5.877e-03;3.783e-01;-5.566e-03;1.054e+00;1.062e+00;3.941e-01;1.118e-02;1.056e+00;2.397e-01;-3.526e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.771068;1.056e+00;3.995e-01;-5.890e-03;3.783e-01;-5.578e-03;1.054e+00;1.062e+00;3.941e-01;1.116e-02;1.056e+00;2.397e-01;-3.534e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.772068;1.056e+00;3.995e-01;-5.898e-03;3.783e-01;-5.586e-03;1.054e+00;1.062e+00;3.941e-01;1.116e-02;1.056e+00;2.397e-01;-3.539e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.774068;1.056e+00;3.995e-01;-5.912e-03;3.783e-01;-5.599e-03;1.054e+00;1.062e+00;3.941e-01;1.114e-02;1.056e+00;2.397e-01;-3.547e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.775068;1.056e+00;3.995e-01;-5.918e-03;3.783e-01;-5.605e-03;1.054e+00;1.062e+00;3.941e-01;1.114e-02;1.056e+00;2.397e-01;-3.551e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.776068;1.056e+00;3.995e-01;-5.925e-03;3.783e-01;-5.611e-03;1.054e+00;1.062e+00;3.941e-01;1.113e-02;1.056e+00;2.397e-01;-3.555e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.777068;1.056e+00;3.995e-01;-5.933e-03;3.783e-01;-5.619e-03;1.054e+00;1.062e+00;3.941e-01;1.112e-02;1.056e+00;2.397e-01;-3.560e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.778068;1.056e+00;3.995e-01;-5.940e-03;3.783e-01;-5.626e-03;1.054e+00;1.062e+00;3.941e-01;1.112e-02;1.056e+00;2.397e-01;-3.564e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.779068;1.056e+00;3.995e-01;-5.947e-03;3.783e-01;-5.632e-03;1.054e+00;1.062e+00;3.941e-01;1.111e-02;1.056e+00;2.397e-01;-3.568e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.780068;1.056e+00;3.995e-01;-5.953e-03;3.783e-01;-5.638e-03;1.054e+00;1.062e+00;3.941e-01;1.111e-02;1.056e+00;2.397e-01;-3.572e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.781068;1.056e+00;3.995e-01;-5.962e-03;3.783e-01;-5.646e-03;1.054e+00;1.062e+00;3.941e-01;1.110e-02;1.056e+00;2.397e-01;-3.577e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.782068;1.056e+00;3.995e-01;-5.968e-03;3.783e-01;-5.653e-03;1.054e+00;1.062e+00;3.941e-01;1.109e-02;1.056e+00;2.397e-01;-3.581e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.783068;1.056e+00;3.995e-01;-5.975e-03;3.783e-01;-5.659e-03;1.054e+00;1.062e+00;3.941e-01;1.109e-02;1.056e+00;2.397e-01;-3.585e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.785068;1.056e+00;3.995e-01;-5.988e-03;3.783e-01;-5.671e-03;1.054e+00;1.062e+00;3.941e-01;1.107e-02;1.056e+00;2.397e-01;-3.593e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.786068;1.056e+00;3.995e-01;-5.997e-03;3.783e-01;-5.679e-03;1.054e+00;1.062e+00;3.941e-01;1.107e-02;1.056e+00;2.397e-01;-3.598e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.787068;1.056e+00;3.995e-01;-6.003e-03;3.783e-01;-5.686e-03;1.054e+00;1.062e+00;3.941e-01;1.106e-02;1.056e+00;2.397e-01;-3.602e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.788068;1.056e+00;3.995e-01;-6.010e-03;3.783e-01;-5.692e-03;1.054e+00;1.062e+00;3.942e-01;1.105e-02;1.056e+00;2.397e-01;-3.606e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.789068;1.056e+00;3.995e-01;-6.017e-03;3.783e-01;-5.698e-03;1.054e+00;1.062e+00;3.942e-01;1.105e-02;1.056e+00;2.397e-01;-3.610e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.791068;1.056e+00;3.995e-01;-6.032e-03;3.783e-01;-5.713e-03;1.054e+00;1.062e+00;3.942e-01;1.103e-02;1.056e+00;2.397e-01;-3.619e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.792068;1.056e+00;3.995e-01;-6.038e-03;3.783e-01;-5.719e-03;1.054e+00;1.062e+00;3.942e-01;1.103e-02;1.056e+00;2.397e-01;-3.623e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.794068;1.056e+00;3.995e-01;-6.053e-03;3.783e-01;-5.733e-03;1.054e+00;1.062e+00;3.942e-01;1.101e-02;1.056e+00;2.397e-01;-3.632e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.795068;1.056e+00;3.996e-01;-6.060e-03;3.784e-01;-5.739e-03;1.054e+00;1.062e+00;3.942e-01;1.101e-02;1.056e+00;2.397e-01;-3.636e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.797068;1.056e+00;3.996e-01;-6.073e-03;3.784e-01;-5.752e-03;1.054e+00;1.062e+00;3.942e-01;1.099e-02;1.056e+00;2.397e-01;-3.644e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.798068;1.056e+00;3.996e-01;-6.080e-03;3.784e-01;-5.758e-03;1.054e+00;1.062e+00;3.942e-01;1.099e-02;1.056e+00;2.397e-01;-3.648e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.799068;1.056e+00;3.996e-01;-6.088e-03;3.784e-01;-5.766e-03;1.054e+00;1.062e+00;3.942e-01;1.098e-02;1.056e+00;2.397e-01;-3.653e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.800068;1.056e+00;3.996e-01;-6.095e-03;3.784e-01;-5.773e-03;1.054e+00;1.062e+00;3.942e-01;1.098e-02;1.056e+00;2.397e-01;-3.657e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.802068;1.056e+00;3.996e-01;-6.108e-03;3.784e-01;-5.785e-03;1.054e+00;1.062e+00;3.942e-01;1.096e-02;1.056e+00;2.397e-01;-3.665e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.803068;1.056e+00;3.996e-01;-6.117e-03;3.784e-01;-5.793e-03;1.054e+00;1.062e+00;3.942e-01;1.096e-02;1.056e+00;2.397e-01;-3.670e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.804068;1.056e+00;3.996e-01;-6.123e-03;3.784e-01;-5.800e-03;1.054e+00;1.062e+00;3.942e-01;1.095e-02;1.056e+00;2.397e-01;-3.674e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.805068;1.056e+00;3.996e-01;-6.130e-03;3.784e-01;-5.806e-03;1.054e+00;1.062e+00;3.942e-01;1.094e-02;1.056e+00;2.397e-01;-3.678e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.806068;1.056e+00;3.996e-01;-6.137e-03;3.784e-01;-5.812e-03;1.054e+00;1.062e+00;3.942e-01;1.094e-02;1.056e+00;2.397e-01;-3.682e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.808068;1.056e+00;3.996e-01;-6.152e-03;3.784e-01;-5.825e-03;1.054e+00;1.062e+00;3.942e-01;1.092e-02;1.056e+00;2.397e-01;-3.691e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.809068;1.056e+00;3.996e-01;-6.158e-03;3.784e-01;-5.832e-03;1.054e+00;1.062e+00;3.942e-01;1.092e-02;1.056e+00;2.397e-01;-3.695e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.811068;1.056e+00;3.996e-01;-6.173e-03;3.784e-01;-5.846e-03;1.054e+00;1.062e+00;3.942e-01;1.090e-02;1.056e+00;2.397e-01;-3.704e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.812068;1.056e+00;3.996e-01;-6.180e-03;3.784e-01;-5.852e-03;1.054e+00;1.062e+00;3.942e-01;1.090e-02;1.056e+00;2.397e-01;-3.708e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.813068;1.056e+00;3.996e-01;-6.187e-03;3.784e-01;-5.859e-03;1.054e+00;1.062e+00;3.942e-01;1.089e-02;1.056e+00;2.397e-01;-3.712e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.814068;1.056e+00;3.996e-01;-6.193e-03;3.784e-01;-5.865e-03;1.054e+00;1.062e+00;3.942e-01;1.088e-02;1.056e+00;2.398e-01;-3.716e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.815068;1.056e+00;3.996e-01;-6.202e-03;3.784e-01;-5.873e-03;1.054e+00;1.062e+00;3.942e-01;1.088e-02;1.056e+00;2.398e-01;-3.721e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.817068;1.056e+00;3.996e-01;-6.216e-03;3.784e-01;-5.886e-03;1.054e+00;1.062e+00;3.942e-01;1.086e-02;1.056e+00;2.398e-01;-3.729e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.818068;1.056e+00;3.996e-01;-6.223e-03;3.784e-01;-5.892e-03;1.054e+00;1.062e+00;3.942e-01;1.086e-02;1.056e+00;2.398e-01;-3.733e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.819068;1.056e+00;3.996e-01;-6.229e-03;3.784e-01;-5.898e-03;1.054e+00;1.062e+00;3.942e-01;1.085e-02;1.056e+00;2.398e-01;-3.737e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.820068;1.056e+00;3.996e-01;-6.238e-03;3.784e-01;-5.906e-03;1.054e+00;1.062e+00;3.942e-01;1.084e-02;1.056e+00;2.398e-01;-3.742e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.821068;1.056e+00;3.996e-01;-6.244e-03;3.784e-01;-5.912e-03;1.054e+00;1.062e+00;3.942e-01;1.084e-02;1.056e+00;2.398e-01;-3.746e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.823068;1.056e+00;3.996e-01;-6.258e-03;3.784e-01;-5.925e-03;1.054e+00;1.062e+00;3.942e-01;1.082e-02;1.056e+00;2.398e-01;-3.754e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.824068;1.056e+00;3.996e-01;-6.266e-03;3.784e-01;-5.933e-03;1.054e+00;1.062e+00;3.942e-01;1.082e-02;1.056e+00;2.398e-01;-3.759e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
