time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.825068;1.056e+00;3.996e-01;-6.273e-03;3.784e-01;-5.939e-03;1.054e+00;1.062e+00;3.943e-01;1.081e-02;1.056e+00;2.398e-01;-3.763e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.826068;1.056e+00;3.996e-01;-6.279e-03;3.784e-01;-5.946e-03;1.054e+00;1.062e+00;3.943e-01;1.081e-02;1.056e+00;2.398e-01;-3.767e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.828068;1.056e+00;3.996e-01;-6.294e-03;3.784e-01;-5.960e-03;1.054e+00;1.062e+00;3.943e-01;1.079e-02;1.056e+00;2.398e-01;-3.776e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.829068;1.056e+00;3.996e-01;-6.301e-03;3.784e-01;-5.966e-03;1.054e+00;1.062e+00;3.943e-01;1.079e-02;1.056e+00;2.398e-01;-3.780e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.831068;1.056e+00;3.996e-01;-6.314e-03;3.784e-01;-5.979e-03;1.054e+00;1.062e+00;3.943e-01;1.077e-02;1.056e+00;2.398e-01;-3.788e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.832068;1.056e+00;3.996e-01;-6.323e-03;3.784e-01;-5.987e-03;1.054e+00;1.062e+00;3.943e-01;1.077e-02;1.056e+00;2.398e-01;-3.793e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.834068;1.056e+00;3.996e-01;-6.336e-03;3.784e-01;-5.999e-03;1.054e+00;1.062e+00;3.943e-01;1.075e-02;1.056e+00;2.398e-01;-3.801e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.835068;1.056e+00;3.996e-01;-6.343e-03;3.785e-01;-6.006e-03;1.054e+00;1.062e+00;3.943e-01;1.075e-02;1.056e+00;2.398e-01;-3.805e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.836068;1.056e+00;3.996e-01;-6.351e-03;3.785e-01;-6.014e-03;1.054e+00;1.062e+00;3.943e-01;1.074e-02;1.056e+00;2.398e-01;-3.810e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.837068;1.056e+00;3.996e-01;-6.358e-03;3.785e-01;-6.020e-03;1.054e+00;1.062e+00;3.943e-01;1.073e-02;1.056e+00;2.398e-01;-3.814e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.838068;1.056e+00;3.996e-01;-6.364e-03;3.785e-01;-6.026e-03;1.054e+00;1.062e+00;3.943e-01;1.073e-02;1.056e+00;2.398e-01;-3.818e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.840068;1.056e+00;3.996e-01;-6.379e-03;3.785e-01;-6.041e-03;1.054e+00;1.062e+00;3.943e-01;1.071e-02;1.056e+00;2.398e-01;-3.827e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.841068;1.056e+00;3.996e-01;-6.385e-03;3.785e-01;-6.047e-03;1.054e+00;1.062e+00;3.943e-01;1.071e-02;1.056e+00;2.398e-01;-3.831e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.843068;1.056e+00;3.996e-01;-6.398e-03;3.785e-01;-6.059e-03;1.054e+00;1.062e+00;3.943e-01;1.069e-02;1.056e+00;2.398e-01;-3.839e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.844068;1.056e+00;3.996e-01;-6.407e-03;3.785e-01;-6.067e-03;1.054e+00;1.062e+00;3.943e-01;1.069e-02;1.056e+00;2.398e-01;-3.844e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.846068;1.056e+00;3.996e-01;-6.420e-03;3.785e-01;-6.080e-03;1.054e+00;1.062e+00;3.943e-01;1.067e-02;1.056e+00;2.398e-01;-3.852e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.847068;1.056e+00;3.996e-01;-6.427e-03;3.785e-01;-6.086e-03;1.054e+00;1.062e+00;3.943e-01;1.067e-02;1.056e+00;2.398e-01;-3.856e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.849068;1.056e+00;3.996e-01;-6.442e-03;3.785e-01;-6.101e-03;1.054e+00;1.062e+00;3.943e-01;1.065e-02;1.056e+00;2.398e-01;-3.865e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.850068;1.056e+00;3.996e-01;-6.448e-03;3.785e-01;-6.107e-03;1.054e+00;1.062e+00;3.943e-01;1.065e-02;1.056e+00;2.398e-01;-3.869e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.851068;1.056e+00;3.996e-01;-6.455e-03;3.785e-01;-6.113e-03;1.054e+00;1.062e+00;3.943e-01;1.064e-02;1.056e+00;2.398e-01;-3.873e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.852068;1.056e+00;3.997e-01;-6.463e-03;3.785e-01;-6.121e-03;1.054e+00;1.062e+00;3.943e-01;1.064e-02;1.056e+00;2.398e-01;-3.878e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.855068;1.056e+00;3.997e-01;-6.485e-03;3.785e-01;-6.142e-03;1.054e+00;1.062e+00;3.943e-01;1.061e-02;1.056e+00;2.398e-01;-3.891e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.856068;1.056e+00;3.997e-01;-6.492e-03;3.785e-01;-6.148e-03;1.054e+00;1.062e+00;3.943e-01;1.061e-02;1.056e+00;2.398e-01;-3.895e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.857068;1.056e+00;3.997e-01;-6.498e-03;3.785e-01;-6.154e-03;1.054e+00;1.062e+00;3.943e-01;1.060e-02;1.056e+00;2.398e-01;-3.899e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.858068;1.056e+00;3.997e-01;-6.505e-03;3.785e-01;-6.161e-03;1.054e+00;1.062e+00;3.943e-01;1.060e-02;1.056e+00;2.398e-01;-3.903e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.860068;1.056e+00;3.997e-01;-6.520e-03;3.785e-01;-6.175e-03;1.054e+00;1.062e+00;3.943e-01;1.058e-02;1.056e+00;2.398e-01;-3.912e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.861068;1.056e+00;3.997e-01;-6.527e-03;3.785e-01;-6.181e-03;1.054e+00;1.062e+00;3.943e-01;1.058e-02;1.056e+00;2.398e-01;-3.916e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.862068;1.056e+00;3.997e-01;-6.533e-03;3.785e-01;-6.188e-03;1.054e+00;1.062e+00;3.943e-01;1.057e-02;1.056e+00;2.398e-01;-3.920e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.863068;1.056e+00;3.997e-01;-6.542e-03;3.785e-01;-6.195e-03;1.054e+00;1.062e+00;3.943e-01;1.056e-02;1.056e+00;2.398e-01;-3.925e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.864068;1.056e+00;3.997e-01;-6.548e-03;3.785e-01;-6.202e-03;1.054e+00;1.062e+00;3.944e-01;1.056e-02;1.056e+00;2.398e-01;-3.929e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.866068;1.056e+00;3.997e-01;-6.562e-03;3.785e-01;-6.214e-03;1.054e+00;1.062e+00;3.944e-01;1.054e-02;1.056e+00;2.398e-01;-3.937e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.867068;1.056e+00;3.997e-01;-6.570e-03;3.785e-01;-6.222e-03;1.054e+00;1.062e+00;3.944e-01;1.054e-02;1.056e+00;2.398e-01;-3.942e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.869068;1.056e+00;3.997e-01;-6.583e-03;3.785e-01;-6.235e-03;1.054e+00;1.062e+00;3.944e-01;1.052e-02;1.056e+00;2.398e-01;-3.950e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.870068;1.056e+00;3.997e-01;-6.590e-03;3.785e-01;-6.241e-03;1.054e+00;1.062e+00;3.944e-01;1.052e-02;1.056e+00;2.398e-01;-3.954e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.872068;1.056e+00;3.997e-01;-6.605e-03;3.785e-01;-6.256e-03;1.054e+00;1.062e+00;3.944e-01;1.050e-02;1.056e+00;2.398e-01;-3.962e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.873068;1.056e+00;3.997e-01;-6.612e-03;3.785e-01;-6.262e-03;1.054e+00;1.062e+00;3.944e-01;1.050e-02;1.056e+00;2.398e-01;-3.966e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.874068;1.056e+00;3.997e-01;-6.618e-03;3.785e-01;-6.268e-03;1.054e+00;1.062e+00;3.944e-01;1.049e-02;1.056e+00;2.398e-01;-3.970e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.875068;1.056e+00;3.997e-01;-6.627e-03;3.785e-01;-6.276e-03;1.054e+00;1.062e+00;3.944e-01;1.048e-02;1.056e+00;2.398e-01;-3.975e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.876068;1.056e+00;3.997e-01;-6.633e-03;3.785e-01;-6.282e-03;1.054e+00;1.062e+00;3.944e-01;1.048e-02;1.056e+00;2.398e-01;-3.979e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.877068;1.056e+00;3.997e-01;-6.640e-03;3.785e-01;-6.289e-03;1.054e+00;1.062e+00;3.944e-01;1.047e-02;1.056e+00;2.398e-01;-3.983e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.878068;1.056e+00;3.997e-01;-6.648e-03;3.786e-01;-6.297e-03;1.054e+00;1.062e+00;3.944e-01;1.046e-02;1.056e+00;2.398e-01;-3.988e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.879068;1.056e+00;3.997e-01;-6.655e-03;3.786e-01;-6.303e-03;1.054e+00;1.062e+00;3.944e-01;1.046e-02;1.056e+00;2.398e-01;-3.992e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.881068;1.056e+00;3.997e-01;-6.668e-03;3.786e-01;-6.316e-03;1.054e+00;1.062e+00;3.944e-01;1.044e-02;1.056e+00;2.398e-01;-4.000e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.882068;1.056e+00;3.997e-01;-6.677e-03;3.786e-01;-6.324e-03;1.054e+00;1.062e+00;3.944e-01;1.044e-02;1.056e+00;2.398e-01;-4.005e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.884068;1.056e+00;3.997e-01;-6.690e-03;3.786e-01;-6.336e-03;1.054e+00;1.062e+00;3.944e-01;1.042e-02;1.056e+00;2.398e-01;-4.013e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.885068;1.056e+00;3.997e-01;-6.697e-03;3.786e-01;-6.343e-03;1.054e+00;1.062e+00;3.944e-01;1.042e-02;1.056e+00;2.398e-01;-4.017e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.886068;1.056e+00;3.997e-01;-6.705e-03;3.786e-01;-6.351e-03;1.054e+00;1.062e+00;3.944e-01;1.041e-02;1.056e+00;2.398e-01;-4.022e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.887068;1.056e+00;3.997e-01;-6.712e-03;3.786e-01;-6.357e-03;1.054e+00;1.062e+00;3.944e-01;1.040e-02;1.056e+00;2.398e-01;-4.026e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.888068;1.056e+00;3.997e-01;-6.718e-03;3.786e-01;-6.363e-03;1.054e+00;1.062e+00;3.944e-01;1.040e-02;1.056e+00;2.398e-01;-4.030e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.889068;1.056e+00;3.997e-01;-6.725e-03;3.786e-01;-6.369e-03;1.054e+00;1.062e+00;3.944e-01;1.039e-02;1.056e+00;2.398e-01;-4.034e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.890068;1.056e+00;3.997e-01;-6.733e-03;3.786e-01;-6.377e-03;1.054e+00;1.062e+00;3.944e-01;1.039e-02;1.056e+00;2.398e-01;-4.039e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.893068;1.056e+00;3.997e-01;-6.755e-03;3.786e-01;-6.398e-03;1.054e+00;1.062e+00;3.944e-01;1.036e-02;1.056e+00;2.398e-01;-4.052e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.894068;1.056e+00;3.997e-01;-6.762e-03;3.786e-01;-6.404e-03;1.054e+00;1.062e+00;3.944e-01;1.036e-02;1.056e+00;2.398e-01;-4.056e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.896068;1.056e+00;3.997e-01;-6.775e-03;3.786e-01;-6.417e-03;1.054e+00;1.062e+00;3.944e-01;1.034e-02;1.056e+00;2.398e-01;-4.064e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.897068;1.056e+00;3.997e-01;-6.784e-03;3.786e-01;-6.425e-03;1.054e+00;1.062e+00;3.944e-01;1.034e-02;1.056e+00;2.398e-01;-4.069e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.898068;1.056e+00;3.997e-01;-6.791e-03;3.786e-01;-6.431e-03;1.054e+00;1.062e+00;3.944e-01;1.033e-02;1.056e+00;2.398e-01;-4.073e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.899068;1.056e+00;3.997e-01;-6.798e-03;3.786e-01;-6.438e-03;1.054e+00;1.062e+00;3.944e-01;1.033e-02;1.056e+00;2.398e-01;-4.077e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.900068;1.056e+00;3.997e-01;-6.804e-03;3.786e-01;-6.444e-03;1.054e+00;1.062e+00;3.944e-01;1.032e-02;1.056e+00;2.398e-01;-4.081e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.901068;1.056e+00;3.997e-01;-6.813e-03;3.786e-01;-6.452e-03;1.054e+00;1.062e+00;3.944e-01;1.031e-02;1.056e+00;2.398e-01;-4.086e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.902068;1.056e+00;3.997e-01;-6.819e-03;3.786e-01;-6.458e-03;1.054e+00;1.062e+00;3.944e-01;1.031e-02;1.056e+00;2.398e-01;-4.090e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.903068;1.056e+00;3.997e-01;-6.826e-03;3.786e-01;-6.464e-03;1.054e+00;1.062e+00;3.944e-01;1.030e-02;1.056e+00;2.398e-01;-4.094e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.904068;1.056e+00;3.997e-01;-6.834e-03;3.786e-01;-6.472e-03;1.054e+00;1.062e+00;3.944e-01;1.029e-02;1.056e+00;2.398e-01;-4.099e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.905068;1.056e+00;3.997e-01;-6.841e-03;3.786e-01;-6.479e-03;1.054e+00;1.062e+00;3.944e-01;1.029e-02;1.056e+00;2.398e-01;-4.103e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.906068;1.056e+00;3.997e-01;-6.848e-03;3.786e-01;-6.485e-03;1.054e+00;1.062e+00;3.944e-01;1.028e-02;1.056e+00;2.398e-01;-4.107e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.907068;1.056e+00;3.997e-01;-6.854e-03;3.786e-01;-6.491e-03;1.054e+00;1.062e+00;3.945e-01;1.027e-02;1.056e+00;2.398e-01;-4.111e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.908068;1.056e+00;3.997e-01;-6.863e-03;3.786e-01;-6.499e-03;1.054e+00;1.062e+00;3.945e-01;1.027e-02;1.056e+00;2.398e-01;-4.116e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.909068;1.056e+00;3.997e-01;-6.869e-03;3.786e-01;-6.506e-03;1.054e+00;1.062e+00;3.945e-01;1.026e-02;1.056e+00;2.398e-01;-4.120e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.910068;1.056e+00;3.997e-01;-6.876e-03;3.786e-01;-6.512e-03;1.054e+00;1.062e+00;3.945e-01;1.025e-02;1.056e+00;2.398e-01;-4.124e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.911068;1.056e+00;3.997e-01;-6.883e-03;3.786e-01;-6.518e-03;1.054e+00;1.062e+00;3.945e-01;1.025e-02;1.056e+00;2.398e-01;-4.128e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.913068;1.056e+00;3.997e-01;-6.898e-03;3.786e-01;-6.532e-03;1.054e+00;1.062e+00;3.945e-01;1.023e-02;1.056e+00;2.398e-01;-4.137e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.914068;1.056e+00;3.997e-01;-6.904e-03;3.786e-01;-6.539e-03;1.054e+00;1.062e+00;3.945e-01;1.023e-02;1.056e+00;2.398e-01;-4.141e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.915068;1.056e+00;3.997e-01;-6.913e-03;3.786e-01;-6.547e-03;1.054e+00;1.062e+00;3.945e-01;1.022e-02;1.056e+00;2.398e-01;-4.146e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.916068;1.056e+00;3.997e-01;-6.919e-03;3.786e-01;-6.553e-03;1.054e+00;1.062e+00;3.945e-01;1.021e-02;1.056e+00;2.398e-01;-4.151e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.917068;1.056e+00;3.997e-01;-6.926e-03;3.786e-01;-6.559e-03;1.054e+00;1.062e+00;3.945e-01;1.021e-02;1.056e+00;2.398e-01;-4.155e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.919068;1.056e+00;3.997e-01;-6.940e-03;3.786e-01;-6.574e-03;1.054e+00;1.062e+00;3.945e-01;1.019e-02;1.056e+00;2.398e-01;-4.164e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.920068;1.056e+00;3.997e-01;-6.947e-03;3.786e-01;-6.580e-03;1.054e+00;1.062e+00;3.945e-01;1.019e-02;1.056e+00;2.398e-01;-4.168e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.921068;1.056e+00;3.997e-01;-6.953e-03;3.786e-01;-6.586e-03;1.054e+00;1.062e+00;3.945e-01;1.018e-02;1.056e+00;2.398e-01;-4.172e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.922068;1.056e+00;3.998e-01;-6.962e-03;3.786e-01;-6.594e-03;1.054e+00;1.062e+00;3.945e-01;1.017e-02;1.056e+00;2.399e-01;-4.177e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.923068;1.056e+00;3.998e-01;-6.968e-03;3.786e-01;-6.600e-03;1.054e+00;1.062e+00;3.945e-01;1.017e-02;1.056e+00;2.399e-01;-4.181e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.924068;1.056e+00;3.998e-01;-6.975e-03;3.786e-01;-6.607e-03;1.054e+00;1.062e+00;3.945e-01;1.016e-02;1.056e+00;2.399e-01;-4.185e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.925068;1.056e+00;3.998e-01;-6.982e-03;3.787e-01;-6.613e-03;1.054e+00;1.062e+00;3.945e-01;1.015e-02;1.056e+00;2.399e-01;-4.189e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.926068;1.056e+00;3.998e-01;-6.990e-03;3.787e-01;-6.621e-03;1.054e+00;1.062e+00;3.945e-01;1.015e-02;1.056e+00;2.399e-01;-4.194e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.928068;1.056e+00;3.998e-01;-7.003e-03;3.787e-01;-6.634e-03;1.054e+00;1.062e+00;3.945e-01;1.013e-02;1.056e+00;2.399e-01;-4.202e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.929068;1.056e+00;3.998e-01;-7.010e-03;3.787e-01;-6.640e-03;1.054e+00;1.062e+00;3.945e-01;1.013e-02;1.056e+00;2.399e-01;-4.206e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.931068;1.056e+00;3.998e-01;-7.025e-03;3.787e-01;-6.654e-03;1.054e+00;1.062e+00;3.945e-01;1.011e-02;1.056e+00;2.399e-01;-4.215e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.932068;1.056e+00;3.998e-01;-7.032e-03;3.787e-01;-6.661e-03;1.054e+00;1.062e+00;3.945e-01;1.011e-02;1.056e+00;2.399e-01;-4.219e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.933068;1.056e+00;3.998e-01;-7.040e-03;3.787e-01;-6.668e-03;1.054e+00;1.062e+00;3.945e-01;1.010e-02;1.056e+00;2.399e-01;-4.224e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.934068;1.056e+00;3.998e-01;-7.047e-03;3.787e-01;-6.675e-03;1.054e+00;1.062e+00;3.945e-01;1.009e-02;1.056e+00;2.399e-01;-4.228e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.935068;1.056e+00;3.998e-01;-7.053e-03;3.787e-01;-6.681e-03;1.054e+00;1.062e+00;3.945e-01;1.009e-02;1.056e+00;2.399e-01;-4.232e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.936068;1.056e+00;3.998e-01;-7.060e-03;3.787e-01;-6.687e-03;1.054e+00;1.062e+00;3.945e-01;1.008e-02;1.056e+00;2.399e-01;-4.236e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.937068;1.056e+00;3.998e-01;-7.068e-03;3.787e-01;-6.695e-03;1.054e+00;1.062e+00;3.945e-01;1.007e-02;1.056e+00;2.399e-01;-4.241e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.938068;1.056e+00;3.998e-01;-7.075e-03;3.787e-01;-6.702e-03;1.054e+00;1.062e+00;3.945e-01;1.007e-02;1.056e+00;2.399e-01;-4.245e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.940068;1.056e+00;3.998e-01;-7.090e-03;3.787e-01;-6.716e-03;1.054e+00;1.062e+00;3.945e-01;1.005e-02;1.056e+00;2.399e-01;-4.254e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.941068;1.056e+00;3.998e-01;-7.097e-03;3.787e-01;-6.722e-03;1.054e+00;1.062e+00;3.945e-01;1.005e-02;1.056e+00;2.399e-01;-4.258e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.943068;1.056e+00;3.998e-01;-7.110e-03;3.787e-01;-6.735e-03;1.054e+00;1.062e+00;3.945e-01;1.003e-02;1.056e+00;2.399e-01;-4.266e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.944068;1.056e+00;3.998e-01;-7.118e-03;3.787e-01;-6.743e-03;1.054e+00;1.062e+00;3.945e-01;1.003e-02;1.056e+00;2.399e-01;-4.271e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.946068;1.056e+00;3.998e-01;-7.132e-03;3.787e-01;-6.756e-03;1.054e+00;1.062e+00;3.945e-01;1.001e-02;1.056e+00;2.399e-01;-4.279e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.947068;1.056e+00;3.998e-01;-7.140e-03;3.787e-01;-6.763e-03;1.054e+00;1.062e+00;3.945e-01;1.001e-02;1.056e+00;2.399e-01;-4.284e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.948068;1.056e+00;3.998e-01;-7.147e-03;3.787e-01;-6.770e-03;1.054e+00;1.062e+00;3.945e-01;1.000e-02;1.056e+00;2.399e-01;-4.288e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.950068;1.056e+00;3.998e-01;-7.160e-03;3.787e-01;-6.782e-03;1.054e+00;1.062e+00;3.945e-01;9.988e-03;1.056e+00;2.399e-01;-4.296e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.953068;1.056e+00;3.998e-01;-7.182e-03;3.787e-01;-6.803e-03;1.054e+00;1.062e+00;3.945e-01;9.968e-03;1.056e+00;2.399e-01;-4.309e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.954068;1.056e+00;3.998e-01;-7.190e-03;3.787e-01;-6.811e-03;1.054e+00;1.062e+00;3.946e-01;9.961e-03;1.056e+00;2.399e-01;-4.314e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.955068;1.056e+00;3.998e-01;-7.197e-03;3.787e-01;-6.817e-03;1.054e+00;1.062e+00;3.946e-01;9.955e-03;1.056e+00;2.399e-01;-4.318e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.956068;1.056e+00;3.998e-01;-7.203e-03;3.787e-01;-6.824e-03;1.053e+00;1.062e+00;3.946e-01;9.947e-03;1.056e+00;2.399e-01;-4.322e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.964068;1.056e+00;3.998e-01;-7.260e-03;3.787e-01;-6.877e-03;1.053e+00;1.062e+00;3.946e-01;9.894e-03;1.056e+00;2.399e-01;-4.356e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.968068;1.056e+00;3.998e-01;-7.290e-03;3.787e-01;-6.906e-03;1.053e+00;1.062e+00;3.946e-01;9.868e-03;1.056e+00;2.399e-01;-4.374e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.970068;1.056e+00;3.998e-01;-7.303e-03;3.787e-01;-6.918e-03;1.053e+00;1.062e+00;3.946e-01;9.855e-03;1.056e+00;2.399e-01;-4.382e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.971068;1.056e+00;3.998e-01;-7.312e-03;3.787e-01;-6.926e-03;1.053e+00;1.062e+00;3.946e-01;9.849e-03;1.056e+00;2.399e-01;-4.387e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.974068;1.056e+00;3.998e-01;-7.332e-03;3.787e-01;-6.945e-03;1.053e+00;1.062e+00;3.946e-01;9.829e-03;1.056e+00;2.399e-01;-4.399e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.976068;1.056e+00;3.998e-01;-7.346e-03;3.787e-01;-6.960e-03;1.053e+00;1.062e+00;3.946e-01;9.814e-03;1.056e+00;2.399e-01;-4.408e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.977068;1.056e+00;3.998e-01;-7.352e-03;3.788e-01;-6.966e-03;1.053e+00;1.062e+00;3.946e-01;9.808e-03;1.056e+00;2.399e-01;-4.412e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.978068;1.056e+00;3.998e-01;-7.361e-03;3.788e-01;-6.974e-03;1.053e+00;1.062e+00;3.946e-01;9.802e-03;1.056e+00;2.399e-01;-4.417e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.984068;1.056e+00;3.998e-01;-7.402e-03;3.788e-01;-7.013e-03;1.053e+00;1.062e+00;3.946e-01;9.761e-03;1.056e+00;2.399e-01;-4.442e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.985068;1.056e+00;3.998e-01;-7.411e-03;3.788e-01;-7.021e-03;1.053e+00;1.062e+00;3.946e-01;9.755e-03;1.056e+00;2.399e-01;-4.447e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.988068;1.056e+00;3.998e-01;-7.432e-03;3.788e-01;-7.040e-03;1.053e+00;1.062e+00;3.946e-01;9.735e-03;1.056e+00;2.399e-01;-4.459e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.992068;1.056e+00;3.998e-01;-7.462e-03;3.788e-01;-7.069e-03;1.053e+00;1.062e+00;3.946e-01;9.708e-03;1.056e+00;2.399e-01;-4.476e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.998068;1.056e+00;3.998e-01;-7.503e-03;3.788e-01;-7.108e-03;1.053e+00;1.062e+00;3.946e-01;9.669e-03;1.056e+00;2.399e-01;-4.501e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.999068;1.056e+00;3.998e-01;-7.512e-03;3.788e-01;-7.116e-03;1.053e+00;1.062e+00;3.946e-01;9.663e-03;1.056e+00;2.399e-01;-4.506e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.002068;1.056e+00;3.998e-01;-7.533e-03;3.788e-01;-7.137e-03;1.053e+00;1.062e+00;3.946e-01;9.642e-03;1.056e+00;2.399e-01;-4.519e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.004068;1.056e+00;3.998e-01;-7.547e-03;3.788e-01;-7.150e-03;1.053e+00;1.062e+00;3.946e-01;9.628e-03;1.056e+00;2.399e-01;-4.527e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.005068;1.056e+00;3.998e-01;-7.555e-03;3.788e-01;-7.158e-03;1.053e+00;1.062e+00;3.947e-01;9.622e-03;1.056e+00;2.399e-01;-4.532e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.008068;1.056e+00;3.998e-01;-7.575e-03;3.788e-01;-7.177e-03;1.053e+00;1.062e+00;3.947e-01;9.602e-03;1.056e+00;2.399e-01;-4.544e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.012068;1.056e+00;3.998e-01;-7.605e-03;3.788e-01;-7.206e-03;1.053e+00;1.062e+00;3.947e-01;9.575e-03;1.056e+00;2.399e-01;-4.563e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.014068;1.056e+00;3.998e-01;-7.618e-03;3.788e-01;-7.219e-03;1.053e+00;1.062e+00;3.947e-01;9.563e-03;1.056e+00;2.399e-01;-4.571e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.015068;1.056e+00;3.999e-01;-7.627e-03;3.788e-01;-7.226e-03;1.053e+00;1.062e+00;3.947e-01;9.555e-03;1.056e+00;2.399e-01;-4.576e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.018068;1.056e+00;3.999e-01;-7.647e-03;3.788e-01;-7.245e-03;1.053e+00;1.062e+00;3.947e-01;9.536e-03;1.056e+00;2.399e-01;-4.588e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.022068;1.056e+00;3.999e-01;-7.677e-03;3.788e-01;-7.274e-03;1.053e+00;1.062e+00;3.947e-01;9.510e-03;1.056e+00;2.399e-01;-4.606e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.025068;1.056e+00;3.999e-01;-7.698e-03;3.788e-01;-7.295e-03;1.053e+00;1.062e+00;3.947e-01;9.489e-03;1.056e+00;2.399e-01;-4.619e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.026068;1.056e+00;3.999e-01;-7.705e-03;3.788e-01;-7.301e-03;1.053e+00;1.062e+00;3.947e-01;9.481e-03;1.056e+00;2.399e-01;-4.623e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.027068;1.055e+00;3.999e-01;-7.712e-03;3.788e-01;-7.307e-03;1.053e+00;1.062e+00;3.947e-01;9.475e-03;1.055e+00;2.399e-01;-4.627e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.028068;1.055e+00;3.999e-01;-7.718e-03;3.788e-01;-7.314e-03;1.053e+00;1.062e+00;3.947e-01;9.469e-03;1.055e+00;2.399e-01;-4.631e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.029068;1.055e+00;3.999e-01;-7.727e-03;3.788e-01;-7.321e-03;1.053e+00;1.062e+00;3.947e-01;9.463e-03;1.055e+00;2.399e-01;-4.636e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.031068;1.055e+00;3.999e-01;-7.740e-03;3.788e-01;-7.334e-03;1.053e+00;1.062e+00;3.947e-01;9.449e-03;1.055e+00;2.399e-01;-4.644e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.035068;1.055e+00;3.999e-01;-7.770e-03;3.788e-01;-7.363e-03;1.053e+00;1.062e+00;3.947e-01;9.422e-03;1.055e+00;2.399e-01;-4.662e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.036068;1.055e+00;3.999e-01;-7.777e-03;3.788e-01;-7.369e-03;1.053e+00;1.062e+00;3.947e-01;9.416e-03;1.055e+00;2.399e-01;-4.666e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.037068;1.055e+00;3.999e-01;-7.783e-03;3.789e-01;-7.375e-03;1.053e+00;1.062e+00;3.947e-01;9.409e-03;1.055e+00;2.399e-01;-4.670e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.041068;1.055e+00;3.999e-01;-7.812e-03;3.789e-01;-7.402e-03;1.053e+00;1.062e+00;3.947e-01;9.381e-03;1.055e+00;2.399e-01;-4.687e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.044068;1.055e+00;3.999e-01;-7.833e-03;3.789e-01;-7.423e-03;1.053e+00;1.062e+00;3.947e-01;9.362e-03;1.055e+00;2.399e-01;-4.700e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.045068;1.055e+00;3.999e-01;-7.842e-03;3.789e-01;-7.431e-03;1.053e+00;1.062e+00;3.947e-01;9.355e-03;1.055e+00;2.399e-01;-4.705e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.048068;1.055e+00;3.999e-01;-7.862e-03;3.789e-01;-7.450e-03;1.053e+00;1.062e+00;3.947e-01;9.336e-03;1.055e+00;2.399e-01;-4.717e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.049068;1.055e+00;3.999e-01;-7.870e-03;3.789e-01;-7.458e-03;1.053e+00;1.062e+00;3.947e-01;9.328e-03;1.055e+00;2.399e-01;-4.722e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.051068;1.055e+00;3.999e-01;-7.883e-03;3.789e-01;-7.470e-03;1.053e+00;1.062e+00;3.947e-01;9.316e-03;1.055e+00;2.399e-01;-4.730e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.052068;1.055e+00;3.999e-01;-7.892e-03;3.789e-01;-7.478e-03;1.053e+00;1.062e+00;3.947e-01;9.308e-03;1.055e+00;2.399e-01;-4.735e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.055068;1.055e+00;3.999e-01;-7.913e-03;3.789e-01;-7.499e-03;1.053e+00;1.062e+00;3.947e-01;9.289e-03;1.055e+00;2.399e-01;-4.748e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.058068;1.055e+00;3.999e-01;-7.935e-03;3.789e-01;-7.519e-03;1.053e+00;1.062e+00;3.947e-01;9.269e-03;1.055e+00;2.399e-01;-4.761e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.061068;1.055e+00;3.999e-01;-7.955e-03;3.789e-01;-7.538e-03;1.053e+00;1.062e+00;3.947e-01;9.248e-03;1.055e+00;2.399e-01;-4.773e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.062068;1.055e+00;3.999e-01;-7.963e-03;3.789e-01;-7.546e-03;1.053e+00;1.062e+00;3.948e-01;9.242e-03;1.055e+00;2.399e-01;-4.778e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.065068;1.055e+00;3.999e-01;-7.985e-03;3.789e-01;-7.567e-03;1.053e+00;1.062e+00;3.948e-01;9.222e-03;1.055e+00;2.399e-01;-4.791e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.067068;1.055e+00;3.999e-01;-7.998e-03;3.789e-01;-7.578e-03;1.053e+00;1.062e+00;3.948e-01;9.208e-03;1.055e+00;2.399e-01;-4.799e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.068068;1.055e+00;3.999e-01;-8.007e-03;3.789e-01;-7.586e-03;1.053e+00;1.062e+00;3.948e-01;9.201e-03;1.055e+00;2.399e-01;-4.804e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.071068;1.055e+00;3.999e-01;-8.027e-03;3.789e-01;-7.605e-03;1.053e+00;1.062e+00;3.948e-01;9.181e-03;1.055e+00;2.399e-01;-4.816e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.074068;1.055e+00;3.999e-01;-8.048e-03;3.789e-01;-7.626e-03;1.053e+00;1.062e+00;3.948e-01;9.161e-03;1.055e+00;2.399e-01;-4.829e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.075068;1.055e+00;3.999e-01;-8.057e-03;3.789e-01;-7.634e-03;1.053e+00;1.062e+00;3.948e-01;9.154e-03;1.055e+00;2.399e-01;-4.834e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.081068;1.055e+00;3.999e-01;-8.100e-03;3.789e-01;-7.675e-03;1.053e+00;1.062e+00;3.948e-01;9.115e-03;1.055e+00;2.399e-01;-4.860e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.084068;1.055e+00;3.999e-01;-8.120e-03;3.789e-01;-7.694e-03;1.053e+00;1.062e+00;3.948e-01;9.095e-03;1.055e+00;2.399e-01;-4.872e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.090068;1.055e+00;3.999e-01;-8.163e-03;3.789e-01;-7.735e-03;1.053e+00;1.062e+00;3.948e-01;9.054e-03;1.055e+00;2.399e-01;-4.898e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.091068;1.055e+00;3.999e-01;-8.172e-03;3.789e-01;-7.743e-03;1.053e+00;1.062e+00;3.948e-01;9.048e-03;1.055e+00;2.399e-01;-4.903e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.094068;1.055e+00;3.999e-01;-8.193e-03;3.789e-01;-7.764e-03;1.053e+00;1.062e+00;3.948e-01;9.028e-03;1.055e+00;2.399e-01;-4.916e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.097068;1.055e+00;3.999e-01;-8.213e-03;3.789e-01;-7.783e-03;1.053e+00;1.062e+00;3.948e-01;9.007e-03;1.055e+00;2.399e-01;-4.928e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.098068;1.055e+00;3.999e-01;-8.222e-03;3.789e-01;-7.791e-03;1.053e+00;1.062e+00;3.948e-01;9.001e-03;1.055e+00;2.399e-01;-4.933e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.099068;1.055e+00;3.999e-01;-8.228e-03;3.789e-01;-7.797e-03;1.053e+00;1.062e+00;3.948e-01;8.995e-03;1.055e+00;2.399e-01;-4.937e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.100068;1.055e+00;3.999e-01;-8.235e-03;3.789e-01;-7.803e-03;1.053e+00;1.062e+00;3.948e-01;8.987e-03;1.055e+00;2.399e-01;-4.941e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.103068;1.055e+00;3.999e-01;-8.257e-03;3.789e-01;-7.824e-03;1.053e+00;1.062e+00;3.948e-01;8.967e-03;1.055e+00;2.399e-01;-4.954e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.104068;1.055e+00;3.999e-01;-8.265e-03;3.790e-01;-7.832e-03;1.053e+00;1.062e+00;3.948e-01;8.960e-03;1.055e+00;2.399e-01;-4.959e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.106068;1.055e+00;3.999e-01;-8.278e-03;3.790e-01;-7.844e-03;1.053e+00;1.062e+00;3.948e-01;8.948e-03;1.055e+00;2.399e-01;-4.967e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.107068;1.055e+00;3.999e-01;-8.287e-03;3.790e-01;-7.852e-03;1.053e+00;1.062e+00;3.948e-01;8.940e-03;1.055e+00;2.399e-01;-4.972e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.108068;1.055e+00;3.999e-01;-8.293e-03;3.790e-01;-7.859e-03;1.053e+00;1.062e+00;3.948e-01;8.934e-03;1.055e+00;2.400e-01;-4.976e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.110068;1.055e+00;3.999e-01;-8.307e-03;3.790e-01;-7.871e-03;1.053e+00;1.062e+00;3.948e-01;8.920e-03;1.055e+00;2.400e-01;-4.984e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.113068;1.055e+00;3.999e-01;-8.328e-03;3.790e-01;-7.892e-03;1.053e+00;1.062e+00;3.948e-01;8.901e-03;1.055e+00;2.400e-01;-4.997e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.114068;1.055e+00;3.999e-01;-8.337e-03;3.790e-01;-7.900e-03;1.053e+00;1.061e+00;3.948e-01;8.893e-03;1.055e+00;2.400e-01;-5.002e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.116068;1.055e+00;3.999e-01;-8.350e-03;3.790e-01;-7.912e-03;1.053e+00;1.061e+00;3.948e-01;8.880e-03;1.055e+00;2.400e-01;-5.010e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.120068;1.055e+00;3.999e-01;-8.380e-03;3.790e-01;-7.941e-03;1.053e+00;1.061e+00;3.948e-01;8.853e-03;1.055e+00;2.400e-01;-5.028e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.123068;1.055e+00;3.999e-01;-8.400e-03;3.790e-01;-7.960e-03;1.053e+00;1.061e+00;3.948e-01;8.833e-03;1.055e+00;2.400e-01;-5.040e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.125068;1.055e+00;3.999e-01;-8.415e-03;3.790e-01;-7.974e-03;1.053e+00;1.061e+00;3.948e-01;8.819e-03;1.055e+00;2.400e-01;-5.049e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.126068;1.055e+00;3.999e-01;-8.422e-03;3.790e-01;-7.981e-03;1.053e+00;1.061e+00;3.949e-01;8.812e-03;1.055e+00;2.400e-01;-5.053e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.133068;1.055e+00;3.999e-01;-8.473e-03;3.790e-01;-8.031e-03;1.053e+00;1.061e+00;3.949e-01;8.766e-03;1.055e+00;2.400e-01;-5.084e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.136068;1.055e+00;3.999e-01;-8.495e-03;3.790e-01;-8.051e-03;1.053e+00;1.061e+00;3.949e-01;8.746e-03;1.055e+00;2.400e-01;-5.097e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.139068;1.055e+00;3.999e-01;-8.515e-03;3.790e-01;-8.070e-03;1.053e+00;1.061e+00;3.949e-01;8.726e-03;1.055e+00;2.400e-01;-5.109e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.143068;1.055e+00;3.999e-01;-8.545e-03;3.790e-01;-8.099e-03;1.053e+00;1.061e+00;3.949e-01;8.699e-03;1.055e+00;2.400e-01;-5.127e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.145068;1.055e+00;3.999e-01;-8.558e-03;3.790e-01;-8.111e-03;1.053e+00;1.061e+00;3.949e-01;8.687e-03;1.055e+00;2.400e-01;-5.135e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.146068;1.055e+00;3.999e-01;-8.567e-03;3.790e-01;-8.119e-03;1.053e+00;1.061e+00;3.949e-01;8.679e-03;1.055e+00;2.400e-01;-5.140e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.152068;1.055e+00;3.999e-01;-8.608e-03;3.790e-01;-8.159e-03;1.053e+00;1.061e+00;3.949e-01;8.640e-03;1.055e+00;2.400e-01;-5.165e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.153068;1.055e+00;3.999e-01;-8.617e-03;3.790e-01;-8.167e-03;1.053e+00;1.061e+00;3.949e-01;8.632e-03;1.055e+00;2.400e-01;-5.170e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.161068;1.055e+00;3.999e-01;-8.673e-03;3.790e-01;-8.220e-03;1.053e+00;1.061e+00;3.949e-01;8.579e-03;1.055e+00;2.400e-01;-5.204e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.162068;1.055e+00;3.999e-01;-8.682e-03;3.790e-01;-8.228e-03;1.053e+00;1.061e+00;3.949e-01;8.572e-03;1.055e+00;2.400e-01;-5.209e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.168068;1.055e+00;3.999e-01;-8.723e-03;3.790e-01;-8.267e-03;1.053e+00;1.061e+00;3.949e-01;8.532e-03;1.055e+00;2.400e-01;-5.235e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.169068;1.055e+00;3.999e-01;-8.732e-03;3.790e-01;-8.275e-03;1.053e+00;1.061e+00;3.949e-01;8.525e-03;1.055e+00;2.400e-01;-5.240e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.171068;1.055e+00;3.999e-01;-8.745e-03;3.790e-01;-8.288e-03;1.053e+00;1.061e+00;3.949e-01;8.511e-03;1.055e+00;2.400e-01;-5.248e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.172068;1.055e+00;4.000e-01;-8.753e-03;3.790e-01;-8.296e-03;1.053e+00;1.061e+00;3.949e-01;8.505e-03;1.055e+00;2.400e-01;-5.253e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.174068;1.055e+00;4.000e-01;-8.767e-03;3.790e-01;-8.308e-03;1.053e+00;1.061e+00;3.949e-01;8.491e-03;1.055e+00;2.400e-01;-5.261e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.177068;1.055e+00;4.000e-01;-8.788e-03;3.790e-01;-8.329e-03;1.053e+00;1.061e+00;3.949e-01;8.471e-03;1.055e+00;2.400e-01;-5.274e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.178068;1.055e+00;4.000e-01;-8.797e-03;3.790e-01;-8.337e-03;1.053e+00;1.061e+00;3.949e-01;8.464e-03;1.055e+00;2.400e-01;-5.279e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.179068;1.055e+00;4.000e-01;-8.803e-03;3.790e-01;-8.343e-03;1.053e+00;1.061e+00;3.949e-01;8.458e-03;1.055e+00;2.400e-01;-5.283e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.180068;1.055e+00;4.000e-01;-8.810e-03;3.791e-01;-8.350e-03;1.053e+00;1.061e+00;3.949e-01;8.452e-03;1.055e+00;2.400e-01;-5.287e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.181068;1.055e+00;4.000e-01;-8.817e-03;3.791e-01;-8.356e-03;1.052e+00;1.061e+00;3.949e-01;8.444e-03;1.055e+00;2.400e-01;-5.291e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.182068;1.055e+00;4.000e-01;-8.825e-03;3.791e-01;-8.364e-03;1.052e+00;1.061e+00;3.949e-01;8.438e-03;1.055e+00;2.400e-01;-5.296e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.184068;1.055e+00;4.000e-01;-8.838e-03;3.791e-01;-8.376e-03;1.052e+00;1.061e+00;3.949e-01;8.424e-03;1.055e+00;2.400e-01;-5.304e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.185068;1.055e+00;4.000e-01;-8.847e-03;3.791e-01;-8.384e-03;1.052e+00;1.061e+00;3.949e-01;8.417e-03;1.055e+00;2.400e-01;-5.309e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.191068;1.055e+00;4.000e-01;-8.890e-03;3.791e-01;-8.426e-03;1.052e+00;1.061e+00;3.949e-01;8.377e-03;1.055e+00;2.400e-01;-5.335e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.193068;1.055e+00;4.000e-01;-8.903e-03;3.791e-01;-8.437e-03;1.052e+00;1.061e+00;3.949e-01;8.364e-03;1.055e+00;2.400e-01;-5.343e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.194068;1.055e+00;4.000e-01;-8.910e-03;3.791e-01;-8.444e-03;1.052e+00;1.061e+00;3.949e-01;8.358e-03;1.055e+00;2.400e-01;-5.347e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.196068;1.055e+00;4.000e-01;-8.925e-03;3.791e-01;-8.458e-03;1.052e+00;1.061e+00;3.949e-01;8.344e-03;1.055e+00;2.400e-01;-5.356e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.197068;1.055e+00;4.000e-01;-8.932e-03;3.791e-01;-8.464e-03;1.052e+00;1.061e+00;3.950e-01;8.337e-03;1.055e+00;2.400e-01;-5.360e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.200068;1.055e+00;4.000e-01;-8.953e-03;3.791e-01;-8.485e-03;1.052e+00;1.061e+00;3.950e-01;8.317e-03;1.055e+00;2.400e-01;-5.373e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.201068;1.055e+00;4.000e-01;-8.962e-03;3.791e-01;-8.493e-03;1.052e+00;1.061e+00;3.950e-01;8.311e-03;1.055e+00;2.400e-01;-5.378e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.204068;1.055e+00;4.000e-01;-8.983e-03;3.791e-01;-8.513e-03;1.052e+00;1.061e+00;3.950e-01;8.290e-03;1.055e+00;2.400e-01;-5.390e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.207068;1.055e+00;4.000e-01;-9.003e-03;3.791e-01;-8.532e-03;1.052e+00;1.061e+00;3.950e-01;8.270e-03;1.055e+00;2.400e-01;-5.402e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.208068;1.055e+00;4.000e-01;-9.012e-03;3.791e-01;-8.540e-03;1.052e+00;1.061e+00;3.950e-01;8.264e-03;1.055e+00;2.400e-01;-5.407e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.211068;1.055e+00;4.000e-01;-9.033e-03;3.791e-01;-8.561e-03;1.052e+00;1.061e+00;3.950e-01;8.244e-03;1.055e+00;2.400e-01;-5.420e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.213068;1.055e+00;4.000e-01;-9.047e-03;3.791e-01;-8.573e-03;1.052e+00;1.061e+00;3.950e-01;8.229e-03;1.055e+00;2.400e-01;-5.428e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.216068;1.055e+00;4.000e-01;-9.068e-03;3.791e-01;-8.594e-03;1.052e+00;1.061e+00;3.950e-01;8.209e-03;1.055e+00;2.400e-01;-5.441e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.217068;1.055e+00;4.000e-01;-9.077e-03;3.791e-01;-8.602e-03;1.052e+00;1.061e+00;3.950e-01;8.203e-03;1.055e+00;2.400e-01;-5.446e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.220068;1.055e+00;4.000e-01;-9.097e-03;3.791e-01;-8.621e-03;1.052e+00;1.061e+00;3.950e-01;8.182e-03;1.055e+00;2.400e-01;-5.458e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.223068;1.055e+00;4.000e-01;-9.118e-03;3.791e-01;-8.642e-03;1.052e+00;1.061e+00;3.950e-01;8.161e-03;1.055e+00;2.400e-01;-5.471e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.224068;1.055e+00;4.000e-01;-9.127e-03;3.791e-01;-8.649e-03;1.052e+00;1.061e+00;3.950e-01;8.155e-03;1.055e+00;2.400e-01;-5.476e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.226068;1.055e+00;4.000e-01;-9.140e-03;3.791e-01;-8.663e-03;1.052e+00;1.061e+00;3.950e-01;8.141e-03;1.055e+00;2.400e-01;-5.484e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.230068;1.055e+00;4.000e-01;-9.170e-03;3.791e-01;-8.692e-03;1.052e+00;1.061e+00;3.950e-01;8.114e-03;1.055e+00;2.400e-01;-5.502e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.236068;1.055e+00;4.000e-01;-9.212e-03;3.791e-01;-8.731e-03;1.052e+00;1.061e+00;3.950e-01;8.075e-03;1.055e+00;2.400e-01;-5.527e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.239068;1.055e+00;4.000e-01;-9.233e-03;3.791e-01;-8.752e-03;1.052e+00;1.061e+00;3.950e-01;8.055e-03;1.055e+00;2.400e-01;-5.540e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.240068;1.055e+00;4.000e-01;-9.242e-03;3.791e-01;-8.760e-03;1.052e+00;1.061e+00;3.950e-01;8.047e-03;1.055e+00;2.400e-01;-5.545e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.243068;1.055e+00;4.000e-01;-9.262e-03;3.791e-01;-8.779e-03;1.052e+00;1.061e+00;3.950e-01;8.028e-03;1.055e+00;2.400e-01;-5.557e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.244068;1.055e+00;4.000e-01;-9.270e-03;3.791e-01;-8.787e-03;1.052e+00;1.061e+00;3.950e-01;8.020e-03;1.055e+00;2.400e-01;-5.562e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.246068;1.055e+00;4.000e-01;-9.283e-03;3.791e-01;-8.799e-03;1.052e+00;1.061e+00;3.950e-01;8.008e-03;1.055e+00;2.400e-01;-5.570e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.247068;1.055e+00;4.000e-01;-9.292e-03;3.791e-01;-8.807e-03;1.052e+00;1.061e+00;3.950e-01;8.001e-03;1.055e+00;2.400e-01;-5.575e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.253068;1.055e+00;4.000e-01;-9.335e-03;3.791e-01;-8.848e-03;1.052e+00;1.061e+00;3.950e-01;7.962e-03;1.055e+00;2.400e-01;-5.601e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.256068;1.055e+00;4.000e-01;-9.355e-03;3.791e-01;-8.868e-03;1.052e+00;1.061e+00;3.950e-01;7.941e-03;1.055e+00;2.400e-01;-5.613e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.262068;1.055e+00;4.000e-01;-9.398e-03;3.791e-01;-8.909e-03;1.052e+00;1.061e+00;3.950e-01;7.901e-03;1.055e+00;2.400e-01;-5.639e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.263068;1.055e+00;4.000e-01;-9.407e-03;3.791e-01;-8.917e-03;1.052e+00;1.061e+00;3.950e-01;7.894e-03;1.055e+00;2.400e-01;-5.644e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.265068;1.055e+00;4.000e-01;-9.420e-03;3.791e-01;-8.929e-03;1.052e+00;1.061e+00;3.950e-01;7.880e-03;1.055e+00;2.400e-01;-5.652e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.267068;1.055e+00;4.000e-01;-9.435e-03;3.791e-01;-8.944e-03;1.052e+00;1.061e+00;3.950e-01;7.868e-03;1.055e+00;2.400e-01;-5.661e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.268068;1.055e+00;4.000e-01;-9.442e-03;3.792e-01;-8.950e-03;1.052e+00;1.061e+00;3.950e-01;7.861e-03;1.055e+00;2.400e-01;-5.665e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.269068;1.055e+00;4.000e-01;-9.448e-03;3.792e-01;-8.956e-03;1.052e+00;1.061e+00;3.950e-01;7.854e-03;1.055e+00;2.400e-01;-5.669e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.270068;1.055e+00;4.000e-01;-9.457e-03;3.792e-01;-8.964e-03;1.052e+00;1.061e+00;3.950e-01;7.847e-03;1.055e+00;2.400e-01;-5.674e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.273068;1.055e+00;4.000e-01;-9.478e-03;3.792e-01;-8.985e-03;1.052e+00;1.061e+00;3.950e-01;7.827e-03;1.055e+00;2.400e-01;-5.687e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.275068;1.055e+00;4.000e-01;-9.492e-03;3.792e-01;-8.997e-03;1.052e+00;1.061e+00;3.950e-01;7.814e-03;1.055e+00;2.400e-01;-5.695e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.276068;1.055e+00;4.000e-01;-9.498e-03;3.792e-01;-9.004e-03;1.052e+00;1.061e+00;3.951e-01;7.807e-03;1.055e+00;2.400e-01;-5.699e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.277068;1.055e+00;4.000e-01;-9.507e-03;3.792e-01;-9.012e-03;1.052e+00;1.061e+00;3.951e-01;7.800e-03;1.055e+00;2.400e-01;-5.704e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.279068;1.055e+00;4.000e-01;-9.520e-03;3.792e-01;-9.024e-03;1.052e+00;1.061e+00;3.951e-01;7.786e-03;1.055e+00;2.400e-01;-5.712e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.283068;1.055e+00;4.000e-01;-9.550e-03;3.792e-01;-9.053e-03;1.052e+00;1.061e+00;3.951e-01;7.760e-03;1.055e+00;2.400e-01;-5.730e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.289068;1.055e+00;4.000e-01;-9.592e-03;3.792e-01;-9.092e-03;1.052e+00;1.061e+00;3.951e-01;7.720e-03;1.055e+00;2.400e-01;-5.755e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.292068;1.055e+00;4.000e-01;-9.613e-03;3.792e-01;-9.113e-03;1.052e+00;1.061e+00;3.951e-01;7.700e-03;1.055e+00;2.400e-01;-5.769e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.293068;1.055e+00;4.000e-01;-9.622e-03;3.792e-01;-9.121e-03;1.052e+00;1.061e+00;3.951e-01;7.694e-03;1.055e+00;2.400e-01;-5.774e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.299068;1.055e+00;4.000e-01;-9.663e-03;3.792e-01;-9.160e-03;1.052e+00;1.061e+00;3.951e-01;7.653e-03;1.055e+00;2.400e-01;-5.799e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.300068;1.055e+00;4.000e-01;-9.672e-03;3.792e-01;-9.168e-03;1.052e+00;1.061e+00;3.951e-01;7.647e-03;1.055e+00;2.400e-01;-5.804e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.303068;1.055e+00;4.000e-01;-9.693e-03;3.792e-01;-9.188e-03;1.052e+00;1.061e+00;3.951e-01;7.626e-03;1.055e+00;2.400e-01;-5.817e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.306068;1.055e+00;4.000e-01;-9.713e-03;3.792e-01;-9.207e-03;1.052e+00;1.061e+00;3.951e-01;7.606e-03;1.055e+00;2.400e-01;-5.829e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.307068;1.055e+00;4.000e-01;-9.722e-03;3.792e-01;-9.215e-03;1.052e+00;1.061e+00;3.951e-01;7.600e-03;1.055e+00;2.400e-01;-5.834e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.313068;1.055e+00;4.000e-01;-9.763e-03;3.792e-01;-9.255e-03;1.052e+00;1.061e+00;3.951e-01;7.559e-03;1.055e+00;2.400e-01;-5.859e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
