time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.314068;1.055e+00;4.000e-01;-9.772e-03;3.792e-01;-9.263e-03;1.052e+00;1.061e+00;3.951e-01;7.553e-03;1.055e+00;2.400e-01;-5.864e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.316068;1.055e+00;4.000e-01;-9.785e-03;3.792e-01;-9.275e-03;1.052e+00;1.061e+00;3.951e-01;7.539e-03;1.055e+00;2.400e-01;-5.872e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.320068;1.055e+00;4.000e-01;-9.815e-03;3.792e-01;-9.304e-03;1.052e+00;1.061e+00;3.951e-01;7.512e-03;1.055e+00;2.400e-01;-5.890e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.330068;1.055e+00;4.000e-01;-9.885e-03;3.792e-01;-9.370e-03;1.052e+00;1.061e+00;3.951e-01;7.445e-03;1.055e+00;2.400e-01;-5.932e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.334068;1.055e+00;4.000e-01;-9.915e-03;3.792e-01;-9.399e-03;1.052e+00;1.061e+00;3.951e-01;7.418e-03;1.055e+00;2.400e-01;-5.950e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.337068;1.055e+00;4.000e-01;-9.935e-03;3.792e-01;-9.418e-03;1.052e+00;1.061e+00;3.951e-01;7.398e-03;1.055e+00;2.400e-01;-5.962e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.343068;1.055e+00;4.000e-01;-9.978e-03;3.792e-01;-9.459e-03;1.052e+00;1.061e+00;3.951e-01;7.359e-03;1.055e+00;2.400e-01;-5.987e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.344068;1.055e+00;4.000e-01;-9.987e-03;3.792e-01;-9.467e-03;1.052e+00;1.061e+00;3.951e-01;7.352e-03;1.055e+00;2.400e-01;-5.992e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.346068;1.055e+00;4.000e-01;-1.000e-02;3.792e-01;-9.480e-03;1.052e+00;1.061e+00;3.951e-01;7.338e-03;1.055e+00;2.400e-01;-6.000e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.347068;1.055e+00;4.000e-01;-1.001e-02;3.792e-01;-9.486e-03;1.052e+00;1.061e+00;3.951e-01;7.332e-03;1.055e+00;2.400e-01;-6.004e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.348068;1.055e+00;4.000e-01;-1.001e-02;3.792e-01;-9.494e-03;1.052e+00;1.061e+00;3.951e-01;7.326e-03;1.055e+00;2.400e-01;-6.009e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.351068;1.055e+00;4.000e-01;-1.004e-02;3.792e-01;-9.515e-03;1.052e+00;1.061e+00;3.951e-01;7.305e-03;1.055e+00;2.400e-01;-6.022e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.352068;1.055e+00;4.000e-01;-1.004e-02;3.792e-01;-9.521e-03;1.052e+00;1.061e+00;3.951e-01;7.298e-03;1.055e+00;2.400e-01;-6.026e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.353068;1.055e+00;4.000e-01;-1.005e-02;3.792e-01;-9.527e-03;1.052e+00;1.061e+00;3.951e-01;7.291e-03;1.055e+00;2.400e-01;-6.030e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.355068;1.055e+00;4.000e-01;-1.007e-02;3.792e-01;-9.542e-03;1.052e+00;1.061e+00;3.951e-01;7.279e-03;1.055e+00;2.400e-01;-6.039e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.356068;1.055e+00;4.000e-01;-1.007e-02;3.792e-01;-9.548e-03;1.052e+00;1.061e+00;3.951e-01;7.271e-03;1.055e+00;2.400e-01;-6.043e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.358068;1.055e+00;4.000e-01;-1.009e-02;3.792e-01;-9.562e-03;1.052e+00;1.061e+00;3.951e-01;7.258e-03;1.055e+00;2.400e-01;-6.052e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.359068;1.055e+00;4.000e-01;-1.009e-02;3.792e-01;-9.568e-03;1.052e+00;1.061e+00;3.951e-01;7.252e-03;1.055e+00;2.400e-01;-6.056e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.362068;1.055e+00;4.000e-01;-1.012e-02;3.792e-01;-9.589e-03;1.052e+00;1.061e+00;3.951e-01;7.232e-03;1.055e+00;2.400e-01;-6.069e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.363068;1.055e+00;4.000e-01;-1.012e-02;3.792e-01;-9.596e-03;1.052e+00;1.061e+00;3.952e-01;7.224e-03;1.055e+00;2.400e-01;-6.073e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.364068;1.055e+00;4.000e-01;-1.013e-02;3.792e-01;-9.603e-03;1.052e+00;1.061e+00;3.952e-01;7.218e-03;1.055e+00;2.400e-01;-6.077e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.365068;1.055e+00;4.000e-01;-1.013e-02;3.792e-01;-9.609e-03;1.052e+00;1.061e+00;3.952e-01;7.211e-03;1.055e+00;2.400e-01;-6.081e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.367068;1.055e+00;4.000e-01;-1.015e-02;3.792e-01;-9.623e-03;1.052e+00;1.061e+00;3.952e-01;7.197e-03;1.055e+00;2.400e-01;-6.090e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.368068;1.055e+00;4.000e-01;-1.016e-02;3.793e-01;-9.630e-03;1.052e+00;1.061e+00;3.952e-01;7.191e-03;1.055e+00;2.400e-01;-6.094e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.369068;1.055e+00;4.000e-01;-1.017e-02;3.793e-01;-9.638e-03;1.052e+00;1.061e+00;3.952e-01;7.185e-03;1.055e+00;2.400e-01;-6.099e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.370068;1.055e+00;4.000e-01;-1.017e-02;3.793e-01;-9.644e-03;1.052e+00;1.061e+00;3.952e-01;7.178e-03;1.055e+00;2.400e-01;-6.103e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.372068;1.055e+00;4.000e-01;-1.019e-02;3.793e-01;-9.657e-03;1.052e+00;1.061e+00;3.952e-01;7.164e-03;1.055e+00;2.400e-01;-6.111e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.373068;1.055e+00;4.000e-01;-1.019e-02;3.793e-01;-9.665e-03;1.052e+00;1.061e+00;3.952e-01;7.158e-03;1.055e+00;2.400e-01;-6.116e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.376068;1.055e+00;4.000e-01;-1.022e-02;3.793e-01;-9.685e-03;1.052e+00;1.061e+00;3.952e-01;7.138e-03;1.055e+00;2.400e-01;-6.129e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.377068;1.055e+00;4.000e-01;-1.022e-02;3.793e-01;-9.692e-03;1.052e+00;1.061e+00;3.952e-01;7.131e-03;1.055e+00;2.400e-01;-6.133e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.378068;1.055e+00;4.000e-01;-1.023e-02;3.793e-01;-9.698e-03;1.052e+00;1.061e+00;3.952e-01;7.125e-03;1.055e+00;2.400e-01;-6.137e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.379068;1.055e+00;4.000e-01;-1.023e-02;3.793e-01;-9.704e-03;1.052e+00;1.061e+00;3.952e-01;7.117e-03;1.055e+00;2.400e-01;-6.141e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.383068;1.055e+00;4.000e-01;-1.027e-02;3.793e-01;-9.733e-03;1.052e+00;1.061e+00;3.952e-01;7.091e-03;1.055e+00;2.400e-01;-6.159e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.384068;1.055e+00;4.000e-01;-1.027e-02;3.793e-01;-9.739e-03;1.052e+00;1.061e+00;3.952e-01;7.084e-03;1.055e+00;2.400e-01;-6.163e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.386068;1.055e+00;4.000e-01;-1.029e-02;3.793e-01;-9.752e-03;1.052e+00;1.061e+00;3.952e-01;7.070e-03;1.055e+00;2.400e-01;-6.171e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.387068;1.055e+00;4.000e-01;-1.029e-02;3.793e-01;-9.760e-03;1.052e+00;1.061e+00;3.952e-01;7.064e-03;1.055e+00;2.400e-01;-6.176e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.389068;1.055e+00;4.000e-01;-1.031e-02;3.793e-01;-9.772e-03;1.052e+00;1.061e+00;3.952e-01;7.052e-03;1.055e+00;2.400e-01;-6.184e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.390068;1.055e+00;4.000e-01;-1.031e-02;3.793e-01;-9.779e-03;1.052e+00;1.061e+00;3.952e-01;7.044e-03;1.055e+00;2.400e-01;-6.188e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.393068;1.055e+00;4.000e-01;-1.034e-02;3.793e-01;-9.799e-03;1.052e+00;1.061e+00;3.952e-01;7.025e-03;1.055e+00;2.400e-01;-6.201e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.394068;1.055e+00;4.000e-01;-1.034e-02;3.793e-01;-9.807e-03;1.052e+00;1.061e+00;3.952e-01;7.017e-03;1.055e+00;2.400e-01;-6.206e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.395068;1.055e+00;4.000e-01;-1.035e-02;3.793e-01;-9.814e-03;1.052e+00;1.061e+00;3.952e-01;7.011e-03;1.055e+00;2.400e-01;-6.210e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.396068;1.055e+00;4.000e-01;-1.036e-02;3.793e-01;-9.820e-03;1.052e+00;1.061e+00;3.952e-01;7.004e-03;1.055e+00;2.400e-01;-6.214e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.397068;1.055e+00;4.000e-01;-1.036e-02;3.793e-01;-9.826e-03;1.052e+00;1.061e+00;3.952e-01;6.998e-03;1.055e+00;2.400e-01;-6.218e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.400068;1.055e+00;4.000e-01;-1.039e-02;3.793e-01;-9.847e-03;1.052e+00;1.061e+00;3.952e-01;6.978e-03;1.055e+00;2.400e-01;-6.231e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.401068;1.055e+00;4.000e-01;-1.039e-02;3.793e-01;-9.855e-03;1.052e+00;1.061e+00;3.952e-01;6.972e-03;1.055e+00;2.400e-01;-6.236e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.403068;1.055e+00;4.000e-01;-1.041e-02;3.793e-01;-9.867e-03;1.052e+00;1.061e+00;3.952e-01;6.957e-03;1.055e+00;2.400e-01;-6.244e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.404068;1.055e+00;4.000e-01;-1.041e-02;3.793e-01;-9.874e-03;1.052e+00;1.061e+00;3.952e-01;6.951e-03;1.055e+00;2.400e-01;-6.248e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.405068;1.055e+00;4.000e-01;-1.042e-02;3.793e-01;-9.882e-03;1.052e+00;1.061e+00;3.952e-01;6.944e-03;1.055e+00;2.400e-01;-6.253e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.406068;1.055e+00;4.000e-01;-1.043e-02;3.793e-01;-9.888e-03;1.052e+00;1.061e+00;3.952e-01;6.936e-03;1.055e+00;2.400e-01;-6.257e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.407068;1.055e+00;4.000e-01;-1.043e-02;3.793e-01;-9.894e-03;1.052e+00;1.061e+00;3.952e-01;6.930e-03;1.055e+00;2.400e-01;-6.261e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.408068;1.055e+00;4.000e-01;-1.044e-02;3.793e-01;-9.901e-03;1.051e+00;1.061e+00;3.952e-01;6.924e-03;1.055e+00;2.400e-01;-6.265e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.410068;1.055e+00;4.000e-01;-1.046e-02;3.793e-01;-9.915e-03;1.051e+00;1.061e+00;3.952e-01;6.909e-03;1.055e+00;2.400e-01;-6.274e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.411068;1.055e+00;4.000e-01;-1.046e-02;3.793e-01;-9.921e-03;1.051e+00;1.061e+00;3.952e-01;6.903e-03;1.055e+00;2.400e-01;-6.278e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.412068;1.055e+00;4.000e-01;-1.047e-02;3.793e-01;-9.928e-03;1.051e+00;1.061e+00;3.952e-01;6.897e-03;1.055e+00;2.400e-01;-6.282e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.413068;1.055e+00;4.000e-01;-1.048e-02;3.793e-01;-9.936e-03;1.051e+00;1.061e+00;3.952e-01;6.889e-03;1.055e+00;2.400e-01;-6.287e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.414068;1.055e+00;4.000e-01;-1.048e-02;3.793e-01;-9.942e-03;1.051e+00;1.061e+00;3.952e-01;6.883e-03;1.055e+00;2.400e-01;-6.291e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.415068;1.055e+00;4.000e-01;-1.049e-02;3.793e-01;-9.948e-03;1.051e+00;1.061e+00;3.952e-01;6.877e-03;1.055e+00;2.400e-01;-6.295e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.417068;1.055e+00;4.000e-01;-1.051e-02;3.793e-01;-9.963e-03;1.051e+00;1.061e+00;3.952e-01;6.862e-03;1.055e+00;2.400e-01;-6.304e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.418068;1.055e+00;4.000e-01;-1.051e-02;3.793e-01;-9.969e-03;1.051e+00;1.061e+00;3.952e-01;6.856e-03;1.055e+00;2.400e-01;-6.308e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.421068;1.055e+00;4.000e-01;-1.054e-02;3.793e-01;-9.990e-03;1.051e+00;1.061e+00;3.952e-01;6.836e-03;1.055e+00;2.400e-01;-6.321e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.422068;1.055e+00;4.000e-01;-1.054e-02;3.793e-01;-9.996e-03;1.051e+00;1.061e+00;3.952e-01;6.830e-03;1.055e+00;2.400e-01;-6.325e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.423068;1.055e+00;4.000e-01;-1.055e-02;3.793e-01;-1.000e-02;1.051e+00;1.061e+00;3.952e-01;6.823e-03;1.055e+00;2.400e-01;-6.329e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.424068;1.055e+00;4.000e-01;-1.056e-02;3.793e-01;-1.001e-02;1.051e+00;1.061e+00;3.952e-01;6.817e-03;1.055e+00;2.400e-01;-6.334e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.425068;1.055e+00;4.000e-01;-1.056e-02;3.793e-01;-1.002e-02;1.051e+00;1.061e+00;3.952e-01;6.809e-03;1.055e+00;2.400e-01;-6.338e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.426068;1.055e+00;4.000e-01;-1.057e-02;3.793e-01;-1.002e-02;1.051e+00;1.061e+00;3.952e-01;6.803e-03;1.055e+00;2.400e-01;-6.342e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.427068;1.055e+00;4.000e-01;-1.058e-02;3.793e-01;-1.003e-02;1.051e+00;1.061e+00;3.952e-01;6.797e-03;1.055e+00;2.400e-01;-6.347e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.428068;1.055e+00;4.000e-01;-1.059e-02;3.793e-01;-1.004e-02;1.051e+00;1.061e+00;3.952e-01;6.790e-03;1.055e+00;2.400e-01;-6.351e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.429068;1.055e+00;4.000e-01;-1.059e-02;3.793e-01;-1.004e-02;1.051e+00;1.061e+00;3.952e-01;6.783e-03;1.055e+00;2.400e-01;-6.355e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.431068;1.055e+00;4.000e-01;-1.061e-02;3.793e-01;-1.006e-02;1.051e+00;1.061e+00;3.952e-01;6.770e-03;1.055e+00;2.400e-01;-6.364e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.432068;1.055e+00;4.000e-01;-1.061e-02;3.793e-01;-1.006e-02;1.051e+00;1.061e+00;3.952e-01;6.764e-03;1.055e+00;2.400e-01;-6.368e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.434068;1.055e+00;4.000e-01;-1.063e-02;3.793e-01;-1.008e-02;1.051e+00;1.061e+00;3.952e-01;6.751e-03;1.055e+00;2.400e-01;-6.376e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.435068;1.055e+00;4.000e-01;-1.064e-02;3.793e-01;-1.008e-02;1.051e+00;1.061e+00;3.952e-01;6.744e-03;1.055e+00;2.400e-01;-6.381e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.436068;1.055e+00;4.000e-01;-1.064e-02;3.793e-01;-1.009e-02;1.051e+00;1.061e+00;3.952e-01;6.738e-03;1.055e+00;2.400e-01;-6.385e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.437068;1.055e+00;4.000e-01;-1.065e-02;3.793e-01;-1.010e-02;1.051e+00;1.061e+00;3.952e-01;6.730e-03;1.055e+00;2.400e-01;-6.389e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.438068;1.055e+00;4.000e-01;-1.066e-02;3.793e-01;-1.010e-02;1.051e+00;1.061e+00;3.952e-01;6.724e-03;1.055e+00;2.400e-01;-6.393e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.439068;1.055e+00;4.000e-01;-1.066e-02;3.793e-01;-1.011e-02;1.051e+00;1.061e+00;3.952e-01;6.718e-03;1.055e+00;2.400e-01;-6.398e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.440068;1.055e+00;4.000e-01;-1.067e-02;3.793e-01;-1.012e-02;1.051e+00;1.061e+00;3.952e-01;6.711e-03;1.055e+00;2.400e-01;-6.402e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.441068;1.055e+00;4.000e-01;-1.068e-02;3.793e-01;-1.012e-02;1.051e+00;1.061e+00;3.952e-01;6.704e-03;1.055e+00;2.400e-01;-6.406e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.442068;1.055e+00;4.000e-01;-1.068e-02;3.793e-01;-1.013e-02;1.051e+00;1.061e+00;3.952e-01;6.697e-03;1.055e+00;2.400e-01;-6.410e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.443068;1.055e+00;4.000e-01;-1.069e-02;3.793e-01;-1.014e-02;1.051e+00;1.061e+00;3.952e-01;6.691e-03;1.055e+00;2.400e-01;-6.415e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.444068;1.055e+00;4.000e-01;-1.070e-02;3.793e-01;-1.014e-02;1.051e+00;1.061e+00;3.952e-01;6.685e-03;1.055e+00;2.400e-01;-6.419e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.445068;1.055e+00;4.000e-01;-1.071e-02;3.793e-01;-1.015e-02;1.051e+00;1.061e+00;3.952e-01;6.678e-03;1.055e+00;2.400e-01;-6.423e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.446068;1.055e+00;4.000e-01;-1.071e-02;3.793e-01;-1.016e-02;1.051e+00;1.061e+00;3.952e-01;6.671e-03;1.055e+00;2.400e-01;-6.427e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.447068;1.055e+00;4.000e-01;-1.072e-02;3.793e-01;-1.017e-02;1.051e+00;1.061e+00;3.952e-01;6.664e-03;1.055e+00;2.400e-01;-6.432e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.448068;1.055e+00;4.000e-01;-1.073e-02;3.793e-01;-1.017e-02;1.051e+00;1.061e+00;3.952e-01;6.658e-03;1.055e+00;2.400e-01;-6.436e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.449068;1.055e+00;4.000e-01;-1.073e-02;3.793e-01;-1.018e-02;1.051e+00;1.061e+00;3.952e-01;6.652e-03;1.055e+00;2.400e-01;-6.440e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.450068;1.055e+00;4.000e-01;-1.074e-02;3.793e-01;-1.019e-02;1.051e+00;1.061e+00;3.952e-01;6.644e-03;1.055e+00;2.400e-01;-6.445e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.451068;1.055e+00;4.000e-01;-1.075e-02;3.793e-01;-1.019e-02;1.051e+00;1.061e+00;3.952e-01;6.638e-03;1.055e+00;2.400e-01;-6.449e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.452068;1.055e+00;4.000e-01;-1.076e-02;3.793e-01;-1.020e-02;1.051e+00;1.061e+00;3.952e-01;6.631e-03;1.055e+00;2.400e-01;-6.453e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.453068;1.055e+00;4.000e-01;-1.076e-02;3.793e-01;-1.021e-02;1.051e+00;1.061e+00;3.952e-01;6.625e-03;1.055e+00;2.400e-01;-6.457e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.454068;1.055e+00;4.000e-01;-1.077e-02;3.793e-01;-1.021e-02;1.051e+00;1.061e+00;3.952e-01;6.617e-03;1.055e+00;2.400e-01;-6.462e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.455068;1.055e+00;4.000e-01;-1.078e-02;3.793e-01;-1.022e-02;1.051e+00;1.061e+00;3.952e-01;6.611e-03;1.055e+00;2.400e-01;-6.466e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.456068;1.055e+00;4.000e-01;-1.078e-02;3.793e-01;-1.023e-02;1.051e+00;1.061e+00;3.953e-01;6.605e-03;1.055e+00;2.400e-01;-6.470e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.457068;1.055e+00;4.000e-01;-1.079e-02;3.793e-01;-1.023e-02;1.051e+00;1.061e+00;3.953e-01;6.599e-03;1.055e+00;2.400e-01;-6.474e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.459068;1.055e+00;4.000e-01;-1.081e-02;3.793e-01;-1.025e-02;1.051e+00;1.061e+00;3.953e-01;6.584e-03;1.055e+00;2.400e-01;-6.483e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.460068;1.055e+00;4.000e-01;-1.081e-02;3.793e-01;-1.025e-02;1.051e+00;1.061e+00;3.953e-01;6.578e-03;1.055e+00;2.400e-01;-6.487e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.462068;1.055e+00;4.000e-01;-1.083e-02;3.793e-01;-1.027e-02;1.051e+00;1.061e+00;3.953e-01;6.564e-03;1.055e+00;2.400e-01;-6.496e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.463068;1.055e+00;4.000e-01;-1.083e-02;3.793e-01;-1.027e-02;1.051e+00;1.061e+00;3.953e-01;6.558e-03;1.055e+00;2.400e-01;-6.500e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.465068;1.055e+00;4.000e-01;-1.085e-02;3.793e-01;-1.029e-02;1.051e+00;1.061e+00;3.953e-01;6.545e-03;1.055e+00;2.400e-01;-6.508e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.466068;1.055e+00;4.000e-01;-1.086e-02;3.793e-01;-1.029e-02;1.051e+00;1.061e+00;3.953e-01;6.537e-03;1.055e+00;2.400e-01;-6.513e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.467068;1.054e+00;4.000e-01;-1.086e-02;3.793e-01;-1.030e-02;1.051e+00;1.061e+00;3.953e-01;6.531e-03;1.054e+00;2.400e-01;-6.517e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.468068;1.054e+00;4.000e-01;-1.087e-02;3.793e-01;-1.031e-02;1.051e+00;1.061e+00;3.953e-01;6.525e-03;1.054e+00;2.400e-01;-6.521e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.469068;1.054e+00;4.000e-01;-1.088e-02;3.793e-01;-1.031e-02;1.051e+00;1.061e+00;3.953e-01;6.519e-03;1.054e+00;2.400e-01;-6.525e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.470068;1.054e+00;4.000e-01;-1.088e-02;3.793e-01;-1.032e-02;1.051e+00;1.061e+00;3.953e-01;6.512e-03;1.054e+00;2.400e-01;-6.530e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.471068;1.054e+00;4.000e-01;-1.089e-02;3.793e-01;-1.033e-02;1.051e+00;1.061e+00;3.953e-01;6.504e-03;1.054e+00;2.400e-01;-6.534e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.472068;1.054e+00;4.000e-01;-1.090e-02;3.793e-01;-1.033e-02;1.051e+00;1.061e+00;3.953e-01;6.498e-03;1.054e+00;2.400e-01;-6.538e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.473068;1.054e+00;4.000e-01;-1.090e-02;3.793e-01;-1.034e-02;1.051e+00;1.061e+00;3.953e-01;6.492e-03;1.054e+00;2.400e-01;-6.542e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.474068;1.054e+00;4.000e-01;-1.091e-02;3.793e-01;-1.035e-02;1.051e+00;1.061e+00;3.953e-01;6.486e-03;1.054e+00;2.400e-01;-6.547e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.475068;1.054e+00;4.000e-01;-1.092e-02;3.793e-01;-1.035e-02;1.051e+00;1.061e+00;3.953e-01;6.478e-03;1.054e+00;2.400e-01;-6.551e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.476068;1.054e+00;4.000e-01;-1.093e-02;3.793e-01;-1.036e-02;1.051e+00;1.061e+00;3.953e-01;6.472e-03;1.054e+00;2.400e-01;-6.555e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.477068;1.054e+00;4.000e-01;-1.093e-02;3.793e-01;-1.037e-02;1.051e+00;1.061e+00;3.953e-01;6.465e-03;1.054e+00;2.400e-01;-6.559e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.478068;1.054e+00;4.000e-01;-1.094e-02;3.794e-01;-1.037e-02;1.051e+00;1.061e+00;3.953e-01;6.459e-03;1.054e+00;2.400e-01;-6.564e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.479068;1.054e+00;4.000e-01;-1.095e-02;3.794e-01;-1.038e-02;1.051e+00;1.061e+00;3.953e-01;6.451e-03;1.054e+00;2.400e-01;-6.568e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.480068;1.054e+00;4.000e-01;-1.095e-02;3.794e-01;-1.039e-02;1.051e+00;1.061e+00;3.953e-01;6.445e-03;1.054e+00;2.400e-01;-6.572e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.481068;1.054e+00;4.000e-01;-1.096e-02;3.794e-01;-1.039e-02;1.051e+00;1.061e+00;3.953e-01;6.439e-03;1.054e+00;2.400e-01;-6.576e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.483068;1.054e+00;4.000e-01;-1.098e-02;3.794e-01;-1.041e-02;1.051e+00;1.061e+00;3.953e-01;6.425e-03;1.054e+00;2.400e-01;-6.585e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.484068;1.054e+00;4.000e-01;-1.098e-02;3.794e-01;-1.041e-02;1.051e+00;1.061e+00;3.953e-01;6.418e-03;1.054e+00;2.400e-01;-6.589e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.486068;1.054e+00;4.000e-01;-1.100e-02;3.794e-01;-1.043e-02;1.051e+00;1.061e+00;3.953e-01;6.407e-03;1.054e+00;2.400e-01;-6.598e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.487068;1.054e+00;4.000e-01;-1.100e-02;3.794e-01;-1.044e-02;1.051e+00;1.061e+00;3.953e-01;6.400e-03;1.054e+00;2.400e-01;-6.602e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.488068;1.054e+00;4.000e-01;-1.101e-02;3.794e-01;-1.044e-02;1.051e+00;1.061e+00;3.953e-01;6.393e-03;1.054e+00;2.400e-01;-6.606e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.490068;1.054e+00;4.000e-01;-1.103e-02;3.794e-01;-1.046e-02;1.051e+00;1.061e+00;3.953e-01;6.380e-03;1.054e+00;2.400e-01;-6.615e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.491068;1.054e+00;4.000e-01;-1.103e-02;3.794e-01;-1.046e-02;1.051e+00;1.060e+00;3.953e-01;6.374e-03;1.054e+00;2.400e-01;-6.619e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.492068;1.054e+00;4.000e-01;-1.104e-02;3.794e-01;-1.047e-02;1.051e+00;1.060e+00;3.953e-01;6.366e-03;1.054e+00;2.400e-01;-6.623e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.493068;1.054e+00;4.000e-01;-1.105e-02;3.794e-01;-1.047e-02;1.051e+00;1.060e+00;3.953e-01;6.360e-03;1.054e+00;2.400e-01;-6.627e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.494068;1.054e+00;4.000e-01;-1.105e-02;3.794e-01;-1.048e-02;1.051e+00;1.060e+00;3.953e-01;6.353e-03;1.054e+00;2.400e-01;-6.632e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.496068;1.054e+00;4.000e-01;-1.107e-02;3.794e-01;-1.050e-02;1.051e+00;1.060e+00;3.953e-01;6.341e-03;1.054e+00;2.400e-01;-6.640e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.497068;1.054e+00;4.000e-01;-1.107e-02;3.794e-01;-1.050e-02;1.051e+00;1.060e+00;3.953e-01;6.333e-03;1.054e+00;2.400e-01;-6.644e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.498068;1.054e+00;4.000e-01;-1.108e-02;3.794e-01;-1.051e-02;1.051e+00;1.060e+00;3.953e-01;6.327e-03;1.054e+00;2.400e-01;-6.649e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.499068;1.054e+00;4.000e-01;-1.109e-02;3.794e-01;-1.052e-02;1.051e+00;1.060e+00;3.953e-01;6.320e-03;1.054e+00;2.400e-01;-6.653e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.500068;1.054e+00;4.000e-01;-1.110e-02;3.794e-01;-1.052e-02;1.051e+00;1.060e+00;3.953e-01;6.314e-03;1.054e+00;2.400e-01;-6.657e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.501068;1.054e+00;4.000e-01;-1.110e-02;3.794e-01;-1.053e-02;1.051e+00;1.060e+00;3.953e-01;6.306e-03;1.054e+00;2.400e-01;-6.661e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.502068;1.054e+00;4.000e-01;-1.111e-02;3.794e-01;-1.054e-02;1.051e+00;1.060e+00;3.953e-01;6.300e-03;1.054e+00;2.400e-01;-6.665e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.503068;1.054e+00;4.000e-01;-1.112e-02;3.794e-01;-1.054e-02;1.051e+00;1.060e+00;3.953e-01;6.294e-03;1.054e+00;2.400e-01;-6.670e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.504068;1.054e+00;4.000e-01;-1.112e-02;3.794e-01;-1.055e-02;1.051e+00;1.060e+00;3.953e-01;6.287e-03;1.054e+00;2.400e-01;-6.674e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.505068;1.054e+00;4.000e-01;-1.113e-02;3.794e-01;-1.056e-02;1.051e+00;1.060e+00;3.953e-01;6.279e-03;1.054e+00;2.400e-01;-6.678e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.506068;1.054e+00;4.000e-01;-1.114e-02;3.794e-01;-1.056e-02;1.051e+00;1.060e+00;3.953e-01;6.272e-03;1.054e+00;2.400e-01;-6.682e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.507068;1.054e+00;4.000e-01;-1.115e-02;3.794e-01;-1.057e-02;1.051e+00;1.060e+00;3.953e-01;6.266e-03;1.054e+00;2.400e-01;-6.687e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.508068;1.054e+00;4.000e-01;-1.115e-02;3.794e-01;-1.058e-02;1.051e+00;1.060e+00;3.953e-01;6.260e-03;1.054e+00;2.400e-01;-6.691e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.509068;1.054e+00;4.000e-01;-1.116e-02;3.794e-01;-1.058e-02;1.051e+00;1.060e+00;3.953e-01;6.254e-03;1.054e+00;2.400e-01;-6.695e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.510068;1.054e+00;4.000e-01;-1.117e-02;3.794e-01;-1.059e-02;1.051e+00;1.060e+00;3.953e-01;6.246e-03;1.054e+00;2.400e-01;-6.699e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.511068;1.054e+00;4.000e-01;-1.117e-02;3.794e-01;-1.060e-02;1.051e+00;1.060e+00;3.953e-01;6.240e-03;1.054e+00;2.400e-01;-6.704e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.512068;1.054e+00;4.000e-01;-1.118e-02;3.794e-01;-1.060e-02;1.051e+00;1.060e+00;3.953e-01;6.233e-03;1.054e+00;2.400e-01;-6.708e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.513068;1.054e+00;4.000e-01;-1.119e-02;3.794e-01;-1.061e-02;1.051e+00;1.060e+00;3.953e-01;6.227e-03;1.054e+00;2.400e-01;-6.712e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.514068;1.054e+00;4.000e-01;-1.119e-02;3.794e-01;-1.062e-02;1.051e+00;1.060e+00;3.953e-01;6.219e-03;1.054e+00;2.400e-01;-6.716e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.515068;1.054e+00;4.000e-01;-1.120e-02;3.794e-01;-1.062e-02;1.051e+00;1.060e+00;3.953e-01;6.213e-03;1.054e+00;2.400e-01;-6.721e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.516068;1.054e+00;4.000e-01;-1.121e-02;3.794e-01;-1.063e-02;1.051e+00;1.060e+00;3.953e-01;6.207e-03;1.054e+00;2.400e-01;-6.725e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.517068;1.054e+00;4.000e-01;-1.121e-02;3.794e-01;-1.064e-02;1.051e+00;1.060e+00;3.953e-01;6.200e-03;1.054e+00;2.400e-01;-6.729e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.518068;1.054e+00;4.000e-01;-1.122e-02;3.794e-01;-1.064e-02;1.051e+00;1.060e+00;3.953e-01;6.194e-03;1.054e+00;2.400e-01;-6.733e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.519068;1.054e+00;4.000e-01;-1.123e-02;3.794e-01;-1.065e-02;1.051e+00;1.060e+00;3.953e-01;6.186e-03;1.054e+00;2.400e-01;-6.737e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.520068;1.054e+00;4.000e-01;-1.124e-02;3.794e-01;-1.066e-02;1.051e+00;1.060e+00;3.953e-01;6.180e-03;1.054e+00;2.400e-01;-6.742e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.521068;1.054e+00;4.000e-01;-1.124e-02;3.794e-01;-1.066e-02;1.051e+00;1.060e+00;3.953e-01;6.174e-03;1.054e+00;2.400e-01;-6.746e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.523068;1.054e+00;4.000e-01;-1.126e-02;3.794e-01;-1.068e-02;1.051e+00;1.060e+00;3.953e-01;6.161e-03;1.054e+00;2.400e-01;-6.754e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.524068;1.054e+00;4.000e-01;-1.127e-02;3.794e-01;-1.068e-02;1.051e+00;1.060e+00;3.953e-01;6.153e-03;1.054e+00;2.400e-01;-6.759e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.525068;1.054e+00;4.000e-01;-1.127e-02;3.794e-01;-1.069e-02;1.051e+00;1.060e+00;3.953e-01;6.147e-03;1.054e+00;2.400e-01;-6.763e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.526068;1.054e+00;4.000e-01;-1.128e-02;3.794e-01;-1.070e-02;1.051e+00;1.060e+00;3.953e-01;6.141e-03;1.054e+00;2.400e-01;-6.767e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.527068;1.054e+00;4.000e-01;-1.128e-02;3.794e-01;-1.070e-02;1.051e+00;1.060e+00;3.953e-01;6.134e-03;1.054e+00;2.400e-01;-6.771e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.529068;1.054e+00;4.000e-01;-1.130e-02;3.794e-01;-1.072e-02;1.051e+00;1.060e+00;3.953e-01;6.120e-03;1.054e+00;2.400e-01;-6.780e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.530068;1.054e+00;4.000e-01;-1.131e-02;3.794e-01;-1.072e-02;1.051e+00;1.060e+00;3.953e-01;6.114e-03;1.054e+00;2.400e-01;-6.784e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.531068;1.054e+00;4.000e-01;-1.131e-02;3.794e-01;-1.073e-02;1.051e+00;1.060e+00;3.953e-01;6.108e-03;1.054e+00;2.400e-01;-6.788e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.532068;1.054e+00;4.000e-01;-1.132e-02;3.794e-01;-1.074e-02;1.051e+00;1.060e+00;3.953e-01;6.102e-03;1.054e+00;2.400e-01;-6.792e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.533068;1.054e+00;4.000e-01;-1.133e-02;3.794e-01;-1.074e-02;1.051e+00;1.060e+00;3.953e-01;6.094e-03;1.054e+00;2.400e-01;-6.797e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.534068;1.054e+00;4.000e-01;-1.133e-02;3.794e-01;-1.075e-02;1.051e+00;1.060e+00;3.953e-01;6.087e-03;1.054e+00;2.400e-01;-6.801e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.535068;1.054e+00;4.000e-01;-1.134e-02;3.794e-01;-1.076e-02;1.051e+00;1.060e+00;3.953e-01;6.081e-03;1.054e+00;2.400e-01;-6.805e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.536068;1.054e+00;4.000e-01;-1.135e-02;3.794e-01;-1.076e-02;1.051e+00;1.060e+00;3.953e-01;6.075e-03;1.054e+00;2.400e-01;-6.809e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.537068;1.054e+00;4.000e-01;-1.136e-02;3.794e-01;-1.077e-02;1.051e+00;1.060e+00;3.953e-01;6.069e-03;1.054e+00;2.400e-01;-6.814e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.538068;1.054e+00;4.000e-01;-1.136e-02;3.794e-01;-1.078e-02;1.051e+00;1.060e+00;3.953e-01;6.061e-03;1.054e+00;2.400e-01;-6.818e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.539068;1.054e+00;4.000e-01;-1.137e-02;3.794e-01;-1.078e-02;1.051e+00;1.060e+00;3.953e-01;6.054e-03;1.054e+00;2.400e-01;-6.822e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.540068;1.054e+00;4.000e-01;-1.138e-02;3.794e-01;-1.079e-02;1.051e+00;1.060e+00;3.953e-01;6.048e-03;1.054e+00;2.400e-01;-6.826e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.541068;1.054e+00;4.000e-01;-1.138e-02;3.794e-01;-1.080e-02;1.051e+00;1.060e+00;3.953e-01;6.042e-03;1.054e+00;2.400e-01;-6.830e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.542068;1.054e+00;4.000e-01;-1.139e-02;3.794e-01;-1.080e-02;1.051e+00;1.060e+00;3.953e-01;6.036e-03;1.054e+00;2.400e-01;-6.835e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.544068;1.054e+00;4.000e-01;-1.141e-02;3.794e-01;-1.082e-02;1.051e+00;1.060e+00;3.953e-01;6.022e-03;1.054e+00;2.400e-01;-6.843e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.545068;1.054e+00;4.000e-01;-1.141e-02;3.794e-01;-1.082e-02;1.051e+00;1.060e+00;3.953e-01;6.015e-03;1.054e+00;2.400e-01;-6.847e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.547068;1.054e+00;4.000e-01;-1.143e-02;3.794e-01;-1.084e-02;1.051e+00;1.060e+00;3.953e-01;6.001e-03;1.054e+00;2.400e-01;-6.856e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.548068;1.054e+00;4.000e-01;-1.143e-02;3.794e-01;-1.084e-02;1.051e+00;1.060e+00;3.953e-01;5.995e-03;1.054e+00;2.400e-01;-6.860e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.550068;1.054e+00;4.000e-01;-1.145e-02;3.794e-01;-1.086e-02;1.051e+00;1.060e+00;3.953e-01;5.982e-03;1.054e+00;2.400e-01;-6.868e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.551068;1.054e+00;4.000e-01;-1.145e-02;3.794e-01;-1.086e-02;1.051e+00;1.060e+00;3.953e-01;5.976e-03;1.054e+00;2.400e-01;-6.873e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.553068;1.054e+00;4.000e-01;-1.147e-02;3.794e-01;-1.088e-02;1.051e+00;1.060e+00;3.953e-01;5.963e-03;1.054e+00;2.400e-01;-6.881e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.554068;1.054e+00;4.000e-01;-1.147e-02;3.794e-01;-1.088e-02;1.051e+00;1.060e+00;3.953e-01;5.957e-03;1.054e+00;2.400e-01;-6.885e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.555068;1.054e+00;4.000e-01;-1.148e-02;3.794e-01;-1.089e-02;1.051e+00;1.060e+00;3.954e-01;5.950e-03;1.054e+00;2.400e-01;-6.890e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.556068;1.054e+00;4.000e-01;-1.149e-02;3.794e-01;-1.090e-02;1.051e+00;1.060e+00;3.954e-01;5.944e-03;1.054e+00;2.400e-01;-6.894e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.557068;1.054e+00;4.000e-01;-1.150e-02;3.794e-01;-1.090e-02;1.051e+00;1.060e+00;3.954e-01;5.936e-03;1.054e+00;2.400e-01;-6.898e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.558068;1.054e+00;4.000e-01;-1.150e-02;3.794e-01;-1.091e-02;1.051e+00;1.060e+00;3.954e-01;5.930e-03;1.054e+00;2.400e-01;-6.902e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.560068;1.054e+00;4.000e-01;-1.152e-02;3.794e-01;-1.093e-02;1.051e+00;1.060e+00;3.954e-01;5.917e-03;1.054e+00;2.400e-01;-6.911e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.561068;1.054e+00;4.000e-01;-1.153e-02;3.794e-01;-1.093e-02;1.051e+00;1.060e+00;3.954e-01;5.911e-03;1.054e+00;2.400e-01;-6.915e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.562068;1.054e+00;4.000e-01;-1.153e-02;3.794e-01;-1.094e-02;1.051e+00;1.060e+00;3.954e-01;5.903e-03;1.054e+00;2.400e-01;-6.919e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.563068;1.054e+00;4.000e-01;-1.154e-02;3.794e-01;-1.094e-02;1.051e+00;1.060e+00;3.954e-01;5.897e-03;1.054e+00;2.400e-01;-6.923e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.564068;1.054e+00;4.000e-01;-1.154e-02;3.794e-01;-1.095e-02;1.051e+00;1.060e+00;3.954e-01;5.891e-03;1.054e+00;2.400e-01;-6.927e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.565068;1.054e+00;4.000e-01;-1.155e-02;3.794e-01;-1.096e-02;1.051e+00;1.060e+00;3.954e-01;5.885e-03;1.054e+00;2.400e-01;-6.932e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.566068;1.054e+00;4.000e-01;-1.156e-02;3.794e-01;-1.096e-02;1.051e+00;1.060e+00;3.954e-01;5.878e-03;1.054e+00;2.400e-01;-6.936e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.567068;1.054e+00;4.000e-01;-1.157e-02;3.794e-01;-1.097e-02;1.051e+00;1.060e+00;3.954e-01;5.870e-03;1.054e+00;2.400e-01;-6.940e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.568068;1.054e+00;4.000e-01;-1.157e-02;3.794e-01;-1.098e-02;1.051e+00;1.060e+00;3.954e-01;5.864e-03;1.054e+00;2.400e-01;-6.944e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.569068;1.054e+00;4.000e-01;-1.158e-02;3.794e-01;-1.099e-02;1.051e+00;1.060e+00;3.954e-01;5.858e-03;1.054e+00;2.400e-01;-6.949e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.570068;1.054e+00;4.000e-01;-1.159e-02;3.794e-01;-1.099e-02;1.051e+00;1.060e+00;3.954e-01;5.852e-03;1.054e+00;2.400e-01;-6.953e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.571068;1.054e+00;4.000e-01;-1.159e-02;3.794e-01;-1.100e-02;1.051e+00;1.060e+00;3.954e-01;5.844e-03;1.054e+00;2.400e-01;-6.957e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.572068;1.054e+00;4.000e-01;-1.160e-02;3.794e-01;-1.100e-02;1.051e+00;1.060e+00;3.954e-01;5.836e-03;1.054e+00;2.400e-01;-6.960e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.574068;1.054e+00;4.000e-01;-1.162e-02;3.794e-01;-1.102e-02;1.051e+00;1.060e+00;3.954e-01;5.824e-03;1.054e+00;2.400e-01;-6.969e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.575068;1.054e+00;4.000e-01;-1.162e-02;3.794e-01;-1.103e-02;1.051e+00;1.060e+00;3.954e-01;5.818e-03;1.054e+00;2.400e-01;-6.973e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.576068;1.054e+00;4.000e-01;-1.163e-02;3.794e-01;-1.103e-02;1.051e+00;1.060e+00;3.954e-01;5.811e-03;1.054e+00;2.400e-01;-6.977e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.577068;1.054e+00;4.000e-01;-1.164e-02;3.794e-01;-1.104e-02;1.051e+00;1.060e+00;3.954e-01;5.804e-03;1.054e+00;2.400e-01;-6.981e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.578068;1.054e+00;4.000e-01;-1.164e-02;3.794e-01;-1.104e-02;1.051e+00;1.060e+00;3.954e-01;5.797e-03;1.054e+00;2.400e-01;-6.985e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.580068;1.054e+00;4.000e-01;-1.166e-02;3.794e-01;-1.106e-02;1.051e+00;1.060e+00;3.954e-01;5.785e-03;1.054e+00;2.400e-01;-6.994e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.581068;1.054e+00;4.000e-01;-1.167e-02;3.794e-01;-1.106e-02;1.051e+00;1.060e+00;3.954e-01;5.778e-03;1.054e+00;2.400e-01;-6.998e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.582068;1.054e+00;4.000e-01;-1.167e-02;3.794e-01;-1.107e-02;1.051e+00;1.060e+00;3.954e-01;5.772e-03;1.054e+00;2.400e-01;-7.002e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.584068;1.054e+00;4.000e-01;-1.169e-02;3.794e-01;-1.109e-02;1.051e+00;1.060e+00;3.954e-01;5.758e-03;1.054e+00;2.400e-01;-7.011e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.585068;1.054e+00;4.000e-01;-1.169e-02;3.794e-01;-1.109e-02;1.051e+00;1.060e+00;3.954e-01;5.752e-03;1.054e+00;2.400e-01;-7.015e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.586068;1.054e+00;4.000e-01;-1.170e-02;3.794e-01;-1.110e-02;1.051e+00;1.060e+00;3.954e-01;5.746e-03;1.054e+00;2.400e-01;-7.019e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.587068;1.054e+00;4.000e-01;-1.171e-02;3.794e-01;-1.110e-02;1.051e+00;1.060e+00;3.954e-01;5.739e-03;1.054e+00;2.400e-01;-7.023e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.588068;1.054e+00;4.000e-01;-1.171e-02;3.794e-01;-1.111e-02;1.051e+00;1.060e+00;3.954e-01;5.731e-03;1.054e+00;2.400e-01;-7.027e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.590068;1.054e+00;4.000e-01;-1.173e-02;3.794e-01;-1.113e-02;1.051e+00;1.060e+00;3.954e-01;5.719e-03;1.054e+00;2.400e-01;-7.036e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.591068;1.054e+00;4.000e-01;-1.174e-02;3.794e-01;-1.113e-02;1.051e+00;1.060e+00;3.954e-01;5.713e-03;1.054e+00;2.400e-01;-7.040e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.592068;1.054e+00;4.000e-01;-1.174e-02;3.794e-01;-1.114e-02;1.051e+00;1.060e+00;3.954e-01;5.706e-03;1.054e+00;2.400e-01;-7.044e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.593068;1.054e+00;4.000e-01;-1.175e-02;3.794e-01;-1.114e-02;1.051e+00;1.060e+00;3.954e-01;5.698e-03;1.054e+00;2.400e-01;-7.048e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.594068;1.054e+00;4.000e-01;-1.176e-02;3.794e-01;-1.115e-02;1.051e+00;1.060e+00;3.954e-01;5.692e-03;1.054e+00;2.400e-01;-7.053e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.595068;1.054e+00;4.000e-01;-1.176e-02;3.794e-01;-1.116e-02;1.051e+00;1.060e+00;3.954e-01;5.686e-03;1.054e+00;2.400e-01;-7.057e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.596068;1.054e+00;4.000e-01;-1.177e-02;3.794e-01;-1.116e-02;1.051e+00;1.060e+00;3.954e-01;5.680e-03;1.054e+00;2.400e-01;-7.061e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.597068;1.054e+00;4.000e-01;-1.178e-02;3.795e-01;-1.117e-02;1.051e+00;1.060e+00;3.954e-01;5.673e-03;1.054e+00;2.400e-01;-7.065e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.598068;1.054e+00;4.000e-01;-1.178e-02;3.795e-01;-1.118e-02;1.051e+00;1.060e+00;3.954e-01;5.667e-03;1.054e+00;2.400e-01;-7.069e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.599068;1.054e+00;4.000e-01;-1.179e-02;3.795e-01;-1.119e-02;1.051e+00;1.060e+00;3.954e-01;5.659e-03;1.054e+00;2.400e-01;-7.074e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.600068;1.054e+00;4.000e-01;-1.180e-02;3.795e-01;-1.119e-02;1.051e+00;1.060e+00;3.954e-01;5.653e-03;1.054e+00;2.400e-01;-7.078e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.601068;1.054e+00;4.000e-01;-1.180e-02;3.795e-01;-1.120e-02;1.051e+00;1.060e+00;3.954e-01;5.647e-03;1.054e+00;2.400e-01;-7.082e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.602068;1.054e+00;4.000e-01;-1.181e-02;3.795e-01;-1.120e-02;1.051e+00;1.060e+00;3.954e-01;5.640e-03;1.054e+00;2.400e-01;-7.086e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.604068;1.054e+00;4.000e-01;-1.183e-02;3.795e-01;-1.122e-02;1.051e+00;1.060e+00;3.954e-01;5.626e-03;1.054e+00;2.400e-01;-7.095e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.605068;1.054e+00;4.000e-01;-1.183e-02;3.795e-01;-1.123e-02;1.051e+00;1.060e+00;3.954e-01;5.620e-03;1.054e+00;2.400e-01;-7.100e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.606068;1.054e+00;4.000e-01;-1.184e-02;3.795e-01;-1.123e-02;1.051e+00;1.060e+00;3.954e-01;5.614e-03;1.054e+00;2.400e-01;-7.104e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.607068;1.054e+00;4.000e-01;-1.185e-02;3.795e-01;-1.124e-02;1.051e+00;1.060e+00;3.954e-01;5.607e-03;1.054e+00;2.400e-01;-7.108e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.608068;1.054e+00;4.000e-01;-1.185e-02;3.795e-01;-1.124e-02;1.051e+00;1.060e+00;3.954e-01;5.601e-03;1.054e+00;2.400e-01;-7.112e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.610068;1.054e+00;4.000e-01;-1.187e-02;3.795e-01;-1.126e-02;1.051e+00;1.060e+00;3.954e-01;5.587e-03;1.054e+00;2.400e-01;-7.121e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.611068;1.054e+00;4.000e-01;-1.188e-02;3.795e-01;-1.126e-02;1.051e+00;1.060e+00;3.954e-01;5.581e-03;1.054e+00;2.400e-01;-7.125e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.612068;1.054e+00;4.000e-01;-1.188e-02;3.795e-01;-1.127e-02;1.051e+00;1.060e+00;3.954e-01;5.575e-03;1.054e+00;2.400e-01;-7.129e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.614068;1.054e+00;4.000e-01;-1.190e-02;3.795e-01;-1.129e-02;1.051e+00;1.060e+00;3.954e-01;5.561e-03;1.054e+00;2.400e-01;-7.138e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.615068;1.054e+00;4.000e-01;-1.190e-02;3.795e-01;-1.129e-02;1.051e+00;1.060e+00;3.954e-01;5.555e-03;1.054e+00;2.400e-01;-7.142e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.616068;1.054e+00;4.000e-01;-1.191e-02;3.795e-01;-1.130e-02;1.051e+00;1.060e+00;3.954e-01;5.547e-03;1.054e+00;2.400e-01;-7.146e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.617068;1.054e+00;4.000e-01;-1.192e-02;3.795e-01;-1.130e-02;1.051e+00;1.060e+00;3.954e-01;5.541e-03;1.054e+00;2.400e-01;-7.150e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.618068;1.054e+00;4.000e-01;-1.192e-02;3.795e-01;-1.131e-02;1.051e+00;1.060e+00;3.954e-01;5.534e-03;1.054e+00;2.400e-01;-7.154e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.619068;1.054e+00;4.000e-01;-1.193e-02;3.795e-01;-1.132e-02;1.051e+00;1.060e+00;3.954e-01;5.528e-03;1.054e+00;2.400e-01;-7.158e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.620068;1.054e+00;4.000e-01;-1.194e-02;3.795e-01;-1.132e-02;1.051e+00;1.060e+00;3.954e-01;5.522e-03;1.054e+00;2.400e-01;-7.163e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.621068;1.054e+00;4.000e-01;-1.195e-02;3.795e-01;-1.133e-02;1.051e+00;1.060e+00;3.954e-01;5.514e-03;1.054e+00;2.400e-01;-7.167e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.622068;1.054e+00;4.000e-01;-1.195e-02;3.795e-01;-1.134e-02;1.051e+00;1.060e+00;3.954e-01;5.508e-03;1.054e+00;2.400e-01;-7.171e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.623068;1.054e+00;4.000e-01;-1.196e-02;3.795e-01;-1.134e-02;1.051e+00;1.060e+00;3.954e-01;5.501e-03;1.054e+00;2.400e-01;-7.175e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.624068;1.054e+00;4.000e-01;-1.196e-02;3.795e-01;-1.135e-02;1.051e+00;1.060e+00;3.954e-01;5.495e-03;1.054e+00;2.400e-01;-7.179e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.625068;1.054e+00;4.000e-01;-1.197e-02;3.795e-01;-1.136e-02;1.051e+00;1.060e+00;3.954e-01;5.489e-03;1.054e+00;2.400e-01;-7.184e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.626068;1.054e+00;4.000e-01;-1.198e-02;3.795e-01;-1.136e-02;1.051e+00;1.060e+00;3.954e-01;5.483e-03;1.054e+00;2.400e-01;-7.188e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.627068;1.054e+00;4.000e-01;-1.199e-02;3.795e-01;-1.137e-02;1.051e+00;1.060e+00;3.954e-01;5.475e-03;1.054e+00;2.400e-01;-7.192e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.628068;1.054e+00;4.000e-01;-1.199e-02;3.795e-01;-1.138e-02;1.051e+00;1.060e+00;3.954e-01;5.468e-03;1.054e+00;2.400e-01;-7.196e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.629068;1.054e+00;4.000e-01;-1.200e-02;3.795e-01;-1.138e-02;1.051e+00;1.060e+00;3.954e-01;5.462e-03;1.054e+00;2.400e-01;-7.200e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.630068;1.054e+00;4.000e-01;-1.201e-02;3.795e-01;-1.139e-02;1.051e+00;1.060e+00;3.954e-01;5.456e-03;1.054e+00;2.400e-01;-7.204e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.631068;1.054e+00;4.000e-01;-1.202e-02;3.795e-01;-1.140e-02;1.051e+00;1.060e+00;3.954e-01;5.450e-03;1.054e+00;2.400e-01;-7.209e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.632068;1.054e+00;4.000e-01;-1.202e-02;3.795e-01;-1.140e-02;1.051e+00;1.060e+00;3.954e-01;5.443e-03;1.054e+00;2.400e-01;-7.213e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
