time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.633068;1.054e+00;4.000e-01;-1.203e-02;3.795e-01;-1.141e-02;1.051e+00;1.060e+00;3.954e-01;5.435e-03;1.054e+00;2.400e-01;-7.217e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.634068;1.054e+00;4.000e-01;-1.204e-02;3.795e-01;-1.142e-02;1.051e+00;1.060e+00;3.954e-01;5.429e-03;1.054e+00;2.400e-01;-7.221e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.635068;1.054e+00;4.000e-01;-1.204e-02;3.795e-01;-1.142e-02;1.051e+00;1.060e+00;3.954e-01;5.423e-03;1.054e+00;2.400e-01;-7.225e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.636068;1.054e+00;4.000e-01;-1.205e-02;3.795e-01;-1.143e-02;1.051e+00;1.060e+00;3.954e-01;5.417e-03;1.054e+00;2.400e-01;-7.230e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.637068;1.054e+00;4.000e-01;-1.206e-02;3.795e-01;-1.144e-02;1.051e+00;1.060e+00;3.954e-01;5.410e-03;1.054e+00;2.400e-01;-7.234e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.638068;1.054e+00;4.000e-01;-1.206e-02;3.795e-01;-1.144e-02;1.050e+00;1.060e+00;3.954e-01;5.404e-03;1.054e+00;2.400e-01;-7.238e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.640068;1.054e+00;4.000e-01;-1.208e-02;3.795e-01;-1.146e-02;1.050e+00;1.060e+00;3.954e-01;5.390e-03;1.054e+00;2.400e-01;-7.246e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.641068;1.054e+00;4.000e-01;-1.208e-02;3.795e-01;-1.146e-02;1.050e+00;1.060e+00;3.954e-01;5.384e-03;1.054e+00;2.400e-01;-7.250e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.643068;1.054e+00;4.000e-01;-1.210e-02;3.795e-01;-1.148e-02;1.050e+00;1.060e+00;3.954e-01;5.371e-03;1.054e+00;2.400e-01;-7.259e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.644068;1.054e+00;4.000e-01;-1.211e-02;3.795e-01;-1.148e-02;1.050e+00;1.060e+00;3.954e-01;5.365e-03;1.054e+00;2.400e-01;-7.263e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.645068;1.054e+00;4.000e-01;-1.211e-02;3.795e-01;-1.149e-02;1.050e+00;1.060e+00;3.954e-01;5.359e-03;1.054e+00;2.400e-01;-7.267e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.646068;1.054e+00;4.000e-01;-1.212e-02;3.795e-01;-1.150e-02;1.050e+00;1.060e+00;3.954e-01;5.351e-03;1.054e+00;2.400e-01;-7.271e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.647068;1.054e+00;4.000e-01;-1.213e-02;3.795e-01;-1.150e-02;1.050e+00;1.060e+00;3.954e-01;5.344e-03;1.054e+00;2.400e-01;-7.275e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.648068;1.054e+00;4.000e-01;-1.213e-02;3.795e-01;-1.151e-02;1.050e+00;1.060e+00;3.954e-01;5.338e-03;1.054e+00;2.400e-01;-7.280e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.649068;1.054e+00;4.000e-01;-1.214e-02;3.795e-01;-1.152e-02;1.050e+00;1.060e+00;3.954e-01;5.332e-03;1.054e+00;2.400e-01;-7.284e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.650068;1.054e+00;4.000e-01;-1.215e-02;3.795e-01;-1.152e-02;1.050e+00;1.060e+00;3.954e-01;5.327e-03;1.054e+00;2.400e-01;-7.288e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.651068;1.054e+00;4.000e-01;-1.215e-02;3.795e-01;-1.153e-02;1.050e+00;1.060e+00;3.954e-01;5.320e-03;1.054e+00;2.400e-01;-7.292e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.652068;1.054e+00;4.000e-01;-1.216e-02;3.795e-01;-1.154e-02;1.050e+00;1.060e+00;3.954e-01;5.312e-03;1.054e+00;2.400e-01;-7.296e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.653068;1.054e+00;4.000e-01;-1.217e-02;3.795e-01;-1.154e-02;1.050e+00;1.060e+00;3.954e-01;5.306e-03;1.054e+00;2.400e-01;-7.300e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.654068;1.054e+00;4.000e-01;-1.218e-02;3.795e-01;-1.155e-02;1.050e+00;1.060e+00;3.954e-01;5.300e-03;1.054e+00;2.400e-01;-7.305e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.655068;1.054e+00;4.000e-01;-1.218e-02;3.795e-01;-1.156e-02;1.050e+00;1.060e+00;3.954e-01;5.294e-03;1.054e+00;2.400e-01;-7.309e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.656068;1.054e+00;4.000e-01;-1.219e-02;3.795e-01;-1.156e-02;1.050e+00;1.060e+00;3.954e-01;5.287e-03;1.054e+00;2.400e-01;-7.313e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.657068;1.054e+00;4.000e-01;-1.219e-02;3.795e-01;-1.157e-02;1.050e+00;1.060e+00;3.954e-01;5.281e-03;1.054e+00;2.400e-01;-7.317e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.658068;1.054e+00;4.000e-01;-1.220e-02;3.795e-01;-1.158e-02;1.050e+00;1.060e+00;3.954e-01;5.275e-03;1.054e+00;2.400e-01;-7.321e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.659068;1.054e+00;4.000e-01;-1.221e-02;3.795e-01;-1.158e-02;1.050e+00;1.060e+00;3.954e-01;5.267e-03;1.054e+00;2.400e-01;-7.325e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.660068;1.054e+00;4.000e-01;-1.222e-02;3.795e-01;-1.159e-02;1.050e+00;1.060e+00;3.954e-01;5.261e-03;1.054e+00;2.400e-01;-7.330e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.661068;1.054e+00;4.000e-01;-1.222e-02;3.795e-01;-1.160e-02;1.050e+00;1.060e+00;3.955e-01;5.254e-03;1.054e+00;2.400e-01;-7.334e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.662068;1.054e+00;4.000e-01;-1.223e-02;3.795e-01;-1.160e-02;1.050e+00;1.060e+00;3.955e-01;5.248e-03;1.054e+00;2.400e-01;-7.338e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.663068;1.054e+00;4.000e-01;-1.224e-02;3.795e-01;-1.161e-02;1.050e+00;1.060e+00;3.955e-01;5.242e-03;1.054e+00;2.400e-01;-7.342e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.664068;1.054e+00;4.000e-01;-1.224e-02;3.795e-01;-1.162e-02;1.050e+00;1.060e+00;3.955e-01;5.236e-03;1.054e+00;2.400e-01;-7.346e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.665068;1.054e+00;4.000e-01;-1.225e-02;3.795e-01;-1.162e-02;1.050e+00;1.060e+00;3.955e-01;5.228e-03;1.054e+00;2.400e-01;-7.350e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.666068;1.054e+00;4.000e-01;-1.226e-02;3.795e-01;-1.163e-02;1.050e+00;1.060e+00;3.955e-01;5.221e-03;1.054e+00;2.400e-01;-7.355e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.667068;1.054e+00;4.000e-01;-1.226e-02;3.795e-01;-1.164e-02;1.050e+00;1.060e+00;3.955e-01;5.215e-03;1.054e+00;2.400e-01;-7.359e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.668068;1.054e+00;4.000e-01;-1.227e-02;3.795e-01;-1.164e-02;1.050e+00;1.060e+00;3.955e-01;5.209e-03;1.054e+00;2.400e-01;-7.363e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.670068;1.054e+00;4.000e-01;-1.229e-02;3.795e-01;-1.166e-02;1.050e+00;1.060e+00;3.955e-01;5.196e-03;1.054e+00;2.400e-01;-7.371e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.671068;1.054e+00;4.000e-01;-1.229e-02;3.795e-01;-1.166e-02;1.050e+00;1.060e+00;3.955e-01;5.190e-03;1.054e+00;2.400e-01;-7.375e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.673068;1.054e+00;4.000e-01;-1.231e-02;3.795e-01;-1.168e-02;1.050e+00;1.060e+00;3.955e-01;5.176e-03;1.054e+00;2.400e-01;-7.384e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.674068;1.054e+00;4.000e-01;-1.231e-02;3.795e-01;-1.168e-02;1.050e+00;1.060e+00;3.955e-01;5.170e-03;1.054e+00;2.400e-01;-7.388e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.675068;1.054e+00;4.000e-01;-1.232e-02;3.795e-01;-1.169e-02;1.050e+00;1.060e+00;3.955e-01;5.163e-03;1.054e+00;2.400e-01;-7.392e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.676068;1.054e+00;4.000e-01;-1.233e-02;3.795e-01;-1.169e-02;1.050e+00;1.060e+00;3.955e-01;5.157e-03;1.054e+00;2.400e-01;-7.396e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.677068;1.054e+00;4.000e-01;-1.233e-02;3.795e-01;-1.170e-02;1.050e+00;1.060e+00;3.955e-01;5.151e-03;1.054e+00;2.400e-01;-7.400e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.678068;1.054e+00;4.000e-01;-1.234e-02;3.795e-01;-1.171e-02;1.050e+00;1.060e+00;3.955e-01;5.145e-03;1.054e+00;2.400e-01;-7.405e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.679068;1.054e+00;4.000e-01;-1.235e-02;3.795e-01;-1.172e-02;1.050e+00;1.060e+00;3.955e-01;5.137e-03;1.054e+00;2.400e-01;-7.409e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.680068;1.054e+00;4.000e-01;-1.236e-02;3.795e-01;-1.172e-02;1.050e+00;1.060e+00;3.955e-01;5.130e-03;1.054e+00;2.400e-01;-7.413e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.681068;1.054e+00;4.000e-01;-1.236e-02;3.795e-01;-1.173e-02;1.050e+00;1.060e+00;3.955e-01;5.124e-03;1.054e+00;2.400e-01;-7.417e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.682068;1.054e+00;4.000e-01;-1.237e-02;3.795e-01;-1.173e-02;1.050e+00;1.060e+00;3.955e-01;5.118e-03;1.054e+00;2.400e-01;-7.421e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.683068;1.054e+00;4.000e-01;-1.238e-02;3.795e-01;-1.174e-02;1.050e+00;1.060e+00;3.955e-01;5.112e-03;1.054e+00;2.400e-01;-7.425e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.684068;1.054e+00;4.000e-01;-1.238e-02;3.795e-01;-1.175e-02;1.050e+00;1.060e+00;3.955e-01;5.105e-03;1.054e+00;2.400e-01;-7.429e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.685068;1.054e+00;4.000e-01;-1.239e-02;3.795e-01;-1.176e-02;1.050e+00;1.060e+00;3.955e-01;5.099e-03;1.054e+00;2.400e-01;-7.434e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.686068;1.054e+00;4.000e-01;-1.240e-02;3.795e-01;-1.176e-02;1.050e+00;1.060e+00;3.955e-01;5.091e-03;1.054e+00;2.400e-01;-7.438e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.687068;1.054e+00;4.000e-01;-1.240e-02;3.795e-01;-1.177e-02;1.050e+00;1.060e+00;3.955e-01;5.085e-03;1.054e+00;2.400e-01;-7.442e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.688068;1.054e+00;4.000e-01;-1.241e-02;3.795e-01;-1.177e-02;1.050e+00;1.060e+00;3.955e-01;5.079e-03;1.054e+00;2.400e-01;-7.446e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.689068;1.054e+00;4.000e-01;-1.242e-02;3.795e-01;-1.178e-02;1.050e+00;1.060e+00;3.955e-01;5.072e-03;1.054e+00;2.400e-01;-7.450e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.690068;1.054e+00;4.000e-01;-1.242e-02;3.795e-01;-1.179e-02;1.050e+00;1.060e+00;3.955e-01;5.066e-03;1.054e+00;2.400e-01;-7.454e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.691068;1.054e+00;4.000e-01;-1.243e-02;3.795e-01;-1.179e-02;1.050e+00;1.060e+00;3.955e-01;5.060e-03;1.054e+00;2.400e-01;-7.458e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.692068;1.054e+00;4.000e-01;-1.244e-02;3.795e-01;-1.180e-02;1.050e+00;1.060e+00;3.955e-01;5.054e-03;1.054e+00;2.400e-01;-7.463e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.693068;1.054e+00;4.000e-01;-1.244e-02;3.795e-01;-1.181e-02;1.050e+00;1.060e+00;3.955e-01;5.047e-03;1.054e+00;2.400e-01;-7.467e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.694068;1.054e+00;4.000e-01;-1.245e-02;3.795e-01;-1.181e-02;1.050e+00;1.060e+00;3.955e-01;5.039e-03;1.054e+00;2.400e-01;-7.471e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.696068;1.054e+00;4.000e-01;-1.247e-02;3.795e-01;-1.183e-02;1.050e+00;1.060e+00;3.955e-01;5.027e-03;1.054e+00;2.400e-01;-7.479e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.697068;1.054e+00;4.000e-01;-1.247e-02;3.795e-01;-1.183e-02;1.050e+00;1.060e+00;3.955e-01;5.021e-03;1.054e+00;2.400e-01;-7.483e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.699068;1.054e+00;4.000e-01;-1.249e-02;3.795e-01;-1.185e-02;1.050e+00;1.060e+00;3.955e-01;5.008e-03;1.054e+00;2.400e-01;-7.492e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.700068;1.054e+00;4.000e-01;-1.249e-02;3.795e-01;-1.185e-02;1.050e+00;1.060e+00;3.955e-01;5.002e-03;1.054e+00;2.400e-01;-7.496e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.702068;1.054e+00;4.000e-01;-1.251e-02;3.795e-01;-1.187e-02;1.050e+00;1.060e+00;3.955e-01;4.987e-03;1.054e+00;2.400e-01;-7.504e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.703068;1.054e+00;4.000e-01;-1.251e-02;3.795e-01;-1.187e-02;1.050e+00;1.060e+00;3.955e-01;4.980e-03;1.054e+00;2.400e-01;-7.508e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.705068;1.054e+00;4.000e-01;-1.253e-02;3.795e-01;-1.189e-02;1.050e+00;1.060e+00;3.955e-01;4.968e-03;1.054e+00;2.400e-01;-7.516e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.706068;1.054e+00;4.000e-01;-1.254e-02;3.795e-01;-1.189e-02;1.050e+00;1.060e+00;3.955e-01;4.962e-03;1.054e+00;2.400e-01;-7.521e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.707068;1.054e+00;4.000e-01;-1.254e-02;3.795e-01;-1.190e-02;1.050e+00;1.060e+00;3.955e-01;4.955e-03;1.054e+00;2.400e-01;-7.525e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.708068;1.054e+00;4.000e-01;-1.255e-02;3.795e-01;-1.191e-02;1.050e+00;1.060e+00;3.955e-01;4.949e-03;1.054e+00;2.400e-01;-7.529e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.709068;1.054e+00;4.000e-01;-1.256e-02;3.795e-01;-1.191e-02;1.050e+00;1.060e+00;3.955e-01;4.941e-03;1.054e+00;2.400e-01;-7.533e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.710068;1.054e+00;4.000e-01;-1.256e-02;3.795e-01;-1.192e-02;1.050e+00;1.060e+00;3.955e-01;4.935e-03;1.054e+00;2.400e-01;-7.537e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.711068;1.054e+00;4.000e-01;-1.257e-02;3.795e-01;-1.192e-02;1.050e+00;1.060e+00;3.955e-01;4.929e-03;1.054e+00;2.400e-01;-7.541e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.712068;1.054e+00;4.000e-01;-1.257e-02;3.795e-01;-1.193e-02;1.050e+00;1.060e+00;3.955e-01;4.922e-03;1.054e+00;2.400e-01;-7.545e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.714068;1.054e+00;4.000e-01;-1.259e-02;3.795e-01;-1.195e-02;1.050e+00;1.060e+00;3.955e-01;4.910e-03;1.054e+00;2.400e-01;-7.554e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.715068;1.054e+00;4.000e-01;-1.260e-02;3.795e-01;-1.195e-02;1.050e+00;1.060e+00;3.955e-01;4.903e-03;1.054e+00;2.400e-01;-7.558e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.716068;1.054e+00;4.000e-01;-1.260e-02;3.795e-01;-1.196e-02;1.050e+00;1.060e+00;3.955e-01;4.897e-03;1.054e+00;2.400e-01;-7.562e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.717068;1.054e+00;4.000e-01;-1.261e-02;3.795e-01;-1.196e-02;1.050e+00;1.060e+00;3.955e-01;4.891e-03;1.054e+00;2.400e-01;-7.566e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.718068;1.054e+00;4.000e-01;-1.262e-02;3.795e-01;-1.197e-02;1.050e+00;1.060e+00;3.955e-01;4.883e-03;1.054e+00;2.400e-01;-7.570e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.719068;1.054e+00;4.000e-01;-1.262e-02;3.795e-01;-1.198e-02;1.050e+00;1.060e+00;3.955e-01;4.877e-03;1.054e+00;2.400e-01;-7.574e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.720068;1.054e+00;4.000e-01;-1.263e-02;3.795e-01;-1.199e-02;1.050e+00;1.060e+00;3.955e-01;4.871e-03;1.054e+00;2.400e-01;-7.579e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.721068;1.054e+00;4.000e-01;-1.264e-02;3.795e-01;-1.199e-02;1.050e+00;1.060e+00;3.955e-01;4.864e-03;1.054e+00;2.400e-01;-7.583e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.722068;1.054e+00;4.000e-01;-1.264e-02;3.795e-01;-1.200e-02;1.050e+00;1.060e+00;3.955e-01;4.858e-03;1.054e+00;2.400e-01;-7.587e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.723068;1.054e+00;4.000e-01;-1.265e-02;3.795e-01;-1.200e-02;1.050e+00;1.060e+00;3.955e-01;4.852e-03;1.054e+00;2.400e-01;-7.591e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.724068;1.054e+00;4.000e-01;-1.266e-02;3.796e-01;-1.201e-02;1.050e+00;1.060e+00;3.955e-01;4.845e-03;1.054e+00;2.400e-01;-7.595e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.725068;1.054e+00;4.000e-01;-1.267e-02;3.796e-01;-1.202e-02;1.050e+00;1.060e+00;3.955e-01;4.839e-03;1.054e+00;2.400e-01;-7.599e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.726068;1.054e+00;4.000e-01;-1.267e-02;3.796e-01;-1.202e-02;1.050e+00;1.060e+00;3.955e-01;4.831e-03;1.054e+00;2.400e-01;-7.603e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.727068;1.054e+00;4.000e-01;-1.268e-02;3.796e-01;-1.203e-02;1.050e+00;1.060e+00;3.955e-01;4.826e-03;1.054e+00;2.400e-01;-7.607e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.728068;1.054e+00;4.000e-01;-1.269e-02;3.796e-01;-1.204e-02;1.050e+00;1.060e+00;3.955e-01;4.820e-03;1.054e+00;2.400e-01;-7.613e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.729068;1.054e+00;4.000e-01;-1.269e-02;3.796e-01;-1.204e-02;1.050e+00;1.060e+00;3.955e-01;4.813e-03;1.054e+00;2.400e-01;-7.617e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.731068;1.054e+00;4.000e-01;-1.271e-02;3.796e-01;-1.206e-02;1.050e+00;1.060e+00;3.955e-01;4.801e-03;1.054e+00;2.400e-01;-7.625e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.732068;1.054e+00;4.000e-01;-1.271e-02;3.796e-01;-1.206e-02;1.050e+00;1.060e+00;3.955e-01;4.795e-03;1.054e+00;2.400e-01;-7.629e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.734068;1.054e+00;4.000e-01;-1.273e-02;3.796e-01;-1.208e-02;1.050e+00;1.060e+00;3.955e-01;4.782e-03;1.054e+00;2.400e-01;-7.637e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.735068;1.054e+00;4.000e-01;-1.273e-02;3.796e-01;-1.208e-02;1.050e+00;1.060e+00;3.955e-01;4.776e-03;1.054e+00;2.400e-01;-7.641e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.736068;1.054e+00;4.000e-01;-1.274e-02;3.796e-01;-1.209e-02;1.050e+00;1.060e+00;3.955e-01;4.768e-03;1.054e+00;2.400e-01;-7.646e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.737068;1.054e+00;4.000e-01;-1.275e-02;3.796e-01;-1.210e-02;1.050e+00;1.060e+00;3.955e-01;4.762e-03;1.054e+00;2.400e-01;-7.650e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.738068;1.054e+00;4.000e-01;-1.276e-02;3.796e-01;-1.210e-02;1.050e+00;1.060e+00;3.955e-01;4.755e-03;1.054e+00;2.400e-01;-7.654e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.739068;1.054e+00;4.000e-01;-1.276e-02;3.796e-01;-1.211e-02;1.050e+00;1.060e+00;3.955e-01;4.749e-03;1.054e+00;2.400e-01;-7.658e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.740068;1.054e+00;4.000e-01;-1.277e-02;3.796e-01;-1.212e-02;1.050e+00;1.060e+00;3.955e-01;4.743e-03;1.054e+00;2.400e-01;-7.662e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.741068;1.054e+00;4.000e-01;-1.277e-02;3.796e-01;-1.212e-02;1.050e+00;1.060e+00;3.955e-01;4.737e-03;1.054e+00;2.400e-01;-7.666e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.742068;1.054e+00;4.000e-01;-1.278e-02;3.796e-01;-1.213e-02;1.050e+00;1.060e+00;3.955e-01;4.730e-03;1.054e+00;2.400e-01;-7.670e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.743068;1.054e+00;4.000e-01;-1.279e-02;3.796e-01;-1.213e-02;1.050e+00;1.060e+00;3.955e-01;4.724e-03;1.054e+00;2.400e-01;-7.674e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.744068;1.054e+00;4.000e-01;-1.280e-02;3.796e-01;-1.214e-02;1.050e+00;1.060e+00;3.955e-01;4.718e-03;1.054e+00;2.400e-01;-7.678e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.745068;1.054e+00;4.000e-01;-1.280e-02;3.796e-01;-1.215e-02;1.050e+00;1.060e+00;3.955e-01;4.710e-03;1.054e+00;2.400e-01;-7.683e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.746068;1.054e+00;4.000e-01;-1.281e-02;3.796e-01;-1.216e-02;1.050e+00;1.060e+00;3.955e-01;4.704e-03;1.054e+00;2.400e-01;-7.687e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.747068;1.054e+00;4.000e-01;-1.282e-02;3.796e-01;-1.216e-02;1.050e+00;1.060e+00;3.955e-01;4.697e-03;1.054e+00;2.400e-01;-7.691e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.748068;1.054e+00;4.000e-01;-1.282e-02;3.796e-01;-1.217e-02;1.050e+00;1.060e+00;3.955e-01;4.691e-03;1.054e+00;2.400e-01;-7.695e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.749068;1.054e+00;4.000e-01;-1.283e-02;3.796e-01;-1.217e-02;1.050e+00;1.060e+00;3.955e-01;4.685e-03;1.054e+00;2.400e-01;-7.699e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.750068;1.054e+00;4.000e-01;-1.284e-02;3.796e-01;-1.218e-02;1.050e+00;1.060e+00;3.955e-01;4.678e-03;1.054e+00;2.400e-01;-7.703e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.751068;1.054e+00;4.000e-01;-1.284e-02;3.796e-01;-1.219e-02;1.050e+00;1.060e+00;3.955e-01;4.672e-03;1.054e+00;2.400e-01;-7.707e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.752068;1.054e+00;4.000e-01;-1.285e-02;3.796e-01;-1.219e-02;1.050e+00;1.060e+00;3.955e-01;4.666e-03;1.054e+00;2.400e-01;-7.711e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.754068;1.054e+00;4.000e-01;-1.287e-02;3.796e-01;-1.221e-02;1.050e+00;1.060e+00;3.955e-01;4.653e-03;1.054e+00;2.400e-01;-7.720e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.755068;1.054e+00;4.000e-01;-1.287e-02;3.796e-01;-1.221e-02;1.050e+00;1.060e+00;3.955e-01;4.645e-03;1.054e+00;2.400e-01;-7.724e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.757068;1.054e+00;4.000e-01;-1.289e-02;3.796e-01;-1.223e-02;1.050e+00;1.060e+00;3.955e-01;4.633e-03;1.054e+00;2.400e-01;-7.732e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.758068;1.054e+00;4.000e-01;-1.289e-02;3.796e-01;-1.223e-02;1.050e+00;1.060e+00;3.955e-01;4.627e-03;1.054e+00;2.400e-01;-7.736e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.759068;1.054e+00;4.000e-01;-1.290e-02;3.796e-01;-1.224e-02;1.050e+00;1.060e+00;3.955e-01;4.620e-03;1.054e+00;2.400e-01;-7.740e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.760068;1.054e+00;4.000e-01;-1.290e-02;3.796e-01;-1.225e-02;1.050e+00;1.060e+00;3.955e-01;4.614e-03;1.054e+00;2.400e-01;-7.744e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.761068;1.054e+00;4.000e-01;-1.291e-02;3.796e-01;-1.225e-02;1.050e+00;1.060e+00;3.955e-01;4.608e-03;1.054e+00;2.400e-01;-7.748e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.762068;1.054e+00;4.000e-01;-1.292e-02;3.796e-01;-1.226e-02;1.050e+00;1.060e+00;3.955e-01;4.602e-03;1.054e+00;2.400e-01;-7.752e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.763068;1.054e+00;4.000e-01;-1.293e-02;3.796e-01;-1.227e-02;1.050e+00;1.060e+00;3.955e-01;4.595e-03;1.054e+00;2.400e-01;-7.757e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.764068;1.054e+00;4.000e-01;-1.293e-02;3.796e-01;-1.227e-02;1.050e+00;1.060e+00;3.955e-01;4.589e-03;1.054e+00;2.400e-01;-7.761e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.766068;1.054e+00;4.000e-01;-1.295e-02;3.796e-01;-1.229e-02;1.050e+00;1.060e+00;3.955e-01;4.575e-03;1.054e+00;2.400e-01;-7.769e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.767068;1.054e+00;4.000e-01;-1.295e-02;3.796e-01;-1.229e-02;1.050e+00;1.060e+00;3.955e-01;4.570e-03;1.054e+00;2.400e-01;-7.773e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.768068;1.054e+00;4.000e-01;-1.296e-02;3.796e-01;-1.230e-02;1.050e+00;1.060e+00;3.955e-01;4.563e-03;1.054e+00;2.400e-01;-7.777e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.769068;1.054e+00;4.000e-01;-1.297e-02;3.796e-01;-1.230e-02;1.050e+00;1.060e+00;3.956e-01;4.557e-03;1.054e+00;2.400e-01;-7.781e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.770068;1.054e+00;4.000e-01;-1.297e-02;3.796e-01;-1.231e-02;1.050e+00;1.060e+00;3.956e-01;4.551e-03;1.054e+00;2.400e-01;-7.785e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.771068;1.054e+00;4.000e-01;-1.298e-02;3.796e-01;-1.232e-02;1.050e+00;1.060e+00;3.956e-01;4.544e-03;1.054e+00;2.400e-01;-7.789e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.772068;1.054e+00;4.000e-01;-1.299e-02;3.796e-01;-1.232e-02;1.050e+00;1.060e+00;3.956e-01;4.538e-03;1.054e+00;2.400e-01;-7.793e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.773068;1.054e+00;4.000e-01;-1.300e-02;3.796e-01;-1.233e-02;1.050e+00;1.060e+00;3.956e-01;4.532e-03;1.054e+00;2.400e-01;-7.798e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.774068;1.054e+00;4.000e-01;-1.300e-02;3.796e-01;-1.234e-02;1.050e+00;1.060e+00;3.956e-01;4.526e-03;1.054e+00;2.400e-01;-7.802e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.775068;1.054e+00;4.000e-01;-1.301e-02;3.796e-01;-1.234e-02;1.050e+00;1.060e+00;3.956e-01;4.518e-03;1.054e+00;2.400e-01;-7.806e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.776068;1.054e+00;4.000e-01;-1.302e-02;3.796e-01;-1.235e-02;1.050e+00;1.060e+00;3.956e-01;4.512e-03;1.054e+00;2.400e-01;-7.810e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.777068;1.054e+00;4.000e-01;-1.302e-02;3.796e-01;-1.236e-02;1.050e+00;1.060e+00;3.956e-01;4.506e-03;1.054e+00;2.400e-01;-7.814e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.778068;1.054e+00;4.000e-01;-1.303e-02;3.796e-01;-1.236e-02;1.050e+00;1.060e+00;3.956e-01;4.498e-03;1.054e+00;2.400e-01;-7.818e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.779068;1.054e+00;4.000e-01;-1.303e-02;3.796e-01;-1.237e-02;1.050e+00;1.060e+00;3.956e-01;4.492e-03;1.054e+00;2.400e-01;-7.822e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.780068;1.054e+00;4.000e-01;-1.304e-02;3.796e-01;-1.238e-02;1.050e+00;1.060e+00;3.956e-01;4.485e-03;1.054e+00;2.400e-01;-7.826e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.781068;1.054e+00;4.000e-01;-1.305e-02;3.796e-01;-1.238e-02;1.050e+00;1.060e+00;3.956e-01;4.479e-03;1.054e+00;2.400e-01;-7.830e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.782068;1.054e+00;4.000e-01;-1.306e-02;3.796e-01;-1.239e-02;1.050e+00;1.060e+00;3.956e-01;4.473e-03;1.054e+00;2.400e-01;-7.834e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.783068;1.054e+00;4.000e-01;-1.306e-02;3.796e-01;-1.239e-02;1.050e+00;1.060e+00;3.956e-01;4.466e-03;1.054e+00;2.400e-01;-7.838e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.785068;1.054e+00;4.000e-01;-1.308e-02;3.796e-01;-1.241e-02;1.050e+00;1.060e+00;3.956e-01;4.454e-03;1.054e+00;2.400e-01;-7.847e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.786068;1.054e+00;4.000e-01;-1.308e-02;3.796e-01;-1.242e-02;1.050e+00;1.060e+00;3.956e-01;4.448e-03;1.054e+00;2.400e-01;-7.851e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.787068;1.054e+00;4.000e-01;-1.309e-02;3.796e-01;-1.242e-02;1.050e+00;1.060e+00;3.956e-01;4.441e-03;1.054e+00;2.400e-01;-7.855e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.788068;1.054e+00;4.000e-01;-1.310e-02;3.796e-01;-1.243e-02;1.050e+00;1.060e+00;3.956e-01;4.435e-03;1.054e+00;2.400e-01;-7.859e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.789068;1.054e+00;4.000e-01;-1.310e-02;3.796e-01;-1.243e-02;1.050e+00;1.060e+00;3.956e-01;4.429e-03;1.054e+00;2.400e-01;-7.863e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.791068;1.054e+00;4.000e-01;-1.312e-02;3.796e-01;-1.245e-02;1.050e+00;1.060e+00;3.956e-01;4.416e-03;1.054e+00;2.400e-01;-7.870e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.792068;1.054e+00;4.000e-01;-1.312e-02;3.796e-01;-1.245e-02;1.050e+00;1.060e+00;3.956e-01;4.408e-03;1.054e+00;2.400e-01;-7.874e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.794068;1.054e+00;4.000e-01;-1.314e-02;3.796e-01;-1.247e-02;1.050e+00;1.060e+00;3.956e-01;4.396e-03;1.054e+00;2.400e-01;-7.882e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.795068;1.054e+00;4.000e-01;-1.314e-02;3.796e-01;-1.247e-02;1.050e+00;1.060e+00;3.956e-01;4.390e-03;1.054e+00;2.400e-01;-7.886e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.796068;1.054e+00;4.000e-01;-1.315e-02;3.796e-01;-1.248e-02;1.050e+00;1.060e+00;3.956e-01;4.383e-03;1.054e+00;2.400e-01;-7.891e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.797068;1.054e+00;4.000e-01;-1.316e-02;3.796e-01;-1.249e-02;1.050e+00;1.060e+00;3.956e-01;4.377e-03;1.054e+00;2.400e-01;-7.895e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.798068;1.054e+00;4.000e-01;-1.316e-02;3.796e-01;-1.249e-02;1.050e+00;1.060e+00;3.956e-01;4.371e-03;1.054e+00;2.400e-01;-7.899e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.800068;1.054e+00;4.000e-01;-1.318e-02;3.796e-01;-1.251e-02;1.050e+00;1.060e+00;3.956e-01;4.358e-03;1.054e+00;2.400e-01;-7.907e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.801068;1.054e+00;4.000e-01;-1.319e-02;3.796e-01;-1.251e-02;1.050e+00;1.060e+00;3.956e-01;4.352e-03;1.054e+00;2.400e-01;-7.911e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.802068;1.054e+00;4.000e-01;-1.319e-02;3.796e-01;-1.252e-02;1.050e+00;1.060e+00;3.956e-01;4.346e-03;1.054e+00;2.400e-01;-7.915e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.803068;1.054e+00;4.000e-01;-1.320e-02;3.796e-01;-1.252e-02;1.050e+00;1.060e+00;3.956e-01;4.339e-03;1.054e+00;2.400e-01;-7.919e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.804068;1.054e+00;4.000e-01;-1.320e-02;3.796e-01;-1.253e-02;1.050e+00;1.060e+00;3.956e-01;4.333e-03;1.054e+00;2.400e-01;-7.923e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.805068;1.054e+00;4.000e-01;-1.321e-02;3.796e-01;-1.254e-02;1.050e+00;1.060e+00;3.956e-01;4.327e-03;1.054e+00;2.400e-01;-7.927e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.806068;1.054e+00;4.000e-01;-1.322e-02;3.796e-01;-1.254e-02;1.050e+00;1.060e+00;3.956e-01;4.320e-03;1.054e+00;2.400e-01;-7.931e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.807068;1.054e+00;4.000e-01;-1.322e-02;3.796e-01;-1.255e-02;1.050e+00;1.060e+00;3.956e-01;4.313e-03;1.054e+00;2.400e-01;-7.935e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.808068;1.054e+00;4.000e-01;-1.323e-02;3.796e-01;-1.256e-02;1.050e+00;1.060e+00;3.956e-01;4.306e-03;1.054e+00;2.400e-01;-7.939e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.809068;1.054e+00;4.000e-01;-1.324e-02;3.796e-01;-1.256e-02;1.050e+00;1.060e+00;3.956e-01;4.300e-03;1.054e+00;2.400e-01;-7.944e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.810068;1.054e+00;4.000e-01;-1.325e-02;3.796e-01;-1.257e-02;1.050e+00;1.060e+00;3.956e-01;4.294e-03;1.054e+00;2.400e-01;-7.948e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.811068;1.054e+00;4.000e-01;-1.325e-02;3.796e-01;-1.258e-02;1.050e+00;1.060e+00;3.956e-01;4.287e-03;1.054e+00;2.400e-01;-7.952e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.812068;1.054e+00;4.000e-01;-1.326e-02;3.796e-01;-1.258e-02;1.050e+00;1.060e+00;3.956e-01;4.281e-03;1.054e+00;2.400e-01;-7.956e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.813068;1.054e+00;4.000e-01;-1.327e-02;3.796e-01;-1.259e-02;1.050e+00;1.060e+00;3.956e-01;4.275e-03;1.054e+00;2.400e-01;-7.960e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.814068;1.054e+00;4.000e-01;-1.327e-02;3.796e-01;-1.260e-02;1.050e+00;1.060e+00;3.956e-01;4.269e-03;1.054e+00;2.400e-01;-7.964e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.815068;1.054e+00;4.000e-01;-1.328e-02;3.796e-01;-1.260e-02;1.050e+00;1.060e+00;3.956e-01;4.262e-03;1.054e+00;2.400e-01;-7.968e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.816068;1.054e+00;4.000e-01;-1.329e-02;3.796e-01;-1.261e-02;1.050e+00;1.060e+00;3.956e-01;4.256e-03;1.054e+00;2.400e-01;-7.972e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.817068;1.054e+00;4.000e-01;-1.329e-02;3.796e-01;-1.262e-02;1.050e+00;1.060e+00;3.956e-01;4.250e-03;1.054e+00;2.400e-01;-7.976e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.818068;1.054e+00;4.000e-01;-1.330e-02;3.796e-01;-1.262e-02;1.050e+00;1.060e+00;3.956e-01;4.244e-03;1.054e+00;2.400e-01;-7.980e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.819068;1.054e+00;4.000e-01;-1.331e-02;3.796e-01;-1.263e-02;1.050e+00;1.060e+00;3.956e-01;4.237e-03;1.054e+00;2.400e-01;-7.984e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.820068;1.054e+00;4.000e-01;-1.331e-02;3.796e-01;-1.263e-02;1.050e+00;1.060e+00;3.956e-01;4.231e-03;1.054e+00;2.400e-01;-7.988e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.822068;1.054e+00;4.000e-01;-1.333e-02;3.796e-01;-1.265e-02;1.050e+00;1.060e+00;3.956e-01;4.218e-03;1.054e+00;2.400e-01;-7.996e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.823068;1.054e+00;4.000e-01;-1.333e-02;3.796e-01;-1.266e-02;1.050e+00;1.060e+00;3.956e-01;4.212e-03;1.054e+00;2.400e-01;-8.001e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.824068;1.054e+00;4.000e-01;-1.334e-02;3.796e-01;-1.266e-02;1.050e+00;1.060e+00;3.956e-01;4.206e-03;1.054e+00;2.400e-01;-8.005e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.825068;1.054e+00;4.000e-01;-1.335e-02;3.796e-01;-1.267e-02;1.050e+00;1.060e+00;3.956e-01;4.198e-03;1.054e+00;2.400e-01;-8.009e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.826068;1.054e+00;4.000e-01;-1.335e-02;3.796e-01;-1.267e-02;1.050e+00;1.060e+00;3.956e-01;4.192e-03;1.054e+00;2.400e-01;-8.013e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.827068;1.054e+00;4.000e-01;-1.336e-02;3.796e-01;-1.268e-02;1.050e+00;1.060e+00;3.956e-01;4.185e-03;1.054e+00;2.400e-01;-8.017e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.828068;1.054e+00;4.000e-01;-1.337e-02;3.796e-01;-1.269e-02;1.050e+00;1.060e+00;3.956e-01;4.179e-03;1.054e+00;2.400e-01;-8.021e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.829068;1.054e+00;4.000e-01;-1.337e-02;3.796e-01;-1.269e-02;1.050e+00;1.060e+00;3.956e-01;4.173e-03;1.054e+00;2.400e-01;-8.025e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.831068;1.054e+00;4.000e-01;-1.339e-02;3.796e-01;-1.271e-02;1.050e+00;1.060e+00;3.956e-01;4.160e-03;1.054e+00;2.400e-01;-8.033e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.832068;1.054e+00;4.000e-01;-1.340e-02;3.796e-01;-1.271e-02;1.050e+00;1.060e+00;3.956e-01;4.154e-03;1.054e+00;2.400e-01;-8.037e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.833068;1.054e+00;4.000e-01;-1.340e-02;3.796e-01;-1.272e-02;1.050e+00;1.060e+00;3.956e-01;4.148e-03;1.054e+00;2.400e-01;-8.041e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.834068;1.054e+00;4.000e-01;-1.341e-02;3.796e-01;-1.273e-02;1.050e+00;1.060e+00;3.956e-01;4.141e-03;1.054e+00;2.400e-01;-8.045e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.835068;1.054e+00;4.000e-01;-1.342e-02;3.796e-01;-1.273e-02;1.050e+00;1.060e+00;3.956e-01;4.135e-03;1.054e+00;2.400e-01;-8.049e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.836068;1.054e+00;4.000e-01;-1.342e-02;3.796e-01;-1.274e-02;1.050e+00;1.060e+00;3.956e-01;4.129e-03;1.054e+00;2.400e-01;-8.053e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.837068;1.054e+00;4.000e-01;-1.343e-02;3.796e-01;-1.274e-02;1.050e+00;1.060e+00;3.956e-01;4.123e-03;1.054e+00;2.400e-01;-8.057e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.838068;1.054e+00;4.000e-01;-1.344e-02;3.796e-01;-1.275e-02;1.050e+00;1.060e+00;3.956e-01;4.116e-03;1.054e+00;2.400e-01;-8.061e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.839068;1.054e+00;4.000e-01;-1.344e-02;3.796e-01;-1.276e-02;1.050e+00;1.060e+00;3.956e-01;4.110e-03;1.054e+00;2.400e-01;-8.065e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.840068;1.054e+00;4.000e-01;-1.345e-02;3.796e-01;-1.276e-02;1.050e+00;1.060e+00;3.956e-01;4.104e-03;1.054e+00;2.400e-01;-8.069e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.841068;1.054e+00;4.000e-01;-1.346e-02;3.796e-01;-1.277e-02;1.050e+00;1.060e+00;3.956e-01;4.097e-03;1.054e+00;2.400e-01;-8.074e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.842068;1.054e+00;4.000e-01;-1.346e-02;3.796e-01;-1.278e-02;1.050e+00;1.060e+00;3.956e-01;4.091e-03;1.054e+00;2.400e-01;-8.078e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.843068;1.054e+00;4.000e-01;-1.347e-02;3.796e-01;-1.278e-02;1.050e+00;1.060e+00;3.956e-01;4.085e-03;1.054e+00;2.400e-01;-8.082e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.844068;1.054e+00;4.000e-01;-1.348e-02;3.796e-01;-1.279e-02;1.050e+00;1.060e+00;3.956e-01;4.079e-03;1.054e+00;2.400e-01;-8.086e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.845068;1.054e+00;4.000e-01;-1.348e-02;3.796e-01;-1.280e-02;1.050e+00;1.060e+00;3.956e-01;4.072e-03;1.054e+00;2.400e-01;-8.090e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.846068;1.054e+00;4.000e-01;-1.349e-02;3.796e-01;-1.280e-02;1.050e+00;1.060e+00;3.956e-01;4.066e-03;1.054e+00;2.400e-01;-8.094e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.847068;1.054e+00;4.000e-01;-1.350e-02;3.796e-01;-1.281e-02;1.050e+00;1.060e+00;3.956e-01;4.060e-03;1.054e+00;2.400e-01;-8.098e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.848068;1.054e+00;4.000e-01;-1.350e-02;3.796e-01;-1.282e-02;1.050e+00;1.060e+00;3.956e-01;4.053e-03;1.054e+00;2.400e-01;-8.102e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.849068;1.054e+00;4.000e-01;-1.351e-02;3.796e-01;-1.282e-02;1.050e+00;1.060e+00;3.956e-01;4.047e-03;1.054e+00;2.400e-01;-8.106e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.850068;1.054e+00;4.000e-01;-1.352e-02;3.796e-01;-1.283e-02;1.050e+00;1.060e+00;3.956e-01;4.041e-03;1.054e+00;2.400e-01;-8.110e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.851068;1.054e+00;4.000e-01;-1.352e-02;3.796e-01;-1.283e-02;1.050e+00;1.060e+00;3.956e-01;4.033e-03;1.054e+00;2.400e-01;-8.114e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.853068;1.054e+00;4.000e-01;-1.354e-02;3.796e-01;-1.285e-02;1.050e+00;1.060e+00;3.956e-01;4.021e-03;1.054e+00;2.400e-01;-8.122e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.854068;1.054e+00;4.000e-01;-1.354e-02;3.796e-01;-1.285e-02;1.050e+00;1.060e+00;3.956e-01;4.014e-03;1.054e+00;2.400e-01;-8.126e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.855068;1.054e+00;4.000e-01;-1.355e-02;3.797e-01;-1.286e-02;1.050e+00;1.060e+00;3.956e-01;4.008e-03;1.054e+00;2.400e-01;-8.130e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.856068;1.054e+00;4.000e-01;-1.356e-02;3.797e-01;-1.287e-02;1.050e+00;1.060e+00;3.956e-01;4.002e-03;1.054e+00;2.400e-01;-8.134e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.857068;1.054e+00;4.000e-01;-1.356e-02;3.797e-01;-1.287e-02;1.050e+00;1.060e+00;3.956e-01;3.995e-03;1.054e+00;2.400e-01;-8.138e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.859068;1.054e+00;4.000e-01;-1.358e-02;3.797e-01;-1.289e-02;1.050e+00;1.060e+00;3.956e-01;3.983e-03;1.054e+00;2.400e-01;-8.146e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.860068;1.054e+00;4.000e-01;-1.358e-02;3.797e-01;-1.289e-02;1.050e+00;1.060e+00;3.956e-01;3.977e-03;1.054e+00;2.400e-01;-8.150e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.861068;1.054e+00;4.000e-01;-1.359e-02;3.797e-01;-1.290e-02;1.050e+00;1.060e+00;3.956e-01;3.970e-03;1.054e+00;2.400e-01;-8.154e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.862068;1.054e+00;4.000e-01;-1.360e-02;3.797e-01;-1.290e-02;1.050e+00;1.060e+00;3.956e-01;3.964e-03;1.054e+00;2.400e-01;-8.158e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.863068;1.054e+00;4.000e-01;-1.360e-02;3.797e-01;-1.291e-02;1.050e+00;1.060e+00;3.956e-01;3.958e-03;1.054e+00;2.400e-01;-8.162e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.864068;1.054e+00;4.000e-01;-1.361e-02;3.797e-01;-1.292e-02;1.050e+00;1.060e+00;3.956e-01;3.951e-03;1.054e+00;2.400e-01;-8.166e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.865068;1.054e+00;4.000e-01;-1.362e-02;3.797e-01;-1.293e-02;1.050e+00;1.060e+00;3.956e-01;3.945e-03;1.054e+00;2.400e-01;-8.171e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.866068;1.054e+00;4.000e-01;-1.362e-02;3.797e-01;-1.293e-02;1.050e+00;1.060e+00;3.956e-01;3.939e-03;1.054e+00;2.400e-01;-8.175e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.867068;1.054e+00;4.000e-01;-1.363e-02;3.797e-01;-1.294e-02;1.050e+00;1.060e+00;3.956e-01;3.933e-03;1.054e+00;2.400e-01;-8.179e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.868068;1.054e+00;4.000e-01;-1.364e-02;3.797e-01;-1.294e-02;1.050e+00;1.060e+00;3.956e-01;3.926e-03;1.054e+00;2.400e-01;-8.183e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.869068;1.054e+00;4.000e-01;-1.365e-02;3.797e-01;-1.295e-02;1.050e+00;1.060e+00;3.956e-01;3.920e-03;1.054e+00;2.400e-01;-8.187e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.870068;1.054e+00;4.000e-01;-1.365e-02;3.797e-01;-1.296e-02;1.050e+00;1.060e+00;3.956e-01;3.914e-03;1.054e+00;2.400e-01;-8.191e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.871068;1.054e+00;4.000e-01;-1.366e-02;3.797e-01;-1.296e-02;1.050e+00;1.060e+00;3.956e-01;3.907e-03;1.054e+00;2.400e-01;-8.195e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.872068;1.054e+00;4.000e-01;-1.367e-02;3.797e-01;-1.297e-02;1.050e+00;1.060e+00;3.956e-01;3.901e-03;1.054e+00;2.400e-01;-8.199e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.873068;1.054e+00;4.000e-01;-1.367e-02;3.797e-01;-1.298e-02;1.050e+00;1.060e+00;3.956e-01;3.895e-03;1.054e+00;2.400e-01;-8.203e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.874068;1.054e+00;4.000e-01;-1.368e-02;3.797e-01;-1.298e-02;1.050e+00;1.060e+00;3.956e-01;3.889e-03;1.054e+00;2.400e-01;-8.207e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.875068;1.054e+00;4.000e-01;-1.368e-02;3.797e-01;-1.299e-02;1.050e+00;1.060e+00;3.956e-01;3.882e-03;1.054e+00;2.400e-01;-8.211e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.876068;1.054e+00;4.000e-01;-1.369e-02;3.797e-01;-1.300e-02;1.049e+00;1.060e+00;3.956e-01;3.876e-03;1.054e+00;2.400e-01;-8.215e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.877068;1.054e+00;4.000e-01;-1.370e-02;3.797e-01;-1.300e-02;1.049e+00;1.060e+00;3.956e-01;3.870e-03;1.054e+00;2.400e-01;-8.219e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.878068;1.054e+00;4.000e-01;-1.371e-02;3.797e-01;-1.301e-02;1.049e+00;1.060e+00;3.956e-01;3.863e-03;1.054e+00;2.400e-01;-8.223e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.879068;1.054e+00;4.000e-01;-1.371e-02;3.797e-01;-1.301e-02;1.049e+00;1.060e+00;3.956e-01;3.857e-03;1.054e+00;2.400e-01;-8.227e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.880068;1.054e+00;4.000e-01;-1.372e-02;3.797e-01;-1.302e-02;1.049e+00;1.060e+00;3.957e-01;3.851e-03;1.054e+00;2.400e-01;-8.231e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.881068;1.054e+00;4.000e-01;-1.372e-02;3.797e-01;-1.303e-02;1.049e+00;1.059e+00;3.957e-01;3.845e-03;1.054e+00;2.400e-01;-8.235e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.882068;1.054e+00;4.000e-01;-1.373e-02;3.797e-01;-1.303e-02;1.049e+00;1.059e+00;3.957e-01;3.838e-03;1.054e+00;2.400e-01;-8.239e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.884068;1.054e+00;4.000e-01;-1.375e-02;3.797e-01;-1.305e-02;1.049e+00;1.059e+00;3.957e-01;3.826e-03;1.054e+00;2.400e-01;-8.247e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.885068;1.054e+00;4.000e-01;-1.375e-02;3.797e-01;-1.305e-02;1.049e+00;1.059e+00;3.957e-01;3.819e-03;1.054e+00;2.400e-01;-8.251e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.886068;1.054e+00;4.000e-01;-1.376e-02;3.797e-01;-1.306e-02;1.049e+00;1.059e+00;3.957e-01;3.813e-03;1.054e+00;2.400e-01;-8.255e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.887068;1.054e+00;4.000e-01;-1.377e-02;3.797e-01;-1.306e-02;1.049e+00;1.059e+00;3.957e-01;3.807e-03;1.054e+00;2.400e-01;-8.259e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.888068;1.054e+00;4.000e-01;-1.377e-02;3.797e-01;-1.307e-02;1.049e+00;1.059e+00;3.957e-01;3.801e-03;1.054e+00;2.400e-01;-8.263e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.889068;1.054e+00;4.000e-01;-1.378e-02;3.797e-01;-1.308e-02;1.049e+00;1.059e+00;3.957e-01;3.794e-03;1.054e+00;2.400e-01;-8.267e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.890068;1.054e+00;4.000e-01;-1.379e-02;3.797e-01;-1.308e-02;1.049e+00;1.059e+00;3.957e-01;3.788e-03;1.054e+00;2.400e-01;-8.272e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.891068;1.054e+00;4.000e-01;-1.379e-02;3.797e-01;-1.309e-02;1.049e+00;1.059e+00;3.957e-01;3.782e-03;1.054e+00;2.400e-01;-8.276e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.892068;1.054e+00;4.000e-01;-1.380e-02;3.797e-01;-1.310e-02;1.049e+00;1.059e+00;3.957e-01;3.775e-03;1.054e+00;2.400e-01;-8.280e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.893068;1.054e+00;4.000e-01;-1.381e-02;3.797e-01;-1.310e-02;1.049e+00;1.059e+00;3.957e-01;3.769e-03;1.054e+00;2.400e-01;-8.284e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.894068;1.054e+00;4.000e-01;-1.381e-02;3.797e-01;-1.311e-02;1.049e+00;1.059e+00;3.957e-01;3.763e-03;1.054e+00;2.400e-01;-8.288e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.895068;1.054e+00;4.000e-01;-1.382e-02;3.797e-01;-1.312e-02;1.049e+00;1.059e+00;3.957e-01;3.757e-03;1.054e+00;2.400e-01;-8.292e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.896068;1.054e+00;4.000e-01;-1.383e-02;3.797e-01;-1.312e-02;1.049e+00;1.059e+00;3.957e-01;3.750e-03;1.054e+00;2.400e-01;-8.296e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.897068;1.054e+00;4.000e-01;-1.383e-02;3.797e-01;-1.313e-02;1.049e+00;1.059e+00;3.957e-01;3.744e-03;1.054e+00;2.400e-01;-8.300e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.898068;1.054e+00;4.000e-01;-1.384e-02;3.797e-01;-1.313e-02;1.049e+00;1.059e+00;3.957e-01;3.738e-03;1.054e+00;2.400e-01;-8.304e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.899068;1.054e+00;4.000e-01;-1.385e-02;3.797e-01;-1.314e-02;1.049e+00;1.059e+00;3.957e-01;3.731e-03;1.054e+00;2.400e-01;-8.308e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.900068;1.054e+00;4.000e-01;-1.385e-02;3.797e-01;-1.315e-02;1.049e+00;1.059e+00;3.957e-01;3.725e-03;1.054e+00;2.400e-01;-8.312e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.901068;1.054e+00;4.000e-01;-1.386e-02;3.797e-01;-1.315e-02;1.049e+00;1.059e+00;3.957e-01;3.719e-03;1.054e+00;2.400e-01;-8.316e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.902068;1.054e+00;4.000e-01;-1.387e-02;3.797e-01;-1.316e-02;1.049e+00;1.059e+00;3.957e-01;3.713e-03;1.054e+00;2.400e-01;-8.320e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.903068;1.054e+00;4.000e-01;-1.387e-02;3.797e-01;-1.317e-02;1.049e+00;1.059e+00;3.957e-01;3.706e-03;1.054e+00;2.400e-01;-8.324e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
