time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.904068;1.054e+00;4.000e-01;-1.388e-02;3.797e-01;-1.317e-02;1.049e+00;1.059e+00;3.957e-01;3.700e-03;1.054e+00;2.400e-01;-8.328e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.905068;1.054e+00;4.000e-01;-1.388e-02;3.797e-01;-1.318e-02;1.049e+00;1.059e+00;3.957e-01;3.694e-03;1.054e+00;2.400e-01;-8.332e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.906068;1.054e+00;4.000e-01;-1.389e-02;3.797e-01;-1.319e-02;1.049e+00;1.059e+00;3.957e-01;3.687e-03;1.054e+00;2.400e-01;-8.336e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.907068;1.054e+00;4.000e-01;-1.390e-02;3.797e-01;-1.319e-02;1.049e+00;1.059e+00;3.957e-01;3.681e-03;1.054e+00;2.400e-01;-8.340e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.908068;1.054e+00;4.000e-01;-1.391e-02;3.797e-01;-1.320e-02;1.049e+00;1.059e+00;3.957e-01;3.675e-03;1.054e+00;2.400e-01;-8.344e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.909068;1.054e+00;4.000e-01;-1.391e-02;3.797e-01;-1.320e-02;1.049e+00;1.059e+00;3.957e-01;3.669e-03;1.054e+00;2.400e-01;-8.348e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.910068;1.054e+00;4.000e-01;-1.392e-02;3.797e-01;-1.321e-02;1.049e+00;1.059e+00;3.957e-01;3.662e-03;1.054e+00;2.400e-01;-8.352e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.911068;1.054e+00;4.000e-01;-1.392e-02;3.797e-01;-1.322e-02;1.049e+00;1.059e+00;3.957e-01;3.656e-03;1.054e+00;2.400e-01;-8.356e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.912068;1.054e+00;4.000e-01;-1.393e-02;3.797e-01;-1.322e-02;1.049e+00;1.059e+00;3.957e-01;3.650e-03;1.054e+00;2.400e-01;-8.360e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.913068;1.054e+00;4.000e-01;-1.394e-02;3.797e-01;-1.323e-02;1.049e+00;1.059e+00;3.957e-01;3.644e-03;1.054e+00;2.400e-01;-8.364e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.914068;1.054e+00;4.000e-01;-1.394e-02;3.797e-01;-1.324e-02;1.049e+00;1.059e+00;3.957e-01;3.637e-03;1.054e+00;2.400e-01;-8.368e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.915068;1.054e+00;4.000e-01;-1.395e-02;3.797e-01;-1.324e-02;1.049e+00;1.059e+00;3.957e-01;3.631e-03;1.054e+00;2.400e-01;-8.372e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.916068;1.054e+00;4.000e-01;-1.396e-02;3.797e-01;-1.325e-02;1.049e+00;1.059e+00;3.957e-01;3.625e-03;1.054e+00;2.400e-01;-8.376e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.917068;1.054e+00;4.000e-01;-1.396e-02;3.797e-01;-1.326e-02;1.049e+00;1.059e+00;3.957e-01;3.618e-03;1.054e+00;2.400e-01;-8.380e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.918068;1.054e+00;4.000e-01;-1.397e-02;3.797e-01;-1.326e-02;1.049e+00;1.059e+00;3.957e-01;3.612e-03;1.054e+00;2.400e-01;-8.384e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.919068;1.054e+00;4.000e-01;-1.398e-02;3.797e-01;-1.327e-02;1.049e+00;1.059e+00;3.957e-01;3.606e-03;1.054e+00;2.400e-01;-8.388e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.920068;1.054e+00;4.000e-01;-1.398e-02;3.797e-01;-1.327e-02;1.049e+00;1.059e+00;3.957e-01;3.600e-03;1.054e+00;2.400e-01;-8.392e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.922068;1.054e+00;4.000e-01;-1.400e-02;3.797e-01;-1.329e-02;1.049e+00;1.059e+00;3.957e-01;3.587e-03;1.054e+00;2.400e-01;-8.400e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.923068;1.054e+00;4.000e-01;-1.401e-02;3.797e-01;-1.329e-02;1.049e+00;1.059e+00;3.957e-01;3.581e-03;1.054e+00;2.400e-01;-8.404e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.924068;1.054e+00;4.000e-01;-1.401e-02;3.797e-01;-1.330e-02;1.049e+00;1.059e+00;3.957e-01;3.574e-03;1.054e+00;2.400e-01;-8.408e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.925068;1.054e+00;4.000e-01;-1.402e-02;3.797e-01;-1.331e-02;1.049e+00;1.059e+00;3.957e-01;3.568e-03;1.054e+00;2.400e-01;-8.412e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.926068;1.053e+00;4.000e-01;-1.403e-02;3.797e-01;-1.331e-02;1.049e+00;1.059e+00;3.957e-01;3.562e-03;1.053e+00;2.400e-01;-8.416e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.927068;1.053e+00;4.000e-01;-1.403e-02;3.797e-01;-1.332e-02;1.049e+00;1.059e+00;3.957e-01;3.556e-03;1.053e+00;2.400e-01;-8.420e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.928068;1.053e+00;4.000e-01;-1.404e-02;3.797e-01;-1.333e-02;1.049e+00;1.059e+00;3.957e-01;3.550e-03;1.053e+00;2.400e-01;-8.423e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.929068;1.053e+00;4.000e-01;-1.405e-02;3.797e-01;-1.333e-02;1.049e+00;1.059e+00;3.957e-01;3.544e-03;1.053e+00;2.400e-01;-8.427e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.930068;1.053e+00;4.000e-01;-1.405e-02;3.797e-01;-1.334e-02;1.049e+00;1.059e+00;3.957e-01;3.538e-03;1.053e+00;2.400e-01;-8.431e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.931068;1.053e+00;4.000e-01;-1.406e-02;3.797e-01;-1.334e-02;1.049e+00;1.059e+00;3.957e-01;3.533e-03;1.053e+00;2.400e-01;-8.435e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.932068;1.053e+00;4.000e-01;-1.407e-02;3.797e-01;-1.335e-02;1.049e+00;1.059e+00;3.957e-01;3.527e-03;1.053e+00;2.400e-01;-8.439e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.933068;1.053e+00;4.000e-01;-1.407e-02;3.797e-01;-1.336e-02;1.049e+00;1.059e+00;3.957e-01;3.520e-03;1.053e+00;2.400e-01;-8.443e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.934068;1.053e+00;4.000e-01;-1.408e-02;3.797e-01;-1.336e-02;1.049e+00;1.059e+00;3.957e-01;3.514e-03;1.053e+00;2.400e-01;-8.447e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.935068;1.053e+00;4.000e-01;-1.409e-02;3.797e-01;-1.337e-02;1.049e+00;1.059e+00;3.957e-01;3.508e-03;1.053e+00;2.400e-01;-8.451e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.936068;1.053e+00;4.000e-01;-1.409e-02;3.797e-01;-1.338e-02;1.049e+00;1.059e+00;3.957e-01;3.502e-03;1.053e+00;2.400e-01;-8.455e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.937068;1.053e+00;4.000e-01;-1.410e-02;3.797e-01;-1.338e-02;1.049e+00;1.059e+00;3.957e-01;3.495e-03;1.053e+00;2.400e-01;-8.459e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.938068;1.053e+00;4.000e-01;-1.411e-02;3.797e-01;-1.339e-02;1.049e+00;1.059e+00;3.957e-01;3.489e-03;1.053e+00;2.400e-01;-8.463e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.939068;1.053e+00;4.000e-01;-1.411e-02;3.797e-01;-1.340e-02;1.049e+00;1.059e+00;3.957e-01;3.483e-03;1.053e+00;2.400e-01;-8.467e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.940068;1.053e+00;4.000e-01;-1.412e-02;3.797e-01;-1.340e-02;1.049e+00;1.059e+00;3.957e-01;3.476e-03;1.053e+00;2.400e-01;-8.471e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.941068;1.053e+00;4.000e-01;-1.413e-02;3.797e-01;-1.341e-02;1.049e+00;1.059e+00;3.957e-01;3.470e-03;1.053e+00;2.400e-01;-8.475e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.942068;1.053e+00;4.000e-01;-1.413e-02;3.797e-01;-1.341e-02;1.049e+00;1.059e+00;3.957e-01;3.464e-03;1.053e+00;2.400e-01;-8.479e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.943068;1.053e+00;4.000e-01;-1.414e-02;3.797e-01;-1.342e-02;1.049e+00;1.059e+00;3.957e-01;3.458e-03;1.053e+00;2.400e-01;-8.483e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.944068;1.053e+00;4.000e-01;-1.414e-02;3.797e-01;-1.343e-02;1.049e+00;1.059e+00;3.957e-01;3.451e-03;1.053e+00;2.400e-01;-8.487e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.945068;1.053e+00;4.000e-01;-1.415e-02;3.797e-01;-1.343e-02;1.049e+00;1.059e+00;3.957e-01;3.445e-03;1.053e+00;2.400e-01;-8.491e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.947068;1.053e+00;4.000e-01;-1.417e-02;3.797e-01;-1.345e-02;1.049e+00;1.059e+00;3.957e-01;3.432e-03;1.053e+00;2.400e-01;-8.499e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.948068;1.053e+00;4.000e-01;-1.417e-02;3.797e-01;-1.345e-02;1.049e+00;1.059e+00;3.957e-01;3.426e-03;1.053e+00;2.400e-01;-8.503e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.949068;1.053e+00;4.000e-01;-1.418e-02;3.797e-01;-1.346e-02;1.049e+00;1.059e+00;3.957e-01;3.420e-03;1.053e+00;2.400e-01;-8.507e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.950068;1.053e+00;4.000e-01;-1.418e-02;3.797e-01;-1.347e-02;1.049e+00;1.059e+00;3.957e-01;3.414e-03;1.053e+00;2.400e-01;-8.511e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.951068;1.053e+00;4.000e-01;-1.419e-02;3.797e-01;-1.347e-02;1.049e+00;1.059e+00;3.957e-01;3.407e-03;1.053e+00;2.400e-01;-8.515e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.952068;1.053e+00;4.000e-01;-1.420e-02;3.797e-01;-1.348e-02;1.049e+00;1.059e+00;3.957e-01;3.401e-03;1.053e+00;2.400e-01;-8.518e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.953068;1.053e+00;4.000e-01;-1.420e-02;3.797e-01;-1.348e-02;1.049e+00;1.059e+00;3.957e-01;3.395e-03;1.053e+00;2.400e-01;-8.522e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.955068;1.053e+00;4.000e-01;-1.422e-02;3.797e-01;-1.350e-02;1.049e+00;1.059e+00;3.957e-01;3.382e-03;1.053e+00;2.400e-01;-8.530e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.956068;1.053e+00;4.000e-01;-1.422e-02;3.797e-01;-1.350e-02;1.049e+00;1.059e+00;3.957e-01;3.377e-03;1.053e+00;2.400e-01;-8.534e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.957068;1.053e+00;4.000e-01;-1.423e-02;3.797e-01;-1.351e-02;1.049e+00;1.059e+00;3.957e-01;3.371e-03;1.053e+00;2.400e-01;-8.538e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.958068;1.053e+00;4.000e-01;-1.424e-02;3.797e-01;-1.351e-02;1.049e+00;1.059e+00;3.957e-01;3.365e-03;1.053e+00;2.400e-01;-8.542e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.959068;1.053e+00;4.000e-01;-1.424e-02;3.797e-01;-1.352e-02;1.049e+00;1.059e+00;3.957e-01;3.359e-03;1.053e+00;2.400e-01;-8.546e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.960068;1.053e+00;4.000e-01;-1.425e-02;3.797e-01;-1.353e-02;1.049e+00;1.059e+00;3.957e-01;3.352e-03;1.053e+00;2.400e-01;-8.550e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.961068;1.053e+00;4.000e-01;-1.426e-02;3.797e-01;-1.353e-02;1.049e+00;1.059e+00;3.957e-01;3.346e-03;1.053e+00;2.400e-01;-8.554e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.962068;1.053e+00;4.000e-01;-1.426e-02;3.797e-01;-1.354e-02;1.049e+00;1.059e+00;3.957e-01;3.340e-03;1.053e+00;2.400e-01;-8.558e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.963068;1.053e+00;4.000e-01;-1.427e-02;3.797e-01;-1.355e-02;1.049e+00;1.059e+00;3.957e-01;3.333e-03;1.053e+00;2.400e-01;-8.562e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.964068;1.053e+00;4.000e-01;-1.428e-02;3.797e-01;-1.355e-02;1.049e+00;1.059e+00;3.957e-01;3.327e-03;1.053e+00;2.400e-01;-8.566e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.965068;1.053e+00;4.000e-01;-1.428e-02;3.797e-01;-1.356e-02;1.049e+00;1.059e+00;3.957e-01;3.321e-03;1.053e+00;2.400e-01;-8.570e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.966068;1.053e+00;4.000e-01;-1.429e-02;3.797e-01;-1.357e-02;1.049e+00;1.059e+00;3.957e-01;3.315e-03;1.053e+00;2.400e-01;-8.574e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.967068;1.053e+00;4.000e-01;-1.430e-02;3.797e-01;-1.357e-02;1.049e+00;1.059e+00;3.957e-01;3.308e-03;1.053e+00;2.400e-01;-8.578e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.968068;1.053e+00;4.000e-01;-1.430e-02;3.797e-01;-1.358e-02;1.049e+00;1.059e+00;3.957e-01;3.302e-03;1.053e+00;2.400e-01;-8.582e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.969068;1.053e+00;4.000e-01;-1.431e-02;3.797e-01;-1.358e-02;1.049e+00;1.059e+00;3.957e-01;3.296e-03;1.053e+00;2.400e-01;-8.586e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.970068;1.053e+00;4.000e-01;-1.432e-02;3.797e-01;-1.359e-02;1.049e+00;1.059e+00;3.957e-01;3.289e-03;1.053e+00;2.400e-01;-8.590e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.971068;1.053e+00;4.000e-01;-1.432e-02;3.797e-01;-1.360e-02;1.049e+00;1.059e+00;3.957e-01;3.283e-03;1.053e+00;2.400e-01;-8.594e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.972068;1.053e+00;4.000e-01;-1.433e-02;3.797e-01;-1.360e-02;1.049e+00;1.059e+00;3.957e-01;3.277e-03;1.053e+00;2.400e-01;-8.598e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.973068;1.053e+00;4.000e-01;-1.434e-02;3.797e-01;-1.361e-02;1.049e+00;1.059e+00;3.957e-01;3.272e-03;1.053e+00;2.400e-01;-8.602e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.974068;1.053e+00;4.000e-01;-1.434e-02;3.797e-01;-1.362e-02;1.049e+00;1.059e+00;3.957e-01;3.266e-03;1.053e+00;2.400e-01;-8.606e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.975068;1.053e+00;4.000e-01;-1.435e-02;3.797e-01;-1.362e-02;1.049e+00;1.059e+00;3.957e-01;3.260e-03;1.053e+00;2.400e-01;-8.609e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.976068;1.053e+00;4.000e-01;-1.436e-02;3.797e-01;-1.363e-02;1.049e+00;1.059e+00;3.957e-01;3.253e-03;1.053e+00;2.400e-01;-8.613e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.977068;1.053e+00;4.000e-01;-1.436e-02;3.797e-01;-1.363e-02;1.049e+00;1.059e+00;3.957e-01;3.247e-03;1.053e+00;2.400e-01;-8.617e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.979068;1.053e+00;4.000e-01;-1.438e-02;3.797e-01;-1.365e-02;1.049e+00;1.059e+00;3.957e-01;3.234e-03;1.053e+00;2.400e-01;-8.625e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.980068;1.053e+00;4.000e-01;-1.438e-02;3.797e-01;-1.365e-02;1.049e+00;1.059e+00;3.957e-01;3.228e-03;1.053e+00;2.400e-01;-8.629e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.982068;1.053e+00;4.000e-01;-1.440e-02;3.797e-01;-1.367e-02;1.049e+00;1.059e+00;3.957e-01;3.216e-03;1.053e+00;2.400e-01;-8.637e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.983068;1.053e+00;4.000e-01;-1.440e-02;3.797e-01;-1.367e-02;1.049e+00;1.059e+00;3.957e-01;3.209e-03;1.053e+00;2.400e-01;-8.641e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.984068;1.053e+00;4.000e-01;-1.441e-02;3.797e-01;-1.368e-02;1.049e+00;1.059e+00;3.957e-01;3.203e-03;1.053e+00;2.400e-01;-8.645e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.985068;1.053e+00;4.000e-01;-1.442e-02;3.797e-01;-1.368e-02;1.049e+00;1.059e+00;3.957e-01;3.197e-03;1.053e+00;2.400e-01;-8.649e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.986068;1.053e+00;4.000e-01;-1.442e-02;3.797e-01;-1.369e-02;1.049e+00;1.059e+00;3.957e-01;3.190e-03;1.053e+00;2.400e-01;-8.653e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.987068;1.053e+00;4.000e-01;-1.443e-02;3.797e-01;-1.370e-02;1.049e+00;1.059e+00;3.957e-01;3.186e-03;1.053e+00;2.400e-01;-8.657e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.988068;1.053e+00;4.000e-01;-1.444e-02;3.797e-01;-1.370e-02;1.049e+00;1.059e+00;3.957e-01;3.179e-03;1.053e+00;2.400e-01;-8.661e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.989068;1.053e+00;4.000e-01;-1.444e-02;3.798e-01;-1.371e-02;1.049e+00;1.059e+00;3.957e-01;3.173e-03;1.053e+00;2.400e-01;-8.665e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.990068;1.053e+00;4.000e-01;-1.445e-02;3.798e-01;-1.372e-02;1.049e+00;1.059e+00;3.957e-01;3.167e-03;1.053e+00;2.400e-01;-8.669e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.991068;1.053e+00;4.000e-01;-1.446e-02;3.798e-01;-1.372e-02;1.049e+00;1.059e+00;3.957e-01;3.161e-03;1.053e+00;2.400e-01;-8.673e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.992068;1.053e+00;4.000e-01;-1.446e-02;3.798e-01;-1.373e-02;1.049e+00;1.059e+00;3.958e-01;3.154e-03;1.053e+00;2.400e-01;-8.676e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.993068;1.053e+00;4.000e-01;-1.447e-02;3.798e-01;-1.373e-02;1.049e+00;1.059e+00;3.958e-01;3.148e-03;1.053e+00;2.400e-01;-8.680e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.994068;1.053e+00;4.000e-01;-1.447e-02;3.798e-01;-1.374e-02;1.049e+00;1.059e+00;3.958e-01;3.142e-03;1.053e+00;2.400e-01;-8.684e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.995068;1.053e+00;4.000e-01;-1.448e-02;3.798e-01;-1.375e-02;1.049e+00;1.059e+00;3.958e-01;3.135e-03;1.053e+00;2.400e-01;-8.688e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.996068;1.053e+00;4.000e-01;-1.449e-02;3.798e-01;-1.375e-02;1.049e+00;1.059e+00;3.958e-01;3.129e-03;1.053e+00;2.400e-01;-8.692e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.997068;1.053e+00;4.000e-01;-1.449e-02;3.798e-01;-1.376e-02;1.049e+00;1.059e+00;3.958e-01;3.123e-03;1.053e+00;2.400e-01;-8.696e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.998068;1.053e+00;4.000e-01;-1.450e-02;3.798e-01;-1.377e-02;1.049e+00;1.059e+00;3.958e-01;3.117e-03;1.053e+00;2.400e-01;-8.700e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.999068;1.053e+00;4.000e-01;-1.451e-02;3.798e-01;-1.377e-02;1.049e+00;1.059e+00;3.958e-01;3.112e-03;1.053e+00;2.400e-01;-8.704e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.000068;1.053e+00;4.000e-01;-1.451e-02;3.798e-01;-1.378e-02;1.049e+00;1.059e+00;3.958e-01;3.106e-03;1.053e+00;2.400e-01;-8.708e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.001068;1.053e+00;4.000e-01;-1.452e-02;3.798e-01;-1.378e-02;1.049e+00;1.059e+00;3.958e-01;3.099e-03;1.053e+00;2.400e-01;-8.712e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.002068;1.053e+00;4.000e-01;-1.453e-02;3.798e-01;-1.379e-02;1.049e+00;1.059e+00;3.958e-01;3.093e-03;1.053e+00;2.400e-01;-8.716e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.003068;1.053e+00;4.000e-01;-1.453e-02;3.798e-01;-1.380e-02;1.049e+00;1.059e+00;3.958e-01;3.087e-03;1.053e+00;2.400e-01;-8.720e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.004068;1.053e+00;4.000e-01;-1.454e-02;3.798e-01;-1.380e-02;1.049e+00;1.059e+00;3.958e-01;3.080e-03;1.053e+00;2.400e-01;-8.724e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.005068;1.053e+00;4.000e-01;-1.455e-02;3.798e-01;-1.381e-02;1.049e+00;1.059e+00;3.958e-01;3.074e-03;1.053e+00;2.400e-01;-8.728e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.006068;1.053e+00;4.000e-01;-1.455e-02;3.798e-01;-1.381e-02;1.049e+00;1.059e+00;3.958e-01;3.068e-03;1.053e+00;2.400e-01;-8.731e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.008068;1.053e+00;4.000e-01;-1.457e-02;3.798e-01;-1.383e-02;1.049e+00;1.059e+00;3.958e-01;3.055e-03;1.053e+00;2.400e-01;-8.739e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.009068;1.053e+00;4.000e-01;-1.457e-02;3.798e-01;-1.383e-02;1.049e+00;1.059e+00;3.958e-01;3.049e-03;1.053e+00;2.400e-01;-8.743e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.011068;1.053e+00;4.000e-01;-1.459e-02;3.798e-01;-1.385e-02;1.049e+00;1.059e+00;3.958e-01;3.038e-03;1.053e+00;2.400e-01;-8.751e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.012068;1.053e+00;4.000e-01;-1.459e-02;3.798e-01;-1.385e-02;1.049e+00;1.059e+00;3.958e-01;3.032e-03;1.053e+00;2.400e-01;-8.755e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.013068;1.053e+00;4.000e-01;-1.460e-02;3.798e-01;-1.386e-02;1.049e+00;1.059e+00;3.958e-01;3.025e-03;1.053e+00;2.400e-01;-8.759e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.014068;1.053e+00;4.000e-01;-1.460e-02;3.798e-01;-1.387e-02;1.049e+00;1.059e+00;3.958e-01;3.019e-03;1.053e+00;2.400e-01;-8.763e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.015068;1.053e+00;4.000e-01;-1.461e-02;3.798e-01;-1.387e-02;1.049e+00;1.059e+00;3.958e-01;3.013e-03;1.053e+00;2.400e-01;-8.767e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.016068;1.053e+00;4.000e-01;-1.462e-02;3.798e-01;-1.388e-02;1.049e+00;1.059e+00;3.958e-01;3.007e-03;1.053e+00;2.400e-01;-8.771e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.017068;1.053e+00;4.000e-01;-1.463e-02;3.798e-01;-1.388e-02;1.049e+00;1.059e+00;3.958e-01;3.000e-03;1.053e+00;2.400e-01;-8.775e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.018068;1.053e+00;4.000e-01;-1.463e-02;3.798e-01;-1.389e-02;1.049e+00;1.059e+00;3.958e-01;2.994e-03;1.053e+00;2.400e-01;-8.778e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.019068;1.053e+00;4.000e-01;-1.464e-02;3.798e-01;-1.390e-02;1.049e+00;1.059e+00;3.958e-01;2.988e-03;1.053e+00;2.400e-01;-8.782e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.020068;1.053e+00;4.000e-01;-1.464e-02;3.798e-01;-1.390e-02;1.049e+00;1.059e+00;3.958e-01;2.983e-03;1.053e+00;2.400e-01;-8.786e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.022068;1.053e+00;4.000e-01;-1.466e-02;3.798e-01;-1.392e-02;1.049e+00;1.059e+00;3.958e-01;2.970e-03;1.053e+00;2.400e-01;-8.794e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.023068;1.053e+00;4.000e-01;-1.466e-02;3.798e-01;-1.392e-02;1.049e+00;1.059e+00;3.958e-01;2.964e-03;1.053e+00;2.400e-01;-8.798e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.024068;1.053e+00;4.000e-01;-1.467e-02;3.798e-01;-1.393e-02;1.049e+00;1.059e+00;3.958e-01;2.957e-03;1.053e+00;2.400e-01;-8.802e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.025068;1.053e+00;4.000e-01;-1.468e-02;3.798e-01;-1.393e-02;1.049e+00;1.059e+00;3.958e-01;2.950e-03;1.053e+00;2.400e-01;-8.806e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.026068;1.053e+00;4.000e-01;-1.468e-02;3.798e-01;-1.394e-02;1.049e+00;1.059e+00;3.958e-01;2.944e-03;1.053e+00;2.400e-01;-8.810e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.027068;1.053e+00;4.000e-01;-1.469e-02;3.798e-01;-1.395e-02;1.049e+00;1.059e+00;3.958e-01;2.938e-03;1.053e+00;2.400e-01;-8.814e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.028068;1.053e+00;4.000e-01;-1.470e-02;3.798e-01;-1.395e-02;1.049e+00;1.059e+00;3.958e-01;2.932e-03;1.053e+00;2.400e-01;-8.818e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.029068;1.053e+00;4.000e-01;-1.470e-02;3.798e-01;-1.396e-02;1.049e+00;1.059e+00;3.958e-01;2.925e-03;1.053e+00;2.400e-01;-8.821e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.030068;1.053e+00;4.000e-01;-1.471e-02;3.798e-01;-1.396e-02;1.049e+00;1.059e+00;3.958e-01;2.921e-03;1.053e+00;2.400e-01;-8.825e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.031068;1.053e+00;4.000e-01;-1.472e-02;3.798e-01;-1.397e-02;1.049e+00;1.059e+00;3.958e-01;2.914e-03;1.053e+00;2.400e-01;-8.829e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.032068;1.053e+00;4.000e-01;-1.472e-02;3.798e-01;-1.398e-02;1.049e+00;1.059e+00;3.958e-01;2.908e-03;1.053e+00;2.400e-01;-8.833e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.033068;1.053e+00;4.000e-01;-1.473e-02;3.798e-01;-1.398e-02;1.049e+00;1.059e+00;3.958e-01;2.902e-03;1.053e+00;2.400e-01;-8.837e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.034068;1.053e+00;4.000e-01;-1.473e-02;3.798e-01;-1.399e-02;1.049e+00;1.059e+00;3.958e-01;2.895e-03;1.053e+00;2.400e-01;-8.841e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.035068;1.053e+00;4.000e-01;-1.474e-02;3.798e-01;-1.400e-02;1.049e+00;1.059e+00;3.958e-01;2.889e-03;1.053e+00;2.400e-01;-8.845e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.036068;1.053e+00;4.000e-01;-1.475e-02;3.798e-01;-1.400e-02;1.049e+00;1.059e+00;3.958e-01;2.883e-03;1.053e+00;2.400e-01;-8.849e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.037068;1.053e+00;4.000e-01;-1.476e-02;3.798e-01;-1.401e-02;1.049e+00;1.059e+00;3.958e-01;2.877e-03;1.053e+00;2.400e-01;-8.853e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.038068;1.053e+00;4.000e-01;-1.476e-02;3.798e-01;-1.401e-02;1.049e+00;1.059e+00;3.958e-01;2.872e-03;1.053e+00;2.400e-01;-8.856e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.039068;1.053e+00;4.000e-01;-1.477e-02;3.798e-01;-1.402e-02;1.049e+00;1.059e+00;3.958e-01;2.866e-03;1.053e+00;2.400e-01;-8.860e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.040068;1.053e+00;4.000e-01;-1.477e-02;3.798e-01;-1.403e-02;1.049e+00;1.059e+00;3.958e-01;2.859e-03;1.053e+00;2.400e-01;-8.864e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.041068;1.053e+00;4.000e-01;-1.478e-02;3.798e-01;-1.403e-02;1.049e+00;1.059e+00;3.958e-01;2.853e-03;1.053e+00;2.400e-01;-8.868e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.042068;1.053e+00;4.000e-01;-1.479e-02;3.798e-01;-1.404e-02;1.049e+00;1.059e+00;3.958e-01;2.847e-03;1.053e+00;2.400e-01;-8.872e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.043068;1.053e+00;4.000e-01;-1.479e-02;3.798e-01;-1.405e-02;1.049e+00;1.059e+00;3.958e-01;2.840e-03;1.053e+00;2.400e-01;-8.876e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.044068;1.053e+00;4.000e-01;-1.480e-02;3.798e-01;-1.405e-02;1.049e+00;1.059e+00;3.958e-01;2.834e-03;1.053e+00;2.400e-01;-8.880e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.045068;1.053e+00;4.000e-01;-1.481e-02;3.798e-01;-1.406e-02;1.049e+00;1.059e+00;3.958e-01;2.828e-03;1.053e+00;2.400e-01;-8.884e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.046068;1.053e+00;4.000e-01;-1.481e-02;3.798e-01;-1.406e-02;1.049e+00;1.059e+00;3.958e-01;2.823e-03;1.053e+00;2.400e-01;-8.888e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.047068;1.053e+00;4.000e-01;-1.482e-02;3.798e-01;-1.407e-02;1.049e+00;1.059e+00;3.958e-01;2.817e-03;1.053e+00;2.400e-01;-8.891e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.048068;1.053e+00;4.000e-01;-1.483e-02;3.798e-01;-1.408e-02;1.049e+00;1.059e+00;3.958e-01;2.811e-03;1.053e+00;2.400e-01;-8.895e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.049068;1.053e+00;4.000e-01;-1.483e-02;3.798e-01;-1.408e-02;1.049e+00;1.059e+00;3.958e-01;2.804e-03;1.053e+00;2.400e-01;-8.899e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.050068;1.053e+00;4.000e-01;-1.484e-02;3.798e-01;-1.409e-02;1.049e+00;1.059e+00;3.958e-01;2.798e-03;1.053e+00;2.400e-01;-8.903e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.051068;1.053e+00;4.000e-01;-1.485e-02;3.798e-01;-1.409e-02;1.049e+00;1.059e+00;3.958e-01;2.792e-03;1.053e+00;2.400e-01;-8.907e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.052068;1.053e+00;4.000e-01;-1.485e-02;3.798e-01;-1.410e-02;1.049e+00;1.059e+00;3.958e-01;2.785e-03;1.053e+00;2.400e-01;-8.911e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.053068;1.053e+00;4.000e-01;-1.486e-02;3.798e-01;-1.411e-02;1.049e+00;1.059e+00;3.958e-01;2.779e-03;1.053e+00;2.400e-01;-8.915e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.054068;1.053e+00;4.000e-01;-1.486e-02;3.798e-01;-1.411e-02;1.049e+00;1.059e+00;3.958e-01;2.774e-03;1.053e+00;2.400e-01;-8.919e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.055068;1.053e+00;4.000e-01;-1.487e-02;3.798e-01;-1.412e-02;1.049e+00;1.059e+00;3.958e-01;2.768e-03;1.053e+00;2.400e-01;-8.923e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.056068;1.053e+00;4.000e-01;-1.488e-02;3.798e-01;-1.412e-02;1.049e+00;1.059e+00;3.958e-01;2.762e-03;1.053e+00;2.400e-01;-8.926e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.057068;1.053e+00;4.000e-01;-1.488e-02;3.798e-01;-1.413e-02;1.049e+00;1.059e+00;3.958e-01;2.756e-03;1.053e+00;2.400e-01;-8.930e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.058068;1.053e+00;4.000e-01;-1.489e-02;3.798e-01;-1.414e-02;1.049e+00;1.059e+00;3.958e-01;2.749e-03;1.053e+00;2.400e-01;-8.934e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.059068;1.053e+00;4.000e-01;-1.490e-02;3.798e-01;-1.414e-02;1.049e+00;1.059e+00;3.958e-01;2.743e-03;1.053e+00;2.400e-01;-8.938e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.060068;1.053e+00;4.000e-01;-1.490e-02;3.798e-01;-1.415e-02;1.049e+00;1.059e+00;3.958e-01;2.737e-03;1.053e+00;2.400e-01;-8.942e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.061068;1.053e+00;4.000e-01;-1.491e-02;3.798e-01;-1.416e-02;1.049e+00;1.059e+00;3.958e-01;2.732e-03;1.053e+00;2.400e-01;-8.946e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.062068;1.053e+00;4.000e-01;-1.492e-02;3.798e-01;-1.416e-02;1.049e+00;1.059e+00;3.958e-01;2.726e-03;1.053e+00;2.400e-01;-8.950e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.063068;1.053e+00;4.000e-01;-1.492e-02;3.798e-01;-1.417e-02;1.049e+00;1.059e+00;3.958e-01;2.719e-03;1.053e+00;2.400e-01;-8.954e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.064068;1.053e+00;4.000e-01;-1.493e-02;3.798e-01;-1.417e-02;1.049e+00;1.059e+00;3.958e-01;2.713e-03;1.053e+00;2.400e-01;-8.957e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.065068;1.053e+00;4.000e-01;-1.494e-02;3.798e-01;-1.418e-02;1.049e+00;1.059e+00;3.958e-01;2.707e-03;1.053e+00;2.400e-01;-8.961e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.066068;1.053e+00;4.000e-01;-1.494e-02;3.798e-01;-1.419e-02;1.049e+00;1.059e+00;3.958e-01;2.701e-03;1.053e+00;2.400e-01;-8.965e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.067068;1.053e+00;4.000e-01;-1.495e-02;3.798e-01;-1.419e-02;1.049e+00;1.059e+00;3.958e-01;2.694e-03;1.053e+00;2.400e-01;-8.969e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.068068;1.053e+00;4.000e-01;-1.496e-02;3.798e-01;-1.420e-02;1.049e+00;1.059e+00;3.958e-01;2.690e-03;1.053e+00;2.400e-01;-8.973e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.069068;1.053e+00;4.000e-01;-1.496e-02;3.798e-01;-1.421e-02;1.049e+00;1.059e+00;3.958e-01;2.683e-03;1.053e+00;2.400e-01;-8.977e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.070068;1.053e+00;4.000e-01;-1.497e-02;3.798e-01;-1.421e-02;1.049e+00;1.059e+00;3.958e-01;2.677e-03;1.053e+00;2.400e-01;-8.981e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.071068;1.053e+00;4.000e-01;-1.498e-02;3.798e-01;-1.422e-02;1.049e+00;1.059e+00;3.958e-01;2.671e-03;1.053e+00;2.400e-01;-8.985e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.072068;1.053e+00;4.000e-01;-1.498e-02;3.798e-01;-1.422e-02;1.049e+00;1.059e+00;3.958e-01;2.664e-03;1.053e+00;2.400e-01;-8.988e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.073068;1.053e+00;4.000e-01;-1.499e-02;3.798e-01;-1.423e-02;1.049e+00;1.059e+00;3.958e-01;2.658e-03;1.053e+00;2.400e-01;-8.992e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.074068;1.053e+00;4.000e-01;-1.499e-02;3.798e-01;-1.424e-02;1.049e+00;1.059e+00;3.958e-01;2.652e-03;1.053e+00;2.400e-01;-8.996e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.075068;1.053e+00;4.000e-01;-1.500e-02;3.798e-01;-1.424e-02;1.049e+00;1.059e+00;3.958e-01;2.647e-03;1.053e+00;2.400e-01;-9.000e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.076068;1.053e+00;4.000e-01;-1.501e-02;3.798e-01;-1.425e-02;1.049e+00;1.059e+00;3.958e-01;2.641e-03;1.053e+00;2.400e-01;-9.004e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.077068;1.053e+00;4.000e-01;-1.501e-02;3.798e-01;-1.426e-02;1.049e+00;1.059e+00;3.958e-01;2.635e-03;1.053e+00;2.400e-01;-9.008e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.078068;1.053e+00;4.000e-01;-1.502e-02;3.798e-01;-1.426e-02;1.049e+00;1.059e+00;3.958e-01;2.628e-03;1.053e+00;2.400e-01;-9.012e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.079068;1.053e+00;4.000e-01;-1.503e-02;3.798e-01;-1.427e-02;1.049e+00;1.059e+00;3.958e-01;2.622e-03;1.053e+00;2.400e-01;-9.015e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.080068;1.053e+00;4.000e-01;-1.503e-02;3.798e-01;-1.427e-02;1.049e+00;1.059e+00;3.958e-01;2.616e-03;1.053e+00;2.400e-01;-9.019e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.082068;1.053e+00;4.000e-01;-1.505e-02;3.798e-01;-1.429e-02;1.049e+00;1.059e+00;3.958e-01;2.605e-03;1.053e+00;2.400e-01;-9.027e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.083068;1.053e+00;4.000e-01;-1.505e-02;3.798e-01;-1.429e-02;1.049e+00;1.059e+00;3.958e-01;2.598e-03;1.053e+00;2.400e-01;-9.031e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.084068;1.053e+00;4.000e-01;-1.506e-02;3.798e-01;-1.430e-02;1.049e+00;1.059e+00;3.958e-01;2.592e-03;1.053e+00;2.400e-01;-9.035e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.085068;1.053e+00;4.000e-01;-1.507e-02;3.798e-01;-1.430e-02;1.049e+00;1.059e+00;3.958e-01;2.586e-03;1.053e+00;2.400e-01;-9.039e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.086068;1.053e+00;4.000e-01;-1.507e-02;3.798e-01;-1.431e-02;1.049e+00;1.059e+00;3.958e-01;2.579e-03;1.053e+00;2.400e-01;-9.042e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.087068;1.053e+00;4.000e-01;-1.508e-02;3.798e-01;-1.432e-02;1.049e+00;1.059e+00;3.958e-01;2.573e-03;1.053e+00;2.400e-01;-9.046e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.088068;1.053e+00;4.000e-01;-1.508e-02;3.798e-01;-1.432e-02;1.049e+00;1.059e+00;3.958e-01;2.568e-03;1.053e+00;2.400e-01;-9.050e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.089068;1.053e+00;4.000e-01;-1.509e-02;3.798e-01;-1.433e-02;1.049e+00;1.059e+00;3.958e-01;2.562e-03;1.053e+00;2.400e-01;-9.054e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.090068;1.053e+00;4.000e-01;-1.510e-02;3.798e-01;-1.433e-02;1.049e+00;1.059e+00;3.958e-01;2.556e-03;1.053e+00;2.400e-01;-9.058e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.091068;1.053e+00;4.000e-01;-1.510e-02;3.798e-01;-1.434e-02;1.049e+00;1.059e+00;3.958e-01;2.550e-03;1.053e+00;2.400e-01;-9.062e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.092068;1.053e+00;4.000e-01;-1.511e-02;3.798e-01;-1.435e-02;1.049e+00;1.059e+00;3.958e-01;2.544e-03;1.053e+00;2.400e-01;-9.065e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.093068;1.053e+00;4.000e-01;-1.512e-02;3.798e-01;-1.435e-02;1.049e+00;1.059e+00;3.958e-01;2.538e-03;1.053e+00;2.400e-01;-9.069e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.094068;1.053e+00;4.000e-01;-1.512e-02;3.798e-01;-1.436e-02;1.049e+00;1.059e+00;3.958e-01;2.533e-03;1.053e+00;2.400e-01;-9.073e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.095068;1.053e+00;4.000e-01;-1.513e-02;3.798e-01;-1.436e-02;1.049e+00;1.059e+00;3.958e-01;2.527e-03;1.053e+00;2.400e-01;-9.076e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.096068;1.053e+00;4.000e-01;-1.514e-02;3.798e-01;-1.437e-02;1.049e+00;1.059e+00;3.958e-01;2.521e-03;1.053e+00;2.400e-01;-9.080e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.097068;1.053e+00;4.000e-01;-1.514e-02;3.798e-01;-1.438e-02;1.049e+00;1.059e+00;3.958e-01;2.514e-03;1.053e+00;2.400e-01;-9.084e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.098068;1.053e+00;4.000e-01;-1.515e-02;3.798e-01;-1.438e-02;1.049e+00;1.059e+00;3.958e-01;2.508e-03;1.053e+00;2.400e-01;-9.088e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.099068;1.053e+00;4.000e-01;-1.515e-02;3.798e-01;-1.439e-02;1.049e+00;1.059e+00;3.958e-01;2.502e-03;1.053e+00;2.400e-01;-9.091e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.100068;1.053e+00;4.000e-01;-1.516e-02;3.798e-01;-1.440e-02;1.049e+00;1.059e+00;3.958e-01;2.497e-03;1.053e+00;2.400e-01;-9.095e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.101068;1.053e+00;4.000e-01;-1.517e-02;3.798e-01;-1.440e-02;1.049e+00;1.059e+00;3.958e-01;2.491e-03;1.053e+00;2.400e-01;-9.099e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.102068;1.053e+00;4.000e-01;-1.517e-02;3.798e-01;-1.441e-02;1.049e+00;1.059e+00;3.958e-01;2.485e-03;1.053e+00;2.400e-01;-9.103e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.103068;1.053e+00;4.000e-01;-1.518e-02;3.798e-01;-1.441e-02;1.049e+00;1.059e+00;3.958e-01;2.478e-03;1.053e+00;2.400e-01;-9.107e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.104068;1.053e+00;4.000e-01;-1.519e-02;3.798e-01;-1.442e-02;1.049e+00;1.059e+00;3.958e-01;2.472e-03;1.053e+00;2.400e-01;-9.111e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.105068;1.053e+00;4.000e-01;-1.519e-02;3.798e-01;-1.443e-02;1.049e+00;1.059e+00;3.958e-01;2.467e-03;1.053e+00;2.400e-01;-9.114e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.106068;1.053e+00;4.000e-01;-1.520e-02;3.798e-01;-1.443e-02;1.049e+00;1.059e+00;3.958e-01;2.461e-03;1.053e+00;2.400e-01;-9.118e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.107068;1.053e+00;4.000e-01;-1.520e-02;3.798e-01;-1.444e-02;1.049e+00;1.059e+00;3.958e-01;2.455e-03;1.053e+00;2.400e-01;-9.122e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.108068;1.053e+00;4.000e-01;-1.521e-02;3.798e-01;-1.444e-02;1.049e+00;1.059e+00;3.958e-01;2.448e-03;1.053e+00;2.400e-01;-9.126e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.109068;1.053e+00;4.000e-01;-1.522e-02;3.798e-01;-1.445e-02;1.049e+00;1.059e+00;3.959e-01;2.442e-03;1.053e+00;2.400e-01;-9.130e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.110068;1.053e+00;4.000e-01;-1.523e-02;3.798e-01;-1.446e-02;1.049e+00;1.059e+00;3.959e-01;2.436e-03;1.053e+00;2.400e-01;-9.134e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.111068;1.053e+00;4.000e-01;-1.523e-02;3.798e-01;-1.446e-02;1.049e+00;1.059e+00;3.959e-01;2.431e-03;1.053e+00;2.400e-01;-9.137e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.112068;1.053e+00;4.000e-01;-1.524e-02;3.798e-01;-1.447e-02;1.049e+00;1.059e+00;3.959e-01;2.425e-03;1.053e+00;2.400e-01;-9.141e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.113068;1.053e+00;4.000e-01;-1.524e-02;3.798e-01;-1.447e-02;1.049e+00;1.059e+00;3.959e-01;2.419e-03;1.053e+00;2.400e-01;-9.145e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.115068;1.053e+00;4.000e-01;-1.526e-02;3.798e-01;-1.449e-02;1.049e+00;1.059e+00;3.959e-01;2.406e-03;1.053e+00;2.400e-01;-9.153e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.116068;1.053e+00;4.000e-01;-1.526e-02;3.798e-01;-1.449e-02;1.049e+00;1.059e+00;3.959e-01;2.401e-03;1.053e+00;2.400e-01;-9.156e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.117068;1.053e+00;4.000e-01;-1.527e-02;3.798e-01;-1.450e-02;1.049e+00;1.059e+00;3.959e-01;2.395e-03;1.053e+00;2.400e-01;-9.160e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.118068;1.053e+00;4.000e-01;-1.528e-02;3.798e-01;-1.450e-02;1.049e+00;1.059e+00;3.959e-01;2.389e-03;1.053e+00;2.400e-01;-9.164e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.119068;1.053e+00;4.000e-01;-1.528e-02;3.798e-01;-1.451e-02;1.049e+00;1.059e+00;3.959e-01;2.382e-03;1.053e+00;2.400e-01;-9.168e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.120068;1.053e+00;4.000e-01;-1.529e-02;3.798e-01;-1.452e-02;1.049e+00;1.059e+00;3.959e-01;2.376e-03;1.053e+00;2.400e-01;-9.172e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.121068;1.053e+00;4.000e-01;-1.529e-02;3.798e-01;-1.452e-02;1.049e+00;1.059e+00;3.959e-01;2.371e-03;1.053e+00;2.400e-01;-9.176e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.122068;1.053e+00;4.000e-01;-1.530e-02;3.798e-01;-1.453e-02;1.049e+00;1.059e+00;3.959e-01;2.365e-03;1.053e+00;2.400e-01;-9.179e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.123068;1.053e+00;4.000e-01;-1.531e-02;3.798e-01;-1.453e-02;1.049e+00;1.059e+00;3.959e-01;2.359e-03;1.053e+00;2.400e-01;-9.183e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.124068;1.053e+00;4.000e-01;-1.531e-02;3.798e-01;-1.454e-02;1.048e+00;1.059e+00;3.959e-01;2.352e-03;1.053e+00;2.400e-01;-9.187e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.125068;1.053e+00;4.000e-01;-1.532e-02;3.798e-01;-1.455e-02;1.048e+00;1.059e+00;3.959e-01;2.346e-03;1.053e+00;2.400e-01;-9.191e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.126068;1.053e+00;4.000e-01;-1.533e-02;3.798e-01;-1.455e-02;1.048e+00;1.059e+00;3.959e-01;2.341e-03;1.053e+00;2.400e-01;-9.195e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.127068;1.053e+00;4.000e-01;-1.533e-02;3.799e-01;-1.456e-02;1.048e+00;1.059e+00;3.959e-01;2.335e-03;1.053e+00;2.400e-01;-9.198e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.128068;1.053e+00;4.000e-01;-1.534e-02;3.799e-01;-1.457e-02;1.048e+00;1.059e+00;3.959e-01;2.329e-03;1.053e+00;2.400e-01;-9.202e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.129068;1.053e+00;4.000e-01;-1.535e-02;3.799e-01;-1.457e-02;1.048e+00;1.059e+00;3.959e-01;2.323e-03;1.053e+00;2.400e-01;-9.206e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.130068;1.053e+00;4.000e-01;-1.535e-02;3.799e-01;-1.458e-02;1.048e+00;1.059e+00;3.959e-01;2.316e-03;1.053e+00;2.400e-01;-9.210e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.131068;1.053e+00;4.000e-01;-1.536e-02;3.799e-01;-1.458e-02;1.048e+00;1.059e+00;3.959e-01;2.312e-03;1.053e+00;2.400e-01;-9.214e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.132068;1.053e+00;4.000e-01;-1.537e-02;3.799e-01;-1.459e-02;1.048e+00;1.059e+00;3.959e-01;2.305e-03;1.053e+00;2.400e-01;-9.218e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.133068;1.053e+00;4.000e-01;-1.537e-02;3.799e-01;-1.460e-02;1.048e+00;1.059e+00;3.959e-01;2.299e-03;1.053e+00;2.400e-01;-9.221e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.134068;1.053e+00;4.000e-01;-1.538e-02;3.799e-01;-1.460e-02;1.048e+00;1.059e+00;3.959e-01;2.293e-03;1.053e+00;2.400e-01;-9.226e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.135068;1.053e+00;4.000e-01;-1.538e-02;3.799e-01;-1.461e-02;1.048e+00;1.059e+00;3.959e-01;2.286e-03;1.053e+00;2.400e-01;-9.230e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.136068;1.053e+00;4.000e-01;-1.539e-02;3.799e-01;-1.461e-02;1.048e+00;1.059e+00;3.959e-01;2.282e-03;1.053e+00;2.400e-01;-9.234e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.137068;1.053e+00;4.000e-01;-1.540e-02;3.799e-01;-1.462e-02;1.048e+00;1.059e+00;3.959e-01;2.275e-03;1.053e+00;2.400e-01;-9.238e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.138068;1.053e+00;4.000e-01;-1.540e-02;3.799e-01;-1.463e-02;1.048e+00;1.059e+00;3.959e-01;2.269e-03;1.053e+00;2.400e-01;-9.241e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.139068;1.053e+00;4.000e-01;-1.541e-02;3.799e-01;-1.463e-02;1.048e+00;1.059e+00;3.959e-01;2.263e-03;1.053e+00;2.400e-01;-9.245e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.140068;1.053e+00;4.000e-01;-1.542e-02;3.799e-01;-1.464e-02;1.048e+00;1.059e+00;3.959e-01;2.257e-03;1.053e+00;2.400e-01;-9.249e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.141068;1.053e+00;4.000e-01;-1.542e-02;3.799e-01;-1.464e-02;1.048e+00;1.059e+00;3.959e-01;2.252e-03;1.053e+00;2.400e-01;-9.253e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.142068;1.053e+00;4.000e-01;-1.543e-02;3.799e-01;-1.465e-02;1.048e+00;1.059e+00;3.959e-01;2.246e-03;1.053e+00;2.400e-01;-9.257e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.143068;1.053e+00;4.000e-01;-1.543e-02;3.799e-01;-1.466e-02;1.048e+00;1.059e+00;3.959e-01;2.239e-03;1.053e+00;2.400e-01;-9.260e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.144068;1.053e+00;4.000e-01;-1.544e-02;3.799e-01;-1.466e-02;1.048e+00;1.059e+00;3.959e-01;2.233e-03;1.053e+00;2.400e-01;-9.264e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.145068;1.053e+00;4.000e-01;-1.545e-02;3.799e-01;-1.467e-02;1.048e+00;1.059e+00;3.959e-01;2.228e-03;1.053e+00;2.400e-01;-9.268e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.146068;1.053e+00;4.000e-01;-1.545e-02;3.799e-01;-1.467e-02;1.048e+00;1.059e+00;3.959e-01;2.222e-03;1.053e+00;2.400e-01;-9.272e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.148068;1.053e+00;4.000e-01;-1.547e-02;3.799e-01;-1.469e-02;1.048e+00;1.059e+00;3.959e-01;2.209e-03;1.053e+00;2.400e-01;-9.279e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.149068;1.053e+00;4.000e-01;-1.547e-02;3.799e-01;-1.469e-02;1.048e+00;1.059e+00;3.959e-01;2.202e-03;1.053e+00;2.400e-01;-9.283e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.151068;1.053e+00;4.000e-01;-1.549e-02;3.799e-01;-1.471e-02;1.048e+00;1.059e+00;3.959e-01;2.191e-03;1.053e+00;2.400e-01;-9.291e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.152068;1.053e+00;4.000e-01;-1.549e-02;3.799e-01;-1.471e-02;1.048e+00;1.059e+00;3.959e-01;2.185e-03;1.053e+00;2.400e-01;-9.295e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.153068;1.053e+00;4.000e-01;-1.550e-02;3.799e-01;-1.472e-02;1.048e+00;1.059e+00;3.959e-01;2.178e-03;1.053e+00;2.400e-01;-9.298e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.154068;1.053e+00;4.000e-01;-1.550e-02;3.799e-01;-1.472e-02;1.048e+00;1.059e+00;3.959e-01;2.172e-03;1.053e+00;2.400e-01;-9.302e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.156068;1.053e+00;4.000e-01;-1.552e-02;3.799e-01;-1.474e-02;1.048e+00;1.059e+00;3.959e-01;2.161e-03;1.053e+00;2.400e-01;-9.310e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.157068;1.053e+00;4.000e-01;-1.552e-02;3.799e-01;-1.474e-02;1.048e+00;1.059e+00;3.959e-01;2.155e-03;1.053e+00;2.400e-01;-9.313e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.158068;1.053e+00;4.000e-01;-1.553e-02;3.799e-01;-1.475e-02;1.048e+00;1.059e+00;3.959e-01;2.149e-03;1.053e+00;2.400e-01;-9.317e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.159068;1.053e+00;4.000e-01;-1.554e-02;3.799e-01;-1.475e-02;1.048e+00;1.059e+00;3.959e-01;2.144e-03;1.053e+00;2.400e-01;-9.321e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.160068;1.053e+00;4.000e-01;-1.554e-02;3.799e-01;-1.476e-02;1.048e+00;1.059e+00;3.959e-01;2.138e-03;1.053e+00;2.400e-01;-9.325e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.161068;1.053e+00;4.000e-01;-1.555e-02;3.799e-01;-1.477e-02;1.048e+00;1.059e+00;3.959e-01;2.131e-03;1.053e+00;2.400e-01;-9.329e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.162068;1.053e+00;4.000e-01;-1.555e-02;3.799e-01;-1.477e-02;1.048e+00;1.059e+00;3.959e-01;2.125e-03;1.053e+00;2.400e-01;-9.332e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.163068;1.053e+00;4.000e-01;-1.556e-02;3.799e-01;-1.478e-02;1.048e+00;1.059e+00;3.959e-01;2.120e-03;1.053e+00;2.400e-01;-9.336e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.164068;1.053e+00;4.000e-01;-1.557e-02;3.799e-01;-1.478e-02;1.048e+00;1.059e+00;3.959e-01;2.114e-03;1.053e+00;2.400e-01;-9.340e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
