time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.165068;1.053e+00;4.000e-01;-1.557e-02;3.799e-01;-1.479e-02;1.048e+00;1.059e+00;3.959e-01;2.108e-03;1.053e+00;2.400e-01;-9.344e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.166068;1.053e+00;4.000e-01;-1.558e-02;3.799e-01;-1.479e-02;1.048e+00;1.059e+00;3.959e-01;2.101e-03;1.053e+00;2.400e-01;-9.347e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.167068;1.053e+00;4.000e-01;-1.558e-02;3.799e-01;-1.480e-02;1.048e+00;1.059e+00;3.959e-01;2.097e-03;1.053e+00;2.400e-01;-9.351e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.168068;1.053e+00;4.000e-01;-1.559e-02;3.799e-01;-1.481e-02;1.048e+00;1.059e+00;3.959e-01;2.090e-03;1.053e+00;2.400e-01;-9.355e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.169068;1.053e+00;4.000e-01;-1.560e-02;3.799e-01;-1.481e-02;1.048e+00;1.059e+00;3.959e-01;2.084e-03;1.053e+00;2.400e-01;-9.359e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.170068;1.053e+00;4.000e-01;-1.561e-02;3.799e-01;-1.482e-02;1.048e+00;1.059e+00;3.959e-01;2.078e-03;1.053e+00;2.400e-01;-9.363e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.171068;1.053e+00;4.000e-01;-1.561e-02;3.799e-01;-1.482e-02;1.048e+00;1.059e+00;3.959e-01;2.072e-03;1.053e+00;2.400e-01;-9.366e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.172068;1.053e+00;4.000e-01;-1.562e-02;3.799e-01;-1.483e-02;1.048e+00;1.059e+00;3.959e-01;2.067e-03;1.053e+00;2.400e-01;-9.370e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.173068;1.053e+00;4.000e-01;-1.562e-02;3.799e-01;-1.484e-02;1.048e+00;1.059e+00;3.959e-01;2.061e-03;1.053e+00;2.400e-01;-9.374e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.174068;1.053e+00;4.000e-01;-1.563e-02;3.799e-01;-1.484e-02;1.048e+00;1.059e+00;3.959e-01;2.054e-03;1.053e+00;2.400e-01;-9.378e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.175068;1.053e+00;4.000e-01;-1.564e-02;3.799e-01;-1.485e-02;1.048e+00;1.059e+00;3.959e-01;2.048e-03;1.053e+00;2.400e-01;-9.381e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.176068;1.053e+00;4.000e-01;-1.564e-02;3.799e-01;-1.485e-02;1.048e+00;1.059e+00;3.959e-01;2.043e-03;1.053e+00;2.400e-01;-9.385e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.178068;1.053e+00;4.000e-01;-1.566e-02;3.799e-01;-1.487e-02;1.048e+00;1.059e+00;3.959e-01;2.031e-03;1.053e+00;2.400e-01;-9.393e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.179068;1.053e+00;4.000e-01;-1.566e-02;3.799e-01;-1.487e-02;1.048e+00;1.059e+00;3.959e-01;2.024e-03;1.053e+00;2.400e-01;-9.397e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.180068;1.053e+00;4.000e-01;-1.567e-02;3.799e-01;-1.488e-02;1.048e+00;1.059e+00;3.959e-01;2.020e-03;1.053e+00;2.400e-01;-9.400e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.181068;1.053e+00;4.000e-01;-1.567e-02;3.799e-01;-1.488e-02;1.048e+00;1.059e+00;3.959e-01;2.013e-03;1.053e+00;2.400e-01;-9.404e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.183068;1.053e+00;4.000e-01;-1.569e-02;3.799e-01;-1.490e-02;1.048e+00;1.059e+00;3.959e-01;2.001e-03;1.053e+00;2.400e-01;-9.412e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.184068;1.053e+00;4.000e-01;-1.569e-02;3.799e-01;-1.490e-02;1.048e+00;1.059e+00;3.959e-01;1.996e-03;1.053e+00;2.400e-01;-9.415e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.185068;1.053e+00;4.000e-01;-1.570e-02;3.799e-01;-1.491e-02;1.048e+00;1.059e+00;3.959e-01;1.990e-03;1.053e+00;2.400e-01;-9.419e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.186068;1.053e+00;4.000e-01;-1.571e-02;3.799e-01;-1.491e-02;1.048e+00;1.059e+00;3.959e-01;1.983e-03;1.053e+00;2.400e-01;-9.423e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.187068;1.053e+00;4.000e-01;-1.571e-02;3.799e-01;-1.492e-02;1.048e+00;1.059e+00;3.959e-01;1.977e-03;1.053e+00;2.400e-01;-9.427e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.188068;1.053e+00;4.000e-01;-1.572e-02;3.799e-01;-1.493e-02;1.048e+00;1.059e+00;3.959e-01;1.972e-03;1.053e+00;2.400e-01;-9.430e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.189068;1.053e+00;4.000e-01;-1.572e-02;3.799e-01;-1.493e-02;1.048e+00;1.059e+00;3.959e-01;1.966e-03;1.053e+00;2.400e-01;-9.434e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.191068;1.053e+00;4.000e-01;-1.574e-02;3.799e-01;-1.495e-02;1.048e+00;1.059e+00;3.959e-01;1.955e-03;1.053e+00;2.400e-01;-9.442e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.192068;1.053e+00;4.000e-01;-1.574e-02;3.799e-01;-1.495e-02;1.048e+00;1.059e+00;3.959e-01;1.949e-03;1.053e+00;2.400e-01;-9.445e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.193068;1.053e+00;4.000e-01;-1.575e-02;3.799e-01;-1.496e-02;1.048e+00;1.059e+00;3.959e-01;1.943e-03;1.053e+00;2.400e-01;-9.449e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.194068;1.053e+00;4.000e-01;-1.576e-02;3.799e-01;-1.496e-02;1.048e+00;1.059e+00;3.959e-01;1.936e-03;1.053e+00;2.400e-01;-9.453e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.195068;1.053e+00;4.000e-01;-1.576e-02;3.799e-01;-1.497e-02;1.048e+00;1.059e+00;3.959e-01;1.932e-03;1.053e+00;2.400e-01;-9.457e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.196068;1.053e+00;4.000e-01;-1.577e-02;3.799e-01;-1.497e-02;1.048e+00;1.059e+00;3.959e-01;1.925e-03;1.053e+00;2.400e-01;-9.460e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.197068;1.053e+00;4.000e-01;-1.577e-02;3.799e-01;-1.498e-02;1.048e+00;1.059e+00;3.959e-01;1.919e-03;1.053e+00;2.400e-01;-9.464e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.198068;1.053e+00;4.000e-01;-1.578e-02;3.799e-01;-1.499e-02;1.048e+00;1.059e+00;3.959e-01;1.913e-03;1.053e+00;2.400e-01;-9.468e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.199068;1.053e+00;4.000e-01;-1.579e-02;3.799e-01;-1.499e-02;1.048e+00;1.059e+00;3.959e-01;1.908e-03;1.053e+00;2.400e-01;-9.472e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.200068;1.053e+00;4.000e-01;-1.579e-02;3.799e-01;-1.500e-02;1.048e+00;1.059e+00;3.959e-01;1.902e-03;1.053e+00;2.400e-01;-9.475e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.201068;1.053e+00;4.000e-01;-1.580e-02;3.799e-01;-1.500e-02;1.048e+00;1.059e+00;3.959e-01;1.895e-03;1.053e+00;2.400e-01;-9.479e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.202068;1.053e+00;4.000e-01;-1.580e-02;3.799e-01;-1.501e-02;1.048e+00;1.059e+00;3.959e-01;1.889e-03;1.053e+00;2.400e-01;-9.483e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.203068;1.053e+00;4.000e-01;-1.581e-02;3.799e-01;-1.502e-02;1.048e+00;1.059e+00;3.959e-01;1.884e-03;1.053e+00;2.400e-01;-9.487e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.204068;1.053e+00;4.000e-01;-1.582e-02;3.799e-01;-1.502e-02;1.048e+00;1.059e+00;3.959e-01;1.878e-03;1.053e+00;2.400e-01;-9.490e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.205068;1.053e+00;4.000e-01;-1.582e-02;3.799e-01;-1.503e-02;1.048e+00;1.059e+00;3.959e-01;1.872e-03;1.053e+00;2.400e-01;-9.494e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.206068;1.053e+00;4.000e-01;-1.583e-02;3.799e-01;-1.503e-02;1.048e+00;1.059e+00;3.959e-01;1.867e-03;1.053e+00;2.400e-01;-9.498e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.207068;1.053e+00;4.000e-01;-1.584e-02;3.799e-01;-1.504e-02;1.048e+00;1.059e+00;3.959e-01;1.861e-03;1.053e+00;2.400e-01;-9.502e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.208068;1.053e+00;4.000e-01;-1.584e-02;3.799e-01;-1.505e-02;1.048e+00;1.059e+00;3.959e-01;1.854e-03;1.053e+00;2.400e-01;-9.505e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.209068;1.053e+00;4.000e-01;-1.585e-02;3.799e-01;-1.505e-02;1.048e+00;1.059e+00;3.959e-01;1.848e-03;1.053e+00;2.400e-01;-9.509e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.210068;1.053e+00;4.000e-01;-1.586e-02;3.799e-01;-1.506e-02;1.048e+00;1.059e+00;3.959e-01;1.843e-03;1.053e+00;2.400e-01;-9.513e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.211068;1.053e+00;4.000e-01;-1.586e-02;3.799e-01;-1.506e-02;1.048e+00;1.059e+00;3.959e-01;1.837e-03;1.053e+00;2.400e-01;-9.516e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.212068;1.053e+00;4.000e-01;-1.587e-02;3.799e-01;-1.507e-02;1.048e+00;1.059e+00;3.959e-01;1.831e-03;1.053e+00;2.400e-01;-9.520e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.213068;1.053e+00;4.000e-01;-1.587e-02;3.799e-01;-1.508e-02;1.048e+00;1.059e+00;3.959e-01;1.826e-03;1.053e+00;2.400e-01;-9.524e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.214068;1.053e+00;4.000e-01;-1.588e-02;3.799e-01;-1.508e-02;1.048e+00;1.059e+00;3.959e-01;1.820e-03;1.053e+00;2.400e-01;-9.528e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.215068;1.053e+00;4.000e-01;-1.588e-02;3.799e-01;-1.509e-02;1.048e+00;1.059e+00;3.959e-01;1.814e-03;1.053e+00;2.400e-01;-9.531e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.216068;1.053e+00;4.000e-01;-1.589e-02;3.799e-01;-1.509e-02;1.048e+00;1.059e+00;3.959e-01;1.807e-03;1.053e+00;2.400e-01;-9.535e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.217068;1.053e+00;4.000e-01;-1.590e-02;3.799e-01;-1.510e-02;1.048e+00;1.059e+00;3.959e-01;1.803e-03;1.053e+00;2.400e-01;-9.539e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.218068;1.053e+00;4.000e-01;-1.590e-02;3.799e-01;-1.511e-02;1.048e+00;1.059e+00;3.959e-01;1.796e-03;1.053e+00;2.400e-01;-9.543e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.219068;1.053e+00;4.000e-01;-1.591e-02;3.799e-01;-1.511e-02;1.048e+00;1.059e+00;3.959e-01;1.790e-03;1.053e+00;2.400e-01;-9.546e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.220068;1.053e+00;4.000e-01;-1.592e-02;3.799e-01;-1.512e-02;1.048e+00;1.059e+00;3.959e-01;1.785e-03;1.053e+00;2.400e-01;-9.550e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.221068;1.053e+00;4.000e-01;-1.592e-02;3.799e-01;-1.512e-02;1.048e+00;1.059e+00;3.959e-01;1.779e-03;1.053e+00;2.400e-01;-9.554e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.222068;1.053e+00;4.000e-01;-1.593e-02;3.799e-01;-1.513e-02;1.048e+00;1.059e+00;3.959e-01;1.773e-03;1.053e+00;2.400e-01;-9.557e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.223068;1.053e+00;4.000e-01;-1.594e-02;3.799e-01;-1.513e-02;1.048e+00;1.059e+00;3.959e-01;1.766e-03;1.053e+00;2.400e-01;-9.561e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.224068;1.053e+00;4.000e-01;-1.594e-02;3.799e-01;-1.514e-02;1.048e+00;1.059e+00;3.959e-01;1.762e-03;1.053e+00;2.400e-01;-9.565e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.225068;1.053e+00;4.000e-01;-1.595e-02;3.799e-01;-1.515e-02;1.048e+00;1.059e+00;3.959e-01;1.755e-03;1.053e+00;2.400e-01;-9.569e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.226068;1.053e+00;4.000e-01;-1.595e-02;3.799e-01;-1.515e-02;1.048e+00;1.059e+00;3.959e-01;1.749e-03;1.053e+00;2.400e-01;-9.572e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.227068;1.053e+00;4.000e-01;-1.596e-02;3.799e-01;-1.516e-02;1.048e+00;1.059e+00;3.960e-01;1.744e-03;1.053e+00;2.400e-01;-9.576e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.228068;1.053e+00;4.000e-01;-1.597e-02;3.799e-01;-1.516e-02;1.048e+00;1.059e+00;3.960e-01;1.738e-03;1.053e+00;2.400e-01;-9.580e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.229068;1.053e+00;4.000e-01;-1.597e-02;3.799e-01;-1.517e-02;1.048e+00;1.059e+00;3.960e-01;1.732e-03;1.053e+00;2.400e-01;-9.583e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.230068;1.053e+00;4.000e-01;-1.598e-02;3.799e-01;-1.518e-02;1.048e+00;1.059e+00;3.960e-01;1.725e-03;1.053e+00;2.400e-01;-9.587e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.231068;1.053e+00;4.000e-01;-1.599e-02;3.799e-01;-1.518e-02;1.048e+00;1.059e+00;3.960e-01;1.721e-03;1.053e+00;2.400e-01;-9.591e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.232068;1.053e+00;4.000e-01;-1.599e-02;3.799e-01;-1.519e-02;1.048e+00;1.059e+00;3.960e-01;1.714e-03;1.053e+00;2.400e-01;-9.595e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.233068;1.053e+00;4.000e-01;-1.600e-02;3.799e-01;-1.519e-02;1.048e+00;1.059e+00;3.960e-01;1.708e-03;1.053e+00;2.400e-01;-9.598e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.234068;1.053e+00;4.000e-01;-1.600e-02;3.799e-01;-1.520e-02;1.048e+00;1.059e+00;3.960e-01;1.703e-03;1.053e+00;2.400e-01;-9.602e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.235068;1.053e+00;4.000e-01;-1.601e-02;3.799e-01;-1.521e-02;1.048e+00;1.059e+00;3.960e-01;1.697e-03;1.053e+00;2.400e-01;-9.606e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.236068;1.053e+00;4.000e-01;-1.602e-02;3.799e-01;-1.521e-02;1.048e+00;1.059e+00;3.960e-01;1.691e-03;1.053e+00;2.400e-01;-9.609e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.237068;1.053e+00;4.000e-01;-1.602e-02;3.799e-01;-1.522e-02;1.048e+00;1.059e+00;3.960e-01;1.686e-03;1.053e+00;2.400e-01;-9.613e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.238068;1.053e+00;4.000e-01;-1.603e-02;3.799e-01;-1.522e-02;1.048e+00;1.059e+00;3.960e-01;1.680e-03;1.053e+00;2.400e-01;-9.617e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.239068;1.053e+00;4.000e-01;-1.604e-02;3.799e-01;-1.523e-02;1.048e+00;1.059e+00;3.960e-01;1.674e-03;1.053e+00;2.400e-01;-9.621e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.240068;1.053e+00;4.000e-01;-1.604e-02;3.799e-01;-1.523e-02;1.048e+00;1.059e+00;3.960e-01;1.669e-03;1.053e+00;2.400e-01;-9.624e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.241068;1.053e+00;4.000e-01;-1.605e-02;3.799e-01;-1.524e-02;1.048e+00;1.059e+00;3.960e-01;1.663e-03;1.053e+00;2.400e-01;-9.628e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.242068;1.053e+00;4.000e-01;-1.605e-02;3.799e-01;-1.525e-02;1.048e+00;1.059e+00;3.960e-01;1.656e-03;1.053e+00;2.400e-01;-9.632e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.243068;1.053e+00;4.000e-01;-1.606e-02;3.799e-01;-1.525e-02;1.048e+00;1.059e+00;3.960e-01;1.650e-03;1.053e+00;2.400e-01;-9.635e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.244068;1.053e+00;4.000e-01;-1.606e-02;3.799e-01;-1.526e-02;1.048e+00;1.059e+00;3.960e-01;1.645e-03;1.053e+00;2.400e-01;-9.639e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.245068;1.053e+00;4.000e-01;-1.607e-02;3.799e-01;-1.526e-02;1.048e+00;1.059e+00;3.960e-01;1.639e-03;1.053e+00;2.400e-01;-9.643e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.246068;1.053e+00;4.000e-01;-1.608e-02;3.799e-01;-1.527e-02;1.048e+00;1.059e+00;3.960e-01;1.633e-03;1.053e+00;2.400e-01;-9.646e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.247068;1.053e+00;4.000e-01;-1.608e-02;3.799e-01;-1.528e-02;1.048e+00;1.059e+00;3.960e-01;1.628e-03;1.053e+00;2.400e-01;-9.650e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.248068;1.053e+00;4.000e-01;-1.609e-02;3.799e-01;-1.528e-02;1.048e+00;1.059e+00;3.960e-01;1.622e-03;1.053e+00;2.400e-01;-9.654e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.249068;1.053e+00;4.000e-01;-1.610e-02;3.799e-01;-1.529e-02;1.048e+00;1.059e+00;3.960e-01;1.615e-03;1.053e+00;2.400e-01;-9.658e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.250068;1.053e+00;4.000e-01;-1.610e-02;3.799e-01;-1.529e-02;1.048e+00;1.059e+00;3.960e-01;1.611e-03;1.053e+00;2.400e-01;-9.661e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.252068;1.053e+00;4.000e-01;-1.612e-02;3.799e-01;-1.531e-02;1.048e+00;1.059e+00;3.960e-01;1.598e-03;1.053e+00;2.400e-01;-9.669e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.253068;1.053e+00;4.000e-01;-1.612e-02;3.799e-01;-1.531e-02;1.048e+00;1.059e+00;3.960e-01;1.593e-03;1.053e+00;2.400e-01;-9.672e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.254068;1.053e+00;4.000e-01;-1.613e-02;3.799e-01;-1.532e-02;1.048e+00;1.059e+00;3.960e-01;1.587e-03;1.053e+00;2.400e-01;-9.676e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.255068;1.053e+00;4.000e-01;-1.613e-02;3.799e-01;-1.532e-02;1.048e+00;1.059e+00;3.960e-01;1.581e-03;1.053e+00;2.400e-01;-9.680e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.256068;1.053e+00;4.000e-01;-1.614e-02;3.799e-01;-1.533e-02;1.048e+00;1.059e+00;3.960e-01;1.576e-03;1.053e+00;2.400e-01;-9.683e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.257068;1.053e+00;4.000e-01;-1.614e-02;3.799e-01;-1.533e-02;1.048e+00;1.059e+00;3.960e-01;1.570e-03;1.053e+00;2.400e-01;-9.687e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.259068;1.053e+00;4.000e-01;-1.616e-02;3.799e-01;-1.535e-02;1.048e+00;1.059e+00;3.960e-01;1.559e-03;1.053e+00;2.400e-01;-9.694e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.260068;1.053e+00;4.000e-01;-1.616e-02;3.799e-01;-1.535e-02;1.048e+00;1.059e+00;3.960e-01;1.552e-03;1.053e+00;2.400e-01;-9.698e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.261068;1.053e+00;4.000e-01;-1.617e-02;3.799e-01;-1.536e-02;1.048e+00;1.059e+00;3.960e-01;1.546e-03;1.053e+00;2.400e-01;-9.702e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.262068;1.053e+00;4.000e-01;-1.618e-02;3.799e-01;-1.536e-02;1.048e+00;1.059e+00;3.960e-01;1.541e-03;1.053e+00;2.400e-01;-9.705e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.263068;1.053e+00;4.000e-01;-1.618e-02;3.799e-01;-1.537e-02;1.048e+00;1.059e+00;3.960e-01;1.535e-03;1.053e+00;2.400e-01;-9.709e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.264068;1.053e+00;4.000e-01;-1.619e-02;3.799e-01;-1.538e-02;1.048e+00;1.059e+00;3.960e-01;1.529e-03;1.053e+00;2.400e-01;-9.713e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.265068;1.053e+00;4.000e-01;-1.620e-02;3.799e-01;-1.538e-02;1.048e+00;1.059e+00;3.960e-01;1.524e-03;1.053e+00;2.400e-01;-9.717e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.266068;1.053e+00;4.000e-01;-1.620e-02;3.799e-01;-1.539e-02;1.048e+00;1.059e+00;3.960e-01;1.518e-03;1.053e+00;2.400e-01;-9.720e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.267068;1.053e+00;4.000e-01;-1.621e-02;3.799e-01;-1.539e-02;1.048e+00;1.059e+00;3.960e-01;1.511e-03;1.053e+00;2.400e-01;-9.724e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.268068;1.053e+00;4.000e-01;-1.621e-02;3.799e-01;-1.540e-02;1.048e+00;1.059e+00;3.960e-01;1.507e-03;1.053e+00;2.400e-01;-9.728e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.269068;1.053e+00;4.000e-01;-1.622e-02;3.800e-01;-1.540e-02;1.048e+00;1.059e+00;3.960e-01;1.500e-03;1.053e+00;2.400e-01;-9.731e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.270068;1.053e+00;4.000e-01;-1.623e-02;3.800e-01;-1.541e-02;1.048e+00;1.059e+00;3.960e-01;1.494e-03;1.053e+00;2.400e-01;-9.735e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.271068;1.053e+00;4.000e-01;-1.623e-02;3.800e-01;-1.542e-02;1.048e+00;1.059e+00;3.960e-01;1.489e-03;1.053e+00;2.400e-01;-9.739e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.272068;1.053e+00;4.000e-01;-1.624e-02;3.800e-01;-1.542e-02;1.048e+00;1.059e+00;3.960e-01;1.483e-03;1.053e+00;2.400e-01;-9.742e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.273068;1.053e+00;4.000e-01;-1.624e-02;3.800e-01;-1.543e-02;1.048e+00;1.059e+00;3.960e-01;1.477e-03;1.053e+00;2.400e-01;-9.746e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.274068;1.053e+00;4.000e-01;-1.625e-02;3.800e-01;-1.544e-02;1.048e+00;1.059e+00;3.960e-01;1.472e-03;1.053e+00;2.400e-01;-9.750e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.275068;1.053e+00;4.000e-01;-1.625e-02;3.800e-01;-1.544e-02;1.048e+00;1.059e+00;3.960e-01;1.466e-03;1.053e+00;2.400e-01;-9.753e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.276068;1.053e+00;4.000e-01;-1.626e-02;3.800e-01;-1.545e-02;1.048e+00;1.059e+00;3.960e-01;1.460e-03;1.053e+00;2.400e-01;-9.757e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.277068;1.053e+00;4.000e-01;-1.627e-02;3.800e-01;-1.545e-02;1.048e+00;1.059e+00;3.960e-01;1.455e-03;1.053e+00;2.400e-01;-9.761e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.278068;1.053e+00;4.000e-01;-1.627e-02;3.800e-01;-1.546e-02;1.048e+00;1.059e+00;3.960e-01;1.449e-03;1.053e+00;2.400e-01;-9.764e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.279068;1.053e+00;4.000e-01;-1.628e-02;3.800e-01;-1.546e-02;1.048e+00;1.059e+00;3.960e-01;1.442e-03;1.053e+00;2.400e-01;-9.768e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.280068;1.053e+00;4.000e-01;-1.629e-02;3.800e-01;-1.547e-02;1.048e+00;1.059e+00;3.960e-01;1.438e-03;1.053e+00;2.400e-01;-9.772e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.281068;1.053e+00;4.000e-01;-1.629e-02;3.800e-01;-1.547e-02;1.048e+00;1.059e+00;3.960e-01;1.431e-03;1.053e+00;2.400e-01;-9.775e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.283068;1.053e+00;4.000e-01;-1.631e-02;3.800e-01;-1.549e-02;1.048e+00;1.059e+00;3.960e-01;1.420e-03;1.053e+00;2.400e-01;-9.783e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.284068;1.053e+00;4.000e-01;-1.631e-02;3.800e-01;-1.549e-02;1.048e+00;1.059e+00;3.960e-01;1.414e-03;1.053e+00;2.400e-01;-9.786e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.285068;1.053e+00;4.000e-01;-1.632e-02;3.800e-01;-1.550e-02;1.048e+00;1.059e+00;3.960e-01;1.409e-03;1.053e+00;2.400e-01;-9.790e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.286068;1.053e+00;4.000e-01;-1.632e-02;3.800e-01;-1.551e-02;1.048e+00;1.059e+00;3.960e-01;1.403e-03;1.053e+00;2.400e-01;-9.794e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.287068;1.053e+00;4.000e-01;-1.633e-02;3.800e-01;-1.551e-02;1.048e+00;1.059e+00;3.960e-01;1.397e-03;1.053e+00;2.400e-01;-9.797e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.288068;1.053e+00;4.000e-01;-1.634e-02;3.800e-01;-1.552e-02;1.048e+00;1.059e+00;3.960e-01;1.392e-03;1.053e+00;2.400e-01;-9.801e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.289068;1.053e+00;4.000e-01;-1.634e-02;3.800e-01;-1.552e-02;1.048e+00;1.059e+00;3.960e-01;1.387e-03;1.053e+00;2.400e-01;-9.805e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.290068;1.053e+00;4.000e-01;-1.635e-02;3.800e-01;-1.553e-02;1.048e+00;1.059e+00;3.960e-01;1.380e-03;1.053e+00;2.400e-01;-9.808e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.291068;1.053e+00;4.000e-01;-1.635e-02;3.800e-01;-1.553e-02;1.048e+00;1.059e+00;3.960e-01;1.376e-03;1.053e+00;2.400e-01;-9.812e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.292068;1.053e+00;4.000e-01;-1.636e-02;3.800e-01;-1.554e-02;1.048e+00;1.059e+00;3.960e-01;1.369e-03;1.053e+00;2.400e-01;-9.815e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.293068;1.053e+00;4.000e-01;-1.637e-02;3.800e-01;-1.554e-02;1.048e+00;1.059e+00;3.960e-01;1.363e-03;1.053e+00;2.400e-01;-9.819e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.294068;1.053e+00;4.000e-01;-1.637e-02;3.800e-01;-1.555e-02;1.048e+00;1.059e+00;3.960e-01;1.358e-03;1.053e+00;2.400e-01;-9.823e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.295068;1.053e+00;4.000e-01;-1.638e-02;3.800e-01;-1.556e-02;1.048e+00;1.059e+00;3.960e-01;1.352e-03;1.053e+00;2.400e-01;-9.826e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.296068;1.053e+00;4.000e-01;-1.638e-02;3.800e-01;-1.556e-02;1.048e+00;1.059e+00;3.960e-01;1.346e-03;1.053e+00;2.400e-01;-9.830e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.297068;1.053e+00;4.000e-01;-1.639e-02;3.800e-01;-1.557e-02;1.048e+00;1.059e+00;3.960e-01;1.341e-03;1.053e+00;2.400e-01;-9.834e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.298068;1.053e+00;4.000e-01;-1.639e-02;3.800e-01;-1.557e-02;1.048e+00;1.059e+00;3.960e-01;1.335e-03;1.053e+00;2.400e-01;-9.837e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.300068;1.053e+00;4.000e-01;-1.641e-02;3.800e-01;-1.559e-02;1.048e+00;1.059e+00;3.960e-01;1.324e-03;1.053e+00;2.400e-01;-9.845e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.301068;1.053e+00;4.000e-01;-1.641e-02;3.800e-01;-1.559e-02;1.048e+00;1.059e+00;3.960e-01;1.317e-03;1.053e+00;2.400e-01;-9.848e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.302068;1.053e+00;4.000e-01;-1.642e-02;3.800e-01;-1.560e-02;1.048e+00;1.058e+00;3.960e-01;1.312e-03;1.053e+00;2.400e-01;-9.852e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.303068;1.053e+00;4.000e-01;-1.643e-02;3.800e-01;-1.560e-02;1.048e+00;1.058e+00;3.960e-01;1.305e-03;1.053e+00;2.400e-01;-9.856e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.304068;1.053e+00;4.000e-01;-1.643e-02;3.800e-01;-1.561e-02;1.048e+00;1.058e+00;3.960e-01;1.299e-03;1.053e+00;2.400e-01;-9.859e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.305068;1.053e+00;4.000e-01;-1.644e-02;3.800e-01;-1.561e-02;1.048e+00;1.058e+00;3.960e-01;1.294e-03;1.053e+00;2.400e-01;-9.863e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.306068;1.053e+00;4.000e-01;-1.644e-02;3.800e-01;-1.562e-02;1.048e+00;1.058e+00;3.960e-01;1.288e-03;1.053e+00;2.400e-01;-9.866e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.307068;1.053e+00;4.000e-01;-1.645e-02;3.800e-01;-1.563e-02;1.048e+00;1.058e+00;3.960e-01;1.283e-03;1.053e+00;2.400e-01;-9.870e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.308068;1.053e+00;4.000e-01;-1.646e-02;3.800e-01;-1.563e-02;1.048e+00;1.058e+00;3.960e-01;1.277e-03;1.053e+00;2.400e-01;-9.874e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.309068;1.053e+00;4.000e-01;-1.646e-02;3.800e-01;-1.564e-02;1.048e+00;1.058e+00;3.960e-01;1.271e-03;1.053e+00;2.400e-01;-9.877e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.310068;1.053e+00;4.000e-01;-1.647e-02;3.800e-01;-1.564e-02;1.048e+00;1.058e+00;3.960e-01;1.266e-03;1.053e+00;2.400e-01;-9.881e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.311068;1.053e+00;4.000e-01;-1.648e-02;3.800e-01;-1.565e-02;1.048e+00;1.058e+00;3.960e-01;1.260e-03;1.053e+00;2.400e-01;-9.885e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.312068;1.053e+00;4.000e-01;-1.648e-02;3.800e-01;-1.565e-02;1.048e+00;1.058e+00;3.960e-01;1.255e-03;1.053e+00;2.400e-01;-9.888e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.313068;1.053e+00;4.000e-01;-1.649e-02;3.800e-01;-1.566e-02;1.048e+00;1.058e+00;3.960e-01;1.249e-03;1.053e+00;2.400e-01;-9.892e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.314068;1.053e+00;4.000e-01;-1.649e-02;3.800e-01;-1.567e-02;1.048e+00;1.058e+00;3.960e-01;1.242e-03;1.053e+00;2.400e-01;-9.896e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.315068;1.053e+00;4.000e-01;-1.650e-02;3.800e-01;-1.567e-02;1.048e+00;1.058e+00;3.960e-01;1.238e-03;1.053e+00;2.400e-01;-9.899e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.316068;1.053e+00;4.000e-01;-1.651e-02;3.800e-01;-1.568e-02;1.048e+00;1.058e+00;3.960e-01;1.231e-03;1.053e+00;2.400e-01;-9.903e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.317068;1.053e+00;4.000e-01;-1.651e-02;3.800e-01;-1.568e-02;1.048e+00;1.058e+00;3.960e-01;1.225e-03;1.053e+00;2.400e-01;-9.906e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.318068;1.053e+00;4.000e-01;-1.652e-02;3.800e-01;-1.569e-02;1.048e+00;1.058e+00;3.960e-01;1.220e-03;1.053e+00;2.400e-01;-9.910e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.319068;1.053e+00;4.000e-01;-1.652e-02;3.800e-01;-1.570e-02;1.048e+00;1.058e+00;3.960e-01;1.214e-03;1.053e+00;2.400e-01;-9.914e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.320068;1.053e+00;4.000e-01;-1.653e-02;3.800e-01;-1.570e-02;1.048e+00;1.058e+00;3.960e-01;1.209e-03;1.053e+00;2.400e-01;-9.917e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.321068;1.053e+00;4.000e-01;-1.654e-02;3.800e-01;-1.571e-02;1.048e+00;1.058e+00;3.960e-01;1.203e-03;1.053e+00;2.400e-01;-9.921e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.322068;1.053e+00;4.000e-01;-1.654e-02;3.800e-01;-1.571e-02;1.048e+00;1.058e+00;3.960e-01;1.197e-03;1.053e+00;2.400e-01;-9.924e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.323068;1.053e+00;4.000e-01;-1.655e-02;3.800e-01;-1.572e-02;1.048e+00;1.058e+00;3.960e-01;1.192e-03;1.053e+00;2.400e-01;-9.928e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.324068;1.053e+00;4.000e-01;-1.655e-02;3.800e-01;-1.572e-02;1.048e+00;1.058e+00;3.960e-01;1.186e-03;1.053e+00;2.400e-01;-9.932e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.325068;1.053e+00;4.000e-01;-1.656e-02;3.800e-01;-1.573e-02;1.048e+00;1.058e+00;3.960e-01;1.181e-03;1.053e+00;2.400e-01;-9.935e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.326068;1.053e+00;4.000e-01;-1.656e-02;3.800e-01;-1.574e-02;1.048e+00;1.058e+00;3.960e-01;1.175e-03;1.053e+00;2.400e-01;-9.939e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.327068;1.053e+00;4.000e-01;-1.657e-02;3.800e-01;-1.574e-02;1.048e+00;1.058e+00;3.960e-01;1.168e-03;1.053e+00;2.400e-01;-9.943e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.328068;1.053e+00;4.000e-01;-1.658e-02;3.800e-01;-1.575e-02;1.048e+00;1.058e+00;3.960e-01;1.164e-03;1.053e+00;2.400e-01;-9.946e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.329068;1.053e+00;4.000e-01;-1.658e-02;3.800e-01;-1.575e-02;1.048e+00;1.058e+00;3.960e-01;1.157e-03;1.053e+00;2.400e-01;-9.950e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.330068;1.053e+00;4.000e-01;-1.659e-02;3.800e-01;-1.576e-02;1.048e+00;1.058e+00;3.960e-01;1.153e-03;1.053e+00;2.400e-01;-9.953e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.331068;1.053e+00;4.000e-01;-1.660e-02;3.800e-01;-1.576e-02;1.048e+00;1.058e+00;3.960e-01;1.146e-03;1.053e+00;2.400e-01;-9.957e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.332068;1.053e+00;4.000e-01;-1.660e-02;3.800e-01;-1.577e-02;1.048e+00;1.058e+00;3.960e-01;1.140e-03;1.053e+00;2.400e-01;-9.961e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.333068;1.053e+00;4.000e-01;-1.661e-02;3.800e-01;-1.578e-02;1.048e+00;1.058e+00;3.960e-01;1.135e-03;1.053e+00;2.400e-01;-9.964e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.334068;1.053e+00;4.000e-01;-1.661e-02;3.800e-01;-1.578e-02;1.048e+00;1.058e+00;3.960e-01;1.129e-03;1.053e+00;2.400e-01;-9.968e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.335068;1.053e+00;4.000e-01;-1.662e-02;3.800e-01;-1.579e-02;1.048e+00;1.058e+00;3.960e-01;1.124e-03;1.053e+00;2.400e-01;-9.971e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.336068;1.053e+00;4.000e-01;-1.663e-02;3.800e-01;-1.579e-02;1.048e+00;1.058e+00;3.960e-01;1.118e-03;1.053e+00;2.400e-01;-9.975e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.337068;1.053e+00;4.000e-01;-1.663e-02;3.800e-01;-1.580e-02;1.048e+00;1.058e+00;3.960e-01;1.112e-03;1.053e+00;2.400e-01;-9.979e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.338068;1.053e+00;4.000e-01;-1.664e-02;3.800e-01;-1.580e-02;1.048e+00;1.058e+00;3.960e-01;1.107e-03;1.053e+00;2.400e-01;-9.982e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.339068;1.053e+00;4.000e-01;-1.664e-02;3.800e-01;-1.581e-02;1.048e+00;1.058e+00;3.960e-01;1.101e-03;1.053e+00;2.400e-01;-9.986e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.340068;1.053e+00;4.000e-01;-1.665e-02;3.800e-01;-1.582e-02;1.048e+00;1.058e+00;3.960e-01;1.096e-03;1.053e+00;2.400e-01;-9.989e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.341068;1.053e+00;4.000e-01;-1.665e-02;3.800e-01;-1.582e-02;1.048e+00;1.058e+00;3.960e-01;1.090e-03;1.053e+00;2.400e-01;-9.993e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.342068;1.053e+00;4.000e-01;-1.666e-02;3.800e-01;-1.583e-02;1.048e+00;1.058e+00;3.960e-01;1.085e-03;1.053e+00;2.400e-01;-9.997e-03;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.343068;1.053e+00;4.000e-01;-1.667e-02;3.800e-01;-1.583e-02;1.048e+00;1.058e+00;3.960e-01;1.079e-03;1.053e+00;2.400e-01;-1.000e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.344068;1.053e+00;4.000e-01;-1.667e-02;3.800e-01;-1.584e-02;1.048e+00;1.058e+00;3.960e-01;1.072e-03;1.053e+00;2.400e-01;-1.000e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.345068;1.053e+00;4.000e-01;-1.668e-02;3.800e-01;-1.584e-02;1.048e+00;1.058e+00;3.960e-01;1.068e-03;1.053e+00;2.400e-01;-1.001e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.346068;1.053e+00;4.000e-01;-1.669e-02;3.800e-01;-1.585e-02;1.048e+00;1.058e+00;3.960e-01;1.061e-03;1.053e+00;2.400e-01;-1.001e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.347068;1.053e+00;4.000e-01;-1.669e-02;3.800e-01;-1.586e-02;1.048e+00;1.058e+00;3.960e-01;1.057e-03;1.053e+00;2.400e-01;-1.001e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.348068;1.053e+00;4.000e-01;-1.670e-02;3.800e-01;-1.586e-02;1.048e+00;1.058e+00;3.960e-01;1.050e-03;1.053e+00;2.400e-01;-1.002e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.349068;1.053e+00;4.000e-01;-1.670e-02;3.800e-01;-1.587e-02;1.048e+00;1.058e+00;3.961e-01;1.044e-03;1.053e+00;2.400e-01;-1.002e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.350068;1.053e+00;4.000e-01;-1.671e-02;3.800e-01;-1.587e-02;1.048e+00;1.058e+00;3.961e-01;1.039e-03;1.053e+00;2.400e-01;-1.002e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.351068;1.053e+00;4.000e-01;-1.672e-02;3.800e-01;-1.588e-02;1.048e+00;1.058e+00;3.961e-01;1.033e-03;1.053e+00;2.400e-01;-1.003e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.352068;1.053e+00;4.000e-01;-1.672e-02;3.800e-01;-1.589e-02;1.048e+00;1.058e+00;3.961e-01;1.028e-03;1.053e+00;2.400e-01;-1.003e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.353068;1.053e+00;4.000e-01;-1.673e-02;3.800e-01;-1.589e-02;1.048e+00;1.058e+00;3.961e-01;1.022e-03;1.053e+00;2.400e-01;-1.004e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.354068;1.053e+00;4.000e-01;-1.673e-02;3.800e-01;-1.590e-02;1.048e+00;1.058e+00;3.961e-01;1.017e-03;1.053e+00;2.400e-01;-1.004e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.355068;1.053e+00;4.000e-01;-1.674e-02;3.800e-01;-1.590e-02;1.048e+00;1.058e+00;3.961e-01;1.011e-03;1.053e+00;2.400e-01;-1.004e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.356068;1.053e+00;4.000e-01;-1.675e-02;3.800e-01;-1.591e-02;1.048e+00;1.058e+00;3.961e-01;1.005e-03;1.053e+00;2.400e-01;-1.005e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.357068;1.053e+00;4.000e-01;-1.675e-02;3.800e-01;-1.591e-02;1.048e+00;1.058e+00;3.961e-01;9.997e-04;1.053e+00;2.400e-01;-1.005e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.358068;1.053e+00;4.000e-01;-1.676e-02;3.800e-01;-1.592e-02;1.048e+00;1.058e+00;3.961e-01;9.934e-04;1.053e+00;2.400e-01;-1.005e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.359068;1.053e+00;4.000e-01;-1.676e-02;3.800e-01;-1.593e-02;1.048e+00;1.058e+00;3.961e-01;9.886e-04;1.053e+00;2.400e-01;-1.006e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.360068;1.053e+00;4.000e-01;-1.677e-02;3.800e-01;-1.593e-02;1.048e+00;1.058e+00;3.961e-01;9.823e-04;1.053e+00;2.400e-01;-1.006e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.361068;1.053e+00;4.000e-01;-1.677e-02;3.800e-01;-1.594e-02;1.048e+00;1.058e+00;3.961e-01;9.776e-04;1.053e+00;2.400e-01;-1.006e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.362068;1.053e+00;4.000e-01;-1.678e-02;3.800e-01;-1.594e-02;1.048e+00;1.058e+00;3.961e-01;9.712e-04;1.053e+00;2.400e-01;-1.007e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.363068;1.053e+00;4.000e-01;-1.679e-02;3.800e-01;-1.595e-02;1.048e+00;1.058e+00;3.961e-01;9.665e-04;1.053e+00;2.400e-01;-1.007e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.364068;1.053e+00;4.000e-01;-1.679e-02;3.800e-01;-1.595e-02;1.048e+00;1.058e+00;3.961e-01;9.602e-04;1.053e+00;2.400e-01;-1.008e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.365068;1.053e+00;4.000e-01;-1.680e-02;3.800e-01;-1.596e-02;1.048e+00;1.058e+00;3.961e-01;9.539e-04;1.053e+00;2.400e-01;-1.008e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.366068;1.053e+00;4.000e-01;-1.681e-02;3.800e-01;-1.596e-02;1.048e+00;1.058e+00;3.961e-01;9.492e-04;1.053e+00;2.400e-01;-1.008e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.367068;1.053e+00;4.000e-01;-1.681e-02;3.800e-01;-1.597e-02;1.048e+00;1.058e+00;3.961e-01;9.429e-04;1.053e+00;2.400e-01;-1.009e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.368068;1.053e+00;4.000e-01;-1.682e-02;3.800e-01;-1.598e-02;1.048e+00;1.058e+00;3.961e-01;9.382e-04;1.053e+00;2.400e-01;-1.009e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.369068;1.053e+00;4.000e-01;-1.682e-02;3.800e-01;-1.598e-02;1.048e+00;1.058e+00;3.961e-01;9.319e-04;1.053e+00;2.400e-01;-1.009e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.370068;1.053e+00;4.000e-01;-1.683e-02;3.800e-01;-1.599e-02;1.048e+00;1.058e+00;3.961e-01;9.271e-04;1.053e+00;2.400e-01;-1.010e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.371068;1.053e+00;4.000e-01;-1.684e-02;3.800e-01;-1.599e-02;1.048e+00;1.058e+00;3.961e-01;9.209e-04;1.053e+00;2.400e-01;-1.010e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.372068;1.053e+00;4.000e-01;-1.684e-02;3.800e-01;-1.600e-02;1.048e+00;1.058e+00;3.961e-01;9.161e-04;1.053e+00;2.400e-01;-1.010e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.373068;1.053e+00;4.000e-01;-1.685e-02;3.800e-01;-1.600e-02;1.048e+00;1.058e+00;3.961e-01;9.098e-04;1.053e+00;2.400e-01;-1.011e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.374068;1.053e+00;4.000e-01;-1.685e-02;3.800e-01;-1.601e-02;1.048e+00;1.058e+00;3.961e-01;9.035e-04;1.053e+00;2.400e-01;-1.011e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.375068;1.053e+00;4.000e-01;-1.686e-02;3.800e-01;-1.602e-02;1.048e+00;1.058e+00;3.961e-01;8.988e-04;1.053e+00;2.400e-01;-1.012e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.376068;1.053e+00;4.000e-01;-1.686e-02;3.800e-01;-1.602e-02;1.048e+00;1.058e+00;3.961e-01;8.925e-04;1.053e+00;2.400e-01;-1.012e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.377068;1.053e+00;4.000e-01;-1.687e-02;3.800e-01;-1.603e-02;1.048e+00;1.058e+00;3.961e-01;8.878e-04;1.053e+00;2.400e-01;-1.012e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.378068;1.053e+00;4.000e-01;-1.688e-02;3.800e-01;-1.603e-02;1.048e+00;1.058e+00;3.961e-01;8.815e-04;1.053e+00;2.400e-01;-1.013e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.379068;1.053e+00;4.000e-01;-1.688e-02;3.800e-01;-1.604e-02;1.048e+00;1.058e+00;3.961e-01;8.768e-04;1.053e+00;2.400e-01;-1.013e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.380068;1.053e+00;4.000e-01;-1.689e-02;3.800e-01;-1.604e-02;1.048e+00;1.058e+00;3.961e-01;8.705e-04;1.053e+00;2.400e-01;-1.013e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.381068;1.053e+00;4.000e-01;-1.689e-02;3.800e-01;-1.605e-02;1.048e+00;1.058e+00;3.961e-01;8.658e-04;1.053e+00;2.400e-01;-1.014e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.382068;1.053e+00;4.000e-01;-1.690e-02;3.800e-01;-1.606e-02;1.048e+00;1.058e+00;3.961e-01;8.595e-04;1.053e+00;2.400e-01;-1.014e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.383068;1.053e+00;4.000e-01;-1.690e-02;3.800e-01;-1.606e-02;1.048e+00;1.058e+00;3.961e-01;8.547e-04;1.053e+00;2.400e-01;-1.014e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.384068;1.053e+00;4.000e-01;-1.691e-02;3.800e-01;-1.607e-02;1.048e+00;1.058e+00;3.961e-01;8.484e-04;1.053e+00;2.400e-01;-1.015e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.385068;1.053e+00;4.000e-01;-1.692e-02;3.800e-01;-1.607e-02;1.048e+00;1.058e+00;3.961e-01;8.421e-04;1.053e+00;2.400e-01;-1.015e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.386068;1.053e+00;4.000e-01;-1.692e-02;3.800e-01;-1.608e-02;1.048e+00;1.058e+00;3.961e-01;8.375e-04;1.053e+00;2.400e-01;-1.015e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.387068;1.053e+00;4.000e-01;-1.693e-02;3.800e-01;-1.608e-02;1.048e+00;1.058e+00;3.961e-01;8.312e-04;1.053e+00;2.400e-01;-1.016e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.388068;1.053e+00;4.000e-01;-1.694e-02;3.800e-01;-1.609e-02;1.047e+00;1.058e+00;3.961e-01;8.265e-04;1.053e+00;2.400e-01;-1.016e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.389068;1.053e+00;4.000e-01;-1.694e-02;3.800e-01;-1.610e-02;1.047e+00;1.058e+00;3.961e-01;8.202e-04;1.053e+00;2.400e-01;-1.017e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.390068;1.053e+00;4.000e-01;-1.695e-02;3.800e-01;-1.610e-02;1.047e+00;1.058e+00;3.961e-01;8.155e-04;1.053e+00;2.400e-01;-1.017e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.391068;1.053e+00;4.000e-01;-1.695e-02;3.800e-01;-1.611e-02;1.047e+00;1.058e+00;3.961e-01;8.092e-04;1.053e+00;2.400e-01;-1.017e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.392068;1.053e+00;4.000e-01;-1.696e-02;3.800e-01;-1.611e-02;1.047e+00;1.058e+00;3.961e-01;8.045e-04;1.053e+00;2.400e-01;-1.018e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.393068;1.053e+00;4.000e-01;-1.697e-02;3.800e-01;-1.612e-02;1.047e+00;1.058e+00;3.961e-01;7.982e-04;1.053e+00;2.400e-01;-1.018e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.394068;1.053e+00;4.000e-01;-1.697e-02;3.800e-01;-1.612e-02;1.047e+00;1.058e+00;3.961e-01;7.934e-04;1.053e+00;2.400e-01;-1.018e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.395068;1.053e+00;4.000e-01;-1.698e-02;3.800e-01;-1.613e-02;1.047e+00;1.058e+00;3.961e-01;7.872e-04;1.053e+00;2.400e-01;-1.019e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.396068;1.053e+00;4.000e-01;-1.698e-02;3.800e-01;-1.613e-02;1.047e+00;1.058e+00;3.961e-01;7.825e-04;1.053e+00;2.400e-01;-1.019e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.397068;1.053e+00;4.000e-01;-1.699e-02;3.800e-01;-1.614e-02;1.047e+00;1.058e+00;3.961e-01;7.762e-04;1.053e+00;2.400e-01;-1.019e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.398068;1.053e+00;4.000e-01;-1.699e-02;3.800e-01;-1.614e-02;1.047e+00;1.058e+00;3.961e-01;7.715e-04;1.053e+00;2.400e-01;-1.020e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.400068;1.053e+00;4.000e-01;-1.701e-02;3.800e-01;-1.616e-02;1.047e+00;1.058e+00;3.961e-01;7.589e-04;1.053e+00;2.400e-01;-1.020e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.401068;1.053e+00;4.000e-01;-1.701e-02;3.800e-01;-1.616e-02;1.047e+00;1.058e+00;3.961e-01;7.542e-04;1.053e+00;2.400e-01;-1.021e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.402068;1.053e+00;4.000e-01;-1.702e-02;3.800e-01;-1.617e-02;1.047e+00;1.058e+00;3.961e-01;7.479e-04;1.053e+00;2.400e-01;-1.021e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.403068;1.053e+00;4.000e-01;-1.702e-02;3.800e-01;-1.617e-02;1.047e+00;1.058e+00;3.961e-01;7.431e-04;1.053e+00;2.400e-01;-1.021e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.404068;1.053e+00;4.000e-01;-1.703e-02;3.800e-01;-1.618e-02;1.047e+00;1.058e+00;3.961e-01;7.369e-04;1.053e+00;2.400e-01;-1.022e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.405068;1.053e+00;4.000e-01;-1.703e-02;3.800e-01;-1.618e-02;1.047e+00;1.058e+00;3.961e-01;7.321e-04;1.053e+00;2.400e-01;-1.022e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.406068;1.053e+00;4.000e-01;-1.704e-02;3.800e-01;-1.619e-02;1.047e+00;1.058e+00;3.961e-01;7.258e-04;1.053e+00;2.400e-01;-1.022e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.407068;1.053e+00;4.000e-01;-1.705e-02;3.800e-01;-1.620e-02;1.047e+00;1.058e+00;3.961e-01;7.211e-04;1.053e+00;2.400e-01;-1.023e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.408068;1.053e+00;4.000e-01;-1.705e-02;3.800e-01;-1.620e-02;1.047e+00;1.058e+00;3.961e-01;7.148e-04;1.053e+00;2.400e-01;-1.023e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.409068;1.053e+00;4.000e-01;-1.706e-02;3.800e-01;-1.621e-02;1.047e+00;1.058e+00;3.961e-01;7.101e-04;1.053e+00;2.400e-01;-1.023e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.410068;1.053e+00;4.000e-01;-1.707e-02;3.800e-01;-1.621e-02;1.047e+00;1.058e+00;3.961e-01;7.038e-04;1.053e+00;2.400e-01;-1.024e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.411068;1.053e+00;4.000e-01;-1.707e-02;3.800e-01;-1.622e-02;1.047e+00;1.058e+00;3.961e-01;6.991e-04;1.053e+00;2.400e-01;-1.024e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.412068;1.053e+00;4.000e-01;-1.708e-02;3.800e-01;-1.622e-02;1.047e+00;1.058e+00;3.961e-01;6.927e-04;1.053e+00;2.400e-01;-1.025e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.413068;1.053e+00;4.000e-01;-1.708e-02;3.800e-01;-1.623e-02;1.047e+00;1.058e+00;3.961e-01;6.879e-04;1.053e+00;2.400e-01;-1.025e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.414068;1.053e+00;4.000e-01;-1.709e-02;3.800e-01;-1.624e-02;1.047e+00;1.058e+00;3.961e-01;6.816e-04;1.053e+00;2.400e-01;-1.025e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.415068;1.053e+00;4.000e-01;-1.709e-02;3.801e-01;-1.624e-02;1.047e+00;1.058e+00;3.961e-01;6.769e-04;1.053e+00;2.400e-01;-1.026e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.416068;1.053e+00;4.000e-01;-1.710e-02;3.801e-01;-1.625e-02;1.047e+00;1.058e+00;3.961e-01;6.706e-04;1.053e+00;2.400e-01;-1.026e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.417068;1.053e+00;4.000e-01;-1.710e-02;3.801e-01;-1.625e-02;1.047e+00;1.058e+00;3.961e-01;6.658e-04;1.053e+00;2.400e-01;-1.026e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.418068;1.053e+00;4.000e-01;-1.711e-02;3.801e-01;-1.626e-02;1.047e+00;1.058e+00;3.961e-01;6.595e-04;1.053e+00;2.400e-01;-1.027e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.419068;1.053e+00;4.000e-01;-1.712e-02;3.801e-01;-1.626e-02;1.047e+00;1.058e+00;3.961e-01;6.548e-04;1.053e+00;2.400e-01;-1.027e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.420068;1.053e+00;4.000e-01;-1.712e-02;3.801e-01;-1.627e-02;1.047e+00;1.058e+00;3.961e-01;6.485e-04;1.053e+00;2.400e-01;-1.027e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
