time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.421068;1.053e+00;4.000e-01;-1.713e-02;3.801e-01;-1.627e-02;1.047e+00;1.058e+00;3.961e-01;6.437e-04;1.053e+00;2.400e-01;-1.028e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.422068;1.053e+00;4.000e-01;-1.714e-02;3.801e-01;-1.628e-02;1.047e+00;1.058e+00;3.961e-01;6.374e-04;1.053e+00;2.400e-01;-1.028e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.423068;1.053e+00;4.000e-01;-1.714e-02;3.801e-01;-1.628e-02;1.047e+00;1.058e+00;3.961e-01;6.326e-04;1.053e+00;2.400e-01;-1.028e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.424068;1.053e+00;4.000e-01;-1.715e-02;3.801e-01;-1.629e-02;1.047e+00;1.058e+00;3.961e-01;6.263e-04;1.053e+00;2.400e-01;-1.029e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.425068;1.053e+00;4.000e-01;-1.715e-02;3.801e-01;-1.630e-02;1.047e+00;1.058e+00;3.961e-01;6.215e-04;1.053e+00;2.400e-01;-1.029e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.426068;1.053e+00;4.000e-01;-1.716e-02;3.801e-01;-1.630e-02;1.047e+00;1.058e+00;3.961e-01;6.152e-04;1.053e+00;2.400e-01;-1.030e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.427068;1.053e+00;4.000e-01;-1.716e-02;3.801e-01;-1.631e-02;1.047e+00;1.058e+00;3.961e-01;6.105e-04;1.053e+00;2.400e-01;-1.030e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.428068;1.053e+00;4.000e-01;-1.717e-02;3.801e-01;-1.631e-02;1.047e+00;1.058e+00;3.961e-01;6.042e-04;1.053e+00;2.400e-01;-1.030e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.429068;1.053e+00;4.000e-01;-1.718e-02;3.801e-01;-1.632e-02;1.047e+00;1.058e+00;3.961e-01;5.994e-04;1.053e+00;2.400e-01;-1.031e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.430068;1.052e+00;4.000e-01;-1.718e-02;3.801e-01;-1.632e-02;1.047e+00;1.058e+00;3.961e-01;5.931e-04;1.052e+00;2.400e-01;-1.031e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.431068;1.052e+00;4.000e-01;-1.719e-02;3.801e-01;-1.633e-02;1.047e+00;1.058e+00;3.961e-01;5.883e-04;1.052e+00;2.400e-01;-1.031e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.432068;1.052e+00;4.000e-01;-1.719e-02;3.801e-01;-1.634e-02;1.047e+00;1.058e+00;3.961e-01;5.820e-04;1.052e+00;2.400e-01;-1.032e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.433068;1.052e+00;4.000e-01;-1.720e-02;3.801e-01;-1.634e-02;1.047e+00;1.058e+00;3.961e-01;5.773e-04;1.052e+00;2.400e-01;-1.032e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.434068;1.052e+00;4.000e-01;-1.721e-02;3.801e-01;-1.635e-02;1.047e+00;1.058e+00;3.961e-01;5.710e-04;1.052e+00;2.400e-01;-1.032e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.435068;1.052e+00;4.000e-01;-1.721e-02;3.801e-01;-1.635e-02;1.047e+00;1.058e+00;3.961e-01;5.662e-04;1.052e+00;2.400e-01;-1.033e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.436068;1.052e+00;4.000e-01;-1.722e-02;3.801e-01;-1.636e-02;1.047e+00;1.058e+00;3.961e-01;5.599e-04;1.052e+00;2.400e-01;-1.033e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.437068;1.052e+00;4.000e-01;-1.722e-02;3.801e-01;-1.636e-02;1.047e+00;1.058e+00;3.961e-01;5.552e-04;1.052e+00;2.400e-01;-1.033e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.438068;1.052e+00;4.000e-01;-1.723e-02;3.801e-01;-1.637e-02;1.047e+00;1.058e+00;3.961e-01;5.505e-04;1.052e+00;2.400e-01;-1.034e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.439068;1.052e+00;4.000e-01;-1.723e-02;3.801e-01;-1.637e-02;1.047e+00;1.058e+00;3.961e-01;5.442e-04;1.052e+00;2.400e-01;-1.034e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.440068;1.052e+00;4.000e-01;-1.724e-02;3.801e-01;-1.638e-02;1.047e+00;1.058e+00;3.961e-01;5.394e-04;1.052e+00;2.400e-01;-1.034e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.441068;1.052e+00;4.000e-01;-1.724e-02;3.801e-01;-1.639e-02;1.047e+00;1.058e+00;3.961e-01;5.331e-04;1.052e+00;2.400e-01;-1.035e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.442068;1.052e+00;4.000e-01;-1.725e-02;3.801e-01;-1.639e-02;1.047e+00;1.058e+00;3.961e-01;5.284e-04;1.052e+00;2.400e-01;-1.035e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.443068;1.052e+00;4.000e-01;-1.726e-02;3.801e-01;-1.640e-02;1.047e+00;1.058e+00;3.961e-01;5.221e-04;1.052e+00;2.400e-01;-1.035e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.444068;1.052e+00;4.000e-01;-1.726e-02;3.801e-01;-1.640e-02;1.047e+00;1.058e+00;3.961e-01;5.174e-04;1.052e+00;2.400e-01;-1.036e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.445068;1.052e+00;4.000e-01;-1.727e-02;3.801e-01;-1.641e-02;1.047e+00;1.058e+00;3.961e-01;5.110e-04;1.052e+00;2.400e-01;-1.036e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.446068;1.052e+00;4.000e-01;-1.727e-02;3.801e-01;-1.641e-02;1.047e+00;1.058e+00;3.961e-01;5.064e-04;1.052e+00;2.400e-01;-1.036e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.447068;1.052e+00;4.000e-01;-1.728e-02;3.801e-01;-1.642e-02;1.047e+00;1.058e+00;3.961e-01;5.001e-04;1.052e+00;2.400e-01;-1.037e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.448068;1.052e+00;4.000e-01;-1.729e-02;3.801e-01;-1.642e-02;1.047e+00;1.058e+00;3.961e-01;4.953e-04;1.052e+00;2.400e-01;-1.037e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.449068;1.052e+00;4.000e-01;-1.729e-02;3.801e-01;-1.643e-02;1.047e+00;1.058e+00;3.961e-01;4.890e-04;1.052e+00;2.400e-01;-1.038e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.450068;1.052e+00;4.000e-01;-1.730e-02;3.801e-01;-1.644e-02;1.047e+00;1.058e+00;3.961e-01;4.843e-04;1.052e+00;2.400e-01;-1.038e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.451068;1.052e+00;4.000e-01;-1.730e-02;3.801e-01;-1.644e-02;1.047e+00;1.058e+00;3.961e-01;4.780e-04;1.052e+00;2.400e-01;-1.038e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.452068;1.052e+00;4.000e-01;-1.731e-02;3.801e-01;-1.645e-02;1.047e+00;1.058e+00;3.961e-01;4.733e-04;1.052e+00;2.400e-01;-1.039e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.453068;1.052e+00;4.000e-01;-1.732e-02;3.801e-01;-1.645e-02;1.047e+00;1.058e+00;3.961e-01;4.670e-04;1.052e+00;2.400e-01;-1.039e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.454068;1.052e+00;4.000e-01;-1.732e-02;3.801e-01;-1.646e-02;1.047e+00;1.058e+00;3.961e-01;4.623e-04;1.052e+00;2.400e-01;-1.039e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.455068;1.052e+00;4.000e-01;-1.733e-02;3.801e-01;-1.646e-02;1.047e+00;1.058e+00;3.961e-01;4.575e-04;1.052e+00;2.400e-01;-1.040e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.456068;1.052e+00;4.000e-01;-1.733e-02;3.801e-01;-1.647e-02;1.047e+00;1.058e+00;3.961e-01;4.512e-04;1.052e+00;2.400e-01;-1.040e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.457068;1.052e+00;4.000e-01;-1.734e-02;3.801e-01;-1.647e-02;1.047e+00;1.058e+00;3.961e-01;4.466e-04;1.052e+00;2.400e-01;-1.040e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.458068;1.052e+00;4.000e-01;-1.734e-02;3.801e-01;-1.648e-02;1.047e+00;1.058e+00;3.961e-01;4.403e-04;1.052e+00;2.400e-01;-1.041e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.459068;1.052e+00;4.000e-01;-1.735e-02;3.801e-01;-1.649e-02;1.047e+00;1.058e+00;3.961e-01;4.356e-04;1.052e+00;2.400e-01;-1.041e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.460068;1.052e+00;4.000e-01;-1.736e-02;3.801e-01;-1.649e-02;1.047e+00;1.058e+00;3.961e-01;4.293e-04;1.052e+00;2.400e-01;-1.041e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.461068;1.052e+00;4.000e-01;-1.736e-02;3.801e-01;-1.650e-02;1.047e+00;1.058e+00;3.961e-01;4.246e-04;1.052e+00;2.400e-01;-1.042e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.462068;1.052e+00;4.000e-01;-1.737e-02;3.801e-01;-1.650e-02;1.047e+00;1.058e+00;3.961e-01;4.183e-04;1.052e+00;2.400e-01;-1.042e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.463068;1.052e+00;4.000e-01;-1.737e-02;3.801e-01;-1.651e-02;1.047e+00;1.058e+00;3.961e-01;4.136e-04;1.052e+00;2.400e-01;-1.042e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.464068;1.052e+00;4.000e-01;-1.738e-02;3.801e-01;-1.651e-02;1.047e+00;1.058e+00;3.961e-01;4.073e-04;1.052e+00;2.400e-01;-1.043e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.465068;1.052e+00;4.000e-01;-1.739e-02;3.801e-01;-1.652e-02;1.047e+00;1.058e+00;3.961e-01;4.026e-04;1.052e+00;2.400e-01;-1.043e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.466068;1.052e+00;4.000e-01;-1.739e-02;3.801e-01;-1.652e-02;1.047e+00;1.058e+00;3.961e-01;3.979e-04;1.052e+00;2.400e-01;-1.043e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.467068;1.052e+00;4.000e-01;-1.740e-02;3.801e-01;-1.653e-02;1.047e+00;1.058e+00;3.961e-01;3.916e-04;1.052e+00;2.400e-01;-1.044e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.468068;1.052e+00;4.000e-01;-1.740e-02;3.801e-01;-1.653e-02;1.047e+00;1.058e+00;3.961e-01;3.870e-04;1.052e+00;2.400e-01;-1.044e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.469068;1.052e+00;4.000e-01;-1.741e-02;3.801e-01;-1.654e-02;1.047e+00;1.058e+00;3.961e-01;3.807e-04;1.052e+00;2.400e-01;-1.044e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.470068;1.052e+00;4.000e-01;-1.741e-02;3.801e-01;-1.655e-02;1.047e+00;1.058e+00;3.961e-01;3.760e-04;1.052e+00;2.400e-01;-1.045e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.471068;1.052e+00;4.000e-01;-1.742e-02;3.801e-01;-1.655e-02;1.047e+00;1.058e+00;3.961e-01;3.697e-04;1.052e+00;2.400e-01;-1.045e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.472068;1.052e+00;4.000e-01;-1.743e-02;3.801e-01;-1.656e-02;1.047e+00;1.058e+00;3.961e-01;3.649e-04;1.052e+00;2.400e-01;-1.046e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.473068;1.052e+00;4.000e-01;-1.743e-02;3.801e-01;-1.656e-02;1.047e+00;1.058e+00;3.961e-01;3.586e-04;1.052e+00;2.400e-01;-1.046e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.474068;1.052e+00;4.000e-01;-1.744e-02;3.801e-01;-1.657e-02;1.047e+00;1.058e+00;3.961e-01;3.539e-04;1.052e+00;2.400e-01;-1.046e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.475068;1.052e+00;4.000e-01;-1.744e-02;3.801e-01;-1.657e-02;1.047e+00;1.058e+00;3.962e-01;3.492e-04;1.052e+00;2.400e-01;-1.047e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.476068;1.052e+00;4.000e-01;-1.745e-02;3.801e-01;-1.658e-02;1.047e+00;1.058e+00;3.962e-01;3.429e-04;1.052e+00;2.400e-01;-1.047e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.477068;1.052e+00;4.000e-01;-1.745e-02;3.801e-01;-1.658e-02;1.047e+00;1.058e+00;3.962e-01;3.383e-04;1.052e+00;2.400e-01;-1.047e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.478068;1.052e+00;4.000e-01;-1.746e-02;3.801e-01;-1.659e-02;1.047e+00;1.058e+00;3.962e-01;3.320e-04;1.052e+00;2.400e-01;-1.048e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.479068;1.052e+00;4.000e-01;-1.747e-02;3.801e-01;-1.660e-02;1.047e+00;1.058e+00;3.962e-01;3.272e-04;1.052e+00;2.400e-01;-1.048e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.480068;1.052e+00;4.000e-01;-1.747e-02;3.801e-01;-1.660e-02;1.047e+00;1.058e+00;3.962e-01;3.209e-04;1.052e+00;2.400e-01;-1.048e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.481068;1.052e+00;4.000e-01;-1.748e-02;3.801e-01;-1.661e-02;1.047e+00;1.058e+00;3.962e-01;3.162e-04;1.052e+00;2.400e-01;-1.049e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.482068;1.052e+00;4.000e-01;-1.748e-02;3.801e-01;-1.661e-02;1.047e+00;1.058e+00;3.962e-01;3.115e-04;1.052e+00;2.400e-01;-1.049e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.483068;1.052e+00;4.000e-01;-1.749e-02;3.801e-01;-1.662e-02;1.047e+00;1.058e+00;3.962e-01;3.052e-04;1.052e+00;2.400e-01;-1.049e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.484068;1.052e+00;4.000e-01;-1.749e-02;3.801e-01;-1.662e-02;1.047e+00;1.058e+00;3.962e-01;3.005e-04;1.052e+00;2.400e-01;-1.050e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.485068;1.052e+00;4.000e-01;-1.750e-02;3.801e-01;-1.663e-02;1.047e+00;1.058e+00;3.962e-01;2.942e-04;1.052e+00;2.400e-01;-1.050e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.486068;1.052e+00;4.000e-01;-1.750e-02;3.801e-01;-1.663e-02;1.047e+00;1.058e+00;3.962e-01;2.894e-04;1.052e+00;2.400e-01;-1.050e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.487068;1.052e+00;4.000e-01;-1.751e-02;3.801e-01;-1.664e-02;1.047e+00;1.058e+00;3.962e-01;2.831e-04;1.052e+00;2.400e-01;-1.051e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.488068;1.052e+00;4.000e-01;-1.752e-02;3.801e-01;-1.664e-02;1.047e+00;1.058e+00;3.962e-01;2.784e-04;1.052e+00;2.400e-01;-1.051e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.489068;1.052e+00;4.000e-01;-1.752e-02;3.801e-01;-1.665e-02;1.047e+00;1.058e+00;3.962e-01;2.737e-04;1.052e+00;2.400e-01;-1.051e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.490068;1.052e+00;4.000e-01;-1.753e-02;3.801e-01;-1.666e-02;1.047e+00;1.058e+00;3.962e-01;2.674e-04;1.052e+00;2.400e-01;-1.052e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.491068;1.052e+00;4.000e-01;-1.753e-02;3.801e-01;-1.666e-02;1.047e+00;1.058e+00;3.962e-01;2.627e-04;1.052e+00;2.400e-01;-1.052e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.492068;1.052e+00;4.000e-01;-1.754e-02;3.801e-01;-1.667e-02;1.047e+00;1.058e+00;3.962e-01;2.565e-04;1.052e+00;2.400e-01;-1.052e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.493068;1.052e+00;4.000e-01;-1.755e-02;3.801e-01;-1.667e-02;1.047e+00;1.058e+00;3.962e-01;2.517e-04;1.052e+00;2.400e-01;-1.053e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.494068;1.052e+00;4.000e-01;-1.755e-02;3.801e-01;-1.668e-02;1.047e+00;1.058e+00;3.962e-01;2.454e-04;1.052e+00;2.400e-01;-1.053e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.495068;1.052e+00;4.000e-01;-1.756e-02;3.801e-01;-1.668e-02;1.047e+00;1.058e+00;3.962e-01;2.407e-04;1.052e+00;2.400e-01;-1.053e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.496068;1.052e+00;4.000e-01;-1.756e-02;3.801e-01;-1.669e-02;1.047e+00;1.058e+00;3.962e-01;2.360e-04;1.052e+00;2.400e-01;-1.054e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.497068;1.052e+00;4.000e-01;-1.757e-02;3.801e-01;-1.669e-02;1.047e+00;1.058e+00;3.962e-01;2.298e-04;1.052e+00;2.400e-01;-1.054e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.498068;1.052e+00;4.000e-01;-1.757e-02;3.801e-01;-1.670e-02;1.047e+00;1.058e+00;3.962e-01;2.251e-04;1.052e+00;2.400e-01;-1.054e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.499068;1.052e+00;4.000e-01;-1.758e-02;3.801e-01;-1.671e-02;1.047e+00;1.058e+00;3.962e-01;2.188e-04;1.052e+00;2.400e-01;-1.055e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.500068;1.052e+00;4.000e-01;-1.758e-02;3.801e-01;-1.671e-02;1.047e+00;1.058e+00;3.962e-01;2.140e-04;1.052e+00;2.400e-01;-1.055e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.501068;1.052e+00;4.000e-01;-1.759e-02;3.801e-01;-1.672e-02;1.047e+00;1.058e+00;3.962e-01;2.094e-04;1.052e+00;2.400e-01;-1.056e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.502068;1.052e+00;4.000e-01;-1.760e-02;3.801e-01;-1.672e-02;1.047e+00;1.058e+00;3.962e-01;2.031e-04;1.052e+00;2.400e-01;-1.056e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.503068;1.052e+00;4.000e-01;-1.760e-02;3.801e-01;-1.673e-02;1.047e+00;1.058e+00;3.962e-01;1.984e-04;1.052e+00;2.400e-01;-1.056e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.504068;1.052e+00;4.000e-01;-1.761e-02;3.801e-01;-1.673e-02;1.047e+00;1.058e+00;3.962e-01;1.921e-04;1.052e+00;2.400e-01;-1.056e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.505068;1.052e+00;4.000e-01;-1.761e-02;3.801e-01;-1.674e-02;1.047e+00;1.058e+00;3.962e-01;1.874e-04;1.052e+00;2.400e-01;-1.057e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.506068;1.052e+00;4.000e-01;-1.762e-02;3.801e-01;-1.674e-02;1.047e+00;1.058e+00;3.962e-01;1.827e-04;1.052e+00;2.400e-01;-1.057e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.507068;1.052e+00;4.000e-01;-1.762e-02;3.801e-01;-1.675e-02;1.047e+00;1.058e+00;3.962e-01;1.764e-04;1.052e+00;2.400e-01;-1.057e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.508068;1.052e+00;4.000e-01;-1.763e-02;3.801e-01;-1.675e-02;1.047e+00;1.058e+00;3.962e-01;1.717e-04;1.052e+00;2.400e-01;-1.058e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.509068;1.052e+00;4.000e-01;-1.764e-02;3.801e-01;-1.676e-02;1.047e+00;1.058e+00;3.962e-01;1.654e-04;1.052e+00;2.400e-01;-1.058e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.510068;1.052e+00;4.000e-01;-1.764e-02;3.801e-01;-1.676e-02;1.047e+00;1.058e+00;3.962e-01;1.607e-04;1.052e+00;2.400e-01;-1.059e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.511068;1.052e+00;4.000e-01;-1.765e-02;3.801e-01;-1.677e-02;1.047e+00;1.058e+00;3.962e-01;1.560e-04;1.052e+00;2.400e-01;-1.059e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.512068;1.052e+00;4.000e-01;-1.765e-02;3.801e-01;-1.678e-02;1.047e+00;1.058e+00;3.962e-01;1.497e-04;1.052e+00;2.400e-01;-1.059e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.513068;1.052e+00;4.000e-01;-1.766e-02;3.801e-01;-1.678e-02;1.047e+00;1.058e+00;3.962e-01;1.450e-04;1.052e+00;2.400e-01;-1.060e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.514068;1.052e+00;4.000e-01;-1.767e-02;3.801e-01;-1.679e-02;1.047e+00;1.058e+00;3.962e-01;1.387e-04;1.052e+00;2.400e-01;-1.060e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.515068;1.052e+00;4.000e-01;-1.767e-02;3.801e-01;-1.679e-02;1.047e+00;1.058e+00;3.962e-01;1.341e-04;1.052e+00;2.400e-01;-1.060e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.516068;1.052e+00;4.000e-01;-1.768e-02;3.801e-01;-1.680e-02;1.047e+00;1.058e+00;3.962e-01;1.294e-04;1.052e+00;2.400e-01;-1.061e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.517068;1.052e+00;4.000e-01;-1.768e-02;3.801e-01;-1.680e-02;1.047e+00;1.058e+00;3.962e-01;1.231e-04;1.052e+00;2.400e-01;-1.061e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.518068;1.052e+00;4.000e-01;-1.769e-02;3.801e-01;-1.681e-02;1.047e+00;1.058e+00;3.962e-01;1.183e-04;1.052e+00;2.400e-01;-1.061e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.519068;1.052e+00;4.000e-01;-1.769e-02;3.801e-01;-1.681e-02;1.047e+00;1.058e+00;3.962e-01;1.120e-04;1.052e+00;2.400e-01;-1.062e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.520068;1.052e+00;4.000e-01;-1.770e-02;3.801e-01;-1.682e-02;1.047e+00;1.058e+00;3.962e-01;1.074e-04;1.052e+00;2.400e-01;-1.062e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.521068;1.052e+00;4.000e-01;-1.771e-02;3.801e-01;-1.682e-02;1.047e+00;1.058e+00;3.962e-01;1.027e-04;1.052e+00;2.400e-01;-1.062e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.522068;1.052e+00;4.000e-01;-1.771e-02;3.801e-01;-1.683e-02;1.047e+00;1.058e+00;3.962e-01;9.636e-05;1.052e+00;2.400e-01;-1.063e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.523068;1.052e+00;4.000e-01;-1.772e-02;3.801e-01;-1.684e-02;1.047e+00;1.058e+00;3.962e-01;9.165e-05;1.052e+00;2.400e-01;-1.063e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.524068;1.052e+00;4.000e-01;-1.772e-02;3.801e-01;-1.684e-02;1.047e+00;1.058e+00;3.962e-01;8.693e-05;1.052e+00;2.400e-01;-1.063e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.525068;1.052e+00;4.000e-01;-1.773e-02;3.801e-01;-1.685e-02;1.047e+00;1.058e+00;3.962e-01;8.063e-05;1.052e+00;2.400e-01;-1.064e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.526068;1.052e+00;4.000e-01;-1.773e-02;3.801e-01;-1.685e-02;1.047e+00;1.058e+00;3.962e-01;7.590e-05;1.052e+00;2.400e-01;-1.064e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.527068;1.052e+00;4.000e-01;-1.774e-02;3.801e-01;-1.686e-02;1.047e+00;1.058e+00;3.962e-01;6.960e-05;1.052e+00;2.400e-01;-1.064e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.528068;1.052e+00;4.000e-01;-1.775e-02;3.801e-01;-1.686e-02;1.047e+00;1.058e+00;3.962e-01;6.487e-05;1.052e+00;2.400e-01;-1.065e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.529068;1.052e+00;4.000e-01;-1.775e-02;3.801e-01;-1.687e-02;1.047e+00;1.058e+00;3.962e-01;6.013e-05;1.052e+00;2.400e-01;-1.065e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.530068;1.052e+00;4.000e-01;-1.775e-02;3.801e-01;-1.687e-02;1.047e+00;1.058e+00;3.962e-01;5.382e-05;1.052e+00;2.400e-01;-1.065e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.531068;1.052e+00;4.000e-01;-1.776e-02;3.801e-01;-1.688e-02;1.047e+00;1.058e+00;3.962e-01;4.908e-05;1.052e+00;2.400e-01;-1.066e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.532068;1.052e+00;4.000e-01;-1.777e-02;3.801e-01;-1.688e-02;1.047e+00;1.058e+00;3.962e-01;4.435e-05;1.052e+00;2.400e-01;-1.066e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.533068;1.052e+00;4.000e-01;-1.777e-02;3.801e-01;-1.689e-02;1.047e+00;1.058e+00;3.962e-01;3.803e-05;1.052e+00;2.400e-01;-1.066e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.534068;1.052e+00;4.000e-01;-1.778e-02;3.801e-01;-1.689e-02;1.047e+00;1.058e+00;3.962e-01;3.328e-05;1.052e+00;2.400e-01;-1.067e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.535068;1.052e+00;4.000e-01;-1.778e-02;3.801e-01;-1.690e-02;1.047e+00;1.058e+00;3.962e-01;2.697e-05;1.052e+00;2.400e-01;-1.067e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.536068;1.052e+00;4.000e-01;-1.779e-02;3.801e-01;-1.691e-02;1.047e+00;1.058e+00;3.962e-01;2.222e-05;1.052e+00;2.400e-01;-1.067e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.537068;1.052e+00;4.000e-01;-1.780e-02;3.801e-01;-1.691e-02;1.047e+00;1.058e+00;3.962e-01;1.748e-05;1.052e+00;2.400e-01;-1.068e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.538068;1.052e+00;4.000e-01;-1.780e-02;3.801e-01;-1.692e-02;1.047e+00;1.058e+00;3.962e-01;1.116e-05;1.052e+00;2.400e-01;-1.068e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.539068;1.052e+00;4.000e-01;-1.781e-02;3.801e-01;-1.692e-02;1.047e+00;1.058e+00;3.962e-01;6.415e-06;1.052e+00;2.400e-01;-1.068e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.540068;1.052e+00;4.000e-01;-1.781e-02;3.801e-01;-1.693e-02;1.047e+00;1.058e+00;3.962e-01;1.671e-06;1.052e+00;2.400e-01;-1.069e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.541068;1.052e+00;4.000e-01;-1.782e-02;3.801e-01;-1.693e-02;1.047e+00;1.058e+00;3.962e-01;-4.647e-06;1.052e+00;2.400e-01;-1.069e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.542068;1.052e+00;4.000e-01;-1.782e-02;3.801e-01;-1.694e-02;1.047e+00;1.058e+00;3.962e-01;-9.388e-06;1.052e+00;2.400e-01;-1.069e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.543068;1.052e+00;4.000e-01;-1.783e-02;3.801e-01;-1.694e-02;1.047e+00;1.058e+00;3.962e-01;-1.413e-05;1.052e+00;2.400e-01;-1.070e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.544068;1.052e+00;4.000e-01;-1.784e-02;3.801e-01;-1.695e-02;1.047e+00;1.058e+00;3.962e-01;-2.044e-05;1.052e+00;2.400e-01;-1.070e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.545068;1.052e+00;4.000e-01;-1.784e-02;3.801e-01;-1.695e-02;1.047e+00;1.058e+00;3.962e-01;-2.519e-05;1.052e+00;2.400e-01;-1.070e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.546068;1.052e+00;4.000e-01;-1.784e-02;3.801e-01;-1.696e-02;1.047e+00;1.058e+00;3.962e-01;-3.150e-05;1.052e+00;2.400e-01;-1.071e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.547068;1.052e+00;4.000e-01;-1.785e-02;3.801e-01;-1.696e-02;1.047e+00;1.058e+00;3.962e-01;-3.623e-05;1.052e+00;2.400e-01;-1.071e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.548068;1.052e+00;4.000e-01;-1.786e-02;3.801e-01;-1.697e-02;1.047e+00;1.058e+00;3.962e-01;-4.097e-05;1.052e+00;2.400e-01;-1.071e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.549068;1.052e+00;4.000e-01;-1.786e-02;3.801e-01;-1.698e-02;1.047e+00;1.058e+00;3.962e-01;-4.727e-05;1.052e+00;2.400e-01;-1.072e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.550068;1.052e+00;4.000e-01;-1.787e-02;3.801e-01;-1.698e-02;1.047e+00;1.058e+00;3.962e-01;-5.201e-05;1.052e+00;2.400e-01;-1.072e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.551068;1.052e+00;4.000e-01;-1.787e-02;3.801e-01;-1.699e-02;1.047e+00;1.058e+00;3.962e-01;-5.673e-05;1.052e+00;2.400e-01;-1.072e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.552068;1.052e+00;4.000e-01;-1.788e-02;3.801e-01;-1.699e-02;1.047e+00;1.058e+00;3.962e-01;-6.304e-05;1.052e+00;2.400e-01;-1.073e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.553068;1.052e+00;4.000e-01;-1.788e-02;3.801e-01;-1.700e-02;1.047e+00;1.058e+00;3.962e-01;-6.777e-05;1.052e+00;2.400e-01;-1.073e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.554068;1.052e+00;4.000e-01;-1.789e-02;3.801e-01;-1.700e-02;1.047e+00;1.058e+00;3.962e-01;-7.250e-05;1.052e+00;2.400e-01;-1.073e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.555068;1.052e+00;4.000e-01;-1.790e-02;3.801e-01;-1.701e-02;1.047e+00;1.058e+00;3.962e-01;-7.880e-05;1.052e+00;2.400e-01;-1.074e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.556068;1.052e+00;4.000e-01;-1.790e-02;3.801e-01;-1.701e-02;1.047e+00;1.058e+00;3.962e-01;-8.353e-05;1.052e+00;2.400e-01;-1.074e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.557068;1.052e+00;4.000e-01;-1.791e-02;3.801e-01;-1.702e-02;1.047e+00;1.058e+00;3.962e-01;-8.825e-05;1.052e+00;2.400e-01;-1.074e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.558068;1.052e+00;4.000e-01;-1.791e-02;3.801e-01;-1.702e-02;1.047e+00;1.058e+00;3.962e-01;-9.454e-05;1.052e+00;2.400e-01;-1.075e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.559068;1.052e+00;4.000e-01;-1.792e-02;3.801e-01;-1.703e-02;1.047e+00;1.058e+00;3.962e-01;-9.927e-05;1.052e+00;2.400e-01;-1.075e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.560068;1.052e+00;4.000e-01;-1.792e-02;3.801e-01;-1.703e-02;1.047e+00;1.058e+00;3.962e-01;-1.040e-04;1.052e+00;2.400e-01;-1.075e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.561068;1.052e+00;4.000e-01;-1.793e-02;3.801e-01;-1.704e-02;1.047e+00;1.058e+00;3.962e-01;-1.103e-04;1.052e+00;2.400e-01;-1.076e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.562068;1.052e+00;4.000e-01;-1.793e-02;3.801e-01;-1.704e-02;1.047e+00;1.058e+00;3.962e-01;-1.150e-04;1.052e+00;2.400e-01;-1.076e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.563068;1.052e+00;4.000e-01;-1.794e-02;3.801e-01;-1.705e-02;1.047e+00;1.058e+00;3.962e-01;-1.197e-04;1.052e+00;2.400e-01;-1.077e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.564068;1.052e+00;4.000e-01;-1.795e-02;3.801e-01;-1.706e-02;1.047e+00;1.058e+00;3.962e-01;-1.260e-04;1.052e+00;2.400e-01;-1.077e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.565068;1.052e+00;4.000e-01;-1.795e-02;3.801e-01;-1.706e-02;1.047e+00;1.058e+00;3.962e-01;-1.308e-04;1.052e+00;2.400e-01;-1.077e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.566068;1.052e+00;4.000e-01;-1.796e-02;3.801e-01;-1.707e-02;1.047e+00;1.058e+00;3.962e-01;-1.355e-04;1.052e+00;2.400e-01;-1.077e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.567068;1.052e+00;4.000e-01;-1.796e-02;3.801e-01;-1.707e-02;1.047e+00;1.058e+00;3.962e-01;-1.418e-04;1.052e+00;2.400e-01;-1.078e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.568068;1.052e+00;4.000e-01;-1.797e-02;3.801e-01;-1.708e-02;1.047e+00;1.058e+00;3.962e-01;-1.465e-04;1.052e+00;2.400e-01;-1.078e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.569068;1.052e+00;4.000e-01;-1.798e-02;3.801e-01;-1.708e-02;1.047e+00;1.058e+00;3.962e-01;-1.512e-04;1.052e+00;2.400e-01;-1.078e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.570068;1.052e+00;4.000e-01;-1.798e-02;3.802e-01;-1.709e-02;1.047e+00;1.058e+00;3.962e-01;-1.575e-04;1.052e+00;2.400e-01;-1.079e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.571068;1.052e+00;4.000e-01;-1.799e-02;3.802e-01;-1.709e-02;1.047e+00;1.058e+00;3.962e-01;-1.623e-04;1.052e+00;2.400e-01;-1.079e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.572068;1.052e+00;4.000e-01;-1.799e-02;3.802e-01;-1.710e-02;1.047e+00;1.058e+00;3.962e-01;-1.669e-04;1.052e+00;2.400e-01;-1.080e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.573068;1.052e+00;4.000e-01;-1.800e-02;3.802e-01;-1.710e-02;1.047e+00;1.058e+00;3.962e-01;-1.732e-04;1.052e+00;2.400e-01;-1.080e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.574068;1.052e+00;4.000e-01;-1.800e-02;3.802e-01;-1.711e-02;1.047e+00;1.058e+00;3.962e-01;-1.779e-04;1.052e+00;2.400e-01;-1.080e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.575068;1.052e+00;4.000e-01;-1.801e-02;3.802e-01;-1.711e-02;1.047e+00;1.058e+00;3.962e-01;-1.827e-04;1.052e+00;2.400e-01;-1.081e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.576068;1.052e+00;4.000e-01;-1.801e-02;3.802e-01;-1.712e-02;1.047e+00;1.058e+00;3.962e-01;-1.890e-04;1.052e+00;2.400e-01;-1.081e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.577068;1.052e+00;4.000e-01;-1.802e-02;3.802e-01;-1.712e-02;1.047e+00;1.058e+00;3.962e-01;-1.937e-04;1.052e+00;2.400e-01;-1.081e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.578068;1.052e+00;4.000e-01;-1.802e-02;3.802e-01;-1.713e-02;1.047e+00;1.058e+00;3.962e-01;-1.984e-04;1.052e+00;2.400e-01;-1.081e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.579068;1.052e+00;4.000e-01;-1.803e-02;3.802e-01;-1.714e-02;1.047e+00;1.058e+00;3.962e-01;-2.047e-04;1.052e+00;2.400e-01;-1.082e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.580068;1.052e+00;4.000e-01;-1.804e-02;3.802e-01;-1.714e-02;1.047e+00;1.058e+00;3.962e-01;-2.094e-04;1.052e+00;2.400e-01;-1.082e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.581068;1.052e+00;4.000e-01;-1.804e-02;3.802e-01;-1.715e-02;1.047e+00;1.058e+00;3.962e-01;-2.142e-04;1.052e+00;2.400e-01;-1.082e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.582068;1.052e+00;4.000e-01;-1.805e-02;3.802e-01;-1.715e-02;1.047e+00;1.058e+00;3.962e-01;-2.205e-04;1.052e+00;2.400e-01;-1.083e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.583068;1.052e+00;4.000e-01;-1.805e-02;3.802e-01;-1.716e-02;1.047e+00;1.058e+00;3.962e-01;-2.252e-04;1.052e+00;2.400e-01;-1.083e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.584068;1.052e+00;4.000e-01;-1.806e-02;3.802e-01;-1.716e-02;1.047e+00;1.058e+00;3.962e-01;-2.299e-04;1.052e+00;2.400e-01;-1.083e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.585068;1.052e+00;4.000e-01;-1.806e-02;3.802e-01;-1.717e-02;1.047e+00;1.058e+00;3.962e-01;-2.346e-04;1.052e+00;2.400e-01;-1.084e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.586068;1.052e+00;4.000e-01;-1.807e-02;3.802e-01;-1.717e-02;1.047e+00;1.058e+00;3.962e-01;-2.409e-04;1.052e+00;2.400e-01;-1.084e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.587068;1.052e+00;4.000e-01;-1.808e-02;3.802e-01;-1.718e-02;1.047e+00;1.058e+00;3.962e-01;-2.457e-04;1.052e+00;2.400e-01;-1.085e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.588068;1.052e+00;4.000e-01;-1.808e-02;3.802e-01;-1.718e-02;1.047e+00;1.058e+00;3.962e-01;-2.504e-04;1.052e+00;2.400e-01;-1.085e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.589068;1.052e+00;4.000e-01;-1.809e-02;3.802e-01;-1.719e-02;1.047e+00;1.058e+00;3.962e-01;-2.567e-04;1.052e+00;2.400e-01;-1.085e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.590068;1.052e+00;4.000e-01;-1.809e-02;3.802e-01;-1.719e-02;1.047e+00;1.058e+00;3.962e-01;-2.614e-04;1.052e+00;2.400e-01;-1.085e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.591068;1.052e+00;4.000e-01;-1.810e-02;3.802e-01;-1.720e-02;1.047e+00;1.058e+00;3.962e-01;-2.663e-04;1.052e+00;2.400e-01;-1.086e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.592068;1.052e+00;4.000e-01;-1.810e-02;3.802e-01;-1.720e-02;1.047e+00;1.058e+00;3.962e-01;-2.726e-04;1.052e+00;2.400e-01;-1.086e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.593068;1.052e+00;4.000e-01;-1.811e-02;3.802e-01;-1.721e-02;1.047e+00;1.058e+00;3.962e-01;-2.773e-04;1.052e+00;2.400e-01;-1.086e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.594068;1.052e+00;4.000e-01;-1.811e-02;3.802e-01;-1.721e-02;1.047e+00;1.058e+00;3.962e-01;-2.820e-04;1.052e+00;2.400e-01;-1.087e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.595068;1.052e+00;4.000e-01;-1.812e-02;3.802e-01;-1.722e-02;1.047e+00;1.058e+00;3.962e-01;-2.867e-04;1.052e+00;2.400e-01;-1.087e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.596068;1.052e+00;4.000e-01;-1.812e-02;3.802e-01;-1.722e-02;1.047e+00;1.058e+00;3.962e-01;-2.931e-04;1.052e+00;2.400e-01;-1.087e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.597068;1.052e+00;4.000e-01;-1.813e-02;3.802e-01;-1.723e-02;1.047e+00;1.058e+00;3.962e-01;-2.979e-04;1.052e+00;2.400e-01;-1.088e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.598068;1.052e+00;4.000e-01;-1.814e-02;3.802e-01;-1.724e-02;1.047e+00;1.058e+00;3.962e-01;-3.026e-04;1.052e+00;2.400e-01;-1.088e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.599068;1.052e+00;4.000e-01;-1.814e-02;3.802e-01;-1.724e-02;1.047e+00;1.058e+00;3.962e-01;-3.089e-04;1.052e+00;2.400e-01;-1.088e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.600068;1.052e+00;4.000e-01;-1.815e-02;3.802e-01;-1.725e-02;1.047e+00;1.058e+00;3.962e-01;-3.137e-04;1.052e+00;2.400e-01;-1.089e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.601068;1.052e+00;4.000e-01;-1.815e-02;3.802e-01;-1.725e-02;1.047e+00;1.058e+00;3.962e-01;-3.185e-04;1.052e+00;2.400e-01;-1.089e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.602068;1.052e+00;4.000e-01;-1.816e-02;3.802e-01;-1.726e-02;1.047e+00;1.058e+00;3.962e-01;-3.248e-04;1.052e+00;2.400e-01;-1.089e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.603068;1.052e+00;4.000e-01;-1.816e-02;3.802e-01;-1.726e-02;1.047e+00;1.058e+00;3.962e-01;-3.295e-04;1.052e+00;2.400e-01;-1.090e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.604068;1.052e+00;4.000e-01;-1.817e-02;3.802e-01;-1.727e-02;1.047e+00;1.058e+00;3.962e-01;-3.342e-04;1.052e+00;2.400e-01;-1.090e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.605068;1.052e+00;4.000e-01;-1.817e-02;3.802e-01;-1.727e-02;1.047e+00;1.058e+00;3.963e-01;-3.390e-04;1.052e+00;2.400e-01;-1.090e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.606068;1.052e+00;4.000e-01;-1.818e-02;3.802e-01;-1.728e-02;1.047e+00;1.058e+00;3.963e-01;-3.453e-04;1.052e+00;2.400e-01;-1.091e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.607068;1.052e+00;4.000e-01;-1.819e-02;3.802e-01;-1.728e-02;1.047e+00;1.058e+00;3.963e-01;-3.501e-04;1.052e+00;2.400e-01;-1.091e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.608068;1.052e+00;4.000e-01;-1.819e-02;3.802e-01;-1.729e-02;1.047e+00;1.058e+00;3.963e-01;-3.548e-04;1.052e+00;2.400e-01;-1.091e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.609068;1.052e+00;4.000e-01;-1.819e-02;3.802e-01;-1.729e-02;1.047e+00;1.058e+00;3.963e-01;-3.611e-04;1.052e+00;2.400e-01;-1.092e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.610068;1.052e+00;4.000e-01;-1.820e-02;3.802e-01;-1.730e-02;1.047e+00;1.058e+00;3.963e-01;-3.659e-04;1.052e+00;2.400e-01;-1.092e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.611068;1.052e+00;4.000e-01;-1.821e-02;3.802e-01;-1.730e-02;1.047e+00;1.058e+00;3.963e-01;-3.707e-04;1.052e+00;2.400e-01;-1.092e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.612068;1.052e+00;4.000e-01;-1.821e-02;3.802e-01;-1.731e-02;1.047e+00;1.058e+00;3.963e-01;-3.754e-04;1.052e+00;2.400e-01;-1.093e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.613068;1.052e+00;4.000e-01;-1.822e-02;3.802e-01;-1.731e-02;1.047e+00;1.058e+00;3.963e-01;-3.817e-04;1.052e+00;2.400e-01;-1.093e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.614068;1.052e+00;4.000e-01;-1.822e-02;3.802e-01;-1.732e-02;1.047e+00;1.058e+00;3.963e-01;-3.864e-04;1.052e+00;2.400e-01;-1.093e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.615068;1.052e+00;4.000e-01;-1.823e-02;3.802e-01;-1.732e-02;1.047e+00;1.058e+00;3.963e-01;-3.911e-04;1.052e+00;2.400e-01;-1.094e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.616068;1.052e+00;4.000e-01;-1.823e-02;3.802e-01;-1.733e-02;1.047e+00;1.058e+00;3.963e-01;-3.959e-04;1.052e+00;2.400e-01;-1.094e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.617068;1.052e+00;4.000e-01;-1.824e-02;3.802e-01;-1.734e-02;1.047e+00;1.058e+00;3.963e-01;-4.023e-04;1.052e+00;2.400e-01;-1.094e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.618068;1.052e+00;4.000e-01;-1.825e-02;3.802e-01;-1.734e-02;1.047e+00;1.058e+00;3.963e-01;-4.070e-04;1.052e+00;2.400e-01;-1.095e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.619068;1.052e+00;4.000e-01;-1.825e-02;3.802e-01;-1.735e-02;1.047e+00;1.058e+00;3.963e-01;-4.117e-04;1.052e+00;2.400e-01;-1.095e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.620068;1.052e+00;4.000e-01;-1.826e-02;3.802e-01;-1.735e-02;1.047e+00;1.058e+00;3.963e-01;-4.180e-04;1.052e+00;2.400e-01;-1.095e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.621068;1.052e+00;4.000e-01;-1.826e-02;3.802e-01;-1.736e-02;1.047e+00;1.058e+00;3.963e-01;-4.228e-04;1.052e+00;2.400e-01;-1.096e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.622068;1.052e+00;4.000e-01;-1.827e-02;3.802e-01;-1.736e-02;1.047e+00;1.058e+00;3.963e-01;-4.275e-04;1.052e+00;2.400e-01;-1.096e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.623068;1.052e+00;4.000e-01;-1.827e-02;3.802e-01;-1.737e-02;1.047e+00;1.058e+00;3.963e-01;-4.323e-04;1.052e+00;2.400e-01;-1.096e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.624068;1.052e+00;4.000e-01;-1.828e-02;3.802e-01;-1.737e-02;1.047e+00;1.058e+00;3.963e-01;-4.386e-04;1.052e+00;2.400e-01;-1.097e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.625068;1.052e+00;4.000e-01;-1.828e-02;3.802e-01;-1.738e-02;1.047e+00;1.058e+00;3.963e-01;-4.433e-04;1.052e+00;2.400e-01;-1.097e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.626068;1.052e+00;4.000e-01;-1.829e-02;3.802e-01;-1.738e-02;1.047e+00;1.058e+00;3.963e-01;-4.481e-04;1.052e+00;2.400e-01;-1.097e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.627068;1.052e+00;4.000e-01;-1.829e-02;3.802e-01;-1.739e-02;1.047e+00;1.058e+00;3.963e-01;-4.528e-04;1.052e+00;2.400e-01;-1.098e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.628068;1.052e+00;4.000e-01;-1.830e-02;3.802e-01;-1.739e-02;1.047e+00;1.058e+00;3.963e-01;-4.591e-04;1.052e+00;2.400e-01;-1.098e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.629068;1.052e+00;4.000e-01;-1.831e-02;3.802e-01;-1.740e-02;1.047e+00;1.058e+00;3.963e-01;-4.638e-04;1.052e+00;2.400e-01;-1.098e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.630068;1.052e+00;4.000e-01;-1.831e-02;3.802e-01;-1.740e-02;1.047e+00;1.058e+00;3.963e-01;-4.686e-04;1.052e+00;2.400e-01;-1.099e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.631068;1.052e+00;4.000e-01;-1.832e-02;3.802e-01;-1.741e-02;1.047e+00;1.058e+00;3.963e-01;-4.734e-04;1.052e+00;2.400e-01;-1.099e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.632068;1.052e+00;4.000e-01;-1.832e-02;3.802e-01;-1.741e-02;1.047e+00;1.058e+00;3.963e-01;-4.797e-04;1.052e+00;2.400e-01;-1.099e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.633068;1.052e+00;4.000e-01;-1.833e-02;3.802e-01;-1.742e-02;1.047e+00;1.058e+00;3.963e-01;-4.844e-04;1.052e+00;2.400e-01;-1.100e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.634068;1.052e+00;4.000e-01;-1.833e-02;3.802e-01;-1.742e-02;1.047e+00;1.058e+00;3.963e-01;-4.891e-04;1.052e+00;2.400e-01;-1.100e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.635068;1.052e+00;4.000e-01;-1.834e-02;3.802e-01;-1.743e-02;1.047e+00;1.058e+00;3.963e-01;-4.939e-04;1.052e+00;2.400e-01;-1.100e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.636068;1.052e+00;4.000e-01;-1.834e-02;3.802e-01;-1.743e-02;1.047e+00;1.058e+00;3.963e-01;-5.002e-04;1.052e+00;2.400e-01;-1.101e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.637068;1.052e+00;4.000e-01;-1.835e-02;3.802e-01;-1.744e-02;1.047e+00;1.058e+00;3.963e-01;-5.049e-04;1.052e+00;2.400e-01;-1.101e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.638068;1.052e+00;4.000e-01;-1.835e-02;3.802e-01;-1.744e-02;1.047e+00;1.058e+00;3.963e-01;-5.096e-04;1.052e+00;2.400e-01;-1.101e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.639068;1.052e+00;4.000e-01;-1.836e-02;3.802e-01;-1.745e-02;1.047e+00;1.058e+00;3.963e-01;-5.144e-04;1.052e+00;2.400e-01;-1.102e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.640068;1.052e+00;4.000e-01;-1.836e-02;3.802e-01;-1.746e-02;1.047e+00;1.058e+00;3.963e-01;-5.206e-04;1.052e+00;2.400e-01;-1.102e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.641068;1.052e+00;4.000e-01;-1.837e-02;3.802e-01;-1.746e-02;1.047e+00;1.058e+00;3.963e-01;-5.253e-04;1.052e+00;2.400e-01;-1.102e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.642068;1.052e+00;4.000e-01;-1.838e-02;3.802e-01;-1.746e-02;1.047e+00;1.058e+00;3.963e-01;-5.300e-04;1.052e+00;2.400e-01;-1.103e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.643068;1.052e+00;4.000e-01;-1.838e-02;3.802e-01;-1.747e-02;1.047e+00;1.058e+00;3.963e-01;-5.347e-04;1.052e+00;2.400e-01;-1.103e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.644068;1.052e+00;4.000e-01;-1.839e-02;3.802e-01;-1.748e-02;1.047e+00;1.058e+00;3.963e-01;-5.410e-04;1.052e+00;2.400e-01;-1.103e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.645068;1.052e+00;4.000e-01;-1.839e-02;3.802e-01;-1.748e-02;1.047e+00;1.058e+00;3.963e-01;-5.458e-04;1.052e+00;2.400e-01;-1.103e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.646068;1.052e+00;4.000e-01;-1.840e-02;3.802e-01;-1.749e-02;1.047e+00;1.058e+00;3.963e-01;-5.504e-04;1.052e+00;2.400e-01;-1.104e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.647068;1.052e+00;4.000e-01;-1.840e-02;3.802e-01;-1.749e-02;1.047e+00;1.058e+00;3.963e-01;-5.551e-04;1.052e+00;2.400e-01;-1.104e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.648068;1.052e+00;4.000e-01;-1.841e-02;3.802e-01;-1.750e-02;1.047e+00;1.058e+00;3.963e-01;-5.599e-04;1.052e+00;2.400e-01;-1.104e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.649068;1.052e+00;4.000e-01;-1.841e-02;3.802e-01;-1.750e-02;1.047e+00;1.058e+00;3.963e-01;-5.662e-04;1.052e+00;2.400e-01;-1.105e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.650068;1.052e+00;4.000e-01;-1.842e-02;3.802e-01;-1.751e-02;1.047e+00;1.058e+00;3.963e-01;-5.709e-04;1.052e+00;2.400e-01;-1.105e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.651068;1.052e+00;4.000e-01;-1.842e-02;3.802e-01;-1.751e-02;1.047e+00;1.058e+00;3.963e-01;-5.755e-04;1.052e+00;2.400e-01;-1.105e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.652068;1.052e+00;4.000e-01;-1.843e-02;3.802e-01;-1.752e-02;1.047e+00;1.058e+00;3.963e-01;-5.802e-04;1.052e+00;2.400e-01;-1.106e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.653068;1.052e+00;4.000e-01;-1.843e-02;3.802e-01;-1.752e-02;1.047e+00;1.058e+00;3.963e-01;-5.866e-04;1.052e+00;2.400e-01;-1.106e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.654068;1.052e+00;4.000e-01;-1.844e-02;3.802e-01;-1.753e-02;1.047e+00;1.058e+00;3.963e-01;-5.912e-04;1.052e+00;2.400e-01;-1.106e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.655068;1.052e+00;4.000e-01;-1.845e-02;3.802e-01;-1.753e-02;1.047e+00;1.058e+00;3.963e-01;-5.959e-04;1.052e+00;2.400e-01;-1.107e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.656068;1.052e+00;4.000e-01;-1.845e-02;3.802e-01;-1.754e-02;1.047e+00;1.058e+00;3.963e-01;-6.006e-04;1.052e+00;2.400e-01;-1.107e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.657068;1.052e+00;4.000e-01;-1.846e-02;3.802e-01;-1.754e-02;1.047e+00;1.058e+00;3.963e-01;-6.069e-04;1.052e+00;2.400e-01;-1.107e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.658068;1.052e+00;4.000e-01;-1.846e-02;3.802e-01;-1.755e-02;1.047e+00;1.058e+00;3.963e-01;-6.116e-04;1.052e+00;2.400e-01;-1.108e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.659068;1.052e+00;4.000e-01;-1.847e-02;3.802e-01;-1.755e-02;1.047e+00;1.058e+00;3.963e-01;-6.163e-04;1.052e+00;2.400e-01;-1.108e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.660068;1.052e+00;4.000e-01;-1.847e-02;3.802e-01;-1.756e-02;1.047e+00;1.058e+00;3.963e-01;-6.210e-04;1.052e+00;2.400e-01;-1.108e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.661068;1.052e+00;4.000e-01;-1.848e-02;3.802e-01;-1.756e-02;1.047e+00;1.058e+00;3.963e-01;-6.258e-04;1.052e+00;2.400e-01;-1.109e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.662068;1.052e+00;4.000e-01;-1.848e-02;3.802e-01;-1.757e-02;1.047e+00;1.058e+00;3.963e-01;-6.321e-04;1.052e+00;2.400e-01;-1.109e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.663068;1.052e+00;4.000e-01;-1.849e-02;3.802e-01;-1.757e-02;1.047e+00;1.058e+00;3.963e-01;-6.367e-04;1.052e+00;2.400e-01;-1.109e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.664068;1.052e+00;4.000e-01;-1.850e-02;3.802e-01;-1.758e-02;1.047e+00;1.058e+00;3.963e-01;-6.414e-04;1.052e+00;2.400e-01;-1.110e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.665068;1.052e+00;4.000e-01;-1.850e-02;3.802e-01;-1.758e-02;1.047e+00;1.058e+00;3.963e-01;-6.461e-04;1.052e+00;2.400e-01;-1.110e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.666068;1.052e+00;4.000e-01;-1.851e-02;3.802e-01;-1.759e-02;1.047e+00;1.058e+00;3.963e-01;-6.509e-04;1.052e+00;2.400e-01;-1.110e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.667068;1.052e+00;4.000e-01;-1.851e-02;3.802e-01;-1.759e-02;1.047e+00;1.058e+00;3.963e-01;-6.572e-04;1.052e+00;2.400e-01;-1.111e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.668068;1.052e+00;4.000e-01;-1.852e-02;3.802e-01;-1.760e-02;1.047e+00;1.058e+00;3.963e-01;-6.619e-04;1.052e+00;2.400e-01;-1.111e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
