time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.669068;1.052e+00;4.000e-01;-1.852e-02;3.802e-01;-1.760e-02;1.047e+00;1.058e+00;3.963e-01;-6.666e-04;1.052e+00;2.400e-01;-1.111e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.670068;1.052e+00;4.000e-01;-1.853e-02;3.802e-01;-1.761e-02;1.047e+00;1.058e+00;3.963e-01;-6.714e-04;1.052e+00;2.400e-01;-1.112e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.671068;1.052e+00;4.000e-01;-1.853e-02;3.802e-01;-1.761e-02;1.047e+00;1.058e+00;3.963e-01;-6.777e-04;1.052e+00;2.400e-01;-1.112e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.672068;1.052e+00;4.000e-01;-1.854e-02;3.802e-01;-1.762e-02;1.047e+00;1.058e+00;3.963e-01;-6.824e-04;1.052e+00;2.400e-01;-1.112e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.673068;1.052e+00;4.000e-01;-1.854e-02;3.802e-01;-1.763e-02;1.047e+00;1.058e+00;3.963e-01;-6.871e-04;1.052e+00;2.400e-01;-1.113e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.674068;1.052e+00;4.000e-01;-1.855e-02;3.802e-01;-1.763e-02;1.047e+00;1.058e+00;3.963e-01;-6.918e-04;1.052e+00;2.400e-01;-1.113e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.675068;1.052e+00;4.000e-01;-1.855e-02;3.802e-01;-1.764e-02;1.046e+00;1.058e+00;3.963e-01;-6.967e-04;1.052e+00;2.400e-01;-1.113e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.676068;1.052e+00;4.000e-01;-1.856e-02;3.802e-01;-1.764e-02;1.046e+00;1.058e+00;3.963e-01;-7.030e-04;1.052e+00;2.400e-01;-1.114e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.677068;1.052e+00;4.000e-01;-1.856e-02;3.802e-01;-1.764e-02;1.046e+00;1.058e+00;3.963e-01;-7.077e-04;1.052e+00;2.400e-01;-1.114e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.678068;1.052e+00;4.000e-01;-1.857e-02;3.802e-01;-1.765e-02;1.046e+00;1.058e+00;3.963e-01;-7.124e-04;1.052e+00;2.400e-01;-1.114e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.679068;1.052e+00;4.000e-01;-1.858e-02;3.802e-01;-1.766e-02;1.046e+00;1.058e+00;3.963e-01;-7.172e-04;1.052e+00;2.400e-01;-1.115e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.680068;1.052e+00;4.000e-01;-1.858e-02;3.802e-01;-1.766e-02;1.046e+00;1.058e+00;3.963e-01;-7.219e-04;1.052e+00;2.400e-01;-1.115e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.681068;1.052e+00;4.000e-01;-1.859e-02;3.802e-01;-1.767e-02;1.046e+00;1.058e+00;3.963e-01;-7.282e-04;1.052e+00;2.400e-01;-1.115e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.682068;1.052e+00;4.000e-01;-1.859e-02;3.802e-01;-1.767e-02;1.046e+00;1.058e+00;3.963e-01;-7.329e-04;1.052e+00;2.400e-01;-1.115e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.683068;1.052e+00;4.000e-01;-1.860e-02;3.802e-01;-1.768e-02;1.046e+00;1.058e+00;3.963e-01;-7.377e-04;1.052e+00;2.400e-01;-1.116e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.684068;1.052e+00;4.000e-01;-1.860e-02;3.802e-01;-1.768e-02;1.046e+00;1.058e+00;3.963e-01;-7.424e-04;1.052e+00;2.400e-01;-1.116e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.685068;1.052e+00;4.000e-01;-1.861e-02;3.802e-01;-1.769e-02;1.046e+00;1.058e+00;3.963e-01;-7.472e-04;1.052e+00;2.400e-01;-1.116e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.686068;1.052e+00;4.000e-01;-1.861e-02;3.802e-01;-1.769e-02;1.046e+00;1.058e+00;3.963e-01;-7.519e-04;1.052e+00;2.400e-01;-1.117e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.687068;1.052e+00;4.000e-01;-1.862e-02;3.802e-01;-1.770e-02;1.046e+00;1.058e+00;3.963e-01;-7.582e-04;1.052e+00;2.400e-01;-1.117e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.688068;1.052e+00;4.000e-01;-1.862e-02;3.802e-01;-1.770e-02;1.046e+00;1.058e+00;3.963e-01;-7.630e-04;1.052e+00;2.400e-01;-1.117e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.689068;1.052e+00;4.000e-01;-1.863e-02;3.802e-01;-1.771e-02;1.046e+00;1.058e+00;3.963e-01;-7.677e-04;1.052e+00;2.400e-01;-1.118e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.690068;1.052e+00;4.000e-01;-1.863e-02;3.802e-01;-1.771e-02;1.046e+00;1.058e+00;3.963e-01;-7.724e-04;1.052e+00;2.400e-01;-1.118e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.691068;1.052e+00;4.000e-01;-1.864e-02;3.802e-01;-1.772e-02;1.046e+00;1.058e+00;3.963e-01;-7.771e-04;1.052e+00;2.400e-01;-1.118e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.692068;1.052e+00;4.000e-01;-1.864e-02;3.802e-01;-1.772e-02;1.046e+00;1.058e+00;3.963e-01;-7.834e-04;1.052e+00;2.400e-01;-1.119e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.693068;1.052e+00;4.000e-01;-1.865e-02;3.802e-01;-1.773e-02;1.046e+00;1.058e+00;3.963e-01;-7.881e-04;1.052e+00;2.400e-01;-1.119e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.694068;1.052e+00;4.000e-01;-1.866e-02;3.802e-01;-1.773e-02;1.046e+00;1.058e+00;3.963e-01;-7.928e-04;1.052e+00;2.400e-01;-1.119e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.695068;1.052e+00;4.000e-01;-1.866e-02;3.802e-01;-1.774e-02;1.046e+00;1.058e+00;3.963e-01;-7.976e-04;1.052e+00;2.400e-01;-1.120e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.696068;1.052e+00;4.000e-01;-1.867e-02;3.802e-01;-1.774e-02;1.046e+00;1.058e+00;3.963e-01;-8.023e-04;1.052e+00;2.400e-01;-1.120e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.697068;1.052e+00;4.000e-01;-1.867e-02;3.802e-01;-1.775e-02;1.046e+00;1.058e+00;3.963e-01;-8.070e-04;1.052e+00;2.400e-01;-1.120e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.698068;1.052e+00;4.000e-01;-1.868e-02;3.802e-01;-1.775e-02;1.046e+00;1.058e+00;3.963e-01;-8.133e-04;1.052e+00;2.400e-01;-1.120e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.699068;1.052e+00;4.000e-01;-1.868e-02;3.802e-01;-1.776e-02;1.046e+00;1.058e+00;3.963e-01;-8.180e-04;1.052e+00;2.400e-01;-1.121e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.700068;1.052e+00;4.000e-01;-1.869e-02;3.802e-01;-1.776e-02;1.046e+00;1.058e+00;3.963e-01;-8.228e-04;1.052e+00;2.400e-01;-1.121e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.701068;1.052e+00;4.000e-01;-1.869e-02;3.802e-01;-1.777e-02;1.046e+00;1.058e+00;3.963e-01;-8.275e-04;1.052e+00;2.400e-01;-1.121e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.702068;1.052e+00;4.000e-01;-1.870e-02;3.802e-01;-1.777e-02;1.046e+00;1.058e+00;3.963e-01;-8.322e-04;1.052e+00;2.400e-01;-1.122e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.703068;1.052e+00;4.000e-01;-1.870e-02;3.802e-01;-1.778e-02;1.046e+00;1.058e+00;3.963e-01;-8.369e-04;1.052e+00;2.400e-01;-1.122e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.704068;1.052e+00;4.000e-01;-1.871e-02;3.802e-01;-1.778e-02;1.046e+00;1.058e+00;3.963e-01;-8.432e-04;1.052e+00;2.400e-01;-1.123e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.705068;1.052e+00;4.000e-01;-1.871e-02;3.802e-01;-1.779e-02;1.046e+00;1.058e+00;3.963e-01;-8.479e-04;1.052e+00;2.400e-01;-1.123e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.706068;1.052e+00;4.000e-01;-1.872e-02;3.802e-01;-1.779e-02;1.046e+00;1.058e+00;3.963e-01;-8.526e-04;1.052e+00;2.400e-01;-1.123e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.707068;1.052e+00;4.000e-01;-1.872e-02;3.802e-01;-1.780e-02;1.046e+00;1.058e+00;3.963e-01;-8.574e-04;1.052e+00;2.400e-01;-1.123e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.708068;1.052e+00;4.000e-01;-1.873e-02;3.802e-01;-1.780e-02;1.046e+00;1.058e+00;3.963e-01;-8.622e-04;1.052e+00;2.400e-01;-1.124e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.709068;1.052e+00;4.000e-01;-1.873e-02;3.802e-01;-1.781e-02;1.046e+00;1.058e+00;3.963e-01;-8.669e-04;1.052e+00;2.400e-01;-1.124e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.710068;1.052e+00;4.000e-01;-1.874e-02;3.802e-01;-1.781e-02;1.046e+00;1.058e+00;3.963e-01;-8.732e-04;1.052e+00;2.400e-01;-1.124e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.711068;1.052e+00;4.000e-01;-1.875e-02;3.802e-01;-1.782e-02;1.046e+00;1.058e+00;3.963e-01;-8.779e-04;1.052e+00;2.400e-01;-1.125e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.712068;1.052e+00;4.000e-01;-1.875e-02;3.802e-01;-1.782e-02;1.046e+00;1.058e+00;3.963e-01;-8.827e-04;1.052e+00;2.400e-01;-1.125e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.713068;1.052e+00;4.000e-01;-1.876e-02;3.802e-01;-1.783e-02;1.046e+00;1.058e+00;3.963e-01;-8.874e-04;1.052e+00;2.400e-01;-1.125e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.714068;1.052e+00;4.000e-01;-1.876e-02;3.802e-01;-1.783e-02;1.046e+00;1.058e+00;3.963e-01;-8.921e-04;1.052e+00;2.400e-01;-1.126e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.715068;1.052e+00;4.000e-01;-1.877e-02;3.802e-01;-1.784e-02;1.046e+00;1.058e+00;3.963e-01;-8.969e-04;1.052e+00;2.400e-01;-1.126e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.716068;1.052e+00;4.000e-01;-1.877e-02;3.802e-01;-1.784e-02;1.046e+00;1.058e+00;3.963e-01;-9.016e-04;1.052e+00;2.400e-01;-1.126e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.717068;1.052e+00;4.000e-01;-1.878e-02;3.802e-01;-1.785e-02;1.046e+00;1.058e+00;3.963e-01;-9.079e-04;1.052e+00;2.400e-01;-1.127e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.718068;1.052e+00;4.000e-01;-1.878e-02;3.802e-01;-1.785e-02;1.046e+00;1.058e+00;3.963e-01;-9.126e-04;1.052e+00;2.400e-01;-1.127e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.719068;1.052e+00;4.000e-01;-1.879e-02;3.802e-01;-1.786e-02;1.046e+00;1.058e+00;3.963e-01;-9.174e-04;1.052e+00;2.400e-01;-1.127e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.720068;1.052e+00;4.000e-01;-1.879e-02;3.802e-01;-1.786e-02;1.046e+00;1.058e+00;3.963e-01;-9.221e-04;1.052e+00;2.400e-01;-1.128e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.721068;1.052e+00;4.000e-01;-1.880e-02;3.802e-01;-1.787e-02;1.046e+00;1.058e+00;3.963e-01;-9.268e-04;1.052e+00;2.400e-01;-1.128e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.722068;1.052e+00;4.000e-01;-1.880e-02;3.802e-01;-1.787e-02;1.046e+00;1.058e+00;3.963e-01;-9.315e-04;1.052e+00;2.400e-01;-1.128e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.723068;1.052e+00;4.000e-01;-1.881e-02;3.802e-01;-1.788e-02;1.046e+00;1.058e+00;3.963e-01;-9.363e-04;1.052e+00;2.400e-01;-1.128e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.724068;1.052e+00;4.000e-01;-1.881e-02;3.802e-01;-1.788e-02;1.046e+00;1.058e+00;3.963e-01;-9.426e-04;1.052e+00;2.400e-01;-1.129e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.725068;1.052e+00;4.000e-01;-1.882e-02;3.802e-01;-1.789e-02;1.046e+00;1.058e+00;3.963e-01;-9.473e-04;1.052e+00;2.400e-01;-1.129e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.726068;1.052e+00;4.000e-01;-1.882e-02;3.802e-01;-1.789e-02;1.046e+00;1.058e+00;3.963e-01;-9.520e-04;1.052e+00;2.400e-01;-1.129e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.727068;1.052e+00;4.000e-01;-1.883e-02;3.802e-01;-1.790e-02;1.046e+00;1.058e+00;3.963e-01;-9.568e-04;1.052e+00;2.400e-01;-1.130e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.728068;1.052e+00;4.000e-01;-1.883e-02;3.802e-01;-1.790e-02;1.046e+00;1.058e+00;3.963e-01;-9.615e-04;1.052e+00;2.400e-01;-1.130e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.729068;1.052e+00;4.000e-01;-1.884e-02;3.802e-01;-1.791e-02;1.046e+00;1.058e+00;3.963e-01;-9.662e-04;1.052e+00;2.400e-01;-1.130e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.730068;1.052e+00;4.000e-01;-1.885e-02;3.802e-01;-1.791e-02;1.046e+00;1.058e+00;3.963e-01;-9.710e-04;1.052e+00;2.400e-01;-1.131e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.731068;1.052e+00;4.000e-01;-1.885e-02;3.803e-01;-1.792e-02;1.046e+00;1.058e+00;3.963e-01;-9.773e-04;1.052e+00;2.400e-01;-1.131e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.732068;1.052e+00;4.000e-01;-1.886e-02;3.803e-01;-1.792e-02;1.046e+00;1.058e+00;3.963e-01;-9.821e-04;1.052e+00;2.400e-01;-1.131e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.733068;1.052e+00;4.000e-01;-1.886e-02;3.803e-01;-1.793e-02;1.046e+00;1.058e+00;3.963e-01;-9.867e-04;1.052e+00;2.400e-01;-1.132e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.734068;1.052e+00;4.000e-01;-1.886e-02;3.803e-01;-1.793e-02;1.046e+00;1.058e+00;3.963e-01;-9.915e-04;1.052e+00;2.400e-01;-1.132e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.735068;1.052e+00;4.000e-01;-1.887e-02;3.803e-01;-1.794e-02;1.046e+00;1.058e+00;3.963e-01;-9.962e-04;1.052e+00;2.400e-01;-1.132e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.736068;1.052e+00;4.000e-01;-1.888e-02;3.803e-01;-1.794e-02;1.046e+00;1.058e+00;3.963e-01;-1.001e-03;1.052e+00;2.400e-01;-1.133e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.737068;1.052e+00;4.000e-01;-1.888e-02;3.803e-01;-1.795e-02;1.046e+00;1.058e+00;3.963e-01;-1.005e-03;1.052e+00;2.400e-01;-1.133e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.738068;1.052e+00;4.000e-01;-1.889e-02;3.803e-01;-1.795e-02;1.046e+00;1.058e+00;3.963e-01;-1.010e-03;1.052e+00;2.400e-01;-1.133e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.739068;1.052e+00;4.000e-01;-1.889e-02;3.803e-01;-1.796e-02;1.046e+00;1.058e+00;3.963e-01;-1.016e-03;1.052e+00;2.400e-01;-1.133e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.740068;1.052e+00;4.000e-01;-1.890e-02;3.803e-01;-1.796e-02;1.046e+00;1.058e+00;3.963e-01;-1.021e-03;1.052e+00;2.400e-01;-1.134e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.741068;1.052e+00;4.000e-01;-1.890e-02;3.803e-01;-1.797e-02;1.046e+00;1.058e+00;3.963e-01;-1.026e-03;1.052e+00;2.400e-01;-1.134e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.742068;1.052e+00;4.000e-01;-1.891e-02;3.803e-01;-1.797e-02;1.046e+00;1.058e+00;3.963e-01;-1.031e-03;1.052e+00;2.400e-01;-1.134e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.743068;1.052e+00;4.000e-01;-1.891e-02;3.803e-01;-1.798e-02;1.046e+00;1.058e+00;3.964e-01;-1.035e-03;1.052e+00;2.400e-01;-1.135e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.744068;1.052e+00;4.000e-01;-1.892e-02;3.803e-01;-1.798e-02;1.046e+00;1.058e+00;3.964e-01;-1.040e-03;1.052e+00;2.400e-01;-1.135e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.745068;1.052e+00;4.000e-01;-1.892e-02;3.803e-01;-1.799e-02;1.046e+00;1.058e+00;3.964e-01;-1.045e-03;1.052e+00;2.400e-01;-1.135e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.746068;1.052e+00;4.000e-01;-1.893e-02;3.803e-01;-1.799e-02;1.046e+00;1.058e+00;3.964e-01;-1.050e-03;1.052e+00;2.400e-01;-1.136e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.747068;1.052e+00;4.000e-01;-1.893e-02;3.803e-01;-1.800e-02;1.046e+00;1.058e+00;3.964e-01;-1.054e-03;1.052e+00;2.400e-01;-1.136e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.748068;1.052e+00;4.000e-01;-1.894e-02;3.803e-01;-1.800e-02;1.046e+00;1.058e+00;3.964e-01;-1.061e-03;1.052e+00;2.400e-01;-1.136e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.749068;1.052e+00;4.000e-01;-1.894e-02;3.803e-01;-1.801e-02;1.046e+00;1.058e+00;3.964e-01;-1.065e-03;1.052e+00;2.400e-01;-1.137e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.750068;1.052e+00;4.000e-01;-1.895e-02;3.803e-01;-1.801e-02;1.046e+00;1.058e+00;3.964e-01;-1.070e-03;1.052e+00;2.400e-01;-1.137e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.751068;1.052e+00;4.000e-01;-1.895e-02;3.803e-01;-1.802e-02;1.046e+00;1.058e+00;3.964e-01;-1.075e-03;1.052e+00;2.400e-01;-1.137e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.752068;1.052e+00;4.000e-01;-1.896e-02;3.803e-01;-1.802e-02;1.046e+00;1.058e+00;3.964e-01;-1.080e-03;1.052e+00;2.400e-01;-1.138e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.753068;1.052e+00;4.000e-01;-1.897e-02;3.803e-01;-1.803e-02;1.046e+00;1.058e+00;3.964e-01;-1.084e-03;1.052e+00;2.400e-01;-1.138e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.754068;1.052e+00;4.000e-01;-1.897e-02;3.803e-01;-1.803e-02;1.046e+00;1.058e+00;3.964e-01;-1.089e-03;1.052e+00;2.400e-01;-1.138e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.755068;1.052e+00;4.000e-01;-1.897e-02;3.803e-01;-1.804e-02;1.046e+00;1.058e+00;3.964e-01;-1.094e-03;1.052e+00;2.400e-01;-1.138e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.756068;1.052e+00;4.000e-01;-1.898e-02;3.803e-01;-1.804e-02;1.046e+00;1.058e+00;3.964e-01;-1.098e-03;1.052e+00;2.400e-01;-1.139e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.757068;1.052e+00;4.000e-01;-1.899e-02;3.803e-01;-1.805e-02;1.046e+00;1.058e+00;3.964e-01;-1.105e-03;1.052e+00;2.400e-01;-1.139e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.758068;1.052e+00;4.000e-01;-1.899e-02;3.803e-01;-1.805e-02;1.046e+00;1.058e+00;3.964e-01;-1.109e-03;1.052e+00;2.400e-01;-1.139e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.759068;1.052e+00;4.000e-01;-1.899e-02;3.803e-01;-1.806e-02;1.046e+00;1.058e+00;3.964e-01;-1.114e-03;1.052e+00;2.400e-01;-1.140e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.760068;1.052e+00;4.000e-01;-1.900e-02;3.803e-01;-1.806e-02;1.046e+00;1.058e+00;3.964e-01;-1.119e-03;1.052e+00;2.400e-01;-1.140e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.761068;1.052e+00;4.000e-01;-1.901e-02;3.803e-01;-1.807e-02;1.046e+00;1.058e+00;3.964e-01;-1.124e-03;1.052e+00;2.400e-01;-1.140e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.762068;1.052e+00;4.000e-01;-1.901e-02;3.803e-01;-1.807e-02;1.046e+00;1.058e+00;3.964e-01;-1.128e-03;1.052e+00;2.400e-01;-1.141e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.763068;1.052e+00;4.000e-01;-1.902e-02;3.803e-01;-1.808e-02;1.046e+00;1.058e+00;3.964e-01;-1.133e-03;1.052e+00;2.400e-01;-1.141e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.764068;1.052e+00;4.000e-01;-1.902e-02;3.803e-01;-1.808e-02;1.046e+00;1.058e+00;3.964e-01;-1.138e-03;1.052e+00;2.400e-01;-1.141e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.765068;1.052e+00;4.000e-01;-1.903e-02;3.803e-01;-1.809e-02;1.046e+00;1.058e+00;3.964e-01;-1.143e-03;1.052e+00;2.400e-01;-1.142e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.766068;1.052e+00;4.000e-01;-1.903e-02;3.803e-01;-1.809e-02;1.046e+00;1.058e+00;3.964e-01;-1.147e-03;1.052e+00;2.400e-01;-1.142e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.767068;1.052e+00;4.000e-01;-1.904e-02;3.803e-01;-1.810e-02;1.046e+00;1.058e+00;3.964e-01;-1.152e-03;1.052e+00;2.400e-01;-1.142e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.768068;1.052e+00;4.000e-01;-1.904e-02;3.803e-01;-1.810e-02;1.046e+00;1.058e+00;3.964e-01;-1.158e-03;1.052e+00;2.400e-01;-1.142e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.769068;1.052e+00;4.000e-01;-1.905e-02;3.803e-01;-1.811e-02;1.046e+00;1.058e+00;3.964e-01;-1.163e-03;1.052e+00;2.400e-01;-1.143e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.770068;1.052e+00;4.000e-01;-1.905e-02;3.803e-01;-1.811e-02;1.046e+00;1.058e+00;3.964e-01;-1.168e-03;1.052e+00;2.400e-01;-1.143e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.771068;1.052e+00;4.000e-01;-1.906e-02;3.803e-01;-1.812e-02;1.046e+00;1.058e+00;3.964e-01;-1.173e-03;1.052e+00;2.400e-01;-1.144e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.772068;1.052e+00;4.000e-01;-1.906e-02;3.803e-01;-1.812e-02;1.046e+00;1.058e+00;3.964e-01;-1.177e-03;1.052e+00;2.400e-01;-1.144e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.773068;1.052e+00;4.000e-01;-1.907e-02;3.803e-01;-1.813e-02;1.046e+00;1.058e+00;3.964e-01;-1.182e-03;1.052e+00;2.400e-01;-1.144e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.774068;1.052e+00;4.000e-01;-1.907e-02;3.803e-01;-1.813e-02;1.046e+00;1.058e+00;3.964e-01;-1.187e-03;1.052e+00;2.400e-01;-1.144e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.775068;1.052e+00;4.000e-01;-1.908e-02;3.803e-01;-1.814e-02;1.046e+00;1.058e+00;3.964e-01;-1.191e-03;1.052e+00;2.400e-01;-1.145e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.776068;1.052e+00;4.000e-01;-1.908e-02;3.803e-01;-1.814e-02;1.046e+00;1.058e+00;3.964e-01;-1.196e-03;1.052e+00;2.400e-01;-1.145e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.777068;1.052e+00;4.000e-01;-1.909e-02;3.803e-01;-1.815e-02;1.046e+00;1.058e+00;3.964e-01;-1.201e-03;1.052e+00;2.400e-01;-1.145e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.778068;1.052e+00;4.000e-01;-1.909e-02;3.803e-01;-1.815e-02;1.046e+00;1.058e+00;3.964e-01;-1.206e-03;1.052e+00;2.400e-01;-1.146e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.779068;1.052e+00;4.000e-01;-1.910e-02;3.803e-01;-1.816e-02;1.046e+00;1.058e+00;3.964e-01;-1.210e-03;1.052e+00;2.400e-01;-1.146e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.780068;1.052e+00;4.000e-01;-1.910e-02;3.803e-01;-1.816e-02;1.046e+00;1.057e+00;3.964e-01;-1.215e-03;1.052e+00;2.400e-01;-1.146e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.781068;1.052e+00;4.000e-01;-1.911e-02;3.803e-01;-1.817e-02;1.046e+00;1.057e+00;3.964e-01;-1.221e-03;1.052e+00;2.400e-01;-1.146e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.782068;1.052e+00;4.000e-01;-1.912e-02;3.803e-01;-1.817e-02;1.046e+00;1.057e+00;3.964e-01;-1.226e-03;1.052e+00;2.400e-01;-1.147e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.783068;1.052e+00;4.000e-01;-1.912e-02;3.803e-01;-1.818e-02;1.046e+00;1.057e+00;3.964e-01;-1.231e-03;1.052e+00;2.400e-01;-1.147e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.784068;1.052e+00;4.000e-01;-1.913e-02;3.803e-01;-1.818e-02;1.046e+00;1.057e+00;3.964e-01;-1.236e-03;1.052e+00;2.400e-01;-1.148e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.785068;1.052e+00;4.000e-01;-1.913e-02;3.803e-01;-1.819e-02;1.046e+00;1.057e+00;3.964e-01;-1.240e-03;1.052e+00;2.400e-01;-1.148e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.786068;1.052e+00;4.000e-01;-1.913e-02;3.803e-01;-1.819e-02;1.046e+00;1.057e+00;3.964e-01;-1.245e-03;1.052e+00;2.400e-01;-1.148e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.787068;1.052e+00;4.000e-01;-1.914e-02;3.803e-01;-1.820e-02;1.046e+00;1.057e+00;3.964e-01;-1.250e-03;1.052e+00;2.400e-01;-1.148e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.788068;1.052e+00;4.000e-01;-1.915e-02;3.803e-01;-1.820e-02;1.046e+00;1.057e+00;3.964e-01;-1.255e-03;1.052e+00;2.400e-01;-1.149e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.789068;1.052e+00;4.000e-01;-1.915e-02;3.803e-01;-1.821e-02;1.046e+00;1.057e+00;3.964e-01;-1.259e-03;1.052e+00;2.400e-01;-1.149e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.790068;1.052e+00;4.000e-01;-1.916e-02;3.803e-01;-1.821e-02;1.046e+00;1.057e+00;3.964e-01;-1.264e-03;1.052e+00;2.400e-01;-1.149e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.791068;1.052e+00;4.000e-01;-1.916e-02;3.803e-01;-1.822e-02;1.046e+00;1.057e+00;3.964e-01;-1.269e-03;1.052e+00;2.400e-01;-1.150e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.792068;1.052e+00;4.000e-01;-1.917e-02;3.803e-01;-1.822e-02;1.046e+00;1.057e+00;3.964e-01;-1.273e-03;1.052e+00;2.400e-01;-1.150e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.793068;1.052e+00;4.000e-01;-1.917e-02;3.803e-01;-1.822e-02;1.046e+00;1.057e+00;3.964e-01;-1.278e-03;1.052e+00;2.400e-01;-1.150e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.794068;1.052e+00;4.000e-01;-1.918e-02;3.803e-01;-1.823e-02;1.046e+00;1.057e+00;3.964e-01;-1.283e-03;1.052e+00;2.400e-01;-1.150e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.795068;1.052e+00;4.000e-01;-1.918e-02;3.803e-01;-1.823e-02;1.046e+00;1.057e+00;3.964e-01;-1.288e-03;1.052e+00;2.400e-01;-1.151e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.796068;1.052e+00;4.000e-01;-1.919e-02;3.803e-01;-1.824e-02;1.046e+00;1.057e+00;3.964e-01;-1.292e-03;1.052e+00;2.400e-01;-1.151e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.797068;1.052e+00;4.000e-01;-1.919e-02;3.803e-01;-1.825e-02;1.046e+00;1.057e+00;3.964e-01;-1.297e-03;1.052e+00;2.400e-01;-1.151e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.798068;1.052e+00;4.000e-01;-1.920e-02;3.803e-01;-1.825e-02;1.046e+00;1.057e+00;3.964e-01;-1.302e-03;1.052e+00;2.400e-01;-1.152e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.799068;1.052e+00;4.000e-01;-1.920e-02;3.803e-01;-1.825e-02;1.046e+00;1.057e+00;3.964e-01;-1.308e-03;1.052e+00;2.400e-01;-1.152e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.800068;1.052e+00;4.000e-01;-1.921e-02;3.803e-01;-1.826e-02;1.046e+00;1.057e+00;3.964e-01;-1.313e-03;1.052e+00;2.400e-01;-1.152e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.801068;1.052e+00;4.000e-01;-1.921e-02;3.803e-01;-1.826e-02;1.046e+00;1.057e+00;3.964e-01;-1.318e-03;1.052e+00;2.400e-01;-1.153e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.802068;1.052e+00;4.000e-01;-1.922e-02;3.803e-01;-1.827e-02;1.046e+00;1.057e+00;3.964e-01;-1.322e-03;1.052e+00;2.400e-01;-1.153e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.803068;1.052e+00;4.000e-01;-1.922e-02;3.803e-01;-1.827e-02;1.046e+00;1.057e+00;3.964e-01;-1.327e-03;1.052e+00;2.400e-01;-1.153e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.804068;1.052e+00;4.000e-01;-1.923e-02;3.803e-01;-1.828e-02;1.046e+00;1.057e+00;3.964e-01;-1.332e-03;1.052e+00;2.400e-01;-1.154e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.805068;1.052e+00;4.000e-01;-1.923e-02;3.803e-01;-1.828e-02;1.046e+00;1.057e+00;3.964e-01;-1.337e-03;1.052e+00;2.400e-01;-1.154e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.806068;1.052e+00;4.000e-01;-1.924e-02;3.803e-01;-1.829e-02;1.046e+00;1.057e+00;3.964e-01;-1.341e-03;1.052e+00;2.400e-01;-1.154e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.807068;1.052e+00;4.000e-01;-1.924e-02;3.803e-01;-1.829e-02;1.046e+00;1.057e+00;3.964e-01;-1.346e-03;1.052e+00;2.400e-01;-1.154e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.808068;1.052e+00;4.000e-01;-1.925e-02;3.803e-01;-1.830e-02;1.046e+00;1.057e+00;3.964e-01;-1.351e-03;1.052e+00;2.400e-01;-1.155e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.809068;1.052e+00;4.000e-01;-1.925e-02;3.803e-01;-1.830e-02;1.046e+00;1.057e+00;3.964e-01;-1.355e-03;1.052e+00;2.400e-01;-1.155e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.810068;1.052e+00;4.000e-01;-1.926e-02;3.803e-01;-1.831e-02;1.046e+00;1.057e+00;3.964e-01;-1.360e-03;1.052e+00;2.400e-01;-1.155e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.811068;1.052e+00;4.000e-01;-1.926e-02;3.803e-01;-1.831e-02;1.046e+00;1.057e+00;3.964e-01;-1.365e-03;1.052e+00;2.400e-01;-1.156e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.812068;1.052e+00;4.000e-01;-1.927e-02;3.803e-01;-1.832e-02;1.046e+00;1.057e+00;3.964e-01;-1.370e-03;1.052e+00;2.400e-01;-1.156e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.813068;1.052e+00;4.000e-01;-1.927e-02;3.803e-01;-1.832e-02;1.046e+00;1.057e+00;3.964e-01;-1.374e-03;1.052e+00;2.400e-01;-1.156e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.814068;1.052e+00;4.000e-01;-1.928e-02;3.803e-01;-1.833e-02;1.046e+00;1.057e+00;3.964e-01;-1.379e-03;1.052e+00;2.400e-01;-1.157e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.815068;1.052e+00;4.000e-01;-1.928e-02;3.803e-01;-1.833e-02;1.046e+00;1.057e+00;3.964e-01;-1.384e-03;1.052e+00;2.400e-01;-1.157e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.816068;1.052e+00;4.000e-01;-1.929e-02;3.803e-01;-1.834e-02;1.046e+00;1.057e+00;3.964e-01;-1.389e-03;1.052e+00;2.400e-01;-1.157e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.817068;1.052e+00;4.000e-01;-1.929e-02;3.803e-01;-1.834e-02;1.046e+00;1.057e+00;3.964e-01;-1.393e-03;1.052e+00;2.400e-01;-1.158e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.818068;1.052e+00;4.000e-01;-1.930e-02;3.803e-01;-1.835e-02;1.046e+00;1.057e+00;3.964e-01;-1.398e-03;1.052e+00;2.400e-01;-1.158e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.819068;1.052e+00;4.000e-01;-1.930e-02;3.803e-01;-1.835e-02;1.046e+00;1.057e+00;3.964e-01;-1.403e-03;1.052e+00;2.400e-01;-1.158e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.820068;1.052e+00;4.000e-01;-1.931e-02;3.803e-01;-1.836e-02;1.046e+00;1.057e+00;3.964e-01;-1.408e-03;1.052e+00;2.400e-01;-1.158e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.821068;1.052e+00;4.000e-01;-1.931e-02;3.803e-01;-1.836e-02;1.046e+00;1.057e+00;3.964e-01;-1.412e-03;1.052e+00;2.400e-01;-1.159e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.822068;1.052e+00;4.000e-01;-1.932e-02;3.803e-01;-1.837e-02;1.046e+00;1.057e+00;3.964e-01;-1.417e-03;1.052e+00;2.400e-01;-1.159e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.823068;1.052e+00;4.000e-01;-1.932e-02;3.803e-01;-1.837e-02;1.046e+00;1.057e+00;3.964e-01;-1.422e-03;1.052e+00;2.400e-01;-1.159e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.824068;1.052e+00;4.000e-01;-1.933e-02;3.803e-01;-1.838e-02;1.046e+00;1.057e+00;3.964e-01;-1.426e-03;1.052e+00;2.400e-01;-1.160e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.825068;1.052e+00;4.000e-01;-1.933e-02;3.803e-01;-1.838e-02;1.046e+00;1.057e+00;3.964e-01;-1.431e-03;1.052e+00;2.400e-01;-1.160e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.826068;1.052e+00;4.000e-01;-1.934e-02;3.803e-01;-1.839e-02;1.046e+00;1.057e+00;3.964e-01;-1.436e-03;1.052e+00;2.400e-01;-1.160e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.827068;1.052e+00;4.000e-01;-1.934e-02;3.803e-01;-1.839e-02;1.046e+00;1.057e+00;3.964e-01;-1.441e-03;1.052e+00;2.400e-01;-1.161e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.828068;1.052e+00;4.000e-01;-1.935e-02;3.803e-01;-1.840e-02;1.046e+00;1.057e+00;3.964e-01;-1.445e-03;1.052e+00;2.400e-01;-1.161e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.829068;1.052e+00;4.000e-01;-1.935e-02;3.803e-01;-1.840e-02;1.046e+00;1.057e+00;3.964e-01;-1.450e-03;1.052e+00;2.400e-01;-1.161e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.830068;1.052e+00;4.000e-01;-1.936e-02;3.803e-01;-1.840e-02;1.046e+00;1.057e+00;3.964e-01;-1.455e-03;1.052e+00;2.400e-01;-1.162e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.831068;1.052e+00;4.000e-01;-1.936e-02;3.803e-01;-1.841e-02;1.046e+00;1.057e+00;3.964e-01;-1.460e-03;1.052e+00;2.400e-01;-1.162e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.832068;1.052e+00;4.000e-01;-1.937e-02;3.803e-01;-1.841e-02;1.046e+00;1.057e+00;3.964e-01;-1.464e-03;1.052e+00;2.400e-01;-1.162e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.833068;1.052e+00;4.000e-01;-1.937e-02;3.803e-01;-1.842e-02;1.046e+00;1.057e+00;3.964e-01;-1.469e-03;1.052e+00;2.400e-01;-1.162e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.834068;1.052e+00;4.000e-01;-1.938e-02;3.803e-01;-1.842e-02;1.046e+00;1.057e+00;3.964e-01;-1.474e-03;1.052e+00;2.400e-01;-1.163e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.835068;1.052e+00;4.000e-01;-1.938e-02;3.803e-01;-1.843e-02;1.046e+00;1.057e+00;3.964e-01;-1.478e-03;1.052e+00;2.400e-01;-1.163e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.836068;1.052e+00;4.000e-01;-1.939e-02;3.803e-01;-1.843e-02;1.046e+00;1.057e+00;3.964e-01;-1.483e-03;1.052e+00;2.400e-01;-1.163e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.837068;1.052e+00;4.000e-01;-1.939e-02;3.803e-01;-1.844e-02;1.046e+00;1.057e+00;3.964e-01;-1.488e-03;1.052e+00;2.400e-01;-1.164e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.838068;1.052e+00;4.000e-01;-1.940e-02;3.803e-01;-1.844e-02;1.046e+00;1.057e+00;3.964e-01;-1.493e-03;1.052e+00;2.400e-01;-1.164e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.839068;1.052e+00;4.000e-01;-1.940e-02;3.803e-01;-1.845e-02;1.046e+00;1.057e+00;3.964e-01;-1.497e-03;1.052e+00;2.400e-01;-1.164e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.840068;1.052e+00;4.000e-01;-1.941e-02;3.803e-01;-1.845e-02;1.046e+00;1.057e+00;3.964e-01;-1.501e-03;1.052e+00;2.400e-01;-1.165e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.841068;1.052e+00;4.000e-01;-1.941e-02;3.803e-01;-1.846e-02;1.046e+00;1.057e+00;3.964e-01;-1.506e-03;1.052e+00;2.400e-01;-1.165e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.842068;1.052e+00;4.000e-01;-1.942e-02;3.803e-01;-1.846e-02;1.046e+00;1.057e+00;3.964e-01;-1.511e-03;1.052e+00;2.400e-01;-1.165e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.843068;1.052e+00;4.000e-01;-1.942e-02;3.803e-01;-1.847e-02;1.046e+00;1.057e+00;3.964e-01;-1.515e-03;1.052e+00;2.400e-01;-1.165e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.844068;1.052e+00;4.000e-01;-1.943e-02;3.803e-01;-1.847e-02;1.046e+00;1.057e+00;3.964e-01;-1.520e-03;1.052e+00;2.400e-01;-1.166e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.845068;1.052e+00;4.000e-01;-1.943e-02;3.803e-01;-1.848e-02;1.046e+00;1.057e+00;3.964e-01;-1.525e-03;1.052e+00;2.400e-01;-1.166e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.846068;1.052e+00;4.000e-01;-1.944e-02;3.803e-01;-1.848e-02;1.046e+00;1.057e+00;3.964e-01;-1.530e-03;1.052e+00;2.400e-01;-1.166e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.847068;1.052e+00;4.000e-01;-1.944e-02;3.803e-01;-1.849e-02;1.046e+00;1.057e+00;3.964e-01;-1.534e-03;1.052e+00;2.400e-01;-1.167e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.848068;1.052e+00;4.000e-01;-1.945e-02;3.803e-01;-1.849e-02;1.046e+00;1.057e+00;3.964e-01;-1.539e-03;1.052e+00;2.400e-01;-1.167e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.849068;1.052e+00;4.000e-01;-1.945e-02;3.803e-01;-1.850e-02;1.046e+00;1.057e+00;3.964e-01;-1.544e-03;1.052e+00;2.400e-01;-1.167e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.850068;1.052e+00;4.000e-01;-1.946e-02;3.803e-01;-1.850e-02;1.046e+00;1.057e+00;3.964e-01;-1.548e-03;1.052e+00;2.400e-01;-1.167e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.851068;1.052e+00;4.000e-01;-1.946e-02;3.803e-01;-1.851e-02;1.046e+00;1.057e+00;3.964e-01;-1.553e-03;1.052e+00;2.400e-01;-1.168e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.852068;1.052e+00;4.000e-01;-1.947e-02;3.803e-01;-1.851e-02;1.046e+00;1.057e+00;3.964e-01;-1.558e-03;1.052e+00;2.400e-01;-1.168e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.853068;1.052e+00;4.000e-01;-1.947e-02;3.803e-01;-1.851e-02;1.046e+00;1.057e+00;3.964e-01;-1.563e-03;1.052e+00;2.400e-01;-1.168e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.854068;1.052e+00;4.000e-01;-1.948e-02;3.803e-01;-1.852e-02;1.046e+00;1.057e+00;3.964e-01;-1.567e-03;1.052e+00;2.400e-01;-1.169e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.855068;1.052e+00;4.000e-01;-1.948e-02;3.803e-01;-1.852e-02;1.046e+00;1.057e+00;3.964e-01;-1.572e-03;1.052e+00;2.400e-01;-1.169e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.856068;1.052e+00;4.000e-01;-1.949e-02;3.803e-01;-1.853e-02;1.046e+00;1.057e+00;3.964e-01;-1.577e-03;1.052e+00;2.400e-01;-1.169e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.857068;1.052e+00;4.000e-01;-1.949e-02;3.803e-01;-1.853e-02;1.046e+00;1.057e+00;3.964e-01;-1.582e-03;1.052e+00;2.400e-01;-1.170e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.858068;1.052e+00;4.000e-01;-1.950e-02;3.803e-01;-1.854e-02;1.046e+00;1.057e+00;3.964e-01;-1.586e-03;1.052e+00;2.400e-01;-1.170e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.859068;1.052e+00;4.000e-01;-1.950e-02;3.803e-01;-1.854e-02;1.046e+00;1.057e+00;3.964e-01;-1.591e-03;1.052e+00;2.400e-01;-1.170e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.860068;1.052e+00;4.000e-01;-1.951e-02;3.803e-01;-1.855e-02;1.046e+00;1.057e+00;3.964e-01;-1.596e-03;1.052e+00;2.400e-01;-1.171e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.861068;1.052e+00;4.000e-01;-1.951e-02;3.803e-01;-1.855e-02;1.046e+00;1.057e+00;3.964e-01;-1.600e-03;1.052e+00;2.400e-01;-1.171e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.862068;1.052e+00;4.000e-01;-1.952e-02;3.803e-01;-1.856e-02;1.046e+00;1.057e+00;3.964e-01;-1.605e-03;1.052e+00;2.400e-01;-1.171e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.863068;1.052e+00;4.000e-01;-1.952e-02;3.803e-01;-1.856e-02;1.046e+00;1.057e+00;3.964e-01;-1.610e-03;1.052e+00;2.400e-01;-1.171e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.864068;1.052e+00;4.000e-01;-1.953e-02;3.803e-01;-1.857e-02;1.046e+00;1.057e+00;3.964e-01;-1.615e-03;1.052e+00;2.400e-01;-1.172e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.865068;1.052e+00;4.000e-01;-1.953e-02;3.803e-01;-1.857e-02;1.046e+00;1.057e+00;3.964e-01;-1.619e-03;1.052e+00;2.400e-01;-1.172e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.866068;1.052e+00;4.000e-01;-1.954e-02;3.803e-01;-1.858e-02;1.046e+00;1.057e+00;3.964e-01;-1.624e-03;1.052e+00;2.400e-01;-1.172e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.867068;1.052e+00;4.000e-01;-1.954e-02;3.803e-01;-1.858e-02;1.046e+00;1.057e+00;3.964e-01;-1.629e-03;1.052e+00;2.400e-01;-1.173e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.868068;1.052e+00;4.000e-01;-1.955e-02;3.803e-01;-1.859e-02;1.046e+00;1.057e+00;3.964e-01;-1.634e-03;1.052e+00;2.400e-01;-1.173e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.869068;1.052e+00;4.000e-01;-1.955e-02;3.803e-01;-1.859e-02;1.046e+00;1.057e+00;3.964e-01;-1.638e-03;1.052e+00;2.400e-01;-1.173e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.870068;1.052e+00;4.000e-01;-1.956e-02;3.803e-01;-1.860e-02;1.046e+00;1.057e+00;3.964e-01;-1.642e-03;1.052e+00;2.400e-01;-1.174e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.871068;1.052e+00;4.000e-01;-1.956e-02;3.803e-01;-1.860e-02;1.046e+00;1.057e+00;3.964e-01;-1.646e-03;1.052e+00;2.400e-01;-1.174e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.872068;1.052e+00;4.000e-01;-1.957e-02;3.803e-01;-1.860e-02;1.046e+00;1.057e+00;3.964e-01;-1.651e-03;1.052e+00;2.400e-01;-1.174e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.873068;1.052e+00;4.000e-01;-1.957e-02;3.803e-01;-1.861e-02;1.046e+00;1.057e+00;3.964e-01;-1.656e-03;1.052e+00;2.400e-01;-1.174e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.874068;1.052e+00;4.000e-01;-1.958e-02;3.803e-01;-1.861e-02;1.046e+00;1.057e+00;3.964e-01;-1.660e-03;1.052e+00;2.400e-01;-1.175e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.875068;1.052e+00;4.000e-01;-1.958e-02;3.803e-01;-1.862e-02;1.046e+00;1.057e+00;3.964e-01;-1.665e-03;1.052e+00;2.400e-01;-1.175e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.876068;1.052e+00;4.000e-01;-1.959e-02;3.803e-01;-1.862e-02;1.046e+00;1.057e+00;3.964e-01;-1.670e-03;1.052e+00;2.400e-01;-1.175e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.877068;1.052e+00;4.000e-01;-1.959e-02;3.803e-01;-1.863e-02;1.046e+00;1.057e+00;3.964e-01;-1.675e-03;1.052e+00;2.400e-01;-1.175e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.878068;1.052e+00;4.000e-01;-1.960e-02;3.803e-01;-1.863e-02;1.046e+00;1.057e+00;3.964e-01;-1.679e-03;1.052e+00;2.400e-01;-1.176e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.879068;1.052e+00;4.000e-01;-1.960e-02;3.803e-01;-1.864e-02;1.046e+00;1.057e+00;3.964e-01;-1.684e-03;1.052e+00;2.400e-01;-1.176e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.880068;1.052e+00;4.000e-01;-1.961e-02;3.803e-01;-1.864e-02;1.046e+00;1.057e+00;3.964e-01;-1.689e-03;1.052e+00;2.400e-01;-1.176e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.881068;1.052e+00;4.000e-01;-1.961e-02;3.803e-01;-1.865e-02;1.046e+00;1.057e+00;3.964e-01;-1.694e-03;1.052e+00;2.400e-01;-1.177e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.882068;1.052e+00;4.000e-01;-1.962e-02;3.803e-01;-1.865e-02;1.046e+00;1.057e+00;3.964e-01;-1.698e-03;1.052e+00;2.400e-01;-1.177e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.883068;1.052e+00;4.000e-01;-1.962e-02;3.803e-01;-1.866e-02;1.046e+00;1.057e+00;3.964e-01;-1.703e-03;1.052e+00;2.400e-01;-1.177e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.884068;1.052e+00;4.000e-01;-1.963e-02;3.803e-01;-1.866e-02;1.046e+00;1.057e+00;3.964e-01;-1.708e-03;1.052e+00;2.400e-01;-1.178e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.885068;1.052e+00;4.000e-01;-1.963e-02;3.803e-01;-1.867e-02;1.046e+00;1.057e+00;3.964e-01;-1.712e-03;1.052e+00;2.400e-01;-1.178e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.886068;1.052e+00;4.000e-01;-1.964e-02;3.803e-01;-1.867e-02;1.046e+00;1.057e+00;3.964e-01;-1.717e-03;1.052e+00;2.400e-01;-1.178e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.887068;1.052e+00;4.000e-01;-1.964e-02;3.803e-01;-1.868e-02;1.046e+00;1.057e+00;3.964e-01;-1.720e-03;1.052e+00;2.400e-01;-1.179e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.888068;1.052e+00;4.000e-01;-1.965e-02;3.803e-01;-1.868e-02;1.046e+00;1.057e+00;3.964e-01;-1.725e-03;1.052e+00;2.400e-01;-1.179e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.889068;1.052e+00;4.000e-01;-1.965e-02;3.803e-01;-1.869e-02;1.046e+00;1.057e+00;3.965e-01;-1.730e-03;1.052e+00;2.400e-01;-1.179e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.890068;1.052e+00;4.000e-01;-1.966e-02;3.803e-01;-1.869e-02;1.046e+00;1.057e+00;3.965e-01;-1.735e-03;1.052e+00;2.400e-01;-1.179e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.891068;1.052e+00;4.000e-01;-1.966e-02;3.803e-01;-1.869e-02;1.046e+00;1.057e+00;3.965e-01;-1.739e-03;1.052e+00;2.400e-01;-1.180e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.892068;1.052e+00;4.000e-01;-1.967e-02;3.803e-01;-1.870e-02;1.046e+00;1.057e+00;3.965e-01;-1.744e-03;1.052e+00;2.400e-01;-1.180e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.893068;1.052e+00;4.000e-01;-1.967e-02;3.803e-01;-1.870e-02;1.046e+00;1.057e+00;3.965e-01;-1.749e-03;1.052e+00;2.400e-01;-1.180e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.894068;1.052e+00;4.000e-01;-1.968e-02;3.803e-01;-1.871e-02;1.046e+00;1.057e+00;3.965e-01;-1.753e-03;1.052e+00;2.400e-01;-1.180e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.895068;1.052e+00;4.000e-01;-1.968e-02;3.803e-01;-1.871e-02;1.046e+00;1.057e+00;3.965e-01;-1.758e-03;1.052e+00;2.400e-01;-1.181e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.896068;1.052e+00;4.000e-01;-1.969e-02;3.803e-01;-1.872e-02;1.046e+00;1.057e+00;3.965e-01;-1.763e-03;1.052e+00;2.400e-01;-1.181e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.897068;1.052e+00;4.000e-01;-1.969e-02;3.803e-01;-1.872e-02;1.046e+00;1.057e+00;3.965e-01;-1.768e-03;1.052e+00;2.400e-01;-1.181e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.898068;1.052e+00;4.000e-01;-1.970e-02;3.803e-01;-1.873e-02;1.046e+00;1.057e+00;3.965e-01;-1.772e-03;1.052e+00;2.400e-01;-1.182e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.899068;1.052e+00;4.000e-01;-1.970e-02;3.803e-01;-1.873e-02;1.046e+00;1.057e+00;3.965e-01;-1.777e-03;1.052e+00;2.400e-01;-1.182e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.900068;1.052e+00;4.000e-01;-1.971e-02;3.803e-01;-1.874e-02;1.046e+00;1.057e+00;3.965e-01;-1.780e-03;1.052e+00;2.400e-01;-1.182e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.901068;1.052e+00;4.000e-01;-1.971e-02;3.803e-01;-1.874e-02;1.046e+00;1.057e+00;3.965e-01;-1.785e-03;1.052e+00;2.400e-01;-1.183e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.902068;1.052e+00;4.000e-01;-1.971e-02;3.803e-01;-1.875e-02;1.046e+00;1.057e+00;3.965e-01;-1.790e-03;1.052e+00;2.400e-01;-1.183e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.903068;1.052e+00;4.000e-01;-1.972e-02;3.803e-01;-1.875e-02;1.046e+00;1.057e+00;3.965e-01;-1.795e-03;1.052e+00;2.400e-01;-1.183e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.904068;1.052e+00;4.000e-01;-1.972e-02;3.804e-01;-1.876e-02;1.046e+00;1.057e+00;3.965e-01;-1.799e-03;1.052e+00;2.400e-01;-1.184e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.905068;1.052e+00;4.000e-01;-1.973e-02;3.804e-01;-1.876e-02;1.046e+00;1.057e+00;3.965e-01;-1.804e-03;1.052e+00;2.400e-01;-1.184e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.906068;1.052e+00;4.000e-01;-1.973e-02;3.804e-01;-1.876e-02;1.046e+00;1.057e+00;3.965e-01;-1.809e-03;1.052e+00;2.400e-01;-1.184e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.907068;1.052e+00;4.000e-01;-1.974e-02;3.804e-01;-1.877e-02;1.046e+00;1.057e+00;3.965e-01;-1.813e-03;1.052e+00;2.400e-01;-1.184e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.908068;1.052e+00;4.000e-01;-1.974e-02;3.804e-01;-1.877e-02;1.046e+00;1.057e+00;3.965e-01;-1.818e-03;1.052e+00;2.400e-01;-1.185e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.909068;1.052e+00;4.000e-01;-1.975e-02;3.804e-01;-1.878e-02;1.046e+00;1.057e+00;3.965e-01;-1.823e-03;1.052e+00;2.400e-01;-1.185e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.910068;1.052e+00;4.000e-01;-1.975e-02;3.804e-01;-1.878e-02;1.046e+00;1.057e+00;3.965e-01;-1.828e-03;1.052e+00;2.400e-01;-1.185e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.911068;1.052e+00;4.000e-01;-1.976e-02;3.804e-01;-1.879e-02;1.046e+00;1.057e+00;3.965e-01;-1.831e-03;1.052e+00;2.400e-01;-1.185e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.912068;1.052e+00;4.000e-01;-1.976e-02;3.804e-01;-1.879e-02;1.046e+00;1.057e+00;3.965e-01;-1.836e-03;1.052e+00;2.400e-01;-1.186e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.913068;1.052e+00;4.000e-01;-1.977e-02;3.804e-01;-1.880e-02;1.046e+00;1.057e+00;3.965e-01;-1.840e-03;1.052e+00;2.400e-01;-1.186e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.914068;1.052e+00;4.000e-01;-1.977e-02;3.804e-01;-1.880e-02;1.046e+00;1.057e+00;3.965e-01;-1.845e-03;1.052e+00;2.400e-01;-1.186e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.915068;1.052e+00;4.000e-01;-1.978e-02;3.804e-01;-1.881e-02;1.046e+00;1.057e+00;3.965e-01;-1.850e-03;1.052e+00;2.400e-01;-1.187e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
