time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.916068;1.052e+00;4.000e-01;-1.978e-02;3.804e-01;-1.881e-02;1.046e+00;1.057e+00;3.965e-01;-1.855e-03;1.052e+00;2.400e-01;-1.187e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.917068;1.052e+00;4.000e-01;-1.979e-02;3.804e-01;-1.881e-02;1.046e+00;1.057e+00;3.965e-01;-1.860e-03;1.052e+00;2.400e-01;-1.187e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.918068;1.052e+00;4.000e-01;-1.979e-02;3.804e-01;-1.882e-02;1.046e+00;1.057e+00;3.965e-01;-1.865e-03;1.052e+00;2.400e-01;-1.188e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.919068;1.052e+00;4.000e-01;-1.980e-02;3.804e-01;-1.882e-02;1.046e+00;1.057e+00;3.965e-01;-1.870e-03;1.052e+00;2.400e-01;-1.188e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.920068;1.052e+00;4.000e-01;-1.980e-02;3.804e-01;-1.883e-02;1.046e+00;1.057e+00;3.965e-01;-1.874e-03;1.052e+00;2.400e-01;-1.188e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.921068;1.052e+00;4.000e-01;-1.981e-02;3.804e-01;-1.883e-02;1.046e+00;1.057e+00;3.965e-01;-1.878e-03;1.052e+00;2.400e-01;-1.188e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.922068;1.052e+00;4.000e-01;-1.981e-02;3.804e-01;-1.884e-02;1.046e+00;1.057e+00;3.965e-01;-1.882e-03;1.052e+00;2.400e-01;-1.189e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.923068;1.052e+00;4.000e-01;-1.982e-02;3.804e-01;-1.884e-02;1.046e+00;1.057e+00;3.965e-01;-1.887e-03;1.052e+00;2.400e-01;-1.189e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.924068;1.052e+00;4.000e-01;-1.982e-02;3.804e-01;-1.885e-02;1.046e+00;1.057e+00;3.965e-01;-1.892e-03;1.052e+00;2.400e-01;-1.189e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.925068;1.052e+00;4.000e-01;-1.983e-02;3.804e-01;-1.885e-02;1.046e+00;1.057e+00;3.965e-01;-1.896e-03;1.052e+00;2.400e-01;-1.190e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.926068;1.052e+00;4.000e-01;-1.983e-02;3.804e-01;-1.886e-02;1.046e+00;1.057e+00;3.965e-01;-1.901e-03;1.052e+00;2.400e-01;-1.190e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.927068;1.052e+00;4.000e-01;-1.984e-02;3.804e-01;-1.886e-02;1.046e+00;1.057e+00;3.965e-01;-1.906e-03;1.052e+00;2.400e-01;-1.190e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.928068;1.052e+00;4.000e-01;-1.984e-02;3.804e-01;-1.887e-02;1.046e+00;1.057e+00;3.965e-01;-1.911e-03;1.052e+00;2.400e-01;-1.190e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.929068;1.052e+00;4.000e-01;-1.984e-02;3.804e-01;-1.887e-02;1.046e+00;1.057e+00;3.965e-01;-1.914e-03;1.052e+00;2.400e-01;-1.191e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.930068;1.052e+00;4.000e-01;-1.985e-02;3.804e-01;-1.888e-02;1.046e+00;1.057e+00;3.965e-01;-1.919e-03;1.052e+00;2.400e-01;-1.191e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.931068;1.052e+00;4.000e-01;-1.986e-02;3.804e-01;-1.888e-02;1.046e+00;1.057e+00;3.965e-01;-1.923e-03;1.052e+00;2.400e-01;-1.191e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.932068;1.052e+00;4.000e-01;-1.986e-02;3.804e-01;-1.888e-02;1.046e+00;1.057e+00;3.965e-01;-1.928e-03;1.052e+00;2.400e-01;-1.192e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.933068;1.052e+00;4.000e-01;-1.987e-02;3.804e-01;-1.889e-02;1.046e+00;1.057e+00;3.965e-01;-1.933e-03;1.052e+00;2.400e-01;-1.192e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.934068;1.052e+00;4.000e-01;-1.987e-02;3.804e-01;-1.889e-02;1.046e+00;1.057e+00;3.965e-01;-1.937e-03;1.052e+00;2.400e-01;-1.192e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.935068;1.052e+00;4.000e-01;-1.988e-02;3.804e-01;-1.890e-02;1.046e+00;1.057e+00;3.965e-01;-1.942e-03;1.052e+00;2.400e-01;-1.192e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.936068;1.052e+00;4.000e-01;-1.988e-02;3.804e-01;-1.890e-02;1.046e+00;1.057e+00;3.965e-01;-1.947e-03;1.052e+00;2.400e-01;-1.193e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.937068;1.052e+00;4.000e-01;-1.988e-02;3.804e-01;-1.891e-02;1.046e+00;1.057e+00;3.965e-01;-1.950e-03;1.052e+00;2.400e-01;-1.193e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.938068;1.052e+00;4.000e-01;-1.989e-02;3.804e-01;-1.891e-02;1.046e+00;1.057e+00;3.965e-01;-1.955e-03;1.052e+00;2.400e-01;-1.193e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.939068;1.052e+00;4.000e-01;-1.989e-02;3.804e-01;-1.892e-02;1.046e+00;1.057e+00;3.965e-01;-1.960e-03;1.052e+00;2.400e-01;-1.194e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.940068;1.052e+00;4.000e-01;-1.990e-02;3.804e-01;-1.892e-02;1.046e+00;1.057e+00;3.965e-01;-1.964e-03;1.052e+00;2.400e-01;-1.194e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.941068;1.052e+00;4.000e-01;-1.990e-02;3.804e-01;-1.893e-02;1.046e+00;1.057e+00;3.965e-01;-1.969e-03;1.052e+00;2.400e-01;-1.194e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.942068;1.052e+00;4.000e-01;-1.991e-02;3.804e-01;-1.893e-02;1.046e+00;1.057e+00;3.965e-01;-1.974e-03;1.052e+00;2.400e-01;-1.195e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.943068;1.052e+00;4.000e-01;-1.991e-02;3.804e-01;-1.894e-02;1.046e+00;1.057e+00;3.965e-01;-1.979e-03;1.052e+00;2.400e-01;-1.195e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.944068;1.052e+00;4.000e-01;-1.992e-02;3.804e-01;-1.894e-02;1.046e+00;1.057e+00;3.965e-01;-1.982e-03;1.052e+00;2.400e-01;-1.195e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.945068;1.052e+00;4.000e-01;-1.992e-02;3.804e-01;-1.894e-02;1.046e+00;1.057e+00;3.965e-01;-1.986e-03;1.052e+00;2.400e-01;-1.195e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.946068;1.052e+00;4.000e-01;-1.993e-02;3.804e-01;-1.895e-02;1.046e+00;1.057e+00;3.965e-01;-1.991e-03;1.052e+00;2.400e-01;-1.196e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.947068;1.052e+00;4.000e-01;-1.993e-02;3.804e-01;-1.895e-02;1.046e+00;1.057e+00;3.965e-01;-1.996e-03;1.052e+00;2.400e-01;-1.196e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.948068;1.052e+00;4.000e-01;-1.994e-02;3.804e-01;-1.896e-02;1.046e+00;1.057e+00;3.965e-01;-2.001e-03;1.052e+00;2.400e-01;-1.196e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.949068;1.052e+00;4.000e-01;-1.994e-02;3.804e-01;-1.896e-02;1.046e+00;1.057e+00;3.965e-01;-2.005e-03;1.052e+00;2.400e-01;-1.196e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.950068;1.052e+00;4.000e-01;-1.995e-02;3.804e-01;-1.897e-02;1.046e+00;1.057e+00;3.965e-01;-2.010e-03;1.052e+00;2.400e-01;-1.197e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.951068;1.052e+00;4.000e-01;-1.995e-02;3.804e-01;-1.897e-02;1.046e+00;1.057e+00;3.965e-01;-2.013e-03;1.052e+00;2.400e-01;-1.197e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.952068;1.052e+00;4.000e-01;-1.996e-02;3.804e-01;-1.898e-02;1.046e+00;1.057e+00;3.965e-01;-2.018e-03;1.052e+00;2.400e-01;-1.197e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.953068;1.052e+00;4.000e-01;-1.996e-02;3.804e-01;-1.898e-02;1.046e+00;1.057e+00;3.965e-01;-2.023e-03;1.052e+00;2.400e-01;-1.198e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.954068;1.052e+00;4.000e-01;-1.997e-02;3.804e-01;-1.899e-02;1.046e+00;1.057e+00;3.965e-01;-2.027e-03;1.052e+00;2.400e-01;-1.198e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.955068;1.052e+00;4.000e-01;-1.997e-02;3.804e-01;-1.899e-02;1.046e+00;1.057e+00;3.965e-01;-2.032e-03;1.052e+00;2.400e-01;-1.198e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.956068;1.052e+00;4.000e-01;-1.998e-02;3.804e-01;-1.899e-02;1.046e+00;1.057e+00;3.965e-01;-2.037e-03;1.052e+00;2.400e-01;-1.199e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.957068;1.052e+00;4.000e-01;-1.998e-02;3.804e-01;-1.900e-02;1.046e+00;1.057e+00;3.965e-01;-2.042e-03;1.052e+00;2.400e-01;-1.199e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.958068;1.052e+00;4.000e-01;-1.998e-02;3.804e-01;-1.900e-02;1.046e+00;1.057e+00;3.965e-01;-2.045e-03;1.052e+00;2.400e-01;-1.199e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.959068;1.052e+00;4.000e-01;-1.999e-02;3.804e-01;-1.901e-02;1.046e+00;1.057e+00;3.965e-01;-2.050e-03;1.052e+00;2.400e-01;-1.199e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.960068;1.052e+00;4.000e-01;-1.999e-02;3.804e-01;-1.901e-02;1.046e+00;1.057e+00;3.965e-01;-2.054e-03;1.052e+00;2.400e-01;-1.200e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.961068;1.052e+00;4.000e-01;-2.000e-02;3.804e-01;-1.902e-02;1.046e+00;1.057e+00;3.965e-01;-2.059e-03;1.052e+00;2.400e-01;-1.200e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.962068;1.052e+00;4.000e-01;-2.000e-02;3.804e-01;-1.902e-02;1.046e+00;1.057e+00;3.965e-01;-2.064e-03;1.052e+00;2.400e-01;-1.200e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.963068;1.052e+00;4.000e-01;-2.001e-02;3.804e-01;-1.903e-02;1.046e+00;1.057e+00;3.965e-01;-2.068e-03;1.052e+00;2.400e-01;-1.201e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.964068;1.052e+00;4.000e-01;-2.001e-02;3.804e-01;-1.903e-02;1.046e+00;1.057e+00;3.965e-01;-2.072e-03;1.052e+00;2.400e-01;-1.201e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.965068;1.052e+00;4.000e-01;-2.002e-02;3.804e-01;-1.903e-02;1.046e+00;1.057e+00;3.965e-01;-2.076e-03;1.052e+00;2.400e-01;-1.201e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.966068;1.052e+00;4.000e-01;-2.002e-02;3.804e-01;-1.904e-02;1.046e+00;1.057e+00;3.965e-01;-2.081e-03;1.052e+00;2.400e-01;-1.201e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.967068;1.052e+00;4.000e-01;-2.003e-02;3.804e-01;-1.904e-02;1.046e+00;1.057e+00;3.965e-01;-2.086e-03;1.052e+00;2.400e-01;-1.202e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.968068;1.052e+00;4.000e-01;-2.003e-02;3.804e-01;-1.905e-02;1.046e+00;1.057e+00;3.965e-01;-2.091e-03;1.052e+00;2.400e-01;-1.202e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.969068;1.052e+00;4.000e-01;-2.004e-02;3.804e-01;-1.905e-02;1.046e+00;1.057e+00;3.965e-01;-2.094e-03;1.052e+00;2.400e-01;-1.202e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.970068;1.052e+00;4.000e-01;-2.004e-02;3.804e-01;-1.906e-02;1.046e+00;1.057e+00;3.965e-01;-2.098e-03;1.052e+00;2.400e-01;-1.202e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.971068;1.052e+00;4.000e-01;-2.005e-02;3.804e-01;-1.906e-02;1.046e+00;1.057e+00;3.965e-01;-2.103e-03;1.052e+00;2.400e-01;-1.203e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.972068;1.052e+00;4.000e-01;-2.005e-02;3.804e-01;-1.907e-02;1.046e+00;1.057e+00;3.965e-01;-2.108e-03;1.052e+00;2.400e-01;-1.203e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.973068;1.052e+00;4.000e-01;-2.005e-02;3.804e-01;-1.907e-02;1.046e+00;1.057e+00;3.965e-01;-2.113e-03;1.052e+00;2.400e-01;-1.203e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.974068;1.052e+00;4.000e-01;-2.006e-02;3.804e-01;-1.908e-02;1.046e+00;1.057e+00;3.965e-01;-2.117e-03;1.052e+00;2.400e-01;-1.204e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.975068;1.052e+00;4.000e-01;-2.006e-02;3.804e-01;-1.908e-02;1.046e+00;1.057e+00;3.965e-01;-2.120e-03;1.052e+00;2.400e-01;-1.204e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.976068;1.052e+00;4.000e-01;-2.007e-02;3.804e-01;-1.909e-02;1.046e+00;1.057e+00;3.965e-01;-2.125e-03;1.052e+00;2.400e-01;-1.204e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.977068;1.052e+00;4.000e-01;-2.007e-02;3.804e-01;-1.909e-02;1.046e+00;1.057e+00;3.965e-01;-2.130e-03;1.052e+00;2.400e-01;-1.204e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.978068;1.052e+00;4.000e-01;-2.008e-02;3.804e-01;-1.909e-02;1.046e+00;1.057e+00;3.965e-01;-2.135e-03;1.052e+00;2.400e-01;-1.205e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.979068;1.052e+00;4.000e-01;-2.008e-02;3.804e-01;-1.910e-02;1.046e+00;1.057e+00;3.965e-01;-2.139e-03;1.052e+00;2.400e-01;-1.205e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.980068;1.052e+00;4.000e-01;-2.009e-02;3.804e-01;-1.910e-02;1.046e+00;1.057e+00;3.965e-01;-2.143e-03;1.052e+00;2.400e-01;-1.205e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.981068;1.052e+00;4.000e-01;-2.009e-02;3.804e-01;-1.911e-02;1.046e+00;1.057e+00;3.965e-01;-2.147e-03;1.052e+00;2.400e-01;-1.206e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.982068;1.052e+00;4.000e-01;-2.010e-02;3.804e-01;-1.911e-02;1.046e+00;1.057e+00;3.965e-01;-2.152e-03;1.052e+00;2.400e-01;-1.206e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.983068;1.052e+00;4.000e-01;-2.010e-02;3.804e-01;-1.912e-02;1.046e+00;1.057e+00;3.965e-01;-2.157e-03;1.052e+00;2.400e-01;-1.206e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.984068;1.052e+00;4.000e-01;-2.011e-02;3.804e-01;-1.912e-02;1.046e+00;1.057e+00;3.965e-01;-2.162e-03;1.052e+00;2.400e-01;-1.206e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.985068;1.052e+00;4.000e-01;-2.011e-02;3.804e-01;-1.913e-02;1.046e+00;1.057e+00;3.965e-01;-2.166e-03;1.052e+00;2.400e-01;-1.207e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.986068;1.052e+00;4.000e-01;-2.012e-02;3.804e-01;-1.913e-02;1.046e+00;1.057e+00;3.965e-01;-2.169e-03;1.052e+00;2.400e-01;-1.207e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.987068;1.052e+00;4.000e-01;-2.012e-02;3.804e-01;-1.913e-02;1.046e+00;1.057e+00;3.965e-01;-2.174e-03;1.052e+00;2.400e-01;-1.207e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.988068;1.052e+00;4.000e-01;-2.013e-02;3.804e-01;-1.914e-02;1.046e+00;1.057e+00;3.965e-01;-2.179e-03;1.052e+00;2.400e-01;-1.208e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.989068;1.052e+00;4.000e-01;-2.013e-02;3.804e-01;-1.914e-02;1.046e+00;1.057e+00;3.965e-01;-2.184e-03;1.052e+00;2.400e-01;-1.208e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.990068;1.052e+00;4.000e-01;-2.014e-02;3.804e-01;-1.915e-02;1.046e+00;1.057e+00;3.965e-01;-2.188e-03;1.052e+00;2.400e-01;-1.208e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.991068;1.052e+00;4.000e-01;-2.014e-02;3.804e-01;-1.915e-02;1.046e+00;1.057e+00;3.965e-01;-2.192e-03;1.052e+00;2.400e-01;-1.208e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.992068;1.052e+00;4.000e-01;-2.015e-02;3.804e-01;-1.916e-02;1.046e+00;1.057e+00;3.965e-01;-2.196e-03;1.052e+00;2.400e-01;-1.209e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.993068;1.052e+00;4.000e-01;-2.015e-02;3.804e-01;-1.916e-02;1.046e+00;1.057e+00;3.965e-01;-2.201e-03;1.052e+00;2.400e-01;-1.209e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.994068;1.052e+00;4.000e-01;-2.015e-02;3.804e-01;-1.917e-02;1.046e+00;1.057e+00;3.965e-01;-2.206e-03;1.052e+00;2.400e-01;-1.209e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.995068;1.052e+00;4.000e-01;-2.016e-02;3.804e-01;-1.917e-02;1.046e+00;1.057e+00;3.965e-01;-2.209e-03;1.052e+00;2.400e-01;-1.209e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.996068;1.052e+00;4.000e-01;-2.016e-02;3.804e-01;-1.917e-02;1.046e+00;1.057e+00;3.965e-01;-2.214e-03;1.052e+00;2.400e-01;-1.210e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.997068;1.052e+00;4.000e-01;-2.017e-02;3.804e-01;-1.918e-02;1.046e+00;1.057e+00;3.965e-01;-2.218e-03;1.052e+00;2.400e-01;-1.210e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.998068;1.052e+00;4.000e-01;-2.017e-02;3.804e-01;-1.918e-02;1.045e+00;1.057e+00;3.965e-01;-2.223e-03;1.052e+00;2.400e-01;-1.210e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.999068;1.052e+00;4.000e-01;-2.018e-02;3.804e-01;-1.919e-02;1.045e+00;1.057e+00;3.965e-01;-2.228e-03;1.052e+00;2.400e-01;-1.211e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.000068;1.052e+00;4.000e-01;-2.018e-02;3.804e-01;-1.919e-02;1.045e+00;1.057e+00;3.965e-01;-2.231e-03;1.052e+00;2.400e-01;-1.211e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.001068;1.052e+00;4.000e-01;-2.019e-02;3.804e-01;-1.920e-02;1.045e+00;1.057e+00;3.965e-01;-2.236e-03;1.052e+00;2.400e-01;-1.211e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.002068;1.052e+00;4.000e-01;-2.019e-02;3.804e-01;-1.920e-02;1.045e+00;1.057e+00;3.965e-01;-2.240e-03;1.052e+00;2.400e-01;-1.212e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.003068;1.052e+00;4.000e-01;-2.020e-02;3.804e-01;-1.921e-02;1.045e+00;1.057e+00;3.965e-01;-2.245e-03;1.052e+00;2.400e-01;-1.212e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.004068;1.052e+00;4.000e-01;-2.020e-02;3.804e-01;-1.921e-02;1.045e+00;1.057e+00;3.965e-01;-2.250e-03;1.052e+00;2.400e-01;-1.212e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.005068;1.052e+00;4.000e-01;-2.021e-02;3.804e-01;-1.921e-02;1.045e+00;1.057e+00;3.965e-01;-2.253e-03;1.052e+00;2.400e-01;-1.212e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.006068;1.052e+00;4.000e-01;-2.021e-02;3.804e-01;-1.922e-02;1.045e+00;1.057e+00;3.965e-01;-2.258e-03;1.052e+00;2.400e-01;-1.213e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.007068;1.052e+00;4.000e-01;-2.022e-02;3.804e-01;-1.922e-02;1.045e+00;1.057e+00;3.965e-01;-2.263e-03;1.052e+00;2.400e-01;-1.213e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.008068;1.052e+00;4.000e-01;-2.022e-02;3.804e-01;-1.923e-02;1.045e+00;1.057e+00;3.965e-01;-2.267e-03;1.052e+00;2.400e-01;-1.213e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.009068;1.052e+00;4.000e-01;-2.022e-02;3.804e-01;-1.923e-02;1.045e+00;1.057e+00;3.965e-01;-2.270e-03;1.052e+00;2.400e-01;-1.213e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.010068;1.052e+00;4.000e-01;-2.023e-02;3.804e-01;-1.924e-02;1.045e+00;1.057e+00;3.965e-01;-2.275e-03;1.052e+00;2.400e-01;-1.214e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.011068;1.052e+00;4.000e-01;-2.023e-02;3.804e-01;-1.924e-02;1.045e+00;1.057e+00;3.965e-01;-2.280e-03;1.052e+00;2.400e-01;-1.214e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.012068;1.052e+00;4.000e-01;-2.024e-02;3.804e-01;-1.925e-02;1.045e+00;1.057e+00;3.965e-01;-2.285e-03;1.052e+00;2.400e-01;-1.214e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.013068;1.052e+00;4.000e-01;-2.024e-02;3.804e-01;-1.925e-02;1.045e+00;1.057e+00;3.965e-01;-2.288e-03;1.052e+00;2.400e-01;-1.214e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.014068;1.052e+00;4.000e-01;-2.025e-02;3.804e-01;-1.925e-02;1.045e+00;1.057e+00;3.965e-01;-2.292e-03;1.052e+00;2.400e-01;-1.215e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.015068;1.052e+00;4.000e-01;-2.025e-02;3.804e-01;-1.926e-02;1.045e+00;1.057e+00;3.965e-01;-2.297e-03;1.052e+00;2.400e-01;-1.215e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.016068;1.052e+00;4.000e-01;-2.026e-02;3.804e-01;-1.926e-02;1.045e+00;1.057e+00;3.965e-01;-2.302e-03;1.052e+00;2.400e-01;-1.215e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.017068;1.052e+00;4.000e-01;-2.026e-02;3.804e-01;-1.927e-02;1.045e+00;1.057e+00;3.965e-01;-2.307e-03;1.052e+00;2.400e-01;-1.216e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.018068;1.052e+00;4.000e-01;-2.027e-02;3.804e-01;-1.927e-02;1.045e+00;1.057e+00;3.965e-01;-2.310e-03;1.052e+00;2.400e-01;-1.216e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.019068;1.052e+00;4.000e-01;-2.027e-02;3.804e-01;-1.928e-02;1.045e+00;1.057e+00;3.965e-01;-2.315e-03;1.052e+00;2.400e-01;-1.216e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.020068;1.052e+00;4.000e-01;-2.028e-02;3.804e-01;-1.928e-02;1.045e+00;1.057e+00;3.965e-01;-2.320e-03;1.052e+00;2.400e-01;-1.217e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.021068;1.052e+00;4.000e-01;-2.028e-02;3.804e-01;-1.928e-02;1.045e+00;1.057e+00;3.965e-01;-2.325e-03;1.052e+00;2.400e-01;-1.217e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.022068;1.052e+00;4.000e-01;-2.028e-02;3.804e-01;-1.929e-02;1.045e+00;1.057e+00;3.965e-01;-2.328e-03;1.052e+00;2.400e-01;-1.217e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.023068;1.052e+00;4.000e-01;-2.029e-02;3.804e-01;-1.929e-02;1.045e+00;1.057e+00;3.965e-01;-2.333e-03;1.052e+00;2.400e-01;-1.217e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.024068;1.052e+00;4.000e-01;-2.029e-02;3.804e-01;-1.930e-02;1.045e+00;1.057e+00;3.965e-01;-2.338e-03;1.052e+00;2.400e-01;-1.218e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.025068;1.052e+00;4.000e-01;-2.030e-02;3.804e-01;-1.930e-02;1.045e+00;1.057e+00;3.965e-01;-2.342e-03;1.052e+00;2.400e-01;-1.218e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.026068;1.052e+00;4.000e-01;-2.030e-02;3.804e-01;-1.931e-02;1.045e+00;1.057e+00;3.965e-01;-2.346e-03;1.052e+00;2.400e-01;-1.218e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.027068;1.052e+00;4.000e-01;-2.031e-02;3.804e-01;-1.931e-02;1.045e+00;1.057e+00;3.965e-01;-2.350e-03;1.052e+00;2.400e-01;-1.218e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.028068;1.052e+00;4.000e-01;-2.031e-02;3.804e-01;-1.932e-02;1.045e+00;1.057e+00;3.965e-01;-2.355e-03;1.052e+00;2.400e-01;-1.219e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.029068;1.052e+00;4.000e-01;-2.032e-02;3.804e-01;-1.932e-02;1.045e+00;1.057e+00;3.965e-01;-2.360e-03;1.052e+00;2.400e-01;-1.219e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.030068;1.052e+00;4.000e-01;-2.032e-02;3.804e-01;-1.932e-02;1.045e+00;1.057e+00;3.965e-01;-2.363e-03;1.052e+00;2.400e-01;-1.219e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.031068;1.052e+00;4.000e-01;-2.032e-02;3.804e-01;-1.933e-02;1.045e+00;1.057e+00;3.965e-01;-2.368e-03;1.052e+00;2.400e-01;-1.219e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.032068;1.052e+00;4.000e-01;-2.033e-02;3.804e-01;-1.933e-02;1.045e+00;1.057e+00;3.965e-01;-2.372e-03;1.052e+00;2.400e-01;-1.220e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.033068;1.051e+00;4.000e-01;-2.034e-02;3.804e-01;-1.934e-02;1.045e+00;1.057e+00;3.965e-01;-2.377e-03;1.051e+00;2.400e-01;-1.220e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.034068;1.051e+00;4.000e-01;-2.034e-02;3.804e-01;-1.934e-02;1.045e+00;1.057e+00;3.965e-01;-2.380e-03;1.051e+00;2.400e-01;-1.220e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.035068;1.051e+00;4.000e-01;-2.034e-02;3.804e-01;-1.935e-02;1.045e+00;1.057e+00;3.965e-01;-2.385e-03;1.051e+00;2.400e-01;-1.221e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.036068;1.051e+00;4.000e-01;-2.035e-02;3.804e-01;-1.935e-02;1.045e+00;1.057e+00;3.965e-01;-2.390e-03;1.051e+00;2.400e-01;-1.221e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.037068;1.051e+00;4.000e-01;-2.035e-02;3.804e-01;-1.936e-02;1.045e+00;1.057e+00;3.965e-01;-2.394e-03;1.051e+00;2.400e-01;-1.221e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.038068;1.051e+00;4.000e-01;-2.036e-02;3.804e-01;-1.936e-02;1.045e+00;1.057e+00;3.965e-01;-2.398e-03;1.051e+00;2.400e-01;-1.221e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.039068;1.051e+00;4.000e-01;-2.036e-02;3.804e-01;-1.936e-02;1.045e+00;1.057e+00;3.965e-01;-2.402e-03;1.051e+00;2.400e-01;-1.222e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.040068;1.051e+00;4.000e-01;-2.037e-02;3.804e-01;-1.937e-02;1.045e+00;1.057e+00;3.965e-01;-2.407e-03;1.051e+00;2.400e-01;-1.222e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.041068;1.051e+00;4.000e-01;-2.037e-02;3.804e-01;-1.937e-02;1.045e+00;1.057e+00;3.965e-01;-2.410e-03;1.051e+00;2.400e-01;-1.222e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.042068;1.051e+00;4.000e-01;-2.038e-02;3.804e-01;-1.938e-02;1.045e+00;1.057e+00;3.966e-01;-2.415e-03;1.051e+00;2.400e-01;-1.222e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.043068;1.051e+00;4.000e-01;-2.038e-02;3.804e-01;-1.938e-02;1.045e+00;1.057e+00;3.966e-01;-2.420e-03;1.051e+00;2.400e-01;-1.223e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.044068;1.051e+00;4.000e-01;-2.039e-02;3.804e-01;-1.939e-02;1.045e+00;1.057e+00;3.966e-01;-2.424e-03;1.051e+00;2.400e-01;-1.223e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.045068;1.051e+00;4.000e-01;-2.039e-02;3.804e-01;-1.939e-02;1.045e+00;1.057e+00;3.966e-01;-2.428e-03;1.051e+00;2.400e-01;-1.223e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.046068;1.051e+00;4.000e-01;-2.039e-02;3.804e-01;-1.939e-02;1.045e+00;1.057e+00;3.966e-01;-2.431e-03;1.051e+00;2.400e-01;-1.224e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.047068;1.051e+00;4.000e-01;-2.040e-02;3.804e-01;-1.940e-02;1.045e+00;1.057e+00;3.966e-01;-2.436e-03;1.051e+00;2.400e-01;-1.224e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.048068;1.051e+00;4.000e-01;-2.040e-02;3.804e-01;-1.940e-02;1.045e+00;1.057e+00;3.966e-01;-2.441e-03;1.051e+00;2.400e-01;-1.224e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.049068;1.051e+00;4.000e-01;-2.041e-02;3.804e-01;-1.941e-02;1.045e+00;1.057e+00;3.966e-01;-2.444e-03;1.051e+00;2.400e-01;-1.224e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.050068;1.051e+00;4.000e-01;-2.041e-02;3.804e-01;-1.941e-02;1.045e+00;1.057e+00;3.966e-01;-2.449e-03;1.051e+00;2.400e-01;-1.225e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.051068;1.051e+00;4.000e-01;-2.042e-02;3.804e-01;-1.942e-02;1.045e+00;1.057e+00;3.966e-01;-2.453e-03;1.051e+00;2.400e-01;-1.225e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.052068;1.051e+00;4.000e-01;-2.042e-02;3.804e-01;-1.942e-02;1.045e+00;1.057e+00;3.966e-01;-2.457e-03;1.051e+00;2.400e-01;-1.225e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.053068;1.051e+00;4.000e-01;-2.043e-02;3.804e-01;-1.943e-02;1.045e+00;1.057e+00;3.966e-01;-2.461e-03;1.051e+00;2.400e-01;-1.226e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.055068;1.051e+00;4.000e-01;-2.043e-02;3.804e-01;-1.943e-02;1.045e+00;1.057e+00;3.966e-01;-2.471e-03;1.051e+00;2.400e-01;-1.226e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.056068;1.051e+00;4.000e-01;-2.044e-02;3.804e-01;-1.944e-02;1.045e+00;1.057e+00;3.966e-01;-2.474e-03;1.051e+00;2.400e-01;-1.226e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.057068;1.051e+00;4.000e-01;-2.044e-02;3.804e-01;-1.944e-02;1.045e+00;1.057e+00;3.966e-01;-2.479e-03;1.051e+00;2.400e-01;-1.227e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.058068;1.051e+00;4.000e-01;-2.045e-02;3.804e-01;-1.945e-02;1.045e+00;1.057e+00;3.966e-01;-2.483e-03;1.051e+00;2.400e-01;-1.227e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.059068;1.051e+00;4.000e-01;-2.045e-02;3.804e-01;-1.945e-02;1.045e+00;1.057e+00;3.966e-01;-2.487e-03;1.051e+00;2.400e-01;-1.227e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.060068;1.051e+00;4.000e-01;-2.046e-02;3.804e-01;-1.946e-02;1.045e+00;1.057e+00;3.966e-01;-2.491e-03;1.051e+00;2.400e-01;-1.227e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.061068;1.051e+00;4.000e-01;-2.046e-02;3.804e-01;-1.946e-02;1.045e+00;1.057e+00;3.966e-01;-2.496e-03;1.051e+00;2.400e-01;-1.228e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.062068;1.051e+00;4.000e-01;-2.047e-02;3.804e-01;-1.947e-02;1.045e+00;1.057e+00;3.966e-01;-2.499e-03;1.051e+00;2.400e-01;-1.228e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.063068;1.051e+00;4.000e-01;-2.047e-02;3.804e-01;-1.947e-02;1.045e+00;1.057e+00;3.966e-01;-2.504e-03;1.051e+00;2.400e-01;-1.228e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.064068;1.051e+00;4.000e-01;-2.048e-02;3.804e-01;-1.947e-02;1.045e+00;1.057e+00;3.966e-01;-2.509e-03;1.051e+00;2.400e-01;-1.229e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.065068;1.051e+00;4.000e-01;-2.048e-02;3.804e-01;-1.948e-02;1.045e+00;1.057e+00;3.966e-01;-2.513e-03;1.051e+00;2.400e-01;-1.229e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.066068;1.051e+00;4.000e-01;-2.048e-02;3.804e-01;-1.948e-02;1.045e+00;1.057e+00;3.966e-01;-2.517e-03;1.051e+00;2.400e-01;-1.229e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.067068;1.051e+00;4.000e-01;-2.049e-02;3.804e-01;-1.949e-02;1.045e+00;1.057e+00;3.966e-01;-2.521e-03;1.051e+00;2.400e-01;-1.229e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.068068;1.051e+00;4.000e-01;-2.049e-02;3.804e-01;-1.949e-02;1.045e+00;1.057e+00;3.966e-01;-2.526e-03;1.051e+00;2.400e-01;-1.230e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.069068;1.051e+00;4.000e-01;-2.050e-02;3.804e-01;-1.950e-02;1.045e+00;1.057e+00;3.966e-01;-2.529e-03;1.051e+00;2.400e-01;-1.230e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.070068;1.051e+00;4.000e-01;-2.050e-02;3.804e-01;-1.950e-02;1.045e+00;1.057e+00;3.966e-01;-2.534e-03;1.051e+00;2.400e-01;-1.230e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.071068;1.051e+00;4.000e-01;-2.051e-02;3.804e-01;-1.950e-02;1.045e+00;1.057e+00;3.966e-01;-2.539e-03;1.051e+00;2.400e-01;-1.230e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.072068;1.051e+00;4.000e-01;-2.051e-02;3.804e-01;-1.951e-02;1.045e+00;1.057e+00;3.966e-01;-2.542e-03;1.051e+00;2.400e-01;-1.231e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.073068;1.051e+00;4.000e-01;-2.052e-02;3.804e-01;-1.951e-02;1.045e+00;1.057e+00;3.966e-01;-2.547e-03;1.051e+00;2.400e-01;-1.231e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.074068;1.051e+00;4.000e-01;-2.052e-02;3.804e-01;-1.952e-02;1.045e+00;1.057e+00;3.966e-01;-2.551e-03;1.051e+00;2.400e-01;-1.231e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.075068;1.051e+00;4.000e-01;-2.053e-02;3.804e-01;-1.952e-02;1.045e+00;1.057e+00;3.966e-01;-2.554e-03;1.051e+00;2.400e-01;-1.231e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.076068;1.051e+00;4.000e-01;-2.053e-02;3.804e-01;-1.953e-02;1.045e+00;1.057e+00;3.966e-01;-2.559e-03;1.051e+00;2.400e-01;-1.232e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.077068;1.051e+00;4.000e-01;-2.053e-02;3.804e-01;-1.953e-02;1.045e+00;1.057e+00;3.966e-01;-2.564e-03;1.051e+00;2.400e-01;-1.232e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.078068;1.051e+00;4.000e-01;-2.054e-02;3.804e-01;-1.953e-02;1.045e+00;1.057e+00;3.966e-01;-2.567e-03;1.051e+00;2.400e-01;-1.232e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.079068;1.051e+00;4.000e-01;-2.054e-02;3.804e-01;-1.954e-02;1.045e+00;1.057e+00;3.966e-01;-2.572e-03;1.051e+00;2.400e-01;-1.233e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.080068;1.051e+00;4.000e-01;-2.055e-02;3.804e-01;-1.954e-02;1.045e+00;1.057e+00;3.966e-01;-2.577e-03;1.051e+00;2.400e-01;-1.233e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.081068;1.051e+00;4.000e-01;-2.055e-02;3.804e-01;-1.955e-02;1.045e+00;1.057e+00;3.966e-01;-2.581e-03;1.051e+00;2.400e-01;-1.233e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.082068;1.051e+00;4.000e-01;-2.056e-02;3.804e-01;-1.955e-02;1.045e+00;1.057e+00;3.966e-01;-2.584e-03;1.051e+00;2.400e-01;-1.233e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.083068;1.051e+00;4.000e-01;-2.056e-02;3.804e-01;-1.955e-02;1.045e+00;1.057e+00;3.966e-01;-2.589e-03;1.051e+00;2.400e-01;-1.234e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.084068;1.051e+00;4.000e-01;-2.056e-02;3.804e-01;-1.956e-02;1.045e+00;1.057e+00;3.966e-01;-2.594e-03;1.051e+00;2.400e-01;-1.234e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.085068;1.051e+00;4.000e-01;-2.057e-02;3.804e-01;-1.956e-02;1.045e+00;1.057e+00;3.966e-01;-2.597e-03;1.051e+00;2.400e-01;-1.234e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.086068;1.051e+00;4.000e-01;-2.057e-02;3.804e-01;-1.957e-02;1.045e+00;1.057e+00;3.966e-01;-2.602e-03;1.051e+00;2.400e-01;-1.235e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.087068;1.051e+00;4.000e-01;-2.058e-02;3.804e-01;-1.957e-02;1.045e+00;1.057e+00;3.966e-01;-2.607e-03;1.051e+00;2.400e-01;-1.235e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.088068;1.051e+00;4.000e-01;-2.058e-02;3.804e-01;-1.958e-02;1.045e+00;1.057e+00;3.966e-01;-2.610e-03;1.051e+00;2.400e-01;-1.235e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.089068;1.051e+00;4.000e-01;-2.059e-02;3.804e-01;-1.958e-02;1.045e+00;1.057e+00;3.966e-01;-2.614e-03;1.051e+00;2.400e-01;-1.235e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.090068;1.051e+00;4.000e-01;-2.059e-02;3.805e-01;-1.958e-02;1.045e+00;1.057e+00;3.966e-01;-2.619e-03;1.051e+00;2.400e-01;-1.235e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.091068;1.051e+00;4.000e-01;-2.060e-02;3.805e-01;-1.959e-02;1.045e+00;1.057e+00;3.966e-01;-2.622e-03;1.051e+00;2.400e-01;-1.236e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.092068;1.051e+00;4.000e-01;-2.060e-02;3.805e-01;-1.959e-02;1.045e+00;1.057e+00;3.966e-01;-2.627e-03;1.051e+00;2.400e-01;-1.236e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.093068;1.051e+00;4.000e-01;-2.061e-02;3.805e-01;-1.960e-02;1.045e+00;1.057e+00;3.966e-01;-2.632e-03;1.051e+00;2.400e-01;-1.236e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.094068;1.051e+00;4.000e-01;-2.061e-02;3.805e-01;-1.960e-02;1.045e+00;1.057e+00;3.966e-01;-2.635e-03;1.051e+00;2.400e-01;-1.237e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.095068;1.051e+00;4.000e-01;-2.062e-02;3.805e-01;-1.961e-02;1.045e+00;1.057e+00;3.966e-01;-2.640e-03;1.051e+00;2.400e-01;-1.237e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.097068;1.051e+00;4.000e-01;-2.062e-02;3.805e-01;-1.961e-02;1.045e+00;1.057e+00;3.966e-01;-2.648e-03;1.051e+00;2.400e-01;-1.237e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.098068;1.051e+00;4.000e-01;-2.063e-02;3.805e-01;-1.962e-02;1.045e+00;1.057e+00;3.966e-01;-2.652e-03;1.051e+00;2.400e-01;-1.238e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.099068;1.051e+00;4.000e-01;-2.063e-02;3.805e-01;-1.962e-02;1.045e+00;1.057e+00;3.966e-01;-2.655e-03;1.051e+00;2.400e-01;-1.238e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.100068;1.051e+00;4.000e-01;-2.064e-02;3.805e-01;-1.963e-02;1.045e+00;1.057e+00;3.966e-01;-2.660e-03;1.051e+00;2.400e-01;-1.238e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.101068;1.051e+00;4.000e-01;-2.064e-02;3.805e-01;-1.963e-02;1.045e+00;1.057e+00;3.966e-01;-2.665e-03;1.051e+00;2.400e-01;-1.239e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.102068;1.051e+00;4.000e-01;-2.065e-02;3.805e-01;-1.964e-02;1.045e+00;1.057e+00;3.966e-01;-2.668e-03;1.051e+00;2.400e-01;-1.239e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.103068;1.051e+00;4.000e-01;-2.065e-02;3.805e-01;-1.964e-02;1.045e+00;1.057e+00;3.966e-01;-2.673e-03;1.051e+00;2.400e-01;-1.239e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.104068;1.051e+00;4.000e-01;-2.065e-02;3.805e-01;-1.965e-02;1.045e+00;1.057e+00;3.966e-01;-2.678e-03;1.051e+00;2.400e-01;-1.239e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.105068;1.051e+00;4.000e-01;-2.066e-02;3.805e-01;-1.965e-02;1.045e+00;1.057e+00;3.966e-01;-2.681e-03;1.051e+00;2.400e-01;-1.239e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.106068;1.051e+00;4.000e-01;-2.066e-02;3.805e-01;-1.965e-02;1.045e+00;1.057e+00;3.966e-01;-2.685e-03;1.051e+00;2.400e-01;-1.240e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.107068;1.051e+00;4.000e-01;-2.067e-02;3.805e-01;-1.966e-02;1.045e+00;1.057e+00;3.966e-01;-2.690e-03;1.051e+00;2.400e-01;-1.240e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.108068;1.051e+00;4.000e-01;-2.067e-02;3.805e-01;-1.966e-02;1.045e+00;1.057e+00;3.966e-01;-2.693e-03;1.051e+00;2.400e-01;-1.240e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.109068;1.051e+00;4.000e-01;-2.068e-02;3.805e-01;-1.967e-02;1.045e+00;1.057e+00;3.966e-01;-2.698e-03;1.051e+00;2.400e-01;-1.241e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.110068;1.051e+00;4.000e-01;-2.068e-02;3.805e-01;-1.967e-02;1.045e+00;1.057e+00;3.966e-01;-2.703e-03;1.051e+00;2.400e-01;-1.241e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.111068;1.051e+00;4.000e-01;-2.069e-02;3.805e-01;-1.967e-02;1.045e+00;1.057e+00;3.966e-01;-2.706e-03;1.051e+00;2.400e-01;-1.241e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.112068;1.051e+00;4.000e-01;-2.069e-02;3.805e-01;-1.968e-02;1.045e+00;1.057e+00;3.966e-01;-2.711e-03;1.051e+00;2.400e-01;-1.241e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.113068;1.051e+00;4.000e-01;-2.069e-02;3.805e-01;-1.968e-02;1.045e+00;1.057e+00;3.966e-01;-2.714e-03;1.051e+00;2.400e-01;-1.242e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.114068;1.051e+00;4.000e-01;-2.070e-02;3.805e-01;-1.969e-02;1.045e+00;1.057e+00;3.966e-01;-2.719e-03;1.051e+00;2.400e-01;-1.242e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.115068;1.051e+00;4.000e-01;-2.070e-02;3.805e-01;-1.969e-02;1.045e+00;1.057e+00;3.966e-01;-2.723e-03;1.051e+00;2.400e-01;-1.242e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.116068;1.051e+00;4.000e-01;-2.071e-02;3.805e-01;-1.969e-02;1.045e+00;1.057e+00;3.966e-01;-2.727e-03;1.051e+00;2.400e-01;-1.242e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.117068;1.051e+00;4.000e-01;-2.071e-02;3.805e-01;-1.970e-02;1.045e+00;1.057e+00;3.966e-01;-2.731e-03;1.051e+00;2.400e-01;-1.243e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.118068;1.051e+00;4.000e-01;-2.072e-02;3.805e-01;-1.970e-02;1.045e+00;1.057e+00;3.966e-01;-2.736e-03;1.051e+00;2.400e-01;-1.243e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.119068;1.051e+00;4.000e-01;-2.072e-02;3.805e-01;-1.971e-02;1.045e+00;1.057e+00;3.966e-01;-2.739e-03;1.051e+00;2.400e-01;-1.243e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.120068;1.051e+00;4.000e-01;-2.073e-02;3.805e-01;-1.971e-02;1.045e+00;1.057e+00;3.966e-01;-2.744e-03;1.051e+00;2.400e-01;-1.243e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.121068;1.051e+00;4.000e-01;-2.073e-02;3.805e-01;-1.972e-02;1.045e+00;1.057e+00;3.966e-01;-2.747e-03;1.051e+00;2.400e-01;-1.244e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.122068;1.051e+00;4.000e-01;-2.073e-02;3.805e-01;-1.972e-02;1.045e+00;1.057e+00;3.966e-01;-2.752e-03;1.051e+00;2.400e-01;-1.244e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.123068;1.051e+00;4.000e-01;-2.074e-02;3.805e-01;-1.973e-02;1.045e+00;1.057e+00;3.966e-01;-2.757e-03;1.051e+00;2.400e-01;-1.244e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.124068;1.051e+00;4.000e-01;-2.074e-02;3.805e-01;-1.973e-02;1.045e+00;1.057e+00;3.966e-01;-2.761e-03;1.051e+00;2.400e-01;-1.244e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.125068;1.051e+00;4.000e-01;-2.075e-02;3.805e-01;-1.973e-02;1.045e+00;1.057e+00;3.966e-01;-2.765e-03;1.051e+00;2.400e-01;-1.245e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.126068;1.051e+00;4.000e-01;-2.075e-02;3.805e-01;-1.974e-02;1.045e+00;1.057e+00;3.966e-01;-2.770e-03;1.051e+00;2.400e-01;-1.245e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.127068;1.051e+00;4.000e-01;-2.076e-02;3.805e-01;-1.974e-02;1.045e+00;1.057e+00;3.966e-01;-2.773e-03;1.051e+00;2.400e-01;-1.245e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.128068;1.051e+00;4.000e-01;-2.076e-02;3.805e-01;-1.975e-02;1.045e+00;1.057e+00;3.966e-01;-2.778e-03;1.051e+00;2.400e-01;-1.246e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.129068;1.051e+00;4.000e-01;-2.076e-02;3.805e-01;-1.975e-02;1.045e+00;1.057e+00;3.966e-01;-2.781e-03;1.051e+00;2.400e-01;-1.246e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.130068;1.051e+00;4.000e-01;-2.077e-02;3.805e-01;-1.975e-02;1.045e+00;1.057e+00;3.966e-01;-2.786e-03;1.051e+00;2.400e-01;-1.246e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.131068;1.051e+00;4.000e-01;-2.077e-02;3.805e-01;-1.976e-02;1.045e+00;1.057e+00;3.966e-01;-2.791e-03;1.051e+00;2.400e-01;-1.246e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.132068;1.051e+00;4.000e-01;-2.078e-02;3.805e-01;-1.976e-02;1.045e+00;1.057e+00;3.966e-01;-2.794e-03;1.051e+00;2.400e-01;-1.247e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.133068;1.051e+00;4.000e-01;-2.078e-02;3.805e-01;-1.977e-02;1.045e+00;1.057e+00;3.966e-01;-2.799e-03;1.051e+00;2.400e-01;-1.247e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.134068;1.051e+00;4.000e-01;-2.079e-02;3.805e-01;-1.977e-02;1.045e+00;1.057e+00;3.966e-01;-2.802e-03;1.051e+00;2.400e-01;-1.247e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.135068;1.051e+00;4.000e-01;-2.079e-02;3.805e-01;-1.977e-02;1.045e+00;1.057e+00;3.966e-01;-2.806e-03;1.051e+00;2.400e-01;-1.247e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.136068;1.051e+00;4.000e-01;-2.080e-02;3.805e-01;-1.978e-02;1.045e+00;1.057e+00;3.966e-01;-2.810e-03;1.051e+00;2.400e-01;-1.248e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.137068;1.051e+00;4.000e-01;-2.080e-02;3.805e-01;-1.978e-02;1.045e+00;1.057e+00;3.966e-01;-2.813e-03;1.051e+00;2.400e-01;-1.248e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.138068;1.051e+00;4.000e-01;-2.080e-02;3.805e-01;-1.979e-02;1.045e+00;1.057e+00;3.966e-01;-2.818e-03;1.051e+00;2.400e-01;-1.248e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.139068;1.051e+00;4.000e-01;-2.081e-02;3.805e-01;-1.979e-02;1.045e+00;1.057e+00;3.966e-01;-2.821e-03;1.051e+00;2.400e-01;-1.248e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.140068;1.051e+00;4.000e-01;-2.081e-02;3.805e-01;-1.980e-02;1.045e+00;1.057e+00;3.966e-01;-2.826e-03;1.051e+00;2.400e-01;-1.249e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.141068;1.051e+00;4.000e-01;-2.082e-02;3.805e-01;-1.980e-02;1.045e+00;1.057e+00;3.966e-01;-2.831e-03;1.051e+00;2.400e-01;-1.249e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.142068;1.051e+00;4.000e-01;-2.082e-02;3.805e-01;-1.980e-02;1.045e+00;1.057e+00;3.966e-01;-2.834e-03;1.051e+00;2.400e-01;-1.249e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.143068;1.051e+00;4.000e-01;-2.082e-02;3.805e-01;-1.981e-02;1.045e+00;1.057e+00;3.966e-01;-2.839e-03;1.051e+00;2.400e-01;-1.249e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.144068;1.051e+00;4.000e-01;-2.083e-02;3.805e-01;-1.981e-02;1.045e+00;1.057e+00;3.966e-01;-2.842e-03;1.051e+00;2.400e-01;-1.250e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.145068;1.051e+00;4.000e-01;-2.083e-02;3.805e-01;-1.982e-02;1.045e+00;1.057e+00;3.966e-01;-2.846e-03;1.051e+00;2.400e-01;-1.250e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.146068;1.051e+00;4.000e-01;-2.084e-02;3.805e-01;-1.982e-02;1.045e+00;1.057e+00;3.966e-01;-2.851e-03;1.051e+00;2.400e-01;-1.250e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.147068;1.051e+00;4.000e-01;-2.084e-02;3.805e-01;-1.983e-02;1.045e+00;1.057e+00;3.966e-01;-2.854e-03;1.051e+00;2.400e-01;-1.251e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.148068;1.051e+00;4.000e-01;-2.085e-02;3.805e-01;-1.983e-02;1.045e+00;1.057e+00;3.966e-01;-2.859e-03;1.051e+00;2.400e-01;-1.251e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.149068;1.051e+00;4.000e-01;-2.085e-02;3.805e-01;-1.983e-02;1.045e+00;1.057e+00;3.966e-01;-2.862e-03;1.051e+00;2.400e-01;-1.251e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.150068;1.051e+00;4.000e-01;-2.086e-02;3.805e-01;-1.984e-02;1.045e+00;1.057e+00;3.966e-01;-2.867e-03;1.051e+00;2.400e-01;-1.251e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.151068;1.051e+00;4.000e-01;-2.086e-02;3.805e-01;-1.984e-02;1.045e+00;1.057e+00;3.966e-01;-2.872e-03;1.051e+00;2.400e-01;-1.252e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.152068;1.051e+00;4.000e-01;-2.086e-02;3.805e-01;-1.984e-02;1.045e+00;1.057e+00;3.966e-01;-2.875e-03;1.051e+00;2.400e-01;-1.252e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.153068;1.051e+00;4.000e-01;-2.087e-02;3.805e-01;-1.985e-02;1.045e+00;1.057e+00;3.966e-01;-2.880e-03;1.051e+00;2.400e-01;-1.252e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.154068;1.051e+00;4.000e-01;-2.087e-02;3.805e-01;-1.985e-02;1.045e+00;1.057e+00;3.966e-01;-2.883e-03;1.051e+00;2.400e-01;-1.252e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.155068;1.051e+00;4.000e-01;-2.088e-02;3.805e-01;-1.986e-02;1.045e+00;1.057e+00;3.966e-01;-2.888e-03;1.051e+00;2.400e-01;-1.253e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.156068;1.051e+00;4.000e-01;-2.088e-02;3.805e-01;-1.986e-02;1.045e+00;1.057e+00;3.966e-01;-2.891e-03;1.051e+00;2.400e-01;-1.253e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.157068;1.051e+00;4.000e-01;-2.089e-02;3.805e-01;-1.987e-02;1.045e+00;1.057e+00;3.966e-01;-2.895e-03;1.051e+00;2.400e-01;-1.253e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.158068;1.051e+00;4.000e-01;-2.089e-02;3.805e-01;-1.987e-02;1.045e+00;1.057e+00;3.966e-01;-2.900e-03;1.051e+00;2.400e-01;-1.253e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.159068;1.051e+00;4.000e-01;-2.090e-02;3.805e-01;-1.987e-02;1.045e+00;1.057e+00;3.966e-01;-2.903e-03;1.051e+00;2.400e-01;-1.254e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.160068;1.051e+00;4.000e-01;-2.090e-02;3.805e-01;-1.988e-02;1.045e+00;1.057e+00;3.966e-01;-2.908e-03;1.051e+00;2.400e-01;-1.254e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.161068;1.051e+00;4.000e-01;-2.090e-02;3.805e-01;-1.988e-02;1.045e+00;1.057e+00;3.966e-01;-2.911e-03;1.051e+00;2.400e-01;-1.254e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.162068;1.051e+00;4.000e-01;-2.091e-02;3.805e-01;-1.989e-02;1.045e+00;1.057e+00;3.966e-01;-2.916e-03;1.051e+00;2.400e-01;-1.254e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.163068;1.051e+00;4.000e-01;-2.091e-02;3.805e-01;-1.989e-02;1.045e+00;1.057e+00;3.966e-01;-2.919e-03;1.051e+00;2.400e-01;-1.255e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.164068;1.051e+00;4.000e-01;-2.091e-02;3.805e-01;-1.989e-02;1.045e+00;1.057e+00;3.966e-01;-2.924e-03;1.051e+00;2.400e-01;-1.255e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
