time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.165068;1.051e+00;4.000e-01;-2.092e-02;3.805e-01;-1.990e-02;1.045e+00;1.057e+00;3.966e-01;-2.929e-03;1.051e+00;2.400e-01;-1.255e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.166068;1.051e+00;4.000e-01;-2.093e-02;3.805e-01;-1.990e-02;1.045e+00;1.057e+00;3.966e-01;-2.932e-03;1.051e+00;2.400e-01;-1.256e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.167068;1.051e+00;4.000e-01;-2.093e-02;3.805e-01;-1.991e-02;1.045e+00;1.057e+00;3.966e-01;-2.936e-03;1.051e+00;2.400e-01;-1.256e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.168068;1.051e+00;4.000e-01;-2.093e-02;3.805e-01;-1.991e-02;1.045e+00;1.057e+00;3.966e-01;-2.940e-03;1.051e+00;2.400e-01;-1.256e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.169068;1.051e+00;4.000e-01;-2.094e-02;3.805e-01;-1.991e-02;1.045e+00;1.057e+00;3.966e-01;-2.944e-03;1.051e+00;2.400e-01;-1.256e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.170068;1.051e+00;4.000e-01;-2.094e-02;3.805e-01;-1.992e-02;1.045e+00;1.057e+00;3.966e-01;-2.948e-03;1.051e+00;2.400e-01;-1.256e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.171068;1.051e+00;4.000e-01;-2.095e-02;3.805e-01;-1.992e-02;1.045e+00;1.057e+00;3.966e-01;-2.952e-03;1.051e+00;2.400e-01;-1.257e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.172068;1.051e+00;4.000e-01;-2.095e-02;3.805e-01;-1.993e-02;1.045e+00;1.057e+00;3.966e-01;-2.955e-03;1.051e+00;2.400e-01;-1.257e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.173068;1.051e+00;4.000e-01;-2.096e-02;3.805e-01;-1.993e-02;1.045e+00;1.057e+00;3.966e-01;-2.960e-03;1.051e+00;2.400e-01;-1.257e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.174068;1.051e+00;4.000e-01;-2.096e-02;3.805e-01;-1.994e-02;1.045e+00;1.057e+00;3.966e-01;-2.965e-03;1.051e+00;2.400e-01;-1.257e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.175068;1.051e+00;4.000e-01;-2.096e-02;3.805e-01;-1.994e-02;1.045e+00;1.057e+00;3.966e-01;-2.968e-03;1.051e+00;2.400e-01;-1.258e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.176068;1.051e+00;4.000e-01;-2.097e-02;3.805e-01;-1.994e-02;1.045e+00;1.057e+00;3.966e-01;-2.973e-03;1.051e+00;2.400e-01;-1.258e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.177068;1.051e+00;4.000e-01;-2.097e-02;3.805e-01;-1.995e-02;1.045e+00;1.057e+00;3.966e-01;-2.976e-03;1.051e+00;2.400e-01;-1.258e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.178068;1.051e+00;4.000e-01;-2.098e-02;3.805e-01;-1.995e-02;1.045e+00;1.057e+00;3.966e-01;-2.981e-03;1.051e+00;2.400e-01;-1.259e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.179068;1.051e+00;4.000e-01;-2.098e-02;3.805e-01;-1.996e-02;1.045e+00;1.057e+00;3.966e-01;-2.984e-03;1.051e+00;2.400e-01;-1.259e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.180068;1.051e+00;4.000e-01;-2.099e-02;3.805e-01;-1.996e-02;1.045e+00;1.057e+00;3.966e-01;-2.989e-03;1.051e+00;2.400e-01;-1.259e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.181068;1.051e+00;4.000e-01;-2.099e-02;3.805e-01;-1.996e-02;1.045e+00;1.057e+00;3.966e-01;-2.992e-03;1.051e+00;2.400e-01;-1.259e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.182068;1.051e+00;4.000e-01;-2.099e-02;3.805e-01;-1.997e-02;1.045e+00;1.057e+00;3.966e-01;-2.996e-03;1.051e+00;2.400e-01;-1.260e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.183068;1.051e+00;4.000e-01;-2.100e-02;3.805e-01;-1.997e-02;1.045e+00;1.057e+00;3.966e-01;-3.000e-03;1.051e+00;2.400e-01;-1.260e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.184068;1.051e+00;4.000e-01;-2.100e-02;3.805e-01;-1.998e-02;1.045e+00;1.057e+00;3.966e-01;-3.004e-03;1.051e+00;2.400e-01;-1.260e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.185068;1.051e+00;4.000e-01;-2.100e-02;3.805e-01;-1.998e-02;1.045e+00;1.057e+00;3.966e-01;-3.009e-03;1.051e+00;2.400e-01;-1.260e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.186068;1.051e+00;4.000e-01;-2.101e-02;3.805e-01;-1.999e-02;1.045e+00;1.057e+00;3.966e-01;-3.012e-03;1.051e+00;2.400e-01;-1.261e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.187068;1.051e+00;4.000e-01;-2.101e-02;3.805e-01;-1.999e-02;1.045e+00;1.057e+00;3.966e-01;-3.017e-03;1.051e+00;2.400e-01;-1.261e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.188068;1.051e+00;4.000e-01;-2.102e-02;3.805e-01;-1.999e-02;1.045e+00;1.057e+00;3.966e-01;-3.020e-03;1.051e+00;2.400e-01;-1.261e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.189068;1.051e+00;4.000e-01;-2.102e-02;3.805e-01;-2.000e-02;1.045e+00;1.057e+00;3.966e-01;-3.025e-03;1.051e+00;2.400e-01;-1.261e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.190068;1.051e+00;4.000e-01;-2.103e-02;3.805e-01;-2.000e-02;1.045e+00;1.057e+00;3.966e-01;-3.028e-03;1.051e+00;2.400e-01;-1.262e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.191068;1.051e+00;4.000e-01;-2.103e-02;3.805e-01;-2.001e-02;1.045e+00;1.057e+00;3.966e-01;-3.033e-03;1.051e+00;2.400e-01;-1.262e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.192068;1.051e+00;4.000e-01;-2.104e-02;3.805e-01;-2.001e-02;1.045e+00;1.057e+00;3.966e-01;-3.036e-03;1.051e+00;2.400e-01;-1.262e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.193068;1.051e+00;4.000e-01;-2.104e-02;3.805e-01;-2.001e-02;1.045e+00;1.057e+00;3.966e-01;-3.041e-03;1.051e+00;2.400e-01;-1.262e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.194068;1.051e+00;4.000e-01;-2.104e-02;3.805e-01;-2.002e-02;1.045e+00;1.057e+00;3.966e-01;-3.044e-03;1.051e+00;2.400e-01;-1.263e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.195068;1.051e+00;4.000e-01;-2.105e-02;3.805e-01;-2.002e-02;1.045e+00;1.057e+00;3.966e-01;-3.049e-03;1.051e+00;2.400e-01;-1.263e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.196068;1.051e+00;4.000e-01;-2.105e-02;3.805e-01;-2.002e-02;1.045e+00;1.057e+00;3.966e-01;-3.052e-03;1.051e+00;2.400e-01;-1.263e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.197068;1.051e+00;4.000e-01;-2.106e-02;3.805e-01;-2.003e-02;1.045e+00;1.057e+00;3.966e-01;-3.056e-03;1.051e+00;2.400e-01;-1.263e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.198068;1.051e+00;4.000e-01;-2.106e-02;3.805e-01;-2.003e-02;1.045e+00;1.057e+00;3.966e-01;-3.060e-03;1.051e+00;2.400e-01;-1.264e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.199068;1.051e+00;4.000e-01;-2.107e-02;3.805e-01;-2.004e-02;1.045e+00;1.057e+00;3.966e-01;-3.064e-03;1.051e+00;2.400e-01;-1.264e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.200068;1.051e+00;4.000e-01;-2.107e-02;3.805e-01;-2.004e-02;1.045e+00;1.057e+00;3.966e-01;-3.068e-03;1.051e+00;2.400e-01;-1.264e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.201068;1.051e+00;4.000e-01;-2.107e-02;3.805e-01;-2.005e-02;1.045e+00;1.057e+00;3.966e-01;-3.072e-03;1.051e+00;2.400e-01;-1.264e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.202068;1.051e+00;4.000e-01;-2.108e-02;3.805e-01;-2.005e-02;1.045e+00;1.057e+00;3.966e-01;-3.075e-03;1.051e+00;2.400e-01;-1.265e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.203068;1.051e+00;4.000e-01;-2.108e-02;3.805e-01;-2.005e-02;1.045e+00;1.057e+00;3.966e-01;-3.080e-03;1.051e+00;2.400e-01;-1.265e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.204068;1.051e+00;4.000e-01;-2.109e-02;3.805e-01;-2.006e-02;1.045e+00;1.057e+00;3.966e-01;-3.083e-03;1.051e+00;2.400e-01;-1.265e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.205068;1.051e+00;4.000e-01;-2.109e-02;3.805e-01;-2.006e-02;1.045e+00;1.057e+00;3.966e-01;-3.088e-03;1.051e+00;2.400e-01;-1.265e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.206068;1.051e+00;4.000e-01;-2.109e-02;3.805e-01;-2.006e-02;1.045e+00;1.057e+00;3.966e-01;-3.091e-03;1.051e+00;2.400e-01;-1.266e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.207068;1.051e+00;4.000e-01;-2.110e-02;3.805e-01;-2.007e-02;1.045e+00;1.057e+00;3.966e-01;-3.096e-03;1.051e+00;2.400e-01;-1.266e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.208068;1.051e+00;4.000e-01;-2.110e-02;3.805e-01;-2.007e-02;1.045e+00;1.057e+00;3.966e-01;-3.099e-03;1.051e+00;2.400e-01;-1.266e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.209068;1.051e+00;4.000e-01;-2.111e-02;3.805e-01;-2.008e-02;1.045e+00;1.057e+00;3.966e-01;-3.104e-03;1.051e+00;2.400e-01;-1.266e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.210068;1.051e+00;4.000e-01;-2.111e-02;3.805e-01;-2.008e-02;1.045e+00;1.057e+00;3.966e-01;-3.107e-03;1.051e+00;2.400e-01;-1.267e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.211068;1.051e+00;4.000e-01;-2.112e-02;3.805e-01;-2.009e-02;1.045e+00;1.057e+00;3.967e-01;-3.112e-03;1.051e+00;2.400e-01;-1.267e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.213068;1.051e+00;4.000e-01;-2.112e-02;3.805e-01;-2.009e-02;1.045e+00;1.057e+00;3.967e-01;-3.120e-03;1.051e+00;2.400e-01;-1.267e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.214068;1.051e+00;4.000e-01;-2.113e-02;3.805e-01;-2.010e-02;1.045e+00;1.057e+00;3.967e-01;-3.123e-03;1.051e+00;2.400e-01;-1.268e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.215068;1.051e+00;4.000e-01;-2.113e-02;3.805e-01;-2.010e-02;1.045e+00;1.057e+00;3.967e-01;-3.128e-03;1.051e+00;2.400e-01;-1.268e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.216068;1.051e+00;4.000e-01;-2.114e-02;3.805e-01;-2.011e-02;1.045e+00;1.057e+00;3.967e-01;-3.131e-03;1.051e+00;2.400e-01;-1.268e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.217068;1.051e+00;4.000e-01;-2.114e-02;3.805e-01;-2.011e-02;1.045e+00;1.057e+00;3.967e-01;-3.135e-03;1.051e+00;2.400e-01;-1.268e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.218068;1.051e+00;4.000e-01;-2.115e-02;3.805e-01;-2.011e-02;1.045e+00;1.057e+00;3.967e-01;-3.139e-03;1.051e+00;2.400e-01;-1.269e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.219068;1.051e+00;4.000e-01;-2.115e-02;3.805e-01;-2.012e-02;1.045e+00;1.057e+00;3.967e-01;-3.143e-03;1.051e+00;2.400e-01;-1.269e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.220068;1.051e+00;4.000e-01;-2.115e-02;3.805e-01;-2.012e-02;1.045e+00;1.057e+00;3.967e-01;-3.146e-03;1.051e+00;2.400e-01;-1.269e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.221068;1.051e+00;4.000e-01;-2.116e-02;3.805e-01;-2.013e-02;1.045e+00;1.057e+00;3.967e-01;-3.151e-03;1.051e+00;2.400e-01;-1.269e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.222068;1.051e+00;4.000e-01;-2.116e-02;3.805e-01;-2.013e-02;1.045e+00;1.057e+00;3.967e-01;-3.154e-03;1.051e+00;2.400e-01;-1.270e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.223068;1.051e+00;4.000e-01;-2.116e-02;3.805e-01;-2.013e-02;1.045e+00;1.057e+00;3.967e-01;-3.159e-03;1.051e+00;2.400e-01;-1.270e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.224068;1.051e+00;4.000e-01;-2.117e-02;3.805e-01;-2.014e-02;1.045e+00;1.057e+00;3.967e-01;-3.162e-03;1.051e+00;2.400e-01;-1.270e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.225068;1.051e+00;4.000e-01;-2.117e-02;3.805e-01;-2.014e-02;1.045e+00;1.057e+00;3.967e-01;-3.167e-03;1.051e+00;2.400e-01;-1.270e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.226068;1.051e+00;4.000e-01;-2.118e-02;3.805e-01;-2.015e-02;1.045e+00;1.057e+00;3.967e-01;-3.170e-03;1.051e+00;2.400e-01;-1.271e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.227068;1.051e+00;4.000e-01;-2.118e-02;3.805e-01;-2.015e-02;1.045e+00;1.057e+00;3.967e-01;-3.175e-03;1.051e+00;2.400e-01;-1.271e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.228068;1.051e+00;4.000e-01;-2.119e-02;3.805e-01;-2.015e-02;1.045e+00;1.057e+00;3.967e-01;-3.178e-03;1.051e+00;2.400e-01;-1.271e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.229068;1.051e+00;4.000e-01;-2.119e-02;3.805e-01;-2.016e-02;1.045e+00;1.057e+00;3.967e-01;-3.183e-03;1.051e+00;2.400e-01;-1.271e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.230068;1.051e+00;4.000e-01;-2.119e-02;3.805e-01;-2.016e-02;1.045e+00;1.057e+00;3.967e-01;-3.186e-03;1.051e+00;2.400e-01;-1.272e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.231068;1.051e+00;4.000e-01;-2.120e-02;3.805e-01;-2.017e-02;1.045e+00;1.057e+00;3.967e-01;-3.191e-03;1.051e+00;2.400e-01;-1.272e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.232068;1.051e+00;4.000e-01;-2.120e-02;3.805e-01;-2.017e-02;1.045e+00;1.057e+00;3.967e-01;-3.194e-03;1.051e+00;2.400e-01;-1.272e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.233068;1.051e+00;4.000e-01;-2.121e-02;3.805e-01;-2.017e-02;1.045e+00;1.057e+00;3.967e-01;-3.199e-03;1.051e+00;2.400e-01;-1.272e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.234068;1.051e+00;4.000e-01;-2.121e-02;3.805e-01;-2.018e-02;1.045e+00;1.057e+00;3.967e-01;-3.202e-03;1.051e+00;2.400e-01;-1.273e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.235068;1.051e+00;4.000e-01;-2.122e-02;3.805e-01;-2.018e-02;1.045e+00;1.057e+00;3.967e-01;-3.206e-03;1.051e+00;2.400e-01;-1.273e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.236068;1.051e+00;4.000e-01;-2.122e-02;3.805e-01;-2.018e-02;1.045e+00;1.057e+00;3.967e-01;-3.210e-03;1.051e+00;2.400e-01;-1.273e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.237068;1.051e+00;4.000e-01;-2.122e-02;3.805e-01;-2.019e-02;1.045e+00;1.057e+00;3.967e-01;-3.214e-03;1.051e+00;2.400e-01;-1.273e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.238068;1.051e+00;4.000e-01;-2.123e-02;3.805e-01;-2.019e-02;1.045e+00;1.057e+00;3.967e-01;-3.218e-03;1.051e+00;2.400e-01;-1.274e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.239068;1.051e+00;4.000e-01;-2.123e-02;3.805e-01;-2.020e-02;1.045e+00;1.057e+00;3.967e-01;-3.221e-03;1.051e+00;2.400e-01;-1.274e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.240068;1.051e+00;4.000e-01;-2.124e-02;3.805e-01;-2.020e-02;1.045e+00;1.057e+00;3.967e-01;-3.225e-03;1.051e+00;2.400e-01;-1.274e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.241068;1.051e+00;4.000e-01;-2.124e-02;3.805e-01;-2.021e-02;1.045e+00;1.057e+00;3.967e-01;-3.229e-03;1.051e+00;2.400e-01;-1.274e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.242068;1.051e+00;4.000e-01;-2.124e-02;3.805e-01;-2.021e-02;1.045e+00;1.057e+00;3.967e-01;-3.233e-03;1.051e+00;2.400e-01;-1.275e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.243068;1.051e+00;4.000e-01;-2.125e-02;3.805e-01;-2.021e-02;1.045e+00;1.057e+00;3.967e-01;-3.236e-03;1.051e+00;2.400e-01;-1.275e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.244068;1.051e+00;4.000e-01;-2.125e-02;3.805e-01;-2.022e-02;1.045e+00;1.057e+00;3.967e-01;-3.241e-03;1.051e+00;2.400e-01;-1.275e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.245068;1.051e+00;4.000e-01;-2.126e-02;3.805e-01;-2.022e-02;1.045e+00;1.057e+00;3.967e-01;-3.244e-03;1.051e+00;2.400e-01;-1.275e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.246068;1.051e+00;4.000e-01;-2.126e-02;3.805e-01;-2.022e-02;1.045e+00;1.057e+00;3.967e-01;-3.249e-03;1.051e+00;2.400e-01;-1.276e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.247068;1.051e+00;4.000e-01;-2.126e-02;3.805e-01;-2.023e-02;1.045e+00;1.057e+00;3.967e-01;-3.252e-03;1.051e+00;2.400e-01;-1.276e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.248068;1.051e+00;4.000e-01;-2.127e-02;3.805e-01;-2.023e-02;1.045e+00;1.057e+00;3.967e-01;-3.257e-03;1.051e+00;2.400e-01;-1.276e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.249068;1.051e+00;4.000e-01;-2.127e-02;3.805e-01;-2.024e-02;1.045e+00;1.057e+00;3.967e-01;-3.260e-03;1.051e+00;2.400e-01;-1.276e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.250068;1.051e+00;4.000e-01;-2.128e-02;3.805e-01;-2.024e-02;1.045e+00;1.057e+00;3.967e-01;-3.263e-03;1.051e+00;2.400e-01;-1.277e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.251068;1.051e+00;4.000e-01;-2.128e-02;3.805e-01;-2.024e-02;1.045e+00;1.057e+00;3.967e-01;-3.268e-03;1.051e+00;2.400e-01;-1.277e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.252068;1.051e+00;4.000e-01;-2.128e-02;3.805e-01;-2.025e-02;1.045e+00;1.057e+00;3.967e-01;-3.271e-03;1.051e+00;2.400e-01;-1.277e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.253068;1.051e+00;4.000e-01;-2.129e-02;3.805e-01;-2.025e-02;1.045e+00;1.057e+00;3.967e-01;-3.276e-03;1.051e+00;2.400e-01;-1.277e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.254068;1.051e+00;4.000e-01;-2.129e-02;3.805e-01;-2.026e-02;1.045e+00;1.057e+00;3.967e-01;-3.279e-03;1.051e+00;2.400e-01;-1.278e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.255068;1.051e+00;4.000e-01;-2.130e-02;3.805e-01;-2.026e-02;1.045e+00;1.057e+00;3.967e-01;-3.284e-03;1.051e+00;2.400e-01;-1.278e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.256068;1.051e+00;4.000e-01;-2.130e-02;3.805e-01;-2.026e-02;1.045e+00;1.057e+00;3.967e-01;-3.287e-03;1.051e+00;2.400e-01;-1.278e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.257068;1.051e+00;4.000e-01;-2.131e-02;3.805e-01;-2.027e-02;1.045e+00;1.057e+00;3.967e-01;-3.292e-03;1.051e+00;2.400e-01;-1.278e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.258068;1.051e+00;4.000e-01;-2.131e-02;3.805e-01;-2.027e-02;1.045e+00;1.057e+00;3.967e-01;-3.295e-03;1.051e+00;2.400e-01;-1.279e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.259068;1.051e+00;4.000e-01;-2.131e-02;3.805e-01;-2.028e-02;1.045e+00;1.057e+00;3.967e-01;-3.298e-03;1.051e+00;2.400e-01;-1.279e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.260068;1.051e+00;4.000e-01;-2.132e-02;3.805e-01;-2.028e-02;1.045e+00;1.057e+00;3.967e-01;-3.303e-03;1.051e+00;2.400e-01;-1.279e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.261068;1.051e+00;4.000e-01;-2.132e-02;3.805e-01;-2.028e-02;1.045e+00;1.057e+00;3.967e-01;-3.306e-03;1.051e+00;2.400e-01;-1.279e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.262068;1.051e+00;4.000e-01;-2.133e-02;3.805e-01;-2.029e-02;1.045e+00;1.057e+00;3.967e-01;-3.311e-03;1.051e+00;2.400e-01;-1.280e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.264068;1.051e+00;4.000e-01;-2.133e-02;3.805e-01;-2.029e-02;1.045e+00;1.057e+00;3.967e-01;-3.319e-03;1.051e+00;2.400e-01;-1.280e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.265068;1.051e+00;4.000e-01;-2.134e-02;3.805e-01;-2.030e-02;1.045e+00;1.057e+00;3.967e-01;-3.322e-03;1.051e+00;2.400e-01;-1.280e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.266068;1.051e+00;4.000e-01;-2.134e-02;3.805e-01;-2.030e-02;1.045e+00;1.057e+00;3.967e-01;-3.325e-03;1.051e+00;2.400e-01;-1.281e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.267068;1.051e+00;4.000e-01;-2.135e-02;3.805e-01;-2.031e-02;1.045e+00;1.057e+00;3.967e-01;-3.330e-03;1.051e+00;2.400e-01;-1.281e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.269068;1.051e+00;4.000e-01;-2.135e-02;3.805e-01;-2.031e-02;1.045e+00;1.057e+00;3.967e-01;-3.338e-03;1.051e+00;2.400e-01;-1.281e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.270068;1.051e+00;4.000e-01;-2.136e-02;3.805e-01;-2.032e-02;1.045e+00;1.057e+00;3.967e-01;-3.341e-03;1.051e+00;2.400e-01;-1.282e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.271068;1.051e+00;4.000e-01;-2.136e-02;3.805e-01;-2.032e-02;1.045e+00;1.057e+00;3.967e-01;-3.345e-03;1.051e+00;2.400e-01;-1.282e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.272068;1.051e+00;4.000e-01;-2.137e-02;3.805e-01;-2.033e-02;1.045e+00;1.057e+00;3.967e-01;-3.349e-03;1.051e+00;2.400e-01;-1.282e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.273068;1.051e+00;4.000e-01;-2.137e-02;3.805e-01;-2.033e-02;1.045e+00;1.057e+00;3.967e-01;-3.352e-03;1.051e+00;2.400e-01;-1.282e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.274068;1.051e+00;4.000e-01;-2.138e-02;3.805e-01;-2.033e-02;1.045e+00;1.057e+00;3.967e-01;-3.357e-03;1.051e+00;2.400e-01;-1.282e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.275068;1.051e+00;4.000e-01;-2.138e-02;3.805e-01;-2.034e-02;1.045e+00;1.057e+00;3.967e-01;-3.360e-03;1.051e+00;2.400e-01;-1.283e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.276068;1.051e+00;4.000e-01;-2.138e-02;3.805e-01;-2.034e-02;1.045e+00;1.057e+00;3.967e-01;-3.364e-03;1.051e+00;2.400e-01;-1.283e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.277068;1.051e+00;4.000e-01;-2.139e-02;3.805e-01;-2.035e-02;1.045e+00;1.057e+00;3.967e-01;-3.368e-03;1.051e+00;2.400e-01;-1.283e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.278068;1.051e+00;4.000e-01;-2.139e-02;3.805e-01;-2.035e-02;1.045e+00;1.057e+00;3.967e-01;-3.371e-03;1.051e+00;2.400e-01;-1.283e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.279068;1.051e+00;4.000e-01;-2.140e-02;3.805e-01;-2.035e-02;1.045e+00;1.057e+00;3.967e-01;-3.375e-03;1.051e+00;2.400e-01;-1.284e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.280068;1.051e+00;4.000e-01;-2.140e-02;3.805e-01;-2.036e-02;1.045e+00;1.057e+00;3.967e-01;-3.379e-03;1.051e+00;2.400e-01;-1.284e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.281068;1.051e+00;4.000e-01;-2.140e-02;3.805e-01;-2.036e-02;1.045e+00;1.057e+00;3.967e-01;-3.383e-03;1.051e+00;2.400e-01;-1.284e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.282068;1.051e+00;4.000e-01;-2.141e-02;3.805e-01;-2.036e-02;1.045e+00;1.057e+00;3.967e-01;-3.387e-03;1.051e+00;2.400e-01;-1.284e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.283068;1.051e+00;4.000e-01;-2.141e-02;3.805e-01;-2.037e-02;1.045e+00;1.057e+00;3.967e-01;-3.390e-03;1.051e+00;2.400e-01;-1.285e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.284068;1.051e+00;4.000e-01;-2.142e-02;3.805e-01;-2.037e-02;1.045e+00;1.057e+00;3.967e-01;-3.394e-03;1.051e+00;2.400e-01;-1.285e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.285068;1.051e+00;4.000e-01;-2.142e-02;3.805e-01;-2.038e-02;1.045e+00;1.057e+00;3.967e-01;-3.398e-03;1.051e+00;2.400e-01;-1.285e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.286068;1.051e+00;4.000e-01;-2.142e-02;3.805e-01;-2.038e-02;1.045e+00;1.057e+00;3.967e-01;-3.402e-03;1.051e+00;2.400e-01;-1.285e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.287068;1.051e+00;4.000e-01;-2.143e-02;3.805e-01;-2.038e-02;1.045e+00;1.057e+00;3.967e-01;-3.405e-03;1.051e+00;2.400e-01;-1.286e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.288068;1.051e+00;4.000e-01;-2.143e-02;3.805e-01;-2.039e-02;1.045e+00;1.057e+00;3.967e-01;-3.409e-03;1.051e+00;2.400e-01;-1.286e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.289068;1.051e+00;4.000e-01;-2.143e-02;3.805e-01;-2.039e-02;1.045e+00;1.057e+00;3.967e-01;-3.413e-03;1.051e+00;2.400e-01;-1.286e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.290068;1.051e+00;4.000e-01;-2.144e-02;3.805e-01;-2.040e-02;1.045e+00;1.057e+00;3.967e-01;-3.417e-03;1.051e+00;2.400e-01;-1.286e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.291068;1.051e+00;4.000e-01;-2.144e-02;3.805e-01;-2.040e-02;1.045e+00;1.057e+00;3.967e-01;-3.421e-03;1.051e+00;2.400e-01;-1.287e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.292068;1.051e+00;4.000e-01;-2.145e-02;3.805e-01;-2.040e-02;1.045e+00;1.057e+00;3.967e-01;-3.424e-03;1.051e+00;2.400e-01;-1.287e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.293068;1.051e+00;4.000e-01;-2.145e-02;3.805e-01;-2.041e-02;1.045e+00;1.057e+00;3.967e-01;-3.428e-03;1.051e+00;2.400e-01;-1.287e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.294068;1.051e+00;4.000e-01;-2.146e-02;3.805e-01;-2.041e-02;1.045e+00;1.057e+00;3.967e-01;-3.432e-03;1.051e+00;2.400e-01;-1.287e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.295068;1.051e+00;4.000e-01;-2.146e-02;3.805e-01;-2.041e-02;1.045e+00;1.057e+00;3.967e-01;-3.435e-03;1.051e+00;2.400e-01;-1.287e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.296068;1.051e+00;4.000e-01;-2.146e-02;3.805e-01;-2.042e-02;1.045e+00;1.057e+00;3.967e-01;-3.440e-03;1.051e+00;2.400e-01;-1.288e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.297068;1.051e+00;4.000e-01;-2.147e-02;3.805e-01;-2.042e-02;1.045e+00;1.057e+00;3.967e-01;-3.443e-03;1.051e+00;2.400e-01;-1.288e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.298068;1.051e+00;4.000e-01;-2.147e-02;3.805e-01;-2.043e-02;1.045e+00;1.057e+00;3.967e-01;-3.447e-03;1.051e+00;2.400e-01;-1.288e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.299068;1.051e+00;4.000e-01;-2.148e-02;3.805e-01;-2.043e-02;1.045e+00;1.057e+00;3.967e-01;-3.451e-03;1.051e+00;2.400e-01;-1.289e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.300068;1.051e+00;4.000e-01;-2.148e-02;3.806e-01;-2.043e-02;1.045e+00;1.057e+00;3.967e-01;-3.454e-03;1.051e+00;2.400e-01;-1.289e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.301068;1.051e+00;4.000e-01;-2.148e-02;3.806e-01;-2.044e-02;1.045e+00;1.057e+00;3.967e-01;-3.458e-03;1.051e+00;2.400e-01;-1.289e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.302068;1.051e+00;4.000e-01;-2.149e-02;3.806e-01;-2.044e-02;1.045e+00;1.057e+00;3.967e-01;-3.462e-03;1.051e+00;2.400e-01;-1.289e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.303068;1.051e+00;4.000e-01;-2.149e-02;3.806e-01;-2.044e-02;1.045e+00;1.057e+00;3.967e-01;-3.465e-03;1.051e+00;2.400e-01;-1.289e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.304068;1.051e+00;4.000e-01;-2.150e-02;3.806e-01;-2.045e-02;1.045e+00;1.057e+00;3.967e-01;-3.470e-03;1.051e+00;2.400e-01;-1.290e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.305068;1.051e+00;4.000e-01;-2.150e-02;3.806e-01;-2.045e-02;1.045e+00;1.057e+00;3.967e-01;-3.473e-03;1.051e+00;2.400e-01;-1.290e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.306068;1.051e+00;4.000e-01;-2.150e-02;3.806e-01;-2.046e-02;1.045e+00;1.057e+00;3.967e-01;-3.477e-03;1.051e+00;2.400e-01;-1.290e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.307068;1.051e+00;4.000e-01;-2.151e-02;3.806e-01;-2.046e-02;1.045e+00;1.057e+00;3.967e-01;-3.481e-03;1.051e+00;2.400e-01;-1.290e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.308068;1.051e+00;4.000e-01;-2.151e-02;3.806e-01;-2.046e-02;1.045e+00;1.057e+00;3.967e-01;-3.484e-03;1.051e+00;2.400e-01;-1.291e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.309068;1.051e+00;4.000e-01;-2.152e-02;3.806e-01;-2.047e-02;1.045e+00;1.057e+00;3.967e-01;-3.488e-03;1.051e+00;2.400e-01;-1.291e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.311068;1.051e+00;4.000e-01;-2.152e-02;3.806e-01;-2.047e-02;1.045e+00;1.057e+00;3.967e-01;-3.495e-03;1.051e+00;2.400e-01;-1.291e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.312068;1.051e+00;4.000e-01;-2.153e-02;3.806e-01;-2.048e-02;1.045e+00;1.057e+00;3.967e-01;-3.500e-03;1.051e+00;2.400e-01;-1.292e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.313068;1.051e+00;4.000e-01;-2.153e-02;3.806e-01;-2.048e-02;1.045e+00;1.057e+00;3.967e-01;-3.503e-03;1.051e+00;2.400e-01;-1.292e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.314068;1.051e+00;4.000e-01;-2.153e-02;3.806e-01;-2.049e-02;1.045e+00;1.057e+00;3.967e-01;-3.507e-03;1.051e+00;2.400e-01;-1.292e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.315068;1.051e+00;4.000e-01;-2.154e-02;3.806e-01;-2.049e-02;1.045e+00;1.057e+00;3.967e-01;-3.511e-03;1.051e+00;2.400e-01;-1.292e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.316068;1.051e+00;4.000e-01;-2.154e-02;3.806e-01;-2.049e-02;1.045e+00;1.057e+00;3.967e-01;-3.514e-03;1.051e+00;2.400e-01;-1.293e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.317068;1.051e+00;4.000e-01;-2.155e-02;3.806e-01;-2.050e-02;1.045e+00;1.057e+00;3.967e-01;-3.518e-03;1.051e+00;2.400e-01;-1.293e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.318068;1.051e+00;4.000e-01;-2.155e-02;3.806e-01;-2.050e-02;1.045e+00;1.057e+00;3.967e-01;-3.522e-03;1.051e+00;2.400e-01;-1.293e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.319068;1.051e+00;4.000e-01;-2.155e-02;3.806e-01;-2.051e-02;1.045e+00;1.057e+00;3.967e-01;-3.526e-03;1.051e+00;2.400e-01;-1.293e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.320068;1.051e+00;4.000e-01;-2.156e-02;3.806e-01;-2.051e-02;1.045e+00;1.057e+00;3.967e-01;-3.529e-03;1.051e+00;2.400e-01;-1.294e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.321068;1.051e+00;4.000e-01;-2.156e-02;3.806e-01;-2.051e-02;1.045e+00;1.057e+00;3.967e-01;-3.533e-03;1.051e+00;2.400e-01;-1.294e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.322068;1.051e+00;4.000e-01;-2.157e-02;3.806e-01;-2.052e-02;1.045e+00;1.057e+00;3.967e-01;-3.537e-03;1.051e+00;2.400e-01;-1.294e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.324068;1.051e+00;4.000e-01;-2.157e-02;3.806e-01;-2.052e-02;1.045e+00;1.057e+00;3.967e-01;-3.544e-03;1.051e+00;2.400e-01;-1.294e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.325068;1.051e+00;4.000e-01;-2.158e-02;3.806e-01;-2.053e-02;1.045e+00;1.057e+00;3.967e-01;-3.548e-03;1.051e+00;2.400e-01;-1.295e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.326068;1.051e+00;4.000e-01;-2.158e-02;3.806e-01;-2.053e-02;1.045e+00;1.057e+00;3.967e-01;-3.552e-03;1.051e+00;2.400e-01;-1.295e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.327068;1.051e+00;4.000e-01;-2.159e-02;3.806e-01;-2.054e-02;1.045e+00;1.057e+00;3.967e-01;-3.556e-03;1.051e+00;2.400e-01;-1.295e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.328068;1.051e+00;4.000e-01;-2.159e-02;3.806e-01;-2.054e-02;1.045e+00;1.057e+00;3.967e-01;-3.559e-03;1.051e+00;2.400e-01;-1.295e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.329068;1.051e+00;4.000e-01;-2.159e-02;3.806e-01;-2.054e-02;1.045e+00;1.057e+00;3.967e-01;-3.563e-03;1.051e+00;2.400e-01;-1.296e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.330068;1.051e+00;4.000e-01;-2.160e-02;3.806e-01;-2.055e-02;1.045e+00;1.057e+00;3.967e-01;-3.567e-03;1.051e+00;2.400e-01;-1.296e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.331068;1.051e+00;4.000e-01;-2.160e-02;3.806e-01;-2.055e-02;1.045e+00;1.057e+00;3.967e-01;-3.570e-03;1.051e+00;2.400e-01;-1.296e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.332068;1.051e+00;4.000e-01;-2.161e-02;3.806e-01;-2.055e-02;1.045e+00;1.057e+00;3.967e-01;-3.574e-03;1.051e+00;2.400e-01;-1.296e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.333068;1.051e+00;4.000e-01;-2.161e-02;3.806e-01;-2.056e-02;1.045e+00;1.057e+00;3.967e-01;-3.578e-03;1.051e+00;2.400e-01;-1.297e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.334068;1.051e+00;4.000e-01;-2.161e-02;3.806e-01;-2.056e-02;1.045e+00;1.057e+00;3.967e-01;-3.581e-03;1.051e+00;2.400e-01;-1.297e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.335068;1.051e+00;4.000e-01;-2.162e-02;3.806e-01;-2.057e-02;1.045e+00;1.057e+00;3.967e-01;-3.586e-03;1.051e+00;2.400e-01;-1.297e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.336068;1.051e+00;4.000e-01;-2.162e-02;3.806e-01;-2.057e-02;1.045e+00;1.057e+00;3.967e-01;-3.589e-03;1.051e+00;2.400e-01;-1.297e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.337068;1.051e+00;4.000e-01;-2.163e-02;3.806e-01;-2.057e-02;1.045e+00;1.057e+00;3.967e-01;-3.592e-03;1.051e+00;2.400e-01;-1.298e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.338068;1.051e+00;4.000e-01;-2.163e-02;3.806e-01;-2.058e-02;1.045e+00;1.057e+00;3.967e-01;-3.597e-03;1.051e+00;2.400e-01;-1.298e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.339068;1.051e+00;4.000e-01;-2.163e-02;3.806e-01;-2.058e-02;1.045e+00;1.057e+00;3.967e-01;-3.600e-03;1.051e+00;2.400e-01;-1.298e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.340068;1.051e+00;4.000e-01;-2.164e-02;3.806e-01;-2.059e-02;1.045e+00;1.057e+00;3.967e-01;-3.603e-03;1.051e+00;2.400e-01;-1.298e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.341068;1.051e+00;4.000e-01;-2.164e-02;3.806e-01;-2.059e-02;1.045e+00;1.057e+00;3.967e-01;-3.608e-03;1.051e+00;2.400e-01;-1.298e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.342068;1.051e+00;4.000e-01;-2.164e-02;3.806e-01;-2.059e-02;1.045e+00;1.057e+00;3.967e-01;-3.611e-03;1.051e+00;2.400e-01;-1.299e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.343068;1.051e+00;4.000e-01;-2.165e-02;3.806e-01;-2.060e-02;1.045e+00;1.057e+00;3.967e-01;-3.614e-03;1.051e+00;2.400e-01;-1.299e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.344068;1.051e+00;4.000e-01;-2.165e-02;3.806e-01;-2.060e-02;1.045e+00;1.057e+00;3.967e-01;-3.617e-03;1.051e+00;2.400e-01;-1.299e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.345068;1.051e+00;4.000e-01;-2.166e-02;3.806e-01;-2.060e-02;1.045e+00;1.057e+00;3.967e-01;-3.622e-03;1.051e+00;2.400e-01;-1.299e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.346068;1.051e+00;4.000e-01;-2.166e-02;3.806e-01;-2.061e-02;1.045e+00;1.057e+00;3.967e-01;-3.625e-03;1.051e+00;2.400e-01;-1.300e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.347068;1.051e+00;4.000e-01;-2.166e-02;3.806e-01;-2.061e-02;1.045e+00;1.057e+00;3.967e-01;-3.628e-03;1.051e+00;2.400e-01;-1.300e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.348068;1.051e+00;4.000e-01;-2.167e-02;3.806e-01;-2.061e-02;1.045e+00;1.057e+00;3.967e-01;-3.633e-03;1.051e+00;2.400e-01;-1.300e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.349068;1.051e+00;4.000e-01;-2.167e-02;3.806e-01;-2.062e-02;1.045e+00;1.057e+00;3.967e-01;-3.636e-03;1.051e+00;2.400e-01;-1.300e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.350068;1.051e+00;4.000e-01;-2.167e-02;3.806e-01;-2.062e-02;1.045e+00;1.057e+00;3.967e-01;-3.639e-03;1.051e+00;2.400e-01;-1.300e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.351068;1.051e+00;4.000e-01;-2.168e-02;3.806e-01;-2.062e-02;1.045e+00;1.057e+00;3.967e-01;-3.644e-03;1.051e+00;2.400e-01;-1.301e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.352068;1.051e+00;4.000e-01;-2.168e-02;3.806e-01;-2.063e-02;1.045e+00;1.057e+00;3.967e-01;-3.647e-03;1.051e+00;2.400e-01;-1.301e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.353068;1.051e+00;4.000e-01;-2.169e-02;3.806e-01;-2.063e-02;1.045e+00;1.057e+00;3.967e-01;-3.650e-03;1.051e+00;2.400e-01;-1.301e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.354068;1.051e+00;4.000e-01;-2.169e-02;3.806e-01;-2.064e-02;1.045e+00;1.057e+00;3.967e-01;-3.655e-03;1.051e+00;2.400e-01;-1.301e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.355068;1.051e+00;4.000e-01;-2.169e-02;3.806e-01;-2.064e-02;1.045e+00;1.057e+00;3.967e-01;-3.658e-03;1.051e+00;2.400e-01;-1.302e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.356068;1.051e+00;4.000e-01;-2.170e-02;3.806e-01;-2.064e-02;1.045e+00;1.057e+00;3.967e-01;-3.661e-03;1.051e+00;2.400e-01;-1.302e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.357068;1.051e+00;4.000e-01;-2.170e-02;3.806e-01;-2.065e-02;1.045e+00;1.057e+00;3.967e-01;-3.666e-03;1.051e+00;2.400e-01;-1.302e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.358068;1.051e+00;4.000e-01;-2.171e-02;3.806e-01;-2.065e-02;1.045e+00;1.057e+00;3.967e-01;-3.669e-03;1.051e+00;2.400e-01;-1.302e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.359068;1.051e+00;4.000e-01;-2.171e-02;3.806e-01;-2.066e-02;1.045e+00;1.057e+00;3.967e-01;-3.672e-03;1.051e+00;2.400e-01;-1.303e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.360068;1.051e+00;4.000e-01;-2.171e-02;3.806e-01;-2.066e-02;1.045e+00;1.057e+00;3.967e-01;-3.676e-03;1.051e+00;2.400e-01;-1.303e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.361068;1.051e+00;4.000e-01;-2.172e-02;3.806e-01;-2.066e-02;1.045e+00;1.057e+00;3.967e-01;-3.680e-03;1.051e+00;2.400e-01;-1.303e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.362068;1.051e+00;4.000e-01;-2.172e-02;3.806e-01;-2.067e-02;1.045e+00;1.057e+00;3.967e-01;-3.683e-03;1.051e+00;2.400e-01;-1.303e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.363068;1.051e+00;4.000e-01;-2.173e-02;3.806e-01;-2.067e-02;1.045e+00;1.057e+00;3.967e-01;-3.687e-03;1.051e+00;2.400e-01;-1.303e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.364068;1.051e+00;4.000e-01;-2.173e-02;3.806e-01;-2.067e-02;1.045e+00;1.057e+00;3.967e-01;-3.691e-03;1.051e+00;2.400e-01;-1.304e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.365068;1.051e+00;4.000e-01;-2.173e-02;3.806e-01;-2.068e-02;1.045e+00;1.057e+00;3.967e-01;-3.695e-03;1.051e+00;2.400e-01;-1.304e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.366068;1.051e+00;4.000e-01;-2.174e-02;3.806e-01;-2.068e-02;1.045e+00;1.057e+00;3.967e-01;-3.698e-03;1.051e+00;2.400e-01;-1.304e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.367068;1.051e+00;4.000e-01;-2.174e-02;3.806e-01;-2.068e-02;1.045e+00;1.057e+00;3.967e-01;-3.701e-03;1.051e+00;2.400e-01;-1.304e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.368068;1.051e+00;4.000e-01;-2.174e-02;3.806e-01;-2.069e-02;1.045e+00;1.057e+00;3.967e-01;-3.706e-03;1.051e+00;2.400e-01;-1.305e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.369068;1.051e+00;4.000e-01;-2.175e-02;3.806e-01;-2.069e-02;1.045e+00;1.057e+00;3.967e-01;-3.709e-03;1.051e+00;2.400e-01;-1.305e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.370068;1.051e+00;4.000e-01;-2.175e-02;3.806e-01;-2.070e-02;1.045e+00;1.057e+00;3.967e-01;-3.712e-03;1.051e+00;2.400e-01;-1.305e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.371068;1.051e+00;4.000e-01;-2.176e-02;3.806e-01;-2.070e-02;1.045e+00;1.057e+00;3.967e-01;-3.717e-03;1.051e+00;2.400e-01;-1.305e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.372068;1.051e+00;4.000e-01;-2.176e-02;3.806e-01;-2.070e-02;1.045e+00;1.057e+00;3.967e-01;-3.720e-03;1.051e+00;2.400e-01;-1.306e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.373068;1.051e+00;4.000e-01;-2.176e-02;3.806e-01;-2.071e-02;1.045e+00;1.057e+00;3.967e-01;-3.723e-03;1.051e+00;2.400e-01;-1.306e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.374068;1.051e+00;4.000e-01;-2.177e-02;3.806e-01;-2.071e-02;1.045e+00;1.057e+00;3.967e-01;-3.726e-03;1.051e+00;2.400e-01;-1.306e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.375068;1.051e+00;4.000e-01;-2.177e-02;3.806e-01;-2.071e-02;1.045e+00;1.057e+00;3.967e-01;-3.731e-03;1.051e+00;2.400e-01;-1.306e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.376068;1.051e+00;4.000e-01;-2.178e-02;3.806e-01;-2.072e-02;1.045e+00;1.057e+00;3.967e-01;-3.734e-03;1.051e+00;2.400e-01;-1.307e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.378068;1.051e+00;4.000e-01;-2.178e-02;3.806e-01;-2.072e-02;1.045e+00;1.057e+00;3.967e-01;-3.742e-03;1.051e+00;2.400e-01;-1.307e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.379068;1.051e+00;4.000e-01;-2.179e-02;3.806e-01;-2.073e-02;1.045e+00;1.056e+00;3.967e-01;-3.745e-03;1.051e+00;2.400e-01;-1.307e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.380068;1.051e+00;4.000e-01;-2.179e-02;3.806e-01;-2.073e-02;1.044e+00;1.056e+00;3.967e-01;-3.748e-03;1.051e+00;2.400e-01;-1.307e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.381068;1.051e+00;4.000e-01;-2.179e-02;3.806e-01;-2.074e-02;1.044e+00;1.056e+00;3.967e-01;-3.751e-03;1.051e+00;2.400e-01;-1.308e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.382068;1.051e+00;4.000e-01;-2.180e-02;3.806e-01;-2.074e-02;1.044e+00;1.056e+00;3.967e-01;-3.756e-03;1.051e+00;2.400e-01;-1.308e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.383068;1.051e+00;4.000e-01;-2.180e-02;3.806e-01;-2.074e-02;1.044e+00;1.056e+00;3.967e-01;-3.759e-03;1.051e+00;2.400e-01;-1.308e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.384068;1.051e+00;4.000e-01;-2.180e-02;3.806e-01;-2.075e-02;1.044e+00;1.056e+00;3.967e-01;-3.762e-03;1.051e+00;2.400e-01;-1.308e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.385068;1.051e+00;4.000e-01;-2.181e-02;3.806e-01;-2.075e-02;1.044e+00;1.056e+00;3.967e-01;-3.766e-03;1.051e+00;2.400e-01;-1.308e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.386068;1.051e+00;4.000e-01;-2.181e-02;3.806e-01;-2.075e-02;1.044e+00;1.056e+00;3.967e-01;-3.770e-03;1.051e+00;2.400e-01;-1.309e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.387068;1.051e+00;4.000e-01;-2.182e-02;3.806e-01;-2.076e-02;1.044e+00;1.056e+00;3.967e-01;-3.774e-03;1.051e+00;2.400e-01;-1.309e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.389068;1.051e+00;4.000e-01;-2.182e-02;3.806e-01;-2.076e-02;1.044e+00;1.056e+00;3.967e-01;-3.780e-03;1.051e+00;2.400e-01;-1.309e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.390068;1.051e+00;4.000e-01;-2.183e-02;3.806e-01;-2.077e-02;1.044e+00;1.056e+00;3.967e-01;-3.785e-03;1.051e+00;2.400e-01;-1.310e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.391068;1.051e+00;4.000e-01;-2.183e-02;3.806e-01;-2.077e-02;1.044e+00;1.056e+00;3.967e-01;-3.788e-03;1.051e+00;2.400e-01;-1.310e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.392068;1.051e+00;4.000e-01;-2.184e-02;3.806e-01;-2.078e-02;1.044e+00;1.056e+00;3.967e-01;-3.791e-03;1.051e+00;2.400e-01;-1.310e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.393068;1.051e+00;4.000e-01;-2.184e-02;3.806e-01;-2.078e-02;1.044e+00;1.056e+00;3.967e-01;-3.794e-03;1.051e+00;2.400e-01;-1.310e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.394068;1.051e+00;4.000e-01;-2.184e-02;3.806e-01;-2.078e-02;1.044e+00;1.056e+00;3.967e-01;-3.799e-03;1.051e+00;2.400e-01;-1.311e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.395068;1.051e+00;4.000e-01;-2.185e-02;3.806e-01;-2.079e-02;1.044e+00;1.056e+00;3.967e-01;-3.802e-03;1.051e+00;2.400e-01;-1.311e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.396068;1.051e+00;4.000e-01;-2.185e-02;3.806e-01;-2.079e-02;1.044e+00;1.056e+00;3.968e-01;-3.805e-03;1.051e+00;2.400e-01;-1.311e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.397068;1.051e+00;4.000e-01;-2.185e-02;3.806e-01;-2.079e-02;1.044e+00;1.056e+00;3.968e-01;-3.808e-03;1.051e+00;2.400e-01;-1.311e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.398068;1.051e+00;4.000e-01;-2.186e-02;3.806e-01;-2.080e-02;1.044e+00;1.056e+00;3.968e-01;-3.813e-03;1.051e+00;2.400e-01;-1.311e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.399068;1.051e+00;4.000e-01;-2.186e-02;3.806e-01;-2.080e-02;1.044e+00;1.056e+00;3.968e-01;-3.816e-03;1.051e+00;2.400e-01;-1.312e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.400068;1.051e+00;4.000e-01;-2.187e-02;3.806e-01;-2.080e-02;1.044e+00;1.056e+00;3.968e-01;-3.819e-03;1.051e+00;2.400e-01;-1.312e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.401068;1.051e+00;4.000e-01;-2.187e-02;3.806e-01;-2.081e-02;1.044e+00;1.056e+00;3.968e-01;-3.822e-03;1.051e+00;2.400e-01;-1.312e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.402553;1.051e+00;4.000e-01;-2.187e-02;3.806e-01;-2.081e-02;1.044e+00;1.056e+00;3.968e-01;-3.829e-03;1.051e+00;2.400e-01;-1.312e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.403553;1.051e+00;4.000e-01;-2.188e-02;3.806e-01;-2.082e-02;1.044e+00;1.056e+00;3.968e-01;-3.832e-03;1.051e+00;2.400e-01;-1.313e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.404553;1.051e+00;4.000e-01;-2.188e-02;3.806e-01;-2.082e-02;1.044e+00;1.056e+00;3.968e-01;-3.835e-03;1.051e+00;2.400e-01;-1.313e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.405553;1.051e+00;4.000e-01;-2.189e-02;3.806e-01;-2.082e-02;1.044e+00;1.056e+00;3.968e-01;-3.838e-03;1.051e+00;2.400e-01;-1.313e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.406553;1.051e+00;4.000e-01;-2.189e-02;3.806e-01;-2.083e-02;1.044e+00;1.056e+00;3.968e-01;-3.843e-03;1.051e+00;2.400e-01;-1.313e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.407553;1.051e+00;4.000e-01;-2.189e-02;3.806e-01;-2.083e-02;1.044e+00;1.056e+00;3.968e-01;-3.846e-03;1.051e+00;2.400e-01;-1.314e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.408553;1.051e+00;4.000e-01;-2.190e-02;3.806e-01;-2.083e-02;1.044e+00;1.056e+00;3.968e-01;-3.849e-03;1.051e+00;2.400e-01;-1.314e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.409553;1.051e+00;4.000e-01;-2.190e-02;3.806e-01;-2.084e-02;1.044e+00;1.056e+00;3.968e-01;-3.853e-03;1.051e+00;2.400e-01;-1.314e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.410553;1.051e+00;4.000e-01;-2.191e-02;3.806e-01;-2.084e-02;1.044e+00;1.056e+00;3.968e-01;-3.857e-03;1.051e+00;2.400e-01;-1.314e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.411553;1.051e+00;4.000e-01;-2.191e-02;3.806e-01;-2.085e-02;1.044e+00;1.056e+00;3.968e-01;-3.860e-03;1.051e+00;2.400e-01;-1.315e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.412553;1.051e+00;4.000e-01;-2.191e-02;3.806e-01;-2.085e-02;1.044e+00;1.056e+00;3.968e-01;-3.864e-03;1.051e+00;2.400e-01;-1.315e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.413553;1.051e+00;4.000e-01;-2.192e-02;3.806e-01;-2.085e-02;1.044e+00;1.056e+00;3.968e-01;-3.867e-03;1.051e+00;2.400e-01;-1.315e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.414553;1.051e+00;4.000e-01;-2.192e-02;3.806e-01;-2.086e-02;1.044e+00;1.056e+00;3.968e-01;-3.871e-03;1.051e+00;2.400e-01;-1.315e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.415553;1.051e+00;4.000e-01;-2.192e-02;3.806e-01;-2.086e-02;1.044e+00;1.056e+00;3.968e-01;-3.875e-03;1.051e+00;2.400e-01;-1.315e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.416553;1.051e+00;4.000e-01;-2.193e-02;3.806e-01;-2.086e-02;1.044e+00;1.056e+00;3.968e-01;-3.878e-03;1.051e+00;2.400e-01;-1.316e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.417553;1.051e+00;4.000e-01;-2.193e-02;3.806e-01;-2.087e-02;1.044e+00;1.056e+00;3.968e-01;-3.881e-03;1.051e+00;2.400e-01;-1.316e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.418553;1.051e+00;4.000e-01;-2.194e-02;3.806e-01;-2.087e-02;1.044e+00;1.056e+00;3.968e-01;-3.884e-03;1.051e+00;2.400e-01;-1.316e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
