time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.419553;1.051e+00;4.000e-01;-2.194e-02;3.806e-01;-2.087e-02;1.044e+00;1.056e+00;3.968e-01;-3.888e-03;1.051e+00;2.400e-01;-1.316e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.420553;1.051e+00;4.000e-01;-2.194e-02;3.806e-01;-2.088e-02;1.044e+00;1.056e+00;3.968e-01;-3.891e-03;1.051e+00;2.400e-01;-1.316e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.421553;1.051e+00;4.000e-01;-2.194e-02;3.806e-01;-2.088e-02;1.044e+00;1.056e+00;3.968e-01;-3.894e-03;1.051e+00;2.400e-01;-1.317e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.422553;1.051e+00;4.000e-01;-2.195e-02;3.806e-01;-2.089e-02;1.044e+00;1.056e+00;3.968e-01;-3.897e-03;1.051e+00;2.400e-01;-1.317e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.423553;1.051e+00;4.000e-01;-2.195e-02;3.806e-01;-2.089e-02;1.044e+00;1.056e+00;3.968e-01;-3.902e-03;1.051e+00;2.400e-01;-1.317e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.424553;1.051e+00;4.000e-01;-2.196e-02;3.806e-01;-2.089e-02;1.044e+00;1.056e+00;3.968e-01;-3.905e-03;1.051e+00;2.400e-01;-1.317e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.425553;1.051e+00;4.000e-01;-2.196e-02;3.806e-01;-2.089e-02;1.044e+00;1.056e+00;3.968e-01;-3.908e-03;1.051e+00;2.400e-01;-1.318e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.426553;1.051e+00;4.000e-01;-2.196e-02;3.806e-01;-2.090e-02;1.044e+00;1.056e+00;3.968e-01;-3.912e-03;1.051e+00;2.400e-01;-1.318e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.427553;1.051e+00;4.000e-01;-2.197e-02;3.806e-01;-2.090e-02;1.044e+00;1.056e+00;3.968e-01;-3.915e-03;1.051e+00;2.400e-01;-1.318e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.428553;1.051e+00;4.000e-01;-2.197e-02;3.806e-01;-2.091e-02;1.044e+00;1.056e+00;3.968e-01;-3.920e-03;1.051e+00;2.400e-01;-1.318e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.429553;1.051e+00;4.000e-01;-2.198e-02;3.806e-01;-2.091e-02;1.044e+00;1.056e+00;3.968e-01;-3.924e-03;1.051e+00;2.400e-01;-1.319e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.430553;1.051e+00;4.000e-01;-2.198e-02;3.806e-01;-2.091e-02;1.044e+00;1.056e+00;3.968e-01;-3.927e-03;1.051e+00;2.400e-01;-1.319e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.431553;1.051e+00;4.000e-01;-2.198e-02;3.806e-01;-2.092e-02;1.044e+00;1.056e+00;3.968e-01;-3.930e-03;1.051e+00;2.400e-01;-1.319e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.432553;1.051e+00;4.000e-01;-2.199e-02;3.806e-01;-2.092e-02;1.044e+00;1.056e+00;3.968e-01;-3.933e-03;1.051e+00;2.400e-01;-1.319e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.433553;1.051e+00;4.000e-01;-2.199e-02;3.806e-01;-2.092e-02;1.044e+00;1.056e+00;3.968e-01;-3.938e-03;1.051e+00;2.400e-01;-1.319e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.434553;1.051e+00;4.000e-01;-2.199e-02;3.806e-01;-2.093e-02;1.044e+00;1.056e+00;3.968e-01;-3.941e-03;1.051e+00;2.400e-01;-1.320e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.435553;1.051e+00;4.000e-01;-2.200e-02;3.806e-01;-2.093e-02;1.044e+00;1.056e+00;3.968e-01;-3.944e-03;1.051e+00;2.400e-01;-1.320e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.436553;1.051e+00;4.000e-01;-2.200e-02;3.806e-01;-2.093e-02;1.044e+00;1.056e+00;3.968e-01;-3.947e-03;1.051e+00;2.400e-01;-1.320e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.437553;1.051e+00;4.000e-01;-2.201e-02;3.806e-01;-2.094e-02;1.044e+00;1.056e+00;3.968e-01;-3.952e-03;1.051e+00;2.400e-01;-1.320e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.438553;1.051e+00;4.000e-01;-2.201e-02;3.806e-01;-2.094e-02;1.044e+00;1.056e+00;3.968e-01;-3.955e-03;1.051e+00;2.400e-01;-1.320e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.439553;1.051e+00;4.000e-01;-2.201e-02;3.806e-01;-2.094e-02;1.044e+00;1.056e+00;3.968e-01;-3.958e-03;1.051e+00;2.400e-01;-1.321e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.440553;1.051e+00;4.000e-01;-2.202e-02;3.806e-01;-2.095e-02;1.044e+00;1.056e+00;3.968e-01;-3.962e-03;1.051e+00;2.400e-01;-1.321e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.441553;1.051e+00;4.000e-01;-2.202e-02;3.806e-01;-2.095e-02;1.044e+00;1.056e+00;3.968e-01;-3.965e-03;1.051e+00;2.400e-01;-1.321e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.442553;1.051e+00;4.000e-01;-2.202e-02;3.806e-01;-2.096e-02;1.044e+00;1.056e+00;3.968e-01;-3.969e-03;1.051e+00;2.400e-01;-1.321e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.443553;1.051e+00;4.000e-01;-2.203e-02;3.806e-01;-2.096e-02;1.044e+00;1.056e+00;3.968e-01;-3.973e-03;1.051e+00;2.400e-01;-1.322e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.444553;1.051e+00;4.000e-01;-2.203e-02;3.806e-01;-2.096e-02;1.044e+00;1.056e+00;3.968e-01;-3.976e-03;1.051e+00;2.400e-01;-1.322e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.445553;1.051e+00;4.000e-01;-2.204e-02;3.806e-01;-2.097e-02;1.044e+00;1.056e+00;3.968e-01;-3.979e-03;1.051e+00;2.400e-01;-1.322e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.446553;1.051e+00;4.000e-01;-2.204e-02;3.806e-01;-2.097e-02;1.044e+00;1.056e+00;3.968e-01;-3.982e-03;1.051e+00;2.400e-01;-1.322e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.447553;1.051e+00;4.000e-01;-2.204e-02;3.806e-01;-2.097e-02;1.044e+00;1.056e+00;3.968e-01;-3.987e-03;1.051e+00;2.400e-01;-1.323e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.448553;1.051e+00;4.000e-01;-2.204e-02;3.806e-01;-2.098e-02;1.044e+00;1.056e+00;3.968e-01;-3.990e-03;1.051e+00;2.400e-01;-1.323e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.449553;1.051e+00;4.000e-01;-2.205e-02;3.806e-01;-2.098e-02;1.044e+00;1.056e+00;3.968e-01;-3.993e-03;1.051e+00;2.400e-01;-1.323e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.450553;1.051e+00;4.000e-01;-2.205e-02;3.806e-01;-2.098e-02;1.044e+00;1.056e+00;3.968e-01;-3.996e-03;1.051e+00;2.400e-01;-1.323e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.451553;1.051e+00;4.000e-01;-2.206e-02;3.806e-01;-2.099e-02;1.044e+00;1.056e+00;3.968e-01;-3.999e-03;1.051e+00;2.400e-01;-1.323e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.452553;1.051e+00;4.000e-01;-2.206e-02;3.806e-01;-2.099e-02;1.044e+00;1.056e+00;3.968e-01;-4.004e-03;1.051e+00;2.400e-01;-1.324e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.453553;1.051e+00;4.000e-01;-2.206e-02;3.806e-01;-2.099e-02;1.044e+00;1.056e+00;3.968e-01;-4.007e-03;1.051e+00;2.400e-01;-1.324e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.454553;1.051e+00;4.000e-01;-2.207e-02;3.806e-01;-2.100e-02;1.044e+00;1.056e+00;3.968e-01;-4.010e-03;1.051e+00;2.400e-01;-1.324e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.455553;1.051e+00;4.000e-01;-2.207e-02;3.806e-01;-2.100e-02;1.044e+00;1.056e+00;3.968e-01;-4.014e-03;1.051e+00;2.400e-01;-1.324e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.456553;1.051e+00;4.000e-01;-2.208e-02;3.806e-01;-2.100e-02;1.044e+00;1.056e+00;3.968e-01;-4.017e-03;1.051e+00;2.400e-01;-1.324e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.457553;1.051e+00;4.000e-01;-2.208e-02;3.806e-01;-2.101e-02;1.044e+00;1.056e+00;3.968e-01;-4.022e-03;1.051e+00;2.400e-01;-1.325e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.458553;1.051e+00;4.000e-01;-2.208e-02;3.806e-01;-2.101e-02;1.044e+00;1.056e+00;3.968e-01;-4.025e-03;1.051e+00;2.400e-01;-1.325e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.459553;1.051e+00;4.000e-01;-2.209e-02;3.806e-01;-2.101e-02;1.044e+00;1.056e+00;3.968e-01;-4.028e-03;1.051e+00;2.400e-01;-1.325e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.460553;1.051e+00;4.000e-01;-2.209e-02;3.806e-01;-2.102e-02;1.044e+00;1.056e+00;3.968e-01;-4.031e-03;1.051e+00;2.400e-01;-1.325e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.461553;1.051e+00;4.000e-01;-2.209e-02;3.806e-01;-2.102e-02;1.044e+00;1.056e+00;3.968e-01;-4.034e-03;1.051e+00;2.400e-01;-1.326e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.462553;1.051e+00;4.000e-01;-2.210e-02;3.806e-01;-2.103e-02;1.044e+00;1.056e+00;3.968e-01;-4.037e-03;1.051e+00;2.400e-01;-1.326e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.464553;1.051e+00;4.000e-01;-2.210e-02;3.806e-01;-2.103e-02;1.044e+00;1.056e+00;3.968e-01;-4.045e-03;1.051e+00;2.400e-01;-1.326e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.465553;1.051e+00;4.000e-01;-2.211e-02;3.806e-01;-2.104e-02;1.044e+00;1.056e+00;3.968e-01;-4.048e-03;1.051e+00;2.400e-01;-1.327e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.467553;1.051e+00;4.000e-01;-2.211e-02;3.806e-01;-2.104e-02;1.044e+00;1.056e+00;3.968e-01;-4.054e-03;1.051e+00;2.400e-01;-1.327e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.468553;1.051e+00;4.000e-01;-2.212e-02;3.806e-01;-2.105e-02;1.044e+00;1.056e+00;3.968e-01;-4.058e-03;1.051e+00;2.400e-01;-1.327e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.469553;1.051e+00;4.000e-01;-2.212e-02;3.806e-01;-2.105e-02;1.044e+00;1.056e+00;3.968e-01;-4.062e-03;1.051e+00;2.400e-01;-1.327e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.470553;1.051e+00;4.000e-01;-2.213e-02;3.806e-01;-2.105e-02;1.044e+00;1.056e+00;3.968e-01;-4.065e-03;1.051e+00;2.400e-01;-1.328e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.471553;1.051e+00;4.000e-01;-2.213e-02;3.806e-01;-2.106e-02;1.044e+00;1.056e+00;3.968e-01;-4.068e-03;1.051e+00;2.400e-01;-1.328e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.472553;1.051e+00;4.000e-01;-2.213e-02;3.806e-01;-2.106e-02;1.044e+00;1.056e+00;3.968e-01;-4.071e-03;1.051e+00;2.400e-01;-1.328e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.473553;1.051e+00;4.000e-01;-2.214e-02;3.806e-01;-2.106e-02;1.044e+00;1.056e+00;3.968e-01;-4.074e-03;1.051e+00;2.400e-01;-1.328e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.474553;1.051e+00;4.000e-01;-2.214e-02;3.806e-01;-2.107e-02;1.044e+00;1.056e+00;3.968e-01;-4.079e-03;1.051e+00;2.400e-01;-1.328e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.475553;1.051e+00;4.000e-01;-2.215e-02;3.806e-01;-2.107e-02;1.044e+00;1.056e+00;3.968e-01;-4.082e-03;1.051e+00;2.400e-01;-1.329e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.476553;1.051e+00;4.000e-01;-2.215e-02;3.806e-01;-2.108e-02;1.044e+00;1.056e+00;3.968e-01;-4.085e-03;1.051e+00;2.400e-01;-1.329e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.477553;1.051e+00;4.000e-01;-2.215e-02;3.806e-01;-2.108e-02;1.044e+00;1.056e+00;3.968e-01;-4.089e-03;1.051e+00;2.400e-01;-1.329e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.478553;1.051e+00;4.000e-01;-2.216e-02;3.806e-01;-2.108e-02;1.044e+00;1.056e+00;3.968e-01;-4.092e-03;1.051e+00;2.400e-01;-1.329e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.479553;1.051e+00;4.000e-01;-2.216e-02;3.806e-01;-2.108e-02;1.044e+00;1.056e+00;3.968e-01;-4.096e-03;1.051e+00;2.400e-01;-1.329e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.480553;1.051e+00;4.000e-01;-2.216e-02;3.806e-01;-2.109e-02;1.044e+00;1.056e+00;3.968e-01;-4.100e-03;1.051e+00;2.400e-01;-1.330e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.481553;1.051e+00;4.000e-01;-2.217e-02;3.806e-01;-2.109e-02;1.044e+00;1.056e+00;3.968e-01;-4.103e-03;1.051e+00;2.400e-01;-1.330e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.482553;1.051e+00;4.000e-01;-2.217e-02;3.806e-01;-2.110e-02;1.044e+00;1.056e+00;3.968e-01;-4.106e-03;1.051e+00;2.400e-01;-1.330e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.483553;1.051e+00;4.000e-01;-2.217e-02;3.806e-01;-2.110e-02;1.044e+00;1.056e+00;3.968e-01;-4.109e-03;1.051e+00;2.400e-01;-1.330e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.484553;1.051e+00;4.000e-01;-2.218e-02;3.806e-01;-2.110e-02;1.044e+00;1.056e+00;3.968e-01;-4.112e-03;1.051e+00;2.400e-01;-1.331e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.485553;1.051e+00;4.000e-01;-2.218e-02;3.806e-01;-2.111e-02;1.044e+00;1.056e+00;3.968e-01;-4.117e-03;1.051e+00;2.400e-01;-1.331e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.486553;1.051e+00;4.000e-01;-2.218e-02;3.806e-01;-2.111e-02;1.044e+00;1.056e+00;3.968e-01;-4.120e-03;1.051e+00;2.400e-01;-1.331e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.487553;1.051e+00;4.000e-01;-2.219e-02;3.806e-01;-2.111e-02;1.044e+00;1.056e+00;3.968e-01;-4.123e-03;1.051e+00;2.400e-01;-1.331e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.488356;1.051e+00;4.000e-01;-2.219e-02;3.806e-01;-2.112e-02;1.044e+00;1.056e+00;3.968e-01;-4.126e-03;1.051e+00;2.400e-01;-1.331e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.489868;1.051e+00;4.000e-01;-2.220e-02;3.806e-01;-2.112e-02;1.044e+00;1.056e+00;3.968e-01;-4.131e-03;1.051e+00;2.400e-01;-1.332e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.490868;1.051e+00;4.000e-01;-2.220e-02;3.806e-01;-2.112e-02;1.044e+00;1.056e+00;3.968e-01;-4.135e-03;1.051e+00;2.400e-01;-1.332e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.491868;1.051e+00;4.000e-01;-2.220e-02;3.806e-01;-2.113e-02;1.044e+00;1.056e+00;3.968e-01;-4.138e-03;1.051e+00;2.400e-01;-1.332e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.492868;1.051e+00;4.000e-01;-2.221e-02;3.806e-01;-2.113e-02;1.044e+00;1.056e+00;3.968e-01;-4.142e-03;1.051e+00;2.400e-01;-1.332e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.493868;1.051e+00;4.000e-01;-2.221e-02;3.806e-01;-2.113e-02;1.044e+00;1.056e+00;3.968e-01;-4.146e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.494868;1.051e+00;4.000e-01;-2.222e-02;3.806e-01;-2.114e-02;1.044e+00;1.056e+00;3.968e-01;-4.150e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.495868;1.051e+00;4.000e-01;-2.222e-02;3.806e-01;-2.114e-02;1.044e+00;1.056e+00;3.968e-01;-4.153e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.496868;1.051e+00;4.000e-01;-2.222e-02;3.806e-01;-2.115e-02;1.044e+00;1.056e+00;3.968e-01;-4.156e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.497868;1.051e+00;4.000e-01;-2.223e-02;3.806e-01;-2.115e-02;1.044e+00;1.056e+00;3.968e-01;-4.159e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.498868;1.051e+00;4.000e-01;-2.223e-02;3.806e-01;-2.115e-02;1.044e+00;1.056e+00;3.968e-01;-4.162e-03;1.051e+00;2.400e-01;-1.334e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.499868;1.051e+00;4.000e-01;-2.223e-02;3.806e-01;-2.115e-02;1.044e+00;1.056e+00;3.968e-01;-4.165e-03;1.051e+00;2.400e-01;-1.334e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.500868;1.051e+00;4.000e-01;-2.224e-02;3.806e-01;-2.116e-02;1.044e+00;1.056e+00;3.968e-01;-4.170e-03;1.051e+00;2.400e-01;-1.334e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.501868;1.051e+00;4.000e-01;-2.224e-02;3.806e-01;-2.116e-02;1.044e+00;1.056e+00;3.968e-01;-4.173e-03;1.051e+00;2.400e-01;-1.334e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.502868;1.051e+00;4.000e-01;-2.224e-02;3.806e-01;-2.117e-02;1.044e+00;1.056e+00;3.968e-01;-4.176e-03;1.051e+00;2.400e-01;-1.335e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.503868;1.051e+00;4.000e-01;-2.225e-02;3.806e-01;-2.117e-02;1.044e+00;1.056e+00;3.968e-01;-4.180e-03;1.051e+00;2.400e-01;-1.335e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.504868;1.051e+00;4.000e-01;-2.225e-02;3.806e-01;-2.117e-02;1.044e+00;1.056e+00;3.968e-01;-4.183e-03;1.051e+00;2.400e-01;-1.335e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.505868;1.051e+00;4.000e-01;-2.225e-02;3.806e-01;-2.118e-02;1.044e+00;1.056e+00;3.968e-01;-4.186e-03;1.051e+00;2.400e-01;-1.335e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.506868;1.051e+00;4.000e-01;-2.226e-02;3.806e-01;-2.118e-02;1.044e+00;1.056e+00;3.968e-01;-4.191e-03;1.051e+00;2.400e-01;-1.336e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.507868;1.051e+00;4.000e-01;-2.226e-02;3.806e-01;-2.118e-02;1.044e+00;1.056e+00;3.968e-01;-4.194e-03;1.051e+00;2.400e-01;-1.336e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.508868;1.051e+00;4.000e-01;-2.227e-02;3.806e-01;-2.119e-02;1.044e+00;1.056e+00;3.968e-01;-4.197e-03;1.051e+00;2.400e-01;-1.336e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.510868;1.051e+00;4.000e-01;-2.227e-02;3.806e-01;-2.119e-02;1.044e+00;1.056e+00;3.968e-01;-4.203e-03;1.051e+00;2.400e-01;-1.336e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.511868;1.051e+00;4.000e-01;-2.227e-02;3.806e-01;-2.120e-02;1.044e+00;1.056e+00;3.968e-01;-4.206e-03;1.051e+00;2.400e-01;-1.337e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.512868;1.051e+00;4.000e-01;-2.228e-02;3.806e-01;-2.120e-02;1.044e+00;1.056e+00;3.968e-01;-4.210e-03;1.051e+00;2.400e-01;-1.337e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.513868;1.051e+00;4.000e-01;-2.228e-02;3.806e-01;-2.120e-02;1.044e+00;1.056e+00;3.968e-01;-4.214e-03;1.051e+00;2.400e-01;-1.337e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.514868;1.051e+00;4.000e-01;-2.229e-02;3.806e-01;-2.121e-02;1.044e+00;1.056e+00;3.968e-01;-4.218e-03;1.051e+00;2.400e-01;-1.337e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.515868;1.051e+00;4.000e-01;-2.229e-02;3.806e-01;-2.121e-02;1.044e+00;1.056e+00;3.968e-01;-4.221e-03;1.051e+00;2.400e-01;-1.337e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.516868;1.051e+00;4.000e-01;-2.229e-02;3.806e-01;-2.121e-02;1.044e+00;1.056e+00;3.968e-01;-4.224e-03;1.051e+00;2.400e-01;-1.338e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.517868;1.051e+00;4.000e-01;-2.230e-02;3.806e-01;-2.122e-02;1.044e+00;1.056e+00;3.968e-01;-4.227e-03;1.051e+00;2.400e-01;-1.338e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.519868;1.051e+00;4.000e-01;-2.230e-02;3.806e-01;-2.122e-02;1.044e+00;1.056e+00;3.968e-01;-4.233e-03;1.051e+00;2.400e-01;-1.338e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.520868;1.051e+00;4.000e-01;-2.231e-02;3.806e-01;-2.123e-02;1.044e+00;1.056e+00;3.968e-01;-4.236e-03;1.051e+00;2.400e-01;-1.338e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.521868;1.051e+00;4.000e-01;-2.231e-02;3.806e-01;-2.123e-02;1.044e+00;1.056e+00;3.968e-01;-4.241e-03;1.051e+00;2.400e-01;-1.339e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.522868;1.051e+00;4.000e-01;-2.232e-02;3.806e-01;-2.123e-02;1.044e+00;1.056e+00;3.968e-01;-4.244e-03;1.051e+00;2.400e-01;-1.339e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.523868;1.051e+00;4.000e-01;-2.232e-02;3.806e-01;-2.124e-02;1.044e+00;1.056e+00;3.968e-01;-4.248e-03;1.051e+00;2.400e-01;-1.339e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.524868;1.051e+00;4.000e-01;-2.232e-02;3.806e-01;-2.124e-02;1.044e+00;1.056e+00;3.968e-01;-4.251e-03;1.051e+00;2.400e-01;-1.339e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.525868;1.051e+00;4.000e-01;-2.233e-02;3.806e-01;-2.124e-02;1.044e+00;1.056e+00;3.968e-01;-4.254e-03;1.051e+00;2.400e-01;-1.340e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.526868;1.051e+00;4.000e-01;-2.233e-02;3.806e-01;-2.125e-02;1.044e+00;1.056e+00;3.968e-01;-4.257e-03;1.051e+00;2.400e-01;-1.340e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.527868;1.051e+00;4.000e-01;-2.233e-02;3.806e-01;-2.125e-02;1.044e+00;1.056e+00;3.968e-01;-4.260e-03;1.051e+00;2.400e-01;-1.340e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.528868;1.051e+00;4.000e-01;-2.234e-02;3.806e-01;-2.126e-02;1.044e+00;1.056e+00;3.968e-01;-4.263e-03;1.051e+00;2.400e-01;-1.340e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.529868;1.051e+00;4.000e-01;-2.234e-02;3.806e-01;-2.126e-02;1.044e+00;1.056e+00;3.968e-01;-4.268e-03;1.051e+00;2.400e-01;-1.340e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.530868;1.051e+00;4.000e-01;-2.234e-02;3.806e-01;-2.126e-02;1.044e+00;1.056e+00;3.968e-01;-4.271e-03;1.051e+00;2.400e-01;-1.341e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.531868;1.051e+00;4.000e-01;-2.235e-02;3.807e-01;-2.127e-02;1.044e+00;1.056e+00;3.968e-01;-4.274e-03;1.051e+00;2.400e-01;-1.341e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.533868;1.051e+00;4.000e-01;-2.235e-02;3.807e-01;-2.127e-02;1.044e+00;1.056e+00;3.968e-01;-4.281e-03;1.051e+00;2.400e-01;-1.341e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.534868;1.051e+00;4.000e-01;-2.236e-02;3.807e-01;-2.127e-02;1.044e+00;1.056e+00;3.968e-01;-4.284e-03;1.051e+00;2.400e-01;-1.341e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.535868;1.051e+00;4.000e-01;-2.236e-02;3.807e-01;-2.128e-02;1.044e+00;1.056e+00;3.968e-01;-4.287e-03;1.051e+00;2.400e-01;-1.342e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.536868;1.051e+00;4.000e-01;-2.237e-02;3.807e-01;-2.128e-02;1.044e+00;1.056e+00;3.968e-01;-4.290e-03;1.051e+00;2.400e-01;-1.342e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.537868;1.051e+00;4.000e-01;-2.237e-02;3.807e-01;-2.129e-02;1.044e+00;1.056e+00;3.968e-01;-4.293e-03;1.051e+00;2.400e-01;-1.342e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.539868;1.051e+00;4.000e-01;-2.237e-02;3.807e-01;-2.129e-02;1.044e+00;1.056e+00;3.968e-01;-4.301e-03;1.051e+00;2.400e-01;-1.342e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.540868;1.051e+00;4.000e-01;-2.238e-02;3.807e-01;-2.130e-02;1.044e+00;1.056e+00;3.968e-01;-4.304e-03;1.051e+00;2.400e-01;-1.343e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.541868;1.051e+00;4.000e-01;-2.238e-02;3.807e-01;-2.130e-02;1.044e+00;1.056e+00;3.968e-01;-4.308e-03;1.051e+00;2.400e-01;-1.343e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.542868;1.051e+00;4.000e-01;-2.239e-02;3.807e-01;-2.130e-02;1.044e+00;1.056e+00;3.968e-01;-4.311e-03;1.051e+00;2.400e-01;-1.343e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.543868;1.051e+00;4.000e-01;-2.239e-02;3.807e-01;-2.131e-02;1.044e+00;1.056e+00;3.968e-01;-4.314e-03;1.051e+00;2.400e-01;-1.343e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.544868;1.051e+00;4.000e-01;-2.239e-02;3.807e-01;-2.131e-02;1.044e+00;1.056e+00;3.968e-01;-4.317e-03;1.051e+00;2.400e-01;-1.344e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.545868;1.051e+00;4.000e-01;-2.240e-02;3.807e-01;-2.131e-02;1.044e+00;1.056e+00;3.968e-01;-4.320e-03;1.051e+00;2.400e-01;-1.344e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.546868;1.051e+00;4.000e-01;-2.240e-02;3.807e-01;-2.132e-02;1.044e+00;1.056e+00;3.968e-01;-4.323e-03;1.051e+00;2.400e-01;-1.344e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.547868;1.051e+00;4.000e-01;-2.240e-02;3.807e-01;-2.132e-02;1.044e+00;1.056e+00;3.968e-01;-4.327e-03;1.051e+00;2.400e-01;-1.344e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.548868;1.051e+00;4.000e-01;-2.241e-02;3.807e-01;-2.132e-02;1.044e+00;1.056e+00;3.968e-01;-4.331e-03;1.051e+00;2.400e-01;-1.344e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.549868;1.051e+00;4.000e-01;-2.241e-02;3.807e-01;-2.133e-02;1.044e+00;1.056e+00;3.968e-01;-4.334e-03;1.051e+00;2.400e-01;-1.345e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.550868;1.051e+00;4.000e-01;-2.241e-02;3.807e-01;-2.133e-02;1.044e+00;1.056e+00;3.968e-01;-4.338e-03;1.051e+00;2.400e-01;-1.345e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.551868;1.051e+00;4.000e-01;-2.242e-02;3.807e-01;-2.133e-02;1.044e+00;1.056e+00;3.968e-01;-4.341e-03;1.051e+00;2.400e-01;-1.345e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.552868;1.051e+00;4.000e-01;-2.242e-02;3.807e-01;-2.134e-02;1.044e+00;1.056e+00;3.968e-01;-4.344e-03;1.051e+00;2.400e-01;-1.345e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.553868;1.051e+00;4.000e-01;-2.242e-02;3.807e-01;-2.134e-02;1.044e+00;1.056e+00;3.968e-01;-4.347e-03;1.051e+00;2.400e-01;-1.345e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.554868;1.051e+00;4.000e-01;-2.243e-02;3.807e-01;-2.134e-02;1.044e+00;1.056e+00;3.968e-01;-4.350e-03;1.051e+00;2.400e-01;-1.346e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.555868;1.051e+00;4.000e-01;-2.243e-02;3.807e-01;-2.135e-02;1.044e+00;1.056e+00;3.968e-01;-4.353e-03;1.051e+00;2.400e-01;-1.346e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.556868;1.051e+00;4.000e-01;-2.244e-02;3.807e-01;-2.135e-02;1.044e+00;1.056e+00;3.968e-01;-4.357e-03;1.051e+00;2.400e-01;-1.346e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.557868;1.051e+00;4.000e-01;-2.244e-02;3.807e-01;-2.135e-02;1.044e+00;1.056e+00;3.968e-01;-4.360e-03;1.051e+00;2.400e-01;-1.346e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.558868;1.051e+00;4.000e-01;-2.244e-02;3.807e-01;-2.136e-02;1.044e+00;1.056e+00;3.968e-01;-4.363e-03;1.051e+00;2.400e-01;-1.346e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.559868;1.051e+00;4.000e-01;-2.244e-02;3.807e-01;-2.136e-02;1.044e+00;1.056e+00;3.968e-01;-4.366e-03;1.051e+00;2.400e-01;-1.347e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.560868;1.051e+00;4.000e-01;-2.245e-02;3.807e-01;-2.136e-02;1.044e+00;1.056e+00;3.968e-01;-4.371e-03;1.051e+00;2.400e-01;-1.347e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.561868;1.051e+00;4.000e-01;-2.245e-02;3.807e-01;-2.137e-02;1.044e+00;1.056e+00;3.968e-01;-4.374e-03;1.051e+00;2.400e-01;-1.347e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.562868;1.051e+00;4.000e-01;-2.246e-02;3.807e-01;-2.137e-02;1.044e+00;1.056e+00;3.968e-01;-4.377e-03;1.051e+00;2.400e-01;-1.347e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.563868;1.051e+00;4.000e-01;-2.246e-02;3.807e-01;-2.137e-02;1.044e+00;1.056e+00;3.968e-01;-4.380e-03;1.051e+00;2.400e-01;-1.348e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.564868;1.051e+00;4.000e-01;-2.246e-02;3.807e-01;-2.138e-02;1.044e+00;1.056e+00;3.968e-01;-4.383e-03;1.051e+00;2.400e-01;-1.348e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.565868;1.051e+00;4.000e-01;-2.247e-02;3.807e-01;-2.138e-02;1.044e+00;1.056e+00;3.968e-01;-4.387e-03;1.051e+00;2.400e-01;-1.348e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.566868;1.051e+00;4.000e-01;-2.247e-02;3.807e-01;-2.138e-02;1.044e+00;1.056e+00;3.968e-01;-4.390e-03;1.051e+00;2.400e-01;-1.348e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.567868;1.051e+00;4.000e-01;-2.247e-02;3.807e-01;-2.139e-02;1.044e+00;1.056e+00;3.968e-01;-4.393e-03;1.051e+00;2.400e-01;-1.348e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.568868;1.051e+00;4.000e-01;-2.248e-02;3.807e-01;-2.139e-02;1.044e+00;1.056e+00;3.968e-01;-4.396e-03;1.051e+00;2.400e-01;-1.349e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.569868;1.051e+00;4.000e-01;-2.248e-02;3.807e-01;-2.139e-02;1.044e+00;1.056e+00;3.968e-01;-4.399e-03;1.051e+00;2.400e-01;-1.349e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.570868;1.051e+00;4.000e-01;-2.248e-02;3.807e-01;-2.140e-02;1.044e+00;1.056e+00;3.968e-01;-4.402e-03;1.051e+00;2.400e-01;-1.349e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.571868;1.051e+00;4.000e-01;-2.249e-02;3.807e-01;-2.140e-02;1.044e+00;1.056e+00;3.968e-01;-4.406e-03;1.051e+00;2.400e-01;-1.349e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.572868;1.051e+00;4.000e-01;-2.249e-02;3.807e-01;-2.140e-02;1.044e+00;1.056e+00;3.968e-01;-4.409e-03;1.051e+00;2.400e-01;-1.349e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.573868;1.051e+00;4.000e-01;-2.249e-02;3.807e-01;-2.141e-02;1.044e+00;1.056e+00;3.968e-01;-4.412e-03;1.051e+00;2.400e-01;-1.350e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.574868;1.051e+00;4.000e-01;-2.250e-02;3.807e-01;-2.141e-02;1.044e+00;1.056e+00;3.968e-01;-4.417e-03;1.051e+00;2.400e-01;-1.350e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.575868;1.051e+00;4.000e-01;-2.250e-02;3.807e-01;-2.141e-02;1.044e+00;1.056e+00;3.968e-01;-4.420e-03;1.051e+00;2.400e-01;-1.350e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.576868;1.051e+00;4.000e-01;-2.250e-02;3.807e-01;-2.142e-02;1.044e+00;1.056e+00;3.968e-01;-4.423e-03;1.051e+00;2.400e-01;-1.350e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.577868;1.051e+00;4.000e-01;-2.251e-02;3.807e-01;-2.142e-02;1.044e+00;1.056e+00;3.968e-01;-4.426e-03;1.051e+00;2.400e-01;-1.350e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.578868;1.051e+00;4.000e-01;-2.251e-02;3.807e-01;-2.142e-02;1.044e+00;1.056e+00;3.968e-01;-4.429e-03;1.051e+00;2.400e-01;-1.351e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.579868;1.051e+00;4.000e-01;-2.251e-02;3.807e-01;-2.142e-02;1.044e+00;1.056e+00;3.968e-01;-4.432e-03;1.051e+00;2.400e-01;-1.351e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.580868;1.051e+00;4.000e-01;-2.252e-02;3.807e-01;-2.143e-02;1.044e+00;1.056e+00;3.968e-01;-4.436e-03;1.051e+00;2.400e-01;-1.351e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.581868;1.051e+00;4.000e-01;-2.252e-02;3.807e-01;-2.143e-02;1.044e+00;1.056e+00;3.968e-01;-4.439e-03;1.051e+00;2.400e-01;-1.351e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.582868;1.051e+00;4.000e-01;-2.252e-02;3.807e-01;-2.144e-02;1.044e+00;1.056e+00;3.968e-01;-4.442e-03;1.051e+00;2.400e-01;-1.351e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.583868;1.051e+00;4.000e-01;-2.253e-02;3.807e-01;-2.144e-02;1.044e+00;1.056e+00;3.968e-01;-4.445e-03;1.051e+00;2.400e-01;-1.352e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.584868;1.051e+00;4.000e-01;-2.253e-02;3.807e-01;-2.144e-02;1.044e+00;1.056e+00;3.968e-01;-4.448e-03;1.051e+00;2.400e-01;-1.352e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.585868;1.051e+00;4.000e-01;-2.253e-02;3.807e-01;-2.145e-02;1.044e+00;1.056e+00;3.968e-01;-4.451e-03;1.051e+00;2.400e-01;-1.352e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.586868;1.051e+00;4.000e-01;-2.254e-02;3.807e-01;-2.145e-02;1.044e+00;1.056e+00;3.968e-01;-4.455e-03;1.051e+00;2.400e-01;-1.352e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.587868;1.051e+00;4.000e-01;-2.254e-02;3.807e-01;-2.145e-02;1.044e+00;1.056e+00;3.968e-01;-4.458e-03;1.051e+00;2.400e-01;-1.353e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.588868;1.051e+00;4.000e-01;-2.255e-02;3.807e-01;-2.146e-02;1.044e+00;1.056e+00;3.968e-01;-4.461e-03;1.051e+00;2.400e-01;-1.353e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.590868;1.051e+00;4.000e-01;-2.255e-02;3.807e-01;-2.146e-02;1.044e+00;1.056e+00;3.968e-01;-4.467e-03;1.051e+00;2.400e-01;-1.353e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.591868;1.051e+00;4.000e-01;-2.256e-02;3.807e-01;-2.146e-02;1.044e+00;1.056e+00;3.968e-01;-4.470e-03;1.051e+00;2.400e-01;-1.353e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.592868;1.051e+00;4.000e-01;-2.256e-02;3.807e-01;-2.147e-02;1.044e+00;1.056e+00;3.968e-01;-4.474e-03;1.051e+00;2.400e-01;-1.354e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.593868;1.051e+00;4.000e-01;-2.256e-02;3.807e-01;-2.147e-02;1.044e+00;1.056e+00;3.968e-01;-4.477e-03;1.051e+00;2.400e-01;-1.354e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.594868;1.051e+00;4.000e-01;-2.257e-02;3.807e-01;-2.147e-02;1.044e+00;1.056e+00;3.968e-01;-4.480e-03;1.051e+00;2.400e-01;-1.354e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.595868;1.051e+00;4.000e-01;-2.257e-02;3.807e-01;-2.148e-02;1.044e+00;1.056e+00;3.968e-01;-4.483e-03;1.051e+00;2.400e-01;-1.354e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.596868;1.051e+00;4.000e-01;-2.257e-02;3.807e-01;-2.148e-02;1.044e+00;1.056e+00;3.968e-01;-4.486e-03;1.051e+00;2.400e-01;-1.354e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.597868;1.051e+00;4.000e-01;-2.258e-02;3.807e-01;-2.148e-02;1.044e+00;1.056e+00;3.968e-01;-4.491e-03;1.051e+00;2.400e-01;-1.354e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.598868;1.051e+00;4.000e-01;-2.258e-02;3.807e-01;-2.149e-02;1.044e+00;1.056e+00;3.968e-01;-4.494e-03;1.051e+00;2.400e-01;-1.355e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.599868;1.051e+00;4.000e-01;-2.258e-02;3.807e-01;-2.149e-02;1.044e+00;1.056e+00;3.968e-01;-4.497e-03;1.051e+00;2.400e-01;-1.355e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.600868;1.051e+00;4.000e-01;-2.259e-02;3.807e-01;-2.150e-02;1.044e+00;1.056e+00;3.969e-01;-4.500e-03;1.051e+00;2.400e-01;-1.355e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.601868;1.051e+00;4.000e-01;-2.259e-02;3.807e-01;-2.150e-02;1.044e+00;1.056e+00;3.969e-01;-4.504e-03;1.051e+00;2.400e-01;-1.355e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.602868;1.051e+00;4.000e-01;-2.259e-02;3.807e-01;-2.150e-02;1.044e+00;1.056e+00;3.969e-01;-4.507e-03;1.051e+00;2.400e-01;-1.356e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.603868;1.051e+00;4.000e-01;-2.260e-02;3.807e-01;-2.150e-02;1.044e+00;1.056e+00;3.969e-01;-4.510e-03;1.051e+00;2.400e-01;-1.356e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.604868;1.051e+00;4.000e-01;-2.260e-02;3.807e-01;-2.151e-02;1.044e+00;1.056e+00;3.969e-01;-4.513e-03;1.051e+00;2.400e-01;-1.356e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.605868;1.051e+00;4.000e-01;-2.260e-02;3.807e-01;-2.151e-02;1.044e+00;1.056e+00;3.969e-01;-4.516e-03;1.051e+00;2.400e-01;-1.356e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.606868;1.051e+00;4.000e-01;-2.261e-02;3.807e-01;-2.151e-02;1.044e+00;1.056e+00;3.969e-01;-4.519e-03;1.051e+00;2.400e-01;-1.356e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.607868;1.051e+00;4.000e-01;-2.261e-02;3.807e-01;-2.152e-02;1.044e+00;1.056e+00;3.969e-01;-4.523e-03;1.051e+00;2.400e-01;-1.357e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.608868;1.051e+00;4.000e-01;-2.261e-02;3.807e-01;-2.152e-02;1.044e+00;1.056e+00;3.969e-01;-4.526e-03;1.051e+00;2.400e-01;-1.357e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.609868;1.051e+00;4.000e-01;-2.262e-02;3.807e-01;-2.152e-02;1.044e+00;1.056e+00;3.969e-01;-4.529e-03;1.051e+00;2.400e-01;-1.357e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.610868;1.051e+00;4.000e-01;-2.262e-02;3.807e-01;-2.153e-02;1.044e+00;1.056e+00;3.969e-01;-4.532e-03;1.051e+00;2.400e-01;-1.357e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.611868;1.051e+00;4.000e-01;-2.262e-02;3.807e-01;-2.153e-02;1.044e+00;1.056e+00;3.969e-01;-4.535e-03;1.051e+00;2.400e-01;-1.357e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.612868;1.051e+00;4.000e-01;-2.263e-02;3.807e-01;-2.153e-02;1.044e+00;1.056e+00;3.969e-01;-4.538e-03;1.051e+00;2.400e-01;-1.358e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.613868;1.051e+00;4.000e-01;-2.263e-02;3.807e-01;-2.154e-02;1.044e+00;1.056e+00;3.969e-01;-4.542e-03;1.051e+00;2.400e-01;-1.358e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.614868;1.051e+00;4.000e-01;-2.263e-02;3.807e-01;-2.154e-02;1.044e+00;1.056e+00;3.969e-01;-4.545e-03;1.051e+00;2.400e-01;-1.358e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.615868;1.051e+00;4.000e-01;-2.264e-02;3.807e-01;-2.154e-02;1.044e+00;1.056e+00;3.969e-01;-4.548e-03;1.051e+00;2.400e-01;-1.358e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.616868;1.051e+00;4.000e-01;-2.264e-02;3.807e-01;-2.155e-02;1.044e+00;1.056e+00;3.969e-01;-4.551e-03;1.051e+00;2.400e-01;-1.358e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.617868;1.051e+00;4.000e-01;-2.264e-02;3.807e-01;-2.155e-02;1.044e+00;1.056e+00;3.969e-01;-4.554e-03;1.051e+00;2.400e-01;-1.359e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.618868;1.051e+00;4.000e-01;-2.265e-02;3.807e-01;-2.155e-02;1.044e+00;1.056e+00;3.969e-01;-4.557e-03;1.051e+00;2.400e-01;-1.359e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.619868;1.051e+00;4.000e-01;-2.265e-02;3.807e-01;-2.156e-02;1.044e+00;1.056e+00;3.969e-01;-4.560e-03;1.051e+00;2.400e-01;-1.359e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.620868;1.051e+00;4.000e-01;-2.265e-02;3.807e-01;-2.156e-02;1.044e+00;1.056e+00;3.969e-01;-4.564e-03;1.051e+00;2.400e-01;-1.359e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.621868;1.051e+00;4.000e-01;-2.266e-02;3.807e-01;-2.156e-02;1.044e+00;1.056e+00;3.969e-01;-4.567e-03;1.051e+00;2.400e-01;-1.359e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.622868;1.051e+00;4.000e-01;-2.266e-02;3.807e-01;-2.157e-02;1.044e+00;1.056e+00;3.969e-01;-4.570e-03;1.051e+00;2.400e-01;-1.360e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.623868;1.051e+00;4.000e-01;-2.266e-02;3.807e-01;-2.157e-02;1.044e+00;1.056e+00;3.969e-01;-4.573e-03;1.051e+00;2.400e-01;-1.360e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.624868;1.051e+00;4.000e-01;-2.267e-02;3.807e-01;-2.157e-02;1.044e+00;1.056e+00;3.969e-01;-4.576e-03;1.051e+00;2.400e-01;-1.360e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.625868;1.051e+00;4.000e-01;-2.267e-02;3.807e-01;-2.157e-02;1.044e+00;1.056e+00;3.969e-01;-4.579e-03;1.051e+00;2.400e-01;-1.360e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.626868;1.051e+00;4.000e-01;-2.267e-02;3.807e-01;-2.158e-02;1.044e+00;1.056e+00;3.969e-01;-4.583e-03;1.051e+00;2.400e-01;-1.360e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.627868;1.051e+00;4.000e-01;-2.268e-02;3.807e-01;-2.158e-02;1.044e+00;1.056e+00;3.969e-01;-4.586e-03;1.051e+00;2.400e-01;-1.361e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.628868;1.051e+00;4.000e-01;-2.268e-02;3.807e-01;-2.158e-02;1.044e+00;1.056e+00;3.969e-01;-4.589e-03;1.051e+00;2.400e-01;-1.361e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.629868;1.051e+00;4.000e-01;-2.268e-02;3.807e-01;-2.159e-02;1.044e+00;1.056e+00;3.969e-01;-4.592e-03;1.051e+00;2.400e-01;-1.361e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.630868;1.051e+00;4.000e-01;-2.269e-02;3.807e-01;-2.159e-02;1.044e+00;1.056e+00;3.969e-01;-4.595e-03;1.051e+00;2.400e-01;-1.361e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.631868;1.051e+00;4.000e-01;-2.269e-02;3.807e-01;-2.159e-02;1.044e+00;1.056e+00;3.969e-01;-4.598e-03;1.051e+00;2.400e-01;-1.361e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.632868;1.051e+00;4.000e-01;-2.269e-02;3.807e-01;-2.160e-02;1.044e+00;1.056e+00;3.969e-01;-4.602e-03;1.051e+00;2.400e-01;-1.362e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.633868;1.051e+00;4.000e-01;-2.270e-02;3.807e-01;-2.160e-02;1.044e+00;1.056e+00;3.969e-01;-4.605e-03;1.051e+00;2.400e-01;-1.362e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.634868;1.051e+00;4.000e-01;-2.270e-02;3.807e-01;-2.160e-02;1.044e+00;1.056e+00;3.969e-01;-4.608e-03;1.051e+00;2.400e-01;-1.362e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.635868;1.051e+00;4.000e-01;-2.270e-02;3.807e-01;-2.161e-02;1.044e+00;1.056e+00;3.969e-01;-4.611e-03;1.051e+00;2.400e-01;-1.362e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.636868;1.051e+00;4.000e-01;-2.271e-02;3.807e-01;-2.161e-02;1.044e+00;1.056e+00;3.969e-01;-4.614e-03;1.051e+00;2.400e-01;-1.362e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.637868;1.051e+00;4.000e-01;-2.271e-02;3.807e-01;-2.161e-02;1.044e+00;1.056e+00;3.969e-01;-4.617e-03;1.051e+00;2.400e-01;-1.363e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.638868;1.051e+00;4.000e-01;-2.271e-02;3.807e-01;-2.162e-02;1.044e+00;1.056e+00;3.969e-01;-4.621e-03;1.051e+00;2.400e-01;-1.363e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.639868;1.051e+00;4.000e-01;-2.272e-02;3.807e-01;-2.162e-02;1.044e+00;1.056e+00;3.969e-01;-4.624e-03;1.051e+00;2.400e-01;-1.363e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.640868;1.051e+00;4.000e-01;-2.272e-02;3.807e-01;-2.162e-02;1.044e+00;1.056e+00;3.969e-01;-4.627e-03;1.051e+00;2.400e-01;-1.363e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.641868;1.051e+00;4.000e-01;-2.272e-02;3.807e-01;-2.163e-02;1.044e+00;1.056e+00;3.969e-01;-4.630e-03;1.051e+00;2.400e-01;-1.363e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.642868;1.051e+00;4.000e-01;-2.273e-02;3.807e-01;-2.163e-02;1.044e+00;1.056e+00;3.969e-01;-4.633e-03;1.051e+00;2.400e-01;-1.364e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.643868;1.051e+00;4.000e-01;-2.273e-02;3.807e-01;-2.163e-02;1.044e+00;1.056e+00;3.969e-01;-4.635e-03;1.051e+00;2.400e-01;-1.364e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.644868;1.051e+00;4.000e-01;-2.273e-02;3.807e-01;-2.164e-02;1.044e+00;1.056e+00;3.969e-01;-4.638e-03;1.051e+00;2.400e-01;-1.364e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.645868;1.051e+00;4.000e-01;-2.274e-02;3.807e-01;-2.164e-02;1.044e+00;1.056e+00;3.969e-01;-4.641e-03;1.051e+00;2.400e-01;-1.364e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.646868;1.051e+00;4.000e-01;-2.274e-02;3.807e-01;-2.164e-02;1.044e+00;1.056e+00;3.969e-01;-4.644e-03;1.051e+00;2.400e-01;-1.364e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.647868;1.051e+00;4.000e-01;-2.274e-02;3.807e-01;-2.165e-02;1.044e+00;1.056e+00;3.969e-01;-4.647e-03;1.051e+00;2.400e-01;-1.365e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.648868;1.051e+00;4.000e-01;-2.275e-02;3.807e-01;-2.165e-02;1.044e+00;1.056e+00;3.969e-01;-4.651e-03;1.051e+00;2.400e-01;-1.365e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.650868;1.051e+00;4.000e-01;-2.275e-02;3.807e-01;-2.165e-02;1.044e+00;1.056e+00;3.969e-01;-4.657e-03;1.051e+00;2.400e-01;-1.365e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.651868;1.051e+00;4.000e-01;-2.276e-02;3.807e-01;-2.166e-02;1.044e+00;1.056e+00;3.969e-01;-4.660e-03;1.051e+00;2.400e-01;-1.365e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.652868;1.051e+00;4.000e-01;-2.276e-02;3.807e-01;-2.166e-02;1.044e+00;1.056e+00;3.969e-01;-4.663e-03;1.051e+00;2.400e-01;-1.366e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.653868;1.051e+00;4.000e-01;-2.276e-02;3.807e-01;-2.166e-02;1.044e+00;1.056e+00;3.969e-01;-4.666e-03;1.051e+00;2.400e-01;-1.366e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.654868;1.051e+00;4.000e-01;-2.277e-02;3.807e-01;-2.167e-02;1.044e+00;1.056e+00;3.969e-01;-4.670e-03;1.051e+00;2.400e-01;-1.366e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.656868;1.051e+00;4.000e-01;-2.277e-02;3.807e-01;-2.167e-02;1.044e+00;1.056e+00;3.969e-01;-4.676e-03;1.051e+00;2.400e-01;-1.366e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.657868;1.051e+00;4.000e-01;-2.278e-02;3.807e-01;-2.168e-02;1.044e+00;1.056e+00;3.969e-01;-4.679e-03;1.051e+00;2.400e-01;-1.367e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.659868;1.051e+00;4.000e-01;-2.278e-02;3.807e-01;-2.168e-02;1.044e+00;1.056e+00;3.969e-01;-4.685e-03;1.051e+00;2.400e-01;-1.367e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.660868;1.051e+00;4.000e-01;-2.279e-02;3.807e-01;-2.169e-02;1.044e+00;1.056e+00;3.969e-01;-4.689e-03;1.051e+00;2.400e-01;-1.367e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.662868;1.051e+00;4.000e-01;-2.279e-02;3.807e-01;-2.169e-02;1.044e+00;1.056e+00;3.969e-01;-4.695e-03;1.051e+00;2.400e-01;-1.367e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.663868;1.051e+00;4.000e-01;-2.279e-02;3.807e-01;-2.169e-02;1.044e+00;1.056e+00;3.969e-01;-4.698e-03;1.051e+00;2.400e-01;-1.368e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.664868;1.051e+00;4.000e-01;-2.280e-02;3.807e-01;-2.170e-02;1.044e+00;1.056e+00;3.969e-01;-4.701e-03;1.051e+00;2.400e-01;-1.368e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.665868;1.051e+00;4.000e-01;-2.280e-02;3.807e-01;-2.170e-02;1.044e+00;1.056e+00;3.969e-01;-4.703e-03;1.051e+00;2.400e-01;-1.368e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.666868;1.051e+00;4.000e-01;-2.281e-02;3.807e-01;-2.170e-02;1.044e+00;1.056e+00;3.969e-01;-4.706e-03;1.051e+00;2.400e-01;-1.368e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.667868;1.051e+00;4.000e-01;-2.281e-02;3.807e-01;-2.171e-02;1.044e+00;1.056e+00;3.969e-01;-4.709e-03;1.051e+00;2.400e-01;-1.368e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.668868;1.051e+00;4.000e-01;-2.281e-02;3.807e-01;-2.171e-02;1.044e+00;1.056e+00;3.969e-01;-4.712e-03;1.051e+00;2.400e-01;-1.369e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.669868;1.051e+00;4.000e-01;-2.282e-02;3.807e-01;-2.171e-02;1.044e+00;1.056e+00;3.969e-01;-4.715e-03;1.051e+00;2.400e-01;-1.369e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.670868;1.051e+00;4.000e-01;-2.282e-02;3.807e-01;-2.172e-02;1.044e+00;1.056e+00;3.969e-01;-4.719e-03;1.051e+00;2.400e-01;-1.369e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.671868;1.051e+00;4.000e-01;-2.282e-02;3.807e-01;-2.172e-02;1.044e+00;1.056e+00;3.969e-01;-4.722e-03;1.051e+00;2.400e-01;-1.369e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.672868;1.051e+00;4.000e-01;-2.283e-02;3.807e-01;-2.172e-02;1.044e+00;1.056e+00;3.969e-01;-4.725e-03;1.051e+00;2.400e-01;-1.370e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.673868;1.051e+00;4.000e-01;-2.283e-02;3.807e-01;-2.173e-02;1.044e+00;1.056e+00;3.969e-01;-4.728e-03;1.051e+00;2.400e-01;-1.370e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.675868;1.051e+00;4.000e-01;-2.283e-02;3.807e-01;-2.173e-02;1.044e+00;1.056e+00;3.969e-01;-4.734e-03;1.051e+00;2.400e-01;-1.370e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.676868;1.051e+00;4.000e-01;-2.284e-02;3.807e-01;-2.173e-02;1.044e+00;1.056e+00;3.969e-01;-4.738e-03;1.051e+00;2.400e-01;-1.370e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.677868;1.051e+00;4.000e-01;-2.284e-02;3.807e-01;-2.174e-02;1.044e+00;1.056e+00;3.969e-01;-4.741e-03;1.051e+00;2.400e-01;-1.370e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
