time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.678868;1.051e+00;4.000e-01;-2.284e-02;3.807e-01;-2.174e-02;1.044e+00;1.056e+00;3.969e-01;-4.744e-03;1.051e+00;2.400e-01;-1.371e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.679868;1.051e+00;4.000e-01;-2.285e-02;3.807e-01;-2.174e-02;1.044e+00;1.056e+00;3.969e-01;-4.747e-03;1.051e+00;2.400e-01;-1.371e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.680868;1.051e+00;4.000e-01;-2.285e-02;3.807e-01;-2.175e-02;1.044e+00;1.056e+00;3.969e-01;-4.749e-03;1.051e+00;2.400e-01;-1.371e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.681868;1.051e+00;4.000e-01;-2.285e-02;3.807e-01;-2.175e-02;1.044e+00;1.056e+00;3.969e-01;-4.752e-03;1.051e+00;2.400e-01;-1.371e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.682868;1.051e+00;4.000e-01;-2.286e-02;3.807e-01;-2.175e-02;1.044e+00;1.056e+00;3.969e-01;-4.755e-03;1.051e+00;2.400e-01;-1.371e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.683868;1.051e+00;4.000e-01;-2.286e-02;3.807e-01;-2.176e-02;1.044e+00;1.056e+00;3.969e-01;-4.758e-03;1.051e+00;2.400e-01;-1.372e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.684868;1.051e+00;4.000e-01;-2.286e-02;3.807e-01;-2.176e-02;1.044e+00;1.056e+00;3.969e-01;-4.761e-03;1.051e+00;2.400e-01;-1.372e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.685868;1.051e+00;4.000e-01;-2.287e-02;3.807e-01;-2.176e-02;1.044e+00;1.056e+00;3.969e-01;-4.764e-03;1.051e+00;2.400e-01;-1.372e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.686868;1.051e+00;4.000e-01;-2.287e-02;3.807e-01;-2.177e-02;1.044e+00;1.056e+00;3.969e-01;-4.768e-03;1.051e+00;2.400e-01;-1.372e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.688868;1.051e+00;4.000e-01;-2.287e-02;3.807e-01;-2.177e-02;1.044e+00;1.056e+00;3.969e-01;-4.774e-03;1.051e+00;2.400e-01;-1.372e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.689868;1.051e+00;4.000e-01;-2.288e-02;3.807e-01;-2.177e-02;1.044e+00;1.056e+00;3.969e-01;-4.777e-03;1.051e+00;2.400e-01;-1.373e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.690868;1.051e+00;4.000e-01;-2.288e-02;3.807e-01;-2.178e-02;1.044e+00;1.056e+00;3.969e-01;-4.780e-03;1.051e+00;2.400e-01;-1.373e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.691868;1.051e+00;4.000e-01;-2.289e-02;3.807e-01;-2.178e-02;1.044e+00;1.056e+00;3.969e-01;-4.782e-03;1.051e+00;2.400e-01;-1.373e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.692868;1.051e+00;4.000e-01;-2.289e-02;3.807e-01;-2.178e-02;1.044e+00;1.056e+00;3.969e-01;-4.785e-03;1.051e+00;2.400e-01;-1.373e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.693868;1.051e+00;4.000e-01;-2.289e-02;3.807e-01;-2.179e-02;1.044e+00;1.056e+00;3.969e-01;-4.788e-03;1.051e+00;2.400e-01;-1.374e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.694868;1.051e+00;4.000e-01;-2.289e-02;3.807e-01;-2.179e-02;1.044e+00;1.056e+00;3.969e-01;-4.791e-03;1.051e+00;2.400e-01;-1.374e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.695868;1.051e+00;4.000e-01;-2.290e-02;3.807e-01;-2.179e-02;1.044e+00;1.056e+00;3.969e-01;-4.794e-03;1.051e+00;2.400e-01;-1.374e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.696868;1.051e+00;4.000e-01;-2.290e-02;3.807e-01;-2.180e-02;1.044e+00;1.056e+00;3.969e-01;-4.798e-03;1.051e+00;2.400e-01;-1.374e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.697868;1.051e+00;4.000e-01;-2.291e-02;3.807e-01;-2.180e-02;1.044e+00;1.056e+00;3.969e-01;-4.801e-03;1.051e+00;2.400e-01;-1.374e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.698868;1.051e+00;4.000e-01;-2.291e-02;3.807e-01;-2.180e-02;1.044e+00;1.056e+00;3.969e-01;-4.804e-03;1.051e+00;2.400e-01;-1.375e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.699868;1.051e+00;4.000e-01;-2.291e-02;3.807e-01;-2.180e-02;1.044e+00;1.056e+00;3.969e-01;-4.807e-03;1.051e+00;2.400e-01;-1.375e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.700868;1.051e+00;4.000e-01;-2.291e-02;3.807e-01;-2.181e-02;1.044e+00;1.056e+00;3.969e-01;-4.810e-03;1.051e+00;2.400e-01;-1.375e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.701868;1.051e+00;4.000e-01;-2.292e-02;3.807e-01;-2.181e-02;1.044e+00;1.056e+00;3.969e-01;-4.812e-03;1.051e+00;2.400e-01;-1.375e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.702868;1.051e+00;4.000e-01;-2.292e-02;3.807e-01;-2.181e-02;1.044e+00;1.056e+00;3.969e-01;-4.815e-03;1.051e+00;2.400e-01;-1.375e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.703868;1.051e+00;4.000e-01;-2.292e-02;3.807e-01;-2.182e-02;1.044e+00;1.056e+00;3.969e-01;-4.818e-03;1.051e+00;2.400e-01;-1.375e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.704868;1.051e+00;4.000e-01;-2.293e-02;3.807e-01;-2.182e-02;1.044e+00;1.056e+00;3.969e-01;-4.821e-03;1.051e+00;2.400e-01;-1.376e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.705868;1.051e+00;4.000e-01;-2.293e-02;3.807e-01;-2.182e-02;1.044e+00;1.056e+00;3.969e-01;-4.824e-03;1.051e+00;2.400e-01;-1.376e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.706868;1.051e+00;4.000e-01;-2.293e-02;3.807e-01;-2.183e-02;1.044e+00;1.056e+00;3.969e-01;-4.828e-03;1.051e+00;2.400e-01;-1.376e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.707868;1.051e+00;4.000e-01;-2.294e-02;3.807e-01;-2.183e-02;1.044e+00;1.056e+00;3.969e-01;-4.831e-03;1.051e+00;2.400e-01;-1.376e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.708868;1.051e+00;4.000e-01;-2.294e-02;3.807e-01;-2.183e-02;1.044e+00;1.056e+00;3.969e-01;-4.834e-03;1.051e+00;2.400e-01;-1.376e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.709868;1.051e+00;4.000e-01;-2.294e-02;3.807e-01;-2.184e-02;1.044e+00;1.056e+00;3.969e-01;-4.837e-03;1.051e+00;2.400e-01;-1.376e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.710868;1.051e+00;4.000e-01;-2.295e-02;3.807e-01;-2.184e-02;1.044e+00;1.056e+00;3.969e-01;-4.839e-03;1.051e+00;2.400e-01;-1.377e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.712868;1.051e+00;4.000e-01;-2.295e-02;3.807e-01;-2.184e-02;1.044e+00;1.056e+00;3.969e-01;-4.845e-03;1.051e+00;2.400e-01;-1.377e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.713868;1.051e+00;4.000e-01;-2.296e-02;3.807e-01;-2.185e-02;1.044e+00;1.056e+00;3.969e-01;-4.848e-03;1.051e+00;2.400e-01;-1.377e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.714868;1.051e+00;4.000e-01;-2.296e-02;3.807e-01;-2.185e-02;1.044e+00;1.056e+00;3.969e-01;-4.851e-03;1.051e+00;2.400e-01;-1.378e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.715868;1.051e+00;4.000e-01;-2.296e-02;3.807e-01;-2.185e-02;1.044e+00;1.056e+00;3.969e-01;-4.855e-03;1.051e+00;2.400e-01;-1.378e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.716868;1.051e+00;4.000e-01;-2.296e-02;3.807e-01;-2.186e-02;1.044e+00;1.056e+00;3.969e-01;-4.858e-03;1.051e+00;2.400e-01;-1.378e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.717868;1.051e+00;4.000e-01;-2.297e-02;3.807e-01;-2.186e-02;1.044e+00;1.056e+00;3.969e-01;-4.861e-03;1.051e+00;2.400e-01;-1.378e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.718868;1.051e+00;4.000e-01;-2.297e-02;3.807e-01;-2.186e-02;1.044e+00;1.056e+00;3.969e-01;-4.862e-03;1.051e+00;2.400e-01;-1.378e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.719868;1.051e+00;4.000e-01;-2.297e-02;3.807e-01;-2.187e-02;1.044e+00;1.056e+00;3.969e-01;-4.866e-03;1.051e+00;2.400e-01;-1.378e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.720868;1.051e+00;4.000e-01;-2.298e-02;3.807e-01;-2.187e-02;1.044e+00;1.056e+00;3.969e-01;-4.869e-03;1.051e+00;2.400e-01;-1.379e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.721868;1.051e+00;4.000e-01;-2.298e-02;3.807e-01;-2.187e-02;1.044e+00;1.056e+00;3.969e-01;-4.872e-03;1.051e+00;2.400e-01;-1.379e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.722868;1.051e+00;4.000e-01;-2.298e-02;3.807e-01;-2.188e-02;1.044e+00;1.056e+00;3.969e-01;-4.875e-03;1.051e+00;2.400e-01;-1.379e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.723868;1.051e+00;4.000e-01;-2.299e-02;3.807e-01;-2.188e-02;1.044e+00;1.056e+00;3.969e-01;-4.878e-03;1.051e+00;2.400e-01;-1.379e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.725868;1.051e+00;4.000e-01;-2.299e-02;3.807e-01;-2.188e-02;1.044e+00;1.056e+00;3.969e-01;-4.883e-03;1.051e+00;2.400e-01;-1.379e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.726868;1.051e+00;4.000e-01;-2.300e-02;3.807e-01;-2.189e-02;1.044e+00;1.056e+00;3.969e-01;-4.886e-03;1.051e+00;2.400e-01;-1.380e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.728868;1.051e+00;4.000e-01;-2.300e-02;3.807e-01;-2.189e-02;1.044e+00;1.056e+00;3.969e-01;-4.892e-03;1.051e+00;2.400e-01;-1.380e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.729868;1.051e+00;4.000e-01;-2.301e-02;3.807e-01;-2.190e-02;1.044e+00;1.056e+00;3.969e-01;-4.896e-03;1.051e+00;2.400e-01;-1.380e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.730868;1.051e+00;4.000e-01;-2.301e-02;3.807e-01;-2.190e-02;1.044e+00;1.056e+00;3.969e-01;-4.899e-03;1.051e+00;2.400e-01;-1.380e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.731868;1.051e+00;4.000e-01;-2.301e-02;3.807e-01;-2.190e-02;1.044e+00;1.056e+00;3.969e-01;-4.902e-03;1.051e+00;2.400e-01;-1.381e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.732868;1.051e+00;4.000e-01;-2.302e-02;3.807e-01;-2.191e-02;1.044e+00;1.056e+00;3.969e-01;-4.905e-03;1.051e+00;2.400e-01;-1.381e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.735868;1.051e+00;4.000e-01;-2.302e-02;3.807e-01;-2.191e-02;1.044e+00;1.056e+00;3.969e-01;-4.914e-03;1.051e+00;2.400e-01;-1.381e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.736868;1.051e+00;4.000e-01;-2.303e-02;3.807e-01;-2.192e-02;1.044e+00;1.056e+00;3.969e-01;-4.917e-03;1.051e+00;2.400e-01;-1.382e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.738868;1.051e+00;4.000e-01;-2.303e-02;3.807e-01;-2.192e-02;1.044e+00;1.056e+00;3.969e-01;-4.924e-03;1.051e+00;2.400e-01;-1.382e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.739868;1.051e+00;4.000e-01;-2.304e-02;3.807e-01;-2.193e-02;1.044e+00;1.056e+00;3.969e-01;-4.925e-03;1.051e+00;2.400e-01;-1.382e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.740868;1.051e+00;4.000e-01;-2.304e-02;3.807e-01;-2.193e-02;1.044e+00;1.056e+00;3.969e-01;-4.928e-03;1.051e+00;2.400e-01;-1.382e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.741868;1.051e+00;4.000e-01;-2.304e-02;3.807e-01;-2.193e-02;1.044e+00;1.056e+00;3.969e-01;-4.931e-03;1.051e+00;2.400e-01;-1.383e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.742868;1.051e+00;4.000e-01;-2.305e-02;3.807e-01;-2.193e-02;1.044e+00;1.056e+00;3.969e-01;-4.935e-03;1.051e+00;2.400e-01;-1.383e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.743868;1.051e+00;4.000e-01;-2.305e-02;3.807e-01;-2.194e-02;1.044e+00;1.056e+00;3.969e-01;-4.938e-03;1.051e+00;2.400e-01;-1.383e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.745868;1.051e+00;4.000e-01;-2.305e-02;3.807e-01;-2.194e-02;1.044e+00;1.056e+00;3.969e-01;-4.942e-03;1.051e+00;2.400e-01;-1.383e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.746868;1.051e+00;4.000e-01;-2.306e-02;3.807e-01;-2.195e-02;1.044e+00;1.056e+00;3.969e-01;-4.946e-03;1.051e+00;2.400e-01;-1.383e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.747868;1.051e+00;4.000e-01;-2.306e-02;3.807e-01;-2.195e-02;1.044e+00;1.056e+00;3.969e-01;-4.949e-03;1.051e+00;2.400e-01;-1.384e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.748868;1.051e+00;4.000e-01;-2.306e-02;3.807e-01;-2.195e-02;1.044e+00;1.056e+00;3.969e-01;-4.951e-03;1.051e+00;2.400e-01;-1.384e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.749868;1.051e+00;4.000e-01;-2.307e-02;3.807e-01;-2.196e-02;1.044e+00;1.056e+00;3.969e-01;-4.954e-03;1.051e+00;2.400e-01;-1.384e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.751868;1.051e+00;4.000e-01;-2.307e-02;3.807e-01;-2.196e-02;1.044e+00;1.056e+00;3.969e-01;-4.959e-03;1.051e+00;2.400e-01;-1.384e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.752868;1.051e+00;4.000e-01;-2.308e-02;3.807e-01;-2.196e-02;1.044e+00;1.056e+00;3.969e-01;-4.962e-03;1.051e+00;2.400e-01;-1.384e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.753868;1.051e+00;4.000e-01;-2.308e-02;3.807e-01;-2.197e-02;1.044e+00;1.056e+00;3.969e-01;-4.965e-03;1.051e+00;2.400e-01;-1.385e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.754868;1.051e+00;4.000e-01;-2.308e-02;3.807e-01;-2.197e-02;1.044e+00;1.056e+00;3.969e-01;-4.968e-03;1.051e+00;2.400e-01;-1.385e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.755868;1.051e+00;4.000e-01;-2.309e-02;3.807e-01;-2.197e-02;1.044e+00;1.056e+00;3.969e-01;-4.972e-03;1.051e+00;2.400e-01;-1.385e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.756868;1.051e+00;4.000e-01;-2.309e-02;3.807e-01;-2.198e-02;1.044e+00;1.056e+00;3.969e-01;-4.975e-03;1.051e+00;2.400e-01;-1.385e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.757868;1.051e+00;4.000e-01;-2.309e-02;3.807e-01;-2.198e-02;1.044e+00;1.056e+00;3.969e-01;-4.976e-03;1.051e+00;2.400e-01;-1.385e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.758868;1.051e+00;4.000e-01;-2.309e-02;3.807e-01;-2.198e-02;1.044e+00;1.056e+00;3.969e-01;-4.979e-03;1.051e+00;2.400e-01;-1.386e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.759868;1.051e+00;4.000e-01;-2.310e-02;3.807e-01;-2.198e-02;1.044e+00;1.056e+00;3.969e-01;-4.983e-03;1.051e+00;2.400e-01;-1.386e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.760868;1.051e+00;4.000e-01;-2.310e-02;3.807e-01;-2.199e-02;1.044e+00;1.056e+00;3.969e-01;-4.986e-03;1.051e+00;2.400e-01;-1.386e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.761868;1.051e+00;4.000e-01;-2.310e-02;3.807e-01;-2.199e-02;1.044e+00;1.056e+00;3.969e-01;-4.989e-03;1.051e+00;2.400e-01;-1.386e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.762868;1.051e+00;4.000e-01;-2.311e-02;3.807e-01;-2.199e-02;1.044e+00;1.056e+00;3.969e-01;-4.991e-03;1.051e+00;2.400e-01;-1.386e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.763868;1.051e+00;4.000e-01;-2.311e-02;3.807e-01;-2.200e-02;1.044e+00;1.056e+00;3.969e-01;-4.994e-03;1.051e+00;2.400e-01;-1.387e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.764868;1.051e+00;4.000e-01;-2.311e-02;3.807e-01;-2.200e-02;1.044e+00;1.056e+00;3.969e-01;-4.997e-03;1.051e+00;2.400e-01;-1.387e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.765868;1.051e+00;4.000e-01;-2.312e-02;3.807e-01;-2.200e-02;1.044e+00;1.056e+00;3.969e-01;-5.000e-03;1.051e+00;2.400e-01;-1.387e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.766868;1.051e+00;4.000e-01;-2.312e-02;3.807e-01;-2.200e-02;1.044e+00;1.056e+00;3.969e-01;-5.003e-03;1.051e+00;2.400e-01;-1.387e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.767868;1.051e+00;4.000e-01;-2.312e-02;3.807e-01;-2.201e-02;1.044e+00;1.056e+00;3.969e-01;-5.005e-03;1.051e+00;2.400e-01;-1.387e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.768868;1.051e+00;4.000e-01;-2.312e-02;3.807e-01;-2.201e-02;1.044e+00;1.056e+00;3.969e-01;-5.008e-03;1.051e+00;2.400e-01;-1.388e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.769868;1.051e+00;4.000e-01;-2.313e-02;3.807e-01;-2.201e-02;1.044e+00;1.056e+00;3.969e-01;-5.011e-03;1.051e+00;2.400e-01;-1.388e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.770868;1.051e+00;4.000e-01;-2.313e-02;3.807e-01;-2.202e-02;1.044e+00;1.056e+00;3.969e-01;-5.014e-03;1.051e+00;2.400e-01;-1.388e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.771868;1.051e+00;4.000e-01;-2.313e-02;3.807e-01;-2.202e-02;1.044e+00;1.056e+00;3.969e-01;-5.017e-03;1.051e+00;2.400e-01;-1.388e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.772868;1.051e+00;4.000e-01;-2.314e-02;3.807e-01;-2.202e-02;1.044e+00;1.056e+00;3.969e-01;-5.019e-03;1.051e+00;2.400e-01;-1.388e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.773868;1.051e+00;4.000e-01;-2.314e-02;3.807e-01;-2.203e-02;1.044e+00;1.056e+00;3.969e-01;-5.022e-03;1.051e+00;2.400e-01;-1.388e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.774868;1.051e+00;4.000e-01;-2.314e-02;3.807e-01;-2.203e-02;1.044e+00;1.056e+00;3.969e-01;-5.025e-03;1.051e+00;2.400e-01;-1.388e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.775868;1.051e+00;4.000e-01;-2.315e-02;3.807e-01;-2.203e-02;1.044e+00;1.056e+00;3.969e-01;-5.028e-03;1.051e+00;2.400e-01;-1.389e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.776868;1.051e+00;4.000e-01;-2.315e-02;3.807e-01;-2.203e-02;1.044e+00;1.056e+00;3.969e-01;-5.032e-03;1.051e+00;2.400e-01;-1.389e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.777868;1.051e+00;4.000e-01;-2.315e-02;3.807e-01;-2.204e-02;1.044e+00;1.056e+00;3.969e-01;-5.033e-03;1.051e+00;2.400e-01;-1.389e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.778868;1.051e+00;4.000e-01;-2.316e-02;3.807e-01;-2.204e-02;1.044e+00;1.056e+00;3.969e-01;-5.036e-03;1.051e+00;2.400e-01;-1.389e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.779868;1.051e+00;4.000e-01;-2.316e-02;3.807e-01;-2.204e-02;1.044e+00;1.056e+00;3.969e-01;-5.040e-03;1.051e+00;2.400e-01;-1.389e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.780868;1.051e+00;4.000e-01;-2.316e-02;3.807e-01;-2.204e-02;1.044e+00;1.056e+00;3.969e-01;-5.043e-03;1.051e+00;2.400e-01;-1.390e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.781868;1.051e+00;4.000e-01;-2.316e-02;3.807e-01;-2.205e-02;1.044e+00;1.056e+00;3.969e-01;-5.046e-03;1.051e+00;2.400e-01;-1.390e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.782868;1.051e+00;4.000e-01;-2.317e-02;3.807e-01;-2.205e-02;1.044e+00;1.056e+00;3.969e-01;-5.047e-03;1.051e+00;2.400e-01;-1.390e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.783868;1.051e+00;4.000e-01;-2.317e-02;3.807e-01;-2.205e-02;1.044e+00;1.056e+00;3.969e-01;-5.051e-03;1.051e+00;2.400e-01;-1.390e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.784868;1.051e+00;4.000e-01;-2.317e-02;3.807e-01;-2.206e-02;1.044e+00;1.056e+00;3.969e-01;-5.054e-03;1.051e+00;2.400e-01;-1.390e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.785868;1.051e+00;4.000e-01;-2.318e-02;3.807e-01;-2.206e-02;1.044e+00;1.056e+00;3.969e-01;-5.057e-03;1.051e+00;2.400e-01;-1.391e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.786868;1.051e+00;4.000e-01;-2.318e-02;3.807e-01;-2.206e-02;1.044e+00;1.056e+00;3.969e-01;-5.060e-03;1.051e+00;2.400e-01;-1.391e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.787868;1.051e+00;4.000e-01;-2.318e-02;3.807e-01;-2.207e-02;1.044e+00;1.056e+00;3.969e-01;-5.062e-03;1.051e+00;2.400e-01;-1.391e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.788868;1.051e+00;4.000e-01;-2.319e-02;3.807e-01;-2.207e-02;1.044e+00;1.056e+00;3.969e-01;-5.065e-03;1.051e+00;2.400e-01;-1.391e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.790868;1.051e+00;4.000e-01;-2.319e-02;3.807e-01;-2.207e-02;1.044e+00;1.056e+00;3.969e-01;-5.071e-03;1.051e+00;2.400e-01;-1.391e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.791868;1.051e+00;4.000e-01;-2.319e-02;3.807e-01;-2.208e-02;1.044e+00;1.056e+00;3.969e-01;-5.073e-03;1.051e+00;2.400e-01;-1.392e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.792868;1.051e+00;4.000e-01;-2.320e-02;3.807e-01;-2.208e-02;1.044e+00;1.056e+00;3.969e-01;-5.076e-03;1.051e+00;2.400e-01;-1.392e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.794868;1.051e+00;4.000e-01;-2.320e-02;3.807e-01;-2.208e-02;1.044e+00;1.056e+00;3.969e-01;-5.082e-03;1.051e+00;2.400e-01;-1.392e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.795868;1.051e+00;4.000e-01;-2.320e-02;3.807e-01;-2.209e-02;1.044e+00;1.056e+00;3.969e-01;-5.084e-03;1.051e+00;2.400e-01;-1.392e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.796868;1.051e+00;4.000e-01;-2.321e-02;3.807e-01;-2.209e-02;1.044e+00;1.056e+00;3.969e-01;-5.087e-03;1.051e+00;2.400e-01;-1.392e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.797868;1.051e+00;4.000e-01;-2.321e-02;3.807e-01;-2.209e-02;1.044e+00;1.056e+00;3.969e-01;-5.090e-03;1.051e+00;2.400e-01;-1.393e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.798868;1.051e+00;4.000e-01;-2.321e-02;3.807e-01;-2.210e-02;1.044e+00;1.056e+00;3.969e-01;-5.093e-03;1.051e+00;2.400e-01;-1.393e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.799868;1.051e+00;4.000e-01;-2.322e-02;3.807e-01;-2.210e-02;1.044e+00;1.056e+00;3.969e-01;-5.096e-03;1.051e+00;2.400e-01;-1.393e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.800868;1.051e+00;4.000e-01;-2.322e-02;3.807e-01;-2.210e-02;1.044e+00;1.056e+00;3.969e-01;-5.098e-03;1.051e+00;2.400e-01;-1.393e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.801868;1.051e+00;4.000e-01;-2.322e-02;3.807e-01;-2.211e-02;1.044e+00;1.056e+00;3.969e-01;-5.101e-03;1.051e+00;2.400e-01;-1.393e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.802868;1.051e+00;4.000e-01;-2.322e-02;3.807e-01;-2.211e-02;1.044e+00;1.056e+00;3.969e-01;-5.104e-03;1.051e+00;2.400e-01;-1.393e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.803868;1.051e+00;4.000e-01;-2.323e-02;3.808e-01;-2.211e-02;1.044e+00;1.056e+00;3.969e-01;-5.108e-03;1.051e+00;2.400e-01;-1.394e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.804868;1.051e+00;4.000e-01;-2.323e-02;3.808e-01;-2.211e-02;1.044e+00;1.056e+00;3.969e-01;-5.109e-03;1.051e+00;2.400e-01;-1.394e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.805868;1.051e+00;4.000e-01;-2.324e-02;3.808e-01;-2.212e-02;1.044e+00;1.056e+00;3.969e-01;-5.112e-03;1.051e+00;2.400e-01;-1.394e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.807868;1.051e+00;4.000e-01;-2.324e-02;3.808e-01;-2.212e-02;1.044e+00;1.056e+00;3.969e-01;-5.119e-03;1.051e+00;2.400e-01;-1.394e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.808868;1.051e+00;4.000e-01;-2.324e-02;3.808e-01;-2.212e-02;1.044e+00;1.056e+00;3.969e-01;-5.120e-03;1.051e+00;2.400e-01;-1.395e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.809868;1.051e+00;4.000e-01;-2.325e-02;3.808e-01;-2.213e-02;1.044e+00;1.056e+00;3.969e-01;-5.123e-03;1.051e+00;2.400e-01;-1.395e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.811868;1.051e+00;4.000e-01;-2.325e-02;3.808e-01;-2.213e-02;1.044e+00;1.056e+00;3.969e-01;-5.130e-03;1.051e+00;2.400e-01;-1.395e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.812868;1.051e+00;4.000e-01;-2.326e-02;3.808e-01;-2.214e-02;1.044e+00;1.056e+00;3.969e-01;-5.131e-03;1.051e+00;2.400e-01;-1.395e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.813868;1.051e+00;4.000e-01;-2.326e-02;3.808e-01;-2.214e-02;1.044e+00;1.056e+00;3.969e-01;-5.134e-03;1.051e+00;2.400e-01;-1.396e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.815868;1.051e+00;4.000e-01;-2.326e-02;3.808e-01;-2.214e-02;1.044e+00;1.056e+00;3.969e-01;-5.141e-03;1.051e+00;2.400e-01;-1.396e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.816868;1.051e+00;4.000e-01;-2.327e-02;3.808e-01;-2.215e-02;1.044e+00;1.056e+00;3.969e-01;-5.142e-03;1.051e+00;2.400e-01;-1.396e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.818868;1.051e+00;4.000e-01;-2.327e-02;3.808e-01;-2.215e-02;1.044e+00;1.056e+00;3.969e-01;-5.149e-03;1.051e+00;2.400e-01;-1.396e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.819868;1.051e+00;4.000e-01;-2.328e-02;3.808e-01;-2.215e-02;1.044e+00;1.056e+00;3.969e-01;-5.152e-03;1.051e+00;2.400e-01;-1.396e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.820868;1.051e+00;4.000e-01;-2.328e-02;3.808e-01;-2.216e-02;1.044e+00;1.056e+00;3.969e-01;-5.153e-03;1.051e+00;2.400e-01;-1.397e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.821868;1.051e+00;4.000e-01;-2.328e-02;3.808e-01;-2.216e-02;1.044e+00;1.056e+00;3.969e-01;-5.157e-03;1.051e+00;2.400e-01;-1.397e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.822868;1.051e+00;4.000e-01;-2.329e-02;3.808e-01;-2.216e-02;1.044e+00;1.056e+00;3.969e-01;-5.160e-03;1.051e+00;2.400e-01;-1.397e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.823868;1.051e+00;4.000e-01;-2.329e-02;3.808e-01;-2.217e-02;1.044e+00;1.056e+00;3.969e-01;-5.161e-03;1.051e+00;2.400e-01;-1.397e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.824868;1.051e+00;4.000e-01;-2.329e-02;3.808e-01;-2.217e-02;1.044e+00;1.056e+00;3.969e-01;-5.164e-03;1.051e+00;2.400e-01;-1.397e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.825868;1.051e+00;4.000e-01;-2.329e-02;3.808e-01;-2.217e-02;1.044e+00;1.056e+00;3.969e-01;-5.168e-03;1.051e+00;2.400e-01;-1.398e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.826868;1.051e+00;4.000e-01;-2.329e-02;3.808e-01;-2.217e-02;1.044e+00;1.056e+00;3.969e-01;-5.171e-03;1.051e+00;2.400e-01;-1.398e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.827868;1.051e+00;4.000e-01;-2.330e-02;3.808e-01;-2.218e-02;1.044e+00;1.056e+00;3.969e-01;-5.172e-03;1.051e+00;2.400e-01;-1.398e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.828868;1.051e+00;4.000e-01;-2.330e-02;3.808e-01;-2.218e-02;1.044e+00;1.056e+00;3.969e-01;-5.176e-03;1.051e+00;2.400e-01;-1.398e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.829868;1.051e+00;4.000e-01;-2.331e-02;3.808e-01;-2.218e-02;1.044e+00;1.056e+00;3.969e-01;-5.179e-03;1.051e+00;2.400e-01;-1.398e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.830868;1.051e+00;4.000e-01;-2.331e-02;3.808e-01;-2.219e-02;1.044e+00;1.056e+00;3.969e-01;-5.182e-03;1.051e+00;2.400e-01;-1.398e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.831868;1.051e+00;4.000e-01;-2.331e-02;3.808e-01;-2.219e-02;1.044e+00;1.056e+00;3.969e-01;-5.183e-03;1.051e+00;2.400e-01;-1.399e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.832868;1.051e+00;4.000e-01;-2.331e-02;3.808e-01;-2.219e-02;1.044e+00;1.056e+00;3.969e-01;-5.187e-03;1.051e+00;2.400e-01;-1.399e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.833868;1.051e+00;4.000e-01;-2.332e-02;3.808e-01;-2.219e-02;1.044e+00;1.056e+00;3.969e-01;-5.190e-03;1.051e+00;2.400e-01;-1.399e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.834868;1.051e+00;4.000e-01;-2.332e-02;3.808e-01;-2.220e-02;1.044e+00;1.056e+00;3.970e-01;-5.191e-03;1.051e+00;2.400e-01;-1.399e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.835868;1.051e+00;4.000e-01;-2.332e-02;3.808e-01;-2.220e-02;1.044e+00;1.056e+00;3.970e-01;-5.194e-03;1.051e+00;2.400e-01;-1.399e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.836868;1.051e+00;4.000e-01;-2.333e-02;3.808e-01;-2.220e-02;1.044e+00;1.056e+00;3.970e-01;-5.198e-03;1.051e+00;2.400e-01;-1.400e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.837868;1.051e+00;4.000e-01;-2.333e-02;3.808e-01;-2.220e-02;1.044e+00;1.056e+00;3.970e-01;-5.201e-03;1.051e+00;2.400e-01;-1.400e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.838868;1.051e+00;4.000e-01;-2.333e-02;3.808e-01;-2.221e-02;1.044e+00;1.056e+00;3.970e-01;-5.202e-03;1.051e+00;2.400e-01;-1.400e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.839868;1.051e+00;4.000e-01;-2.333e-02;3.808e-01;-2.221e-02;1.044e+00;1.056e+00;3.970e-01;-5.206e-03;1.051e+00;2.400e-01;-1.400e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.840868;1.051e+00;4.000e-01;-2.334e-02;3.808e-01;-2.221e-02;1.044e+00;1.056e+00;3.970e-01;-5.209e-03;1.051e+00;2.400e-01;-1.400e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.841868;1.051e+00;4.000e-01;-2.334e-02;3.808e-01;-2.222e-02;1.044e+00;1.056e+00;3.970e-01;-5.210e-03;1.051e+00;2.400e-01;-1.400e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.842868;1.051e+00;4.000e-01;-2.334e-02;3.808e-01;-2.222e-02;1.044e+00;1.056e+00;3.970e-01;-5.213e-03;1.051e+00;2.400e-01;-1.401e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.843868;1.051e+00;4.000e-01;-2.335e-02;3.808e-01;-2.222e-02;1.044e+00;1.056e+00;3.970e-01;-5.217e-03;1.051e+00;2.400e-01;-1.401e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.844868;1.051e+00;4.000e-01;-2.335e-02;3.808e-01;-2.222e-02;1.044e+00;1.056e+00;3.970e-01;-5.220e-03;1.051e+00;2.400e-01;-1.401e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.845868;1.051e+00;4.000e-01;-2.335e-02;3.808e-01;-2.223e-02;1.044e+00;1.056e+00;3.970e-01;-5.221e-03;1.051e+00;2.400e-01;-1.401e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.846868;1.051e+00;4.000e-01;-2.335e-02;3.808e-01;-2.223e-02;1.044e+00;1.056e+00;3.970e-01;-5.225e-03;1.051e+00;2.400e-01;-1.401e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.847868;1.051e+00;4.000e-01;-2.336e-02;3.808e-01;-2.223e-02;1.044e+00;1.056e+00;3.970e-01;-5.228e-03;1.051e+00;2.400e-01;-1.401e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.848868;1.051e+00;4.000e-01;-2.336e-02;3.808e-01;-2.223e-02;1.044e+00;1.056e+00;3.970e-01;-5.229e-03;1.051e+00;2.400e-01;-1.401e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.849868;1.051e+00;4.000e-01;-2.336e-02;3.808e-01;-2.224e-02;1.044e+00;1.056e+00;3.970e-01;-5.232e-03;1.051e+00;2.400e-01;-1.402e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.850868;1.051e+00;4.000e-01;-2.337e-02;3.808e-01;-2.224e-02;1.044e+00;1.056e+00;3.970e-01;-5.236e-03;1.051e+00;2.400e-01;-1.402e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.851868;1.051e+00;4.000e-01;-2.337e-02;3.808e-01;-2.224e-02;1.044e+00;1.056e+00;3.970e-01;-5.237e-03;1.051e+00;2.400e-01;-1.402e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.852868;1.051e+00;4.000e-01;-2.337e-02;3.808e-01;-2.225e-02;1.044e+00;1.056e+00;3.970e-01;-5.240e-03;1.051e+00;2.400e-01;-1.402e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.853868;1.051e+00;4.000e-01;-2.337e-02;3.808e-01;-2.225e-02;1.044e+00;1.056e+00;3.970e-01;-5.244e-03;1.051e+00;2.400e-01;-1.402e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.854868;1.051e+00;4.000e-01;-2.338e-02;3.808e-01;-2.225e-02;1.044e+00;1.056e+00;3.970e-01;-5.245e-03;1.051e+00;2.400e-01;-1.403e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.855868;1.051e+00;4.000e-01;-2.338e-02;3.808e-01;-2.225e-02;1.044e+00;1.056e+00;3.970e-01;-5.248e-03;1.051e+00;2.400e-01;-1.403e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.856868;1.051e+00;4.000e-01;-2.338e-02;3.808e-01;-2.226e-02;1.044e+00;1.056e+00;3.970e-01;-5.251e-03;1.051e+00;2.400e-01;-1.403e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.857868;1.051e+00;4.000e-01;-2.338e-02;3.808e-01;-2.226e-02;1.044e+00;1.056e+00;3.970e-01;-5.255e-03;1.051e+00;2.400e-01;-1.403e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.858868;1.051e+00;4.000e-01;-2.339e-02;3.808e-01;-2.226e-02;1.044e+00;1.056e+00;3.970e-01;-5.256e-03;1.051e+00;2.400e-01;-1.403e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.859868;1.051e+00;4.000e-01;-2.339e-02;3.808e-01;-2.226e-02;1.044e+00;1.056e+00;3.970e-01;-5.259e-03;1.051e+00;2.400e-01;-1.403e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.860868;1.051e+00;4.000e-01;-2.339e-02;3.808e-01;-2.227e-02;1.044e+00;1.056e+00;3.970e-01;-5.262e-03;1.051e+00;2.400e-01;-1.404e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.861868;1.051e+00;4.000e-01;-2.340e-02;3.808e-01;-2.227e-02;1.044e+00;1.056e+00;3.970e-01;-5.264e-03;1.051e+00;2.400e-01;-1.404e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.862868;1.051e+00;4.000e-01;-2.340e-02;3.808e-01;-2.227e-02;1.044e+00;1.056e+00;3.970e-01;-5.267e-03;1.051e+00;2.400e-01;-1.404e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.863868;1.051e+00;4.000e-01;-2.340e-02;3.808e-01;-2.228e-02;1.044e+00;1.056e+00;3.970e-01;-5.270e-03;1.051e+00;2.400e-01;-1.404e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.864868;1.051e+00;4.000e-01;-2.340e-02;3.808e-01;-2.228e-02;1.044e+00;1.056e+00;3.970e-01;-5.272e-03;1.051e+00;2.400e-01;-1.404e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.865868;1.051e+00;4.000e-01;-2.341e-02;3.808e-01;-2.228e-02;1.044e+00;1.056e+00;3.970e-01;-5.275e-03;1.051e+00;2.400e-01;-1.404e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.866868;1.051e+00;4.000e-01;-2.341e-02;3.808e-01;-2.228e-02;1.043e+00;1.056e+00;3.970e-01;-5.278e-03;1.051e+00;2.400e-01;-1.405e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.867868;1.051e+00;4.000e-01;-2.341e-02;3.808e-01;-2.229e-02;1.043e+00;1.056e+00;3.970e-01;-5.280e-03;1.051e+00;2.400e-01;-1.405e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.868868;1.051e+00;4.000e-01;-2.342e-02;3.808e-01;-2.229e-02;1.043e+00;1.056e+00;3.970e-01;-5.283e-03;1.051e+00;2.400e-01;-1.405e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.869868;1.051e+00;4.000e-01;-2.342e-02;3.808e-01;-2.229e-02;1.043e+00;1.056e+00;3.970e-01;-5.286e-03;1.051e+00;2.400e-01;-1.405e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.870868;1.051e+00;4.000e-01;-2.342e-02;3.808e-01;-2.230e-02;1.043e+00;1.056e+00;3.970e-01;-5.288e-03;1.051e+00;2.400e-01;-1.405e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.871868;1.051e+00;4.000e-01;-2.342e-02;3.808e-01;-2.230e-02;1.043e+00;1.056e+00;3.970e-01;-5.291e-03;1.051e+00;2.400e-01;-1.405e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.872868;1.051e+00;4.000e-01;-2.343e-02;3.808e-01;-2.230e-02;1.043e+00;1.056e+00;3.970e-01;-5.294e-03;1.051e+00;2.400e-01;-1.406e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.874868;1.051e+00;4.000e-01;-2.343e-02;3.808e-01;-2.230e-02;1.043e+00;1.056e+00;3.970e-01;-5.299e-03;1.051e+00;2.400e-01;-1.406e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.875868;1.051e+00;4.000e-01;-2.344e-02;3.808e-01;-2.231e-02;1.043e+00;1.056e+00;3.970e-01;-5.302e-03;1.051e+00;2.400e-01;-1.406e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.877868;1.051e+00;4.000e-01;-2.344e-02;3.808e-01;-2.231e-02;1.043e+00;1.056e+00;3.970e-01;-5.307e-03;1.051e+00;2.400e-01;-1.406e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.878868;1.051e+00;4.000e-01;-2.344e-02;3.808e-01;-2.232e-02;1.043e+00;1.056e+00;3.970e-01;-5.310e-03;1.051e+00;2.400e-01;-1.407e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.879868;1.051e+00;4.000e-01;-2.345e-02;3.808e-01;-2.232e-02;1.043e+00;1.056e+00;3.970e-01;-5.312e-03;1.051e+00;2.400e-01;-1.407e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.881868;1.051e+00;4.000e-01;-2.345e-02;3.808e-01;-2.232e-02;1.043e+00;1.056e+00;3.970e-01;-5.318e-03;1.051e+00;2.400e-01;-1.407e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.882868;1.051e+00;4.000e-01;-2.346e-02;3.808e-01;-2.233e-02;1.043e+00;1.056e+00;3.970e-01;-5.319e-03;1.051e+00;2.400e-01;-1.407e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.883868;1.051e+00;4.000e-01;-2.346e-02;3.808e-01;-2.233e-02;1.043e+00;1.056e+00;3.970e-01;-5.323e-03;1.051e+00;2.400e-01;-1.407e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.884868;1.051e+00;4.000e-01;-2.346e-02;3.808e-01;-2.233e-02;1.043e+00;1.056e+00;3.970e-01;-5.326e-03;1.051e+00;2.400e-01;-1.408e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.885868;1.051e+00;4.000e-01;-2.346e-02;3.808e-01;-2.233e-02;1.043e+00;1.056e+00;3.970e-01;-5.327e-03;1.051e+00;2.400e-01;-1.408e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.886868;1.051e+00;4.000e-01;-2.346e-02;3.808e-01;-2.234e-02;1.043e+00;1.056e+00;3.970e-01;-5.331e-03;1.051e+00;2.400e-01;-1.408e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.887868;1.051e+00;4.000e-01;-2.347e-02;3.808e-01;-2.234e-02;1.043e+00;1.056e+00;3.970e-01;-5.334e-03;1.051e+00;2.400e-01;-1.408e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.889868;1.051e+00;4.000e-01;-2.347e-02;3.808e-01;-2.234e-02;1.043e+00;1.056e+00;3.970e-01;-5.338e-03;1.051e+00;2.400e-01;-1.408e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.890868;1.050e+00;4.000e-01;-2.348e-02;3.808e-01;-2.235e-02;1.043e+00;1.056e+00;3.970e-01;-5.340e-03;1.050e+00;2.400e-01;-1.409e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.892868;1.050e+00;4.000e-01;-2.348e-02;3.808e-01;-2.235e-02;1.043e+00;1.056e+00;3.970e-01;-5.347e-03;1.050e+00;2.400e-01;-1.409e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.893868;1.050e+00;4.000e-01;-2.348e-02;3.808e-01;-2.236e-02;1.043e+00;1.056e+00;3.970e-01;-5.349e-03;1.050e+00;2.400e-01;-1.409e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.894868;1.050e+00;4.000e-01;-2.349e-02;3.808e-01;-2.236e-02;1.043e+00;1.056e+00;3.970e-01;-5.352e-03;1.050e+00;2.400e-01;-1.409e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.895868;1.050e+00;4.000e-01;-2.349e-02;3.808e-01;-2.236e-02;1.043e+00;1.056e+00;3.970e-01;-5.355e-03;1.050e+00;2.400e-01;-1.409e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.896868;1.050e+00;4.000e-01;-2.349e-02;3.808e-01;-2.236e-02;1.043e+00;1.056e+00;3.970e-01;-5.357e-03;1.050e+00;2.400e-01;-1.410e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.897868;1.050e+00;4.000e-01;-2.350e-02;3.808e-01;-2.237e-02;1.043e+00;1.056e+00;3.970e-01;-5.360e-03;1.050e+00;2.400e-01;-1.410e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.900868;1.050e+00;4.000e-01;-2.350e-02;3.808e-01;-2.237e-02;1.043e+00;1.056e+00;3.970e-01;-5.367e-03;1.050e+00;2.400e-01;-1.410e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.901868;1.050e+00;4.000e-01;-2.351e-02;3.808e-01;-2.238e-02;1.043e+00;1.056e+00;3.970e-01;-5.368e-03;1.050e+00;2.400e-01;-1.410e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.902868;1.050e+00;4.000e-01;-2.351e-02;3.808e-01;-2.238e-02;1.043e+00;1.056e+00;3.970e-01;-5.372e-03;1.050e+00;2.400e-01;-1.410e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.903868;1.050e+00;4.000e-01;-2.351e-02;3.808e-01;-2.238e-02;1.043e+00;1.056e+00;3.970e-01;-5.375e-03;1.050e+00;2.400e-01;-1.411e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.904868;1.050e+00;4.000e-01;-2.352e-02;3.808e-01;-2.238e-02;1.043e+00;1.056e+00;3.970e-01;-5.376e-03;1.050e+00;2.400e-01;-1.411e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.905868;1.050e+00;4.000e-01;-2.352e-02;3.808e-01;-2.239e-02;1.043e+00;1.056e+00;3.970e-01;-5.380e-03;1.050e+00;2.400e-01;-1.411e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.907868;1.050e+00;4.000e-01;-2.352e-02;3.808e-01;-2.239e-02;1.043e+00;1.056e+00;3.970e-01;-5.384e-03;1.050e+00;2.400e-01;-1.411e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.908868;1.050e+00;4.000e-01;-2.353e-02;3.808e-01;-2.239e-02;1.043e+00;1.056e+00;3.970e-01;-5.387e-03;1.050e+00;2.400e-01;-1.412e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.909868;1.050e+00;4.000e-01;-2.353e-02;3.808e-01;-2.240e-02;1.043e+00;1.056e+00;3.970e-01;-5.389e-03;1.050e+00;2.400e-01;-1.412e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.911868;1.050e+00;4.000e-01;-2.353e-02;3.808e-01;-2.240e-02;1.043e+00;1.056e+00;3.970e-01;-5.395e-03;1.050e+00;2.400e-01;-1.412e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.912868;1.050e+00;4.000e-01;-2.354e-02;3.808e-01;-2.241e-02;1.043e+00;1.056e+00;3.970e-01;-5.397e-03;1.050e+00;2.400e-01;-1.412e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.913868;1.050e+00;4.000e-01;-2.354e-02;3.808e-01;-2.241e-02;1.043e+00;1.056e+00;3.970e-01;-5.400e-03;1.050e+00;2.400e-01;-1.412e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.914868;1.050e+00;4.000e-01;-2.354e-02;3.808e-01;-2.241e-02;1.043e+00;1.056e+00;3.970e-01;-5.402e-03;1.050e+00;2.400e-01;-1.413e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.915868;1.050e+00;4.000e-01;-2.355e-02;3.808e-01;-2.241e-02;1.043e+00;1.056e+00;3.970e-01;-5.405e-03;1.050e+00;2.400e-01;-1.413e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.916868;1.050e+00;4.000e-01;-2.355e-02;3.808e-01;-2.242e-02;1.043e+00;1.056e+00;3.970e-01;-5.408e-03;1.050e+00;2.400e-01;-1.413e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.919868;1.050e+00;4.000e-01;-2.355e-02;3.808e-01;-2.242e-02;1.043e+00;1.056e+00;3.970e-01;-5.416e-03;1.050e+00;2.400e-01;-1.413e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.920868;1.050e+00;4.000e-01;-2.356e-02;3.808e-01;-2.243e-02;1.043e+00;1.056e+00;3.970e-01;-5.417e-03;1.050e+00;2.400e-01;-1.413e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.921868;1.050e+00;4.000e-01;-2.356e-02;3.808e-01;-2.243e-02;1.043e+00;1.056e+00;3.970e-01;-5.421e-03;1.050e+00;2.400e-01;-1.414e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.922868;1.050e+00;4.000e-01;-2.356e-02;3.808e-01;-2.243e-02;1.043e+00;1.056e+00;3.970e-01;-5.422e-03;1.050e+00;2.400e-01;-1.414e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.923868;1.050e+00;4.000e-01;-2.357e-02;3.808e-01;-2.243e-02;1.043e+00;1.056e+00;3.970e-01;-5.425e-03;1.050e+00;2.400e-01;-1.414e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.924868;1.050e+00;4.000e-01;-2.357e-02;3.808e-01;-2.244e-02;1.043e+00;1.056e+00;3.970e-01;-5.429e-03;1.050e+00;2.400e-01;-1.414e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.926868;1.050e+00;4.000e-01;-2.357e-02;3.808e-01;-2.244e-02;1.043e+00;1.056e+00;3.970e-01;-5.433e-03;1.050e+00;2.400e-01;-1.414e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.927868;1.050e+00;4.000e-01;-2.358e-02;3.808e-01;-2.244e-02;1.043e+00;1.056e+00;3.970e-01;-5.435e-03;1.050e+00;2.400e-01;-1.415e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.928868;1.050e+00;4.000e-01;-2.358e-02;3.808e-01;-2.245e-02;1.043e+00;1.056e+00;3.970e-01;-5.438e-03;1.050e+00;2.400e-01;-1.415e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.929868;1.050e+00;4.000e-01;-2.358e-02;3.808e-01;-2.245e-02;1.043e+00;1.056e+00;3.970e-01;-5.440e-03;1.050e+00;2.400e-01;-1.415e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.930868;1.050e+00;4.000e-01;-2.359e-02;3.808e-01;-2.245e-02;1.043e+00;1.056e+00;3.970e-01;-5.443e-03;1.050e+00;2.400e-01;-1.415e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.931868;1.050e+00;4.000e-01;-2.359e-02;3.808e-01;-2.245e-02;1.043e+00;1.056e+00;3.970e-01;-5.446e-03;1.050e+00;2.400e-01;-1.415e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.932868;1.050e+00;4.000e-01;-2.359e-02;3.808e-01;-2.246e-02;1.043e+00;1.056e+00;3.970e-01;-5.448e-03;1.050e+00;2.400e-01;-1.415e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.933868;1.050e+00;4.000e-01;-2.359e-02;3.808e-01;-2.246e-02;1.043e+00;1.056e+00;3.970e-01;-5.451e-03;1.050e+00;2.400e-01;-1.415e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.934868;1.050e+00;4.000e-01;-2.360e-02;3.808e-01;-2.246e-02;1.043e+00;1.056e+00;3.970e-01;-5.452e-03;1.050e+00;2.400e-01;-1.416e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.935868;1.050e+00;4.000e-01;-2.360e-02;3.808e-01;-2.246e-02;1.043e+00;1.056e+00;3.970e-01;-5.455e-03;1.050e+00;2.400e-01;-1.416e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.936868;1.050e+00;4.000e-01;-2.360e-02;3.808e-01;-2.247e-02;1.043e+00;1.056e+00;3.970e-01;-5.459e-03;1.050e+00;2.400e-01;-1.416e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.937868;1.050e+00;4.000e-01;-2.360e-02;3.808e-01;-2.247e-02;1.043e+00;1.056e+00;3.970e-01;-5.460e-03;1.050e+00;2.400e-01;-1.416e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.938868;1.050e+00;4.000e-01;-2.361e-02;3.808e-01;-2.247e-02;1.043e+00;1.056e+00;3.970e-01;-5.463e-03;1.050e+00;2.400e-01;-1.416e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.939868;1.050e+00;4.000e-01;-2.361e-02;3.808e-01;-2.247e-02;1.043e+00;1.056e+00;3.970e-01;-5.465e-03;1.050e+00;2.400e-01;-1.417e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.940868;1.050e+00;4.000e-01;-2.361e-02;3.808e-01;-2.248e-02;1.043e+00;1.056e+00;3.970e-01;-5.468e-03;1.050e+00;2.400e-01;-1.417e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.941868;1.050e+00;4.000e-01;-2.361e-02;3.808e-01;-2.248e-02;1.043e+00;1.056e+00;3.970e-01;-5.470e-03;1.050e+00;2.400e-01;-1.417e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.942868;1.050e+00;4.000e-01;-2.362e-02;3.808e-01;-2.248e-02;1.043e+00;1.056e+00;3.970e-01;-5.473e-03;1.050e+00;2.400e-01;-1.417e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.943868;1.050e+00;4.000e-01;-2.362e-02;3.808e-01;-2.248e-02;1.043e+00;1.056e+00;3.970e-01;-5.476e-03;1.050e+00;2.400e-01;-1.417e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.944868;1.050e+00;4.000e-01;-2.362e-02;3.808e-01;-2.249e-02;1.043e+00;1.056e+00;3.970e-01;-5.478e-03;1.050e+00;2.400e-01;-1.417e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.945868;1.050e+00;4.000e-01;-2.362e-02;3.808e-01;-2.249e-02;1.043e+00;1.056e+00;3.970e-01;-5.481e-03;1.050e+00;2.400e-01;-1.417e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.946868;1.050e+00;4.000e-01;-2.363e-02;3.808e-01;-2.249e-02;1.043e+00;1.056e+00;3.970e-01;-5.482e-03;1.050e+00;2.400e-01;-1.418e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.947868;1.050e+00;4.000e-01;-2.363e-02;3.808e-01;-2.250e-02;1.043e+00;1.056e+00;3.970e-01;-5.486e-03;1.050e+00;2.400e-01;-1.418e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.949868;1.050e+00;4.000e-01;-2.363e-02;3.808e-01;-2.250e-02;1.043e+00;1.056e+00;3.970e-01;-5.490e-03;1.050e+00;2.400e-01;-1.418e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.950868;1.050e+00;4.000e-01;-2.364e-02;3.808e-01;-2.250e-02;1.043e+00;1.056e+00;3.970e-01;-5.493e-03;1.050e+00;2.400e-01;-1.418e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.951868;1.050e+00;4.000e-01;-2.364e-02;3.808e-01;-2.250e-02;1.043e+00;1.056e+00;3.970e-01;-5.495e-03;1.050e+00;2.400e-01;-1.418e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.952868;1.050e+00;4.000e-01;-2.364e-02;3.808e-01;-2.251e-02;1.043e+00;1.056e+00;3.970e-01;-5.498e-03;1.050e+00;2.400e-01;-1.419e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
