time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.953868;1.050e+00;4.000e-01;-2.364e-02;3.808e-01;-2.251e-02;1.043e+00;1.056e+00;3.970e-01;-5.500e-03;1.050e+00;2.400e-01;-1.419e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.954868;1.050e+00;4.000e-01;-2.365e-02;3.808e-01;-2.251e-02;1.043e+00;1.056e+00;3.970e-01;-5.503e-03;1.050e+00;2.400e-01;-1.419e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.955868;1.050e+00;4.000e-01;-2.365e-02;3.808e-01;-2.251e-02;1.043e+00;1.056e+00;3.970e-01;-5.504e-03;1.050e+00;2.400e-01;-1.419e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.956868;1.050e+00;4.000e-01;-2.365e-02;3.808e-01;-2.252e-02;1.043e+00;1.056e+00;3.970e-01;-5.508e-03;1.050e+00;2.400e-01;-1.419e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.957868;1.050e+00;4.000e-01;-2.366e-02;3.808e-01;-2.252e-02;1.043e+00;1.056e+00;3.970e-01;-5.511e-03;1.050e+00;2.400e-01;-1.419e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.958868;1.050e+00;4.000e-01;-2.366e-02;3.808e-01;-2.252e-02;1.043e+00;1.056e+00;3.970e-01;-5.512e-03;1.050e+00;2.400e-01;-1.419e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.959868;1.050e+00;4.000e-01;-2.366e-02;3.808e-01;-2.252e-02;1.043e+00;1.056e+00;3.970e-01;-5.516e-03;1.050e+00;2.400e-01;-1.420e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.960868;1.050e+00;4.000e-01;-2.366e-02;3.808e-01;-2.253e-02;1.043e+00;1.056e+00;3.970e-01;-5.517e-03;1.050e+00;2.400e-01;-1.420e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.961868;1.050e+00;4.000e-01;-2.367e-02;3.808e-01;-2.253e-02;1.043e+00;1.056e+00;3.970e-01;-5.520e-03;1.050e+00;2.400e-01;-1.420e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.962868;1.050e+00;4.000e-01;-2.367e-02;3.808e-01;-2.253e-02;1.043e+00;1.056e+00;3.970e-01;-5.522e-03;1.050e+00;2.400e-01;-1.420e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.963868;1.050e+00;4.000e-01;-2.367e-02;3.808e-01;-2.254e-02;1.043e+00;1.056e+00;3.970e-01;-5.525e-03;1.050e+00;2.400e-01;-1.420e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.964868;1.050e+00;4.000e-01;-2.367e-02;3.808e-01;-2.254e-02;1.043e+00;1.056e+00;3.970e-01;-5.527e-03;1.050e+00;2.400e-01;-1.420e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.965868;1.050e+00;4.000e-01;-2.368e-02;3.808e-01;-2.254e-02;1.043e+00;1.056e+00;3.970e-01;-5.530e-03;1.050e+00;2.400e-01;-1.421e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.967868;1.050e+00;4.000e-01;-2.368e-02;3.808e-01;-2.254e-02;1.043e+00;1.056e+00;3.970e-01;-5.535e-03;1.050e+00;2.400e-01;-1.421e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.968868;1.050e+00;4.000e-01;-2.368e-02;3.808e-01;-2.255e-02;1.043e+00;1.056e+00;3.970e-01;-5.538e-03;1.050e+00;2.400e-01;-1.421e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.969868;1.050e+00;4.000e-01;-2.369e-02;3.808e-01;-2.255e-02;1.043e+00;1.056e+00;3.970e-01;-5.539e-03;1.050e+00;2.400e-01;-1.421e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.970868;1.050e+00;4.000e-01;-2.369e-02;3.808e-01;-2.255e-02;1.043e+00;1.056e+00;3.970e-01;-5.542e-03;1.050e+00;2.400e-01;-1.421e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.971868;1.050e+00;4.000e-01;-2.369e-02;3.808e-01;-2.255e-02;1.043e+00;1.056e+00;3.970e-01;-5.544e-03;1.050e+00;2.400e-01;-1.422e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.972868;1.050e+00;4.000e-01;-2.370e-02;3.808e-01;-2.256e-02;1.043e+00;1.056e+00;3.970e-01;-5.547e-03;1.050e+00;2.400e-01;-1.422e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.975868;1.050e+00;4.000e-01;-2.370e-02;3.808e-01;-2.256e-02;1.043e+00;1.056e+00;3.970e-01;-5.554e-03;1.050e+00;2.400e-01;-1.422e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.976868;1.050e+00;4.000e-01;-2.371e-02;3.808e-01;-2.257e-02;1.043e+00;1.056e+00;3.970e-01;-5.557e-03;1.050e+00;2.400e-01;-1.422e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.977868;1.050e+00;4.000e-01;-2.371e-02;3.808e-01;-2.257e-02;1.043e+00;1.056e+00;3.970e-01;-5.558e-03;1.050e+00;2.400e-01;-1.422e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.978868;1.050e+00;4.000e-01;-2.371e-02;3.808e-01;-2.257e-02;1.043e+00;1.056e+00;3.970e-01;-5.561e-03;1.050e+00;2.400e-01;-1.423e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.979868;1.050e+00;4.000e-01;-2.371e-02;3.808e-01;-2.257e-02;1.043e+00;1.056e+00;3.970e-01;-5.563e-03;1.050e+00;2.400e-01;-1.423e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.980868;1.050e+00;4.000e-01;-2.371e-02;3.808e-01;-2.258e-02;1.043e+00;1.056e+00;3.970e-01;-5.566e-03;1.050e+00;2.400e-01;-1.423e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.981868;1.050e+00;4.000e-01;-2.372e-02;3.808e-01;-2.258e-02;1.043e+00;1.056e+00;3.970e-01;-5.568e-03;1.050e+00;2.400e-01;-1.423e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.983868;1.050e+00;4.000e-01;-2.372e-02;3.808e-01;-2.258e-02;1.043e+00;1.056e+00;3.970e-01;-5.573e-03;1.050e+00;2.400e-01;-1.423e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.984868;1.050e+00;4.000e-01;-2.372e-02;3.808e-01;-2.259e-02;1.043e+00;1.056e+00;3.970e-01;-5.577e-03;1.050e+00;2.400e-01;-1.423e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.985868;1.050e+00;4.000e-01;-2.373e-02;3.808e-01;-2.259e-02;1.043e+00;1.056e+00;3.970e-01;-5.580e-03;1.050e+00;2.400e-01;-1.424e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.987868;1.050e+00;4.000e-01;-2.373e-02;3.808e-01;-2.259e-02;1.043e+00;1.056e+00;3.970e-01;-5.585e-03;1.050e+00;2.400e-01;-1.424e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.988868;1.050e+00;4.000e-01;-2.374e-02;3.808e-01;-2.260e-02;1.043e+00;1.056e+00;3.970e-01;-5.586e-03;1.050e+00;2.400e-01;-1.424e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.990868;1.050e+00;4.000e-01;-2.374e-02;3.808e-01;-2.260e-02;1.043e+00;1.056e+00;3.970e-01;-5.590e-03;1.050e+00;2.400e-01;-1.424e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.991868;1.050e+00;4.000e-01;-2.374e-02;3.808e-01;-2.260e-02;1.043e+00;1.056e+00;3.970e-01;-5.593e-03;1.050e+00;2.400e-01;-1.425e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.992868;1.050e+00;4.000e-01;-2.374e-02;3.808e-01;-2.261e-02;1.043e+00;1.056e+00;3.970e-01;-5.595e-03;1.050e+00;2.400e-01;-1.425e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.993868;1.050e+00;4.000e-01;-2.375e-02;3.808e-01;-2.261e-02;1.043e+00;1.056e+00;3.970e-01;-5.598e-03;1.050e+00;2.400e-01;-1.425e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.995868;1.050e+00;4.000e-01;-2.375e-02;3.808e-01;-2.261e-02;1.043e+00;1.056e+00;3.970e-01;-5.603e-03;1.050e+00;2.400e-01;-1.425e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.996868;1.050e+00;4.000e-01;-2.376e-02;3.808e-01;-2.261e-02;1.043e+00;1.056e+00;3.970e-01;-5.604e-03;1.050e+00;2.400e-01;-1.425e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.997868;1.050e+00;4.000e-01;-2.376e-02;3.808e-01;-2.262e-02;1.043e+00;1.056e+00;3.970e-01;-5.607e-03;1.050e+00;2.400e-01;-1.426e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.999868;1.050e+00;4.000e-01;-2.376e-02;3.808e-01;-2.262e-02;1.043e+00;1.056e+00;3.970e-01;-5.612e-03;1.050e+00;2.400e-01;-1.426e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.000868;1.050e+00;4.000e-01;-2.377e-02;3.808e-01;-2.262e-02;1.043e+00;1.056e+00;3.970e-01;-5.614e-03;1.050e+00;2.400e-01;-1.426e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.001868;1.050e+00;4.000e-01;-2.377e-02;3.808e-01;-2.263e-02;1.043e+00;1.056e+00;3.970e-01;-5.617e-03;1.050e+00;2.400e-01;-1.426e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.003868;1.050e+00;4.000e-01;-2.377e-02;3.808e-01;-2.263e-02;1.043e+00;1.056e+00;3.970e-01;-5.622e-03;1.050e+00;2.400e-01;-1.426e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.004868;1.050e+00;4.000e-01;-2.378e-02;3.808e-01;-2.263e-02;1.043e+00;1.056e+00;3.970e-01;-5.623e-03;1.050e+00;2.400e-01;-1.426e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.005868;1.050e+00;4.000e-01;-2.378e-02;3.808e-01;-2.264e-02;1.043e+00;1.056e+00;3.970e-01;-5.626e-03;1.050e+00;2.400e-01;-1.427e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.007868;1.050e+00;4.000e-01;-2.378e-02;3.808e-01;-2.264e-02;1.043e+00;1.056e+00;3.970e-01;-5.631e-03;1.050e+00;2.400e-01;-1.427e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.008868;1.050e+00;4.000e-01;-2.379e-02;3.808e-01;-2.264e-02;1.043e+00;1.056e+00;3.970e-01;-5.633e-03;1.050e+00;2.400e-01;-1.427e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.009868;1.050e+00;4.000e-01;-2.379e-02;3.808e-01;-2.265e-02;1.043e+00;1.056e+00;3.970e-01;-5.636e-03;1.050e+00;2.400e-01;-1.427e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.010868;1.050e+00;4.000e-01;-2.379e-02;3.808e-01;-2.265e-02;1.043e+00;1.056e+00;3.970e-01;-5.637e-03;1.050e+00;2.400e-01;-1.427e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.011868;1.050e+00;4.000e-01;-2.379e-02;3.808e-01;-2.265e-02;1.043e+00;1.056e+00;3.970e-01;-5.641e-03;1.050e+00;2.400e-01;-1.428e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.012868;1.050e+00;4.000e-01;-2.380e-02;3.808e-01;-2.265e-02;1.043e+00;1.056e+00;3.970e-01;-5.642e-03;1.050e+00;2.400e-01;-1.428e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.013868;1.050e+00;4.000e-01;-2.380e-02;3.808e-01;-2.266e-02;1.043e+00;1.056e+00;3.970e-01;-5.644e-03;1.050e+00;2.400e-01;-1.428e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.015868;1.050e+00;4.000e-01;-2.380e-02;3.808e-01;-2.266e-02;1.043e+00;1.056e+00;3.970e-01;-5.648e-03;1.050e+00;2.400e-01;-1.428e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.016868;1.050e+00;4.000e-01;-2.381e-02;3.808e-01;-2.266e-02;1.043e+00;1.056e+00;3.970e-01;-5.652e-03;1.050e+00;2.400e-01;-1.428e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.017868;1.050e+00;4.000e-01;-2.381e-02;3.808e-01;-2.267e-02;1.043e+00;1.056e+00;3.970e-01;-5.653e-03;1.050e+00;2.400e-01;-1.429e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.020868;1.050e+00;4.000e-01;-2.381e-02;3.808e-01;-2.267e-02;1.043e+00;1.056e+00;3.970e-01;-5.661e-03;1.050e+00;2.400e-01;-1.429e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.021868;1.050e+00;4.000e-01;-2.382e-02;3.808e-01;-2.268e-02;1.043e+00;1.056e+00;3.970e-01;-5.663e-03;1.050e+00;2.400e-01;-1.429e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.023868;1.050e+00;4.000e-01;-2.382e-02;3.808e-01;-2.268e-02;1.043e+00;1.056e+00;3.970e-01;-5.667e-03;1.050e+00;2.400e-01;-1.429e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.024868;1.050e+00;4.000e-01;-2.383e-02;3.808e-01;-2.268e-02;1.043e+00;1.056e+00;3.970e-01;-5.671e-03;1.050e+00;2.400e-01;-1.430e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.025868;1.050e+00;4.000e-01;-2.383e-02;3.808e-01;-2.268e-02;1.043e+00;1.056e+00;3.970e-01;-5.672e-03;1.050e+00;2.400e-01;-1.430e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.026868;1.050e+00;4.000e-01;-2.383e-02;3.808e-01;-2.269e-02;1.043e+00;1.056e+00;3.970e-01;-5.675e-03;1.050e+00;2.400e-01;-1.430e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.028868;1.050e+00;4.000e-01;-2.383e-02;3.808e-01;-2.269e-02;1.043e+00;1.056e+00;3.970e-01;-5.680e-03;1.050e+00;2.400e-01;-1.430e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.029868;1.050e+00;4.000e-01;-2.384e-02;3.808e-01;-2.269e-02;1.043e+00;1.056e+00;3.970e-01;-5.682e-03;1.050e+00;2.400e-01;-1.430e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.030868;1.050e+00;4.000e-01;-2.384e-02;3.808e-01;-2.270e-02;1.043e+00;1.056e+00;3.970e-01;-5.683e-03;1.050e+00;2.400e-01;-1.430e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.031868;1.050e+00;4.000e-01;-2.384e-02;3.808e-01;-2.270e-02;1.043e+00;1.056e+00;3.970e-01;-5.686e-03;1.050e+00;2.400e-01;-1.431e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.032868;1.050e+00;4.000e-01;-2.385e-02;3.808e-01;-2.270e-02;1.043e+00;1.056e+00;3.970e-01;-5.688e-03;1.050e+00;2.400e-01;-1.431e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.033868;1.050e+00;4.000e-01;-2.385e-02;3.808e-01;-2.270e-02;1.043e+00;1.056e+00;3.970e-01;-5.691e-03;1.050e+00;2.400e-01;-1.431e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.034868;1.050e+00;4.000e-01;-2.385e-02;3.808e-01;-2.271e-02;1.043e+00;1.056e+00;3.970e-01;-5.693e-03;1.050e+00;2.400e-01;-1.431e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.035868;1.050e+00;4.000e-01;-2.385e-02;3.808e-01;-2.271e-02;1.043e+00;1.056e+00;3.970e-01;-5.696e-03;1.050e+00;2.400e-01;-1.431e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.036868;1.050e+00;4.000e-01;-2.386e-02;3.808e-01;-2.271e-02;1.043e+00;1.056e+00;3.970e-01;-5.697e-03;1.050e+00;2.400e-01;-1.431e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.038868;1.050e+00;4.000e-01;-2.386e-02;3.808e-01;-2.271e-02;1.043e+00;1.056e+00;3.970e-01;-5.702e-03;1.050e+00;2.400e-01;-1.431e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.039868;1.050e+00;4.000e-01;-2.386e-02;3.808e-01;-2.272e-02;1.043e+00;1.056e+00;3.970e-01;-5.705e-03;1.050e+00;2.400e-01;-1.432e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.040868;1.050e+00;4.000e-01;-2.386e-02;3.808e-01;-2.272e-02;1.043e+00;1.056e+00;3.970e-01;-5.707e-03;1.050e+00;2.400e-01;-1.432e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.041868;1.050e+00;4.000e-01;-2.387e-02;3.808e-01;-2.272e-02;1.043e+00;1.056e+00;3.970e-01;-5.709e-03;1.050e+00;2.400e-01;-1.432e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.042868;1.050e+00;4.000e-01;-2.387e-02;3.808e-01;-2.272e-02;1.043e+00;1.056e+00;3.970e-01;-5.712e-03;1.050e+00;2.400e-01;-1.432e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.043868;1.050e+00;4.000e-01;-2.387e-02;3.808e-01;-2.273e-02;1.043e+00;1.056e+00;3.970e-01;-5.713e-03;1.050e+00;2.400e-01;-1.432e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.044868;1.050e+00;4.000e-01;-2.387e-02;3.808e-01;-2.273e-02;1.043e+00;1.056e+00;3.970e-01;-5.716e-03;1.050e+00;2.400e-01;-1.432e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.045868;1.050e+00;4.000e-01;-2.388e-02;3.808e-01;-2.273e-02;1.043e+00;1.056e+00;3.970e-01;-5.718e-03;1.050e+00;2.400e-01;-1.433e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.046868;1.050e+00;4.000e-01;-2.388e-02;3.808e-01;-2.273e-02;1.043e+00;1.056e+00;3.970e-01;-5.721e-03;1.050e+00;2.400e-01;-1.433e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.047868;1.050e+00;4.000e-01;-2.388e-02;3.808e-01;-2.274e-02;1.043e+00;1.056e+00;3.970e-01;-5.723e-03;1.050e+00;2.400e-01;-1.433e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.049868;1.050e+00;4.000e-01;-2.388e-02;3.808e-01;-2.274e-02;1.043e+00;1.056e+00;3.970e-01;-5.728e-03;1.050e+00;2.400e-01;-1.433e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.050868;1.050e+00;4.000e-01;-2.389e-02;3.808e-01;-2.274e-02;1.043e+00;1.056e+00;3.970e-01;-5.729e-03;1.050e+00;2.400e-01;-1.433e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.051868;1.050e+00;4.000e-01;-2.389e-02;3.808e-01;-2.274e-02;1.043e+00;1.056e+00;3.970e-01;-5.732e-03;1.050e+00;2.400e-01;-1.433e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.052868;1.050e+00;4.000e-01;-2.389e-02;3.808e-01;-2.275e-02;1.043e+00;1.056e+00;3.970e-01;-5.734e-03;1.050e+00;2.400e-01;-1.434e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.053868;1.050e+00;4.000e-01;-2.390e-02;3.808e-01;-2.275e-02;1.043e+00;1.056e+00;3.970e-01;-5.737e-03;1.050e+00;2.400e-01;-1.434e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.055868;1.050e+00;4.000e-01;-2.390e-02;3.808e-01;-2.275e-02;1.043e+00;1.056e+00;3.970e-01;-5.742e-03;1.050e+00;2.400e-01;-1.434e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.056868;1.050e+00;4.000e-01;-2.390e-02;3.808e-01;-2.276e-02;1.043e+00;1.056e+00;3.970e-01;-5.743e-03;1.050e+00;2.400e-01;-1.434e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.057868;1.050e+00;4.000e-01;-2.390e-02;3.808e-01;-2.276e-02;1.043e+00;1.056e+00;3.970e-01;-5.745e-03;1.050e+00;2.400e-01;-1.434e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.058868;1.050e+00;4.000e-01;-2.391e-02;3.808e-01;-2.276e-02;1.043e+00;1.056e+00;3.970e-01;-5.748e-03;1.050e+00;2.400e-01;-1.434e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.059868;1.050e+00;4.000e-01;-2.391e-02;3.808e-01;-2.276e-02;1.043e+00;1.056e+00;3.970e-01;-5.750e-03;1.050e+00;2.400e-01;-1.435e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.060868;1.050e+00;4.000e-01;-2.391e-02;3.808e-01;-2.277e-02;1.043e+00;1.056e+00;3.970e-01;-5.753e-03;1.050e+00;2.400e-01;-1.435e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.061868;1.050e+00;4.000e-01;-2.392e-02;3.808e-01;-2.277e-02;1.043e+00;1.056e+00;3.970e-01;-5.754e-03;1.050e+00;2.400e-01;-1.435e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.064868;1.050e+00;4.000e-01;-2.392e-02;3.808e-01;-2.277e-02;1.043e+00;1.056e+00;3.970e-01;-5.761e-03;1.050e+00;2.400e-01;-1.435e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.065868;1.050e+00;4.000e-01;-2.392e-02;3.808e-01;-2.278e-02;1.043e+00;1.056e+00;3.970e-01;-5.764e-03;1.050e+00;2.400e-01;-1.435e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.066868;1.050e+00;4.000e-01;-2.393e-02;3.808e-01;-2.278e-02;1.043e+00;1.056e+00;3.970e-01;-5.766e-03;1.050e+00;2.400e-01;-1.436e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.067868;1.050e+00;4.000e-01;-2.393e-02;3.808e-01;-2.278e-02;1.043e+00;1.056e+00;3.970e-01;-5.769e-03;1.050e+00;2.400e-01;-1.436e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.068868;1.050e+00;4.000e-01;-2.393e-02;3.808e-01;-2.278e-02;1.043e+00;1.056e+00;3.970e-01;-5.770e-03;1.050e+00;2.400e-01;-1.436e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.069868;1.050e+00;4.000e-01;-2.393e-02;3.808e-01;-2.279e-02;1.043e+00;1.056e+00;3.970e-01;-5.772e-03;1.050e+00;2.400e-01;-1.436e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.070868;1.050e+00;4.000e-01;-2.394e-02;3.808e-01;-2.279e-02;1.043e+00;1.056e+00;3.970e-01;-5.775e-03;1.050e+00;2.400e-01;-1.436e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.072868;1.050e+00;4.000e-01;-2.394e-02;3.808e-01;-2.279e-02;1.043e+00;1.056e+00;3.970e-01;-5.780e-03;1.050e+00;2.400e-01;-1.436e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.073868;1.050e+00;4.000e-01;-2.394e-02;3.808e-01;-2.280e-02;1.043e+00;1.056e+00;3.970e-01;-5.781e-03;1.050e+00;2.400e-01;-1.437e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.074868;1.050e+00;4.000e-01;-2.395e-02;3.808e-01;-2.280e-02;1.043e+00;1.056e+00;3.970e-01;-5.783e-03;1.050e+00;2.400e-01;-1.437e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.077868;1.050e+00;4.000e-01;-2.395e-02;3.808e-01;-2.280e-02;1.043e+00;1.056e+00;3.970e-01;-5.791e-03;1.050e+00;2.400e-01;-1.437e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.078868;1.050e+00;4.000e-01;-2.396e-02;3.808e-01;-2.281e-02;1.043e+00;1.056e+00;3.970e-01;-5.792e-03;1.050e+00;2.400e-01;-1.437e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.079868;1.050e+00;4.000e-01;-2.396e-02;3.808e-01;-2.281e-02;1.043e+00;1.056e+00;3.970e-01;-5.794e-03;1.050e+00;2.400e-01;-1.437e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.080868;1.050e+00;4.000e-01;-2.396e-02;3.808e-01;-2.281e-02;1.043e+00;1.056e+00;3.970e-01;-5.797e-03;1.050e+00;2.400e-01;-1.438e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.082868;1.050e+00;4.000e-01;-2.396e-02;3.808e-01;-2.281e-02;1.043e+00;1.056e+00;3.970e-01;-5.802e-03;1.050e+00;2.400e-01;-1.438e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.083868;1.050e+00;4.000e-01;-2.397e-02;3.808e-01;-2.282e-02;1.043e+00;1.056e+00;3.970e-01;-5.803e-03;1.050e+00;2.400e-01;-1.438e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.086868;1.050e+00;4.000e-01;-2.397e-02;3.808e-01;-2.282e-02;1.043e+00;1.056e+00;3.970e-01;-5.810e-03;1.050e+00;2.400e-01;-1.438e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.087868;1.050e+00;4.000e-01;-2.397e-02;3.808e-01;-2.283e-02;1.043e+00;1.056e+00;3.970e-01;-5.813e-03;1.050e+00;2.400e-01;-1.439e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.088868;1.050e+00;4.000e-01;-2.398e-02;3.808e-01;-2.283e-02;1.043e+00;1.056e+00;3.970e-01;-5.815e-03;1.050e+00;2.400e-01;-1.439e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.090868;1.050e+00;4.000e-01;-2.398e-02;3.808e-01;-2.283e-02;1.043e+00;1.056e+00;3.970e-01;-5.819e-03;1.050e+00;2.400e-01;-1.439e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.091868;1.050e+00;4.000e-01;-2.398e-02;3.808e-01;-2.284e-02;1.043e+00;1.056e+00;3.970e-01;-5.821e-03;1.050e+00;2.400e-01;-1.439e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.092868;1.050e+00;4.000e-01;-2.399e-02;3.808e-01;-2.284e-02;1.043e+00;1.056e+00;3.970e-01;-5.822e-03;1.050e+00;2.400e-01;-1.439e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.094868;1.050e+00;4.000e-01;-2.399e-02;3.808e-01;-2.284e-02;1.043e+00;1.056e+00;3.970e-01;-5.827e-03;1.050e+00;2.400e-01;-1.439e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.095868;1.050e+00;4.000e-01;-2.399e-02;3.808e-01;-2.284e-02;1.043e+00;1.056e+00;3.970e-01;-5.830e-03;1.050e+00;2.400e-01;-1.440e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.096868;1.050e+00;4.000e-01;-2.400e-02;3.808e-01;-2.285e-02;1.043e+00;1.056e+00;3.970e-01;-5.832e-03;1.050e+00;2.400e-01;-1.440e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.100868;1.050e+00;4.000e-01;-2.400e-02;3.808e-01;-2.285e-02;1.043e+00;1.056e+00;3.970e-01;-5.841e-03;1.050e+00;2.400e-01;-1.440e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.101868;1.050e+00;4.000e-01;-2.401e-02;3.808e-01;-2.286e-02;1.043e+00;1.056e+00;3.970e-01;-5.844e-03;1.050e+00;2.400e-01;-1.440e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.102868;1.050e+00;4.000e-01;-2.401e-02;3.808e-01;-2.286e-02;1.043e+00;1.056e+00;3.970e-01;-5.846e-03;1.050e+00;2.400e-01;-1.441e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.103868;1.050e+00;4.000e-01;-2.401e-02;3.808e-01;-2.286e-02;1.043e+00;1.056e+00;3.970e-01;-5.849e-03;1.050e+00;2.400e-01;-1.441e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.104868;1.050e+00;4.000e-01;-2.402e-02;3.808e-01;-2.286e-02;1.043e+00;1.056e+00;3.970e-01;-5.850e-03;1.050e+00;2.400e-01;-1.441e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.105868;1.050e+00;4.000e-01;-2.402e-02;3.808e-01;-2.287e-02;1.043e+00;1.056e+00;3.970e-01;-5.852e-03;1.050e+00;2.400e-01;-1.441e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.108868;1.050e+00;4.000e-01;-2.402e-02;3.808e-01;-2.287e-02;1.043e+00;1.056e+00;3.970e-01;-5.858e-03;1.050e+00;2.400e-01;-1.441e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.109868;1.050e+00;4.000e-01;-2.403e-02;3.808e-01;-2.288e-02;1.043e+00;1.056e+00;3.970e-01;-5.861e-03;1.050e+00;2.400e-01;-1.442e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.112868;1.050e+00;4.000e-01;-2.403e-02;3.808e-01;-2.288e-02;1.043e+00;1.056e+00;3.970e-01;-5.868e-03;1.050e+00;2.400e-01;-1.442e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.113868;1.050e+00;4.000e-01;-2.404e-02;3.808e-01;-2.288e-02;1.043e+00;1.056e+00;3.970e-01;-5.869e-03;1.050e+00;2.400e-01;-1.442e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.114868;1.050e+00;4.000e-01;-2.404e-02;3.808e-01;-2.289e-02;1.043e+00;1.056e+00;3.970e-01;-5.871e-03;1.050e+00;2.400e-01;-1.442e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.115868;1.050e+00;4.000e-01;-2.404e-02;3.808e-01;-2.289e-02;1.043e+00;1.056e+00;3.970e-01;-5.874e-03;1.050e+00;2.400e-01;-1.442e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.116868;1.050e+00;4.000e-01;-2.404e-02;3.808e-01;-2.289e-02;1.043e+00;1.056e+00;3.970e-01;-5.876e-03;1.050e+00;2.400e-01;-1.443e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.117868;1.050e+00;4.000e-01;-2.404e-02;3.808e-01;-2.289e-02;1.043e+00;1.056e+00;3.970e-01;-5.879e-03;1.050e+00;2.400e-01;-1.443e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.118868;1.050e+00;4.000e-01;-2.405e-02;3.808e-01;-2.289e-02;1.043e+00;1.056e+00;3.970e-01;-5.880e-03;1.050e+00;2.400e-01;-1.443e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.119868;1.050e+00;4.000e-01;-2.405e-02;3.808e-01;-2.290e-02;1.043e+00;1.056e+00;3.970e-01;-5.882e-03;1.050e+00;2.400e-01;-1.443e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.121868;1.050e+00;4.000e-01;-2.405e-02;3.808e-01;-2.290e-02;1.043e+00;1.056e+00;3.970e-01;-5.887e-03;1.050e+00;2.400e-01;-1.443e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.122868;1.050e+00;4.000e-01;-2.405e-02;3.808e-01;-2.290e-02;1.043e+00;1.056e+00;3.971e-01;-5.888e-03;1.050e+00;2.400e-01;-1.443e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.123868;1.050e+00;4.000e-01;-2.406e-02;3.808e-01;-2.290e-02;1.043e+00;1.056e+00;3.971e-01;-5.891e-03;1.050e+00;2.400e-01;-1.443e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.124868;1.050e+00;4.000e-01;-2.406e-02;3.808e-01;-2.291e-02;1.043e+00;1.056e+00;3.971e-01;-5.892e-03;1.050e+00;2.400e-01;-1.444e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.125868;1.050e+00;4.000e-01;-2.406e-02;3.808e-01;-2.291e-02;1.043e+00;1.056e+00;3.971e-01;-5.894e-03;1.050e+00;2.400e-01;-1.444e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.126868;1.050e+00;4.000e-01;-2.407e-02;3.808e-01;-2.291e-02;1.043e+00;1.056e+00;3.971e-01;-5.897e-03;1.050e+00;2.400e-01;-1.444e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.127868;1.050e+00;4.000e-01;-2.407e-02;3.808e-01;-2.291e-02;1.043e+00;1.056e+00;3.971e-01;-5.898e-03;1.050e+00;2.400e-01;-1.444e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.128868;1.050e+00;4.000e-01;-2.407e-02;3.808e-01;-2.292e-02;1.043e+00;1.056e+00;3.971e-01;-5.900e-03;1.050e+00;2.400e-01;-1.444e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.131868;1.050e+00;4.000e-01;-2.407e-02;3.808e-01;-2.292e-02;1.043e+00;1.056e+00;3.971e-01;-5.906e-03;1.050e+00;2.400e-01;-1.444e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.132868;1.050e+00;4.000e-01;-2.408e-02;3.808e-01;-2.292e-02;1.043e+00;1.056e+00;3.971e-01;-5.910e-03;1.050e+00;2.400e-01;-1.445e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.133868;1.050e+00;4.000e-01;-2.408e-02;3.808e-01;-2.293e-02;1.043e+00;1.056e+00;3.971e-01;-5.911e-03;1.050e+00;2.400e-01;-1.445e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.134868;1.050e+00;4.000e-01;-2.408e-02;3.808e-01;-2.293e-02;1.043e+00;1.056e+00;3.971e-01;-5.913e-03;1.050e+00;2.400e-01;-1.445e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.135868;1.050e+00;4.000e-01;-2.409e-02;3.808e-01;-2.293e-02;1.043e+00;1.056e+00;3.971e-01;-5.916e-03;1.050e+00;2.400e-01;-1.445e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.137868;1.050e+00;4.000e-01;-2.409e-02;3.808e-01;-2.293e-02;1.043e+00;1.056e+00;3.971e-01;-5.919e-03;1.050e+00;2.400e-01;-1.445e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.138868;1.050e+00;4.000e-01;-2.409e-02;3.808e-01;-2.294e-02;1.043e+00;1.056e+00;3.971e-01;-5.922e-03;1.050e+00;2.400e-01;-1.446e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.139868;1.050e+00;4.000e-01;-2.409e-02;3.809e-01;-2.294e-02;1.043e+00;1.056e+00;3.971e-01;-5.924e-03;1.050e+00;2.400e-01;-1.446e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.140868;1.050e+00;4.000e-01;-2.409e-02;3.809e-01;-2.294e-02;1.043e+00;1.056e+00;3.971e-01;-5.925e-03;1.050e+00;2.400e-01;-1.446e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.141868;1.050e+00;4.000e-01;-2.410e-02;3.809e-01;-2.294e-02;1.043e+00;1.056e+00;3.971e-01;-5.927e-03;1.050e+00;2.400e-01;-1.446e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.142868;1.050e+00;4.000e-01;-2.410e-02;3.809e-01;-2.295e-02;1.043e+00;1.056e+00;3.971e-01;-5.930e-03;1.050e+00;2.400e-01;-1.446e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.144868;1.050e+00;4.000e-01;-2.410e-02;3.809e-01;-2.295e-02;1.043e+00;1.056e+00;3.971e-01;-5.933e-03;1.050e+00;2.400e-01;-1.446e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.145868;1.050e+00;4.000e-01;-2.411e-02;3.809e-01;-2.295e-02;1.043e+00;1.056e+00;3.971e-01;-5.936e-03;1.050e+00;2.400e-01;-1.446e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.146868;1.050e+00;4.000e-01;-2.411e-02;3.809e-01;-2.295e-02;1.043e+00;1.056e+00;3.971e-01;-5.938e-03;1.050e+00;2.400e-01;-1.447e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.147868;1.050e+00;4.000e-01;-2.411e-02;3.809e-01;-2.296e-02;1.043e+00;1.056e+00;3.971e-01;-5.940e-03;1.050e+00;2.400e-01;-1.447e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.148868;1.050e+00;4.000e-01;-2.411e-02;3.809e-01;-2.296e-02;1.043e+00;1.056e+00;3.971e-01;-5.943e-03;1.050e+00;2.400e-01;-1.447e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.149868;1.050e+00;4.000e-01;-2.412e-02;3.809e-01;-2.296e-02;1.043e+00;1.056e+00;3.971e-01;-5.944e-03;1.050e+00;2.400e-01;-1.447e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.151868;1.050e+00;4.000e-01;-2.412e-02;3.809e-01;-2.296e-02;1.043e+00;1.056e+00;3.971e-01;-5.949e-03;1.050e+00;2.400e-01;-1.447e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.152868;1.050e+00;4.000e-01;-2.412e-02;3.809e-01;-2.297e-02;1.043e+00;1.056e+00;3.971e-01;-5.951e-03;1.050e+00;2.400e-01;-1.447e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.153868;1.050e+00;4.000e-01;-2.412e-02;3.809e-01;-2.297e-02;1.043e+00;1.056e+00;3.971e-01;-5.952e-03;1.050e+00;2.400e-01;-1.447e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.154868;1.050e+00;4.000e-01;-2.413e-02;3.809e-01;-2.297e-02;1.043e+00;1.056e+00;3.971e-01;-5.954e-03;1.050e+00;2.400e-01;-1.448e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.156868;1.050e+00;4.000e-01;-2.413e-02;3.809e-01;-2.297e-02;1.043e+00;1.056e+00;3.971e-01;-5.959e-03;1.050e+00;2.400e-01;-1.448e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.157868;1.050e+00;4.000e-01;-2.413e-02;3.809e-01;-2.298e-02;1.043e+00;1.056e+00;3.971e-01;-5.960e-03;1.050e+00;2.400e-01;-1.448e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.158868;1.050e+00;4.000e-01;-2.414e-02;3.809e-01;-2.298e-02;1.043e+00;1.056e+00;3.971e-01;-5.963e-03;1.050e+00;2.400e-01;-1.448e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.160868;1.050e+00;4.000e-01;-2.414e-02;3.809e-01;-2.298e-02;1.043e+00;1.056e+00;3.971e-01;-5.966e-03;1.050e+00;2.400e-01;-1.448e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.161868;1.050e+00;4.000e-01;-2.414e-02;3.809e-01;-2.299e-02;1.043e+00;1.056e+00;3.971e-01;-5.970e-03;1.050e+00;2.400e-01;-1.448e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.162868;1.050e+00;4.000e-01;-2.414e-02;3.809e-01;-2.299e-02;1.043e+00;1.056e+00;3.971e-01;-5.971e-03;1.050e+00;2.400e-01;-1.449e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.163868;1.050e+00;4.000e-01;-2.414e-02;3.809e-01;-2.299e-02;1.043e+00;1.056e+00;3.971e-01;-5.973e-03;1.050e+00;2.400e-01;-1.449e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.164868;1.050e+00;4.000e-01;-2.415e-02;3.809e-01;-2.299e-02;1.043e+00;1.056e+00;3.971e-01;-5.974e-03;1.050e+00;2.400e-01;-1.449e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.165868;1.050e+00;4.000e-01;-2.415e-02;3.809e-01;-2.299e-02;1.043e+00;1.056e+00;3.971e-01;-5.978e-03;1.050e+00;2.400e-01;-1.449e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.166868;1.050e+00;4.000e-01;-2.415e-02;3.809e-01;-2.300e-02;1.043e+00;1.056e+00;3.971e-01;-5.979e-03;1.050e+00;2.400e-01;-1.449e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.167868;1.050e+00;4.000e-01;-2.415e-02;3.809e-01;-2.300e-02;1.043e+00;1.056e+00;3.971e-01;-5.981e-03;1.050e+00;2.400e-01;-1.449e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.168868;1.050e+00;4.000e-01;-2.416e-02;3.809e-01;-2.300e-02;1.043e+00;1.056e+00;3.971e-01;-5.984e-03;1.050e+00;2.400e-01;-1.449e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.169868;1.050e+00;4.000e-01;-2.416e-02;3.809e-01;-2.300e-02;1.043e+00;1.056e+00;3.971e-01;-5.985e-03;1.050e+00;2.400e-01;-1.449e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.170868;1.050e+00;4.000e-01;-2.416e-02;3.809e-01;-2.300e-02;1.043e+00;1.056e+00;3.971e-01;-5.987e-03;1.050e+00;2.400e-01;-1.450e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.171868;1.050e+00;4.000e-01;-2.416e-02;3.809e-01;-2.301e-02;1.043e+00;1.056e+00;3.971e-01;-5.989e-03;1.050e+00;2.400e-01;-1.450e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.172868;1.050e+00;4.000e-01;-2.416e-02;3.809e-01;-2.301e-02;1.043e+00;1.056e+00;3.971e-01;-5.992e-03;1.050e+00;2.400e-01;-1.450e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.173868;1.050e+00;4.000e-01;-2.417e-02;3.809e-01;-2.301e-02;1.043e+00;1.056e+00;3.971e-01;-5.993e-03;1.050e+00;2.400e-01;-1.450e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.175868;1.050e+00;4.000e-01;-2.417e-02;3.809e-01;-2.301e-02;1.043e+00;1.056e+00;3.971e-01;-5.997e-03;1.050e+00;2.400e-01;-1.450e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.176868;1.050e+00;4.000e-01;-2.417e-02;3.809e-01;-2.302e-02;1.043e+00;1.056e+00;3.971e-01;-6.000e-03;1.050e+00;2.400e-01;-1.450e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.177868;1.050e+00;4.000e-01;-2.418e-02;3.809e-01;-2.302e-02;1.043e+00;1.056e+00;3.971e-01;-6.001e-03;1.050e+00;2.400e-01;-1.451e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.180868;1.050e+00;4.000e-01;-2.418e-02;3.809e-01;-2.302e-02;1.043e+00;1.056e+00;3.971e-01;-6.008e-03;1.050e+00;2.400e-01;-1.451e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.181868;1.050e+00;4.000e-01;-2.418e-02;3.809e-01;-2.303e-02;1.043e+00;1.056e+00;3.971e-01;-6.009e-03;1.050e+00;2.400e-01;-1.451e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.182868;1.050e+00;4.000e-01;-2.419e-02;3.809e-01;-2.303e-02;1.043e+00;1.056e+00;3.971e-01;-6.011e-03;1.050e+00;2.400e-01;-1.451e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.184868;1.050e+00;4.000e-01;-2.419e-02;3.809e-01;-2.303e-02;1.043e+00;1.056e+00;3.971e-01;-6.016e-03;1.050e+00;2.400e-01;-1.451e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.185868;1.050e+00;4.000e-01;-2.419e-02;3.809e-01;-2.303e-02;1.043e+00;1.056e+00;3.971e-01;-6.017e-03;1.050e+00;2.400e-01;-1.452e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.186868;1.050e+00;4.000e-01;-2.420e-02;3.809e-01;-2.304e-02;1.043e+00;1.056e+00;3.971e-01;-6.019e-03;1.050e+00;2.400e-01;-1.452e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.190868;1.050e+00;4.000e-01;-2.420e-02;3.809e-01;-2.304e-02;1.043e+00;1.056e+00;3.971e-01;-6.027e-03;1.050e+00;2.400e-01;-1.452e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.191868;1.050e+00;4.000e-01;-2.421e-02;3.809e-01;-2.305e-02;1.043e+00;1.056e+00;3.971e-01;-6.030e-03;1.050e+00;2.400e-01;-1.452e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.192868;1.050e+00;4.000e-01;-2.421e-02;3.809e-01;-2.305e-02;1.043e+00;1.056e+00;3.971e-01;-6.031e-03;1.050e+00;2.400e-01;-1.452e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.193868;1.050e+00;4.000e-01;-2.421e-02;3.809e-01;-2.305e-02;1.043e+00;1.056e+00;3.971e-01;-6.033e-03;1.050e+00;2.400e-01;-1.453e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.195868;1.050e+00;4.000e-01;-2.421e-02;3.809e-01;-2.305e-02;1.043e+00;1.056e+00;3.971e-01;-6.038e-03;1.050e+00;2.400e-01;-1.453e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.196868;1.050e+00;4.000e-01;-2.422e-02;3.809e-01;-2.306e-02;1.043e+00;1.056e+00;3.971e-01;-6.039e-03;1.050e+00;2.400e-01;-1.453e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.200868;1.050e+00;4.000e-01;-2.422e-02;3.809e-01;-2.306e-02;1.043e+00;1.056e+00;3.971e-01;-6.047e-03;1.050e+00;2.400e-01;-1.453e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.201868;1.050e+00;4.000e-01;-2.423e-02;3.809e-01;-2.307e-02;1.043e+00;1.056e+00;3.971e-01;-6.049e-03;1.050e+00;2.400e-01;-1.454e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.203868;1.050e+00;4.000e-01;-2.423e-02;3.809e-01;-2.307e-02;1.043e+00;1.056e+00;3.971e-01;-6.054e-03;1.050e+00;2.400e-01;-1.454e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.205868;1.050e+00;4.000e-01;-2.423e-02;3.809e-01;-2.307e-02;1.043e+00;1.056e+00;3.971e-01;-6.057e-03;1.050e+00;2.400e-01;-1.454e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.206868;1.050e+00;4.000e-01;-2.424e-02;3.809e-01;-2.308e-02;1.043e+00;1.056e+00;3.971e-01;-6.058e-03;1.050e+00;2.400e-01;-1.454e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.208868;1.050e+00;4.000e-01;-2.424e-02;3.809e-01;-2.308e-02;1.043e+00;1.056e+00;3.971e-01;-6.063e-03;1.050e+00;2.400e-01;-1.454e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.209868;1.050e+00;4.000e-01;-2.424e-02;3.809e-01;-2.308e-02;1.043e+00;1.056e+00;3.971e-01;-6.065e-03;1.050e+00;2.400e-01;-1.455e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.210868;1.050e+00;4.000e-01;-2.424e-02;3.809e-01;-2.308e-02;1.043e+00;1.056e+00;3.971e-01;-6.066e-03;1.050e+00;2.400e-01;-1.455e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.211868;1.050e+00;4.000e-01;-2.425e-02;3.809e-01;-2.309e-02;1.043e+00;1.056e+00;3.971e-01;-6.068e-03;1.050e+00;2.400e-01;-1.455e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.214868;1.050e+00;4.000e-01;-2.425e-02;3.809e-01;-2.309e-02;1.043e+00;1.056e+00;3.971e-01;-6.074e-03;1.050e+00;2.400e-01;-1.455e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.215868;1.050e+00;4.000e-01;-2.426e-02;3.809e-01;-2.309e-02;1.043e+00;1.056e+00;3.971e-01;-6.076e-03;1.050e+00;2.400e-01;-1.455e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.216868;1.050e+00;4.000e-01;-2.426e-02;3.809e-01;-2.310e-02;1.043e+00;1.056e+00;3.971e-01;-6.079e-03;1.050e+00;2.400e-01;-1.455e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.217868;1.050e+00;4.000e-01;-2.426e-02;3.809e-01;-2.310e-02;1.043e+00;1.056e+00;3.971e-01;-6.080e-03;1.050e+00;2.400e-01;-1.456e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.219868;1.050e+00;4.000e-01;-2.426e-02;3.809e-01;-2.310e-02;1.043e+00;1.056e+00;3.971e-01;-6.084e-03;1.050e+00;2.400e-01;-1.456e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.220868;1.050e+00;4.000e-01;-2.427e-02;3.809e-01;-2.310e-02;1.043e+00;1.056e+00;3.971e-01;-6.085e-03;1.050e+00;2.400e-01;-1.456e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.221868;1.050e+00;4.000e-01;-2.427e-02;3.809e-01;-2.311e-02;1.043e+00;1.056e+00;3.971e-01;-6.088e-03;1.050e+00;2.400e-01;-1.456e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.224868;1.050e+00;4.000e-01;-2.427e-02;3.809e-01;-2.311e-02;1.043e+00;1.056e+00;3.971e-01;-6.092e-03;1.050e+00;2.400e-01;-1.456e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.225868;1.050e+00;4.000e-01;-2.428e-02;3.809e-01;-2.311e-02;1.043e+00;1.056e+00;3.971e-01;-6.095e-03;1.050e+00;2.400e-01;-1.456e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.226868;1.050e+00;4.000e-01;-2.428e-02;3.809e-01;-2.312e-02;1.043e+00;1.056e+00;3.971e-01;-6.097e-03;1.050e+00;2.400e-01;-1.457e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.229868;1.050e+00;4.000e-01;-2.428e-02;3.809e-01;-2.312e-02;1.043e+00;1.056e+00;3.971e-01;-6.102e-03;1.050e+00;2.400e-01;-1.457e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.230868;1.050e+00;4.000e-01;-2.429e-02;3.809e-01;-2.312e-02;1.043e+00;1.056e+00;3.971e-01;-6.105e-03;1.050e+00;2.400e-01;-1.457e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.231868;1.050e+00;4.000e-01;-2.429e-02;3.809e-01;-2.312e-02;1.043e+00;1.056e+00;3.971e-01;-6.106e-03;1.050e+00;2.400e-01;-1.457e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.232868;1.050e+00;4.000e-01;-2.429e-02;3.809e-01;-2.313e-02;1.043e+00;1.056e+00;3.971e-01;-6.108e-03;1.050e+00;2.400e-01;-1.457e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.233868;1.050e+00;4.000e-01;-2.429e-02;3.809e-01;-2.313e-02;1.043e+00;1.056e+00;3.971e-01;-6.109e-03;1.050e+00;2.400e-01;-1.457e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.234868;1.050e+00;4.000e-01;-2.429e-02;3.809e-01;-2.313e-02;1.043e+00;1.056e+00;3.971e-01;-6.111e-03;1.050e+00;2.400e-01;-1.458e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.235868;1.050e+00;4.000e-01;-2.430e-02;3.809e-01;-2.313e-02;1.043e+00;1.056e+00;3.971e-01;-6.114e-03;1.050e+00;2.400e-01;-1.458e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.236868;1.050e+00;4.000e-01;-2.430e-02;3.809e-01;-2.313e-02;1.043e+00;1.056e+00;3.971e-01;-6.116e-03;1.050e+00;2.400e-01;-1.458e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.237868;1.050e+00;4.000e-01;-2.430e-02;3.809e-01;-2.314e-02;1.043e+00;1.056e+00;3.971e-01;-6.117e-03;1.050e+00;2.400e-01;-1.458e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.239868;1.050e+00;4.000e-01;-2.430e-02;3.809e-01;-2.314e-02;1.043e+00;1.056e+00;3.971e-01;-6.121e-03;1.050e+00;2.400e-01;-1.458e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.240868;1.050e+00;4.000e-01;-2.431e-02;3.809e-01;-2.314e-02;1.043e+00;1.056e+00;3.971e-01;-6.124e-03;1.050e+00;2.400e-01;-1.458e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.241868;1.050e+00;4.000e-01;-2.431e-02;3.809e-01;-2.314e-02;1.043e+00;1.056e+00;3.971e-01;-6.125e-03;1.050e+00;2.400e-01;-1.458e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.242868;1.050e+00;4.000e-01;-2.431e-02;3.809e-01;-2.315e-02;1.043e+00;1.056e+00;3.971e-01;-6.128e-03;1.050e+00;2.400e-01;-1.459e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.245868;1.050e+00;4.000e-01;-2.431e-02;3.809e-01;-2.315e-02;1.043e+00;1.056e+00;3.971e-01;-6.133e-03;1.050e+00;2.400e-01;-1.459e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.246868;1.050e+00;4.000e-01;-2.432e-02;3.809e-01;-2.315e-02;1.043e+00;1.056e+00;3.971e-01;-6.136e-03;1.050e+00;2.400e-01;-1.459e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.247868;1.050e+00;4.000e-01;-2.432e-02;3.809e-01;-2.316e-02;1.043e+00;1.056e+00;3.971e-01;-6.137e-03;1.050e+00;2.400e-01;-1.459e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.249868;1.050e+00;4.000e-01;-2.432e-02;3.809e-01;-2.316e-02;1.043e+00;1.056e+00;3.971e-01;-6.141e-03;1.050e+00;2.400e-01;-1.459e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.250868;1.050e+00;4.000e-01;-2.433e-02;3.809e-01;-2.316e-02;1.043e+00;1.056e+00;3.971e-01;-6.142e-03;1.050e+00;2.400e-01;-1.460e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.252868;1.050e+00;4.000e-01;-2.433e-02;3.809e-01;-2.316e-02;1.043e+00;1.056e+00;3.971e-01;-6.147e-03;1.050e+00;2.400e-01;-1.460e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.253868;1.050e+00;4.000e-01;-2.433e-02;3.809e-01;-2.317e-02;1.043e+00;1.056e+00;3.971e-01;-6.148e-03;1.050e+00;2.400e-01;-1.460e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.255868;1.050e+00;4.000e-01;-2.433e-02;3.809e-01;-2.317e-02;1.043e+00;1.056e+00;3.971e-01;-6.152e-03;1.050e+00;2.400e-01;-1.460e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.256868;1.050e+00;4.000e-01;-2.434e-02;3.809e-01;-2.317e-02;1.043e+00;1.056e+00;3.971e-01;-6.153e-03;1.050e+00;2.400e-01;-1.460e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.257868;1.050e+00;4.000e-01;-2.434e-02;3.809e-01;-2.317e-02;1.043e+00;1.056e+00;3.971e-01;-6.156e-03;1.050e+00;2.400e-01;-1.460e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.258868;1.050e+00;4.000e-01;-2.434e-02;3.809e-01;-2.318e-02;1.043e+00;1.056e+00;3.971e-01;-6.158e-03;1.050e+00;2.400e-01;-1.460e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.259868;1.050e+00;4.000e-01;-2.434e-02;3.809e-01;-2.318e-02;1.043e+00;1.056e+00;3.971e-01;-6.160e-03;1.050e+00;2.400e-01;-1.461e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.260868;1.050e+00;4.000e-01;-2.435e-02;3.809e-01;-2.318e-02;1.043e+00;1.056e+00;3.971e-01;-6.161e-03;1.050e+00;2.400e-01;-1.461e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.262868;1.050e+00;4.000e-01;-2.435e-02;3.809e-01;-2.318e-02;1.043e+00;1.056e+00;3.971e-01;-6.164e-03;1.050e+00;2.400e-01;-1.461e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.263868;1.050e+00;4.000e-01;-2.435e-02;3.809e-01;-2.319e-02;1.043e+00;1.056e+00;3.971e-01;-6.167e-03;1.050e+00;2.400e-01;-1.461e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.265868;1.050e+00;4.000e-01;-2.435e-02;3.809e-01;-2.319e-02;1.043e+00;1.056e+00;3.971e-01;-6.171e-03;1.050e+00;2.400e-01;-1.461e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.266868;1.050e+00;4.000e-01;-2.436e-02;3.809e-01;-2.319e-02;1.043e+00;1.056e+00;3.971e-01;-6.172e-03;1.050e+00;2.400e-01;-1.461e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.267868;1.050e+00;4.000e-01;-2.436e-02;3.809e-01;-2.319e-02;1.043e+00;1.056e+00;3.971e-01;-6.174e-03;1.050e+00;2.400e-01;-1.461e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.268868;1.050e+00;4.000e-01;-2.436e-02;3.809e-01;-2.320e-02;1.043e+00;1.056e+00;3.971e-01;-6.175e-03;1.050e+00;2.400e-01;-1.462e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.269868;1.050e+00;4.000e-01;-2.436e-02;3.809e-01;-2.320e-02;1.043e+00;1.056e+00;3.971e-01;-6.179e-03;1.050e+00;2.400e-01;-1.462e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.270868;1.050e+00;4.000e-01;-2.436e-02;3.809e-01;-2.320e-02;1.043e+00;1.056e+00;3.971e-01;-6.180e-03;1.050e+00;2.400e-01;-1.462e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.271868;1.050e+00;4.000e-01;-2.437e-02;3.809e-01;-2.320e-02;1.043e+00;1.056e+00;3.971e-01;-6.182e-03;1.050e+00;2.400e-01;-1.462e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
