time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.273868;1.050e+00;4.000e-01;-2.437e-02;3.809e-01;-2.320e-02;1.043e+00;1.056e+00;3.971e-01;-6.185e-03;1.050e+00;2.400e-01;-1.462e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.274868;1.050e+00;4.000e-01;-2.437e-02;3.809e-01;-2.321e-02;1.043e+00;1.056e+00;3.971e-01;-6.186e-03;1.050e+00;2.400e-01;-1.462e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.275868;1.050e+00;4.000e-01;-2.437e-02;3.809e-01;-2.321e-02;1.043e+00;1.056e+00;3.971e-01;-6.188e-03;1.050e+00;2.400e-01;-1.462e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.276868;1.050e+00;4.000e-01;-2.438e-02;3.809e-01;-2.321e-02;1.043e+00;1.056e+00;3.971e-01;-6.191e-03;1.050e+00;2.400e-01;-1.463e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.278868;1.050e+00;4.000e-01;-2.438e-02;3.809e-01;-2.321e-02;1.043e+00;1.056e+00;3.971e-01;-6.194e-03;1.050e+00;2.400e-01;-1.463e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.279868;1.050e+00;4.000e-01;-2.438e-02;3.809e-01;-2.322e-02;1.043e+00;1.056e+00;3.971e-01;-6.196e-03;1.050e+00;2.400e-01;-1.463e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.280868;1.050e+00;4.000e-01;-2.438e-02;3.809e-01;-2.322e-02;1.043e+00;1.056e+00;3.971e-01;-6.198e-03;1.050e+00;2.400e-01;-1.463e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.281868;1.050e+00;4.000e-01;-2.439e-02;3.809e-01;-2.322e-02;1.043e+00;1.056e+00;3.971e-01;-6.199e-03;1.050e+00;2.400e-01;-1.463e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.283868;1.050e+00;4.000e-01;-2.439e-02;3.809e-01;-2.322e-02;1.043e+00;1.056e+00;3.971e-01;-6.204e-03;1.050e+00;2.400e-01;-1.463e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.284868;1.050e+00;4.000e-01;-2.439e-02;3.809e-01;-2.323e-02;1.043e+00;1.056e+00;3.971e-01;-6.205e-03;1.050e+00;2.400e-01;-1.464e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.285868;1.050e+00;4.000e-01;-2.439e-02;3.809e-01;-2.323e-02;1.043e+00;1.056e+00;3.971e-01;-6.207e-03;1.050e+00;2.400e-01;-1.464e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.286868;1.050e+00;4.000e-01;-2.440e-02;3.809e-01;-2.323e-02;1.043e+00;1.056e+00;3.971e-01;-6.209e-03;1.050e+00;2.400e-01;-1.464e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.289868;1.050e+00;4.000e-01;-2.440e-02;3.809e-01;-2.323e-02;1.043e+00;1.056e+00;3.971e-01;-6.213e-03;1.050e+00;2.400e-01;-1.464e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.290868;1.050e+00;4.000e-01;-2.440e-02;3.809e-01;-2.324e-02;1.043e+00;1.056e+00;3.971e-01;-6.217e-03;1.050e+00;2.400e-01;-1.464e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.291868;1.050e+00;4.000e-01;-2.440e-02;3.809e-01;-2.324e-02;1.043e+00;1.056e+00;3.971e-01;-6.218e-03;1.050e+00;2.400e-01;-1.464e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.292868;1.050e+00;4.000e-01;-2.441e-02;3.809e-01;-2.324e-02;1.043e+00;1.056e+00;3.971e-01;-6.220e-03;1.050e+00;2.400e-01;-1.464e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.293868;1.050e+00;4.000e-01;-2.441e-02;3.809e-01;-2.324e-02;1.043e+00;1.056e+00;3.971e-01;-6.221e-03;1.050e+00;2.400e-01;-1.465e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.295868;1.050e+00;4.000e-01;-2.441e-02;3.809e-01;-2.324e-02;1.043e+00;1.056e+00;3.971e-01;-6.224e-03;1.050e+00;2.400e-01;-1.465e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.296868;1.050e+00;4.000e-01;-2.441e-02;3.809e-01;-2.325e-02;1.043e+00;1.056e+00;3.971e-01;-6.226e-03;1.050e+00;2.400e-01;-1.465e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.297868;1.050e+00;4.000e-01;-2.442e-02;3.809e-01;-2.325e-02;1.043e+00;1.056e+00;3.971e-01;-6.228e-03;1.050e+00;2.400e-01;-1.465e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.300868;1.050e+00;4.000e-01;-2.442e-02;3.809e-01;-2.325e-02;1.043e+00;1.056e+00;3.971e-01;-6.234e-03;1.050e+00;2.400e-01;-1.465e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.301868;1.050e+00;4.000e-01;-2.442e-02;3.809e-01;-2.326e-02;1.043e+00;1.056e+00;3.971e-01;-6.236e-03;1.050e+00;2.400e-01;-1.465e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.302868;1.050e+00;4.000e-01;-2.442e-02;3.809e-01;-2.326e-02;1.043e+00;1.056e+00;3.971e-01;-6.237e-03;1.050e+00;2.400e-01;-1.465e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.303868;1.050e+00;4.000e-01;-2.443e-02;3.809e-01;-2.326e-02;1.043e+00;1.056e+00;3.971e-01;-6.239e-03;1.050e+00;2.400e-01;-1.466e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.306868;1.050e+00;4.000e-01;-2.443e-02;3.809e-01;-2.326e-02;1.043e+00;1.056e+00;3.971e-01;-6.243e-03;1.050e+00;2.400e-01;-1.466e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.307868;1.050e+00;4.000e-01;-2.443e-02;3.809e-01;-2.327e-02;1.043e+00;1.056e+00;3.971e-01;-6.247e-03;1.050e+00;2.400e-01;-1.466e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.308868;1.050e+00;4.000e-01;-2.444e-02;3.809e-01;-2.327e-02;1.043e+00;1.056e+00;3.971e-01;-6.248e-03;1.050e+00;2.400e-01;-1.466e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.311868;1.050e+00;4.000e-01;-2.444e-02;3.809e-01;-2.327e-02;1.043e+00;1.056e+00;3.971e-01;-6.253e-03;1.050e+00;2.400e-01;-1.466e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.312868;1.050e+00;4.000e-01;-2.444e-02;3.809e-01;-2.328e-02;1.043e+00;1.056e+00;3.971e-01;-6.254e-03;1.050e+00;2.400e-01;-1.467e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.313868;1.050e+00;4.000e-01;-2.445e-02;3.809e-01;-2.328e-02;1.043e+00;1.056e+00;3.971e-01;-6.256e-03;1.050e+00;2.400e-01;-1.467e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.317868;1.050e+00;4.000e-01;-2.445e-02;3.809e-01;-2.328e-02;1.043e+00;1.056e+00;3.971e-01;-6.264e-03;1.050e+00;2.400e-01;-1.467e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.318868;1.050e+00;4.000e-01;-2.446e-02;3.809e-01;-2.329e-02;1.043e+00;1.056e+00;3.971e-01;-6.266e-03;1.050e+00;2.400e-01;-1.467e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.319868;1.050e+00;4.000e-01;-2.446e-02;3.809e-01;-2.329e-02;1.043e+00;1.056e+00;3.971e-01;-6.267e-03;1.050e+00;2.400e-01;-1.467e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.320868;1.050e+00;4.000e-01;-2.446e-02;3.809e-01;-2.329e-02;1.043e+00;1.056e+00;3.971e-01;-6.269e-03;1.050e+00;2.400e-01;-1.468e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.321868;1.050e+00;4.000e-01;-2.446e-02;3.809e-01;-2.329e-02;1.043e+00;1.056e+00;3.971e-01;-6.270e-03;1.050e+00;2.400e-01;-1.468e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.322868;1.050e+00;4.000e-01;-2.446e-02;3.809e-01;-2.329e-02;1.043e+00;1.055e+00;3.971e-01;-6.272e-03;1.050e+00;2.400e-01;-1.468e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.323868;1.050e+00;4.000e-01;-2.446e-02;3.809e-01;-2.329e-02;1.043e+00;1.055e+00;3.971e-01;-6.273e-03;1.050e+00;2.400e-01;-1.468e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.324868;1.050e+00;4.000e-01;-2.447e-02;3.809e-01;-2.330e-02;1.043e+00;1.055e+00;3.971e-01;-6.275e-03;1.050e+00;2.400e-01;-1.468e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.328868;1.050e+00;4.000e-01;-2.447e-02;3.809e-01;-2.330e-02;1.043e+00;1.055e+00;3.971e-01;-6.283e-03;1.050e+00;2.400e-01;-1.468e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.329868;1.050e+00;4.000e-01;-2.448e-02;3.809e-01;-2.331e-02;1.043e+00;1.055e+00;3.971e-01;-6.285e-03;1.050e+00;2.400e-01;-1.469e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.334868;1.050e+00;4.000e-01;-2.448e-02;3.809e-01;-2.331e-02;1.043e+00;1.055e+00;3.971e-01;-6.292e-03;1.050e+00;2.400e-01;-1.469e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.335868;1.050e+00;4.000e-01;-2.448e-02;3.809e-01;-2.332e-02;1.043e+00;1.055e+00;3.971e-01;-6.294e-03;1.050e+00;2.400e-01;-1.469e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.336868;1.050e+00;4.000e-01;-2.449e-02;3.809e-01;-2.332e-02;1.043e+00;1.055e+00;3.971e-01;-6.296e-03;1.050e+00;2.400e-01;-1.469e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.339868;1.050e+00;4.000e-01;-2.449e-02;3.809e-01;-2.332e-02;1.043e+00;1.055e+00;3.971e-01;-6.300e-03;1.050e+00;2.400e-01;-1.469e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.340868;1.050e+00;4.000e-01;-2.449e-02;3.809e-01;-2.332e-02;1.043e+00;1.055e+00;3.971e-01;-6.302e-03;1.050e+00;2.400e-01;-1.470e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.341868;1.050e+00;4.000e-01;-2.450e-02;3.809e-01;-2.333e-02;1.043e+00;1.055e+00;3.971e-01;-6.304e-03;1.050e+00;2.400e-01;-1.470e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.342868;1.050e+00;4.000e-01;-2.450e-02;3.809e-01;-2.333e-02;1.043e+00;1.055e+00;3.971e-01;-6.307e-03;1.050e+00;2.400e-01;-1.470e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.345868;1.050e+00;4.000e-01;-2.450e-02;3.809e-01;-2.333e-02;1.043e+00;1.055e+00;3.971e-01;-6.311e-03;1.050e+00;2.400e-01;-1.470e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.346868;1.050e+00;4.000e-01;-2.451e-02;3.809e-01;-2.333e-02;1.043e+00;1.055e+00;3.971e-01;-6.313e-03;1.050e+00;2.400e-01;-1.470e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.347868;1.050e+00;4.000e-01;-2.451e-02;3.809e-01;-2.334e-02;1.043e+00;1.055e+00;3.971e-01;-6.315e-03;1.050e+00;2.400e-01;-1.470e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.348868;1.050e+00;4.000e-01;-2.451e-02;3.809e-01;-2.334e-02;1.043e+00;1.055e+00;3.971e-01;-6.316e-03;1.050e+00;2.400e-01;-1.470e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.349868;1.050e+00;4.000e-01;-2.451e-02;3.809e-01;-2.334e-02;1.043e+00;1.055e+00;3.971e-01;-6.318e-03;1.050e+00;2.400e-01;-1.471e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.351868;1.050e+00;4.000e-01;-2.451e-02;3.809e-01;-2.334e-02;1.043e+00;1.055e+00;3.971e-01;-6.321e-03;1.050e+00;2.400e-01;-1.471e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.352868;1.050e+00;4.000e-01;-2.452e-02;3.809e-01;-2.334e-02;1.043e+00;1.055e+00;3.971e-01;-6.323e-03;1.050e+00;2.400e-01;-1.471e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.353868;1.050e+00;4.000e-01;-2.452e-02;3.809e-01;-2.335e-02;1.043e+00;1.055e+00;3.971e-01;-6.324e-03;1.050e+00;2.400e-01;-1.471e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.356868;1.050e+00;4.000e-01;-2.452e-02;3.809e-01;-2.335e-02;1.043e+00;1.055e+00;3.971e-01;-6.329e-03;1.050e+00;2.400e-01;-1.471e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.357868;1.050e+00;4.000e-01;-2.453e-02;3.809e-01;-2.335e-02;1.043e+00;1.055e+00;3.971e-01;-6.330e-03;1.050e+00;2.400e-01;-1.472e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.358868;1.050e+00;4.000e-01;-2.453e-02;3.809e-01;-2.336e-02;1.043e+00;1.055e+00;3.971e-01;-6.332e-03;1.050e+00;2.400e-01;-1.472e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.362868;1.050e+00;4.000e-01;-2.453e-02;3.809e-01;-2.336e-02;1.043e+00;1.055e+00;3.971e-01;-6.340e-03;1.050e+00;2.400e-01;-1.472e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.363868;1.050e+00;4.000e-01;-2.454e-02;3.809e-01;-2.336e-02;1.043e+00;1.055e+00;3.971e-01;-6.342e-03;1.050e+00;2.400e-01;-1.472e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.364868;1.050e+00;4.000e-01;-2.454e-02;3.809e-01;-2.336e-02;1.043e+00;1.055e+00;3.971e-01;-6.343e-03;1.050e+00;2.400e-01;-1.472e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.365868;1.050e+00;4.000e-01;-2.454e-02;3.809e-01;-2.337e-02;1.043e+00;1.055e+00;3.971e-01;-6.345e-03;1.050e+00;2.400e-01;-1.472e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.366868;1.050e+00;4.000e-01;-2.454e-02;3.809e-01;-2.337e-02;1.043e+00;1.055e+00;3.971e-01;-6.346e-03;1.050e+00;2.400e-01;-1.472e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.367868;1.050e+00;4.000e-01;-2.454e-02;3.809e-01;-2.337e-02;1.043e+00;1.055e+00;3.971e-01;-6.348e-03;1.050e+00;2.400e-01;-1.473e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.368868;1.050e+00;4.000e-01;-2.454e-02;3.809e-01;-2.337e-02;1.043e+00;1.055e+00;3.971e-01;-6.349e-03;1.050e+00;2.400e-01;-1.473e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.369868;1.050e+00;4.000e-01;-2.455e-02;3.809e-01;-2.337e-02;1.043e+00;1.055e+00;3.971e-01;-6.351e-03;1.050e+00;2.400e-01;-1.473e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.370868;1.050e+00;4.000e-01;-2.455e-02;3.809e-01;-2.337e-02;1.043e+00;1.055e+00;3.971e-01;-6.353e-03;1.050e+00;2.400e-01;-1.473e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.371868;1.050e+00;4.000e-01;-2.455e-02;3.809e-01;-2.338e-02;1.043e+00;1.055e+00;3.971e-01;-6.354e-03;1.050e+00;2.400e-01;-1.473e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.374868;1.050e+00;4.000e-01;-2.455e-02;3.809e-01;-2.338e-02;1.043e+00;1.055e+00;3.971e-01;-6.359e-03;1.050e+00;2.400e-01;-1.473e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.375868;1.050e+00;4.000e-01;-2.456e-02;3.809e-01;-2.338e-02;1.043e+00;1.055e+00;3.971e-01;-6.361e-03;1.050e+00;2.400e-01;-1.473e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.376868;1.050e+00;4.000e-01;-2.456e-02;3.809e-01;-2.338e-02;1.043e+00;1.055e+00;3.971e-01;-6.362e-03;1.050e+00;2.400e-01;-1.473e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.377868;1.050e+00;4.000e-01;-2.456e-02;3.809e-01;-2.339e-02;1.043e+00;1.055e+00;3.971e-01;-6.364e-03;1.050e+00;2.400e-01;-1.473e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.378868;1.050e+00;4.000e-01;-2.456e-02;3.809e-01;-2.339e-02;1.043e+00;1.055e+00;3.971e-01;-6.365e-03;1.050e+00;2.400e-01;-1.474e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.380868;1.050e+00;4.000e-01;-2.456e-02;3.809e-01;-2.339e-02;1.043e+00;1.055e+00;3.971e-01;-6.368e-03;1.050e+00;2.400e-01;-1.474e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.381868;1.050e+00;4.000e-01;-2.457e-02;3.809e-01;-2.339e-02;1.043e+00;1.055e+00;3.971e-01;-6.370e-03;1.050e+00;2.400e-01;-1.474e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.382868;1.050e+00;4.000e-01;-2.457e-02;3.809e-01;-2.339e-02;1.043e+00;1.055e+00;3.971e-01;-6.372e-03;1.050e+00;2.400e-01;-1.474e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.383868;1.050e+00;4.000e-01;-2.457e-02;3.809e-01;-2.340e-02;1.043e+00;1.055e+00;3.971e-01;-6.373e-03;1.050e+00;2.400e-01;-1.474e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.386868;1.050e+00;4.000e-01;-2.457e-02;3.809e-01;-2.340e-02;1.043e+00;1.055e+00;3.971e-01;-6.378e-03;1.050e+00;2.400e-01;-1.474e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.387868;1.050e+00;4.000e-01;-2.458e-02;3.809e-01;-2.340e-02;1.043e+00;1.055e+00;3.971e-01;-6.380e-03;1.050e+00;2.400e-01;-1.475e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.388868;1.050e+00;4.000e-01;-2.458e-02;3.809e-01;-2.340e-02;1.043e+00;1.055e+00;3.971e-01;-6.381e-03;1.050e+00;2.400e-01;-1.475e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.389868;1.050e+00;4.000e-01;-2.458e-02;3.809e-01;-2.341e-02;1.043e+00;1.055e+00;3.971e-01;-6.383e-03;1.050e+00;2.400e-01;-1.475e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.391868;1.050e+00;4.000e-01;-2.458e-02;3.809e-01;-2.341e-02;1.043e+00;1.055e+00;3.971e-01;-6.386e-03;1.050e+00;2.400e-01;-1.475e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.392868;1.050e+00;4.000e-01;-2.459e-02;3.809e-01;-2.341e-02;1.043e+00;1.055e+00;3.971e-01;-6.387e-03;1.050e+00;2.400e-01;-1.475e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.394868;1.050e+00;4.000e-01;-2.459e-02;3.809e-01;-2.341e-02;1.043e+00;1.055e+00;3.971e-01;-6.391e-03;1.050e+00;2.400e-01;-1.475e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.395868;1.050e+00;4.000e-01;-2.459e-02;3.809e-01;-2.342e-02;1.043e+00;1.055e+00;3.971e-01;-6.392e-03;1.050e+00;2.400e-01;-1.475e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.396868;1.050e+00;4.000e-01;-2.459e-02;3.809e-01;-2.342e-02;1.043e+00;1.055e+00;3.971e-01;-6.394e-03;1.050e+00;2.400e-01;-1.476e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.398868;1.050e+00;4.000e-01;-2.459e-02;3.809e-01;-2.342e-02;1.043e+00;1.055e+00;3.971e-01;-6.397e-03;1.050e+00;2.400e-01;-1.476e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.399868;1.050e+00;4.000e-01;-2.460e-02;3.809e-01;-2.342e-02;1.043e+00;1.055e+00;3.971e-01;-6.399e-03;1.050e+00;2.400e-01;-1.476e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.400868;1.050e+00;4.000e-01;-2.460e-02;3.809e-01;-2.342e-02;1.043e+00;1.055e+00;3.971e-01;-6.400e-03;1.050e+00;2.400e-01;-1.476e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.401868;1.050e+00;4.000e-01;-2.460e-02;3.809e-01;-2.343e-02;1.043e+00;1.055e+00;3.971e-01;-6.402e-03;1.050e+00;2.400e-01;-1.476e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.403868;1.050e+00;4.000e-01;-2.460e-02;3.809e-01;-2.343e-02;1.043e+00;1.055e+00;3.971e-01;-6.405e-03;1.050e+00;2.400e-01;-1.476e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.404868;1.050e+00;4.000e-01;-2.461e-02;3.809e-01;-2.343e-02;1.043e+00;1.055e+00;3.971e-01;-6.406e-03;1.050e+00;2.400e-01;-1.476e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.405868;1.050e+00;4.000e-01;-2.461e-02;3.809e-01;-2.343e-02;1.043e+00;1.055e+00;3.971e-01;-6.408e-03;1.050e+00;2.400e-01;-1.476e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.406868;1.050e+00;4.000e-01;-2.461e-02;3.809e-01;-2.343e-02;1.043e+00;1.055e+00;3.971e-01;-6.410e-03;1.050e+00;2.400e-01;-1.477e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.407868;1.050e+00;4.000e-01;-2.461e-02;3.809e-01;-2.343e-02;1.043e+00;1.055e+00;3.971e-01;-6.411e-03;1.050e+00;2.400e-01;-1.477e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.408868;1.050e+00;4.000e-01;-2.461e-02;3.809e-01;-2.344e-02;1.043e+00;1.055e+00;3.971e-01;-6.413e-03;1.050e+00;2.400e-01;-1.477e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.410868;1.050e+00;4.000e-01;-2.461e-02;3.809e-01;-2.344e-02;1.043e+00;1.055e+00;3.971e-01;-6.416e-03;1.050e+00;2.400e-01;-1.477e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.411868;1.050e+00;4.000e-01;-2.462e-02;3.809e-01;-2.344e-02;1.043e+00;1.055e+00;3.971e-01;-6.418e-03;1.050e+00;2.400e-01;-1.477e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.414868;1.050e+00;4.000e-01;-2.462e-02;3.809e-01;-2.344e-02;1.043e+00;1.055e+00;3.971e-01;-6.422e-03;1.050e+00;2.400e-01;-1.477e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.415868;1.050e+00;4.000e-01;-2.462e-02;3.809e-01;-2.345e-02;1.043e+00;1.055e+00;3.971e-01;-6.424e-03;1.050e+00;2.400e-01;-1.477e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.416868;1.050e+00;4.000e-01;-2.462e-02;3.809e-01;-2.345e-02;1.043e+00;1.055e+00;3.971e-01;-6.425e-03;1.050e+00;2.400e-01;-1.477e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.417868;1.050e+00;4.000e-01;-2.463e-02;3.809e-01;-2.345e-02;1.043e+00;1.055e+00;3.971e-01;-6.427e-03;1.050e+00;2.400e-01;-1.477e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.418868;1.050e+00;4.000e-01;-2.463e-02;3.809e-01;-2.345e-02;1.043e+00;1.055e+00;3.971e-01;-6.429e-03;1.050e+00;2.400e-01;-1.478e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.420868;1.050e+00;4.000e-01;-2.463e-02;3.809e-01;-2.345e-02;1.043e+00;1.055e+00;3.971e-01;-6.432e-03;1.050e+00;2.400e-01;-1.478e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.421868;1.050e+00;4.000e-01;-2.463e-02;3.809e-01;-2.346e-02;1.043e+00;1.055e+00;3.971e-01;-6.433e-03;1.050e+00;2.400e-01;-1.478e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.422868;1.050e+00;4.000e-01;-2.463e-02;3.809e-01;-2.346e-02;1.043e+00;1.055e+00;3.971e-01;-6.435e-03;1.050e+00;2.400e-01;-1.478e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.423868;1.050e+00;4.000e-01;-2.464e-02;3.809e-01;-2.346e-02;1.043e+00;1.055e+00;3.971e-01;-6.437e-03;1.050e+00;2.400e-01;-1.478e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.426868;1.050e+00;4.000e-01;-2.464e-02;3.809e-01;-2.346e-02;1.043e+00;1.055e+00;3.971e-01;-6.441e-03;1.050e+00;2.400e-01;-1.478e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.427868;1.050e+00;4.000e-01;-2.464e-02;3.809e-01;-2.347e-02;1.043e+00;1.055e+00;3.971e-01;-6.443e-03;1.050e+00;2.400e-01;-1.478e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.428868;1.050e+00;4.000e-01;-2.464e-02;3.809e-01;-2.347e-02;1.043e+00;1.055e+00;3.971e-01;-6.444e-03;1.050e+00;2.400e-01;-1.479e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.429868;1.050e+00;4.000e-01;-2.465e-02;3.809e-01;-2.347e-02;1.043e+00;1.055e+00;3.971e-01;-6.446e-03;1.050e+00;2.400e-01;-1.479e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.433868;1.050e+00;4.000e-01;-2.465e-02;3.809e-01;-2.347e-02;1.043e+00;1.055e+00;3.971e-01;-6.451e-03;1.050e+00;2.400e-01;-1.479e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.434868;1.050e+00;4.000e-01;-2.465e-02;3.809e-01;-2.348e-02;1.043e+00;1.055e+00;3.971e-01;-6.452e-03;1.050e+00;2.400e-01;-1.479e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.435868;1.050e+00;4.000e-01;-2.466e-02;3.809e-01;-2.348e-02;1.043e+00;1.055e+00;3.971e-01;-6.454e-03;1.050e+00;2.400e-01;-1.479e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.436868;1.050e+00;4.000e-01;-2.466e-02;3.809e-01;-2.348e-02;1.043e+00;1.055e+00;3.971e-01;-6.456e-03;1.050e+00;2.400e-01;-1.479e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.437868;1.050e+00;4.000e-01;-2.466e-02;3.809e-01;-2.348e-02;1.043e+00;1.055e+00;3.971e-01;-6.457e-03;1.050e+00;2.400e-01;-1.480e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.439868;1.050e+00;4.000e-01;-2.466e-02;3.809e-01;-2.348e-02;1.043e+00;1.055e+00;3.971e-01;-6.460e-03;1.050e+00;2.400e-01;-1.480e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.440868;1.050e+00;4.000e-01;-2.466e-02;3.809e-01;-2.349e-02;1.043e+00;1.055e+00;3.971e-01;-6.462e-03;1.050e+00;2.400e-01;-1.480e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.441868;1.050e+00;4.000e-01;-2.466e-02;3.809e-01;-2.349e-02;1.043e+00;1.055e+00;3.971e-01;-6.463e-03;1.050e+00;2.400e-01;-1.480e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.442868;1.050e+00;4.000e-01;-2.467e-02;3.809e-01;-2.349e-02;1.043e+00;1.055e+00;3.971e-01;-6.465e-03;1.050e+00;2.400e-01;-1.480e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.446868;1.050e+00;4.000e-01;-2.467e-02;3.809e-01;-2.349e-02;1.043e+00;1.055e+00;3.971e-01;-6.471e-03;1.050e+00;2.400e-01;-1.480e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.447868;1.050e+00;4.000e-01;-2.467e-02;3.809e-01;-2.350e-02;1.043e+00;1.055e+00;3.971e-01;-6.473e-03;1.050e+00;2.400e-01;-1.480e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.448868;1.050e+00;4.000e-01;-2.468e-02;3.809e-01;-2.350e-02;1.043e+00;1.055e+00;3.971e-01;-6.475e-03;1.050e+00;2.400e-01;-1.481e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.452868;1.050e+00;4.000e-01;-2.468e-02;3.809e-01;-2.350e-02;1.043e+00;1.055e+00;3.971e-01;-6.479e-03;1.050e+00;2.400e-01;-1.481e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.453868;1.050e+00;4.000e-01;-2.468e-02;3.809e-01;-2.351e-02;1.043e+00;1.055e+00;3.971e-01;-6.481e-03;1.050e+00;2.400e-01;-1.481e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.454868;1.050e+00;4.000e-01;-2.468e-02;3.809e-01;-2.351e-02;1.043e+00;1.055e+00;3.971e-01;-6.482e-03;1.050e+00;2.400e-01;-1.481e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.455868;1.050e+00;4.000e-01;-2.469e-02;3.809e-01;-2.351e-02;1.043e+00;1.055e+00;3.971e-01;-6.484e-03;1.050e+00;2.400e-01;-1.481e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.457868;1.050e+00;4.000e-01;-2.469e-02;3.809e-01;-2.351e-02;1.043e+00;1.055e+00;3.971e-01;-6.487e-03;1.050e+00;2.400e-01;-1.481e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.458868;1.050e+00;4.000e-01;-2.469e-02;3.809e-01;-2.351e-02;1.043e+00;1.055e+00;3.971e-01;-6.489e-03;1.050e+00;2.400e-01;-1.482e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.460868;1.050e+00;4.000e-01;-2.469e-02;3.809e-01;-2.351e-02;1.043e+00;1.055e+00;3.971e-01;-6.492e-03;1.050e+00;2.400e-01;-1.482e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.461868;1.050e+00;4.000e-01;-2.470e-02;3.809e-01;-2.352e-02;1.043e+00;1.055e+00;3.971e-01;-6.494e-03;1.050e+00;2.400e-01;-1.482e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.466868;1.050e+00;4.000e-01;-2.470e-02;3.809e-01;-2.352e-02;1.043e+00;1.055e+00;3.971e-01;-6.500e-03;1.050e+00;2.400e-01;-1.482e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.467868;1.050e+00;4.000e-01;-2.471e-02;3.809e-01;-2.353e-02;1.043e+00;1.055e+00;3.971e-01;-6.501e-03;1.050e+00;2.400e-01;-1.482e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.469868;1.050e+00;4.000e-01;-2.471e-02;3.809e-01;-2.353e-02;1.043e+00;1.055e+00;3.971e-01;-6.505e-03;1.050e+00;2.400e-01;-1.482e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.470868;1.050e+00;4.000e-01;-2.471e-02;3.809e-01;-2.353e-02;1.043e+00;1.055e+00;3.971e-01;-6.506e-03;1.050e+00;2.400e-01;-1.483e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.473868;1.050e+00;4.000e-01;-2.471e-02;3.809e-01;-2.353e-02;1.043e+00;1.055e+00;3.971e-01;-6.511e-03;1.050e+00;2.400e-01;-1.483e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.474868;1.050e+00;4.000e-01;-2.472e-02;3.809e-01;-2.354e-02;1.043e+00;1.055e+00;3.971e-01;-6.511e-03;1.050e+00;2.400e-01;-1.483e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.479868;1.050e+00;4.000e-01;-2.472e-02;3.809e-01;-2.354e-02;1.043e+00;1.055e+00;3.971e-01;-6.519e-03;1.050e+00;2.400e-01;-1.483e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.480868;1.050e+00;4.000e-01;-2.473e-02;3.809e-01;-2.355e-02;1.043e+00;1.055e+00;3.971e-01;-6.520e-03;1.050e+00;2.400e-01;-1.483e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.481868;1.050e+00;4.000e-01;-2.473e-02;3.809e-01;-2.355e-02;1.043e+00;1.055e+00;3.971e-01;-6.522e-03;1.050e+00;2.400e-01;-1.484e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.482868;1.050e+00;4.000e-01;-2.473e-02;3.809e-01;-2.355e-02;1.043e+00;1.055e+00;3.971e-01;-6.524e-03;1.050e+00;2.400e-01;-1.484e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.486868;1.050e+00;4.000e-01;-2.473e-02;3.809e-01;-2.355e-02;1.043e+00;1.055e+00;3.971e-01;-6.528e-03;1.050e+00;2.400e-01;-1.484e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.487868;1.050e+00;4.000e-01;-2.474e-02;3.809e-01;-2.355e-02;1.043e+00;1.055e+00;3.971e-01;-6.530e-03;1.050e+00;2.400e-01;-1.484e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.488868;1.050e+00;4.000e-01;-2.474e-02;3.809e-01;-2.356e-02;1.043e+00;1.055e+00;3.971e-01;-6.532e-03;1.050e+00;2.400e-01;-1.484e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.491868;1.050e+00;4.000e-01;-2.474e-02;3.809e-01;-2.356e-02;1.043e+00;1.055e+00;3.971e-01;-6.537e-03;1.050e+00;2.400e-01;-1.484e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.492868;1.050e+00;4.000e-01;-2.474e-02;3.809e-01;-2.356e-02;1.043e+00;1.055e+00;3.971e-01;-6.539e-03;1.050e+00;2.400e-01;-1.485e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.493868;1.050e+00;4.000e-01;-2.474e-02;3.809e-01;-2.356e-02;1.043e+00;1.055e+00;3.971e-01;-6.539e-03;1.050e+00;2.400e-01;-1.485e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.494868;1.050e+00;4.000e-01;-2.475e-02;3.809e-01;-2.356e-02;1.043e+00;1.055e+00;3.971e-01;-6.540e-03;1.050e+00;2.400e-01;-1.485e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.495868;1.050e+00;4.000e-01;-2.475e-02;3.809e-01;-2.357e-02;1.043e+00;1.055e+00;3.971e-01;-6.542e-03;1.050e+00;2.400e-01;-1.485e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.501868;1.050e+00;4.000e-01;-2.475e-02;3.809e-01;-2.357e-02;1.043e+00;1.055e+00;3.971e-01;-6.550e-03;1.050e+00;2.400e-01;-1.485e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.502868;1.050e+00;4.000e-01;-2.476e-02;3.809e-01;-2.358e-02;1.043e+00;1.055e+00;3.971e-01;-6.552e-03;1.050e+00;2.400e-01;-1.485e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.503868;1.050e+00;4.000e-01;-2.476e-02;3.809e-01;-2.358e-02;1.043e+00;1.055e+00;3.971e-01;-6.553e-03;1.050e+00;2.400e-01;-1.486e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.506868;1.050e+00;4.000e-01;-2.476e-02;3.809e-01;-2.358e-02;1.043e+00;1.055e+00;3.971e-01;-6.558e-03;1.050e+00;2.400e-01;-1.486e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.507868;1.050e+00;4.000e-01;-2.477e-02;3.809e-01;-2.358e-02;1.043e+00;1.055e+00;3.971e-01;-6.559e-03;1.050e+00;2.400e-01;-1.486e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.508868;1.050e+00;4.000e-01;-2.477e-02;3.809e-01;-2.358e-02;1.043e+00;1.055e+00;3.971e-01;-6.561e-03;1.050e+00;2.400e-01;-1.486e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.509868;1.050e+00;4.000e-01;-2.477e-02;3.809e-01;-2.359e-02;1.043e+00;1.055e+00;3.971e-01;-6.561e-03;1.050e+00;2.400e-01;-1.486e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.513868;1.050e+00;4.000e-01;-2.477e-02;3.809e-01;-2.359e-02;1.043e+00;1.055e+00;3.971e-01;-6.567e-03;1.050e+00;2.400e-01;-1.486e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.514868;1.050e+00;4.000e-01;-2.478e-02;3.809e-01;-2.359e-02;1.043e+00;1.055e+00;3.971e-01;-6.569e-03;1.050e+00;2.400e-01;-1.486e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.515868;1.050e+00;4.000e-01;-2.478e-02;3.809e-01;-2.359e-02;1.043e+00;1.055e+00;3.971e-01;-6.570e-03;1.050e+00;2.400e-01;-1.486e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.516868;1.050e+00;4.000e-01;-2.478e-02;3.809e-01;-2.359e-02;1.043e+00;1.055e+00;3.971e-01;-6.571e-03;1.050e+00;2.400e-01;-1.487e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.517868;1.050e+00;4.000e-01;-2.478e-02;3.809e-01;-2.360e-02;1.043e+00;1.055e+00;3.971e-01;-6.572e-03;1.050e+00;2.400e-01;-1.487e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.520868;1.050e+00;4.000e-01;-2.478e-02;3.809e-01;-2.360e-02;1.043e+00;1.055e+00;3.971e-01;-6.576e-03;1.050e+00;2.400e-01;-1.487e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.521868;1.050e+00;4.000e-01;-2.479e-02;3.809e-01;-2.360e-02;1.043e+00;1.055e+00;3.971e-01;-6.577e-03;1.050e+00;2.400e-01;-1.487e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.522868;1.050e+00;4.000e-01;-2.479e-02;3.809e-01;-2.360e-02;1.043e+00;1.055e+00;3.971e-01;-6.579e-03;1.050e+00;2.400e-01;-1.487e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.523868;1.050e+00;4.000e-01;-2.479e-02;3.809e-01;-2.360e-02;1.043e+00;1.055e+00;3.972e-01;-6.579e-03;1.050e+00;2.400e-01;-1.487e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.524868;1.050e+00;4.000e-01;-2.479e-02;3.809e-01;-2.361e-02;1.043e+00;1.055e+00;3.972e-01;-6.581e-03;1.050e+00;2.400e-01;-1.487e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.526868;1.050e+00;4.000e-01;-2.479e-02;3.809e-01;-2.361e-02;1.043e+00;1.055e+00;3.972e-01;-6.584e-03;1.050e+00;2.400e-01;-1.487e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.527868;1.050e+00;4.000e-01;-2.479e-02;3.809e-01;-2.361e-02;1.043e+00;1.055e+00;3.972e-01;-6.585e-03;1.050e+00;2.400e-01;-1.488e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.528868;1.050e+00;4.000e-01;-2.480e-02;3.809e-01;-2.361e-02;1.043e+00;1.055e+00;3.972e-01;-6.587e-03;1.050e+00;2.400e-01;-1.488e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.530868;1.050e+00;4.000e-01;-2.480e-02;3.809e-01;-2.361e-02;1.043e+00;1.055e+00;3.972e-01;-6.588e-03;1.050e+00;2.400e-01;-1.488e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.531868;1.050e+00;4.000e-01;-2.480e-02;3.809e-01;-2.362e-02;1.043e+00;1.055e+00;3.972e-01;-6.590e-03;1.050e+00;2.400e-01;-1.488e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.535868;1.050e+00;4.000e-01;-2.480e-02;3.809e-01;-2.362e-02;1.043e+00;1.055e+00;3.972e-01;-6.595e-03;1.050e+00;2.400e-01;-1.488e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.536868;1.050e+00;4.000e-01;-2.481e-02;3.809e-01;-2.362e-02;1.043e+00;1.055e+00;3.972e-01;-6.596e-03;1.050e+00;2.400e-01;-1.488e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.537868;1.050e+00;4.000e-01;-2.481e-02;3.809e-01;-2.362e-02;1.043e+00;1.055e+00;3.972e-01;-6.598e-03;1.050e+00;2.400e-01;-1.488e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.538868;1.050e+00;4.000e-01;-2.481e-02;3.809e-01;-2.363e-02;1.043e+00;1.055e+00;3.972e-01;-6.600e-03;1.050e+00;2.400e-01;-1.489e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.542868;1.050e+00;4.000e-01;-2.481e-02;3.809e-01;-2.363e-02;1.043e+00;1.055e+00;3.972e-01;-6.604e-03;1.050e+00;2.400e-01;-1.489e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.543868;1.050e+00;4.000e-01;-2.482e-02;3.809e-01;-2.363e-02;1.043e+00;1.055e+00;3.972e-01;-6.606e-03;1.050e+00;2.400e-01;-1.489e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.545868;1.050e+00;4.000e-01;-2.482e-02;3.809e-01;-2.363e-02;1.043e+00;1.055e+00;3.972e-01;-6.609e-03;1.050e+00;2.400e-01;-1.489e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.546868;1.050e+00;4.000e-01;-2.482e-02;3.809e-01;-2.364e-02;1.043e+00;1.055e+00;3.972e-01;-6.611e-03;1.050e+00;2.400e-01;-1.489e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.549868;1.050e+00;4.000e-01;-2.482e-02;3.809e-01;-2.364e-02;1.043e+00;1.055e+00;3.972e-01;-6.614e-03;1.050e+00;2.400e-01;-1.489e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.550868;1.050e+00;4.000e-01;-2.482e-02;3.809e-01;-2.364e-02;1.043e+00;1.055e+00;3.972e-01;-6.615e-03;1.050e+00;2.400e-01;-1.490e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.551868;1.050e+00;4.000e-01;-2.483e-02;3.809e-01;-2.364e-02;1.043e+00;1.055e+00;3.972e-01;-6.617e-03;1.050e+00;2.400e-01;-1.490e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.553868;1.050e+00;4.000e-01;-2.483e-02;3.809e-01;-2.364e-02;1.043e+00;1.055e+00;3.972e-01;-6.619e-03;1.050e+00;2.400e-01;-1.490e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.554868;1.050e+00;4.000e-01;-2.483e-02;3.809e-01;-2.365e-02;1.043e+00;1.055e+00;3.972e-01;-6.620e-03;1.050e+00;2.400e-01;-1.490e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.558868;1.050e+00;4.000e-01;-2.483e-02;3.809e-01;-2.365e-02;1.043e+00;1.055e+00;3.972e-01;-6.625e-03;1.050e+00;2.400e-01;-1.490e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.559868;1.050e+00;4.000e-01;-2.484e-02;3.809e-01;-2.365e-02;1.043e+00;1.055e+00;3.972e-01;-6.626e-03;1.050e+00;2.400e-01;-1.490e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.560868;1.050e+00;4.000e-01;-2.484e-02;3.809e-01;-2.365e-02;1.043e+00;1.055e+00;3.972e-01;-6.628e-03;1.050e+00;2.400e-01;-1.490e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.561868;1.050e+00;4.000e-01;-2.484e-02;3.809e-01;-2.366e-02;1.043e+00;1.055e+00;3.972e-01;-6.630e-03;1.050e+00;2.400e-01;-1.490e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.563868;1.050e+00;4.000e-01;-2.484e-02;3.809e-01;-2.366e-02;1.043e+00;1.055e+00;3.972e-01;-6.631e-03;1.050e+00;2.400e-01;-1.490e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.564868;1.050e+00;4.000e-01;-2.484e-02;3.809e-01;-2.366e-02;1.043e+00;1.055e+00;3.972e-01;-6.633e-03;1.050e+00;2.400e-01;-1.491e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.565868;1.050e+00;4.000e-01;-2.485e-02;3.809e-01;-2.366e-02;1.043e+00;1.055e+00;3.972e-01;-6.634e-03;1.050e+00;2.400e-01;-1.491e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.568868;1.050e+00;4.000e-01;-2.485e-02;3.809e-01;-2.366e-02;1.043e+00;1.055e+00;3.972e-01;-6.638e-03;1.050e+00;2.400e-01;-1.491e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.569868;1.050e+00;4.000e-01;-2.485e-02;3.809e-01;-2.367e-02;1.043e+00;1.055e+00;3.972e-01;-6.639e-03;1.050e+00;2.400e-01;-1.491e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.573868;1.050e+00;4.000e-01;-2.485e-02;3.809e-01;-2.367e-02;1.043e+00;1.055e+00;3.972e-01;-6.644e-03;1.050e+00;2.400e-01;-1.491e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.574868;1.050e+00;4.000e-01;-2.486e-02;3.809e-01;-2.367e-02;1.043e+00;1.055e+00;3.972e-01;-6.645e-03;1.050e+00;2.400e-01;-1.491e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.575868;1.050e+00;4.000e-01;-2.486e-02;3.809e-01;-2.367e-02;1.043e+00;1.055e+00;3.972e-01;-6.647e-03;1.050e+00;2.400e-01;-1.491e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.576868;1.050e+00;4.000e-01;-2.486e-02;3.809e-01;-2.367e-02;1.043e+00;1.055e+00;3.972e-01;-6.649e-03;1.050e+00;2.400e-01;-1.492e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.577868;1.050e+00;4.000e-01;-2.486e-02;3.809e-01;-2.368e-02;1.043e+00;1.055e+00;3.972e-01;-6.649e-03;1.050e+00;2.400e-01;-1.492e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.579868;1.050e+00;4.000e-01;-2.486e-02;3.809e-01;-2.368e-02;1.043e+00;1.055e+00;3.972e-01;-6.652e-03;1.050e+00;2.400e-01;-1.492e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.580868;1.050e+00;4.000e-01;-2.487e-02;3.809e-01;-2.368e-02;1.043e+00;1.055e+00;3.972e-01;-6.653e-03;1.050e+00;2.400e-01;-1.492e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.584868;1.050e+00;4.000e-01;-2.487e-02;3.809e-01;-2.368e-02;1.043e+00;1.055e+00;3.972e-01;-6.658e-03;1.050e+00;2.400e-01;-1.492e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.585868;1.050e+00;4.000e-01;-2.487e-02;3.809e-01;-2.369e-02;1.043e+00;1.055e+00;3.972e-01;-6.660e-03;1.050e+00;2.400e-01;-1.492e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.587868;1.050e+00;4.000e-01;-2.487e-02;3.809e-01;-2.369e-02;1.043e+00;1.055e+00;3.972e-01;-6.661e-03;1.050e+00;2.400e-01;-1.492e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.588868;1.050e+00;4.000e-01;-2.488e-02;3.809e-01;-2.369e-02;1.043e+00;1.055e+00;3.972e-01;-6.663e-03;1.050e+00;2.400e-01;-1.493e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.592868;1.050e+00;4.000e-01;-2.488e-02;3.809e-01;-2.369e-02;1.043e+00;1.055e+00;3.972e-01;-6.668e-03;1.050e+00;2.400e-01;-1.493e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.593868;1.050e+00;4.000e-01;-2.488e-02;3.809e-01;-2.370e-02;1.043e+00;1.055e+00;3.972e-01;-6.669e-03;1.050e+00;2.400e-01;-1.493e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.594868;1.050e+00;4.000e-01;-2.488e-02;3.809e-01;-2.370e-02;1.043e+00;1.055e+00;3.972e-01;-6.671e-03;1.050e+00;2.400e-01;-1.493e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.595868;1.050e+00;4.000e-01;-2.489e-02;3.809e-01;-2.370e-02;1.043e+00;1.055e+00;3.972e-01;-6.671e-03;1.050e+00;2.400e-01;-1.493e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.600868;1.050e+00;4.000e-01;-2.489e-02;3.809e-01;-2.370e-02;1.043e+00;1.055e+00;3.972e-01;-6.677e-03;1.050e+00;2.400e-01;-1.493e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.601868;1.050e+00;4.000e-01;-2.489e-02;3.809e-01;-2.371e-02;1.043e+00;1.055e+00;3.972e-01;-6.679e-03;1.050e+00;2.400e-01;-1.494e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.602868;1.050e+00;4.000e-01;-2.489e-02;3.809e-01;-2.371e-02;1.043e+00;1.055e+00;3.972e-01;-6.680e-03;1.050e+00;2.400e-01;-1.494e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.603868;1.050e+00;4.000e-01;-2.490e-02;3.809e-01;-2.371e-02;1.043e+00;1.055e+00;3.972e-01;-6.680e-03;1.050e+00;2.400e-01;-1.494e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.609868;1.050e+00;4.000e-01;-2.490e-02;3.809e-01;-2.371e-02;1.043e+00;1.055e+00;3.972e-01;-6.688e-03;1.050e+00;2.400e-01;-1.494e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.610868;1.050e+00;4.000e-01;-2.490e-02;3.809e-01;-2.372e-02;1.043e+00;1.055e+00;3.972e-01;-6.690e-03;1.050e+00;2.400e-01;-1.494e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.611868;1.050e+00;4.000e-01;-2.491e-02;3.809e-01;-2.372e-02;1.043e+00;1.055e+00;3.972e-01;-6.690e-03;1.050e+00;2.400e-01;-1.494e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.614868;1.050e+00;4.000e-01;-2.491e-02;3.809e-01;-2.372e-02;1.043e+00;1.055e+00;3.972e-01;-6.695e-03;1.050e+00;2.400e-01;-1.494e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.615868;1.050e+00;4.000e-01;-2.491e-02;3.809e-01;-2.372e-02;1.043e+00;1.055e+00;3.972e-01;-6.695e-03;1.050e+00;2.400e-01;-1.495e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.617868;1.050e+00;4.000e-01;-2.491e-02;3.809e-01;-2.372e-02;1.043e+00;1.055e+00;3.972e-01;-6.698e-03;1.050e+00;2.400e-01;-1.495e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.618868;1.050e+00;4.000e-01;-2.491e-02;3.809e-01;-2.373e-02;1.043e+00;1.055e+00;3.972e-01;-6.699e-03;1.050e+00;2.400e-01;-1.495e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.619868;1.050e+00;4.000e-01;-2.492e-02;3.809e-01;-2.373e-02;1.043e+00;1.055e+00;3.972e-01;-6.699e-03;1.050e+00;2.400e-01;-1.495e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.625868;1.050e+00;4.000e-01;-2.492e-02;3.809e-01;-2.373e-02;1.043e+00;1.055e+00;3.972e-01;-6.707e-03;1.050e+00;2.400e-01;-1.495e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.626868;1.050e+00;4.000e-01;-2.492e-02;3.809e-01;-2.374e-02;1.043e+00;1.055e+00;3.972e-01;-6.707e-03;1.050e+00;2.400e-01;-1.495e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.628868;1.050e+00;4.000e-01;-2.492e-02;3.809e-01;-2.374e-02;1.043e+00;1.055e+00;3.972e-01;-6.710e-03;1.050e+00;2.400e-01;-1.495e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.629868;1.050e+00;4.000e-01;-2.493e-02;3.809e-01;-2.374e-02;1.043e+00;1.055e+00;3.972e-01;-6.712e-03;1.050e+00;2.400e-01;-1.496e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.633868;1.050e+00;4.000e-01;-2.493e-02;3.809e-01;-2.374e-02;1.043e+00;1.055e+00;3.972e-01;-6.717e-03;1.050e+00;2.400e-01;-1.496e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.634868;1.050e+00;4.000e-01;-2.493e-02;3.809e-01;-2.375e-02;1.043e+00;1.055e+00;3.972e-01;-6.717e-03;1.050e+00;2.400e-01;-1.496e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.635868;1.050e+00;4.000e-01;-2.493e-02;3.809e-01;-2.375e-02;1.043e+00;1.055e+00;3.972e-01;-6.718e-03;1.050e+00;2.400e-01;-1.496e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.636868;1.050e+00;4.000e-01;-2.494e-02;3.809e-01;-2.375e-02;1.043e+00;1.055e+00;3.972e-01;-6.720e-03;1.050e+00;2.400e-01;-1.496e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.642868;1.050e+00;4.000e-01;-2.494e-02;3.809e-01;-2.375e-02;1.043e+00;1.055e+00;3.972e-01;-6.726e-03;1.050e+00;2.400e-01;-1.496e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.643868;1.050e+00;4.000e-01;-2.494e-02;3.809e-01;-2.375e-02;1.043e+00;1.055e+00;3.972e-01;-6.728e-03;1.050e+00;2.400e-01;-1.497e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.644868;1.050e+00;4.000e-01;-2.494e-02;3.809e-01;-2.376e-02;1.043e+00;1.055e+00;3.972e-01;-6.728e-03;1.050e+00;2.400e-01;-1.497e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.645868;1.050e+00;4.000e-01;-2.495e-02;3.809e-01;-2.376e-02;1.043e+00;1.055e+00;3.972e-01;-6.729e-03;1.050e+00;2.400e-01;-1.497e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.652868;1.050e+00;4.000e-01;-2.495e-02;3.809e-01;-2.376e-02;1.043e+00;1.055e+00;3.972e-01;-6.737e-03;1.050e+00;2.400e-01;-1.497e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.653868;1.050e+00;4.000e-01;-2.496e-02;3.809e-01;-2.377e-02;1.043e+00;1.055e+00;3.972e-01;-6.739e-03;1.050e+00;2.400e-01;-1.497e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.654868;1.050e+00;4.000e-01;-2.496e-02;3.809e-01;-2.377e-02;1.043e+00;1.055e+00;3.972e-01;-6.739e-03;1.050e+00;2.400e-01;-1.497e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.655868;1.050e+00;4.000e-01;-2.496e-02;3.809e-01;-2.377e-02;1.043e+00;1.055e+00;3.972e-01;-6.740e-03;1.050e+00;2.400e-01;-1.498e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.660868;1.050e+00;4.000e-01;-2.496e-02;3.809e-01;-2.377e-02;1.043e+00;1.055e+00;3.972e-01;-6.747e-03;1.050e+00;2.400e-01;-1.498e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.661868;1.050e+00;4.000e-01;-2.497e-02;3.809e-01;-2.378e-02;1.043e+00;1.055e+00;3.972e-01;-6.747e-03;1.050e+00;2.400e-01;-1.498e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.667868;1.050e+00;4.000e-01;-2.497e-02;3.809e-01;-2.378e-02;1.043e+00;1.055e+00;3.972e-01;-6.753e-03;1.050e+00;2.400e-01;-1.498e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.668868;1.050e+00;4.000e-01;-2.497e-02;3.810e-01;-2.378e-02;1.043e+00;1.055e+00;3.972e-01;-6.755e-03;1.050e+00;2.400e-01;-1.498e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.669868;1.050e+00;4.000e-01;-2.497e-02;3.810e-01;-2.378e-02;1.043e+00;1.055e+00;3.972e-01;-6.756e-03;1.050e+00;2.400e-01;-1.498e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.670868;1.050e+00;4.000e-01;-2.498e-02;3.810e-01;-2.379e-02;1.043e+00;1.055e+00;3.972e-01;-6.756e-03;1.050e+00;2.400e-01;-1.499e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.678868;1.050e+00;4.000e-01;-2.498e-02;3.810e-01;-2.379e-02;1.043e+00;1.055e+00;3.972e-01;-6.766e-03;1.050e+00;2.400e-01;-1.499e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.679868;1.050e+00;4.000e-01;-2.499e-02;3.810e-01;-2.379e-02;1.043e+00;1.055e+00;3.972e-01;-6.766e-03;1.050e+00;2.400e-01;-1.499e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.680868;1.050e+00;4.000e-01;-2.499e-02;3.810e-01;-2.380e-02;1.043e+00;1.055e+00;3.972e-01;-6.767e-03;1.050e+00;2.400e-01;-1.499e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.685868;1.050e+00;4.000e-01;-2.499e-02;3.810e-01;-2.380e-02;1.043e+00;1.055e+00;3.972e-01;-6.772e-03;1.050e+00;2.400e-01;-1.499e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.686868;1.050e+00;4.000e-01;-2.499e-02;3.810e-01;-2.380e-02;1.043e+00;1.055e+00;3.972e-01;-6.774e-03;1.050e+00;2.400e-01;-1.500e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
