time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.688868;1.050e+00;4.000e-01;-2.499e-02;3.810e-01;-2.380e-02;1.043e+00;1.055e+00;3.972e-01;-6.775e-03;1.050e+00;2.400e-01;-1.500e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.689868;1.050e+00;4.000e-01;-2.500e-02;3.810e-01;-2.381e-02;1.043e+00;1.055e+00;3.972e-01;-6.777e-03;1.050e+00;2.400e-01;-1.500e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.693868;1.050e+00;4.000e-01;-2.500e-02;3.810e-01;-2.381e-02;1.043e+00;1.055e+00;3.972e-01;-6.782e-03;1.050e+00;2.400e-01;-1.500e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.696868;1.050e+00;4.000e-01;-2.500e-02;3.810e-01;-2.381e-02;1.043e+00;1.055e+00;3.972e-01;-6.785e-03;1.050e+00;2.400e-01;-1.500e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.697868;1.050e+00;4.000e-01;-2.501e-02;3.810e-01;-2.381e-02;1.043e+00;1.055e+00;3.972e-01;-6.785e-03;1.050e+00;2.400e-01;-1.500e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.698868;1.050e+00;4.000e-01;-2.501e-02;3.810e-01;-2.382e-02;1.043e+00;1.055e+00;3.972e-01;-6.786e-03;1.050e+00;2.400e-01;-1.500e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.700868;1.050e+00;4.000e-01;-2.501e-02;3.810e-01;-2.382e-02;1.043e+00;1.055e+00;3.972e-01;-6.788e-03;1.050e+00;2.400e-01;-1.500e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.701868;1.050e+00;4.000e-01;-2.501e-02;3.810e-01;-2.382e-02;1.043e+00;1.055e+00;3.972e-01;-6.790e-03;1.050e+00;2.400e-01;-1.501e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.707868;1.050e+00;4.000e-01;-2.501e-02;3.810e-01;-2.382e-02;1.043e+00;1.055e+00;3.972e-01;-6.796e-03;1.050e+00;2.400e-01;-1.501e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.708868;1.050e+00;4.000e-01;-2.502e-02;3.810e-01;-2.383e-02;1.043e+00;1.055e+00;3.972e-01;-6.796e-03;1.050e+00;2.400e-01;-1.501e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.715868;1.050e+00;4.000e-01;-2.502e-02;3.810e-01;-2.383e-02;1.043e+00;1.055e+00;3.972e-01;-6.804e-03;1.050e+00;2.400e-01;-1.501e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.716868;1.050e+00;4.000e-01;-2.503e-02;3.810e-01;-2.383e-02;1.042e+00;1.055e+00;3.972e-01;-6.804e-03;1.050e+00;2.400e-01;-1.502e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.718868;1.050e+00;4.000e-01;-2.503e-02;3.810e-01;-2.383e-02;1.042e+00;1.055e+00;3.972e-01;-6.807e-03;1.050e+00;2.400e-01;-1.502e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.719868;1.050e+00;4.000e-01;-2.503e-02;3.810e-01;-2.384e-02;1.042e+00;1.055e+00;3.972e-01;-6.807e-03;1.050e+00;2.400e-01;-1.502e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.724868;1.050e+00;4.000e-01;-2.503e-02;3.810e-01;-2.384e-02;1.042e+00;1.055e+00;3.972e-01;-6.812e-03;1.050e+00;2.400e-01;-1.502e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.725868;1.050e+00;4.000e-01;-2.504e-02;3.810e-01;-2.384e-02;1.042e+00;1.055e+00;3.972e-01;-6.813e-03;1.050e+00;2.400e-01;-1.502e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.727868;1.050e+00;4.000e-01;-2.504e-02;3.810e-01;-2.384e-02;1.042e+00;1.055e+00;3.972e-01;-6.815e-03;1.050e+00;2.400e-01;-1.502e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.728868;1.050e+00;4.000e-01;-2.504e-02;3.810e-01;-2.385e-02;1.042e+00;1.055e+00;3.972e-01;-6.816e-03;1.050e+00;2.400e-01;-1.502e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.731868;1.050e+00;4.000e-01;-2.504e-02;3.810e-01;-2.385e-02;1.042e+00;1.055e+00;3.972e-01;-6.820e-03;1.050e+00;2.400e-01;-1.502e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.732868;1.050e+00;4.000e-01;-2.504e-02;3.810e-01;-2.385e-02;1.042e+00;1.055e+00;3.972e-01;-6.820e-03;1.050e+00;2.400e-01;-1.503e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.734868;1.050e+00;4.000e-01;-2.504e-02;3.810e-01;-2.385e-02;1.042e+00;1.055e+00;3.972e-01;-6.824e-03;1.050e+00;2.400e-01;-1.503e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.735868;1.050e+00;4.000e-01;-2.505e-02;3.810e-01;-2.385e-02;1.042e+00;1.055e+00;3.972e-01;-6.824e-03;1.050e+00;2.400e-01;-1.503e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.737868;1.050e+00;4.000e-01;-2.505e-02;3.810e-01;-2.385e-02;1.042e+00;1.055e+00;3.972e-01;-6.825e-03;1.050e+00;2.400e-01;-1.503e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.738868;1.050e+00;4.000e-01;-2.505e-02;3.810e-01;-2.386e-02;1.042e+00;1.055e+00;3.972e-01;-6.827e-03;1.050e+00;2.400e-01;-1.503e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.744868;1.050e+00;4.000e-01;-2.505e-02;3.810e-01;-2.386e-02;1.042e+00;1.055e+00;3.972e-01;-6.833e-03;1.050e+00;2.400e-01;-1.503e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.745868;1.050e+00;4.000e-01;-2.506e-02;3.810e-01;-2.386e-02;1.042e+00;1.055e+00;3.972e-01;-6.833e-03;1.050e+00;2.400e-01;-1.503e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.747868;1.050e+00;4.000e-01;-2.506e-02;3.810e-01;-2.386e-02;1.042e+00;1.055e+00;3.972e-01;-6.835e-03;1.050e+00;2.400e-01;-1.503e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.748868;1.050e+00;4.000e-01;-2.506e-02;3.810e-01;-2.387e-02;1.042e+00;1.055e+00;3.972e-01;-6.836e-03;1.050e+00;2.400e-01;-1.503e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.749868;1.050e+00;4.000e-01;-2.506e-02;3.810e-01;-2.387e-02;1.042e+00;1.055e+00;3.972e-01;-6.838e-03;1.050e+00;2.400e-01;-1.503e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.750868;1.050e+00;4.000e-01;-2.506e-02;3.810e-01;-2.387e-02;1.042e+00;1.055e+00;3.972e-01;-6.838e-03;1.050e+00;2.400e-01;-1.504e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.754868;1.050e+00;4.000e-01;-2.506e-02;3.810e-01;-2.387e-02;1.042e+00;1.055e+00;3.972e-01;-6.843e-03;1.050e+00;2.400e-01;-1.504e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.755868;1.050e+00;4.000e-01;-2.507e-02;3.810e-01;-2.387e-02;1.042e+00;1.055e+00;3.972e-01;-6.843e-03;1.050e+00;2.400e-01;-1.504e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.759868;1.050e+00;4.000e-01;-2.507e-02;3.810e-01;-2.387e-02;1.042e+00;1.055e+00;3.972e-01;-6.846e-03;1.050e+00;2.400e-01;-1.504e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.760868;1.050e+00;4.000e-01;-2.507e-02;3.810e-01;-2.388e-02;1.042e+00;1.055e+00;3.972e-01;-6.848e-03;1.050e+00;2.400e-01;-1.504e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.764868;1.050e+00;4.000e-01;-2.507e-02;3.810e-01;-2.388e-02;1.042e+00;1.055e+00;3.972e-01;-6.851e-03;1.050e+00;2.400e-01;-1.504e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.765868;1.050e+00;4.000e-01;-2.508e-02;3.810e-01;-2.388e-02;1.042e+00;1.055e+00;3.972e-01;-6.852e-03;1.050e+00;2.400e-01;-1.504e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.766868;1.050e+00;4.000e-01;-2.508e-02;3.810e-01;-2.388e-02;1.042e+00;1.055e+00;3.972e-01;-6.852e-03;1.050e+00;2.400e-01;-1.504e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.767868;1.050e+00;4.000e-01;-2.508e-02;3.810e-01;-2.388e-02;1.042e+00;1.055e+00;3.972e-01;-6.854e-03;1.050e+00;2.400e-01;-1.505e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.769868;1.050e+00;4.000e-01;-2.508e-02;3.810e-01;-2.388e-02;1.042e+00;1.055e+00;3.972e-01;-6.855e-03;1.050e+00;2.400e-01;-1.505e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.770868;1.050e+00;4.000e-01;-2.508e-02;3.810e-01;-2.389e-02;1.042e+00;1.055e+00;3.972e-01;-6.857e-03;1.050e+00;2.400e-01;-1.505e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.777868;1.050e+00;4.000e-01;-2.508e-02;3.810e-01;-2.389e-02;1.042e+00;1.055e+00;3.972e-01;-6.862e-03;1.050e+00;2.400e-01;-1.505e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.778868;1.050e+00;4.000e-01;-2.509e-02;3.810e-01;-2.389e-02;1.042e+00;1.055e+00;3.972e-01;-6.862e-03;1.050e+00;2.400e-01;-1.505e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.780868;1.050e+00;4.000e-01;-2.509e-02;3.810e-01;-2.389e-02;1.042e+00;1.055e+00;3.972e-01;-6.864e-03;1.050e+00;2.400e-01;-1.505e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.781868;1.050e+00;4.000e-01;-2.509e-02;3.810e-01;-2.390e-02;1.042e+00;1.055e+00;3.972e-01;-6.866e-03;1.050e+00;2.400e-01;-1.505e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.782868;1.050e+00;4.000e-01;-2.509e-02;3.810e-01;-2.390e-02;1.042e+00;1.055e+00;3.972e-01;-6.866e-03;1.050e+00;2.400e-01;-1.505e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.783868;1.050e+00;4.000e-01;-2.509e-02;3.810e-01;-2.390e-02;1.042e+00;1.055e+00;3.972e-01;-6.867e-03;1.050e+00;2.400e-01;-1.506e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.787868;1.050e+00;4.000e-01;-2.509e-02;3.810e-01;-2.390e-02;1.042e+00;1.055e+00;3.972e-01;-6.870e-03;1.050e+00;2.400e-01;-1.506e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.788868;1.050e+00;4.000e-01;-2.510e-02;3.810e-01;-2.390e-02;1.042e+00;1.055e+00;3.972e-01;-6.872e-03;1.050e+00;2.400e-01;-1.506e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.791868;1.050e+00;4.000e-01;-2.510e-02;3.810e-01;-2.390e-02;1.042e+00;1.055e+00;3.972e-01;-6.873e-03;1.050e+00;2.400e-01;-1.506e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.792868;1.050e+00;4.000e-01;-2.510e-02;3.810e-01;-2.391e-02;1.042e+00;1.055e+00;3.972e-01;-6.875e-03;1.050e+00;2.400e-01;-1.506e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.796868;1.050e+00;4.000e-01;-2.510e-02;3.810e-01;-2.391e-02;1.042e+00;1.055e+00;3.972e-01;-6.878e-03;1.050e+00;2.400e-01;-1.506e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.797868;1.050e+00;4.000e-01;-2.511e-02;3.810e-01;-2.391e-02;1.042e+00;1.055e+00;3.972e-01;-6.880e-03;1.050e+00;2.400e-01;-1.506e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.800868;1.050e+00;4.000e-01;-2.511e-02;3.810e-01;-2.391e-02;1.042e+00;1.055e+00;3.972e-01;-6.881e-03;1.050e+00;2.400e-01;-1.506e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.801868;1.050e+00;4.000e-01;-2.511e-02;3.810e-01;-2.391e-02;1.042e+00;1.055e+00;3.972e-01;-6.883e-03;1.050e+00;2.400e-01;-1.507e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.804868;1.050e+00;4.000e-01;-2.511e-02;3.810e-01;-2.391e-02;1.042e+00;1.055e+00;3.972e-01;-6.885e-03;1.050e+00;2.400e-01;-1.507e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.805868;1.050e+00;4.000e-01;-2.511e-02;3.810e-01;-2.392e-02;1.042e+00;1.055e+00;3.972e-01;-6.886e-03;1.050e+00;2.400e-01;-1.507e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.808868;1.050e+00;4.000e-01;-2.511e-02;3.810e-01;-2.392e-02;1.042e+00;1.055e+00;3.972e-01;-6.889e-03;1.050e+00;2.400e-01;-1.507e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.809868;1.050e+00;4.000e-01;-2.512e-02;3.810e-01;-2.392e-02;1.042e+00;1.055e+00;3.972e-01;-6.889e-03;1.050e+00;2.400e-01;-1.507e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.815868;1.050e+00;4.000e-01;-2.512e-02;3.810e-01;-2.392e-02;1.042e+00;1.055e+00;3.972e-01;-6.894e-03;1.050e+00;2.400e-01;-1.507e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.816868;1.050e+00;4.000e-01;-2.512e-02;3.810e-01;-2.393e-02;1.042e+00;1.055e+00;3.972e-01;-6.896e-03;1.050e+00;2.400e-01;-1.507e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.819868;1.050e+00;4.000e-01;-2.512e-02;3.810e-01;-2.393e-02;1.042e+00;1.055e+00;3.972e-01;-6.897e-03;1.050e+00;2.400e-01;-1.507e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.820868;1.050e+00;4.000e-01;-2.513e-02;3.810e-01;-2.393e-02;1.042e+00;1.055e+00;3.972e-01;-6.899e-03;1.050e+00;2.400e-01;-1.507e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.821868;1.050e+00;4.000e-01;-2.513e-02;3.810e-01;-2.393e-02;1.042e+00;1.055e+00;3.972e-01;-6.899e-03;1.050e+00;2.400e-01;-1.507e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.822868;1.050e+00;4.000e-01;-2.513e-02;3.810e-01;-2.393e-02;1.042e+00;1.055e+00;3.972e-01;-6.900e-03;1.050e+00;2.400e-01;-1.508e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.827868;1.050e+00;4.000e-01;-2.513e-02;3.810e-01;-2.393e-02;1.042e+00;1.055e+00;3.972e-01;-6.904e-03;1.050e+00;2.400e-01;-1.508e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.828868;1.050e+00;4.000e-01;-2.513e-02;3.810e-01;-2.394e-02;1.042e+00;1.055e+00;3.972e-01;-6.905e-03;1.050e+00;2.400e-01;-1.508e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.831868;1.050e+00;4.000e-01;-2.513e-02;3.810e-01;-2.394e-02;1.042e+00;1.055e+00;3.972e-01;-6.907e-03;1.050e+00;2.400e-01;-1.508e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.832868;1.050e+00;4.000e-01;-2.514e-02;3.810e-01;-2.394e-02;1.042e+00;1.055e+00;3.972e-01;-6.908e-03;1.050e+00;2.400e-01;-1.508e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.839868;1.050e+00;4.000e-01;-2.514e-02;3.810e-01;-2.394e-02;1.042e+00;1.055e+00;3.972e-01;-6.913e-03;1.050e+00;2.400e-01;-1.508e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.840868;1.050e+00;4.000e-01;-2.514e-02;3.810e-01;-2.395e-02;1.042e+00;1.055e+00;3.972e-01;-6.915e-03;1.050e+00;2.400e-01;-1.508e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.841868;1.050e+00;4.000e-01;-2.514e-02;3.810e-01;-2.395e-02;1.042e+00;1.055e+00;3.972e-01;-6.915e-03;1.050e+00;2.400e-01;-1.508e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.842868;1.050e+00;4.000e-01;-2.514e-02;3.810e-01;-2.395e-02;1.042e+00;1.055e+00;3.972e-01;-6.916e-03;1.050e+00;2.400e-01;-1.509e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.843868;1.050e+00;4.000e-01;-2.514e-02;3.810e-01;-2.395e-02;1.042e+00;1.055e+00;3.972e-01;-6.916e-03;1.050e+00;2.400e-01;-1.509e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.844868;1.050e+00;4.000e-01;-2.515e-02;3.810e-01;-2.395e-02;1.042e+00;1.055e+00;3.972e-01;-6.918e-03;1.050e+00;2.400e-01;-1.509e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.853868;1.050e+00;4.000e-01;-2.515e-02;3.810e-01;-2.395e-02;1.042e+00;1.055e+00;3.972e-01;-6.924e-03;1.050e+00;2.400e-01;-1.509e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.854868;1.050e+00;4.000e-01;-2.515e-02;3.810e-01;-2.396e-02;1.042e+00;1.055e+00;3.972e-01;-6.926e-03;1.050e+00;2.400e-01;-1.509e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.855868;1.050e+00;4.000e-01;-2.515e-02;3.810e-01;-2.396e-02;1.042e+00;1.055e+00;3.972e-01;-6.926e-03;1.050e+00;2.400e-01;-1.509e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.856868;1.050e+00;4.000e-01;-2.516e-02;3.810e-01;-2.396e-02;1.042e+00;1.055e+00;3.972e-01;-6.927e-03;1.050e+00;2.400e-01;-1.509e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.860868;1.050e+00;4.000e-01;-2.516e-02;3.810e-01;-2.396e-02;1.042e+00;1.055e+00;3.972e-01;-6.929e-03;1.050e+00;2.400e-01;-1.509e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.861868;1.050e+00;4.000e-01;-2.516e-02;3.810e-01;-2.396e-02;1.042e+00;1.055e+00;3.972e-01;-6.930e-03;1.050e+00;2.400e-01;-1.510e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.866868;1.050e+00;4.000e-01;-2.516e-02;3.810e-01;-2.396e-02;1.042e+00;1.055e+00;3.972e-01;-6.935e-03;1.050e+00;2.400e-01;-1.510e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.867868;1.050e+00;4.000e-01;-2.516e-02;3.810e-01;-2.397e-02;1.042e+00;1.055e+00;3.972e-01;-6.936e-03;1.050e+00;2.400e-01;-1.510e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.870868;1.050e+00;4.000e-01;-2.516e-02;3.810e-01;-2.397e-02;1.042e+00;1.055e+00;3.972e-01;-6.938e-03;1.050e+00;2.400e-01;-1.510e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.871868;1.050e+00;4.000e-01;-2.517e-02;3.810e-01;-2.397e-02;1.042e+00;1.055e+00;3.972e-01;-6.939e-03;1.050e+00;2.400e-01;-1.510e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.879868;1.050e+00;4.000e-01;-2.517e-02;3.810e-01;-2.397e-02;1.042e+00;1.055e+00;3.972e-01;-6.944e-03;1.050e+00;2.400e-01;-1.510e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.880868;1.050e+00;4.000e-01;-2.517e-02;3.810e-01;-2.398e-02;1.042e+00;1.055e+00;3.972e-01;-6.946e-03;1.050e+00;2.400e-01;-1.510e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.881868;1.050e+00;4.000e-01;-2.517e-02;3.810e-01;-2.398e-02;1.042e+00;1.055e+00;3.972e-01;-6.946e-03;1.050e+00;2.400e-01;-1.510e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.882868;1.050e+00;4.000e-01;-2.518e-02;3.810e-01;-2.398e-02;1.042e+00;1.055e+00;3.972e-01;-6.947e-03;1.050e+00;2.400e-01;-1.511e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.891868;1.050e+00;4.000e-01;-2.518e-02;3.810e-01;-2.398e-02;1.042e+00;1.055e+00;3.972e-01;-6.954e-03;1.050e+00;2.400e-01;-1.511e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.892868;1.050e+00;4.000e-01;-2.518e-02;3.810e-01;-2.398e-02;1.042e+00;1.055e+00;3.972e-01;-6.954e-03;1.050e+00;2.400e-01;-1.511e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.893868;1.050e+00;4.000e-01;-2.518e-02;3.810e-01;-2.399e-02;1.042e+00;1.055e+00;3.972e-01;-6.954e-03;1.050e+00;2.400e-01;-1.511e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.897868;1.050e+00;4.000e-01;-2.518e-02;3.810e-01;-2.399e-02;1.042e+00;1.055e+00;3.972e-01;-6.957e-03;1.050e+00;2.400e-01;-1.511e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.898868;1.050e+00;4.000e-01;-2.519e-02;3.810e-01;-2.399e-02;1.042e+00;1.055e+00;3.972e-01;-6.958e-03;1.050e+00;2.400e-01;-1.511e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.906868;1.050e+00;4.000e-01;-2.519e-02;3.810e-01;-2.399e-02;1.042e+00;1.055e+00;3.972e-01;-6.963e-03;1.050e+00;2.400e-01;-1.511e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.907868;1.050e+00;4.000e-01;-2.519e-02;3.810e-01;-2.399e-02;1.042e+00;1.055e+00;3.972e-01;-6.963e-03;1.050e+00;2.400e-01;-1.512e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.909868;1.050e+00;4.000e-01;-2.519e-02;3.810e-01;-2.399e-02;1.042e+00;1.055e+00;3.972e-01;-6.965e-03;1.050e+00;2.400e-01;-1.512e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.910868;1.050e+00;4.000e-01;-2.520e-02;3.810e-01;-2.400e-02;1.042e+00;1.055e+00;3.972e-01;-6.966e-03;1.050e+00;2.400e-01;-1.512e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.923868;1.050e+00;4.000e-01;-2.520e-02;3.810e-01;-2.400e-02;1.042e+00;1.055e+00;3.972e-01;-6.974e-03;1.050e+00;2.400e-01;-1.512e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.924868;1.050e+00;4.000e-01;-2.520e-02;3.810e-01;-2.401e-02;1.042e+00;1.055e+00;3.972e-01;-6.976e-03;1.050e+00;2.400e-01;-1.512e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.926868;1.050e+00;4.000e-01;-2.520e-02;3.810e-01;-2.401e-02;1.042e+00;1.055e+00;3.972e-01;-6.976e-03;1.050e+00;2.400e-01;-1.512e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.927868;1.050e+00;4.000e-01;-2.521e-02;3.810e-01;-2.401e-02;1.042e+00;1.055e+00;3.972e-01;-6.977e-03;1.050e+00;2.400e-01;-1.512e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.931868;1.050e+00;4.000e-01;-2.521e-02;3.810e-01;-2.401e-02;1.042e+00;1.055e+00;3.972e-01;-6.979e-03;1.050e+00;2.400e-01;-1.512e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.932868;1.050e+00;4.000e-01;-2.521e-02;3.810e-01;-2.401e-02;1.042e+00;1.055e+00;3.972e-01;-6.981e-03;1.050e+00;2.400e-01;-1.513e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.938868;1.050e+00;4.000e-01;-2.521e-02;3.810e-01;-2.401e-02;1.042e+00;1.055e+00;3.972e-01;-6.984e-03;1.050e+00;2.400e-01;-1.513e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.939868;1.050e+00;4.000e-01;-2.522e-02;3.810e-01;-2.402e-02;1.042e+00;1.055e+00;3.972e-01;-6.984e-03;1.050e+00;2.400e-01;-1.513e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.945868;1.050e+00;4.000e-01;-2.522e-02;3.810e-01;-2.402e-02;1.042e+00;1.055e+00;3.972e-01;-6.989e-03;1.050e+00;2.400e-01;-1.513e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.954868;1.050e+00;4.000e-01;-2.522e-02;3.810e-01;-2.402e-02;1.042e+00;1.055e+00;3.972e-01;-6.993e-03;1.050e+00;2.400e-01;-1.513e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.955868;1.050e+00;4.000e-01;-2.523e-02;3.810e-01;-2.403e-02;1.042e+00;1.055e+00;3.972e-01;-6.995e-03;1.050e+00;2.400e-01;-1.513e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.956868;1.050e+00;4.000e-01;-2.523e-02;3.810e-01;-2.403e-02;1.042e+00;1.055e+00;3.972e-01;-6.995e-03;1.050e+00;2.400e-01;-1.513e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.957868;1.050e+00;4.000e-01;-2.523e-02;3.810e-01;-2.403e-02;1.042e+00;1.055e+00;3.972e-01;-6.995e-03;1.050e+00;2.400e-01;-1.514e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.960868;1.050e+00;4.000e-01;-2.523e-02;3.810e-01;-2.403e-02;1.042e+00;1.055e+00;3.972e-01;-6.996e-03;1.050e+00;2.400e-01;-1.514e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.963868;1.050e+00;4.000e-01;-2.523e-02;3.810e-01;-2.403e-02;1.042e+00;1.055e+00;3.972e-01;-7.000e-03;1.050e+00;2.400e-01;-1.514e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.970868;1.050e+00;4.000e-01;-2.523e-02;3.810e-01;-2.403e-02;1.042e+00;1.055e+00;3.972e-01;-7.002e-03;1.050e+00;2.400e-01;-1.514e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.971868;1.050e+00;4.000e-01;-2.524e-02;3.810e-01;-2.403e-02;1.042e+00;1.055e+00;3.972e-01;-7.002e-03;1.050e+00;2.400e-01;-1.514e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.973868;1.050e+00;4.000e-01;-2.524e-02;3.810e-01;-2.403e-02;1.042e+00;1.055e+00;3.972e-01;-7.003e-03;1.050e+00;2.400e-01;-1.514e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.974868;1.050e+00;4.000e-01;-2.524e-02;3.810e-01;-2.404e-02;1.042e+00;1.055e+00;3.972e-01;-7.003e-03;1.050e+00;2.400e-01;-1.514e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.981868;1.050e+00;4.000e-01;-2.524e-02;3.810e-01;-2.404e-02;1.042e+00;1.055e+00;3.972e-01;-7.008e-03;1.050e+00;2.400e-01;-1.514e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.982868;1.050e+00;4.000e-01;-2.524e-02;3.810e-01;-2.404e-02;1.042e+00;1.055e+00;3.972e-01;-7.008e-03;1.050e+00;2.400e-01;-1.515e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.987868;1.050e+00;4.000e-01;-2.524e-02;3.810e-01;-2.404e-02;1.042e+00;1.055e+00;3.972e-01;-7.011e-03;1.050e+00;2.400e-01;-1.515e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.988868;1.050e+00;4.000e-01;-2.525e-02;3.810e-01;-2.404e-02;1.042e+00;1.055e+00;3.972e-01;-7.011e-03;1.050e+00;2.400e-01;-1.515e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.990868;1.050e+00;4.000e-01;-2.525e-02;3.810e-01;-2.404e-02;1.042e+00;1.055e+00;3.972e-01;-7.013e-03;1.050e+00;2.400e-01;-1.515e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.991868;1.050e+00;4.000e-01;-2.525e-02;3.810e-01;-2.405e-02;1.042e+00;1.055e+00;3.972e-01;-7.013e-03;1.050e+00;2.400e-01;-1.515e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.008868;1.050e+00;4.000e-01;-2.525e-02;3.810e-01;-2.405e-02;1.042e+00;1.055e+00;3.972e-01;-7.022e-03;1.050e+00;2.400e-01;-1.515e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.009868;1.050e+00;4.000e-01;-2.526e-02;3.810e-01;-2.406e-02;1.042e+00;1.055e+00;3.972e-01;-7.022e-03;1.050e+00;2.400e-01;-1.515e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.012868;1.050e+00;4.000e-01;-2.526e-02;3.810e-01;-2.406e-02;1.042e+00;1.055e+00;3.972e-01;-7.024e-03;1.050e+00;2.400e-01;-1.515e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.013868;1.050e+00;4.000e-01;-2.526e-02;3.810e-01;-2.406e-02;1.042e+00;1.055e+00;3.972e-01;-7.026e-03;1.050e+00;2.400e-01;-1.516e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.024868;1.050e+00;4.000e-01;-2.526e-02;3.810e-01;-2.406e-02;1.042e+00;1.055e+00;3.972e-01;-7.030e-03;1.050e+00;2.400e-01;-1.516e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.025868;1.050e+00;4.000e-01;-2.527e-02;3.810e-01;-2.406e-02;1.042e+00;1.055e+00;3.972e-01;-7.030e-03;1.050e+00;2.400e-01;-1.516e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.028868;1.050e+00;4.000e-01;-2.527e-02;3.810e-01;-2.406e-02;1.042e+00;1.055e+00;3.972e-01;-7.032e-03;1.050e+00;2.400e-01;-1.516e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.029868;1.050e+00;4.000e-01;-2.527e-02;3.810e-01;-2.407e-02;1.042e+00;1.055e+00;3.972e-01;-7.032e-03;1.050e+00;2.400e-01;-1.516e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.036868;1.050e+00;4.000e-01;-2.527e-02;3.810e-01;-2.407e-02;1.042e+00;1.055e+00;3.972e-01;-7.037e-03;1.050e+00;2.400e-01;-1.516e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.048868;1.050e+00;4.000e-01;-2.527e-02;3.810e-01;-2.407e-02;1.042e+00;1.055e+00;3.972e-01;-7.041e-03;1.050e+00;2.400e-01;-1.516e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.049868;1.050e+00;4.000e-01;-2.528e-02;3.810e-01;-2.407e-02;1.042e+00;1.055e+00;3.972e-01;-7.041e-03;1.050e+00;2.400e-01;-1.517e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.052868;1.050e+00;4.000e-01;-2.528e-02;3.810e-01;-2.407e-02;1.042e+00;1.055e+00;3.972e-01;-7.043e-03;1.050e+00;2.400e-01;-1.517e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.053868;1.050e+00;4.000e-01;-2.528e-02;3.810e-01;-2.408e-02;1.042e+00;1.055e+00;3.972e-01;-7.043e-03;1.050e+00;2.400e-01;-1.517e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.067868;1.050e+00;4.000e-01;-2.528e-02;3.810e-01;-2.408e-02;1.042e+00;1.055e+00;3.972e-01;-7.049e-03;1.050e+00;2.400e-01;-1.517e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.068868;1.050e+00;4.000e-01;-2.529e-02;3.810e-01;-2.408e-02;1.042e+00;1.055e+00;3.972e-01;-7.049e-03;1.050e+00;2.400e-01;-1.517e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.074868;1.050e+00;4.000e-01;-2.529e-02;3.810e-01;-2.408e-02;1.042e+00;1.055e+00;3.972e-01;-7.052e-03;1.050e+00;2.400e-01;-1.517e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.075868;1.050e+00;4.000e-01;-2.529e-02;3.810e-01;-2.409e-02;1.042e+00;1.055e+00;3.972e-01;-7.052e-03;1.050e+00;2.400e-01;-1.517e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.086868;1.050e+00;4.000e-01;-2.529e-02;3.810e-01;-2.409e-02;1.042e+00;1.055e+00;3.972e-01;-7.057e-03;1.050e+00;2.400e-01;-1.517e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.087868;1.050e+00;4.000e-01;-2.529e-02;3.810e-01;-2.409e-02;1.042e+00;1.055e+00;3.972e-01;-7.057e-03;1.050e+00;2.400e-01;-1.518e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.091868;1.050e+00;4.000e-01;-2.529e-02;3.810e-01;-2.409e-02;1.042e+00;1.055e+00;3.972e-01;-7.059e-03;1.050e+00;2.400e-01;-1.518e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.092868;1.050e+00;4.000e-01;-2.530e-02;3.810e-01;-2.409e-02;1.042e+00;1.055e+00;3.972e-01;-7.059e-03;1.050e+00;2.400e-01;-1.518e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.099868;1.050e+00;4.000e-01;-2.530e-02;3.810e-01;-2.409e-02;1.042e+00;1.055e+00;3.972e-01;-7.062e-03;1.050e+00;2.400e-01;-1.518e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.100868;1.050e+00;4.000e-01;-2.530e-02;3.810e-01;-2.410e-02;1.042e+00;1.055e+00;3.972e-01;-7.062e-03;1.050e+00;2.400e-01;-1.518e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.102868;1.050e+00;4.000e-01;-2.530e-02;3.810e-01;-2.410e-02;1.042e+00;1.055e+00;3.972e-01;-7.064e-03;1.050e+00;2.400e-01;-1.518e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.117868;1.050e+00;4.000e-01;-2.530e-02;3.810e-01;-2.410e-02;1.042e+00;1.055e+00;3.972e-01;-7.068e-03;1.050e+00;2.400e-01;-1.518e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.118868;1.050e+00;4.000e-01;-2.531e-02;3.810e-01;-2.410e-02;1.042e+00;1.055e+00;3.972e-01;-7.068e-03;1.050e+00;2.400e-01;-1.518e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.127868;1.050e+00;4.000e-01;-2.531e-02;3.810e-01;-2.410e-02;1.042e+00;1.055e+00;3.972e-01;-7.071e-03;1.050e+00;2.400e-01;-1.518e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.128868;1.050e+00;4.000e-01;-2.531e-02;3.810e-01;-2.411e-02;1.042e+00;1.055e+00;3.972e-01;-7.071e-03;1.050e+00;2.400e-01;-1.519e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.147868;1.050e+00;4.000e-01;-2.531e-02;3.810e-01;-2.411e-02;1.042e+00;1.055e+00;3.972e-01;-7.078e-03;1.050e+00;2.400e-01;-1.519e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.148868;1.050e+00;4.000e-01;-2.532e-02;3.810e-01;-2.411e-02;1.042e+00;1.055e+00;3.972e-01;-7.078e-03;1.050e+00;2.400e-01;-1.519e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.164868;1.050e+00;4.000e-01;-2.532e-02;3.810e-01;-2.411e-02;1.042e+00;1.055e+00;3.972e-01;-7.083e-03;1.050e+00;2.400e-01;-1.519e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.165868;1.050e+00;4.000e-01;-2.532e-02;3.810e-01;-2.412e-02;1.042e+00;1.055e+00;3.972e-01;-7.083e-03;1.050e+00;2.400e-01;-1.519e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.182868;1.050e+00;4.000e-01;-2.532e-02;3.810e-01;-2.412e-02;1.042e+00;1.055e+00;3.972e-01;-7.087e-03;1.050e+00;2.400e-01;-1.519e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.183868;1.050e+00;4.000e-01;-2.533e-02;3.810e-01;-2.412e-02;1.042e+00;1.055e+00;3.972e-01;-7.087e-03;1.050e+00;2.400e-01;-1.520e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.186868;1.050e+00;4.000e-01;-2.533e-02;3.810e-01;-2.412e-02;1.042e+00;1.055e+00;3.972e-01;-7.089e-03;1.050e+00;2.400e-01;-1.520e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.203868;1.050e+00;4.000e-01;-2.533e-02;3.810e-01;-2.412e-02;1.042e+00;1.055e+00;3.972e-01;-7.093e-03;1.050e+00;2.400e-01;-1.520e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.204868;1.050e+00;4.000e-01;-2.533e-02;3.810e-01;-2.413e-02;1.042e+00;1.055e+00;3.972e-01;-7.093e-03;1.050e+00;2.400e-01;-1.520e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.237868;1.050e+00;4.000e-01;-2.533e-02;3.810e-01;-2.413e-02;1.042e+00;1.055e+00;3.972e-01;-7.099e-03;1.050e+00;2.400e-01;-1.520e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.238868;1.050e+00;4.000e-01;-2.534e-02;3.810e-01;-2.413e-02;1.042e+00;1.055e+00;3.972e-01;-7.099e-03;1.050e+00;2.400e-01;-1.520e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.254868;1.050e+00;4.000e-01;-2.534e-02;3.810e-01;-2.413e-02;1.042e+00;1.055e+00;3.972e-01;-7.103e-03;1.050e+00;2.400e-01;-1.520e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.259868;1.050e+00;4.000e-01;-2.534e-02;3.810e-01;-2.413e-02;1.042e+00;1.055e+00;3.972e-01;-7.102e-03;1.050e+00;2.400e-01;-1.520e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.260868;1.050e+00;4.000e-01;-2.534e-02;3.810e-01;-2.414e-02;1.042e+00;1.055e+00;3.972e-01;-7.102e-03;1.050e+00;2.400e-01;-1.520e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.287868;1.050e+00;4.000e-01;-2.534e-02;3.810e-01;-2.414e-02;1.042e+00;1.055e+00;3.972e-01;-7.105e-03;1.050e+00;2.400e-01;-1.520e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.288868;1.050e+00;4.000e-01;-2.534e-02;3.810e-01;-2.414e-02;1.042e+00;1.055e+00;3.972e-01;-7.105e-03;1.050e+00;2.400e-01;-1.521e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.323868;1.050e+00;4.000e-01;-2.534e-02;3.810e-01;-2.414e-02;1.042e+00;1.055e+00;3.972e-01;-7.109e-03;1.050e+00;2.400e-01;-1.521e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.386868;1.050e+00;4.000e-01;-2.534e-02;3.810e-01;-2.414e-02;1.042e+00;1.055e+00;3.972e-01;-7.108e-03;1.050e+00;2.400e-01;-1.521e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.421868;1.050e+00;4.000e-01;-2.534e-02;3.810e-01;-2.414e-02;1.042e+00;1.055e+00;3.972e-01;-7.105e-03;1.050e+00;2.400e-01;-1.521e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.422868;1.050e+00;4.000e-01;-2.534e-02;3.810e-01;-2.414e-02;1.042e+00;1.055e+00;3.972e-01;-7.105e-03;1.050e+00;2.400e-01;-1.520e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.451868;1.050e+00;4.000e-01;-2.534e-02;3.810e-01;-2.414e-02;1.042e+00;1.055e+00;3.972e-01;-7.101e-03;1.050e+00;2.400e-01;-1.520e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.452868;1.050e+00;4.000e-01;-2.534e-02;3.810e-01;-2.413e-02;1.042e+00;1.055e+00;3.972e-01;-7.101e-03;1.050e+00;2.400e-01;-1.520e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.457868;1.050e+00;4.000e-01;-2.534e-02;3.810e-01;-2.413e-02;1.042e+00;1.055e+00;3.972e-01;-7.101e-03;1.050e+00;2.400e-01;-1.520e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.473868;1.050e+00;4.000e-01;-2.534e-02;3.810e-01;-2.413e-02;1.042e+00;1.055e+00;3.972e-01;-7.097e-03;1.050e+00;2.400e-01;-1.520e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.474868;1.050e+00;4.000e-01;-2.533e-02;3.810e-01;-2.413e-02;1.042e+00;1.055e+00;3.972e-01;-7.097e-03;1.050e+00;2.400e-01;-1.520e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.509868;1.050e+00;4.000e-01;-2.533e-02;3.810e-01;-2.413e-02;1.042e+00;1.055e+00;3.972e-01;-7.091e-03;1.050e+00;2.400e-01;-1.520e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.510868;1.050e+00;4.000e-01;-2.533e-02;3.810e-01;-2.412e-02;1.042e+00;1.055e+00;3.972e-01;-7.091e-03;1.050e+00;2.400e-01;-1.520e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.531868;1.050e+00;4.000e-01;-2.533e-02;3.810e-01;-2.412e-02;1.042e+00;1.055e+00;3.972e-01;-7.087e-03;1.050e+00;2.400e-01;-1.520e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.532868;1.050e+00;4.000e-01;-2.532e-02;3.810e-01;-2.412e-02;1.042e+00;1.055e+00;3.972e-01;-7.087e-03;1.050e+00;2.400e-01;-1.519e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.542868;1.050e+00;4.000e-01;-2.532e-02;3.810e-01;-2.412e-02;1.042e+00;1.055e+00;3.972e-01;-7.085e-03;1.050e+00;2.400e-01;-1.519e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.551868;1.050e+00;4.000e-01;-2.532e-02;3.810e-01;-2.412e-02;1.042e+00;1.055e+00;3.972e-01;-7.083e-03;1.050e+00;2.400e-01;-1.519e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.552868;1.050e+00;4.000e-01;-2.532e-02;3.810e-01;-2.411e-02;1.042e+00;1.055e+00;3.972e-01;-7.083e-03;1.050e+00;2.400e-01;-1.519e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.569868;1.050e+00;4.000e-01;-2.532e-02;3.810e-01;-2.411e-02;1.042e+00;1.055e+00;3.972e-01;-7.078e-03;1.050e+00;2.400e-01;-1.519e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.570868;1.050e+00;4.000e-01;-2.531e-02;3.810e-01;-2.411e-02;1.042e+00;1.055e+00;3.972e-01;-7.078e-03;1.050e+00;2.400e-01;-1.519e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.591868;1.050e+00;4.000e-01;-2.531e-02;3.810e-01;-2.411e-02;1.042e+00;1.055e+00;3.972e-01;-7.071e-03;1.050e+00;2.400e-01;-1.519e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.592868;1.050e+00;4.000e-01;-2.531e-02;3.810e-01;-2.410e-02;1.042e+00;1.055e+00;3.972e-01;-7.071e-03;1.050e+00;2.400e-01;-1.518e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.601868;1.050e+00;4.000e-01;-2.531e-02;3.810e-01;-2.410e-02;1.042e+00;1.055e+00;3.972e-01;-7.068e-03;1.050e+00;2.400e-01;-1.518e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.602868;1.050e+00;4.000e-01;-2.530e-02;3.810e-01;-2.410e-02;1.042e+00;1.055e+00;3.972e-01;-7.068e-03;1.050e+00;2.400e-01;-1.518e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.619868;1.050e+00;4.000e-01;-2.530e-02;3.810e-01;-2.410e-02;1.042e+00;1.055e+00;3.972e-01;-7.064e-03;1.050e+00;2.400e-01;-1.518e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.621868;1.050e+00;4.000e-01;-2.530e-02;3.810e-01;-2.410e-02;1.042e+00;1.055e+00;3.972e-01;-7.062e-03;1.050e+00;2.400e-01;-1.518e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.622868;1.050e+00;4.000e-01;-2.530e-02;3.810e-01;-2.409e-02;1.042e+00;1.055e+00;3.972e-01;-7.062e-03;1.050e+00;2.400e-01;-1.518e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.630868;1.050e+00;4.000e-01;-2.530e-02;3.810e-01;-2.409e-02;1.042e+00;1.055e+00;3.972e-01;-7.059e-03;1.050e+00;2.400e-01;-1.518e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.631868;1.050e+00;4.000e-01;-2.529e-02;3.810e-01;-2.409e-02;1.042e+00;1.055e+00;3.972e-01;-7.059e-03;1.050e+00;2.400e-01;-1.518e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.635868;1.050e+00;4.000e-01;-2.529e-02;3.810e-01;-2.409e-02;1.042e+00;1.055e+00;3.972e-01;-7.057e-03;1.050e+00;2.400e-01;-1.518e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.636868;1.050e+00;4.000e-01;-2.529e-02;3.810e-01;-2.409e-02;1.042e+00;1.055e+00;3.972e-01;-7.057e-03;1.050e+00;2.400e-01;-1.517e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.648868;1.050e+00;4.000e-01;-2.529e-02;3.810e-01;-2.409e-02;1.042e+00;1.055e+00;3.972e-01;-7.051e-03;1.050e+00;2.400e-01;-1.517e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.649868;1.050e+00;4.000e-01;-2.529e-02;3.810e-01;-2.408e-02;1.042e+00;1.055e+00;3.972e-01;-7.051e-03;1.050e+00;2.400e-01;-1.517e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.656868;1.050e+00;4.000e-01;-2.529e-02;3.810e-01;-2.408e-02;1.042e+00;1.055e+00;3.972e-01;-7.048e-03;1.050e+00;2.400e-01;-1.517e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.657868;1.050e+00;4.000e-01;-2.528e-02;3.810e-01;-2.408e-02;1.042e+00;1.055e+00;3.972e-01;-7.048e-03;1.050e+00;2.400e-01;-1.517e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.672868;1.050e+00;4.000e-01;-2.528e-02;3.810e-01;-2.408e-02;1.042e+00;1.055e+00;3.972e-01;-7.045e-03;1.050e+00;2.400e-01;-1.517e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.673868;1.050e+00;4.000e-01;-2.528e-02;3.810e-01;-2.408e-02;1.042e+00;1.055e+00;3.972e-01;-7.043e-03;1.050e+00;2.400e-01;-1.517e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.674868;1.050e+00;4.000e-01;-2.528e-02;3.810e-01;-2.407e-02;1.042e+00;1.055e+00;3.972e-01;-7.043e-03;1.050e+00;2.400e-01;-1.517e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.677868;1.050e+00;4.000e-01;-2.528e-02;3.810e-01;-2.407e-02;1.042e+00;1.055e+00;3.972e-01;-7.041e-03;1.050e+00;2.400e-01;-1.517e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.678868;1.050e+00;4.000e-01;-2.527e-02;3.810e-01;-2.407e-02;1.042e+00;1.055e+00;3.972e-01;-7.041e-03;1.050e+00;2.400e-01;-1.516e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.700868;1.050e+00;4.000e-01;-2.527e-02;3.810e-01;-2.407e-02;1.042e+00;1.055e+00;3.972e-01;-7.032e-03;1.050e+00;2.400e-01;-1.516e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.701868;1.050e+00;4.000e-01;-2.527e-02;3.810e-01;-2.406e-02;1.042e+00;1.055e+00;3.972e-01;-7.032e-03;1.050e+00;2.400e-01;-1.516e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.703868;1.050e+00;4.000e-01;-2.527e-02;3.810e-01;-2.406e-02;1.042e+00;1.055e+00;3.972e-01;-7.032e-03;1.050e+00;2.400e-01;-1.516e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.704868;1.050e+00;4.000e-01;-2.526e-02;3.810e-01;-2.406e-02;1.042e+00;1.055e+00;3.972e-01;-7.030e-03;1.050e+00;2.400e-01;-1.516e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.718868;1.050e+00;4.000e-01;-2.526e-02;3.810e-01;-2.406e-02;1.042e+00;1.055e+00;3.972e-01;-7.024e-03;1.050e+00;2.400e-01;-1.516e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.719868;1.050e+00;4.000e-01;-2.526e-02;3.810e-01;-2.406e-02;1.042e+00;1.055e+00;3.972e-01;-7.024e-03;1.050e+00;2.400e-01;-1.515e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.722868;1.050e+00;4.000e-01;-2.526e-02;3.810e-01;-2.406e-02;1.042e+00;1.055e+00;3.972e-01;-7.022e-03;1.050e+00;2.400e-01;-1.515e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.723868;1.050e+00;4.000e-01;-2.525e-02;3.810e-01;-2.405e-02;1.042e+00;1.055e+00;3.972e-01;-7.022e-03;1.050e+00;2.400e-01;-1.515e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.742868;1.050e+00;4.000e-01;-2.525e-02;3.810e-01;-2.405e-02;1.042e+00;1.055e+00;3.972e-01;-7.014e-03;1.050e+00;2.400e-01;-1.515e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.743868;1.050e+00;4.000e-01;-2.525e-02;3.810e-01;-2.404e-02;1.042e+00;1.055e+00;3.972e-01;-7.013e-03;1.050e+00;2.400e-01;-1.515e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.746868;1.050e+00;4.000e-01;-2.525e-02;3.810e-01;-2.404e-02;1.042e+00;1.055e+00;3.972e-01;-7.011e-03;1.050e+00;2.400e-01;-1.515e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.747868;1.050e+00;4.000e-01;-2.524e-02;3.810e-01;-2.404e-02;1.042e+00;1.055e+00;3.972e-01;-7.011e-03;1.050e+00;2.400e-01;-1.515e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.752868;1.050e+00;4.000e-01;-2.524e-02;3.810e-01;-2.404e-02;1.042e+00;1.055e+00;3.972e-01;-7.010e-03;1.050e+00;2.400e-01;-1.515e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.753868;1.050e+00;4.000e-01;-2.524e-02;3.810e-01;-2.404e-02;1.042e+00;1.055e+00;3.972e-01;-7.008e-03;1.050e+00;2.400e-01;-1.514e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.762868;1.050e+00;4.000e-01;-2.524e-02;3.810e-01;-2.404e-02;1.042e+00;1.055e+00;3.972e-01;-7.005e-03;1.050e+00;2.400e-01;-1.514e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.763868;1.050e+00;4.000e-01;-2.524e-02;3.810e-01;-2.403e-02;1.042e+00;1.055e+00;3.972e-01;-7.003e-03;1.050e+00;2.400e-01;-1.514e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.765868;1.050e+00;4.000e-01;-2.524e-02;3.810e-01;-2.403e-02;1.042e+00;1.055e+00;3.972e-01;-7.003e-03;1.050e+00;2.400e-01;-1.514e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.766868;1.050e+00;4.000e-01;-2.523e-02;3.810e-01;-2.403e-02;1.042e+00;1.055e+00;3.972e-01;-7.002e-03;1.050e+00;2.400e-01;-1.514e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.781868;1.050e+00;4.000e-01;-2.523e-02;3.810e-01;-2.403e-02;1.042e+00;1.055e+00;3.972e-01;-6.995e-03;1.050e+00;2.400e-01;-1.514e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.782868;1.050e+00;4.000e-01;-2.523e-02;3.810e-01;-2.403e-02;1.042e+00;1.055e+00;3.972e-01;-6.994e-03;1.050e+00;2.400e-01;-1.513e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.784868;1.050e+00;4.000e-01;-2.523e-02;3.810e-01;-2.403e-02;1.042e+00;1.055e+00;3.972e-01;-6.994e-03;1.050e+00;2.400e-01;-1.513e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.785868;1.050e+00;4.000e-01;-2.522e-02;3.810e-01;-2.402e-02;1.042e+00;1.055e+00;3.972e-01;-6.992e-03;1.050e+00;2.400e-01;-1.513e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.802868;1.050e+00;4.000e-01;-2.522e-02;3.810e-01;-2.402e-02;1.042e+00;1.055e+00;3.972e-01;-6.984e-03;1.050e+00;2.400e-01;-1.513e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.803868;1.050e+00;4.000e-01;-2.521e-02;3.810e-01;-2.401e-02;1.042e+00;1.055e+00;3.972e-01;-6.983e-03;1.050e+00;2.400e-01;-1.513e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.811868;1.050e+00;4.000e-01;-2.521e-02;3.810e-01;-2.401e-02;1.042e+00;1.055e+00;3.972e-01;-6.980e-03;1.050e+00;2.400e-01;-1.513e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.812868;1.050e+00;4.000e-01;-2.521e-02;3.810e-01;-2.401e-02;1.042e+00;1.055e+00;3.972e-01;-6.978e-03;1.050e+00;2.400e-01;-1.512e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.817868;1.050e+00;4.000e-01;-2.521e-02;3.810e-01;-2.401e-02;1.042e+00;1.055e+00;3.972e-01;-6.976e-03;1.050e+00;2.400e-01;-1.512e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.818868;1.050e+00;4.000e-01;-2.520e-02;3.810e-01;-2.401e-02;1.042e+00;1.055e+00;3.972e-01;-6.975e-03;1.050e+00;2.400e-01;-1.512e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.820868;1.050e+00;4.000e-01;-2.520e-02;3.810e-01;-2.401e-02;1.042e+00;1.055e+00;3.972e-01;-6.973e-03;1.050e+00;2.400e-01;-1.512e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.821868;1.050e+00;4.000e-01;-2.520e-02;3.810e-01;-2.400e-02;1.042e+00;1.055e+00;3.972e-01;-6.973e-03;1.050e+00;2.400e-01;-1.512e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.837868;1.050e+00;4.000e-01;-2.520e-02;3.810e-01;-2.400e-02;1.042e+00;1.055e+00;3.972e-01;-6.965e-03;1.050e+00;2.400e-01;-1.512e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.838868;1.050e+00;4.000e-01;-2.519e-02;3.810e-01;-2.399e-02;1.042e+00;1.055e+00;3.972e-01;-6.964e-03;1.050e+00;2.400e-01;-1.512e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.839868;1.050e+00;4.000e-01;-2.519e-02;3.810e-01;-2.399e-02;1.042e+00;1.055e+00;3.972e-01;-6.964e-03;1.050e+00;2.400e-01;-1.512e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.840868;1.050e+00;4.000e-01;-2.519e-02;3.810e-01;-2.399e-02;1.042e+00;1.055e+00;3.972e-01;-6.962e-03;1.050e+00;2.400e-01;-1.511e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.850868;1.050e+00;4.000e-01;-2.519e-02;3.810e-01;-2.399e-02;1.042e+00;1.055e+00;3.972e-01;-6.957e-03;1.050e+00;2.400e-01;-1.511e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.851868;1.050e+00;4.000e-01;-2.518e-02;3.810e-01;-2.399e-02;1.042e+00;1.055e+00;3.972e-01;-6.956e-03;1.050e+00;2.400e-01;-1.511e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.856868;1.050e+00;4.000e-01;-2.518e-02;3.810e-01;-2.399e-02;1.042e+00;1.055e+00;3.972e-01;-6.954e-03;1.050e+00;2.400e-01;-1.511e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.857868;1.050e+00;4.000e-01;-2.518e-02;3.810e-01;-2.398e-02;1.042e+00;1.055e+00;3.972e-01;-6.953e-03;1.050e+00;2.400e-01;-1.511e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.869868;1.050e+00;4.000e-01;-2.518e-02;3.810e-01;-2.398e-02;1.042e+00;1.055e+00;3.972e-01;-6.946e-03;1.050e+00;2.400e-01;-1.511e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.870868;1.050e+00;4.000e-01;-2.517e-02;3.810e-01;-2.398e-02;1.042e+00;1.055e+00;3.972e-01;-6.945e-03;1.050e+00;2.400e-01;-1.510e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.872868;1.050e+00;4.000e-01;-2.517e-02;3.810e-01;-2.398e-02;1.042e+00;1.055e+00;3.972e-01;-6.945e-03;1.050e+00;2.400e-01;-1.510e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.873868;1.050e+00;4.000e-01;-2.517e-02;3.810e-01;-2.397e-02;1.042e+00;1.055e+00;3.972e-01;-6.943e-03;1.050e+00;2.400e-01;-1.510e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.882868;1.050e+00;4.000e-01;-2.517e-02;3.810e-01;-2.397e-02;1.042e+00;1.055e+00;3.972e-01;-6.938e-03;1.050e+00;2.400e-01;-1.510e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
