time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.883868;1.050e+00;4.000e-01;-2.516e-02;3.810e-01;-2.397e-02;1.042e+00;1.055e+00;3.972e-01;-6.937e-03;1.050e+00;2.400e-01;-1.510e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.887868;1.050e+00;4.000e-01;-2.516e-02;3.810e-01;-2.397e-02;1.042e+00;1.055e+00;3.972e-01;-6.935e-03;1.050e+00;2.400e-01;-1.510e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.888868;1.050e+00;4.000e-01;-2.516e-02;3.810e-01;-2.396e-02;1.042e+00;1.055e+00;3.972e-01;-6.934e-03;1.050e+00;2.400e-01;-1.510e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.895868;1.050e+00;4.000e-01;-2.516e-02;3.810e-01;-2.396e-02;1.042e+00;1.055e+00;3.972e-01;-6.930e-03;1.050e+00;2.400e-01;-1.510e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.896868;1.050e+00;4.000e-01;-2.516e-02;3.810e-01;-2.396e-02;1.042e+00;1.055e+00;3.972e-01;-6.929e-03;1.050e+00;2.400e-01;-1.509e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.900868;1.050e+00;4.000e-01;-2.516e-02;3.810e-01;-2.396e-02;1.042e+00;1.055e+00;3.972e-01;-6.927e-03;1.050e+00;2.400e-01;-1.509e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.901868;1.050e+00;4.000e-01;-2.515e-02;3.810e-01;-2.396e-02;1.042e+00;1.055e+00;3.972e-01;-6.926e-03;1.050e+00;2.400e-01;-1.509e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.902868;1.050e+00;4.000e-01;-2.515e-02;3.810e-01;-2.396e-02;1.042e+00;1.055e+00;3.972e-01;-6.926e-03;1.050e+00;2.400e-01;-1.509e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.903868;1.050e+00;4.000e-01;-2.515e-02;3.810e-01;-2.395e-02;1.042e+00;1.055e+00;3.972e-01;-6.926e-03;1.050e+00;2.400e-01;-1.509e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.908868;1.050e+00;4.000e-01;-2.515e-02;3.810e-01;-2.395e-02;1.042e+00;1.055e+00;3.972e-01;-6.923e-03;1.050e+00;2.400e-01;-1.509e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.915868;1.050e+00;4.000e-01;-2.515e-02;3.810e-01;-2.395e-02;1.042e+00;1.055e+00;3.972e-01;-6.918e-03;1.050e+00;2.400e-01;-1.509e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.916868;1.050e+00;4.000e-01;-2.514e-02;3.810e-01;-2.395e-02;1.042e+00;1.055e+00;3.972e-01;-6.916e-03;1.050e+00;2.400e-01;-1.509e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.917868;1.050e+00;4.000e-01;-2.514e-02;3.810e-01;-2.395e-02;1.042e+00;1.055e+00;3.972e-01;-6.916e-03;1.050e+00;2.400e-01;-1.509e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.918868;1.050e+00;4.000e-01;-2.514e-02;3.810e-01;-2.395e-02;1.042e+00;1.055e+00;3.972e-01;-6.916e-03;1.050e+00;2.400e-01;-1.508e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.920868;1.050e+00;4.000e-01;-2.514e-02;3.810e-01;-2.395e-02;1.042e+00;1.055e+00;3.972e-01;-6.915e-03;1.050e+00;2.400e-01;-1.508e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.921868;1.050e+00;4.000e-01;-2.514e-02;3.810e-01;-2.394e-02;1.042e+00;1.055e+00;3.972e-01;-6.913e-03;1.050e+00;2.400e-01;-1.508e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.929868;1.050e+00;4.000e-01;-2.514e-02;3.810e-01;-2.394e-02;1.042e+00;1.055e+00;3.972e-01;-6.908e-03;1.050e+00;2.400e-01;-1.508e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.930868;1.050e+00;4.000e-01;-2.513e-02;3.810e-01;-2.394e-02;1.042e+00;1.055e+00;3.972e-01;-6.908e-03;1.050e+00;2.400e-01;-1.508e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.934868;1.050e+00;4.000e-01;-2.513e-02;3.810e-01;-2.394e-02;1.042e+00;1.055e+00;3.972e-01;-6.905e-03;1.050e+00;2.400e-01;-1.508e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.935868;1.050e+00;4.000e-01;-2.513e-02;3.810e-01;-2.393e-02;1.042e+00;1.055e+00;3.972e-01;-6.905e-03;1.050e+00;2.400e-01;-1.508e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.941868;1.050e+00;4.000e-01;-2.513e-02;3.810e-01;-2.393e-02;1.042e+00;1.055e+00;3.972e-01;-6.900e-03;1.050e+00;2.400e-01;-1.508e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.942868;1.050e+00;4.000e-01;-2.513e-02;3.810e-01;-2.393e-02;1.042e+00;1.055e+00;3.972e-01;-6.900e-03;1.050e+00;2.400e-01;-1.507e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.944868;1.050e+00;4.000e-01;-2.513e-02;3.810e-01;-2.393e-02;1.042e+00;1.055e+00;3.972e-01;-6.899e-03;1.050e+00;2.400e-01;-1.507e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.945868;1.050e+00;4.000e-01;-2.512e-02;3.810e-01;-2.393e-02;1.042e+00;1.055e+00;3.972e-01;-6.897e-03;1.050e+00;2.400e-01;-1.507e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.948868;1.050e+00;4.000e-01;-2.512e-02;3.810e-01;-2.393e-02;1.042e+00;1.055e+00;3.972e-01;-6.896e-03;1.050e+00;2.400e-01;-1.507e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.949868;1.050e+00;4.000e-01;-2.512e-02;3.810e-01;-2.392e-02;1.042e+00;1.055e+00;3.972e-01;-6.896e-03;1.050e+00;2.400e-01;-1.507e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.958868;1.050e+00;4.000e-01;-2.512e-02;3.810e-01;-2.392e-02;1.042e+00;1.055e+00;3.972e-01;-6.889e-03;1.050e+00;2.400e-01;-1.507e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.959868;1.050e+00;4.000e-01;-2.511e-02;3.810e-01;-2.392e-02;1.042e+00;1.055e+00;3.972e-01;-6.888e-03;1.050e+00;2.400e-01;-1.507e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.962868;1.050e+00;4.000e-01;-2.511e-02;3.810e-01;-2.392e-02;1.042e+00;1.055e+00;3.972e-01;-6.886e-03;1.050e+00;2.400e-01;-1.507e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.963868;1.050e+00;4.000e-01;-2.511e-02;3.810e-01;-2.391e-02;1.042e+00;1.055e+00;3.972e-01;-6.886e-03;1.050e+00;2.400e-01;-1.507e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.967868;1.050e+00;4.000e-01;-2.511e-02;3.810e-01;-2.391e-02;1.042e+00;1.055e+00;3.972e-01;-6.883e-03;1.050e+00;2.400e-01;-1.507e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.968868;1.050e+00;4.000e-01;-2.511e-02;3.810e-01;-2.391e-02;1.042e+00;1.055e+00;3.972e-01;-6.881e-03;1.050e+00;2.400e-01;-1.506e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.971868;1.050e+00;4.000e-01;-2.511e-02;3.810e-01;-2.391e-02;1.042e+00;1.055e+00;3.972e-01;-6.880e-03;1.050e+00;2.400e-01;-1.506e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.972868;1.050e+00;4.000e-01;-2.510e-02;3.810e-01;-2.391e-02;1.042e+00;1.055e+00;3.972e-01;-6.880e-03;1.050e+00;2.400e-01;-1.506e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.978868;1.050e+00;4.000e-01;-2.510e-02;3.810e-01;-2.391e-02;1.042e+00;1.055e+00;3.972e-01;-6.875e-03;1.050e+00;2.400e-01;-1.506e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.979868;1.050e+00;4.000e-01;-2.510e-02;3.810e-01;-2.390e-02;1.042e+00;1.055e+00;3.972e-01;-6.875e-03;1.050e+00;2.400e-01;-1.506e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.983868;1.050e+00;4.000e-01;-2.510e-02;3.810e-01;-2.390e-02;1.042e+00;1.055e+00;3.972e-01;-6.872e-03;1.050e+00;2.400e-01;-1.506e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.984868;1.050e+00;4.000e-01;-2.509e-02;3.810e-01;-2.390e-02;1.042e+00;1.055e+00;3.972e-01;-6.870e-03;1.050e+00;2.400e-01;-1.506e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.988868;1.050e+00;4.000e-01;-2.509e-02;3.810e-01;-2.390e-02;1.042e+00;1.055e+00;3.972e-01;-6.869e-03;1.050e+00;2.400e-01;-1.506e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.989868;1.050e+00;4.000e-01;-2.509e-02;3.810e-01;-2.390e-02;1.042e+00;1.055e+00;3.972e-01;-6.867e-03;1.050e+00;2.400e-01;-1.506e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.990868;1.050e+00;4.000e-01;-2.509e-02;3.810e-01;-2.390e-02;1.042e+00;1.055e+00;3.972e-01;-6.867e-03;1.050e+00;2.400e-01;-1.505e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.991868;1.050e+00;4.000e-01;-2.509e-02;3.810e-01;-2.390e-02;1.042e+00;1.055e+00;3.972e-01;-6.866e-03;1.050e+00;2.400e-01;-1.505e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.992868;1.050e+00;4.000e-01;-2.509e-02;3.810e-01;-2.389e-02;1.042e+00;1.055e+00;3.972e-01;-6.866e-03;1.050e+00;2.400e-01;-1.505e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.996868;1.050e+00;4.000e-01;-2.509e-02;3.810e-01;-2.389e-02;1.042e+00;1.055e+00;3.972e-01;-6.862e-03;1.050e+00;2.400e-01;-1.505e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.997868;1.050e+00;4.000e-01;-2.508e-02;3.810e-01;-2.389e-02;1.042e+00;1.055e+00;3.972e-01;-6.862e-03;1.050e+00;2.400e-01;-1.505e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.005868;1.050e+00;4.000e-01;-2.508e-02;3.810e-01;-2.389e-02;1.042e+00;1.055e+00;3.972e-01;-6.857e-03;1.050e+00;2.400e-01;-1.505e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.006868;1.050e+00;4.000e-01;-2.508e-02;3.810e-01;-2.388e-02;1.042e+00;1.055e+00;3.972e-01;-6.855e-03;1.050e+00;2.400e-01;-1.505e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.009868;1.050e+00;4.000e-01;-2.508e-02;3.810e-01;-2.388e-02;1.042e+00;1.055e+00;3.972e-01;-6.854e-03;1.050e+00;2.400e-01;-1.505e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.010868;1.050e+00;4.000e-01;-2.508e-02;3.810e-01;-2.388e-02;1.042e+00;1.055e+00;3.972e-01;-6.854e-03;1.050e+00;2.400e-01;-1.504e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.011868;1.050e+00;4.000e-01;-2.508e-02;3.810e-01;-2.388e-02;1.042e+00;1.055e+00;3.972e-01;-6.852e-03;1.050e+00;2.400e-01;-1.504e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.012868;1.050e+00;4.000e-01;-2.507e-02;3.810e-01;-2.388e-02;1.042e+00;1.055e+00;3.972e-01;-6.852e-03;1.050e+00;2.400e-01;-1.504e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.018868;1.050e+00;4.000e-01;-2.507e-02;3.810e-01;-2.388e-02;1.042e+00;1.055e+00;3.972e-01;-6.848e-03;1.050e+00;2.400e-01;-1.504e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.019868;1.050e+00;4.000e-01;-2.507e-02;3.810e-01;-2.387e-02;1.042e+00;1.055e+00;3.972e-01;-6.846e-03;1.050e+00;2.400e-01;-1.504e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.024868;1.050e+00;4.000e-01;-2.507e-02;3.810e-01;-2.387e-02;1.042e+00;1.055e+00;3.972e-01;-6.843e-03;1.050e+00;2.400e-01;-1.504e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.025868;1.050e+00;4.000e-01;-2.506e-02;3.810e-01;-2.387e-02;1.042e+00;1.055e+00;3.972e-01;-6.843e-03;1.050e+00;2.400e-01;-1.504e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.030868;1.050e+00;4.000e-01;-2.506e-02;3.810e-01;-2.387e-02;1.042e+00;1.055e+00;3.972e-01;-6.838e-03;1.050e+00;2.400e-01;-1.504e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.031868;1.050e+00;4.000e-01;-2.506e-02;3.810e-01;-2.387e-02;1.042e+00;1.055e+00;3.972e-01;-6.838e-03;1.050e+00;2.400e-01;-1.503e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.032868;1.050e+00;4.000e-01;-2.506e-02;3.810e-01;-2.387e-02;1.042e+00;1.055e+00;3.972e-01;-6.836e-03;1.050e+00;2.400e-01;-1.503e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.033868;1.050e+00;4.000e-01;-2.506e-02;3.810e-01;-2.386e-02;1.042e+00;1.055e+00;3.972e-01;-6.836e-03;1.050e+00;2.400e-01;-1.503e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.037868;1.050e+00;4.000e-01;-2.506e-02;3.810e-01;-2.386e-02;1.042e+00;1.055e+00;3.972e-01;-6.833e-03;1.050e+00;2.400e-01;-1.503e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.038868;1.050e+00;4.000e-01;-2.505e-02;3.810e-01;-2.386e-02;1.042e+00;1.055e+00;3.972e-01;-6.832e-03;1.050e+00;2.400e-01;-1.503e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.045868;1.050e+00;4.000e-01;-2.505e-02;3.810e-01;-2.386e-02;1.042e+00;1.055e+00;3.972e-01;-6.826e-03;1.050e+00;2.400e-01;-1.503e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.046868;1.050e+00;4.000e-01;-2.505e-02;3.810e-01;-2.385e-02;1.042e+00;1.055e+00;3.972e-01;-6.826e-03;1.050e+00;2.400e-01;-1.503e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.049868;1.050e+00;4.000e-01;-2.505e-02;3.810e-01;-2.385e-02;1.042e+00;1.055e+00;3.972e-01;-6.823e-03;1.050e+00;2.400e-01;-1.503e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.050868;1.050e+00;4.000e-01;-2.504e-02;3.810e-01;-2.385e-02;1.042e+00;1.055e+00;3.972e-01;-6.823e-03;1.050e+00;2.400e-01;-1.503e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.053868;1.050e+00;4.000e-01;-2.504e-02;3.810e-01;-2.385e-02;1.042e+00;1.055e+00;3.972e-01;-6.820e-03;1.050e+00;2.400e-01;-1.503e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.054868;1.050e+00;4.000e-01;-2.504e-02;3.810e-01;-2.385e-02;1.042e+00;1.055e+00;3.972e-01;-6.820e-03;1.050e+00;2.400e-01;-1.502e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.057868;1.050e+00;4.000e-01;-2.504e-02;3.810e-01;-2.385e-02;1.042e+00;1.055e+00;3.972e-01;-6.816e-03;1.050e+00;2.400e-01;-1.502e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.058868;1.050e+00;4.000e-01;-2.504e-02;3.810e-01;-2.384e-02;1.042e+00;1.055e+00;3.972e-01;-6.816e-03;1.050e+00;2.400e-01;-1.502e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.061868;1.050e+00;4.000e-01;-2.504e-02;3.810e-01;-2.384e-02;1.042e+00;1.055e+00;3.972e-01;-6.813e-03;1.050e+00;2.400e-01;-1.502e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.062868;1.050e+00;4.000e-01;-2.503e-02;3.810e-01;-2.384e-02;1.042e+00;1.055e+00;3.972e-01;-6.813e-03;1.050e+00;2.400e-01;-1.502e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.070868;1.050e+00;4.000e-01;-2.503e-02;3.810e-01;-2.384e-02;1.042e+00;1.055e+00;3.972e-01;-6.807e-03;1.050e+00;2.400e-01;-1.502e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.071868;1.050e+00;4.000e-01;-2.503e-02;3.810e-01;-2.383e-02;1.042e+00;1.055e+00;3.972e-01;-6.807e-03;1.050e+00;2.400e-01;-1.502e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.073868;1.050e+00;4.000e-01;-2.503e-02;3.810e-01;-2.383e-02;1.042e+00;1.055e+00;3.972e-01;-6.805e-03;1.050e+00;2.400e-01;-1.502e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.074868;1.050e+00;4.000e-01;-2.503e-02;3.810e-01;-2.383e-02;1.043e+00;1.055e+00;3.972e-01;-6.804e-03;1.050e+00;2.400e-01;-1.502e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.075868;1.050e+00;4.000e-01;-2.502e-02;3.810e-01;-2.383e-02;1.043e+00;1.055e+00;3.972e-01;-6.804e-03;1.050e+00;2.400e-01;-1.501e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.079868;1.050e+00;4.000e-01;-2.502e-02;3.810e-01;-2.383e-02;1.043e+00;1.055e+00;3.972e-01;-6.801e-03;1.050e+00;2.400e-01;-1.501e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.083868;1.050e+00;4.000e-01;-2.502e-02;3.810e-01;-2.383e-02;1.043e+00;1.055e+00;3.972e-01;-6.797e-03;1.050e+00;2.400e-01;-1.501e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.084868;1.050e+00;4.000e-01;-2.502e-02;3.809e-01;-2.383e-02;1.043e+00;1.055e+00;3.972e-01;-6.796e-03;1.050e+00;2.400e-01;-1.501e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.085868;1.050e+00;4.000e-01;-2.501e-02;3.809e-01;-2.382e-02;1.043e+00;1.055e+00;3.972e-01;-6.796e-03;1.050e+00;2.400e-01;-1.501e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.091868;1.050e+00;4.000e-01;-2.501e-02;3.809e-01;-2.382e-02;1.043e+00;1.055e+00;3.972e-01;-6.791e-03;1.050e+00;2.400e-01;-1.501e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.092868;1.050e+00;4.000e-01;-2.501e-02;3.809e-01;-2.382e-02;1.043e+00;1.055e+00;3.972e-01;-6.790e-03;1.050e+00;2.400e-01;-1.500e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.095868;1.050e+00;4.000e-01;-2.501e-02;3.809e-01;-2.382e-02;1.043e+00;1.055e+00;3.972e-01;-6.788e-03;1.050e+00;2.400e-01;-1.500e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.096868;1.050e+00;4.000e-01;-2.501e-02;3.809e-01;-2.381e-02;1.043e+00;1.055e+00;3.972e-01;-6.786e-03;1.050e+00;2.400e-01;-1.500e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.097868;1.050e+00;4.000e-01;-2.501e-02;3.809e-01;-2.381e-02;1.043e+00;1.055e+00;3.972e-01;-6.786e-03;1.050e+00;2.400e-01;-1.500e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.098868;1.050e+00;4.000e-01;-2.500e-02;3.809e-01;-2.381e-02;1.043e+00;1.055e+00;3.972e-01;-6.785e-03;1.050e+00;2.400e-01;-1.500e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.107868;1.050e+00;4.000e-01;-2.500e-02;3.809e-01;-2.381e-02;1.043e+00;1.055e+00;3.972e-01;-6.777e-03;1.050e+00;2.400e-01;-1.500e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.108868;1.050e+00;4.000e-01;-2.499e-02;3.809e-01;-2.380e-02;1.043e+00;1.055e+00;3.972e-01;-6.777e-03;1.050e+00;2.400e-01;-1.500e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.111868;1.050e+00;4.000e-01;-2.499e-02;3.809e-01;-2.380e-02;1.043e+00;1.055e+00;3.972e-01;-6.774e-03;1.050e+00;2.400e-01;-1.500e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.112868;1.050e+00;4.000e-01;-2.499e-02;3.809e-01;-2.380e-02;1.043e+00;1.055e+00;3.972e-01;-6.774e-03;1.050e+00;2.400e-01;-1.499e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.119868;1.050e+00;4.000e-01;-2.499e-02;3.809e-01;-2.380e-02;1.043e+00;1.055e+00;3.972e-01;-6.767e-03;1.050e+00;2.400e-01;-1.499e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.120868;1.050e+00;4.000e-01;-2.499e-02;3.809e-01;-2.379e-02;1.043e+00;1.055e+00;3.972e-01;-6.767e-03;1.050e+00;2.400e-01;-1.499e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.121868;1.050e+00;4.000e-01;-2.499e-02;3.809e-01;-2.379e-02;1.043e+00;1.055e+00;3.972e-01;-6.766e-03;1.050e+00;2.400e-01;-1.499e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.122868;1.050e+00;4.000e-01;-2.498e-02;3.809e-01;-2.379e-02;1.043e+00;1.055e+00;3.972e-01;-6.766e-03;1.050e+00;2.400e-01;-1.499e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.132868;1.050e+00;4.000e-01;-2.498e-02;3.809e-01;-2.379e-02;1.043e+00;1.055e+00;3.972e-01;-6.756e-03;1.050e+00;2.400e-01;-1.499e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.133868;1.050e+00;4.000e-01;-2.497e-02;3.809e-01;-2.378e-02;1.043e+00;1.055e+00;3.972e-01;-6.756e-03;1.050e+00;2.400e-01;-1.498e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.143868;1.050e+00;4.000e-01;-2.497e-02;3.809e-01;-2.378e-02;1.043e+00;1.055e+00;3.972e-01;-6.748e-03;1.050e+00;2.400e-01;-1.498e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.144868;1.050e+00;4.000e-01;-2.496e-02;3.809e-01;-2.377e-02;1.043e+00;1.055e+00;3.972e-01;-6.747e-03;1.050e+00;2.400e-01;-1.498e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.151868;1.050e+00;4.000e-01;-2.496e-02;3.809e-01;-2.377e-02;1.043e+00;1.055e+00;3.972e-01;-6.740e-03;1.050e+00;2.400e-01;-1.498e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.152868;1.050e+00;4.000e-01;-2.496e-02;3.809e-01;-2.377e-02;1.043e+00;1.055e+00;3.972e-01;-6.740e-03;1.050e+00;2.400e-01;-1.497e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.155868;1.050e+00;4.000e-01;-2.496e-02;3.809e-01;-2.377e-02;1.043e+00;1.055e+00;3.972e-01;-6.737e-03;1.050e+00;2.400e-01;-1.497e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.156868;1.050e+00;4.000e-01;-2.495e-02;3.809e-01;-2.376e-02;1.043e+00;1.055e+00;3.972e-01;-6.737e-03;1.050e+00;2.400e-01;-1.497e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.162868;1.050e+00;4.000e-01;-2.495e-02;3.809e-01;-2.376e-02;1.043e+00;1.055e+00;3.972e-01;-6.733e-03;1.050e+00;2.400e-01;-1.497e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.164868;1.050e+00;4.000e-01;-2.495e-02;3.809e-01;-2.376e-02;1.043e+00;1.055e+00;3.972e-01;-6.729e-03;1.050e+00;2.400e-01;-1.497e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.165868;1.050e+00;4.000e-01;-2.494e-02;3.809e-01;-2.376e-02;1.043e+00;1.055e+00;3.972e-01;-6.729e-03;1.050e+00;2.400e-01;-1.497e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.166868;1.050e+00;4.000e-01;-2.494e-02;3.809e-01;-2.376e-02;1.043e+00;1.055e+00;3.972e-01;-6.728e-03;1.050e+00;2.400e-01;-1.497e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.167868;1.050e+00;4.000e-01;-2.494e-02;3.809e-01;-2.375e-02;1.043e+00;1.055e+00;3.972e-01;-6.728e-03;1.050e+00;2.400e-01;-1.497e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.168868;1.050e+00;4.000e-01;-2.494e-02;3.809e-01;-2.375e-02;1.043e+00;1.055e+00;3.972e-01;-6.726e-03;1.050e+00;2.400e-01;-1.497e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.169868;1.050e+00;4.000e-01;-2.494e-02;3.809e-01;-2.375e-02;1.043e+00;1.055e+00;3.972e-01;-6.726e-03;1.050e+00;2.400e-01;-1.496e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.177868;1.050e+00;4.000e-01;-2.494e-02;3.809e-01;-2.375e-02;1.043e+00;1.055e+00;3.972e-01;-6.718e-03;1.050e+00;2.400e-01;-1.496e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.178868;1.050e+00;4.000e-01;-2.493e-02;3.809e-01;-2.375e-02;1.043e+00;1.055e+00;3.972e-01;-6.718e-03;1.050e+00;2.400e-01;-1.496e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.179868;1.050e+00;4.000e-01;-2.493e-02;3.809e-01;-2.374e-02;1.043e+00;1.055e+00;3.972e-01;-6.717e-03;1.050e+00;2.400e-01;-1.496e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.184868;1.050e+00;4.000e-01;-2.493e-02;3.809e-01;-2.374e-02;1.043e+00;1.055e+00;3.972e-01;-6.714e-03;1.050e+00;2.400e-01;-1.496e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.186868;1.050e+00;4.000e-01;-2.493e-02;3.809e-01;-2.374e-02;1.043e+00;1.055e+00;3.972e-01;-6.710e-03;1.050e+00;2.400e-01;-1.496e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.187868;1.050e+00;4.000e-01;-2.492e-02;3.809e-01;-2.374e-02;1.043e+00;1.055e+00;3.972e-01;-6.710e-03;1.050e+00;2.400e-01;-1.495e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.189868;1.050e+00;4.000e-01;-2.492e-02;3.809e-01;-2.374e-02;1.043e+00;1.055e+00;3.972e-01;-6.709e-03;1.050e+00;2.400e-01;-1.495e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.190868;1.050e+00;4.000e-01;-2.492e-02;3.809e-01;-2.373e-02;1.043e+00;1.055e+00;3.972e-01;-6.707e-03;1.050e+00;2.400e-01;-1.495e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.198868;1.050e+00;4.000e-01;-2.492e-02;3.809e-01;-2.373e-02;1.043e+00;1.055e+00;3.972e-01;-6.701e-03;1.050e+00;2.400e-01;-1.495e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.199868;1.050e+00;4.000e-01;-2.491e-02;3.809e-01;-2.373e-02;1.043e+00;1.055e+00;3.972e-01;-6.699e-03;1.050e+00;2.400e-01;-1.495e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.200868;1.050e+00;4.000e-01;-2.491e-02;3.809e-01;-2.373e-02;1.043e+00;1.055e+00;3.972e-01;-6.699e-03;1.050e+00;2.400e-01;-1.495e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.201868;1.050e+00;4.000e-01;-2.491e-02;3.809e-01;-2.372e-02;1.043e+00;1.055e+00;3.972e-01;-6.698e-03;1.050e+00;2.400e-01;-1.495e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.204868;1.050e+00;4.000e-01;-2.491e-02;3.809e-01;-2.372e-02;1.043e+00;1.055e+00;3.972e-01;-6.695e-03;1.050e+00;2.400e-01;-1.495e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.205868;1.050e+00;4.000e-01;-2.491e-02;3.809e-01;-2.372e-02;1.043e+00;1.055e+00;3.972e-01;-6.695e-03;1.050e+00;2.400e-01;-1.494e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.209868;1.050e+00;4.000e-01;-2.491e-02;3.809e-01;-2.372e-02;1.043e+00;1.055e+00;3.972e-01;-6.691e-03;1.050e+00;2.400e-01;-1.494e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.210868;1.050e+00;4.000e-01;-2.490e-02;3.809e-01;-2.372e-02;1.043e+00;1.055e+00;3.972e-01;-6.690e-03;1.050e+00;2.400e-01;-1.494e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.211868;1.050e+00;4.000e-01;-2.490e-02;3.809e-01;-2.372e-02;1.043e+00;1.055e+00;3.972e-01;-6.690e-03;1.050e+00;2.400e-01;-1.494e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.212868;1.050e+00;4.000e-01;-2.490e-02;3.809e-01;-2.371e-02;1.043e+00;1.055e+00;3.972e-01;-6.688e-03;1.050e+00;2.400e-01;-1.494e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.220868;1.050e+00;4.000e-01;-2.490e-02;3.809e-01;-2.371e-02;1.043e+00;1.055e+00;3.972e-01;-6.680e-03;1.050e+00;2.400e-01;-1.494e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.221868;1.050e+00;4.000e-01;-2.489e-02;3.809e-01;-2.371e-02;1.043e+00;1.055e+00;3.972e-01;-6.680e-03;1.050e+00;2.400e-01;-1.494e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.223868;1.050e+00;4.000e-01;-2.489e-02;3.809e-01;-2.371e-02;1.043e+00;1.055e+00;3.972e-01;-6.679e-03;1.050e+00;2.400e-01;-1.494e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.224868;1.050e+00;4.000e-01;-2.489e-02;3.809e-01;-2.370e-02;1.043e+00;1.055e+00;3.972e-01;-6.677e-03;1.050e+00;2.400e-01;-1.493e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.230868;1.050e+00;4.000e-01;-2.489e-02;3.809e-01;-2.370e-02;1.043e+00;1.055e+00;3.972e-01;-6.672e-03;1.050e+00;2.400e-01;-1.493e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.231868;1.050e+00;4.000e-01;-2.488e-02;3.809e-01;-2.370e-02;1.043e+00;1.055e+00;3.972e-01;-6.671e-03;1.050e+00;2.400e-01;-1.493e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.232868;1.050e+00;4.000e-01;-2.488e-02;3.809e-01;-2.370e-02;1.043e+00;1.055e+00;3.972e-01;-6.671e-03;1.050e+00;2.400e-01;-1.493e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.234868;1.050e+00;4.000e-01;-2.488e-02;3.809e-01;-2.370e-02;1.043e+00;1.055e+00;3.972e-01;-6.668e-03;1.050e+00;2.400e-01;-1.493e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.235868;1.050e+00;4.000e-01;-2.488e-02;3.809e-01;-2.369e-02;1.043e+00;1.055e+00;3.972e-01;-6.668e-03;1.050e+00;2.400e-01;-1.493e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.240868;1.050e+00;4.000e-01;-2.488e-02;3.809e-01;-2.369e-02;1.043e+00;1.055e+00;3.972e-01;-6.663e-03;1.050e+00;2.400e-01;-1.493e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.241868;1.050e+00;4.000e-01;-2.487e-02;3.809e-01;-2.369e-02;1.043e+00;1.055e+00;3.972e-01;-6.661e-03;1.050e+00;2.400e-01;-1.492e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.244868;1.050e+00;4.000e-01;-2.487e-02;3.809e-01;-2.369e-02;1.043e+00;1.055e+00;3.972e-01;-6.660e-03;1.050e+00;2.400e-01;-1.492e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.245868;1.050e+00;4.000e-01;-2.487e-02;3.809e-01;-2.368e-02;1.043e+00;1.055e+00;3.972e-01;-6.658e-03;1.050e+00;2.400e-01;-1.492e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.251868;1.050e+00;4.000e-01;-2.487e-02;3.809e-01;-2.368e-02;1.043e+00;1.055e+00;3.972e-01;-6.653e-03;1.050e+00;2.400e-01;-1.492e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.252868;1.050e+00;4.000e-01;-2.486e-02;3.809e-01;-2.368e-02;1.043e+00;1.055e+00;3.972e-01;-6.652e-03;1.050e+00;2.400e-01;-1.492e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.254868;1.050e+00;4.000e-01;-2.486e-02;3.809e-01;-2.368e-02;1.043e+00;1.055e+00;3.972e-01;-6.650e-03;1.050e+00;2.400e-01;-1.492e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.255868;1.050e+00;4.000e-01;-2.486e-02;3.809e-01;-2.367e-02;1.043e+00;1.055e+00;3.972e-01;-6.649e-03;1.050e+00;2.400e-01;-1.492e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.256868;1.050e+00;4.000e-01;-2.486e-02;3.809e-01;-2.367e-02;1.043e+00;1.055e+00;3.972e-01;-6.649e-03;1.050e+00;2.400e-01;-1.492e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.257868;1.050e+00;4.000e-01;-2.486e-02;3.809e-01;-2.367e-02;1.043e+00;1.055e+00;3.972e-01;-6.647e-03;1.050e+00;2.400e-01;-1.491e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.259868;1.050e+00;4.000e-01;-2.486e-02;3.809e-01;-2.367e-02;1.043e+00;1.055e+00;3.972e-01;-6.645e-03;1.050e+00;2.400e-01;-1.491e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.260868;1.050e+00;4.000e-01;-2.485e-02;3.809e-01;-2.367e-02;1.043e+00;1.055e+00;3.972e-01;-6.644e-03;1.050e+00;2.400e-01;-1.491e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.266868;1.050e+00;4.000e-01;-2.485e-02;3.809e-01;-2.367e-02;1.043e+00;1.055e+00;3.972e-01;-6.639e-03;1.050e+00;2.400e-01;-1.491e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.267868;1.050e+00;4.000e-01;-2.485e-02;3.809e-01;-2.366e-02;1.043e+00;1.055e+00;3.972e-01;-6.638e-03;1.050e+00;2.400e-01;-1.491e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.271868;1.050e+00;4.000e-01;-2.485e-02;3.809e-01;-2.366e-02;1.043e+00;1.055e+00;3.972e-01;-6.634e-03;1.050e+00;2.400e-01;-1.491e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.272868;1.050e+00;4.000e-01;-2.484e-02;3.809e-01;-2.366e-02;1.043e+00;1.055e+00;3.972e-01;-6.633e-03;1.050e+00;2.400e-01;-1.491e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.273868;1.050e+00;4.000e-01;-2.484e-02;3.809e-01;-2.366e-02;1.043e+00;1.055e+00;3.972e-01;-6.633e-03;1.050e+00;2.400e-01;-1.491e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.274868;1.050e+00;4.000e-01;-2.484e-02;3.809e-01;-2.366e-02;1.043e+00;1.055e+00;3.972e-01;-6.631e-03;1.050e+00;2.400e-01;-1.490e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.276868;1.050e+00;4.000e-01;-2.484e-02;3.809e-01;-2.366e-02;1.043e+00;1.055e+00;3.972e-01;-6.630e-03;1.050e+00;2.400e-01;-1.490e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.277868;1.050e+00;4.000e-01;-2.484e-02;3.809e-01;-2.365e-02;1.043e+00;1.055e+00;3.972e-01;-6.628e-03;1.050e+00;2.400e-01;-1.490e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.280868;1.050e+00;4.000e-01;-2.484e-02;3.809e-01;-2.365e-02;1.043e+00;1.055e+00;3.972e-01;-6.626e-03;1.050e+00;2.400e-01;-1.490e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.281868;1.050e+00;4.000e-01;-2.483e-02;3.809e-01;-2.365e-02;1.043e+00;1.055e+00;3.972e-01;-6.625e-03;1.050e+00;2.400e-01;-1.490e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.283868;1.050e+00;4.000e-01;-2.483e-02;3.809e-01;-2.365e-02;1.043e+00;1.055e+00;3.972e-01;-6.623e-03;1.050e+00;2.400e-01;-1.490e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.284868;1.050e+00;4.000e-01;-2.483e-02;3.809e-01;-2.365e-02;1.043e+00;1.055e+00;3.971e-01;-6.622e-03;1.050e+00;2.400e-01;-1.490e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.286868;1.050e+00;4.000e-01;-2.483e-02;3.809e-01;-2.365e-02;1.043e+00;1.055e+00;3.971e-01;-6.620e-03;1.050e+00;2.400e-01;-1.490e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.287868;1.050e+00;4.000e-01;-2.483e-02;3.809e-01;-2.364e-02;1.043e+00;1.055e+00;3.971e-01;-6.619e-03;1.050e+00;2.400e-01;-1.490e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.290868;1.050e+00;4.000e-01;-2.483e-02;3.809e-01;-2.364e-02;1.043e+00;1.055e+00;3.971e-01;-6.617e-03;1.050e+00;2.400e-01;-1.490e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.291868;1.050e+00;4.000e-01;-2.482e-02;3.809e-01;-2.364e-02;1.043e+00;1.055e+00;3.971e-01;-6.615e-03;1.050e+00;2.400e-01;-1.490e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.292868;1.050e+00;4.000e-01;-2.482e-02;3.809e-01;-2.364e-02;1.043e+00;1.055e+00;3.971e-01;-6.614e-03;1.050e+00;2.400e-01;-1.489e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.296868;1.050e+00;4.000e-01;-2.482e-02;3.809e-01;-2.364e-02;1.043e+00;1.055e+00;3.971e-01;-6.611e-03;1.050e+00;2.400e-01;-1.489e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.297868;1.050e+00;4.000e-01;-2.482e-02;3.809e-01;-2.363e-02;1.043e+00;1.055e+00;3.971e-01;-6.609e-03;1.050e+00;2.400e-01;-1.489e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.301868;1.050e+00;4.000e-01;-2.482e-02;3.809e-01;-2.363e-02;1.043e+00;1.055e+00;3.971e-01;-6.606e-03;1.050e+00;2.400e-01;-1.489e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.302868;1.050e+00;4.000e-01;-2.481e-02;3.809e-01;-2.363e-02;1.043e+00;1.055e+00;3.971e-01;-6.604e-03;1.050e+00;2.400e-01;-1.489e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.308868;1.050e+00;4.000e-01;-2.481e-02;3.809e-01;-2.363e-02;1.043e+00;1.055e+00;3.971e-01;-6.600e-03;1.050e+00;2.400e-01;-1.489e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.309868;1.050e+00;4.000e-01;-2.481e-02;3.809e-01;-2.362e-02;1.043e+00;1.055e+00;3.971e-01;-6.598e-03;1.050e+00;2.400e-01;-1.488e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.311868;1.050e+00;4.000e-01;-2.481e-02;3.809e-01;-2.362e-02;1.043e+00;1.055e+00;3.971e-01;-6.596e-03;1.050e+00;2.400e-01;-1.488e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.312868;1.050e+00;4.000e-01;-2.480e-02;3.809e-01;-2.362e-02;1.043e+00;1.055e+00;3.971e-01;-6.595e-03;1.050e+00;2.400e-01;-1.488e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.318868;1.050e+00;4.000e-01;-2.480e-02;3.809e-01;-2.362e-02;1.043e+00;1.055e+00;3.971e-01;-6.590e-03;1.050e+00;2.400e-01;-1.488e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.319868;1.050e+00;4.000e-01;-2.480e-02;3.809e-01;-2.361e-02;1.043e+00;1.055e+00;3.971e-01;-6.588e-03;1.050e+00;2.400e-01;-1.488e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.321868;1.050e+00;4.000e-01;-2.480e-02;3.809e-01;-2.361e-02;1.043e+00;1.055e+00;3.971e-01;-6.587e-03;1.050e+00;2.400e-01;-1.488e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.322868;1.050e+00;4.000e-01;-2.479e-02;3.809e-01;-2.361e-02;1.043e+00;1.055e+00;3.971e-01;-6.586e-03;1.050e+00;2.400e-01;-1.488e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.323868;1.050e+00;4.000e-01;-2.479e-02;3.809e-01;-2.361e-02;1.043e+00;1.055e+00;3.971e-01;-6.586e-03;1.050e+00;2.400e-01;-1.488e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.324868;1.050e+00;4.000e-01;-2.479e-02;3.809e-01;-2.361e-02;1.043e+00;1.055e+00;3.971e-01;-6.585e-03;1.050e+00;2.400e-01;-1.487e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.327868;1.050e+00;4.000e-01;-2.479e-02;3.809e-01;-2.361e-02;1.043e+00;1.055e+00;3.971e-01;-6.582e-03;1.050e+00;2.400e-01;-1.487e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.328868;1.050e+00;4.000e-01;-2.479e-02;3.809e-01;-2.360e-02;1.043e+00;1.055e+00;3.971e-01;-6.582e-03;1.050e+00;2.400e-01;-1.487e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.331868;1.050e+00;4.000e-01;-2.479e-02;3.809e-01;-2.360e-02;1.043e+00;1.055e+00;3.971e-01;-6.578e-03;1.050e+00;2.400e-01;-1.487e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.332868;1.050e+00;4.000e-01;-2.478e-02;3.809e-01;-2.360e-02;1.043e+00;1.055e+00;3.971e-01;-6.577e-03;1.050e+00;2.400e-01;-1.487e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.337868;1.050e+00;4.000e-01;-2.478e-02;3.809e-01;-2.360e-02;1.043e+00;1.055e+00;3.971e-01;-6.572e-03;1.050e+00;2.400e-01;-1.487e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.338868;1.050e+00;4.000e-01;-2.478e-02;3.809e-01;-2.359e-02;1.043e+00;1.055e+00;3.971e-01;-6.570e-03;1.050e+00;2.400e-01;-1.487e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.339868;1.050e+00;4.000e-01;-2.478e-02;3.809e-01;-2.359e-02;1.043e+00;1.055e+00;3.971e-01;-6.570e-03;1.050e+00;2.400e-01;-1.487e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.340868;1.050e+00;4.000e-01;-2.478e-02;3.809e-01;-2.359e-02;1.043e+00;1.055e+00;3.971e-01;-6.569e-03;1.050e+00;2.400e-01;-1.486e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.341868;1.050e+00;4.000e-01;-2.477e-02;3.809e-01;-2.359e-02;1.043e+00;1.055e+00;3.971e-01;-6.569e-03;1.050e+00;2.400e-01;-1.486e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.348868;1.050e+00;4.000e-01;-2.477e-02;3.809e-01;-2.359e-02;1.043e+00;1.055e+00;3.971e-01;-6.561e-03;1.050e+00;2.400e-01;-1.486e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.349868;1.050e+00;4.000e-01;-2.477e-02;3.809e-01;-2.358e-02;1.043e+00;1.055e+00;3.971e-01;-6.561e-03;1.050e+00;2.400e-01;-1.486e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.350868;1.050e+00;4.000e-01;-2.477e-02;3.809e-01;-2.358e-02;1.043e+00;1.055e+00;3.971e-01;-6.559e-03;1.050e+00;2.400e-01;-1.486e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.351868;1.050e+00;4.000e-01;-2.476e-02;3.809e-01;-2.358e-02;1.043e+00;1.055e+00;3.971e-01;-6.558e-03;1.050e+00;2.400e-01;-1.486e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.356868;1.050e+00;4.000e-01;-2.476e-02;3.809e-01;-2.358e-02;1.043e+00;1.055e+00;3.971e-01;-6.553e-03;1.050e+00;2.400e-01;-1.486e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.357868;1.050e+00;4.000e-01;-2.476e-02;3.809e-01;-2.358e-02;1.043e+00;1.055e+00;3.971e-01;-6.553e-03;1.050e+00;2.400e-01;-1.485e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.358868;1.050e+00;4.000e-01;-2.476e-02;3.809e-01;-2.358e-02;1.043e+00;1.055e+00;3.971e-01;-6.551e-03;1.050e+00;2.400e-01;-1.485e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.359868;1.050e+00;4.000e-01;-2.475e-02;3.809e-01;-2.357e-02;1.043e+00;1.055e+00;3.971e-01;-6.550e-03;1.050e+00;2.400e-01;-1.485e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.367868;1.050e+00;4.000e-01;-2.475e-02;3.809e-01;-2.357e-02;1.043e+00;1.055e+00;3.971e-01;-6.542e-03;1.050e+00;2.400e-01;-1.485e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.368868;1.050e+00;4.000e-01;-2.475e-02;3.809e-01;-2.356e-02;1.043e+00;1.055e+00;3.971e-01;-6.542e-03;1.050e+00;2.400e-01;-1.485e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.369868;1.050e+00;4.000e-01;-2.475e-02;3.809e-01;-2.356e-02;1.043e+00;1.055e+00;3.971e-01;-6.540e-03;1.050e+00;2.400e-01;-1.485e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.370868;1.050e+00;4.000e-01;-2.474e-02;3.809e-01;-2.356e-02;1.043e+00;1.055e+00;3.971e-01;-6.540e-03;1.050e+00;2.400e-01;-1.485e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.372868;1.050e+00;4.000e-01;-2.474e-02;3.809e-01;-2.356e-02;1.043e+00;1.055e+00;3.971e-01;-6.537e-03;1.050e+00;2.400e-01;-1.485e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.373868;1.050e+00;4.000e-01;-2.474e-02;3.809e-01;-2.356e-02;1.043e+00;1.055e+00;3.971e-01;-6.537e-03;1.050e+00;2.400e-01;-1.484e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.377868;1.050e+00;4.000e-01;-2.474e-02;3.809e-01;-2.356e-02;1.043e+00;1.055e+00;3.971e-01;-6.533e-03;1.050e+00;2.400e-01;-1.484e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.378868;1.050e+00;4.000e-01;-2.474e-02;3.809e-01;-2.355e-02;1.043e+00;1.055e+00;3.971e-01;-6.531e-03;1.050e+00;2.400e-01;-1.484e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.379868;1.050e+00;4.000e-01;-2.473e-02;3.809e-01;-2.355e-02;1.043e+00;1.055e+00;3.971e-01;-6.531e-03;1.050e+00;2.400e-01;-1.484e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.386868;1.050e+00;4.000e-01;-2.473e-02;3.809e-01;-2.355e-02;1.043e+00;1.055e+00;3.971e-01;-6.523e-03;1.050e+00;2.400e-01;-1.484e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.387868;1.050e+00;4.000e-01;-2.473e-02;3.809e-01;-2.355e-02;1.043e+00;1.055e+00;3.971e-01;-6.523e-03;1.050e+00;2.400e-01;-1.483e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.388868;1.050e+00;4.000e-01;-2.473e-02;3.809e-01;-2.355e-02;1.043e+00;1.055e+00;3.971e-01;-6.521e-03;1.050e+00;2.400e-01;-1.483e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.389868;1.050e+00;4.000e-01;-2.472e-02;3.809e-01;-2.354e-02;1.043e+00;1.055e+00;3.971e-01;-6.520e-03;1.050e+00;2.400e-01;-1.483e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.397868;1.050e+00;4.000e-01;-2.472e-02;3.809e-01;-2.354e-02;1.043e+00;1.055e+00;3.971e-01;-6.512e-03;1.050e+00;2.400e-01;-1.483e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.398868;1.050e+00;4.000e-01;-2.471e-02;3.809e-01;-2.353e-02;1.043e+00;1.055e+00;3.971e-01;-6.512e-03;1.050e+00;2.400e-01;-1.483e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.402868;1.050e+00;4.000e-01;-2.471e-02;3.809e-01;-2.353e-02;1.043e+00;1.055e+00;3.971e-01;-6.507e-03;1.050e+00;2.400e-01;-1.483e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.403868;1.050e+00;4.000e-01;-2.471e-02;3.809e-01;-2.353e-02;1.043e+00;1.055e+00;3.971e-01;-6.506e-03;1.050e+00;2.400e-01;-1.482e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.406868;1.050e+00;4.000e-01;-2.471e-02;3.809e-01;-2.353e-02;1.043e+00;1.055e+00;3.971e-01;-6.504e-03;1.050e+00;2.400e-01;-1.482e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.407868;1.050e+00;4.000e-01;-2.470e-02;3.809e-01;-2.352e-02;1.043e+00;1.055e+00;3.971e-01;-6.502e-03;1.050e+00;2.400e-01;-1.482e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.416868;1.050e+00;4.000e-01;-2.470e-02;3.809e-01;-2.352e-02;1.043e+00;1.055e+00;3.971e-01;-6.493e-03;1.050e+00;2.400e-01;-1.482e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.417868;1.050e+00;4.000e-01;-2.469e-02;3.809e-01;-2.351e-02;1.043e+00;1.055e+00;3.971e-01;-6.491e-03;1.050e+00;2.400e-01;-1.482e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.419868;1.050e+00;4.000e-01;-2.469e-02;3.809e-01;-2.351e-02;1.043e+00;1.055e+00;3.971e-01;-6.489e-03;1.050e+00;2.400e-01;-1.482e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.420868;1.050e+00;4.000e-01;-2.469e-02;3.809e-01;-2.351e-02;1.043e+00;1.055e+00;3.971e-01;-6.487e-03;1.050e+00;2.400e-01;-1.481e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.423868;1.050e+00;4.000e-01;-2.469e-02;3.809e-01;-2.351e-02;1.043e+00;1.055e+00;3.971e-01;-6.486e-03;1.050e+00;2.400e-01;-1.481e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.424868;1.050e+00;4.000e-01;-2.468e-02;3.809e-01;-2.351e-02;1.043e+00;1.055e+00;3.971e-01;-6.484e-03;1.050e+00;2.400e-01;-1.481e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.426868;1.050e+00;4.000e-01;-2.468e-02;3.809e-01;-2.351e-02;1.043e+00;1.055e+00;3.971e-01;-6.482e-03;1.050e+00;2.400e-01;-1.481e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.427868;1.050e+00;4.000e-01;-2.468e-02;3.809e-01;-2.350e-02;1.043e+00;1.055e+00;3.971e-01;-6.481e-03;1.050e+00;2.400e-01;-1.481e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.434868;1.050e+00;4.000e-01;-2.468e-02;3.809e-01;-2.350e-02;1.043e+00;1.055e+00;3.971e-01;-6.473e-03;1.050e+00;2.400e-01;-1.481e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.435868;1.050e+00;4.000e-01;-2.467e-02;3.809e-01;-2.350e-02;1.043e+00;1.055e+00;3.971e-01;-6.473e-03;1.050e+00;2.400e-01;-1.480e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.436868;1.050e+00;4.000e-01;-2.467e-02;3.809e-01;-2.349e-02;1.043e+00;1.055e+00;3.971e-01;-6.471e-03;1.050e+00;2.400e-01;-1.480e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.442868;1.050e+00;4.000e-01;-2.467e-02;3.809e-01;-2.349e-02;1.043e+00;1.055e+00;3.971e-01;-6.465e-03;1.050e+00;2.400e-01;-1.480e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.443868;1.050e+00;4.000e-01;-2.466e-02;3.809e-01;-2.349e-02;1.043e+00;1.055e+00;3.971e-01;-6.463e-03;1.050e+00;2.400e-01;-1.480e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.445868;1.050e+00;4.000e-01;-2.466e-02;3.809e-01;-2.349e-02;1.043e+00;1.055e+00;3.971e-01;-6.462e-03;1.050e+00;2.400e-01;-1.480e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.446868;1.050e+00;4.000e-01;-2.466e-02;3.809e-01;-2.348e-02;1.043e+00;1.055e+00;3.971e-01;-6.460e-03;1.050e+00;2.400e-01;-1.480e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.449868;1.050e+00;4.000e-01;-2.466e-02;3.809e-01;-2.348e-02;1.043e+00;1.055e+00;3.971e-01;-6.457e-03;1.050e+00;2.400e-01;-1.480e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.450868;1.050e+00;4.000e-01;-2.466e-02;3.809e-01;-2.348e-02;1.043e+00;1.055e+00;3.971e-01;-6.457e-03;1.050e+00;2.400e-01;-1.479e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.452868;1.050e+00;4.000e-01;-2.466e-02;3.809e-01;-2.348e-02;1.043e+00;1.055e+00;3.971e-01;-6.456e-03;1.050e+00;2.400e-01;-1.479e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.453868;1.050e+00;4.000e-01;-2.465e-02;3.809e-01;-2.348e-02;1.043e+00;1.055e+00;3.971e-01;-6.454e-03;1.050e+00;2.400e-01;-1.479e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.454868;1.050e+00;4.000e-01;-2.465e-02;3.809e-01;-2.348e-02;1.043e+00;1.055e+00;3.971e-01;-6.452e-03;1.050e+00;2.400e-01;-1.479e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.455868;1.050e+00;4.000e-01;-2.465e-02;3.809e-01;-2.347e-02;1.043e+00;1.055e+00;3.971e-01;-6.452e-03;1.050e+00;2.400e-01;-1.479e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.461868;1.050e+00;4.000e-01;-2.465e-02;3.809e-01;-2.347e-02;1.043e+00;1.055e+00;3.971e-01;-6.446e-03;1.050e+00;2.400e-01;-1.479e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.462868;1.050e+00;4.000e-01;-2.464e-02;3.809e-01;-2.347e-02;1.043e+00;1.055e+00;3.971e-01;-6.444e-03;1.050e+00;2.400e-01;-1.479e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.463868;1.050e+00;4.000e-01;-2.464e-02;3.809e-01;-2.347e-02;1.043e+00;1.055e+00;3.971e-01;-6.443e-03;1.050e+00;2.400e-01;-1.479e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.464868;1.050e+00;4.000e-01;-2.464e-02;3.809e-01;-2.347e-02;1.043e+00;1.055e+00;3.971e-01;-6.443e-03;1.050e+00;2.400e-01;-1.478e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.465868;1.050e+00;4.000e-01;-2.464e-02;3.809e-01;-2.346e-02;1.043e+00;1.055e+00;3.971e-01;-6.441e-03;1.050e+00;2.400e-01;-1.478e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.470868;1.050e+00;4.000e-01;-2.464e-02;3.809e-01;-2.346e-02;1.043e+00;1.055e+00;3.971e-01;-6.437e-03;1.050e+00;2.400e-01;-1.478e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.471868;1.050e+00;4.000e-01;-2.463e-02;3.809e-01;-2.346e-02;1.043e+00;1.055e+00;3.971e-01;-6.435e-03;1.050e+00;2.400e-01;-1.478e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.473868;1.050e+00;4.000e-01;-2.463e-02;3.809e-01;-2.346e-02;1.043e+00;1.055e+00;3.971e-01;-6.433e-03;1.050e+00;2.400e-01;-1.478e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.474868;1.050e+00;4.000e-01;-2.463e-02;3.809e-01;-2.345e-02;1.043e+00;1.055e+00;3.971e-01;-6.432e-03;1.050e+00;2.400e-01;-1.478e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.477868;1.050e+00;4.000e-01;-2.463e-02;3.809e-01;-2.345e-02;1.043e+00;1.055e+00;3.971e-01;-6.429e-03;1.050e+00;2.400e-01;-1.478e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.478868;1.050e+00;4.000e-01;-2.463e-02;3.809e-01;-2.345e-02;1.043e+00;1.055e+00;3.971e-01;-6.427e-03;1.050e+00;2.400e-01;-1.477e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
