time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.479868;1.050e+00;4.000e-01;-2.463e-02;3.809e-01;-2.345e-02;1.043e+00;1.055e+00;3.971e-01;-6.427e-03;1.050e+00;2.400e-01;-1.477e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.480868;1.050e+00;4.000e-01;-2.462e-02;3.809e-01;-2.345e-02;1.043e+00;1.055e+00;3.971e-01;-6.425e-03;1.050e+00;2.400e-01;-1.477e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.482868;1.050e+00;4.000e-01;-2.462e-02;3.809e-01;-2.345e-02;1.043e+00;1.055e+00;3.971e-01;-6.422e-03;1.050e+00;2.400e-01;-1.477e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.483868;1.050e+00;4.000e-01;-2.462e-02;3.809e-01;-2.344e-02;1.043e+00;1.055e+00;3.971e-01;-6.422e-03;1.050e+00;2.400e-01;-1.477e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.486868;1.050e+00;4.000e-01;-2.462e-02;3.809e-01;-2.344e-02;1.043e+00;1.055e+00;3.971e-01;-6.419e-03;1.050e+00;2.400e-01;-1.477e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.487868;1.050e+00;4.000e-01;-2.461e-02;3.809e-01;-2.344e-02;1.043e+00;1.055e+00;3.971e-01;-6.418e-03;1.050e+00;2.400e-01;-1.477e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.491868;1.050e+00;4.000e-01;-2.461e-02;3.809e-01;-2.344e-02;1.043e+00;1.055e+00;3.971e-01;-6.413e-03;1.050e+00;2.400e-01;-1.477e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.492868;1.050e+00;4.000e-01;-2.461e-02;3.809e-01;-2.343e-02;1.043e+00;1.055e+00;3.971e-01;-6.413e-03;1.050e+00;2.400e-01;-1.477e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.494868;1.050e+00;4.000e-01;-2.461e-02;3.809e-01;-2.343e-02;1.043e+00;1.055e+00;3.971e-01;-6.410e-03;1.050e+00;2.400e-01;-1.477e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.495868;1.050e+00;4.000e-01;-2.461e-02;3.809e-01;-2.343e-02;1.043e+00;1.055e+00;3.971e-01;-6.410e-03;1.050e+00;2.400e-01;-1.476e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.497868;1.050e+00;4.000e-01;-2.461e-02;3.809e-01;-2.343e-02;1.043e+00;1.055e+00;3.971e-01;-6.406e-03;1.050e+00;2.400e-01;-1.476e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.498868;1.050e+00;4.000e-01;-2.460e-02;3.809e-01;-2.343e-02;1.043e+00;1.055e+00;3.971e-01;-6.406e-03;1.050e+00;2.400e-01;-1.476e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.501868;1.050e+00;4.000e-01;-2.460e-02;3.809e-01;-2.343e-02;1.043e+00;1.055e+00;3.971e-01;-6.403e-03;1.050e+00;2.400e-01;-1.476e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.502868;1.050e+00;4.000e-01;-2.460e-02;3.809e-01;-2.342e-02;1.043e+00;1.055e+00;3.971e-01;-6.402e-03;1.050e+00;2.400e-01;-1.476e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.504868;1.050e+00;4.000e-01;-2.460e-02;3.809e-01;-2.342e-02;1.043e+00;1.055e+00;3.971e-01;-6.400e-03;1.050e+00;2.400e-01;-1.476e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.505868;1.050e+00;4.000e-01;-2.459e-02;3.809e-01;-2.342e-02;1.043e+00;1.055e+00;3.971e-01;-6.399e-03;1.050e+00;2.400e-01;-1.476e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.508868;1.050e+00;4.000e-01;-2.459e-02;3.809e-01;-2.342e-02;1.043e+00;1.055e+00;3.971e-01;-6.395e-03;1.050e+00;2.400e-01;-1.476e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.509868;1.050e+00;4.000e-01;-2.459e-02;3.809e-01;-2.342e-02;1.043e+00;1.055e+00;3.971e-01;-6.394e-03;1.050e+00;2.400e-01;-1.475e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.510868;1.050e+00;4.000e-01;-2.459e-02;3.809e-01;-2.342e-02;1.043e+00;1.055e+00;3.971e-01;-6.394e-03;1.050e+00;2.400e-01;-1.475e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.511868;1.050e+00;4.000e-01;-2.459e-02;3.809e-01;-2.341e-02;1.043e+00;1.055e+00;3.971e-01;-6.392e-03;1.050e+00;2.400e-01;-1.475e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.514868;1.050e+00;4.000e-01;-2.459e-02;3.809e-01;-2.341e-02;1.043e+00;1.055e+00;3.971e-01;-6.389e-03;1.050e+00;2.400e-01;-1.475e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.515868;1.050e+00;4.000e-01;-2.458e-02;3.809e-01;-2.341e-02;1.043e+00;1.055e+00;3.971e-01;-6.387e-03;1.050e+00;2.400e-01;-1.475e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.519868;1.050e+00;4.000e-01;-2.458e-02;3.809e-01;-2.341e-02;1.043e+00;1.055e+00;3.971e-01;-6.383e-03;1.050e+00;2.400e-01;-1.475e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.520868;1.050e+00;4.000e-01;-2.458e-02;3.809e-01;-2.340e-02;1.043e+00;1.055e+00;3.971e-01;-6.383e-03;1.050e+00;2.400e-01;-1.475e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.521868;1.050e+00;4.000e-01;-2.458e-02;3.809e-01;-2.340e-02;1.043e+00;1.055e+00;3.971e-01;-6.381e-03;1.050e+00;2.400e-01;-1.475e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.522868;1.050e+00;4.000e-01;-2.457e-02;3.809e-01;-2.340e-02;1.043e+00;1.055e+00;3.971e-01;-6.380e-03;1.050e+00;2.400e-01;-1.474e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.523868;1.050e+00;4.000e-01;-2.457e-02;3.809e-01;-2.340e-02;1.043e+00;1.055e+00;3.971e-01;-6.380e-03;1.050e+00;2.400e-01;-1.474e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.529868;1.050e+00;4.000e-01;-2.457e-02;3.809e-01;-2.340e-02;1.043e+00;1.055e+00;3.971e-01;-6.373e-03;1.050e+00;2.400e-01;-1.474e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.530868;1.050e+00;4.000e-01;-2.457e-02;3.809e-01;-2.339e-02;1.043e+00;1.055e+00;3.971e-01;-6.372e-03;1.050e+00;2.400e-01;-1.474e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.532868;1.050e+00;4.000e-01;-2.457e-02;3.809e-01;-2.339e-02;1.043e+00;1.055e+00;3.971e-01;-6.368e-03;1.050e+00;2.400e-01;-1.474e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.533868;1.050e+00;4.000e-01;-2.456e-02;3.809e-01;-2.339e-02;1.043e+00;1.055e+00;3.971e-01;-6.368e-03;1.050e+00;2.400e-01;-1.474e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.536868;1.050e+00;4.000e-01;-2.456e-02;3.809e-01;-2.339e-02;1.043e+00;1.055e+00;3.971e-01;-6.365e-03;1.050e+00;2.400e-01;-1.474e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.537868;1.050e+00;4.000e-01;-2.456e-02;3.809e-01;-2.339e-02;1.043e+00;1.055e+00;3.971e-01;-6.364e-03;1.050e+00;2.400e-01;-1.473e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.538868;1.050e+00;4.000e-01;-2.456e-02;3.809e-01;-2.338e-02;1.043e+00;1.055e+00;3.971e-01;-6.362e-03;1.050e+00;2.400e-01;-1.473e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.540868;1.050e+00;4.000e-01;-2.456e-02;3.809e-01;-2.338e-02;1.043e+00;1.055e+00;3.971e-01;-6.361e-03;1.050e+00;2.400e-01;-1.473e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.541868;1.050e+00;4.000e-01;-2.455e-02;3.809e-01;-2.338e-02;1.043e+00;1.055e+00;3.971e-01;-6.359e-03;1.050e+00;2.400e-01;-1.473e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.546868;1.050e+00;4.000e-01;-2.455e-02;3.809e-01;-2.338e-02;1.043e+00;1.055e+00;3.971e-01;-6.354e-03;1.050e+00;2.400e-01;-1.473e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.547868;1.050e+00;4.000e-01;-2.455e-02;3.809e-01;-2.337e-02;1.043e+00;1.055e+00;3.971e-01;-6.353e-03;1.050e+00;2.400e-01;-1.473e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.549868;1.050e+00;4.000e-01;-2.455e-02;3.809e-01;-2.337e-02;1.043e+00;1.055e+00;3.971e-01;-6.351e-03;1.050e+00;2.400e-01;-1.473e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.550868;1.050e+00;4.000e-01;-2.454e-02;3.809e-01;-2.337e-02;1.043e+00;1.055e+00;3.971e-01;-6.349e-03;1.050e+00;2.400e-01;-1.473e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.552868;1.050e+00;4.000e-01;-2.454e-02;3.809e-01;-2.337e-02;1.043e+00;1.055e+00;3.971e-01;-6.348e-03;1.050e+00;2.400e-01;-1.473e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.553868;1.050e+00;4.000e-01;-2.454e-02;3.809e-01;-2.337e-02;1.043e+00;1.055e+00;3.971e-01;-6.346e-03;1.050e+00;2.400e-01;-1.472e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.555868;1.050e+00;4.000e-01;-2.454e-02;3.809e-01;-2.337e-02;1.043e+00;1.055e+00;3.971e-01;-6.345e-03;1.050e+00;2.400e-01;-1.472e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.556868;1.050e+00;4.000e-01;-2.454e-02;3.809e-01;-2.336e-02;1.043e+00;1.055e+00;3.971e-01;-6.343e-03;1.050e+00;2.400e-01;-1.472e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.557868;1.050e+00;4.000e-01;-2.454e-02;3.809e-01;-2.336e-02;1.043e+00;1.055e+00;3.971e-01;-6.342e-03;1.050e+00;2.400e-01;-1.472e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.558868;1.050e+00;4.000e-01;-2.453e-02;3.809e-01;-2.336e-02;1.043e+00;1.055e+00;3.971e-01;-6.340e-03;1.050e+00;2.400e-01;-1.472e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.565868;1.050e+00;4.000e-01;-2.453e-02;3.809e-01;-2.336e-02;1.043e+00;1.055e+00;3.971e-01;-6.334e-03;1.050e+00;2.400e-01;-1.472e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.566868;1.050e+00;4.000e-01;-2.453e-02;3.809e-01;-2.335e-02;1.043e+00;1.055e+00;3.971e-01;-6.332e-03;1.050e+00;2.400e-01;-1.472e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.567868;1.050e+00;4.000e-01;-2.452e-02;3.809e-01;-2.335e-02;1.043e+00;1.055e+00;3.971e-01;-6.330e-03;1.050e+00;2.400e-01;-1.471e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.573868;1.050e+00;4.000e-01;-2.452e-02;3.809e-01;-2.335e-02;1.043e+00;1.055e+00;3.971e-01;-6.324e-03;1.050e+00;2.400e-01;-1.471e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.574868;1.050e+00;4.000e-01;-2.452e-02;3.809e-01;-2.334e-02;1.043e+00;1.055e+00;3.971e-01;-6.323e-03;1.050e+00;2.400e-01;-1.471e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.575868;1.050e+00;4.000e-01;-2.452e-02;3.809e-01;-2.334e-02;1.043e+00;1.055e+00;3.971e-01;-6.323e-03;1.050e+00;2.400e-01;-1.471e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.576868;1.050e+00;4.000e-01;-2.451e-02;3.809e-01;-2.334e-02;1.043e+00;1.055e+00;3.971e-01;-6.321e-03;1.050e+00;2.400e-01;-1.471e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.579868;1.050e+00;4.000e-01;-2.451e-02;3.809e-01;-2.334e-02;1.043e+00;1.055e+00;3.971e-01;-6.318e-03;1.050e+00;2.400e-01;-1.471e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.580868;1.050e+00;4.000e-01;-2.451e-02;3.809e-01;-2.334e-02;1.043e+00;1.055e+00;3.971e-01;-6.316e-03;1.050e+00;2.400e-01;-1.470e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.582868;1.050e+00;4.000e-01;-2.451e-02;3.809e-01;-2.334e-02;1.043e+00;1.055e+00;3.971e-01;-6.315e-03;1.050e+00;2.400e-01;-1.470e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.583868;1.050e+00;4.000e-01;-2.451e-02;3.809e-01;-2.333e-02;1.043e+00;1.055e+00;3.971e-01;-6.313e-03;1.050e+00;2.400e-01;-1.470e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.584868;1.050e+00;4.000e-01;-2.450e-02;3.809e-01;-2.333e-02;1.043e+00;1.055e+00;3.971e-01;-6.311e-03;1.050e+00;2.400e-01;-1.470e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.590868;1.050e+00;4.000e-01;-2.450e-02;3.809e-01;-2.333e-02;1.043e+00;1.055e+00;3.971e-01;-6.306e-03;1.050e+00;2.400e-01;-1.470e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.591868;1.050e+00;4.000e-01;-2.449e-02;3.809e-01;-2.332e-02;1.043e+00;1.055e+00;3.971e-01;-6.305e-03;1.050e+00;2.400e-01;-1.470e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.593868;1.050e+00;4.000e-01;-2.449e-02;3.809e-01;-2.332e-02;1.043e+00;1.055e+00;3.971e-01;-6.303e-03;1.050e+00;2.400e-01;-1.470e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.594868;1.050e+00;4.000e-01;-2.449e-02;3.809e-01;-2.332e-02;1.043e+00;1.055e+00;3.971e-01;-6.301e-03;1.050e+00;2.400e-01;-1.469e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.598868;1.050e+00;4.000e-01;-2.449e-02;3.809e-01;-2.332e-02;1.043e+00;1.055e+00;3.971e-01;-6.297e-03;1.050e+00;2.400e-01;-1.469e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.599868;1.050e+00;4.000e-01;-2.448e-02;3.809e-01;-2.332e-02;1.043e+00;1.055e+00;3.971e-01;-6.297e-03;1.050e+00;2.400e-01;-1.469e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.600868;1.050e+00;4.000e-01;-2.448e-02;3.809e-01;-2.332e-02;1.043e+00;1.055e+00;3.971e-01;-6.295e-03;1.050e+00;2.400e-01;-1.469e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.601868;1.050e+00;4.000e-01;-2.448e-02;3.809e-01;-2.331e-02;1.043e+00;1.055e+00;3.971e-01;-6.293e-03;1.050e+00;2.400e-01;-1.469e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.608868;1.050e+00;4.000e-01;-2.448e-02;3.809e-01;-2.331e-02;1.043e+00;1.055e+00;3.971e-01;-6.286e-03;1.050e+00;2.400e-01;-1.469e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.609868;1.050e+00;4.000e-01;-2.447e-02;3.809e-01;-2.330e-02;1.043e+00;1.055e+00;3.971e-01;-6.284e-03;1.050e+00;2.400e-01;-1.468e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.617868;1.050e+00;4.000e-01;-2.447e-02;3.809e-01;-2.330e-02;1.043e+00;1.055e+00;3.971e-01;-6.276e-03;1.050e+00;2.400e-01;-1.468e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.618868;1.050e+00;4.000e-01;-2.446e-02;3.809e-01;-2.329e-02;1.043e+00;1.055e+00;3.971e-01;-6.274e-03;1.050e+00;2.400e-01;-1.468e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.619868;1.050e+00;4.000e-01;-2.446e-02;3.809e-01;-2.329e-02;1.043e+00;1.055e+00;3.971e-01;-6.273e-03;1.050e+00;2.400e-01;-1.468e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.620868;1.050e+00;4.000e-01;-2.446e-02;3.809e-01;-2.329e-02;1.043e+00;1.056e+00;3.971e-01;-6.273e-03;1.050e+00;2.400e-01;-1.468e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.622868;1.050e+00;4.000e-01;-2.446e-02;3.809e-01;-2.329e-02;1.043e+00;1.056e+00;3.971e-01;-6.270e-03;1.050e+00;2.400e-01;-1.468e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.623868;1.050e+00;4.000e-01;-2.446e-02;3.809e-01;-2.329e-02;1.043e+00;1.056e+00;3.971e-01;-6.268e-03;1.050e+00;2.400e-01;-1.467e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.625868;1.050e+00;4.000e-01;-2.446e-02;3.809e-01;-2.329e-02;1.043e+00;1.056e+00;3.971e-01;-6.267e-03;1.050e+00;2.400e-01;-1.467e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.626868;1.050e+00;4.000e-01;-2.445e-02;3.809e-01;-2.328e-02;1.043e+00;1.056e+00;3.971e-01;-6.265e-03;1.050e+00;2.400e-01;-1.467e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.633868;1.050e+00;4.000e-01;-2.445e-02;3.809e-01;-2.328e-02;1.043e+00;1.056e+00;3.971e-01;-6.256e-03;1.050e+00;2.400e-01;-1.467e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.634868;1.050e+00;4.000e-01;-2.444e-02;3.809e-01;-2.328e-02;1.043e+00;1.056e+00;3.971e-01;-6.256e-03;1.050e+00;2.400e-01;-1.467e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.635868;1.050e+00;4.000e-01;-2.444e-02;3.809e-01;-2.328e-02;1.043e+00;1.056e+00;3.971e-01;-6.254e-03;1.050e+00;2.400e-01;-1.467e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.636868;1.050e+00;4.000e-01;-2.444e-02;3.809e-01;-2.327e-02;1.043e+00;1.056e+00;3.971e-01;-6.253e-03;1.050e+00;2.400e-01;-1.466e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.642868;1.050e+00;4.000e-01;-2.444e-02;3.809e-01;-2.327e-02;1.043e+00;1.056e+00;3.971e-01;-6.247e-03;1.050e+00;2.400e-01;-1.466e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.643868;1.050e+00;4.000e-01;-2.443e-02;3.809e-01;-2.327e-02;1.043e+00;1.056e+00;3.971e-01;-6.245e-03;1.050e+00;2.400e-01;-1.466e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.644868;1.050e+00;4.000e-01;-2.443e-02;3.809e-01;-2.326e-02;1.043e+00;1.056e+00;3.971e-01;-6.243e-03;1.050e+00;2.400e-01;-1.466e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.648868;1.050e+00;4.000e-01;-2.443e-02;3.809e-01;-2.326e-02;1.043e+00;1.056e+00;3.971e-01;-6.239e-03;1.050e+00;2.400e-01;-1.466e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.649868;1.050e+00;4.000e-01;-2.442e-02;3.809e-01;-2.326e-02;1.043e+00;1.056e+00;3.971e-01;-6.239e-03;1.050e+00;2.400e-01;-1.465e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.651868;1.050e+00;4.000e-01;-2.442e-02;3.809e-01;-2.326e-02;1.043e+00;1.056e+00;3.971e-01;-6.236e-03;1.050e+00;2.400e-01;-1.465e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.652868;1.050e+00;4.000e-01;-2.442e-02;3.809e-01;-2.325e-02;1.043e+00;1.056e+00;3.971e-01;-6.236e-03;1.050e+00;2.400e-01;-1.465e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.658868;1.050e+00;4.000e-01;-2.442e-02;3.809e-01;-2.325e-02;1.043e+00;1.056e+00;3.971e-01;-6.228e-03;1.050e+00;2.400e-01;-1.465e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.659868;1.050e+00;4.000e-01;-2.441e-02;3.809e-01;-2.325e-02;1.043e+00;1.056e+00;3.971e-01;-6.226e-03;1.050e+00;2.400e-01;-1.465e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.660868;1.050e+00;4.000e-01;-2.441e-02;3.809e-01;-2.324e-02;1.043e+00;1.056e+00;3.971e-01;-6.226e-03;1.050e+00;2.400e-01;-1.465e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.663868;1.050e+00;4.000e-01;-2.441e-02;3.809e-01;-2.324e-02;1.043e+00;1.056e+00;3.971e-01;-6.223e-03;1.050e+00;2.400e-01;-1.465e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.664868;1.050e+00;4.000e-01;-2.441e-02;3.809e-01;-2.324e-02;1.043e+00;1.056e+00;3.971e-01;-6.221e-03;1.050e+00;2.400e-01;-1.464e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.665868;1.050e+00;4.000e-01;-2.441e-02;3.809e-01;-2.324e-02;1.043e+00;1.056e+00;3.971e-01;-6.220e-03;1.050e+00;2.400e-01;-1.464e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.666868;1.050e+00;4.000e-01;-2.440e-02;3.809e-01;-2.324e-02;1.043e+00;1.056e+00;3.971e-01;-6.218e-03;1.050e+00;2.400e-01;-1.464e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.669868;1.050e+00;4.000e-01;-2.440e-02;3.809e-01;-2.324e-02;1.043e+00;1.056e+00;3.971e-01;-6.215e-03;1.050e+00;2.400e-01;-1.464e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.670868;1.050e+00;4.000e-01;-2.440e-02;3.809e-01;-2.323e-02;1.043e+00;1.056e+00;3.971e-01;-6.213e-03;1.050e+00;2.400e-01;-1.464e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.674868;1.050e+00;4.000e-01;-2.440e-02;3.809e-01;-2.323e-02;1.043e+00;1.056e+00;3.971e-01;-6.209e-03;1.050e+00;2.400e-01;-1.464e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.675868;1.050e+00;4.000e-01;-2.439e-02;3.809e-01;-2.323e-02;1.043e+00;1.056e+00;3.971e-01;-6.209e-03;1.050e+00;2.400e-01;-1.464e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.677868;1.050e+00;4.000e-01;-2.439e-02;3.809e-01;-2.323e-02;1.043e+00;1.056e+00;3.971e-01;-6.205e-03;1.050e+00;2.400e-01;-1.464e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.678868;1.050e+00;4.000e-01;-2.439e-02;3.809e-01;-2.322e-02;1.043e+00;1.056e+00;3.971e-01;-6.205e-03;1.050e+00;2.400e-01;-1.463e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.683868;1.050e+00;4.000e-01;-2.439e-02;3.809e-01;-2.322e-02;1.043e+00;1.056e+00;3.971e-01;-6.199e-03;1.050e+00;2.400e-01;-1.463e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.684868;1.050e+00;4.000e-01;-2.438e-02;3.809e-01;-2.322e-02;1.043e+00;1.056e+00;3.971e-01;-6.199e-03;1.050e+00;2.400e-01;-1.463e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.685868;1.050e+00;4.000e-01;-2.438e-02;3.809e-01;-2.322e-02;1.043e+00;1.056e+00;3.971e-01;-6.197e-03;1.050e+00;2.400e-01;-1.463e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.686868;1.050e+00;4.000e-01;-2.438e-02;3.809e-01;-2.321e-02;1.043e+00;1.056e+00;3.971e-01;-6.197e-03;1.050e+00;2.400e-01;-1.463e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.691868;1.050e+00;4.000e-01;-2.438e-02;3.809e-01;-2.321e-02;1.043e+00;1.056e+00;3.971e-01;-6.191e-03;1.050e+00;2.400e-01;-1.463e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.692868;1.050e+00;4.000e-01;-2.437e-02;3.809e-01;-2.321e-02;1.043e+00;1.056e+00;3.971e-01;-6.189e-03;1.050e+00;2.400e-01;-1.462e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.693868;1.050e+00;4.000e-01;-2.437e-02;3.809e-01;-2.321e-02;1.043e+00;1.056e+00;3.971e-01;-6.188e-03;1.050e+00;2.400e-01;-1.462e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.694868;1.050e+00;4.000e-01;-2.437e-02;3.809e-01;-2.320e-02;1.043e+00;1.056e+00;3.971e-01;-6.186e-03;1.050e+00;2.400e-01;-1.462e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.699868;1.050e+00;4.000e-01;-2.437e-02;3.809e-01;-2.320e-02;1.043e+00;1.056e+00;3.971e-01;-6.180e-03;1.050e+00;2.400e-01;-1.462e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.700868;1.050e+00;4.000e-01;-2.436e-02;3.809e-01;-2.320e-02;1.043e+00;1.056e+00;3.971e-01;-6.179e-03;1.050e+00;2.400e-01;-1.462e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.703868;1.050e+00;4.000e-01;-2.436e-02;3.809e-01;-2.320e-02;1.043e+00;1.056e+00;3.971e-01;-6.175e-03;1.050e+00;2.400e-01;-1.462e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.704868;1.050e+00;4.000e-01;-2.436e-02;3.809e-01;-2.319e-02;1.043e+00;1.056e+00;3.971e-01;-6.174e-03;1.050e+00;2.400e-01;-1.461e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.705868;1.050e+00;4.000e-01;-2.436e-02;3.809e-01;-2.319e-02;1.043e+00;1.056e+00;3.971e-01;-6.174e-03;1.050e+00;2.400e-01;-1.461e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.706868;1.050e+00;4.000e-01;-2.435e-02;3.809e-01;-2.319e-02;1.043e+00;1.056e+00;3.971e-01;-6.172e-03;1.050e+00;2.400e-01;-1.461e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.711868;1.050e+00;4.000e-01;-2.435e-02;3.809e-01;-2.319e-02;1.043e+00;1.056e+00;3.971e-01;-6.166e-03;1.050e+00;2.400e-01;-1.461e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.712868;1.050e+00;4.000e-01;-2.435e-02;3.809e-01;-2.318e-02;1.043e+00;1.056e+00;3.971e-01;-6.166e-03;1.050e+00;2.400e-01;-1.461e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.715868;1.050e+00;4.000e-01;-2.435e-02;3.809e-01;-2.318e-02;1.043e+00;1.056e+00;3.971e-01;-6.161e-03;1.050e+00;2.400e-01;-1.461e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.716868;1.050e+00;4.000e-01;-2.434e-02;3.809e-01;-2.318e-02;1.043e+00;1.056e+00;3.971e-01;-6.161e-03;1.050e+00;2.400e-01;-1.461e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.717868;1.050e+00;4.000e-01;-2.434e-02;3.809e-01;-2.318e-02;1.043e+00;1.056e+00;3.971e-01;-6.160e-03;1.050e+00;2.400e-01;-1.460e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.719868;1.050e+00;4.000e-01;-2.434e-02;3.809e-01;-2.318e-02;1.043e+00;1.056e+00;3.971e-01;-6.156e-03;1.050e+00;2.400e-01;-1.460e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.720868;1.050e+00;4.000e-01;-2.434e-02;3.809e-01;-2.317e-02;1.043e+00;1.056e+00;3.971e-01;-6.156e-03;1.050e+00;2.400e-01;-1.460e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.722868;1.050e+00;4.000e-01;-2.434e-02;3.809e-01;-2.317e-02;1.043e+00;1.056e+00;3.971e-01;-6.153e-03;1.050e+00;2.400e-01;-1.460e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.723868;1.050e+00;4.000e-01;-2.433e-02;3.809e-01;-2.317e-02;1.043e+00;1.056e+00;3.971e-01;-6.152e-03;1.050e+00;2.400e-01;-1.460e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.727868;1.050e+00;4.000e-01;-2.433e-02;3.809e-01;-2.317e-02;1.043e+00;1.056e+00;3.971e-01;-6.147e-03;1.050e+00;2.400e-01;-1.460e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.728868;1.050e+00;4.000e-01;-2.433e-02;3.809e-01;-2.316e-02;1.043e+00;1.056e+00;3.971e-01;-6.147e-03;1.050e+00;2.400e-01;-1.460e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.731868;1.050e+00;4.000e-01;-2.433e-02;3.809e-01;-2.316e-02;1.043e+00;1.056e+00;3.971e-01;-6.142e-03;1.050e+00;2.400e-01;-1.460e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.732868;1.050e+00;4.000e-01;-2.432e-02;3.809e-01;-2.316e-02;1.043e+00;1.056e+00;3.971e-01;-6.142e-03;1.050e+00;2.400e-01;-1.459e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.736868;1.050e+00;4.000e-01;-2.432e-02;3.809e-01;-2.316e-02;1.043e+00;1.056e+00;3.971e-01;-6.137e-03;1.050e+00;2.400e-01;-1.459e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.737868;1.050e+00;4.000e-01;-2.432e-02;3.809e-01;-2.315e-02;1.043e+00;1.056e+00;3.971e-01;-6.136e-03;1.050e+00;2.400e-01;-1.459e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.738868;1.050e+00;4.000e-01;-2.432e-02;3.809e-01;-2.315e-02;1.043e+00;1.056e+00;3.971e-01;-6.134e-03;1.050e+00;2.400e-01;-1.459e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.739868;1.050e+00;4.000e-01;-2.431e-02;3.809e-01;-2.315e-02;1.043e+00;1.056e+00;3.971e-01;-6.133e-03;1.050e+00;2.400e-01;-1.459e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.744868;1.050e+00;4.000e-01;-2.431e-02;3.809e-01;-2.315e-02;1.043e+00;1.056e+00;3.971e-01;-6.128e-03;1.050e+00;2.400e-01;-1.459e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.745868;1.050e+00;4.000e-01;-2.431e-02;3.809e-01;-2.314e-02;1.043e+00;1.056e+00;3.971e-01;-6.126e-03;1.050e+00;2.400e-01;-1.458e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.747868;1.050e+00;4.000e-01;-2.431e-02;3.809e-01;-2.314e-02;1.043e+00;1.056e+00;3.971e-01;-6.123e-03;1.050e+00;2.400e-01;-1.458e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.748868;1.050e+00;4.000e-01;-2.430e-02;3.809e-01;-2.314e-02;1.043e+00;1.056e+00;3.971e-01;-6.123e-03;1.050e+00;2.400e-01;-1.458e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.752868;1.050e+00;4.000e-01;-2.430e-02;3.809e-01;-2.314e-02;1.043e+00;1.056e+00;3.971e-01;-6.118e-03;1.050e+00;2.400e-01;-1.458e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.753868;1.050e+00;4.000e-01;-2.430e-02;3.809e-01;-2.313e-02;1.043e+00;1.056e+00;3.971e-01;-6.117e-03;1.050e+00;2.400e-01;-1.458e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.755868;1.050e+00;4.000e-01;-2.430e-02;3.809e-01;-2.313e-02;1.043e+00;1.056e+00;3.971e-01;-6.114e-03;1.050e+00;2.400e-01;-1.458e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.756868;1.050e+00;4.000e-01;-2.429e-02;3.809e-01;-2.313e-02;1.043e+00;1.056e+00;3.971e-01;-6.114e-03;1.050e+00;2.400e-01;-1.458e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.757868;1.050e+00;4.000e-01;-2.429e-02;3.809e-01;-2.313e-02;1.043e+00;1.056e+00;3.971e-01;-6.112e-03;1.050e+00;2.400e-01;-1.457e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.760868;1.050e+00;4.000e-01;-2.429e-02;3.809e-01;-2.313e-02;1.043e+00;1.056e+00;3.971e-01;-6.109e-03;1.050e+00;2.400e-01;-1.457e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.761868;1.050e+00;4.000e-01;-2.429e-02;3.809e-01;-2.312e-02;1.043e+00;1.056e+00;3.971e-01;-6.107e-03;1.050e+00;2.400e-01;-1.457e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.763868;1.050e+00;4.000e-01;-2.429e-02;3.809e-01;-2.312e-02;1.043e+00;1.056e+00;3.971e-01;-6.104e-03;1.050e+00;2.400e-01;-1.457e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.764868;1.050e+00;4.000e-01;-2.428e-02;3.809e-01;-2.312e-02;1.043e+00;1.056e+00;3.971e-01;-6.104e-03;1.050e+00;2.400e-01;-1.457e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.769868;1.050e+00;4.000e-01;-2.428e-02;3.809e-01;-2.312e-02;1.043e+00;1.056e+00;3.971e-01;-6.098e-03;1.050e+00;2.400e-01;-1.457e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.770868;1.050e+00;4.000e-01;-2.428e-02;3.809e-01;-2.311e-02;1.043e+00;1.056e+00;3.971e-01;-6.096e-03;1.050e+00;2.400e-01;-1.456e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.771868;1.050e+00;4.000e-01;-2.428e-02;3.809e-01;-2.311e-02;1.043e+00;1.056e+00;3.971e-01;-6.095e-03;1.050e+00;2.400e-01;-1.456e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.772868;1.050e+00;4.000e-01;-2.427e-02;3.809e-01;-2.311e-02;1.043e+00;1.056e+00;3.971e-01;-6.095e-03;1.050e+00;2.400e-01;-1.456e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.777868;1.050e+00;4.000e-01;-2.427e-02;3.809e-01;-2.311e-02;1.043e+00;1.056e+00;3.971e-01;-6.088e-03;1.050e+00;2.400e-01;-1.456e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.778868;1.050e+00;4.000e-01;-2.427e-02;3.809e-01;-2.310e-02;1.043e+00;1.056e+00;3.971e-01;-6.087e-03;1.050e+00;2.400e-01;-1.456e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.779868;1.050e+00;4.000e-01;-2.427e-02;3.809e-01;-2.310e-02;1.043e+00;1.056e+00;3.971e-01;-6.085e-03;1.050e+00;2.400e-01;-1.456e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.780868;1.050e+00;4.000e-01;-2.426e-02;3.809e-01;-2.310e-02;1.043e+00;1.056e+00;3.971e-01;-6.085e-03;1.050e+00;2.400e-01;-1.456e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.784868;1.050e+00;4.000e-01;-2.426e-02;3.809e-01;-2.310e-02;1.043e+00;1.056e+00;3.971e-01;-6.080e-03;1.050e+00;2.400e-01;-1.456e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.785868;1.050e+00;4.000e-01;-2.426e-02;3.809e-01;-2.310e-02;1.043e+00;1.056e+00;3.971e-01;-6.079e-03;1.050e+00;2.400e-01;-1.455e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.786868;1.050e+00;4.000e-01;-2.426e-02;3.809e-01;-2.309e-02;1.043e+00;1.056e+00;3.971e-01;-6.077e-03;1.050e+00;2.400e-01;-1.455e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.787868;1.050e+00;4.000e-01;-2.425e-02;3.809e-01;-2.309e-02;1.043e+00;1.056e+00;3.971e-01;-6.076e-03;1.050e+00;2.400e-01;-1.455e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.793868;1.050e+00;4.000e-01;-2.425e-02;3.809e-01;-2.309e-02;1.043e+00;1.056e+00;3.971e-01;-6.069e-03;1.050e+00;2.400e-01;-1.455e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.794868;1.050e+00;4.000e-01;-2.424e-02;3.809e-01;-2.308e-02;1.043e+00;1.056e+00;3.971e-01;-6.068e-03;1.050e+00;2.400e-01;-1.455e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.797868;1.050e+00;4.000e-01;-2.424e-02;3.809e-01;-2.308e-02;1.043e+00;1.056e+00;3.971e-01;-6.065e-03;1.050e+00;2.400e-01;-1.455e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.798868;1.050e+00;4.000e-01;-2.424e-02;3.809e-01;-2.308e-02;1.043e+00;1.056e+00;3.971e-01;-6.063e-03;1.050e+00;2.400e-01;-1.454e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.801868;1.050e+00;4.000e-01;-2.424e-02;3.809e-01;-2.308e-02;1.043e+00;1.056e+00;3.971e-01;-6.060e-03;1.050e+00;2.400e-01;-1.454e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.802868;1.050e+00;4.000e-01;-2.423e-02;3.809e-01;-2.308e-02;1.043e+00;1.056e+00;3.971e-01;-6.058e-03;1.050e+00;2.400e-01;-1.454e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.803868;1.050e+00;4.000e-01;-2.423e-02;3.809e-01;-2.307e-02;1.043e+00;1.056e+00;3.971e-01;-6.057e-03;1.050e+00;2.400e-01;-1.454e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.809868;1.050e+00;4.000e-01;-2.423e-02;3.809e-01;-2.307e-02;1.043e+00;1.056e+00;3.971e-01;-6.049e-03;1.050e+00;2.400e-01;-1.454e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.810868;1.050e+00;4.000e-01;-2.423e-02;3.809e-01;-2.307e-02;1.043e+00;1.056e+00;3.971e-01;-6.049e-03;1.050e+00;2.400e-01;-1.453e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.811868;1.050e+00;4.000e-01;-2.422e-02;3.809e-01;-2.306e-02;1.043e+00;1.056e+00;3.971e-01;-6.047e-03;1.050e+00;2.400e-01;-1.453e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.818868;1.050e+00;4.000e-01;-2.422e-02;3.809e-01;-2.306e-02;1.043e+00;1.056e+00;3.971e-01;-6.039e-03;1.050e+00;2.400e-01;-1.453e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.819868;1.050e+00;4.000e-01;-2.421e-02;3.809e-01;-2.305e-02;1.043e+00;1.056e+00;3.971e-01;-6.038e-03;1.050e+00;2.400e-01;-1.453e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.822868;1.050e+00;4.000e-01;-2.421e-02;3.809e-01;-2.305e-02;1.043e+00;1.056e+00;3.971e-01;-6.035e-03;1.050e+00;2.400e-01;-1.453e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.823868;1.050e+00;4.000e-01;-2.421e-02;3.809e-01;-2.305e-02;1.043e+00;1.056e+00;3.971e-01;-6.033e-03;1.050e+00;2.400e-01;-1.452e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.826868;1.050e+00;4.000e-01;-2.421e-02;3.809e-01;-2.305e-02;1.043e+00;1.056e+00;3.971e-01;-6.028e-03;1.050e+00;2.400e-01;-1.452e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.827868;1.050e+00;4.000e-01;-2.420e-02;3.809e-01;-2.304e-02;1.043e+00;1.056e+00;3.971e-01;-6.028e-03;1.050e+00;2.400e-01;-1.452e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.830868;1.050e+00;4.000e-01;-2.420e-02;3.809e-01;-2.304e-02;1.043e+00;1.056e+00;3.971e-01;-6.023e-03;1.050e+00;2.400e-01;-1.452e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.833868;1.050e+00;4.000e-01;-2.420e-02;3.809e-01;-2.304e-02;1.043e+00;1.056e+00;3.971e-01;-6.020e-03;1.050e+00;2.400e-01;-1.452e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.834868;1.050e+00;4.000e-01;-2.419e-02;3.809e-01;-2.304e-02;1.043e+00;1.056e+00;3.971e-01;-6.019e-03;1.050e+00;2.400e-01;-1.452e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.835868;1.050e+00;4.000e-01;-2.419e-02;3.809e-01;-2.304e-02;1.043e+00;1.056e+00;3.971e-01;-6.019e-03;1.050e+00;2.400e-01;-1.452e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.836868;1.050e+00;4.000e-01;-2.419e-02;3.809e-01;-2.303e-02;1.043e+00;1.056e+00;3.971e-01;-6.017e-03;1.050e+00;2.400e-01;-1.452e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.837868;1.050e+00;4.000e-01;-2.419e-02;3.809e-01;-2.303e-02;1.043e+00;1.056e+00;3.971e-01;-6.016e-03;1.050e+00;2.400e-01;-1.451e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.839868;1.050e+00;4.000e-01;-2.419e-02;3.809e-01;-2.303e-02;1.043e+00;1.056e+00;3.971e-01;-6.012e-03;1.050e+00;2.400e-01;-1.451e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.841868;1.050e+00;4.000e-01;-2.419e-02;3.809e-01;-2.303e-02;1.043e+00;1.056e+00;3.971e-01;-6.011e-03;1.050e+00;2.400e-01;-1.451e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.842868;1.050e+00;4.000e-01;-2.418e-02;3.809e-01;-2.303e-02;1.043e+00;1.056e+00;3.971e-01;-6.009e-03;1.050e+00;2.400e-01;-1.451e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.843868;1.050e+00;4.000e-01;-2.418e-02;3.809e-01;-2.302e-02;1.043e+00;1.056e+00;3.971e-01;-6.008e-03;1.050e+00;2.400e-01;-1.451e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.849868;1.050e+00;4.000e-01;-2.418e-02;3.809e-01;-2.302e-02;1.043e+00;1.056e+00;3.971e-01;-6.001e-03;1.050e+00;2.400e-01;-1.451e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.850868;1.050e+00;4.000e-01;-2.417e-02;3.809e-01;-2.302e-02;1.043e+00;1.056e+00;3.971e-01;-6.000e-03;1.050e+00;2.400e-01;-1.450e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.851868;1.050e+00;4.000e-01;-2.417e-02;3.809e-01;-2.301e-02;1.043e+00;1.056e+00;3.971e-01;-5.998e-03;1.050e+00;2.400e-01;-1.450e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.855868;1.050e+00;4.000e-01;-2.417e-02;3.809e-01;-2.301e-02;1.043e+00;1.056e+00;3.971e-01;-5.993e-03;1.050e+00;2.400e-01;-1.450e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.856868;1.050e+00;4.000e-01;-2.416e-02;3.809e-01;-2.301e-02;1.043e+00;1.056e+00;3.971e-01;-5.992e-03;1.050e+00;2.400e-01;-1.450e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.858868;1.050e+00;4.000e-01;-2.416e-02;3.809e-01;-2.301e-02;1.043e+00;1.056e+00;3.971e-01;-5.990e-03;1.050e+00;2.400e-01;-1.450e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.859868;1.050e+00;4.000e-01;-2.416e-02;3.808e-01;-2.300e-02;1.043e+00;1.056e+00;3.971e-01;-5.989e-03;1.050e+00;2.400e-01;-1.450e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.860868;1.050e+00;4.000e-01;-2.416e-02;3.808e-01;-2.300e-02;1.043e+00;1.056e+00;3.971e-01;-5.987e-03;1.050e+00;2.400e-01;-1.450e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.861868;1.050e+00;4.000e-01;-2.416e-02;3.808e-01;-2.300e-02;1.043e+00;1.056e+00;3.971e-01;-5.985e-03;1.050e+00;2.400e-01;-1.449e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.864868;1.050e+00;4.000e-01;-2.416e-02;3.808e-01;-2.300e-02;1.043e+00;1.056e+00;3.971e-01;-5.982e-03;1.050e+00;2.400e-01;-1.449e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.865868;1.050e+00;4.000e-01;-2.415e-02;3.808e-01;-2.300e-02;1.043e+00;1.056e+00;3.971e-01;-5.981e-03;1.050e+00;2.400e-01;-1.449e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.867868;1.050e+00;4.000e-01;-2.415e-02;3.808e-01;-2.300e-02;1.043e+00;1.056e+00;3.971e-01;-5.979e-03;1.050e+00;2.400e-01;-1.449e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.868868;1.050e+00;4.000e-01;-2.415e-02;3.808e-01;-2.299e-02;1.043e+00;1.056e+00;3.971e-01;-5.978e-03;1.050e+00;2.400e-01;-1.449e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.871868;1.050e+00;4.000e-01;-2.415e-02;3.808e-01;-2.299e-02;1.043e+00;1.056e+00;3.971e-01;-5.974e-03;1.050e+00;2.400e-01;-1.449e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.872868;1.050e+00;4.000e-01;-2.414e-02;3.808e-01;-2.299e-02;1.043e+00;1.056e+00;3.971e-01;-5.973e-03;1.050e+00;2.400e-01;-1.449e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.873868;1.050e+00;4.000e-01;-2.414e-02;3.808e-01;-2.299e-02;1.043e+00;1.056e+00;3.971e-01;-5.971e-03;1.050e+00;2.400e-01;-1.449e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.874868;1.050e+00;4.000e-01;-2.414e-02;3.808e-01;-2.299e-02;1.043e+00;1.056e+00;3.971e-01;-5.970e-03;1.050e+00;2.400e-01;-1.448e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.875868;1.050e+00;4.000e-01;-2.414e-02;3.808e-01;-2.299e-02;1.043e+00;1.056e+00;3.971e-01;-5.970e-03;1.050e+00;2.400e-01;-1.448e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.876868;1.050e+00;4.000e-01;-2.414e-02;3.808e-01;-2.298e-02;1.043e+00;1.056e+00;3.971e-01;-5.968e-03;1.050e+00;2.400e-01;-1.448e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.880868;1.050e+00;4.000e-01;-2.414e-02;3.808e-01;-2.298e-02;1.043e+00;1.056e+00;3.971e-01;-5.963e-03;1.050e+00;2.400e-01;-1.448e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.881868;1.050e+00;4.000e-01;-2.413e-02;3.808e-01;-2.298e-02;1.043e+00;1.056e+00;3.971e-01;-5.962e-03;1.050e+00;2.400e-01;-1.448e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.882868;1.050e+00;4.000e-01;-2.413e-02;3.808e-01;-2.298e-02;1.043e+00;1.056e+00;3.971e-01;-5.960e-03;1.050e+00;2.400e-01;-1.448e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.883868;1.050e+00;4.000e-01;-2.413e-02;3.808e-01;-2.297e-02;1.043e+00;1.056e+00;3.971e-01;-5.959e-03;1.050e+00;2.400e-01;-1.448e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.884868;1.050e+00;4.000e-01;-2.413e-02;3.808e-01;-2.297e-02;1.043e+00;1.056e+00;3.971e-01;-5.959e-03;1.050e+00;2.400e-01;-1.448e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.887868;1.050e+00;4.000e-01;-2.413e-02;3.808e-01;-2.297e-02;1.043e+00;1.056e+00;3.971e-01;-5.954e-03;1.050e+00;2.400e-01;-1.448e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.888868;1.050e+00;4.000e-01;-2.412e-02;3.808e-01;-2.297e-02;1.043e+00;1.056e+00;3.971e-01;-5.954e-03;1.050e+00;2.400e-01;-1.447e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.890868;1.050e+00;4.000e-01;-2.412e-02;3.808e-01;-2.297e-02;1.043e+00;1.056e+00;3.971e-01;-5.951e-03;1.050e+00;2.400e-01;-1.447e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.891868;1.050e+00;4.000e-01;-2.412e-02;3.808e-01;-2.296e-02;1.043e+00;1.056e+00;3.971e-01;-5.949e-03;1.050e+00;2.400e-01;-1.447e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.895868;1.050e+00;4.000e-01;-2.412e-02;3.808e-01;-2.296e-02;1.043e+00;1.056e+00;3.971e-01;-5.944e-03;1.050e+00;2.400e-01;-1.447e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.896868;1.050e+00;4.000e-01;-2.411e-02;3.808e-01;-2.296e-02;1.043e+00;1.056e+00;3.971e-01;-5.943e-03;1.050e+00;2.400e-01;-1.447e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.897868;1.050e+00;4.000e-01;-2.411e-02;3.808e-01;-2.296e-02;1.043e+00;1.056e+00;3.971e-01;-5.941e-03;1.050e+00;2.400e-01;-1.447e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.898868;1.050e+00;4.000e-01;-2.411e-02;3.808e-01;-2.296e-02;1.043e+00;1.056e+00;3.970e-01;-5.941e-03;1.050e+00;2.400e-01;-1.447e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.899868;1.050e+00;4.000e-01;-2.411e-02;3.808e-01;-2.296e-02;1.043e+00;1.056e+00;3.970e-01;-5.940e-03;1.050e+00;2.400e-01;-1.447e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.900868;1.050e+00;4.000e-01;-2.411e-02;3.808e-01;-2.295e-02;1.043e+00;1.056e+00;3.970e-01;-5.938e-03;1.050e+00;2.400e-01;-1.447e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.901868;1.050e+00;4.000e-01;-2.411e-02;3.808e-01;-2.295e-02;1.043e+00;1.056e+00;3.970e-01;-5.936e-03;1.050e+00;2.400e-01;-1.446e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.903868;1.050e+00;4.000e-01;-2.411e-02;3.808e-01;-2.295e-02;1.043e+00;1.056e+00;3.970e-01;-5.935e-03;1.050e+00;2.400e-01;-1.446e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.904868;1.050e+00;4.000e-01;-2.410e-02;3.808e-01;-2.295e-02;1.043e+00;1.056e+00;3.970e-01;-5.933e-03;1.050e+00;2.400e-01;-1.446e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.906868;1.050e+00;4.000e-01;-2.410e-02;3.808e-01;-2.295e-02;1.043e+00;1.056e+00;3.970e-01;-5.930e-03;1.050e+00;2.400e-01;-1.446e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.907868;1.050e+00;4.000e-01;-2.410e-02;3.808e-01;-2.294e-02;1.043e+00;1.056e+00;3.970e-01;-5.930e-03;1.050e+00;2.400e-01;-1.446e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.909868;1.050e+00;4.000e-01;-2.410e-02;3.808e-01;-2.294e-02;1.043e+00;1.056e+00;3.970e-01;-5.927e-03;1.050e+00;2.400e-01;-1.446e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.910868;1.050e+00;4.000e-01;-2.409e-02;3.808e-01;-2.294e-02;1.043e+00;1.056e+00;3.970e-01;-5.925e-03;1.050e+00;2.400e-01;-1.446e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.913868;1.050e+00;4.000e-01;-2.409e-02;3.808e-01;-2.294e-02;1.043e+00;1.056e+00;3.970e-01;-5.922e-03;1.050e+00;2.400e-01;-1.446e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.914868;1.050e+00;4.000e-01;-2.409e-02;3.808e-01;-2.294e-02;1.043e+00;1.056e+00;3.970e-01;-5.921e-03;1.050e+00;2.400e-01;-1.445e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.915868;1.050e+00;4.000e-01;-2.409e-02;3.808e-01;-2.293e-02;1.043e+00;1.056e+00;3.970e-01;-5.919e-03;1.050e+00;2.400e-01;-1.445e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.918868;1.050e+00;4.000e-01;-2.409e-02;3.808e-01;-2.293e-02;1.043e+00;1.056e+00;3.970e-01;-5.916e-03;1.050e+00;2.400e-01;-1.445e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.919868;1.050e+00;4.000e-01;-2.408e-02;3.808e-01;-2.293e-02;1.043e+00;1.056e+00;3.970e-01;-5.914e-03;1.050e+00;2.400e-01;-1.445e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.922868;1.050e+00;4.000e-01;-2.408e-02;3.808e-01;-2.293e-02;1.043e+00;1.056e+00;3.970e-01;-5.911e-03;1.050e+00;2.400e-01;-1.445e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.923868;1.050e+00;4.000e-01;-2.408e-02;3.808e-01;-2.292e-02;1.043e+00;1.056e+00;3.970e-01;-5.910e-03;1.050e+00;2.400e-01;-1.445e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.924868;1.050e+00;4.000e-01;-2.408e-02;3.808e-01;-2.292e-02;1.043e+00;1.056e+00;3.970e-01;-5.908e-03;1.050e+00;2.400e-01;-1.445e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.925868;1.050e+00;4.000e-01;-2.407e-02;3.808e-01;-2.292e-02;1.043e+00;1.056e+00;3.970e-01;-5.908e-03;1.050e+00;2.400e-01;-1.444e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.931868;1.050e+00;4.000e-01;-2.407e-02;3.808e-01;-2.292e-02;1.043e+00;1.056e+00;3.970e-01;-5.900e-03;1.050e+00;2.400e-01;-1.444e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.932868;1.050e+00;4.000e-01;-2.407e-02;3.808e-01;-2.291e-02;1.043e+00;1.056e+00;3.970e-01;-5.898e-03;1.050e+00;2.400e-01;-1.444e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.933868;1.050e+00;4.000e-01;-2.407e-02;3.808e-01;-2.291e-02;1.043e+00;1.056e+00;3.970e-01;-5.897e-03;1.050e+00;2.400e-01;-1.444e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.934868;1.050e+00;4.000e-01;-2.406e-02;3.808e-01;-2.291e-02;1.043e+00;1.056e+00;3.970e-01;-5.894e-03;1.050e+00;2.400e-01;-1.444e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.937868;1.050e+00;4.000e-01;-2.406e-02;3.808e-01;-2.291e-02;1.043e+00;1.056e+00;3.970e-01;-5.891e-03;1.050e+00;2.400e-01;-1.444e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.938868;1.050e+00;4.000e-01;-2.406e-02;3.808e-01;-2.291e-02;1.043e+00;1.056e+00;3.970e-01;-5.890e-03;1.050e+00;2.400e-01;-1.443e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.939868;1.050e+00;4.000e-01;-2.406e-02;3.808e-01;-2.290e-02;1.043e+00;1.056e+00;3.970e-01;-5.890e-03;1.050e+00;2.400e-01;-1.443e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.940868;1.050e+00;4.000e-01;-2.405e-02;3.808e-01;-2.290e-02;1.043e+00;1.056e+00;3.970e-01;-5.888e-03;1.050e+00;2.400e-01;-1.443e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.946868;1.050e+00;4.000e-01;-2.405e-02;3.808e-01;-2.290e-02;1.043e+00;1.056e+00;3.970e-01;-5.880e-03;1.050e+00;2.400e-01;-1.443e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.947868;1.050e+00;4.000e-01;-2.405e-02;3.808e-01;-2.289e-02;1.043e+00;1.056e+00;3.970e-01;-5.878e-03;1.050e+00;2.400e-01;-1.443e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.948868;1.050e+00;4.000e-01;-2.405e-02;3.808e-01;-2.289e-02;1.043e+00;1.056e+00;3.970e-01;-5.877e-03;1.050e+00;2.400e-01;-1.443e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.949868;1.050e+00;4.000e-01;-2.404e-02;3.808e-01;-2.289e-02;1.043e+00;1.056e+00;3.970e-01;-5.877e-03;1.050e+00;2.400e-01;-1.443e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.951868;1.050e+00;4.000e-01;-2.404e-02;3.808e-01;-2.289e-02;1.043e+00;1.056e+00;3.970e-01;-5.874e-03;1.050e+00;2.400e-01;-1.443e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.952868;1.050e+00;4.000e-01;-2.404e-02;3.808e-01;-2.289e-02;1.043e+00;1.056e+00;3.970e-01;-5.872e-03;1.050e+00;2.400e-01;-1.442e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.954868;1.050e+00;4.000e-01;-2.404e-02;3.808e-01;-2.289e-02;1.043e+00;1.056e+00;3.970e-01;-5.871e-03;1.050e+00;2.400e-01;-1.442e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
