time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.955868;1.050e+00;4.000e-01;-2.404e-02;3.808e-01;-2.288e-02;1.043e+00;1.056e+00;3.970e-01;-5.869e-03;1.050e+00;2.400e-01;-1.442e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.956868;1.050e+00;4.000e-01;-2.404e-02;3.808e-01;-2.288e-02;1.043e+00;1.056e+00;3.970e-01;-5.867e-03;1.050e+00;2.400e-01;-1.442e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.957868;1.050e+00;4.000e-01;-2.403e-02;3.808e-01;-2.288e-02;1.043e+00;1.056e+00;3.970e-01;-5.866e-03;1.050e+00;2.400e-01;-1.442e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.962868;1.050e+00;4.000e-01;-2.403e-02;3.808e-01;-2.288e-02;1.043e+00;1.056e+00;3.970e-01;-5.859e-03;1.050e+00;2.400e-01;-1.442e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.963868;1.050e+00;4.000e-01;-2.403e-02;3.808e-01;-2.287e-02;1.043e+00;1.056e+00;3.970e-01;-5.859e-03;1.050e+00;2.400e-01;-1.442e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.964868;1.050e+00;4.000e-01;-2.402e-02;3.808e-01;-2.287e-02;1.043e+00;1.056e+00;3.970e-01;-5.858e-03;1.050e+00;2.400e-01;-1.441e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.970868;1.050e+00;4.000e-01;-2.402e-02;3.808e-01;-2.287e-02;1.043e+00;1.056e+00;3.970e-01;-5.850e-03;1.050e+00;2.400e-01;-1.441e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.971868;1.050e+00;4.000e-01;-2.402e-02;3.808e-01;-2.286e-02;1.043e+00;1.056e+00;3.970e-01;-5.848e-03;1.050e+00;2.400e-01;-1.441e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.972868;1.050e+00;4.000e-01;-2.401e-02;3.808e-01;-2.286e-02;1.043e+00;1.056e+00;3.970e-01;-5.847e-03;1.050e+00;2.400e-01;-1.441e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.975868;1.050e+00;4.000e-01;-2.401e-02;3.808e-01;-2.286e-02;1.043e+00;1.056e+00;3.970e-01;-5.845e-03;1.050e+00;2.400e-01;-1.441e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.976868;1.050e+00;4.000e-01;-2.401e-02;3.808e-01;-2.286e-02;1.043e+00;1.056e+00;3.970e-01;-5.843e-03;1.050e+00;2.400e-01;-1.440e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.977868;1.050e+00;4.000e-01;-2.401e-02;3.808e-01;-2.286e-02;1.043e+00;1.056e+00;3.970e-01;-5.841e-03;1.050e+00;2.400e-01;-1.440e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.978868;1.050e+00;4.000e-01;-2.400e-02;3.808e-01;-2.285e-02;1.043e+00;1.056e+00;3.970e-01;-5.841e-03;1.050e+00;2.400e-01;-1.440e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.986868;1.050e+00;4.000e-01;-2.400e-02;3.808e-01;-2.285e-02;1.043e+00;1.056e+00;3.970e-01;-5.830e-03;1.050e+00;2.400e-01;-1.440e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.987868;1.050e+00;4.000e-01;-2.399e-02;3.808e-01;-2.284e-02;1.043e+00;1.056e+00;3.970e-01;-5.829e-03;1.050e+00;2.400e-01;-1.440e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.988868;1.050e+00;4.000e-01;-2.399e-02;3.808e-01;-2.284e-02;1.043e+00;1.056e+00;3.970e-01;-5.829e-03;1.050e+00;2.400e-01;-1.439e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.992868;1.050e+00;4.000e-01;-2.399e-02;3.808e-01;-2.284e-02;1.043e+00;1.056e+00;3.970e-01;-5.824e-03;1.050e+00;2.400e-01;-1.439e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.993868;1.050e+00;4.000e-01;-2.398e-02;3.808e-01;-2.284e-02;1.043e+00;1.056e+00;3.970e-01;-5.822e-03;1.050e+00;2.400e-01;-1.439e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.994868;1.050e+00;4.000e-01;-2.398e-02;3.808e-01;-2.283e-02;1.043e+00;1.056e+00;3.970e-01;-5.821e-03;1.050e+00;2.400e-01;-1.439e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.000868;1.050e+00;4.000e-01;-2.398e-02;3.808e-01;-2.283e-02;1.043e+00;1.056e+00;3.970e-01;-5.813e-03;1.050e+00;2.400e-01;-1.439e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.001868;1.050e+00;4.000e-01;-2.397e-02;3.808e-01;-2.283e-02;1.043e+00;1.056e+00;3.970e-01;-5.811e-03;1.050e+00;2.400e-01;-1.439e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.002868;1.050e+00;4.000e-01;-2.397e-02;3.808e-01;-2.282e-02;1.043e+00;1.056e+00;3.970e-01;-5.811e-03;1.050e+00;2.400e-01;-1.438e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.008868;1.050e+00;4.000e-01;-2.397e-02;3.808e-01;-2.282e-02;1.043e+00;1.056e+00;3.970e-01;-5.803e-03;1.050e+00;2.400e-01;-1.438e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.009868;1.050e+00;4.000e-01;-2.396e-02;3.808e-01;-2.281e-02;1.043e+00;1.056e+00;3.970e-01;-5.802e-03;1.050e+00;2.400e-01;-1.438e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.013868;1.050e+00;4.000e-01;-2.396e-02;3.808e-01;-2.281e-02;1.043e+00;1.056e+00;3.970e-01;-5.797e-03;1.050e+00;2.400e-01;-1.438e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.014868;1.050e+00;4.000e-01;-2.396e-02;3.808e-01;-2.281e-02;1.043e+00;1.056e+00;3.970e-01;-5.796e-03;1.050e+00;2.400e-01;-1.437e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.016868;1.050e+00;4.000e-01;-2.396e-02;3.808e-01;-2.281e-02;1.043e+00;1.056e+00;3.970e-01;-5.792e-03;1.050e+00;2.400e-01;-1.437e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.017868;1.050e+00;4.000e-01;-2.395e-02;3.808e-01;-2.281e-02;1.043e+00;1.056e+00;3.970e-01;-5.792e-03;1.050e+00;2.400e-01;-1.437e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.018868;1.050e+00;4.000e-01;-2.395e-02;3.808e-01;-2.280e-02;1.043e+00;1.056e+00;3.970e-01;-5.791e-03;1.050e+00;2.400e-01;-1.437e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.023868;1.050e+00;4.000e-01;-2.395e-02;3.808e-01;-2.280e-02;1.043e+00;1.056e+00;3.970e-01;-5.785e-03;1.050e+00;2.400e-01;-1.437e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.024868;1.050e+00;4.000e-01;-2.394e-02;3.808e-01;-2.280e-02;1.043e+00;1.056e+00;3.970e-01;-5.783e-03;1.050e+00;2.400e-01;-1.437e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.025868;1.050e+00;4.000e-01;-2.394e-02;3.808e-01;-2.279e-02;1.043e+00;1.056e+00;3.970e-01;-5.781e-03;1.050e+00;2.400e-01;-1.436e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.031868;1.050e+00;4.000e-01;-2.394e-02;3.808e-01;-2.279e-02;1.043e+00;1.056e+00;3.970e-01;-5.773e-03;1.050e+00;2.400e-01;-1.436e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.032868;1.050e+00;4.000e-01;-2.393e-02;3.808e-01;-2.279e-02;1.043e+00;1.056e+00;3.970e-01;-5.773e-03;1.050e+00;2.400e-01;-1.436e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.033868;1.050e+00;4.000e-01;-2.393e-02;3.808e-01;-2.278e-02;1.043e+00;1.056e+00;3.970e-01;-5.772e-03;1.050e+00;2.400e-01;-1.436e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.037868;1.050e+00;4.000e-01;-2.393e-02;3.808e-01;-2.278e-02;1.043e+00;1.056e+00;3.970e-01;-5.767e-03;1.050e+00;2.400e-01;-1.436e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.038868;1.050e+00;4.000e-01;-2.393e-02;3.808e-01;-2.278e-02;1.043e+00;1.056e+00;3.970e-01;-5.766e-03;1.050e+00;2.400e-01;-1.435e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.039868;1.050e+00;4.000e-01;-2.392e-02;3.808e-01;-2.278e-02;1.043e+00;1.056e+00;3.970e-01;-5.764e-03;1.050e+00;2.400e-01;-1.435e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.040868;1.050e+00;4.000e-01;-2.392e-02;3.808e-01;-2.277e-02;1.043e+00;1.056e+00;3.970e-01;-5.762e-03;1.050e+00;2.400e-01;-1.435e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.046868;1.050e+00;4.000e-01;-2.392e-02;3.808e-01;-2.277e-02;1.043e+00;1.056e+00;3.970e-01;-5.754e-03;1.050e+00;2.400e-01;-1.435e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.047868;1.050e+00;4.000e-01;-2.391e-02;3.808e-01;-2.277e-02;1.043e+00;1.056e+00;3.970e-01;-5.753e-03;1.050e+00;2.400e-01;-1.435e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.048868;1.050e+00;4.000e-01;-2.391e-02;3.808e-01;-2.277e-02;1.043e+00;1.056e+00;3.970e-01;-5.753e-03;1.050e+00;2.400e-01;-1.435e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.049868;1.050e+00;4.000e-01;-2.391e-02;3.808e-01;-2.276e-02;1.043e+00;1.056e+00;3.970e-01;-5.751e-03;1.050e+00;2.400e-01;-1.435e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.051868;1.050e+00;4.000e-01;-2.391e-02;3.808e-01;-2.276e-02;1.043e+00;1.056e+00;3.970e-01;-5.748e-03;1.050e+00;2.400e-01;-1.435e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.052868;1.050e+00;4.000e-01;-2.391e-02;3.808e-01;-2.276e-02;1.043e+00;1.056e+00;3.970e-01;-5.747e-03;1.050e+00;2.400e-01;-1.434e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.053868;1.050e+00;4.000e-01;-2.390e-02;3.808e-01;-2.276e-02;1.043e+00;1.056e+00;3.970e-01;-5.747e-03;1.050e+00;2.400e-01;-1.434e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.055868;1.050e+00;4.000e-01;-2.390e-02;3.808e-01;-2.276e-02;1.043e+00;1.056e+00;3.970e-01;-5.743e-03;1.050e+00;2.400e-01;-1.434e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.056868;1.050e+00;4.000e-01;-2.390e-02;3.808e-01;-2.275e-02;1.043e+00;1.056e+00;3.970e-01;-5.742e-03;1.050e+00;2.400e-01;-1.434e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.060868;1.050e+00;4.000e-01;-2.390e-02;3.808e-01;-2.275e-02;1.043e+00;1.056e+00;3.970e-01;-5.737e-03;1.050e+00;2.400e-01;-1.434e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.061868;1.050e+00;4.000e-01;-2.389e-02;3.808e-01;-2.275e-02;1.043e+00;1.056e+00;3.970e-01;-5.735e-03;1.050e+00;2.400e-01;-1.434e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.063868;1.050e+00;4.000e-01;-2.389e-02;3.808e-01;-2.275e-02;1.043e+00;1.056e+00;3.970e-01;-5.734e-03;1.050e+00;2.400e-01;-1.434e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.064868;1.050e+00;4.000e-01;-2.389e-02;3.808e-01;-2.274e-02;1.043e+00;1.056e+00;3.970e-01;-5.732e-03;1.050e+00;2.400e-01;-1.433e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.067868;1.050e+00;4.000e-01;-2.389e-02;3.808e-01;-2.274e-02;1.043e+00;1.056e+00;3.970e-01;-5.728e-03;1.050e+00;2.400e-01;-1.433e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.068868;1.050e+00;4.000e-01;-2.388e-02;3.808e-01;-2.274e-02;1.043e+00;1.056e+00;3.970e-01;-5.728e-03;1.050e+00;2.400e-01;-1.433e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.070868;1.050e+00;4.000e-01;-2.388e-02;3.808e-01;-2.274e-02;1.043e+00;1.056e+00;3.970e-01;-5.724e-03;1.050e+00;2.400e-01;-1.433e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.071868;1.050e+00;4.000e-01;-2.388e-02;3.808e-01;-2.273e-02;1.043e+00;1.056e+00;3.970e-01;-5.723e-03;1.050e+00;2.400e-01;-1.433e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.074868;1.050e+00;4.000e-01;-2.388e-02;3.808e-01;-2.273e-02;1.043e+00;1.056e+00;3.970e-01;-5.720e-03;1.050e+00;2.400e-01;-1.433e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.075868;1.050e+00;4.000e-01;-2.388e-02;3.808e-01;-2.273e-02;1.043e+00;1.056e+00;3.970e-01;-5.718e-03;1.050e+00;2.400e-01;-1.432e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.076868;1.050e+00;4.000e-01;-2.387e-02;3.808e-01;-2.273e-02;1.043e+00;1.056e+00;3.970e-01;-5.716e-03;1.050e+00;2.400e-01;-1.432e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.079868;1.050e+00;4.000e-01;-2.387e-02;3.808e-01;-2.273e-02;1.043e+00;1.056e+00;3.970e-01;-5.713e-03;1.050e+00;2.400e-01;-1.432e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.080868;1.050e+00;4.000e-01;-2.387e-02;3.808e-01;-2.272e-02;1.043e+00;1.056e+00;3.970e-01;-5.712e-03;1.050e+00;2.400e-01;-1.432e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.083868;1.050e+00;4.000e-01;-2.387e-02;3.808e-01;-2.272e-02;1.043e+00;1.056e+00;3.970e-01;-5.707e-03;1.050e+00;2.400e-01;-1.432e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.084868;1.050e+00;4.000e-01;-2.386e-02;3.808e-01;-2.272e-02;1.043e+00;1.056e+00;3.970e-01;-5.707e-03;1.050e+00;2.400e-01;-1.432e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.086868;1.050e+00;4.000e-01;-2.386e-02;3.808e-01;-2.272e-02;1.043e+00;1.056e+00;3.970e-01;-5.704e-03;1.050e+00;2.400e-01;-1.432e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.087868;1.050e+00;4.000e-01;-2.386e-02;3.808e-01;-2.271e-02;1.043e+00;1.056e+00;3.970e-01;-5.702e-03;1.050e+00;2.400e-01;-1.431e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.090868;1.050e+00;4.000e-01;-2.386e-02;3.808e-01;-2.271e-02;1.043e+00;1.056e+00;3.970e-01;-5.699e-03;1.050e+00;2.400e-01;-1.431e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.091868;1.050e+00;4.000e-01;-2.385e-02;3.808e-01;-2.271e-02;1.043e+00;1.056e+00;3.970e-01;-5.697e-03;1.050e+00;2.400e-01;-1.431e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.094868;1.050e+00;4.000e-01;-2.385e-02;3.808e-01;-2.271e-02;1.043e+00;1.056e+00;3.970e-01;-5.694e-03;1.050e+00;2.400e-01;-1.431e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.095868;1.050e+00;4.000e-01;-2.385e-02;3.808e-01;-2.270e-02;1.043e+00;1.056e+00;3.970e-01;-5.693e-03;1.050e+00;2.400e-01;-1.431e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.097868;1.050e+00;4.000e-01;-2.385e-02;3.808e-01;-2.270e-02;1.043e+00;1.056e+00;3.970e-01;-5.690e-03;1.050e+00;2.400e-01;-1.431e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.098868;1.050e+00;4.000e-01;-2.384e-02;3.808e-01;-2.270e-02;1.043e+00;1.056e+00;3.970e-01;-5.688e-03;1.050e+00;2.400e-01;-1.431e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.100868;1.050e+00;4.000e-01;-2.384e-02;3.808e-01;-2.270e-02;1.043e+00;1.056e+00;3.970e-01;-5.686e-03;1.050e+00;2.400e-01;-1.431e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.101868;1.050e+00;4.000e-01;-2.384e-02;3.808e-01;-2.270e-02;1.043e+00;1.056e+00;3.970e-01;-5.685e-03;1.050e+00;2.400e-01;-1.430e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.102868;1.050e+00;4.000e-01;-2.384e-02;3.808e-01;-2.269e-02;1.043e+00;1.056e+00;3.970e-01;-5.683e-03;1.050e+00;2.400e-01;-1.430e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.104868;1.050e+00;4.000e-01;-2.384e-02;3.808e-01;-2.269e-02;1.043e+00;1.056e+00;3.970e-01;-5.680e-03;1.050e+00;2.400e-01;-1.430e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.105868;1.050e+00;4.000e-01;-2.383e-02;3.808e-01;-2.269e-02;1.043e+00;1.056e+00;3.970e-01;-5.680e-03;1.050e+00;2.400e-01;-1.430e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.110868;1.050e+00;4.000e-01;-2.383e-02;3.808e-01;-2.269e-02;1.043e+00;1.056e+00;3.970e-01;-5.674e-03;1.050e+00;2.400e-01;-1.430e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.111868;1.050e+00;4.000e-01;-2.383e-02;3.808e-01;-2.268e-02;1.043e+00;1.056e+00;3.970e-01;-5.672e-03;1.050e+00;2.400e-01;-1.430e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.112868;1.050e+00;4.000e-01;-2.383e-02;3.808e-01;-2.268e-02;1.043e+00;1.056e+00;3.970e-01;-5.671e-03;1.050e+00;2.400e-01;-1.430e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.113868;1.050e+00;4.000e-01;-2.382e-02;3.808e-01;-2.268e-02;1.043e+00;1.056e+00;3.970e-01;-5.669e-03;1.050e+00;2.400e-01;-1.429e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.117868;1.050e+00;4.000e-01;-2.382e-02;3.808e-01;-2.268e-02;1.043e+00;1.056e+00;3.970e-01;-5.664e-03;1.050e+00;2.400e-01;-1.429e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.118868;1.050e+00;4.000e-01;-2.382e-02;3.808e-01;-2.267e-02;1.043e+00;1.056e+00;3.970e-01;-5.663e-03;1.050e+00;2.400e-01;-1.429e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.119868;1.050e+00;4.000e-01;-2.381e-02;3.808e-01;-2.267e-02;1.043e+00;1.056e+00;3.970e-01;-5.661e-03;1.050e+00;2.400e-01;-1.429e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.121868;1.050e+00;4.000e-01;-2.381e-02;3.808e-01;-2.267e-02;1.043e+00;1.056e+00;3.970e-01;-5.660e-03;1.050e+00;2.400e-01;-1.429e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.124868;1.050e+00;4.000e-01;-2.381e-02;3.808e-01;-2.267e-02;1.043e+00;1.056e+00;3.970e-01;-5.655e-03;1.050e+00;2.400e-01;-1.429e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.125868;1.050e+00;4.000e-01;-2.381e-02;3.808e-01;-2.266e-02;1.043e+00;1.056e+00;3.970e-01;-5.653e-03;1.050e+00;2.400e-01;-1.428e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.127868;1.050e+00;4.000e-01;-2.381e-02;3.808e-01;-2.266e-02;1.043e+00;1.056e+00;3.970e-01;-5.652e-03;1.050e+00;2.400e-01;-1.428e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.128868;1.050e+00;4.000e-01;-2.380e-02;3.808e-01;-2.266e-02;1.043e+00;1.056e+00;3.970e-01;-5.650e-03;1.050e+00;2.400e-01;-1.428e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.132868;1.050e+00;4.000e-01;-2.380e-02;3.808e-01;-2.266e-02;1.043e+00;1.056e+00;3.970e-01;-5.645e-03;1.050e+00;2.400e-01;-1.428e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.133868;1.050e+00;4.000e-01;-2.380e-02;3.808e-01;-2.265e-02;1.043e+00;1.056e+00;3.970e-01;-5.644e-03;1.050e+00;2.400e-01;-1.428e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.134868;1.050e+00;4.000e-01;-2.380e-02;3.808e-01;-2.265e-02;1.043e+00;1.056e+00;3.970e-01;-5.642e-03;1.050e+00;2.400e-01;-1.428e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.135868;1.050e+00;4.000e-01;-2.379e-02;3.808e-01;-2.265e-02;1.043e+00;1.056e+00;3.970e-01;-5.641e-03;1.050e+00;2.400e-01;-1.428e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.136868;1.050e+00;4.000e-01;-2.379e-02;3.808e-01;-2.265e-02;1.043e+00;1.056e+00;3.970e-01;-5.639e-03;1.050e+00;2.400e-01;-1.427e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.140868;1.050e+00;4.000e-01;-2.379e-02;3.808e-01;-2.265e-02;1.043e+00;1.056e+00;3.970e-01;-5.634e-03;1.050e+00;2.400e-01;-1.427e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.141868;1.050e+00;4.000e-01;-2.379e-02;3.808e-01;-2.264e-02;1.043e+00;1.056e+00;3.970e-01;-5.633e-03;1.050e+00;2.400e-01;-1.427e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.142868;1.050e+00;4.000e-01;-2.378e-02;3.808e-01;-2.264e-02;1.043e+00;1.056e+00;3.970e-01;-5.633e-03;1.050e+00;2.400e-01;-1.427e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.148868;1.050e+00;4.000e-01;-2.378e-02;3.808e-01;-2.264e-02;1.043e+00;1.056e+00;3.970e-01;-5.625e-03;1.050e+00;2.400e-01;-1.427e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.149868;1.050e+00;4.000e-01;-2.378e-02;3.808e-01;-2.263e-02;1.043e+00;1.056e+00;3.970e-01;-5.623e-03;1.050e+00;2.400e-01;-1.426e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.150868;1.050e+00;4.000e-01;-2.377e-02;3.808e-01;-2.263e-02;1.043e+00;1.056e+00;3.970e-01;-5.622e-03;1.050e+00;2.400e-01;-1.426e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.155868;1.050e+00;4.000e-01;-2.377e-02;3.808e-01;-2.263e-02;1.043e+00;1.056e+00;3.970e-01;-5.615e-03;1.050e+00;2.400e-01;-1.426e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.156868;1.050e+00;4.000e-01;-2.377e-02;3.808e-01;-2.262e-02;1.043e+00;1.056e+00;3.970e-01;-5.614e-03;1.050e+00;2.400e-01;-1.426e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.157868;1.050e+00;4.000e-01;-2.376e-02;3.808e-01;-2.262e-02;1.043e+00;1.056e+00;3.970e-01;-5.612e-03;1.050e+00;2.400e-01;-1.426e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.161868;1.050e+00;4.000e-01;-2.376e-02;3.808e-01;-2.262e-02;1.043e+00;1.056e+00;3.970e-01;-5.607e-03;1.050e+00;2.400e-01;-1.426e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.162868;1.050e+00;4.000e-01;-2.376e-02;3.808e-01;-2.262e-02;1.043e+00;1.056e+00;3.970e-01;-5.606e-03;1.050e+00;2.400e-01;-1.425e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.163868;1.050e+00;4.000e-01;-2.376e-02;3.808e-01;-2.261e-02;1.043e+00;1.056e+00;3.970e-01;-5.604e-03;1.050e+00;2.400e-01;-1.425e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.164868;1.050e+00;4.000e-01;-2.375e-02;3.808e-01;-2.261e-02;1.043e+00;1.056e+00;3.970e-01;-5.604e-03;1.050e+00;2.400e-01;-1.425e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.170868;1.050e+00;4.000e-01;-2.375e-02;3.808e-01;-2.261e-02;1.043e+00;1.056e+00;3.970e-01;-5.596e-03;1.050e+00;2.400e-01;-1.425e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.171868;1.050e+00;4.000e-01;-2.374e-02;3.808e-01;-2.261e-02;1.043e+00;1.056e+00;3.970e-01;-5.595e-03;1.050e+00;2.400e-01;-1.425e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.172868;1.050e+00;4.000e-01;-2.374e-02;3.808e-01;-2.260e-02;1.043e+00;1.056e+00;3.970e-01;-5.593e-03;1.050e+00;2.400e-01;-1.425e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.173868;1.050e+00;4.000e-01;-2.374e-02;3.808e-01;-2.260e-02;1.043e+00;1.056e+00;3.970e-01;-5.591e-03;1.050e+00;2.400e-01;-1.425e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.174868;1.050e+00;4.000e-01;-2.374e-02;3.808e-01;-2.260e-02;1.043e+00;1.056e+00;3.970e-01;-5.590e-03;1.050e+00;2.400e-01;-1.424e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.178868;1.050e+00;4.000e-01;-2.374e-02;3.808e-01;-2.260e-02;1.043e+00;1.056e+00;3.970e-01;-5.585e-03;1.050e+00;2.400e-01;-1.424e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.179868;1.050e+00;4.000e-01;-2.373e-02;3.808e-01;-2.259e-02;1.043e+00;1.056e+00;3.970e-01;-5.584e-03;1.050e+00;2.400e-01;-1.424e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.184868;1.050e+00;4.000e-01;-2.373e-02;3.808e-01;-2.259e-02;1.043e+00;1.056e+00;3.970e-01;-5.577e-03;1.050e+00;2.400e-01;-1.424e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.185868;1.050e+00;4.000e-01;-2.372e-02;3.808e-01;-2.259e-02;1.043e+00;1.056e+00;3.970e-01;-5.576e-03;1.050e+00;2.400e-01;-1.423e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.186868;1.050e+00;4.000e-01;-2.372e-02;3.808e-01;-2.258e-02;1.043e+00;1.056e+00;3.970e-01;-5.576e-03;1.050e+00;2.400e-01;-1.423e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.191868;1.050e+00;4.000e-01;-2.372e-02;3.808e-01;-2.258e-02;1.043e+00;1.056e+00;3.970e-01;-5.569e-03;1.050e+00;2.400e-01;-1.423e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.192868;1.050e+00;4.000e-01;-2.371e-02;3.808e-01;-2.258e-02;1.043e+00;1.056e+00;3.970e-01;-5.568e-03;1.050e+00;2.400e-01;-1.423e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.193868;1.050e+00;4.000e-01;-2.371e-02;3.808e-01;-2.258e-02;1.043e+00;1.056e+00;3.970e-01;-5.566e-03;1.050e+00;2.400e-01;-1.423e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.194868;1.050e+00;4.000e-01;-2.371e-02;3.808e-01;-2.257e-02;1.043e+00;1.056e+00;3.970e-01;-5.565e-03;1.050e+00;2.400e-01;-1.423e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.196868;1.050e+00;4.000e-01;-2.371e-02;3.808e-01;-2.257e-02;1.043e+00;1.056e+00;3.970e-01;-5.561e-03;1.050e+00;2.400e-01;-1.423e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.197868;1.050e+00;4.000e-01;-2.371e-02;3.808e-01;-2.257e-02;1.043e+00;1.056e+00;3.970e-01;-5.561e-03;1.050e+00;2.400e-01;-1.422e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.200868;1.050e+00;4.000e-01;-2.371e-02;3.808e-01;-2.257e-02;1.043e+00;1.056e+00;3.970e-01;-5.557e-03;1.050e+00;2.400e-01;-1.422e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.201868;1.050e+00;4.000e-01;-2.370e-02;3.808e-01;-2.257e-02;1.043e+00;1.056e+00;3.970e-01;-5.555e-03;1.050e+00;2.400e-01;-1.422e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.202868;1.050e+00;4.000e-01;-2.370e-02;3.808e-01;-2.256e-02;1.043e+00;1.056e+00;3.970e-01;-5.555e-03;1.050e+00;2.400e-01;-1.422e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.207868;1.050e+00;4.000e-01;-2.370e-02;3.808e-01;-2.256e-02;1.043e+00;1.056e+00;3.970e-01;-5.547e-03;1.050e+00;2.400e-01;-1.422e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.208868;1.050e+00;4.000e-01;-2.369e-02;3.808e-01;-2.256e-02;1.043e+00;1.056e+00;3.970e-01;-5.547e-03;1.050e+00;2.400e-01;-1.422e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.209868;1.050e+00;4.000e-01;-2.369e-02;3.808e-01;-2.255e-02;1.043e+00;1.056e+00;3.970e-01;-5.546e-03;1.050e+00;2.400e-01;-1.422e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.210868;1.050e+00;4.000e-01;-2.369e-02;3.808e-01;-2.255e-02;1.043e+00;1.056e+00;3.970e-01;-5.544e-03;1.050e+00;2.400e-01;-1.422e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.211868;1.050e+00;4.000e-01;-2.369e-02;3.808e-01;-2.255e-02;1.043e+00;1.056e+00;3.970e-01;-5.542e-03;1.050e+00;2.400e-01;-1.421e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.215868;1.050e+00;4.000e-01;-2.369e-02;3.808e-01;-2.255e-02;1.043e+00;1.056e+00;3.970e-01;-5.538e-03;1.050e+00;2.400e-01;-1.421e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.216868;1.050e+00;4.000e-01;-2.368e-02;3.808e-01;-2.255e-02;1.043e+00;1.056e+00;3.970e-01;-5.536e-03;1.050e+00;2.400e-01;-1.421e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.217868;1.050e+00;4.000e-01;-2.368e-02;3.808e-01;-2.254e-02;1.043e+00;1.056e+00;3.970e-01;-5.535e-03;1.050e+00;2.400e-01;-1.421e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.222868;1.050e+00;4.000e-01;-2.368e-02;3.808e-01;-2.254e-02;1.043e+00;1.056e+00;3.970e-01;-5.528e-03;1.050e+00;2.400e-01;-1.421e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.223868;1.050e+00;4.000e-01;-2.367e-02;3.808e-01;-2.254e-02;1.043e+00;1.056e+00;3.970e-01;-5.527e-03;1.050e+00;2.400e-01;-1.420e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.224868;1.050e+00;4.000e-01;-2.367e-02;3.808e-01;-2.254e-02;1.043e+00;1.056e+00;3.970e-01;-5.527e-03;1.050e+00;2.400e-01;-1.420e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.225868;1.050e+00;4.000e-01;-2.367e-02;3.808e-01;-2.253e-02;1.043e+00;1.056e+00;3.970e-01;-5.525e-03;1.050e+00;2.400e-01;-1.420e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.229868;1.050e+00;4.000e-01;-2.367e-02;3.808e-01;-2.253e-02;1.043e+00;1.056e+00;3.970e-01;-5.519e-03;1.050e+00;2.400e-01;-1.420e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.230868;1.050e+00;4.000e-01;-2.366e-02;3.808e-01;-2.253e-02;1.043e+00;1.056e+00;3.970e-01;-5.519e-03;1.050e+00;2.400e-01;-1.420e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.232868;1.050e+00;4.000e-01;-2.366e-02;3.808e-01;-2.253e-02;1.043e+00;1.056e+00;3.970e-01;-5.516e-03;1.050e+00;2.400e-01;-1.420e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.233868;1.050e+00;4.000e-01;-2.366e-02;3.808e-01;-2.252e-02;1.043e+00;1.056e+00;3.970e-01;-5.514e-03;1.050e+00;2.400e-01;-1.420e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.234868;1.050e+00;4.000e-01;-2.366e-02;3.808e-01;-2.252e-02;1.043e+00;1.056e+00;3.970e-01;-5.512e-03;1.050e+00;2.400e-01;-1.419e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.236868;1.050e+00;4.000e-01;-2.366e-02;3.808e-01;-2.252e-02;1.043e+00;1.056e+00;3.970e-01;-5.511e-03;1.050e+00;2.400e-01;-1.419e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.237868;1.050e+00;4.000e-01;-2.365e-02;3.808e-01;-2.252e-02;1.043e+00;1.056e+00;3.970e-01;-5.509e-03;1.050e+00;2.400e-01;-1.419e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.239868;1.050e+00;4.000e-01;-2.365e-02;3.808e-01;-2.252e-02;1.043e+00;1.056e+00;3.970e-01;-5.506e-03;1.050e+00;2.400e-01;-1.419e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.240868;1.050e+00;4.000e-01;-2.365e-02;3.808e-01;-2.251e-02;1.043e+00;1.056e+00;3.970e-01;-5.504e-03;1.050e+00;2.400e-01;-1.419e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.242868;1.050e+00;4.000e-01;-2.365e-02;3.808e-01;-2.251e-02;1.043e+00;1.056e+00;3.970e-01;-5.503e-03;1.050e+00;2.400e-01;-1.419e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.243868;1.050e+00;4.000e-01;-2.364e-02;3.808e-01;-2.251e-02;1.043e+00;1.056e+00;3.970e-01;-5.501e-03;1.050e+00;2.400e-01;-1.419e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.245868;1.050e+00;4.000e-01;-2.364e-02;3.808e-01;-2.251e-02;1.043e+00;1.056e+00;3.970e-01;-5.498e-03;1.050e+00;2.400e-01;-1.419e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.246868;1.050e+00;4.000e-01;-2.364e-02;3.808e-01;-2.251e-02;1.043e+00;1.056e+00;3.970e-01;-5.497e-03;1.050e+00;2.400e-01;-1.418e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.247868;1.050e+00;4.000e-01;-2.364e-02;3.808e-01;-2.250e-02;1.043e+00;1.056e+00;3.970e-01;-5.497e-03;1.050e+00;2.400e-01;-1.418e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.250868;1.050e+00;4.000e-01;-2.364e-02;3.808e-01;-2.250e-02;1.043e+00;1.056e+00;3.970e-01;-5.492e-03;1.050e+00;2.400e-01;-1.418e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.251868;1.050e+00;4.000e-01;-2.363e-02;3.808e-01;-2.250e-02;1.043e+00;1.056e+00;3.970e-01;-5.490e-03;1.050e+00;2.400e-01;-1.418e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.255868;1.050e+00;4.000e-01;-2.363e-02;3.808e-01;-2.250e-02;1.043e+00;1.056e+00;3.970e-01;-5.486e-03;1.050e+00;2.400e-01;-1.418e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.256868;1.050e+00;4.000e-01;-2.363e-02;3.808e-01;-2.249e-02;1.043e+00;1.056e+00;3.970e-01;-5.484e-03;1.050e+00;2.400e-01;-1.418e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.258868;1.050e+00;4.000e-01;-2.363e-02;3.808e-01;-2.249e-02;1.043e+00;1.056e+00;3.970e-01;-5.482e-03;1.050e+00;2.400e-01;-1.418e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.259868;1.050e+00;4.000e-01;-2.362e-02;3.808e-01;-2.249e-02;1.043e+00;1.056e+00;3.970e-01;-5.481e-03;1.050e+00;2.400e-01;-1.417e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.262868;1.050e+00;4.000e-01;-2.362e-02;3.808e-01;-2.249e-02;1.043e+00;1.056e+00;3.970e-01;-5.476e-03;1.050e+00;2.400e-01;-1.417e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.263868;1.050e+00;4.000e-01;-2.362e-02;3.808e-01;-2.248e-02;1.043e+00;1.056e+00;3.970e-01;-5.474e-03;1.050e+00;2.400e-01;-1.417e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.265868;1.050e+00;4.000e-01;-2.362e-02;3.808e-01;-2.248e-02;1.043e+00;1.056e+00;3.970e-01;-5.473e-03;1.050e+00;2.400e-01;-1.417e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.266868;1.050e+00;4.000e-01;-2.361e-02;3.808e-01;-2.248e-02;1.043e+00;1.056e+00;3.970e-01;-5.471e-03;1.050e+00;2.400e-01;-1.417e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.269868;1.050e+00;4.000e-01;-2.361e-02;3.808e-01;-2.248e-02;1.043e+00;1.056e+00;3.970e-01;-5.468e-03;1.050e+00;2.400e-01;-1.417e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.270868;1.050e+00;4.000e-01;-2.361e-02;3.808e-01;-2.247e-02;1.043e+00;1.056e+00;3.970e-01;-5.467e-03;1.050e+00;2.400e-01;-1.417e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.271868;1.050e+00;4.000e-01;-2.361e-02;3.808e-01;-2.247e-02;1.043e+00;1.056e+00;3.970e-01;-5.465e-03;1.050e+00;2.400e-01;-1.416e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.273868;1.050e+00;4.000e-01;-2.361e-02;3.808e-01;-2.247e-02;1.043e+00;1.056e+00;3.970e-01;-5.462e-03;1.050e+00;2.400e-01;-1.416e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.274868;1.050e+00;4.000e-01;-2.360e-02;3.808e-01;-2.247e-02;1.043e+00;1.056e+00;3.970e-01;-5.460e-03;1.050e+00;2.400e-01;-1.416e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.276868;1.050e+00;4.000e-01;-2.360e-02;3.808e-01;-2.247e-02;1.043e+00;1.056e+00;3.970e-01;-5.459e-03;1.050e+00;2.400e-01;-1.416e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.277868;1.050e+00;4.000e-01;-2.360e-02;3.808e-01;-2.246e-02;1.043e+00;1.056e+00;3.970e-01;-5.457e-03;1.050e+00;2.400e-01;-1.416e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.280868;1.050e+00;4.000e-01;-2.360e-02;3.808e-01;-2.246e-02;1.043e+00;1.056e+00;3.970e-01;-5.452e-03;1.050e+00;2.400e-01;-1.416e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.281868;1.050e+00;4.000e-01;-2.359e-02;3.808e-01;-2.246e-02;1.043e+00;1.056e+00;3.970e-01;-5.452e-03;1.050e+00;2.400e-01;-1.416e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.282868;1.050e+00;4.000e-01;-2.359e-02;3.808e-01;-2.246e-02;1.043e+00;1.056e+00;3.970e-01;-5.451e-03;1.050e+00;2.400e-01;-1.415e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.285868;1.050e+00;4.000e-01;-2.359e-02;3.808e-01;-2.246e-02;1.043e+00;1.056e+00;3.970e-01;-5.446e-03;1.050e+00;2.400e-01;-1.415e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.286868;1.050e+00;4.000e-01;-2.359e-02;3.808e-01;-2.245e-02;1.043e+00;1.056e+00;3.970e-01;-5.446e-03;1.050e+00;2.400e-01;-1.415e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.287868;1.050e+00;4.000e-01;-2.359e-02;3.808e-01;-2.245e-02;1.043e+00;1.056e+00;3.970e-01;-5.444e-03;1.050e+00;2.400e-01;-1.415e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.288868;1.050e+00;4.000e-01;-2.358e-02;3.808e-01;-2.245e-02;1.043e+00;1.056e+00;3.970e-01;-5.443e-03;1.050e+00;2.400e-01;-1.415e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.292868;1.050e+00;4.000e-01;-2.358e-02;3.808e-01;-2.245e-02;1.043e+00;1.056e+00;3.970e-01;-5.438e-03;1.050e+00;2.400e-01;-1.415e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.293868;1.050e+00;4.000e-01;-2.358e-02;3.808e-01;-2.244e-02;1.043e+00;1.056e+00;3.970e-01;-5.436e-03;1.050e+00;2.400e-01;-1.415e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.294868;1.050e+00;4.000e-01;-2.357e-02;3.808e-01;-2.244e-02;1.043e+00;1.056e+00;3.970e-01;-5.435e-03;1.050e+00;2.400e-01;-1.414e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.299868;1.050e+00;4.000e-01;-2.357e-02;3.808e-01;-2.244e-02;1.043e+00;1.056e+00;3.970e-01;-5.429e-03;1.050e+00;2.400e-01;-1.414e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.300868;1.050e+00;4.000e-01;-2.357e-02;3.808e-01;-2.243e-02;1.043e+00;1.056e+00;3.970e-01;-5.427e-03;1.050e+00;2.400e-01;-1.414e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.302868;1.050e+00;4.000e-01;-2.357e-02;3.808e-01;-2.243e-02;1.043e+00;1.056e+00;3.970e-01;-5.424e-03;1.050e+00;2.400e-01;-1.414e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.303868;1.050e+00;4.000e-01;-2.356e-02;3.808e-01;-2.243e-02;1.043e+00;1.056e+00;3.970e-01;-5.424e-03;1.050e+00;2.400e-01;-1.414e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.305868;1.050e+00;4.000e-01;-2.356e-02;3.808e-01;-2.243e-02;1.043e+00;1.056e+00;3.970e-01;-5.421e-03;1.050e+00;2.400e-01;-1.414e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.306868;1.050e+00;4.000e-01;-2.356e-02;3.808e-01;-2.243e-02;1.043e+00;1.056e+00;3.970e-01;-5.419e-03;1.050e+00;2.400e-01;-1.413e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.307868;1.050e+00;4.000e-01;-2.356e-02;3.808e-01;-2.242e-02;1.043e+00;1.056e+00;3.970e-01;-5.417e-03;1.050e+00;2.400e-01;-1.413e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.308868;1.050e+00;4.000e-01;-2.356e-02;3.808e-01;-2.242e-02;1.043e+00;1.056e+00;3.970e-01;-5.416e-03;1.050e+00;2.400e-01;-1.413e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.309868;1.050e+00;4.000e-01;-2.355e-02;3.808e-01;-2.242e-02;1.043e+00;1.056e+00;3.970e-01;-5.416e-03;1.050e+00;2.400e-01;-1.413e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.315868;1.050e+00;4.000e-01;-2.355e-02;3.808e-01;-2.242e-02;1.043e+00;1.056e+00;3.970e-01;-5.408e-03;1.050e+00;2.400e-01;-1.413e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.316868;1.050e+00;4.000e-01;-2.355e-02;3.808e-01;-2.241e-02;1.043e+00;1.056e+00;3.970e-01;-5.406e-03;1.050e+00;2.400e-01;-1.413e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.317868;1.050e+00;4.000e-01;-2.354e-02;3.808e-01;-2.241e-02;1.043e+00;1.056e+00;3.970e-01;-5.405e-03;1.050e+00;2.400e-01;-1.413e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.319868;1.050e+00;4.000e-01;-2.354e-02;3.808e-01;-2.241e-02;1.043e+00;1.056e+00;3.970e-01;-5.402e-03;1.050e+00;2.400e-01;-1.413e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.320868;1.050e+00;4.000e-01;-2.354e-02;3.808e-01;-2.241e-02;1.043e+00;1.056e+00;3.970e-01;-5.402e-03;1.050e+00;2.400e-01;-1.412e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.322868;1.050e+00;4.000e-01;-2.354e-02;3.808e-01;-2.241e-02;1.043e+00;1.056e+00;3.970e-01;-5.399e-03;1.050e+00;2.400e-01;-1.412e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.323868;1.050e+00;4.000e-01;-2.354e-02;3.808e-01;-2.240e-02;1.043e+00;1.056e+00;3.970e-01;-5.397e-03;1.050e+00;2.400e-01;-1.412e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.324868;1.050e+00;4.000e-01;-2.353e-02;3.808e-01;-2.240e-02;1.043e+00;1.056e+00;3.970e-01;-5.395e-03;1.050e+00;2.400e-01;-1.412e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.329868;1.050e+00;4.000e-01;-2.353e-02;3.808e-01;-2.240e-02;1.043e+00;1.056e+00;3.970e-01;-5.389e-03;1.050e+00;2.400e-01;-1.412e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.330868;1.050e+00;4.000e-01;-2.353e-02;3.808e-01;-2.239e-02;1.043e+00;1.056e+00;3.970e-01;-5.387e-03;1.050e+00;2.400e-01;-1.412e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.331868;1.050e+00;4.000e-01;-2.353e-02;3.808e-01;-2.239e-02;1.043e+00;1.056e+00;3.970e-01;-5.386e-03;1.050e+00;2.400e-01;-1.412e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.332868;1.050e+00;4.000e-01;-2.352e-02;3.808e-01;-2.239e-02;1.043e+00;1.056e+00;3.970e-01;-5.386e-03;1.050e+00;2.400e-01;-1.411e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.337868;1.050e+00;4.000e-01;-2.352e-02;3.808e-01;-2.239e-02;1.043e+00;1.056e+00;3.970e-01;-5.378e-03;1.050e+00;2.400e-01;-1.411e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.338868;1.050e+00;4.000e-01;-2.352e-02;3.808e-01;-2.238e-02;1.043e+00;1.056e+00;3.970e-01;-5.378e-03;1.050e+00;2.400e-01;-1.411e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.339868;1.050e+00;4.000e-01;-2.351e-02;3.808e-01;-2.238e-02;1.043e+00;1.056e+00;3.970e-01;-5.376e-03;1.050e+00;2.400e-01;-1.411e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.341868;1.050e+00;4.000e-01;-2.351e-02;3.808e-01;-2.238e-02;1.043e+00;1.056e+00;3.970e-01;-5.373e-03;1.050e+00;2.400e-01;-1.411e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.342868;1.050e+00;4.000e-01;-2.351e-02;3.808e-01;-2.238e-02;1.043e+00;1.056e+00;3.970e-01;-5.372e-03;1.050e+00;2.400e-01;-1.410e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.343868;1.050e+00;4.000e-01;-2.351e-02;3.808e-01;-2.238e-02;1.043e+00;1.056e+00;3.970e-01;-5.372e-03;1.050e+00;2.400e-01;-1.410e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.344868;1.050e+00;4.000e-01;-2.351e-02;3.808e-01;-2.238e-02;1.043e+00;1.056e+00;3.970e-01;-5.370e-03;1.050e+00;2.400e-01;-1.410e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.345868;1.050e+00;4.000e-01;-2.350e-02;3.808e-01;-2.238e-02;1.043e+00;1.056e+00;3.970e-01;-5.368e-03;1.050e+00;2.400e-01;-1.410e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.346868;1.050e+00;4.000e-01;-2.350e-02;3.808e-01;-2.237e-02;1.043e+00;1.056e+00;3.970e-01;-5.367e-03;1.050e+00;2.400e-01;-1.410e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.352868;1.050e+00;4.000e-01;-2.350e-02;3.808e-01;-2.237e-02;1.043e+00;1.056e+00;3.970e-01;-5.359e-03;1.050e+00;2.400e-01;-1.410e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.353868;1.050e+00;4.000e-01;-2.349e-02;3.808e-01;-2.236e-02;1.043e+00;1.056e+00;3.970e-01;-5.357e-03;1.050e+00;2.400e-01;-1.410e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.354868;1.050e+00;4.000e-01;-2.349e-02;3.808e-01;-2.236e-02;1.043e+00;1.056e+00;3.970e-01;-5.356e-03;1.050e+00;2.400e-01;-1.410e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.355868;1.050e+00;4.000e-01;-2.349e-02;3.808e-01;-2.236e-02;1.043e+00;1.056e+00;3.970e-01;-5.356e-03;1.050e+00;2.400e-01;-1.409e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.358868;1.050e+00;4.000e-01;-2.349e-02;3.808e-01;-2.236e-02;1.043e+00;1.056e+00;3.970e-01;-5.351e-03;1.050e+00;2.400e-01;-1.409e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.359868;1.050e+00;4.000e-01;-2.348e-02;3.808e-01;-2.236e-02;1.043e+00;1.056e+00;3.970e-01;-5.349e-03;1.050e+00;2.400e-01;-1.409e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.360868;1.050e+00;4.000e-01;-2.348e-02;3.808e-01;-2.236e-02;1.043e+00;1.056e+00;3.970e-01;-5.348e-03;1.050e+00;2.400e-01;-1.409e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.361868;1.050e+00;4.000e-01;-2.348e-02;3.808e-01;-2.235e-02;1.043e+00;1.056e+00;3.970e-01;-5.348e-03;1.050e+00;2.400e-01;-1.409e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.365868;1.050e+00;4.000e-01;-2.348e-02;3.808e-01;-2.235e-02;1.043e+00;1.056e+00;3.970e-01;-5.342e-03;1.050e+00;2.400e-01;-1.409e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.366868;1.051e+00;4.000e-01;-2.348e-02;3.808e-01;-2.235e-02;1.043e+00;1.056e+00;3.970e-01;-5.342e-03;1.051e+00;2.400e-01;-1.409e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.367868;1.051e+00;4.000e-01;-2.348e-02;3.808e-01;-2.235e-02;1.043e+00;1.056e+00;3.970e-01;-5.340e-03;1.051e+00;2.400e-01;-1.409e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.368868;1.051e+00;4.000e-01;-2.347e-02;3.808e-01;-2.234e-02;1.043e+00;1.056e+00;3.970e-01;-5.338e-03;1.051e+00;2.400e-01;-1.408e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.373868;1.051e+00;4.000e-01;-2.347e-02;3.808e-01;-2.234e-02;1.043e+00;1.056e+00;3.970e-01;-5.332e-03;1.051e+00;2.400e-01;-1.408e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.374868;1.051e+00;4.000e-01;-2.346e-02;3.808e-01;-2.234e-02;1.043e+00;1.056e+00;3.970e-01;-5.331e-03;1.051e+00;2.400e-01;-1.408e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.375868;1.051e+00;4.000e-01;-2.346e-02;3.808e-01;-2.234e-02;1.043e+00;1.056e+00;3.970e-01;-5.329e-03;1.051e+00;2.400e-01;-1.408e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.376868;1.051e+00;4.000e-01;-2.346e-02;3.808e-01;-2.233e-02;1.043e+00;1.056e+00;3.970e-01;-5.327e-03;1.051e+00;2.400e-01;-1.408e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.379868;1.051e+00;4.000e-01;-2.346e-02;3.808e-01;-2.233e-02;1.043e+00;1.056e+00;3.970e-01;-5.324e-03;1.051e+00;2.400e-01;-1.408e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.380868;1.051e+00;4.000e-01;-2.346e-02;3.808e-01;-2.233e-02;1.043e+00;1.056e+00;3.970e-01;-5.323e-03;1.051e+00;2.400e-01;-1.407e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.381868;1.051e+00;4.000e-01;-2.346e-02;3.808e-01;-2.233e-02;1.043e+00;1.056e+00;3.970e-01;-5.321e-03;1.051e+00;2.400e-01;-1.407e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.382868;1.051e+00;4.000e-01;-2.345e-02;3.808e-01;-2.233e-02;1.043e+00;1.056e+00;3.970e-01;-5.319e-03;1.051e+00;2.400e-01;-1.407e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.383868;1.051e+00;4.000e-01;-2.345e-02;3.808e-01;-2.232e-02;1.043e+00;1.056e+00;3.970e-01;-5.318e-03;1.051e+00;2.400e-01;-1.407e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.388868;1.051e+00;4.000e-01;-2.345e-02;3.808e-01;-2.232e-02;1.043e+00;1.056e+00;3.970e-01;-5.312e-03;1.051e+00;2.400e-01;-1.407e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.389868;1.051e+00;4.000e-01;-2.344e-02;3.808e-01;-2.232e-02;1.043e+00;1.056e+00;3.970e-01;-5.312e-03;1.051e+00;2.400e-01;-1.407e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.390868;1.051e+00;4.000e-01;-2.344e-02;3.808e-01;-2.232e-02;1.043e+00;1.056e+00;3.970e-01;-5.311e-03;1.051e+00;2.400e-01;-1.407e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.391868;1.051e+00;4.000e-01;-2.344e-02;3.808e-01;-2.231e-02;1.043e+00;1.056e+00;3.970e-01;-5.309e-03;1.051e+00;2.400e-01;-1.406e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.396868;1.051e+00;4.000e-01;-2.344e-02;3.808e-01;-2.231e-02;1.043e+00;1.056e+00;3.970e-01;-5.303e-03;1.051e+00;2.400e-01;-1.406e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.397868;1.051e+00;4.000e-01;-2.343e-02;3.808e-01;-2.231e-02;1.043e+00;1.056e+00;3.970e-01;-5.301e-03;1.051e+00;2.400e-01;-1.406e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.398868;1.051e+00;4.000e-01;-2.343e-02;3.808e-01;-2.230e-02;1.043e+00;1.056e+00;3.970e-01;-5.300e-03;1.051e+00;2.400e-01;-1.406e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.402868;1.051e+00;4.000e-01;-2.343e-02;3.808e-01;-2.230e-02;1.043e+00;1.056e+00;3.970e-01;-5.295e-03;1.051e+00;2.400e-01;-1.406e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.403868;1.051e+00;4.000e-01;-2.343e-02;3.808e-01;-2.230e-02;1.043e+00;1.056e+00;3.970e-01;-5.294e-03;1.051e+00;2.400e-01;-1.405e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.404868;1.051e+00;4.000e-01;-2.342e-02;3.808e-01;-2.230e-02;1.043e+00;1.056e+00;3.970e-01;-5.292e-03;1.051e+00;2.400e-01;-1.405e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.405868;1.051e+00;4.000e-01;-2.342e-02;3.808e-01;-2.230e-02;1.043e+00;1.056e+00;3.970e-01;-5.290e-03;1.051e+00;2.400e-01;-1.405e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.406868;1.051e+00;4.000e-01;-2.342e-02;3.808e-01;-2.229e-02;1.043e+00;1.056e+00;3.970e-01;-5.289e-03;1.051e+00;2.400e-01;-1.405e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.410868;1.051e+00;4.000e-01;-2.342e-02;3.808e-01;-2.229e-02;1.043e+00;1.056e+00;3.970e-01;-5.284e-03;1.051e+00;2.400e-01;-1.405e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.411868;1.051e+00;4.000e-01;-2.341e-02;3.808e-01;-2.229e-02;1.043e+00;1.056e+00;3.970e-01;-5.282e-03;1.051e+00;2.400e-01;-1.405e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.413868;1.051e+00;4.000e-01;-2.341e-02;3.808e-01;-2.229e-02;1.043e+00;1.056e+00;3.970e-01;-5.281e-03;1.051e+00;2.400e-01;-1.405e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.414868;1.051e+00;4.000e-01;-2.341e-02;3.808e-01;-2.228e-02;1.043e+00;1.056e+00;3.970e-01;-5.279e-03;1.051e+00;2.400e-01;-1.405e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.415868;1.051e+00;4.000e-01;-2.341e-02;3.808e-01;-2.228e-02;1.044e+00;1.056e+00;3.970e-01;-5.278e-03;1.051e+00;2.400e-01;-1.405e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.416868;1.051e+00;4.000e-01;-2.341e-02;3.808e-01;-2.228e-02;1.044e+00;1.056e+00;3.970e-01;-5.276e-03;1.051e+00;2.400e-01;-1.404e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
