time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.417868;1.051e+00;4.000e-01;-2.341e-02;3.808e-01;-2.228e-02;1.044e+00;1.056e+00;3.970e-01;-5.275e-03;1.051e+00;2.400e-01;-1.404e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.418868;1.051e+00;4.000e-01;-2.340e-02;3.808e-01;-2.228e-02;1.044e+00;1.056e+00;3.970e-01;-5.275e-03;1.051e+00;2.400e-01;-1.404e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.420868;1.051e+00;4.000e-01;-2.340e-02;3.808e-01;-2.228e-02;1.044e+00;1.056e+00;3.970e-01;-5.271e-03;1.051e+00;2.400e-01;-1.404e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.421868;1.051e+00;4.000e-01;-2.340e-02;3.808e-01;-2.227e-02;1.044e+00;1.056e+00;3.970e-01;-5.270e-03;1.051e+00;2.400e-01;-1.404e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.425868;1.051e+00;4.000e-01;-2.340e-02;3.808e-01;-2.227e-02;1.044e+00;1.056e+00;3.970e-01;-5.265e-03;1.051e+00;2.400e-01;-1.404e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.426868;1.051e+00;4.000e-01;-2.339e-02;3.808e-01;-2.227e-02;1.044e+00;1.056e+00;3.970e-01;-5.263e-03;1.051e+00;2.400e-01;-1.404e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.427868;1.051e+00;4.000e-01;-2.339e-02;3.808e-01;-2.227e-02;1.044e+00;1.056e+00;3.970e-01;-5.261e-03;1.051e+00;2.400e-01;-1.404e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.428868;1.051e+00;4.000e-01;-2.339e-02;3.808e-01;-2.226e-02;1.044e+00;1.056e+00;3.970e-01;-5.259e-03;1.051e+00;2.400e-01;-1.403e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.429868;1.051e+00;4.000e-01;-2.339e-02;3.808e-01;-2.226e-02;1.044e+00;1.056e+00;3.969e-01;-5.258e-03;1.051e+00;2.400e-01;-1.403e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.431868;1.051e+00;4.000e-01;-2.339e-02;3.808e-01;-2.226e-02;1.044e+00;1.056e+00;3.969e-01;-5.256e-03;1.051e+00;2.400e-01;-1.403e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.432868;1.051e+00;4.000e-01;-2.338e-02;3.808e-01;-2.226e-02;1.044e+00;1.056e+00;3.969e-01;-5.255e-03;1.051e+00;2.400e-01;-1.403e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.435868;1.051e+00;4.000e-01;-2.338e-02;3.808e-01;-2.226e-02;1.044e+00;1.056e+00;3.969e-01;-5.250e-03;1.051e+00;2.400e-01;-1.403e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.436868;1.051e+00;4.000e-01;-2.338e-02;3.808e-01;-2.225e-02;1.044e+00;1.056e+00;3.969e-01;-5.250e-03;1.051e+00;2.400e-01;-1.403e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.438868;1.051e+00;4.000e-01;-2.338e-02;3.808e-01;-2.225e-02;1.044e+00;1.056e+00;3.969e-01;-5.247e-03;1.051e+00;2.400e-01;-1.403e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.439868;1.051e+00;4.000e-01;-2.337e-02;3.808e-01;-2.225e-02;1.044e+00;1.056e+00;3.969e-01;-5.245e-03;1.051e+00;2.400e-01;-1.402e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.443868;1.051e+00;4.000e-01;-2.337e-02;3.808e-01;-2.225e-02;1.044e+00;1.056e+00;3.969e-01;-5.240e-03;1.051e+00;2.400e-01;-1.402e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.444868;1.051e+00;4.000e-01;-2.337e-02;3.808e-01;-2.224e-02;1.044e+00;1.056e+00;3.969e-01;-5.239e-03;1.051e+00;2.400e-01;-1.402e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.446868;1.051e+00;4.000e-01;-2.337e-02;3.808e-01;-2.224e-02;1.044e+00;1.056e+00;3.969e-01;-5.236e-03;1.051e+00;2.400e-01;-1.402e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.447868;1.051e+00;4.000e-01;-2.336e-02;3.808e-01;-2.224e-02;1.044e+00;1.056e+00;3.969e-01;-5.236e-03;1.051e+00;2.400e-01;-1.402e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.450868;1.051e+00;4.000e-01;-2.336e-02;3.808e-01;-2.224e-02;1.044e+00;1.056e+00;3.969e-01;-5.231e-03;1.051e+00;2.400e-01;-1.402e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.451868;1.051e+00;4.000e-01;-2.336e-02;3.808e-01;-2.223e-02;1.044e+00;1.056e+00;3.969e-01;-5.229e-03;1.051e+00;2.400e-01;-1.401e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.453868;1.051e+00;4.000e-01;-2.336e-02;3.808e-01;-2.223e-02;1.044e+00;1.056e+00;3.969e-01;-5.228e-03;1.051e+00;2.400e-01;-1.401e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.454868;1.051e+00;4.000e-01;-2.335e-02;3.808e-01;-2.223e-02;1.044e+00;1.056e+00;3.969e-01;-5.226e-03;1.051e+00;2.400e-01;-1.401e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.458868;1.051e+00;4.000e-01;-2.335e-02;3.808e-01;-2.223e-02;1.044e+00;1.056e+00;3.969e-01;-5.220e-03;1.051e+00;2.400e-01;-1.401e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.459868;1.051e+00;4.000e-01;-2.335e-02;3.808e-01;-2.222e-02;1.044e+00;1.056e+00;3.969e-01;-5.220e-03;1.051e+00;2.400e-01;-1.401e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.461868;1.051e+00;4.000e-01;-2.335e-02;3.808e-01;-2.222e-02;1.044e+00;1.056e+00;3.969e-01;-5.217e-03;1.051e+00;2.400e-01;-1.401e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.462868;1.051e+00;4.000e-01;-2.334e-02;3.808e-01;-2.222e-02;1.044e+00;1.056e+00;3.969e-01;-5.215e-03;1.051e+00;2.400e-01;-1.401e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.463868;1.051e+00;4.000e-01;-2.334e-02;3.808e-01;-2.222e-02;1.044e+00;1.056e+00;3.969e-01;-5.213e-03;1.051e+00;2.400e-01;-1.401e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.464868;1.051e+00;4.000e-01;-2.334e-02;3.808e-01;-2.222e-02;1.044e+00;1.056e+00;3.969e-01;-5.213e-03;1.051e+00;2.400e-01;-1.400e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.466868;1.051e+00;4.000e-01;-2.334e-02;3.808e-01;-2.222e-02;1.044e+00;1.056e+00;3.969e-01;-5.210e-03;1.051e+00;2.400e-01;-1.400e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.467868;1.051e+00;4.000e-01;-2.334e-02;3.808e-01;-2.221e-02;1.044e+00;1.056e+00;3.969e-01;-5.209e-03;1.051e+00;2.400e-01;-1.400e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.468868;1.051e+00;4.000e-01;-2.334e-02;3.808e-01;-2.221e-02;1.044e+00;1.056e+00;3.969e-01;-5.207e-03;1.051e+00;2.400e-01;-1.400e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.469868;1.051e+00;4.000e-01;-2.333e-02;3.808e-01;-2.221e-02;1.044e+00;1.056e+00;3.969e-01;-5.206e-03;1.051e+00;2.400e-01;-1.400e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.473868;1.051e+00;4.000e-01;-2.333e-02;3.808e-01;-2.221e-02;1.044e+00;1.056e+00;3.969e-01;-5.201e-03;1.051e+00;2.400e-01;-1.400e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.474868;1.051e+00;4.000e-01;-2.333e-02;3.808e-01;-2.220e-02;1.044e+00;1.056e+00;3.969e-01;-5.199e-03;1.051e+00;2.400e-01;-1.400e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.475868;1.051e+00;4.000e-01;-2.333e-02;3.808e-01;-2.220e-02;1.044e+00;1.056e+00;3.969e-01;-5.198e-03;1.051e+00;2.400e-01;-1.400e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.476868;1.051e+00;4.000e-01;-2.332e-02;3.808e-01;-2.220e-02;1.044e+00;1.056e+00;3.969e-01;-5.198e-03;1.051e+00;2.400e-01;-1.399e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.480868;1.051e+00;4.000e-01;-2.332e-02;3.808e-01;-2.220e-02;1.044e+00;1.056e+00;3.969e-01;-5.191e-03;1.051e+00;2.400e-01;-1.399e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.481868;1.051e+00;4.000e-01;-2.332e-02;3.808e-01;-2.219e-02;1.044e+00;1.056e+00;3.969e-01;-5.190e-03;1.051e+00;2.400e-01;-1.399e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.482868;1.051e+00;4.000e-01;-2.331e-02;3.808e-01;-2.219e-02;1.044e+00;1.056e+00;3.969e-01;-5.190e-03;1.051e+00;2.400e-01;-1.399e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.485868;1.051e+00;4.000e-01;-2.331e-02;3.808e-01;-2.219e-02;1.044e+00;1.056e+00;3.969e-01;-5.185e-03;1.051e+00;2.400e-01;-1.399e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.486868;1.051e+00;4.000e-01;-2.331e-02;3.807e-01;-2.219e-02;1.044e+00;1.056e+00;3.969e-01;-5.183e-03;1.051e+00;2.400e-01;-1.399e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.487868;1.051e+00;4.000e-01;-2.331e-02;3.807e-01;-2.219e-02;1.044e+00;1.056e+00;3.969e-01;-5.183e-03;1.051e+00;2.400e-01;-1.398e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.488868;1.051e+00;4.000e-01;-2.331e-02;3.807e-01;-2.219e-02;1.044e+00;1.056e+00;3.969e-01;-5.182e-03;1.051e+00;2.400e-01;-1.398e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.489868;1.051e+00;4.000e-01;-2.331e-02;3.807e-01;-2.218e-02;1.044e+00;1.056e+00;3.969e-01;-5.180e-03;1.051e+00;2.400e-01;-1.398e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.490868;1.051e+00;4.000e-01;-2.331e-02;3.807e-01;-2.218e-02;1.044e+00;1.056e+00;3.969e-01;-5.179e-03;1.051e+00;2.400e-01;-1.398e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.491868;1.051e+00;4.000e-01;-2.330e-02;3.807e-01;-2.218e-02;1.044e+00;1.056e+00;3.969e-01;-5.177e-03;1.051e+00;2.400e-01;-1.398e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.496868;1.051e+00;4.000e-01;-2.330e-02;3.807e-01;-2.218e-02;1.044e+00;1.056e+00;3.969e-01;-5.171e-03;1.051e+00;2.400e-01;-1.398e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.497868;1.051e+00;4.000e-01;-2.329e-02;3.807e-01;-2.217e-02;1.044e+00;1.056e+00;3.969e-01;-5.169e-03;1.051e+00;2.400e-01;-1.398e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.498868;1.051e+00;4.000e-01;-2.329e-02;3.807e-01;-2.217e-02;1.044e+00;1.056e+00;3.969e-01;-5.168e-03;1.051e+00;2.400e-01;-1.398e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.499868;1.051e+00;4.000e-01;-2.329e-02;3.807e-01;-2.217e-02;1.044e+00;1.056e+00;3.969e-01;-5.168e-03;1.051e+00;2.400e-01;-1.397e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.503868;1.051e+00;4.000e-01;-2.329e-02;3.807e-01;-2.217e-02;1.044e+00;1.056e+00;3.969e-01;-5.161e-03;1.051e+00;2.400e-01;-1.397e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.504868;1.051e+00;4.000e-01;-2.329e-02;3.807e-01;-2.216e-02;1.044e+00;1.056e+00;3.969e-01;-5.160e-03;1.051e+00;2.400e-01;-1.397e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.505868;1.051e+00;4.000e-01;-2.328e-02;3.807e-01;-2.216e-02;1.044e+00;1.056e+00;3.969e-01;-5.160e-03;1.051e+00;2.400e-01;-1.397e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.510868;1.051e+00;4.000e-01;-2.328e-02;3.807e-01;-2.216e-02;1.044e+00;1.056e+00;3.969e-01;-5.153e-03;1.051e+00;2.400e-01;-1.397e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.511868;1.051e+00;4.000e-01;-2.328e-02;3.807e-01;-2.215e-02;1.044e+00;1.056e+00;3.969e-01;-5.152e-03;1.051e+00;2.400e-01;-1.396e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.512868;1.051e+00;4.000e-01;-2.327e-02;3.807e-01;-2.215e-02;1.044e+00;1.056e+00;3.969e-01;-5.150e-03;1.051e+00;2.400e-01;-1.396e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.519868;1.051e+00;4.000e-01;-2.327e-02;3.807e-01;-2.215e-02;1.044e+00;1.056e+00;3.969e-01;-5.141e-03;1.051e+00;2.400e-01;-1.396e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.520868;1.051e+00;4.000e-01;-2.326e-02;3.807e-01;-2.214e-02;1.044e+00;1.056e+00;3.969e-01;-5.139e-03;1.051e+00;2.400e-01;-1.396e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.523868;1.051e+00;4.000e-01;-2.326e-02;3.807e-01;-2.214e-02;1.044e+00;1.056e+00;3.969e-01;-5.136e-03;1.051e+00;2.400e-01;-1.396e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.524868;1.051e+00;4.000e-01;-2.326e-02;3.807e-01;-2.214e-02;1.044e+00;1.056e+00;3.969e-01;-5.134e-03;1.051e+00;2.400e-01;-1.395e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.526868;1.051e+00;4.000e-01;-2.326e-02;3.807e-01;-2.214e-02;1.044e+00;1.056e+00;3.969e-01;-5.131e-03;1.051e+00;2.400e-01;-1.395e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.527868;1.051e+00;4.000e-01;-2.325e-02;3.807e-01;-2.213e-02;1.044e+00;1.056e+00;3.969e-01;-5.130e-03;1.051e+00;2.400e-01;-1.395e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.532868;1.051e+00;4.000e-01;-2.325e-02;3.807e-01;-2.213e-02;1.044e+00;1.056e+00;3.969e-01;-5.123e-03;1.051e+00;2.400e-01;-1.395e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.533868;1.051e+00;4.000e-01;-2.324e-02;3.807e-01;-2.213e-02;1.044e+00;1.056e+00;3.969e-01;-5.123e-03;1.051e+00;2.400e-01;-1.395e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.534868;1.051e+00;4.000e-01;-2.324e-02;3.807e-01;-2.212e-02;1.044e+00;1.056e+00;3.969e-01;-5.122e-03;1.051e+00;2.400e-01;-1.395e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.535868;1.051e+00;4.000e-01;-2.324e-02;3.807e-01;-2.212e-02;1.044e+00;1.056e+00;3.969e-01;-5.120e-03;1.051e+00;2.400e-01;-1.395e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.536868;1.051e+00;4.000e-01;-2.324e-02;3.807e-01;-2.212e-02;1.044e+00;1.056e+00;3.969e-01;-5.119e-03;1.051e+00;2.400e-01;-1.394e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.540868;1.051e+00;4.000e-01;-2.324e-02;3.807e-01;-2.212e-02;1.044e+00;1.056e+00;3.969e-01;-5.114e-03;1.051e+00;2.400e-01;-1.394e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.541868;1.051e+00;4.000e-01;-2.323e-02;3.807e-01;-2.211e-02;1.044e+00;1.056e+00;3.969e-01;-5.112e-03;1.051e+00;2.400e-01;-1.394e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.546868;1.051e+00;4.000e-01;-2.323e-02;3.807e-01;-2.211e-02;1.044e+00;1.056e+00;3.969e-01;-5.106e-03;1.051e+00;2.400e-01;-1.394e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.547868;1.051e+00;4.000e-01;-2.322e-02;3.807e-01;-2.211e-02;1.044e+00;1.056e+00;3.969e-01;-5.104e-03;1.051e+00;2.400e-01;-1.393e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.549868;1.051e+00;4.000e-01;-2.322e-02;3.807e-01;-2.211e-02;1.044e+00;1.056e+00;3.969e-01;-5.101e-03;1.051e+00;2.400e-01;-1.393e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.550868;1.051e+00;4.000e-01;-2.322e-02;3.807e-01;-2.210e-02;1.044e+00;1.056e+00;3.969e-01;-5.101e-03;1.051e+00;2.400e-01;-1.393e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.555868;1.051e+00;4.000e-01;-2.322e-02;3.807e-01;-2.210e-02;1.044e+00;1.056e+00;3.969e-01;-5.093e-03;1.051e+00;2.400e-01;-1.393e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.556868;1.051e+00;4.000e-01;-2.321e-02;3.807e-01;-2.210e-02;1.044e+00;1.056e+00;3.969e-01;-5.093e-03;1.051e+00;2.400e-01;-1.393e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.557868;1.051e+00;4.000e-01;-2.321e-02;3.807e-01;-2.209e-02;1.044e+00;1.056e+00;3.969e-01;-5.092e-03;1.051e+00;2.400e-01;-1.393e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.558868;1.051e+00;4.000e-01;-2.321e-02;3.807e-01;-2.209e-02;1.044e+00;1.056e+00;3.969e-01;-5.090e-03;1.051e+00;2.400e-01;-1.393e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.559868;1.051e+00;4.000e-01;-2.321e-02;3.807e-01;-2.209e-02;1.044e+00;1.056e+00;3.969e-01;-5.089e-03;1.051e+00;2.400e-01;-1.392e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.561868;1.051e+00;4.000e-01;-2.321e-02;3.807e-01;-2.209e-02;1.044e+00;1.056e+00;3.969e-01;-5.085e-03;1.051e+00;2.400e-01;-1.392e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.562868;1.051e+00;4.000e-01;-2.320e-02;3.807e-01;-2.209e-02;1.044e+00;1.056e+00;3.969e-01;-5.085e-03;1.051e+00;2.400e-01;-1.392e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.563868;1.051e+00;4.000e-01;-2.320e-02;3.807e-01;-2.209e-02;1.044e+00;1.056e+00;3.969e-01;-5.084e-03;1.051e+00;2.400e-01;-1.392e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.564868;1.051e+00;4.000e-01;-2.320e-02;3.807e-01;-2.208e-02;1.044e+00;1.056e+00;3.969e-01;-5.082e-03;1.051e+00;2.400e-01;-1.392e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.569868;1.051e+00;4.000e-01;-2.320e-02;3.807e-01;-2.208e-02;1.044e+00;1.056e+00;3.969e-01;-5.076e-03;1.051e+00;2.400e-01;-1.392e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.570868;1.051e+00;4.000e-01;-2.319e-02;3.807e-01;-2.208e-02;1.044e+00;1.056e+00;3.969e-01;-5.074e-03;1.051e+00;2.400e-01;-1.392e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.571868;1.051e+00;4.000e-01;-2.319e-02;3.807e-01;-2.207e-02;1.044e+00;1.056e+00;3.969e-01;-5.073e-03;1.051e+00;2.400e-01;-1.392e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.572868;1.051e+00;4.000e-01;-2.319e-02;3.807e-01;-2.207e-02;1.044e+00;1.056e+00;3.969e-01;-5.071e-03;1.051e+00;2.400e-01;-1.392e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.573868;1.051e+00;4.000e-01;-2.319e-02;3.807e-01;-2.207e-02;1.044e+00;1.056e+00;3.969e-01;-5.071e-03;1.051e+00;2.400e-01;-1.391e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.577868;1.051e+00;4.000e-01;-2.319e-02;3.807e-01;-2.207e-02;1.044e+00;1.056e+00;3.969e-01;-5.065e-03;1.051e+00;2.400e-01;-1.391e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.578868;1.051e+00;4.000e-01;-2.318e-02;3.807e-01;-2.207e-02;1.044e+00;1.056e+00;3.969e-01;-5.063e-03;1.051e+00;2.400e-01;-1.391e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.579868;1.051e+00;4.000e-01;-2.318e-02;3.807e-01;-2.207e-02;1.044e+00;1.056e+00;3.969e-01;-5.063e-03;1.051e+00;2.400e-01;-1.391e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.580868;1.051e+00;4.000e-01;-2.318e-02;3.807e-01;-2.206e-02;1.044e+00;1.056e+00;3.969e-01;-5.061e-03;1.051e+00;2.400e-01;-1.391e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.584868;1.051e+00;4.000e-01;-2.318e-02;3.807e-01;-2.206e-02;1.044e+00;1.056e+00;3.969e-01;-5.056e-03;1.051e+00;2.400e-01;-1.391e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.585868;1.051e+00;4.000e-01;-2.317e-02;3.807e-01;-2.206e-02;1.044e+00;1.056e+00;3.969e-01;-5.054e-03;1.051e+00;2.400e-01;-1.390e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.586868;1.051e+00;4.000e-01;-2.317e-02;3.807e-01;-2.206e-02;1.044e+00;1.056e+00;3.969e-01;-5.053e-03;1.051e+00;2.400e-01;-1.390e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.587868;1.051e+00;4.000e-01;-2.317e-02;3.807e-01;-2.205e-02;1.044e+00;1.056e+00;3.969e-01;-5.051e-03;1.051e+00;2.400e-01;-1.390e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.591868;1.051e+00;4.000e-01;-2.317e-02;3.807e-01;-2.205e-02;1.044e+00;1.056e+00;3.969e-01;-5.046e-03;1.051e+00;2.400e-01;-1.390e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.592868;1.051e+00;4.000e-01;-2.316e-02;3.807e-01;-2.205e-02;1.044e+00;1.056e+00;3.969e-01;-5.045e-03;1.051e+00;2.400e-01;-1.390e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.593868;1.051e+00;4.000e-01;-2.316e-02;3.807e-01;-2.205e-02;1.044e+00;1.056e+00;3.969e-01;-5.043e-03;1.051e+00;2.400e-01;-1.390e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.594868;1.051e+00;4.000e-01;-2.316e-02;3.807e-01;-2.204e-02;1.044e+00;1.056e+00;3.969e-01;-5.042e-03;1.051e+00;2.400e-01;-1.390e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.595868;1.051e+00;4.000e-01;-2.316e-02;3.807e-01;-2.204e-02;1.044e+00;1.056e+00;3.969e-01;-5.040e-03;1.051e+00;2.400e-01;-1.390e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.596868;1.051e+00;4.000e-01;-2.316e-02;3.807e-01;-2.204e-02;1.044e+00;1.056e+00;3.969e-01;-5.040e-03;1.051e+00;2.400e-01;-1.389e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.598868;1.051e+00;4.000e-01;-2.316e-02;3.807e-01;-2.204e-02;1.044e+00;1.056e+00;3.969e-01;-5.037e-03;1.051e+00;2.400e-01;-1.389e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.599868;1.051e+00;4.000e-01;-2.315e-02;3.807e-01;-2.204e-02;1.044e+00;1.056e+00;3.969e-01;-5.035e-03;1.051e+00;2.400e-01;-1.389e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.601868;1.051e+00;4.000e-01;-2.315e-02;3.807e-01;-2.204e-02;1.044e+00;1.056e+00;3.969e-01;-5.034e-03;1.051e+00;2.400e-01;-1.389e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.602868;1.051e+00;4.000e-01;-2.315e-02;3.807e-01;-2.203e-02;1.044e+00;1.056e+00;3.969e-01;-5.032e-03;1.051e+00;2.400e-01;-1.389e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.606868;1.051e+00;4.000e-01;-2.315e-02;3.807e-01;-2.203e-02;1.044e+00;1.056e+00;3.969e-01;-5.026e-03;1.051e+00;2.400e-01;-1.389e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.607868;1.051e+00;4.000e-01;-2.314e-02;3.807e-01;-2.203e-02;1.044e+00;1.056e+00;3.969e-01;-5.026e-03;1.051e+00;2.400e-01;-1.389e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.608868;1.051e+00;4.000e-01;-2.314e-02;3.807e-01;-2.203e-02;1.044e+00;1.056e+00;3.969e-01;-5.024e-03;1.051e+00;2.400e-01;-1.388e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.609868;1.051e+00;4.000e-01;-2.314e-02;3.807e-01;-2.203e-02;1.044e+00;1.056e+00;3.969e-01;-5.024e-03;1.051e+00;2.400e-01;-1.388e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.610868;1.051e+00;4.000e-01;-2.314e-02;3.807e-01;-2.202e-02;1.044e+00;1.056e+00;3.969e-01;-5.022e-03;1.051e+00;2.400e-01;-1.388e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.612868;1.051e+00;4.000e-01;-2.314e-02;3.807e-01;-2.202e-02;1.044e+00;1.056e+00;3.969e-01;-5.021e-03;1.051e+00;2.400e-01;-1.388e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.613868;1.051e+00;4.000e-01;-2.313e-02;3.807e-01;-2.202e-02;1.044e+00;1.056e+00;3.969e-01;-5.019e-03;1.051e+00;2.400e-01;-1.388e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.616868;1.051e+00;4.000e-01;-2.313e-02;3.807e-01;-2.202e-02;1.044e+00;1.056e+00;3.969e-01;-5.014e-03;1.051e+00;2.400e-01;-1.388e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.617868;1.051e+00;4.000e-01;-2.313e-02;3.807e-01;-2.201e-02;1.044e+00;1.056e+00;3.969e-01;-5.013e-03;1.051e+00;2.400e-01;-1.388e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.619868;1.051e+00;4.000e-01;-2.313e-02;3.807e-01;-2.201e-02;1.044e+00;1.056e+00;3.969e-01;-5.011e-03;1.051e+00;2.400e-01;-1.388e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.620868;1.051e+00;4.000e-01;-2.312e-02;3.807e-01;-2.201e-02;1.044e+00;1.056e+00;3.969e-01;-5.009e-03;1.051e+00;2.400e-01;-1.388e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.621868;1.051e+00;4.000e-01;-2.312e-02;3.807e-01;-2.201e-02;1.044e+00;1.056e+00;3.969e-01;-5.008e-03;1.051e+00;2.400e-01;-1.387e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.624868;1.051e+00;4.000e-01;-2.312e-02;3.807e-01;-2.201e-02;1.044e+00;1.056e+00;3.969e-01;-5.005e-03;1.051e+00;2.400e-01;-1.387e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.625868;1.051e+00;4.000e-01;-2.312e-02;3.807e-01;-2.200e-02;1.044e+00;1.056e+00;3.969e-01;-5.003e-03;1.051e+00;2.400e-01;-1.387e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.627868;1.051e+00;4.000e-01;-2.312e-02;3.807e-01;-2.200e-02;1.044e+00;1.056e+00;3.969e-01;-5.000e-03;1.051e+00;2.400e-01;-1.387e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.628868;1.051e+00;4.000e-01;-2.311e-02;3.807e-01;-2.200e-02;1.044e+00;1.056e+00;3.969e-01;-4.998e-03;1.051e+00;2.400e-01;-1.387e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.631868;1.051e+00;4.000e-01;-2.311e-02;3.807e-01;-2.200e-02;1.044e+00;1.056e+00;3.969e-01;-4.995e-03;1.051e+00;2.400e-01;-1.387e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.632868;1.051e+00;4.000e-01;-2.311e-02;3.807e-01;-2.199e-02;1.044e+00;1.056e+00;3.969e-01;-4.994e-03;1.051e+00;2.400e-01;-1.387e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.633868;1.051e+00;4.000e-01;-2.311e-02;3.807e-01;-2.199e-02;1.044e+00;1.056e+00;3.969e-01;-4.992e-03;1.051e+00;2.400e-01;-1.386e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.634868;1.051e+00;4.000e-01;-2.311e-02;3.807e-01;-2.199e-02;1.044e+00;1.056e+00;3.969e-01;-4.990e-03;1.051e+00;2.400e-01;-1.386e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.635868;1.051e+00;4.000e-01;-2.311e-02;3.807e-01;-2.199e-02;1.044e+00;1.056e+00;3.969e-01;-4.990e-03;1.051e+00;2.400e-01;-1.386e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.636868;1.051e+00;4.000e-01;-2.310e-02;3.807e-01;-2.199e-02;1.044e+00;1.056e+00;3.969e-01;-4.989e-03;1.051e+00;2.400e-01;-1.386e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.640868;1.051e+00;4.000e-01;-2.310e-02;3.807e-01;-2.199e-02;1.044e+00;1.056e+00;3.969e-01;-4.984e-03;1.051e+00;2.400e-01;-1.386e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.641868;1.051e+00;4.000e-01;-2.310e-02;3.807e-01;-2.198e-02;1.044e+00;1.056e+00;3.969e-01;-4.983e-03;1.051e+00;2.400e-01;-1.386e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.642868;1.051e+00;4.000e-01;-2.310e-02;3.807e-01;-2.198e-02;1.044e+00;1.056e+00;3.969e-01;-4.981e-03;1.051e+00;2.400e-01;-1.386e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.643868;1.051e+00;4.000e-01;-2.309e-02;3.807e-01;-2.198e-02;1.044e+00;1.056e+00;3.969e-01;-4.979e-03;1.051e+00;2.400e-01;-1.386e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.644868;1.051e+00;4.000e-01;-2.309e-02;3.807e-01;-2.198e-02;1.044e+00;1.056e+00;3.969e-01;-4.978e-03;1.051e+00;2.400e-01;-1.385e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.647868;1.051e+00;4.000e-01;-2.309e-02;3.807e-01;-2.198e-02;1.044e+00;1.056e+00;3.969e-01;-4.975e-03;1.051e+00;2.400e-01;-1.385e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.648868;1.051e+00;4.000e-01;-2.309e-02;3.807e-01;-2.197e-02;1.044e+00;1.056e+00;3.969e-01;-4.973e-03;1.051e+00;2.400e-01;-1.385e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.649868;1.051e+00;4.000e-01;-2.309e-02;3.807e-01;-2.197e-02;1.044e+00;1.056e+00;3.969e-01;-4.972e-03;1.051e+00;2.400e-01;-1.385e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.650868;1.051e+00;4.000e-01;-2.308e-02;3.807e-01;-2.197e-02;1.044e+00;1.056e+00;3.969e-01;-4.970e-03;1.051e+00;2.400e-01;-1.385e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.654868;1.051e+00;4.000e-01;-2.308e-02;3.807e-01;-2.197e-02;1.044e+00;1.056e+00;3.969e-01;-4.965e-03;1.051e+00;2.400e-01;-1.385e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.655868;1.051e+00;4.000e-01;-2.308e-02;3.807e-01;-2.196e-02;1.044e+00;1.056e+00;3.969e-01;-4.964e-03;1.051e+00;2.400e-01;-1.385e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.656868;1.051e+00;4.000e-01;-2.308e-02;3.807e-01;-2.196e-02;1.044e+00;1.056e+00;3.969e-01;-4.963e-03;1.051e+00;2.400e-01;-1.384e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.657868;1.051e+00;4.000e-01;-2.308e-02;3.807e-01;-2.196e-02;1.044e+00;1.056e+00;3.969e-01;-4.963e-03;1.051e+00;2.400e-01;-1.384e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.658868;1.051e+00;4.000e-01;-2.307e-02;3.807e-01;-2.196e-02;1.044e+00;1.056e+00;3.969e-01;-4.961e-03;1.051e+00;2.400e-01;-1.384e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.663868;1.051e+00;4.000e-01;-2.307e-02;3.807e-01;-2.196e-02;1.044e+00;1.056e+00;3.969e-01;-4.955e-03;1.051e+00;2.400e-01;-1.384e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.664868;1.051e+00;4.000e-01;-2.307e-02;3.807e-01;-2.195e-02;1.044e+00;1.056e+00;3.969e-01;-4.954e-03;1.051e+00;2.400e-01;-1.384e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.665868;1.051e+00;4.000e-01;-2.306e-02;3.807e-01;-2.195e-02;1.044e+00;1.056e+00;3.969e-01;-4.952e-03;1.051e+00;2.400e-01;-1.384e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.669868;1.051e+00;4.000e-01;-2.306e-02;3.807e-01;-2.195e-02;1.044e+00;1.056e+00;3.969e-01;-4.947e-03;1.051e+00;2.400e-01;-1.384e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.670868;1.051e+00;4.000e-01;-2.306e-02;3.807e-01;-2.195e-02;1.044e+00;1.056e+00;3.969e-01;-4.946e-03;1.051e+00;2.400e-01;-1.383e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.671868;1.051e+00;4.000e-01;-2.305e-02;3.807e-01;-2.194e-02;1.044e+00;1.056e+00;3.969e-01;-4.944e-03;1.051e+00;2.400e-01;-1.383e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.677868;1.051e+00;4.000e-01;-2.305e-02;3.807e-01;-2.194e-02;1.044e+00;1.056e+00;3.969e-01;-4.936e-03;1.051e+00;2.400e-01;-1.383e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.678868;1.051e+00;4.000e-01;-2.305e-02;3.807e-01;-2.193e-02;1.044e+00;1.056e+00;3.969e-01;-4.935e-03;1.051e+00;2.400e-01;-1.383e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.679868;1.051e+00;4.000e-01;-2.304e-02;3.807e-01;-2.193e-02;1.044e+00;1.056e+00;3.969e-01;-4.935e-03;1.051e+00;2.400e-01;-1.383e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.681868;1.051e+00;4.000e-01;-2.304e-02;3.807e-01;-2.193e-02;1.044e+00;1.056e+00;3.969e-01;-4.931e-03;1.051e+00;2.400e-01;-1.383e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.682868;1.051e+00;4.000e-01;-2.304e-02;3.807e-01;-2.193e-02;1.044e+00;1.056e+00;3.969e-01;-4.930e-03;1.051e+00;2.400e-01;-1.382e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.685868;1.051e+00;4.000e-01;-2.304e-02;3.807e-01;-2.193e-02;1.044e+00;1.056e+00;3.969e-01;-4.927e-03;1.051e+00;2.400e-01;-1.382e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.686868;1.051e+00;4.000e-01;-2.303e-02;3.807e-01;-2.192e-02;1.044e+00;1.056e+00;3.969e-01;-4.925e-03;1.051e+00;2.400e-01;-1.382e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.692868;1.051e+00;4.000e-01;-2.303e-02;3.807e-01;-2.192e-02;1.044e+00;1.056e+00;3.969e-01;-4.916e-03;1.051e+00;2.400e-01;-1.382e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.693868;1.051e+00;4.000e-01;-2.303e-02;3.807e-01;-2.192e-02;1.044e+00;1.056e+00;3.969e-01;-4.915e-03;1.051e+00;2.400e-01;-1.381e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.694868;1.051e+00;4.000e-01;-2.302e-02;3.807e-01;-2.191e-02;1.044e+00;1.056e+00;3.969e-01;-4.913e-03;1.051e+00;2.400e-01;-1.381e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.700868;1.051e+00;4.000e-01;-2.302e-02;3.807e-01;-2.191e-02;1.044e+00;1.056e+00;3.969e-01;-4.905e-03;1.051e+00;2.400e-01;-1.381e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.701868;1.051e+00;4.000e-01;-2.301e-02;3.807e-01;-2.190e-02;1.044e+00;1.056e+00;3.969e-01;-4.905e-03;1.051e+00;2.400e-01;-1.381e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.704868;1.051e+00;4.000e-01;-2.301e-02;3.807e-01;-2.190e-02;1.044e+00;1.056e+00;3.969e-01;-4.900e-03;1.051e+00;2.400e-01;-1.381e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.705868;1.051e+00;4.000e-01;-2.301e-02;3.807e-01;-2.190e-02;1.044e+00;1.056e+00;3.969e-01;-4.899e-03;1.051e+00;2.400e-01;-1.380e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.708868;1.051e+00;4.000e-01;-2.301e-02;3.807e-01;-2.190e-02;1.044e+00;1.056e+00;3.969e-01;-4.896e-03;1.051e+00;2.400e-01;-1.380e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.709868;1.051e+00;4.000e-01;-2.300e-02;3.807e-01;-2.189e-02;1.044e+00;1.056e+00;3.969e-01;-4.894e-03;1.051e+00;2.400e-01;-1.380e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.715868;1.051e+00;4.000e-01;-2.300e-02;3.807e-01;-2.189e-02;1.044e+00;1.056e+00;3.969e-01;-4.886e-03;1.051e+00;2.400e-01;-1.380e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.716868;1.051e+00;4.000e-01;-2.299e-02;3.807e-01;-2.188e-02;1.044e+00;1.056e+00;3.969e-01;-4.885e-03;1.051e+00;2.400e-01;-1.380e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.717868;1.051e+00;4.000e-01;-2.299e-02;3.807e-01;-2.188e-02;1.044e+00;1.056e+00;3.969e-01;-4.885e-03;1.051e+00;2.400e-01;-1.379e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.721868;1.051e+00;4.000e-01;-2.299e-02;3.807e-01;-2.188e-02;1.044e+00;1.056e+00;3.969e-01;-4.878e-03;1.051e+00;2.400e-01;-1.379e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.722868;1.051e+00;4.000e-01;-2.298e-02;3.807e-01;-2.188e-02;1.044e+00;1.056e+00;3.969e-01;-4.878e-03;1.051e+00;2.400e-01;-1.379e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.724868;1.051e+00;4.000e-01;-2.298e-02;3.807e-01;-2.188e-02;1.044e+00;1.056e+00;3.969e-01;-4.875e-03;1.051e+00;2.400e-01;-1.379e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.725868;1.051e+00;4.000e-01;-2.298e-02;3.807e-01;-2.187e-02;1.044e+00;1.056e+00;3.969e-01;-4.873e-03;1.051e+00;2.400e-01;-1.379e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.730868;1.051e+00;4.000e-01;-2.298e-02;3.807e-01;-2.187e-02;1.044e+00;1.056e+00;3.969e-01;-4.867e-03;1.051e+00;2.400e-01;-1.379e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.731868;1.051e+00;4.000e-01;-2.297e-02;3.807e-01;-2.187e-02;1.044e+00;1.056e+00;3.969e-01;-4.866e-03;1.051e+00;2.400e-01;-1.378e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.732868;1.051e+00;4.000e-01;-2.297e-02;3.807e-01;-2.186e-02;1.044e+00;1.056e+00;3.969e-01;-4.864e-03;1.051e+00;2.400e-01;-1.378e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.736868;1.051e+00;4.000e-01;-2.297e-02;3.807e-01;-2.186e-02;1.044e+00;1.056e+00;3.969e-01;-4.859e-03;1.051e+00;2.400e-01;-1.378e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.737868;1.051e+00;4.000e-01;-2.296e-02;3.807e-01;-2.186e-02;1.044e+00;1.056e+00;3.969e-01;-4.858e-03;1.051e+00;2.400e-01;-1.378e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.738868;1.051e+00;4.000e-01;-2.296e-02;3.807e-01;-2.186e-02;1.044e+00;1.056e+00;3.969e-01;-4.858e-03;1.051e+00;2.400e-01;-1.378e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.739868;1.051e+00;4.000e-01;-2.296e-02;3.807e-01;-2.185e-02;1.044e+00;1.056e+00;3.969e-01;-4.856e-03;1.051e+00;2.400e-01;-1.378e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.742868;1.051e+00;4.000e-01;-2.296e-02;3.807e-01;-2.185e-02;1.044e+00;1.056e+00;3.969e-01;-4.851e-03;1.051e+00;2.400e-01;-1.378e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.743868;1.051e+00;4.000e-01;-2.296e-02;3.807e-01;-2.185e-02;1.044e+00;1.056e+00;3.969e-01;-4.851e-03;1.051e+00;2.400e-01;-1.377e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.744868;1.051e+00;4.000e-01;-2.296e-02;3.807e-01;-2.185e-02;1.044e+00;1.056e+00;3.969e-01;-4.850e-03;1.051e+00;2.400e-01;-1.377e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.745868;1.051e+00;4.000e-01;-2.295e-02;3.807e-01;-2.185e-02;1.044e+00;1.056e+00;3.969e-01;-4.848e-03;1.051e+00;2.400e-01;-1.377e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.746868;1.051e+00;4.000e-01;-2.295e-02;3.807e-01;-2.185e-02;1.044e+00;1.056e+00;3.969e-01;-4.847e-03;1.051e+00;2.400e-01;-1.377e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.747868;1.051e+00;4.000e-01;-2.295e-02;3.807e-01;-2.184e-02;1.044e+00;1.056e+00;3.969e-01;-4.845e-03;1.051e+00;2.400e-01;-1.377e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.752868;1.051e+00;4.000e-01;-2.295e-02;3.807e-01;-2.184e-02;1.044e+00;1.056e+00;3.969e-01;-4.839e-03;1.051e+00;2.400e-01;-1.377e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.753868;1.051e+00;4.000e-01;-2.294e-02;3.807e-01;-2.184e-02;1.044e+00;1.056e+00;3.969e-01;-4.837e-03;1.051e+00;2.400e-01;-1.377e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.754868;1.051e+00;4.000e-01;-2.294e-02;3.807e-01;-2.184e-02;1.044e+00;1.056e+00;3.969e-01;-4.837e-03;1.051e+00;2.400e-01;-1.376e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.755868;1.051e+00;4.000e-01;-2.294e-02;3.807e-01;-2.183e-02;1.044e+00;1.056e+00;3.969e-01;-4.836e-03;1.051e+00;2.400e-01;-1.376e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.759868;1.051e+00;4.000e-01;-2.294e-02;3.807e-01;-2.183e-02;1.044e+00;1.056e+00;3.969e-01;-4.831e-03;1.051e+00;2.400e-01;-1.376e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.760868;1.051e+00;4.000e-01;-2.293e-02;3.807e-01;-2.183e-02;1.044e+00;1.056e+00;3.969e-01;-4.829e-03;1.051e+00;2.400e-01;-1.376e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.762868;1.051e+00;4.000e-01;-2.293e-02;3.807e-01;-2.183e-02;1.044e+00;1.056e+00;3.969e-01;-4.826e-03;1.051e+00;2.400e-01;-1.376e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.763868;1.051e+00;4.000e-01;-2.293e-02;3.807e-01;-2.182e-02;1.044e+00;1.056e+00;3.969e-01;-4.824e-03;1.051e+00;2.400e-01;-1.376e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.765868;1.051e+00;4.000e-01;-2.293e-02;3.807e-01;-2.182e-02;1.044e+00;1.056e+00;3.969e-01;-4.823e-03;1.051e+00;2.400e-01;-1.376e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.766868;1.051e+00;4.000e-01;-2.293e-02;3.807e-01;-2.182e-02;1.044e+00;1.056e+00;3.969e-01;-4.821e-03;1.051e+00;2.400e-01;-1.375e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.767868;1.051e+00;4.000e-01;-2.293e-02;3.807e-01;-2.182e-02;1.044e+00;1.056e+00;3.969e-01;-4.820e-03;1.051e+00;2.400e-01;-1.375e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.768868;1.051e+00;4.000e-01;-2.292e-02;3.807e-01;-2.182e-02;1.044e+00;1.056e+00;3.969e-01;-4.818e-03;1.051e+00;2.400e-01;-1.375e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.769868;1.051e+00;4.000e-01;-2.292e-02;3.807e-01;-2.182e-02;1.044e+00;1.056e+00;3.969e-01;-4.817e-03;1.051e+00;2.400e-01;-1.375e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.770868;1.051e+00;4.000e-01;-2.292e-02;3.807e-01;-2.181e-02;1.044e+00;1.056e+00;3.969e-01;-4.817e-03;1.051e+00;2.400e-01;-1.375e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.774868;1.051e+00;4.000e-01;-2.292e-02;3.807e-01;-2.181e-02;1.044e+00;1.056e+00;3.969e-01;-4.810e-03;1.051e+00;2.400e-01;-1.375e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.775868;1.051e+00;4.000e-01;-2.291e-02;3.807e-01;-2.181e-02;1.044e+00;1.056e+00;3.969e-01;-4.810e-03;1.051e+00;2.400e-01;-1.375e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.776868;1.051e+00;4.000e-01;-2.291e-02;3.807e-01;-2.181e-02;1.044e+00;1.056e+00;3.969e-01;-4.809e-03;1.051e+00;2.400e-01;-1.375e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.777868;1.051e+00;4.000e-01;-2.291e-02;3.807e-01;-2.180e-02;1.044e+00;1.056e+00;3.969e-01;-4.807e-03;1.051e+00;2.400e-01;-1.375e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.779868;1.051e+00;4.000e-01;-2.291e-02;3.807e-01;-2.180e-02;1.044e+00;1.056e+00;3.969e-01;-4.804e-03;1.051e+00;2.400e-01;-1.375e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.780868;1.051e+00;4.000e-01;-2.291e-02;3.807e-01;-2.180e-02;1.044e+00;1.056e+00;3.969e-01;-4.804e-03;1.051e+00;2.400e-01;-1.374e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.781868;1.051e+00;4.000e-01;-2.291e-02;3.807e-01;-2.180e-02;1.044e+00;1.056e+00;3.969e-01;-4.802e-03;1.051e+00;2.400e-01;-1.374e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.782868;1.051e+00;4.000e-01;-2.290e-02;3.807e-01;-2.180e-02;1.044e+00;1.056e+00;3.969e-01;-4.801e-03;1.051e+00;2.400e-01;-1.374e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.785868;1.051e+00;4.000e-01;-2.290e-02;3.807e-01;-2.180e-02;1.044e+00;1.056e+00;3.969e-01;-4.798e-03;1.051e+00;2.400e-01;-1.374e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.786868;1.051e+00;4.000e-01;-2.290e-02;3.807e-01;-2.179e-02;1.044e+00;1.056e+00;3.969e-01;-4.796e-03;1.051e+00;2.400e-01;-1.374e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.788868;1.051e+00;4.000e-01;-2.290e-02;3.807e-01;-2.179e-02;1.044e+00;1.056e+00;3.969e-01;-4.793e-03;1.051e+00;2.400e-01;-1.374e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.789868;1.051e+00;4.000e-01;-2.289e-02;3.807e-01;-2.179e-02;1.044e+00;1.056e+00;3.969e-01;-4.791e-03;1.051e+00;2.400e-01;-1.374e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.791868;1.051e+00;4.000e-01;-2.289e-02;3.807e-01;-2.179e-02;1.044e+00;1.056e+00;3.969e-01;-4.790e-03;1.051e+00;2.400e-01;-1.374e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.792868;1.051e+00;4.000e-01;-2.289e-02;3.807e-01;-2.179e-02;1.044e+00;1.056e+00;3.969e-01;-4.788e-03;1.051e+00;2.400e-01;-1.373e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.793868;1.051e+00;4.000e-01;-2.289e-02;3.807e-01;-2.178e-02;1.044e+00;1.056e+00;3.969e-01;-4.787e-03;1.051e+00;2.400e-01;-1.373e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.796868;1.051e+00;4.000e-01;-2.289e-02;3.807e-01;-2.178e-02;1.044e+00;1.056e+00;3.969e-01;-4.783e-03;1.051e+00;2.400e-01;-1.373e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.797868;1.051e+00;4.000e-01;-2.288e-02;3.807e-01;-2.178e-02;1.044e+00;1.056e+00;3.969e-01;-4.782e-03;1.051e+00;2.400e-01;-1.373e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.800868;1.051e+00;4.000e-01;-2.288e-02;3.807e-01;-2.178e-02;1.044e+00;1.056e+00;3.969e-01;-4.777e-03;1.051e+00;2.400e-01;-1.373e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.801868;1.051e+00;4.000e-01;-2.288e-02;3.807e-01;-2.177e-02;1.044e+00;1.056e+00;3.969e-01;-4.777e-03;1.051e+00;2.400e-01;-1.373e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.802868;1.051e+00;4.000e-01;-2.288e-02;3.807e-01;-2.177e-02;1.044e+00;1.056e+00;3.969e-01;-4.775e-03;1.051e+00;2.400e-01;-1.373e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.803868;1.051e+00;4.000e-01;-2.287e-02;3.807e-01;-2.177e-02;1.044e+00;1.056e+00;3.969e-01;-4.774e-03;1.051e+00;2.400e-01;-1.372e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.807868;1.051e+00;4.000e-01;-2.287e-02;3.807e-01;-2.177e-02;1.044e+00;1.056e+00;3.969e-01;-4.769e-03;1.051e+00;2.400e-01;-1.372e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.808868;1.051e+00;4.000e-01;-2.287e-02;3.807e-01;-2.176e-02;1.044e+00;1.056e+00;3.969e-01;-4.768e-03;1.051e+00;2.400e-01;-1.372e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.810868;1.051e+00;4.000e-01;-2.287e-02;3.807e-01;-2.176e-02;1.044e+00;1.056e+00;3.969e-01;-4.764e-03;1.051e+00;2.400e-01;-1.372e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.811868;1.051e+00;4.000e-01;-2.286e-02;3.807e-01;-2.176e-02;1.044e+00;1.056e+00;3.969e-01;-4.764e-03;1.051e+00;2.400e-01;-1.372e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.815868;1.051e+00;4.000e-01;-2.286e-02;3.807e-01;-2.176e-02;1.044e+00;1.056e+00;3.969e-01;-4.758e-03;1.051e+00;2.400e-01;-1.372e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.816868;1.051e+00;4.000e-01;-2.286e-02;3.807e-01;-2.176e-02;1.044e+00;1.056e+00;3.969e-01;-4.758e-03;1.051e+00;2.400e-01;-1.371e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.817868;1.051e+00;4.000e-01;-2.286e-02;3.807e-01;-2.175e-02;1.044e+00;1.056e+00;3.969e-01;-4.756e-03;1.051e+00;2.400e-01;-1.371e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.818868;1.051e+00;4.000e-01;-2.286e-02;3.807e-01;-2.175e-02;1.044e+00;1.056e+00;3.969e-01;-4.755e-03;1.051e+00;2.400e-01;-1.371e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.819868;1.051e+00;4.000e-01;-2.285e-02;3.807e-01;-2.175e-02;1.044e+00;1.056e+00;3.969e-01;-4.753e-03;1.051e+00;2.400e-01;-1.371e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.823868;1.051e+00;4.000e-01;-2.285e-02;3.807e-01;-2.175e-02;1.044e+00;1.056e+00;3.969e-01;-4.749e-03;1.051e+00;2.400e-01;-1.371e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.824868;1.051e+00;4.000e-01;-2.285e-02;3.807e-01;-2.174e-02;1.044e+00;1.056e+00;3.969e-01;-4.747e-03;1.051e+00;2.400e-01;-1.371e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.826868;1.051e+00;4.000e-01;-2.285e-02;3.807e-01;-2.174e-02;1.044e+00;1.056e+00;3.969e-01;-4.745e-03;1.051e+00;2.400e-01;-1.371e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.827868;1.051e+00;4.000e-01;-2.284e-02;3.807e-01;-2.174e-02;1.044e+00;1.056e+00;3.969e-01;-4.744e-03;1.051e+00;2.400e-01;-1.371e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.828868;1.051e+00;4.000e-01;-2.284e-02;3.807e-01;-2.174e-02;1.044e+00;1.056e+00;3.969e-01;-4.742e-03;1.051e+00;2.400e-01;-1.371e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.829868;1.051e+00;4.000e-01;-2.284e-02;3.807e-01;-2.174e-02;1.044e+00;1.056e+00;3.969e-01;-4.741e-03;1.051e+00;2.400e-01;-1.370e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.831868;1.051e+00;4.000e-01;-2.284e-02;3.807e-01;-2.174e-02;1.044e+00;1.056e+00;3.969e-01;-4.739e-03;1.051e+00;2.400e-01;-1.370e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.832868;1.051e+00;4.000e-01;-2.284e-02;3.807e-01;-2.173e-02;1.044e+00;1.056e+00;3.969e-01;-4.738e-03;1.051e+00;2.400e-01;-1.370e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.833868;1.051e+00;4.000e-01;-2.284e-02;3.807e-01;-2.173e-02;1.044e+00;1.056e+00;3.969e-01;-4.736e-03;1.051e+00;2.400e-01;-1.370e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.834868;1.051e+00;4.000e-01;-2.283e-02;3.807e-01;-2.173e-02;1.044e+00;1.056e+00;3.969e-01;-4.734e-03;1.051e+00;2.400e-01;-1.370e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.840868;1.051e+00;4.000e-01;-2.283e-02;3.807e-01;-2.173e-02;1.044e+00;1.056e+00;3.969e-01;-4.726e-03;1.051e+00;2.400e-01;-1.370e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.841868;1.051e+00;4.000e-01;-2.283e-02;3.807e-01;-2.172e-02;1.044e+00;1.056e+00;3.969e-01;-4.725e-03;1.051e+00;2.400e-01;-1.370e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.842868;1.051e+00;4.000e-01;-2.282e-02;3.807e-01;-2.172e-02;1.044e+00;1.056e+00;3.969e-01;-4.725e-03;1.051e+00;2.400e-01;-1.369e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.847868;1.051e+00;4.000e-01;-2.282e-02;3.807e-01;-2.172e-02;1.044e+00;1.056e+00;3.969e-01;-4.719e-03;1.051e+00;2.400e-01;-1.369e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.848868;1.051e+00;4.000e-01;-2.282e-02;3.807e-01;-2.171e-02;1.044e+00;1.056e+00;3.969e-01;-4.717e-03;1.051e+00;2.400e-01;-1.369e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.849868;1.051e+00;4.000e-01;-2.281e-02;3.807e-01;-2.171e-02;1.044e+00;1.056e+00;3.969e-01;-4.715e-03;1.051e+00;2.400e-01;-1.369e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.852868;1.051e+00;4.000e-01;-2.281e-02;3.807e-01;-2.171e-02;1.044e+00;1.056e+00;3.969e-01;-4.712e-03;1.051e+00;2.400e-01;-1.369e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.853868;1.051e+00;4.000e-01;-2.281e-02;3.807e-01;-2.171e-02;1.044e+00;1.056e+00;3.969e-01;-4.711e-03;1.051e+00;2.400e-01;-1.368e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.854868;1.051e+00;4.000e-01;-2.281e-02;3.807e-01;-2.171e-02;1.044e+00;1.056e+00;3.969e-01;-4.709e-03;1.051e+00;2.400e-01;-1.368e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
