time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.855868;1.051e+00;4.000e-01;-2.281e-02;3.807e-01;-2.170e-02;1.044e+00;1.056e+00;3.969e-01;-4.707e-03;1.051e+00;2.400e-01;-1.368e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.856868;1.051e+00;4.000e-01;-2.281e-02;3.807e-01;-2.170e-02;1.044e+00;1.056e+00;3.969e-01;-4.706e-03;1.051e+00;2.400e-01;-1.368e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.857868;1.051e+00;4.000e-01;-2.280e-02;3.807e-01;-2.170e-02;1.044e+00;1.056e+00;3.969e-01;-4.706e-03;1.051e+00;2.400e-01;-1.368e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.862868;1.051e+00;4.000e-01;-2.280e-02;3.807e-01;-2.170e-02;1.044e+00;1.056e+00;3.969e-01;-4.700e-03;1.051e+00;2.400e-01;-1.368e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.863868;1.051e+00;4.000e-01;-2.279e-02;3.807e-01;-2.169e-02;1.044e+00;1.056e+00;3.969e-01;-4.698e-03;1.051e+00;2.400e-01;-1.368e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.864868;1.051e+00;4.000e-01;-2.279e-02;3.807e-01;-2.169e-02;1.044e+00;1.056e+00;3.969e-01;-4.696e-03;1.051e+00;2.400e-01;-1.368e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.865868;1.051e+00;4.000e-01;-2.279e-02;3.807e-01;-2.169e-02;1.044e+00;1.056e+00;3.969e-01;-4.695e-03;1.051e+00;2.400e-01;-1.367e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.866868;1.051e+00;4.000e-01;-2.279e-02;3.807e-01;-2.169e-02;1.044e+00;1.056e+00;3.969e-01;-4.693e-03;1.051e+00;2.400e-01;-1.367e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.871868;1.051e+00;4.000e-01;-2.279e-02;3.807e-01;-2.169e-02;1.044e+00;1.056e+00;3.969e-01;-4.689e-03;1.051e+00;2.400e-01;-1.367e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.872868;1.051e+00;4.000e-01;-2.278e-02;3.807e-01;-2.168e-02;1.044e+00;1.056e+00;3.969e-01;-4.687e-03;1.051e+00;2.400e-01;-1.367e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.878868;1.051e+00;4.000e-01;-2.278e-02;3.807e-01;-2.168e-02;1.044e+00;1.056e+00;3.969e-01;-4.679e-03;1.051e+00;2.400e-01;-1.367e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.879868;1.051e+00;4.000e-01;-2.277e-02;3.807e-01;-2.167e-02;1.044e+00;1.056e+00;3.969e-01;-4.677e-03;1.051e+00;2.400e-01;-1.366e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.886868;1.051e+00;4.000e-01;-2.277e-02;3.807e-01;-2.167e-02;1.044e+00;1.056e+00;3.969e-01;-4.670e-03;1.051e+00;2.400e-01;-1.366e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.887868;1.051e+00;4.000e-01;-2.276e-02;3.807e-01;-2.166e-02;1.044e+00;1.056e+00;3.969e-01;-4.668e-03;1.051e+00;2.400e-01;-1.366e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.891868;1.051e+00;4.000e-01;-2.276e-02;3.807e-01;-2.166e-02;1.044e+00;1.056e+00;3.969e-01;-4.663e-03;1.051e+00;2.400e-01;-1.366e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.892868;1.051e+00;4.000e-01;-2.276e-02;3.807e-01;-2.166e-02;1.044e+00;1.056e+00;3.969e-01;-4.662e-03;1.051e+00;2.400e-01;-1.365e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.893868;1.051e+00;4.000e-01;-2.276e-02;3.807e-01;-2.166e-02;1.044e+00;1.056e+00;3.969e-01;-4.660e-03;1.051e+00;2.400e-01;-1.365e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.894868;1.051e+00;4.000e-01;-2.275e-02;3.807e-01;-2.165e-02;1.044e+00;1.056e+00;3.969e-01;-4.658e-03;1.051e+00;2.400e-01;-1.365e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.901868;1.051e+00;4.000e-01;-2.275e-02;3.807e-01;-2.165e-02;1.044e+00;1.056e+00;3.969e-01;-4.651e-03;1.051e+00;2.400e-01;-1.365e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.902868;1.051e+00;4.000e-01;-2.274e-02;3.807e-01;-2.165e-02;1.044e+00;1.056e+00;3.969e-01;-4.649e-03;1.051e+00;2.400e-01;-1.365e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.903868;1.051e+00;4.000e-01;-2.274e-02;3.807e-01;-2.164e-02;1.044e+00;1.056e+00;3.969e-01;-4.647e-03;1.051e+00;2.400e-01;-1.364e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.908868;1.051e+00;4.000e-01;-2.274e-02;3.807e-01;-2.164e-02;1.044e+00;1.056e+00;3.969e-01;-4.641e-03;1.051e+00;2.400e-01;-1.364e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.909868;1.051e+00;4.000e-01;-2.273e-02;3.807e-01;-2.164e-02;1.044e+00;1.056e+00;3.969e-01;-4.640e-03;1.051e+00;2.400e-01;-1.364e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.910868;1.051e+00;4.000e-01;-2.273e-02;3.807e-01;-2.163e-02;1.044e+00;1.056e+00;3.969e-01;-4.638e-03;1.051e+00;2.400e-01;-1.364e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.914868;1.051e+00;4.000e-01;-2.273e-02;3.807e-01;-2.163e-02;1.044e+00;1.056e+00;3.969e-01;-4.633e-03;1.051e+00;2.400e-01;-1.364e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.915868;1.051e+00;4.000e-01;-2.272e-02;3.807e-01;-2.163e-02;1.044e+00;1.056e+00;3.969e-01;-4.633e-03;1.051e+00;2.400e-01;-1.363e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.917868;1.051e+00;4.000e-01;-2.272e-02;3.807e-01;-2.163e-02;1.044e+00;1.056e+00;3.969e-01;-4.630e-03;1.051e+00;2.400e-01;-1.363e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.918868;1.051e+00;4.000e-01;-2.272e-02;3.807e-01;-2.162e-02;1.044e+00;1.056e+00;3.969e-01;-4.628e-03;1.051e+00;2.400e-01;-1.363e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.923868;1.051e+00;4.000e-01;-2.272e-02;3.807e-01;-2.162e-02;1.044e+00;1.056e+00;3.969e-01;-4.622e-03;1.051e+00;2.400e-01;-1.363e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.924868;1.051e+00;4.000e-01;-2.271e-02;3.807e-01;-2.162e-02;1.044e+00;1.056e+00;3.969e-01;-4.621e-03;1.051e+00;2.400e-01;-1.363e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.925868;1.051e+00;4.000e-01;-2.271e-02;3.807e-01;-2.162e-02;1.044e+00;1.056e+00;3.969e-01;-4.621e-03;1.051e+00;2.400e-01;-1.363e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.926868;1.051e+00;4.000e-01;-2.271e-02;3.807e-01;-2.161e-02;1.044e+00;1.056e+00;3.969e-01;-4.619e-03;1.051e+00;2.400e-01;-1.363e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.927868;1.051e+00;4.000e-01;-2.271e-02;3.807e-01;-2.161e-02;1.044e+00;1.056e+00;3.969e-01;-4.617e-03;1.051e+00;2.400e-01;-1.363e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.928868;1.051e+00;4.000e-01;-2.271e-02;3.807e-01;-2.161e-02;1.044e+00;1.056e+00;3.969e-01;-4.616e-03;1.051e+00;2.400e-01;-1.362e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.930868;1.051e+00;4.000e-01;-2.271e-02;3.807e-01;-2.161e-02;1.044e+00;1.056e+00;3.969e-01;-4.614e-03;1.051e+00;2.400e-01;-1.362e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.931868;1.051e+00;4.000e-01;-2.270e-02;3.807e-01;-2.161e-02;1.044e+00;1.056e+00;3.969e-01;-4.613e-03;1.051e+00;2.400e-01;-1.362e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.933868;1.051e+00;4.000e-01;-2.270e-02;3.807e-01;-2.161e-02;1.044e+00;1.056e+00;3.969e-01;-4.609e-03;1.051e+00;2.400e-01;-1.362e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.934868;1.051e+00;4.000e-01;-2.270e-02;3.807e-01;-2.160e-02;1.044e+00;1.056e+00;3.969e-01;-4.609e-03;1.051e+00;2.400e-01;-1.362e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.938868;1.051e+00;4.000e-01;-2.270e-02;3.807e-01;-2.160e-02;1.044e+00;1.056e+00;3.969e-01;-4.603e-03;1.051e+00;2.400e-01;-1.362e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.939868;1.051e+00;4.000e-01;-2.269e-02;3.807e-01;-2.160e-02;1.044e+00;1.056e+00;3.969e-01;-4.603e-03;1.051e+00;2.400e-01;-1.362e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.941868;1.051e+00;4.000e-01;-2.269e-02;3.807e-01;-2.160e-02;1.044e+00;1.056e+00;3.969e-01;-4.600e-03;1.051e+00;2.400e-01;-1.362e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.942868;1.051e+00;4.000e-01;-2.269e-02;3.807e-01;-2.159e-02;1.044e+00;1.056e+00;3.969e-01;-4.598e-03;1.051e+00;2.400e-01;-1.361e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.946868;1.051e+00;4.000e-01;-2.269e-02;3.807e-01;-2.159e-02;1.044e+00;1.056e+00;3.969e-01;-4.594e-03;1.051e+00;2.400e-01;-1.361e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.947868;1.051e+00;4.000e-01;-2.268e-02;3.807e-01;-2.159e-02;1.044e+00;1.056e+00;3.969e-01;-4.592e-03;1.051e+00;2.400e-01;-1.361e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.949868;1.051e+00;4.000e-01;-2.268e-02;3.807e-01;-2.159e-02;1.044e+00;1.056e+00;3.969e-01;-4.591e-03;1.051e+00;2.400e-01;-1.361e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.950868;1.051e+00;4.000e-01;-2.268e-02;3.807e-01;-2.158e-02;1.044e+00;1.056e+00;3.969e-01;-4.589e-03;1.051e+00;2.400e-01;-1.361e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.954868;1.051e+00;4.000e-01;-2.268e-02;3.807e-01;-2.158e-02;1.044e+00;1.056e+00;3.969e-01;-4.584e-03;1.051e+00;2.400e-01;-1.361e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.955868;1.051e+00;4.000e-01;-2.267e-02;3.807e-01;-2.158e-02;1.044e+00;1.056e+00;3.969e-01;-4.583e-03;1.051e+00;2.400e-01;-1.360e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.956868;1.051e+00;4.000e-01;-2.267e-02;3.807e-01;-2.158e-02;1.044e+00;1.056e+00;3.969e-01;-4.581e-03;1.051e+00;2.400e-01;-1.360e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.957868;1.051e+00;4.000e-01;-2.267e-02;3.807e-01;-2.157e-02;1.044e+00;1.056e+00;3.969e-01;-4.579e-03;1.051e+00;2.400e-01;-1.360e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.961868;1.051e+00;4.000e-01;-2.267e-02;3.807e-01;-2.157e-02;1.044e+00;1.056e+00;3.969e-01;-4.575e-03;1.051e+00;2.400e-01;-1.360e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.962868;1.051e+00;4.000e-01;-2.266e-02;3.807e-01;-2.157e-02;1.044e+00;1.056e+00;3.969e-01;-4.573e-03;1.051e+00;2.400e-01;-1.360e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.963868;1.051e+00;4.000e-01;-2.266e-02;3.807e-01;-2.157e-02;1.044e+00;1.056e+00;3.968e-01;-4.573e-03;1.051e+00;2.400e-01;-1.360e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.965868;1.051e+00;4.000e-01;-2.266e-02;3.807e-01;-2.157e-02;1.044e+00;1.056e+00;3.968e-01;-4.570e-03;1.051e+00;2.400e-01;-1.360e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.966868;1.051e+00;4.000e-01;-2.266e-02;3.807e-01;-2.156e-02;1.044e+00;1.056e+00;3.968e-01;-4.568e-03;1.051e+00;2.400e-01;-1.359e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.968868;1.051e+00;4.000e-01;-2.266e-02;3.807e-01;-2.156e-02;1.044e+00;1.056e+00;3.968e-01;-4.567e-03;1.051e+00;2.400e-01;-1.359e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.969868;1.051e+00;4.000e-01;-2.265e-02;3.807e-01;-2.156e-02;1.044e+00;1.056e+00;3.968e-01;-4.565e-03;1.051e+00;2.400e-01;-1.359e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.973868;1.051e+00;4.000e-01;-2.265e-02;3.807e-01;-2.156e-02;1.044e+00;1.056e+00;3.968e-01;-4.560e-03;1.051e+00;2.400e-01;-1.359e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.974868;1.051e+00;4.000e-01;-2.265e-02;3.807e-01;-2.155e-02;1.044e+00;1.056e+00;3.968e-01;-4.559e-03;1.051e+00;2.400e-01;-1.359e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.976868;1.051e+00;4.000e-01;-2.265e-02;3.807e-01;-2.155e-02;1.044e+00;1.056e+00;3.968e-01;-4.556e-03;1.051e+00;2.400e-01;-1.359e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.977868;1.051e+00;4.000e-01;-2.264e-02;3.807e-01;-2.155e-02;1.044e+00;1.056e+00;3.968e-01;-4.556e-03;1.051e+00;2.400e-01;-1.359e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.978868;1.051e+00;4.000e-01;-2.264e-02;3.807e-01;-2.155e-02;1.044e+00;1.056e+00;3.968e-01;-4.554e-03;1.051e+00;2.400e-01;-1.359e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.979868;1.051e+00;4.000e-01;-2.264e-02;3.807e-01;-2.155e-02;1.044e+00;1.056e+00;3.968e-01;-4.553e-03;1.051e+00;2.400e-01;-1.358e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.980868;1.051e+00;4.000e-01;-2.264e-02;3.807e-01;-2.155e-02;1.044e+00;1.056e+00;3.968e-01;-4.551e-03;1.051e+00;2.400e-01;-1.358e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.981868;1.051e+00;4.000e-01;-2.264e-02;3.807e-01;-2.154e-02;1.044e+00;1.056e+00;3.968e-01;-4.551e-03;1.051e+00;2.400e-01;-1.358e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.983868;1.051e+00;4.000e-01;-2.264e-02;3.807e-01;-2.154e-02;1.044e+00;1.056e+00;3.968e-01;-4.548e-03;1.051e+00;2.400e-01;-1.358e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.984868;1.051e+00;4.000e-01;-2.263e-02;3.807e-01;-2.154e-02;1.044e+00;1.056e+00;3.968e-01;-4.546e-03;1.051e+00;2.400e-01;-1.358e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.988868;1.051e+00;4.000e-01;-2.263e-02;3.807e-01;-2.154e-02;1.044e+00;1.056e+00;3.968e-01;-4.542e-03;1.051e+00;2.400e-01;-1.358e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.989868;1.051e+00;4.000e-01;-2.263e-02;3.807e-01;-2.153e-02;1.044e+00;1.056e+00;3.968e-01;-4.540e-03;1.051e+00;2.400e-01;-1.358e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.992868;1.051e+00;4.000e-01;-2.263e-02;3.807e-01;-2.153e-02;1.044e+00;1.056e+00;3.968e-01;-4.537e-03;1.051e+00;2.400e-01;-1.358e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.993868;1.051e+00;4.000e-01;-2.262e-02;3.807e-01;-2.153e-02;1.044e+00;1.056e+00;3.968e-01;-4.535e-03;1.051e+00;2.400e-01;-1.357e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.997868;1.051e+00;4.000e-01;-2.262e-02;3.807e-01;-2.153e-02;1.044e+00;1.056e+00;3.968e-01;-4.530e-03;1.051e+00;2.400e-01;-1.357e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.998868;1.051e+00;4.000e-01;-2.262e-02;3.807e-01;-2.152e-02;1.044e+00;1.056e+00;3.968e-01;-4.529e-03;1.051e+00;2.400e-01;-1.357e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.999868;1.051e+00;4.000e-01;-2.261e-02;3.807e-01;-2.152e-02;1.044e+00;1.056e+00;3.968e-01;-4.529e-03;1.051e+00;2.400e-01;-1.357e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.004868;1.051e+00;4.000e-01;-2.261e-02;3.807e-01;-2.152e-02;1.044e+00;1.056e+00;3.968e-01;-4.523e-03;1.051e+00;2.400e-01;-1.357e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.005868;1.051e+00;4.000e-01;-2.261e-02;3.807e-01;-2.151e-02;1.044e+00;1.056e+00;3.968e-01;-4.521e-03;1.051e+00;2.400e-01;-1.356e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.007868;1.051e+00;4.000e-01;-2.261e-02;3.807e-01;-2.151e-02;1.044e+00;1.056e+00;3.968e-01;-4.518e-03;1.051e+00;2.400e-01;-1.356e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.008868;1.051e+00;4.000e-01;-2.260e-02;3.807e-01;-2.151e-02;1.044e+00;1.056e+00;3.968e-01;-4.518e-03;1.051e+00;2.400e-01;-1.356e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.012868;1.051e+00;4.000e-01;-2.260e-02;3.807e-01;-2.151e-02;1.044e+00;1.056e+00;3.968e-01;-4.511e-03;1.051e+00;2.400e-01;-1.356e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.013868;1.051e+00;4.000e-01;-2.260e-02;3.807e-01;-2.150e-02;1.044e+00;1.056e+00;3.968e-01;-4.511e-03;1.051e+00;2.400e-01;-1.356e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.015868;1.051e+00;4.000e-01;-2.260e-02;3.807e-01;-2.150e-02;1.044e+00;1.056e+00;3.968e-01;-4.508e-03;1.051e+00;2.400e-01;-1.356e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.016868;1.051e+00;4.000e-01;-2.259e-02;3.807e-01;-2.150e-02;1.044e+00;1.056e+00;3.968e-01;-4.507e-03;1.051e+00;2.400e-01;-1.356e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.017868;1.051e+00;4.000e-01;-2.259e-02;3.807e-01;-2.150e-02;1.044e+00;1.056e+00;3.968e-01;-4.507e-03;1.051e+00;2.400e-01;-1.355e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.021868;1.051e+00;4.000e-01;-2.259e-02;3.807e-01;-2.150e-02;1.044e+00;1.056e+00;3.968e-01;-4.500e-03;1.051e+00;2.400e-01;-1.355e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.022868;1.051e+00;4.000e-01;-2.259e-02;3.807e-01;-2.149e-02;1.044e+00;1.056e+00;3.968e-01;-4.500e-03;1.051e+00;2.400e-01;-1.355e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.023868;1.051e+00;4.000e-01;-2.258e-02;3.807e-01;-2.149e-02;1.044e+00;1.056e+00;3.968e-01;-4.499e-03;1.051e+00;2.400e-01;-1.355e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.029868;1.051e+00;4.000e-01;-2.258e-02;3.807e-01;-2.149e-02;1.044e+00;1.056e+00;3.968e-01;-4.491e-03;1.051e+00;2.400e-01;-1.355e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.030868;1.051e+00;4.000e-01;-2.258e-02;3.807e-01;-2.148e-02;1.044e+00;1.056e+00;3.968e-01;-4.489e-03;1.051e+00;2.400e-01;-1.354e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.031868;1.051e+00;4.000e-01;-2.257e-02;3.807e-01;-2.148e-02;1.044e+00;1.056e+00;3.968e-01;-4.489e-03;1.051e+00;2.400e-01;-1.354e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.037868;1.051e+00;4.000e-01;-2.257e-02;3.807e-01;-2.148e-02;1.044e+00;1.056e+00;3.968e-01;-4.481e-03;1.051e+00;2.400e-01;-1.354e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.038868;1.051e+00;4.000e-01;-2.257e-02;3.807e-01;-2.147e-02;1.044e+00;1.056e+00;3.968e-01;-4.480e-03;1.051e+00;2.400e-01;-1.354e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.039868;1.051e+00;4.000e-01;-2.256e-02;3.807e-01;-2.147e-02;1.044e+00;1.056e+00;3.968e-01;-4.478e-03;1.051e+00;2.400e-01;-1.354e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.043868;1.051e+00;4.000e-01;-2.256e-02;3.807e-01;-2.147e-02;1.044e+00;1.056e+00;3.968e-01;-4.474e-03;1.051e+00;2.400e-01;-1.354e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.044868;1.051e+00;4.000e-01;-2.256e-02;3.807e-01;-2.147e-02;1.044e+00;1.056e+00;3.968e-01;-4.474e-03;1.051e+00;2.400e-01;-1.353e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.045868;1.051e+00;4.000e-01;-2.256e-02;3.807e-01;-2.146e-02;1.044e+00;1.056e+00;3.968e-01;-4.472e-03;1.051e+00;2.400e-01;-1.353e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.046868;1.051e+00;4.000e-01;-2.256e-02;3.807e-01;-2.146e-02;1.044e+00;1.056e+00;3.968e-01;-4.470e-03;1.051e+00;2.400e-01;-1.353e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.047868;1.051e+00;4.000e-01;-2.255e-02;3.807e-01;-2.146e-02;1.044e+00;1.056e+00;3.968e-01;-4.469e-03;1.051e+00;2.400e-01;-1.353e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.053868;1.051e+00;4.000e-01;-2.255e-02;3.807e-01;-2.146e-02;1.044e+00;1.056e+00;3.968e-01;-4.462e-03;1.051e+00;2.400e-01;-1.353e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.054868;1.051e+00;4.000e-01;-2.254e-02;3.807e-01;-2.145e-02;1.044e+00;1.056e+00;3.968e-01;-4.461e-03;1.051e+00;2.400e-01;-1.353e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.056868;1.051e+00;4.000e-01;-2.254e-02;3.807e-01;-2.145e-02;1.044e+00;1.056e+00;3.968e-01;-4.458e-03;1.051e+00;2.400e-01;-1.353e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.057868;1.051e+00;4.000e-01;-2.254e-02;3.807e-01;-2.145e-02;1.044e+00;1.056e+00;3.968e-01;-4.458e-03;1.051e+00;2.400e-01;-1.352e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.060868;1.051e+00;4.000e-01;-2.254e-02;3.807e-01;-2.145e-02;1.044e+00;1.056e+00;3.968e-01;-4.453e-03;1.051e+00;2.400e-01;-1.352e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.061868;1.051e+00;4.000e-01;-2.253e-02;3.807e-01;-2.145e-02;1.044e+00;1.056e+00;3.968e-01;-4.451e-03;1.051e+00;2.400e-01;-1.352e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.062868;1.051e+00;4.000e-01;-2.253e-02;3.807e-01;-2.144e-02;1.044e+00;1.056e+00;3.968e-01;-4.451e-03;1.051e+00;2.400e-01;-1.352e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.068868;1.051e+00;4.000e-01;-2.253e-02;3.807e-01;-2.144e-02;1.044e+00;1.056e+00;3.968e-01;-4.444e-03;1.051e+00;2.400e-01;-1.352e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.069868;1.051e+00;4.000e-01;-2.252e-02;3.807e-01;-2.144e-02;1.044e+00;1.056e+00;3.968e-01;-4.442e-03;1.051e+00;2.400e-01;-1.351e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.070868;1.051e+00;4.000e-01;-2.252e-02;3.807e-01;-2.143e-02;1.044e+00;1.056e+00;3.968e-01;-4.442e-03;1.051e+00;2.400e-01;-1.351e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.077868;1.051e+00;4.000e-01;-2.252e-02;3.807e-01;-2.143e-02;1.044e+00;1.056e+00;3.968e-01;-4.432e-03;1.051e+00;2.400e-01;-1.351e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.078868;1.051e+00;4.000e-01;-2.251e-02;3.807e-01;-2.142e-02;1.044e+00;1.056e+00;3.968e-01;-4.431e-03;1.051e+00;2.400e-01;-1.351e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.080868;1.051e+00;4.000e-01;-2.251e-02;3.807e-01;-2.142e-02;1.044e+00;1.056e+00;3.968e-01;-4.429e-03;1.051e+00;2.400e-01;-1.351e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.081868;1.051e+00;4.000e-01;-2.251e-02;3.807e-01;-2.142e-02;1.044e+00;1.056e+00;3.968e-01;-4.428e-03;1.051e+00;2.400e-01;-1.350e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.084868;1.051e+00;4.000e-01;-2.251e-02;3.807e-01;-2.142e-02;1.044e+00;1.056e+00;3.968e-01;-4.425e-03;1.051e+00;2.400e-01;-1.350e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.085868;1.051e+00;4.000e-01;-2.250e-02;3.807e-01;-2.142e-02;1.044e+00;1.056e+00;3.968e-01;-4.423e-03;1.051e+00;2.400e-01;-1.350e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.086868;1.051e+00;4.000e-01;-2.250e-02;3.807e-01;-2.142e-02;1.044e+00;1.056e+00;3.968e-01;-4.421e-03;1.051e+00;2.400e-01;-1.350e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.087868;1.051e+00;4.000e-01;-2.250e-02;3.807e-01;-2.141e-02;1.044e+00;1.056e+00;3.968e-01;-4.421e-03;1.051e+00;2.400e-01;-1.350e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.092868;1.051e+00;4.000e-01;-2.250e-02;3.807e-01;-2.141e-02;1.044e+00;1.056e+00;3.968e-01;-4.415e-03;1.051e+00;2.400e-01;-1.350e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.093868;1.051e+00;4.000e-01;-2.249e-02;3.807e-01;-2.141e-02;1.044e+00;1.056e+00;3.968e-01;-4.413e-03;1.051e+00;2.400e-01;-1.350e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.094868;1.051e+00;4.000e-01;-2.249e-02;3.807e-01;-2.140e-02;1.044e+00;1.056e+00;3.968e-01;-4.412e-03;1.051e+00;2.400e-01;-1.350e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.095868;1.051e+00;4.000e-01;-2.249e-02;3.807e-01;-2.140e-02;1.044e+00;1.056e+00;3.968e-01;-4.410e-03;1.051e+00;2.400e-01;-1.350e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.096868;1.051e+00;4.000e-01;-2.249e-02;3.807e-01;-2.140e-02;1.044e+00;1.056e+00;3.968e-01;-4.410e-03;1.051e+00;2.400e-01;-1.349e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.100868;1.051e+00;4.000e-01;-2.249e-02;3.807e-01;-2.140e-02;1.044e+00;1.056e+00;3.968e-01;-4.406e-03;1.051e+00;2.400e-01;-1.349e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.101868;1.051e+00;4.000e-01;-2.248e-02;3.807e-01;-2.140e-02;1.044e+00;1.056e+00;3.968e-01;-4.404e-03;1.051e+00;2.400e-01;-1.349e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.102868;1.051e+00;4.000e-01;-2.248e-02;3.807e-01;-2.139e-02;1.044e+00;1.056e+00;3.968e-01;-4.402e-03;1.051e+00;2.400e-01;-1.349e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.108868;1.051e+00;4.000e-01;-2.248e-02;3.807e-01;-2.139e-02;1.044e+00;1.056e+00;3.968e-01;-4.395e-03;1.051e+00;2.400e-01;-1.349e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.109868;1.051e+00;4.000e-01;-2.247e-02;3.807e-01;-2.139e-02;1.044e+00;1.056e+00;3.968e-01;-4.395e-03;1.051e+00;2.400e-01;-1.348e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.110868;1.051e+00;4.000e-01;-2.247e-02;3.807e-01;-2.138e-02;1.044e+00;1.056e+00;3.968e-01;-4.393e-03;1.051e+00;2.400e-01;-1.348e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.114868;1.051e+00;4.000e-01;-2.247e-02;3.807e-01;-2.138e-02;1.044e+00;1.056e+00;3.968e-01;-4.388e-03;1.051e+00;2.400e-01;-1.348e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.115868;1.051e+00;4.000e-01;-2.246e-02;3.807e-01;-2.138e-02;1.044e+00;1.056e+00;3.968e-01;-4.387e-03;1.051e+00;2.400e-01;-1.348e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.118868;1.051e+00;4.000e-01;-2.246e-02;3.807e-01;-2.138e-02;1.044e+00;1.056e+00;3.968e-01;-4.383e-03;1.051e+00;2.400e-01;-1.348e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.119868;1.051e+00;4.000e-01;-2.246e-02;3.807e-01;-2.137e-02;1.044e+00;1.056e+00;3.968e-01;-4.382e-03;1.051e+00;2.400e-01;-1.348e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.121868;1.051e+00;4.000e-01;-2.246e-02;3.807e-01;-2.137e-02;1.044e+00;1.056e+00;3.968e-01;-4.380e-03;1.051e+00;2.400e-01;-1.348e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.122868;1.051e+00;4.000e-01;-2.246e-02;3.807e-01;-2.137e-02;1.044e+00;1.056e+00;3.968e-01;-4.379e-03;1.051e+00;2.400e-01;-1.347e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.124868;1.051e+00;4.000e-01;-2.246e-02;3.807e-01;-2.137e-02;1.044e+00;1.056e+00;3.968e-01;-4.376e-03;1.051e+00;2.400e-01;-1.347e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.125868;1.051e+00;4.000e-01;-2.245e-02;3.807e-01;-2.137e-02;1.044e+00;1.056e+00;3.968e-01;-4.376e-03;1.051e+00;2.400e-01;-1.347e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.126868;1.051e+00;4.000e-01;-2.245e-02;3.807e-01;-2.137e-02;1.044e+00;1.056e+00;3.968e-01;-4.374e-03;1.051e+00;2.400e-01;-1.347e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.127868;1.051e+00;4.000e-01;-2.245e-02;3.807e-01;-2.136e-02;1.044e+00;1.056e+00;3.968e-01;-4.372e-03;1.051e+00;2.400e-01;-1.347e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.130868;1.051e+00;4.000e-01;-2.245e-02;3.807e-01;-2.136e-02;1.044e+00;1.056e+00;3.968e-01;-4.369e-03;1.051e+00;2.400e-01;-1.347e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.131868;1.051e+00;4.000e-01;-2.244e-02;3.807e-01;-2.136e-02;1.044e+00;1.056e+00;3.968e-01;-4.368e-03;1.051e+00;2.400e-01;-1.347e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.132868;1.051e+00;4.000e-01;-2.244e-02;3.807e-01;-2.136e-02;1.044e+00;1.056e+00;3.968e-01;-4.366e-03;1.051e+00;2.400e-01;-1.347e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.133868;1.051e+00;4.000e-01;-2.244e-02;3.806e-01;-2.136e-02;1.044e+00;1.056e+00;3.968e-01;-4.366e-03;1.051e+00;2.400e-01;-1.347e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.134868;1.051e+00;4.000e-01;-2.244e-02;3.806e-01;-2.136e-02;1.044e+00;1.056e+00;3.968e-01;-4.364e-03;1.051e+00;2.400e-01;-1.346e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.135868;1.051e+00;4.000e-01;-2.244e-02;3.806e-01;-2.135e-02;1.044e+00;1.056e+00;3.968e-01;-4.363e-03;1.051e+00;2.400e-01;-1.346e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.139868;1.051e+00;4.000e-01;-2.244e-02;3.806e-01;-2.135e-02;1.044e+00;1.056e+00;3.968e-01;-4.358e-03;1.051e+00;2.400e-01;-1.346e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.140868;1.051e+00;4.000e-01;-2.243e-02;3.806e-01;-2.135e-02;1.044e+00;1.056e+00;3.968e-01;-4.357e-03;1.051e+00;2.400e-01;-1.346e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.142868;1.051e+00;4.000e-01;-2.243e-02;3.806e-01;-2.135e-02;1.044e+00;1.056e+00;3.968e-01;-4.355e-03;1.051e+00;2.400e-01;-1.346e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.143868;1.051e+00;4.000e-01;-2.243e-02;3.806e-01;-2.134e-02;1.044e+00;1.056e+00;3.968e-01;-4.353e-03;1.051e+00;2.400e-01;-1.346e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.146868;1.051e+00;4.000e-01;-2.243e-02;3.806e-01;-2.134e-02;1.044e+00;1.056e+00;3.968e-01;-4.350e-03;1.051e+00;2.400e-01;-1.346e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.147868;1.051e+00;4.000e-01;-2.243e-02;3.806e-01;-2.134e-02;1.044e+00;1.056e+00;3.968e-01;-4.349e-03;1.051e+00;2.400e-01;-1.345e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.148868;1.051e+00;4.000e-01;-2.242e-02;3.806e-01;-2.134e-02;1.044e+00;1.056e+00;3.968e-01;-4.347e-03;1.051e+00;2.400e-01;-1.345e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.151868;1.051e+00;4.000e-01;-2.242e-02;3.806e-01;-2.134e-02;1.044e+00;1.056e+00;3.968e-01;-4.344e-03;1.051e+00;2.400e-01;-1.345e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.152868;1.051e+00;4.000e-01;-2.242e-02;3.806e-01;-2.133e-02;1.044e+00;1.056e+00;3.968e-01;-4.342e-03;1.051e+00;2.400e-01;-1.345e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.155868;1.051e+00;4.000e-01;-2.242e-02;3.806e-01;-2.133e-02;1.044e+00;1.056e+00;3.968e-01;-4.339e-03;1.051e+00;2.400e-01;-1.345e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.156868;1.051e+00;4.000e-01;-2.241e-02;3.806e-01;-2.133e-02;1.044e+00;1.056e+00;3.968e-01;-4.338e-03;1.051e+00;2.400e-01;-1.345e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.159868;1.051e+00;4.000e-01;-2.241e-02;3.806e-01;-2.133e-02;1.044e+00;1.056e+00;3.968e-01;-4.334e-03;1.051e+00;2.400e-01;-1.345e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.160868;1.051e+00;4.000e-01;-2.241e-02;3.806e-01;-2.132e-02;1.044e+00;1.056e+00;3.968e-01;-4.333e-03;1.051e+00;2.400e-01;-1.345e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.161868;1.051e+00;4.000e-01;-2.241e-02;3.806e-01;-2.132e-02;1.044e+00;1.056e+00;3.968e-01;-4.331e-03;1.051e+00;2.400e-01;-1.344e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.163868;1.051e+00;4.000e-01;-2.241e-02;3.806e-01;-2.132e-02;1.044e+00;1.056e+00;3.968e-01;-4.330e-03;1.051e+00;2.400e-01;-1.344e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.164868;1.051e+00;4.000e-01;-2.240e-02;3.806e-01;-2.132e-02;1.044e+00;1.056e+00;3.968e-01;-4.328e-03;1.051e+00;2.400e-01;-1.344e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.167868;1.051e+00;4.000e-01;-2.240e-02;3.806e-01;-2.132e-02;1.044e+00;1.056e+00;3.968e-01;-4.325e-03;1.051e+00;2.400e-01;-1.344e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.168868;1.051e+00;4.000e-01;-2.240e-02;3.806e-01;-2.131e-02;1.044e+00;1.056e+00;3.968e-01;-4.323e-03;1.051e+00;2.400e-01;-1.344e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.170868;1.051e+00;4.000e-01;-2.240e-02;3.806e-01;-2.131e-02;1.044e+00;1.056e+00;3.968e-01;-4.322e-03;1.051e+00;2.400e-01;-1.344e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.171868;1.051e+00;4.000e-01;-2.239e-02;3.806e-01;-2.131e-02;1.044e+00;1.056e+00;3.968e-01;-4.320e-03;1.051e+00;2.400e-01;-1.344e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.174868;1.051e+00;4.000e-01;-2.239e-02;3.806e-01;-2.131e-02;1.044e+00;1.056e+00;3.968e-01;-4.317e-03;1.051e+00;2.400e-01;-1.344e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.175868;1.051e+00;4.000e-01;-2.239e-02;3.806e-01;-2.131e-02;1.044e+00;1.056e+00;3.968e-01;-4.315e-03;1.051e+00;2.400e-01;-1.343e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.176868;1.051e+00;4.000e-01;-2.239e-02;3.806e-01;-2.131e-02;1.044e+00;1.056e+00;3.968e-01;-4.314e-03;1.051e+00;2.400e-01;-1.343e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.177868;1.051e+00;4.000e-01;-2.239e-02;3.806e-01;-2.130e-02;1.044e+00;1.056e+00;3.968e-01;-4.312e-03;1.051e+00;2.400e-01;-1.343e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.179868;1.051e+00;4.000e-01;-2.239e-02;3.806e-01;-2.130e-02;1.044e+00;1.056e+00;3.968e-01;-4.311e-03;1.051e+00;2.400e-01;-1.343e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.180868;1.051e+00;4.000e-01;-2.238e-02;3.806e-01;-2.130e-02;1.044e+00;1.056e+00;3.968e-01;-4.309e-03;1.051e+00;2.400e-01;-1.343e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.184868;1.051e+00;4.000e-01;-2.238e-02;3.806e-01;-2.130e-02;1.044e+00;1.056e+00;3.968e-01;-4.304e-03;1.051e+00;2.400e-01;-1.343e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.185868;1.051e+00;4.000e-01;-2.238e-02;3.806e-01;-2.129e-02;1.044e+00;1.056e+00;3.968e-01;-4.303e-03;1.051e+00;2.400e-01;-1.343e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.186868;1.051e+00;4.000e-01;-2.238e-02;3.806e-01;-2.129e-02;1.044e+00;1.056e+00;3.968e-01;-4.303e-03;1.051e+00;2.400e-01;-1.343e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.187868;1.051e+00;4.000e-01;-2.237e-02;3.806e-01;-2.129e-02;1.044e+00;1.056e+00;3.968e-01;-4.301e-03;1.051e+00;2.400e-01;-1.342e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.192868;1.051e+00;4.000e-01;-2.237e-02;3.806e-01;-2.129e-02;1.044e+00;1.056e+00;3.968e-01;-4.295e-03;1.051e+00;2.400e-01;-1.342e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.193868;1.051e+00;4.000e-01;-2.237e-02;3.806e-01;-2.128e-02;1.044e+00;1.056e+00;3.968e-01;-4.293e-03;1.051e+00;2.400e-01;-1.342e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.195868;1.051e+00;4.000e-01;-2.237e-02;3.806e-01;-2.128e-02;1.044e+00;1.056e+00;3.968e-01;-4.292e-03;1.051e+00;2.400e-01;-1.342e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.196868;1.051e+00;4.000e-01;-2.236e-02;3.806e-01;-2.128e-02;1.044e+00;1.056e+00;3.968e-01;-4.290e-03;1.051e+00;2.400e-01;-1.342e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.199868;1.051e+00;4.000e-01;-2.236e-02;3.806e-01;-2.128e-02;1.044e+00;1.056e+00;3.968e-01;-4.287e-03;1.051e+00;2.400e-01;-1.342e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.200868;1.051e+00;4.000e-01;-2.236e-02;3.806e-01;-2.128e-02;1.044e+00;1.056e+00;3.968e-01;-4.285e-03;1.051e+00;2.400e-01;-1.341e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.201868;1.051e+00;4.000e-01;-2.236e-02;3.806e-01;-2.127e-02;1.044e+00;1.056e+00;3.968e-01;-4.284e-03;1.051e+00;2.400e-01;-1.341e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.202868;1.051e+00;4.000e-01;-2.236e-02;3.806e-01;-2.127e-02;1.044e+00;1.056e+00;3.968e-01;-4.284e-03;1.051e+00;2.400e-01;-1.341e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.203868;1.051e+00;4.000e-01;-2.235e-02;3.806e-01;-2.127e-02;1.044e+00;1.056e+00;3.968e-01;-4.282e-03;1.051e+00;2.400e-01;-1.341e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.209868;1.051e+00;4.000e-01;-2.235e-02;3.806e-01;-2.127e-02;1.044e+00;1.056e+00;3.968e-01;-4.274e-03;1.051e+00;2.400e-01;-1.341e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.210868;1.051e+00;4.000e-01;-2.235e-02;3.806e-01;-2.127e-02;1.044e+00;1.056e+00;3.968e-01;-4.274e-03;1.051e+00;2.400e-01;-1.341e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.211868;1.051e+00;4.000e-01;-2.235e-02;3.806e-01;-2.126e-02;1.044e+00;1.056e+00;3.968e-01;-4.273e-03;1.051e+00;2.400e-01;-1.341e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.212868;1.051e+00;4.000e-01;-2.234e-02;3.806e-01;-2.126e-02;1.044e+00;1.056e+00;3.968e-01;-4.271e-03;1.051e+00;2.400e-01;-1.341e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.214868;1.051e+00;4.000e-01;-2.234e-02;3.806e-01;-2.126e-02;1.044e+00;1.056e+00;3.968e-01;-4.270e-03;1.051e+00;2.400e-01;-1.341e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.215868;1.051e+00;4.000e-01;-2.234e-02;3.806e-01;-2.126e-02;1.044e+00;1.056e+00;3.968e-01;-4.268e-03;1.051e+00;2.400e-01;-1.340e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.218868;1.051e+00;4.000e-01;-2.234e-02;3.806e-01;-2.126e-02;1.044e+00;1.056e+00;3.968e-01;-4.265e-03;1.051e+00;2.400e-01;-1.340e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.219868;1.051e+00;4.000e-01;-2.234e-02;3.806e-01;-2.125e-02;1.044e+00;1.056e+00;3.968e-01;-4.263e-03;1.051e+00;2.400e-01;-1.340e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.220868;1.051e+00;4.000e-01;-2.233e-02;3.806e-01;-2.125e-02;1.044e+00;1.056e+00;3.968e-01;-4.262e-03;1.051e+00;2.400e-01;-1.340e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.226868;1.051e+00;4.000e-01;-2.233e-02;3.806e-01;-2.125e-02;1.044e+00;1.056e+00;3.968e-01;-4.255e-03;1.051e+00;2.400e-01;-1.340e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.227868;1.051e+00;4.000e-01;-2.233e-02;3.806e-01;-2.124e-02;1.044e+00;1.056e+00;3.968e-01;-4.254e-03;1.051e+00;2.400e-01;-1.340e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.228868;1.051e+00;4.000e-01;-2.232e-02;3.806e-01;-2.124e-02;1.044e+00;1.056e+00;3.968e-01;-4.252e-03;1.051e+00;2.400e-01;-1.339e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.234868;1.051e+00;4.000e-01;-2.232e-02;3.806e-01;-2.124e-02;1.044e+00;1.056e+00;3.968e-01;-4.246e-03;1.051e+00;2.400e-01;-1.339e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.235868;1.051e+00;4.000e-01;-2.232e-02;3.806e-01;-2.123e-02;1.044e+00;1.056e+00;3.968e-01;-4.244e-03;1.051e+00;2.400e-01;-1.339e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.236868;1.051e+00;4.000e-01;-2.231e-02;3.806e-01;-2.123e-02;1.044e+00;1.056e+00;3.968e-01;-4.244e-03;1.051e+00;2.400e-01;-1.339e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.239868;1.051e+00;4.000e-01;-2.231e-02;3.806e-01;-2.123e-02;1.044e+00;1.056e+00;3.968e-01;-4.240e-03;1.051e+00;2.400e-01;-1.339e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.240868;1.051e+00;4.000e-01;-2.231e-02;3.806e-01;-2.123e-02;1.044e+00;1.056e+00;3.968e-01;-4.240e-03;1.051e+00;2.400e-01;-1.338e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.243868;1.051e+00;4.000e-01;-2.231e-02;3.806e-01;-2.123e-02;1.044e+00;1.056e+00;3.968e-01;-4.235e-03;1.051e+00;2.400e-01;-1.338e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.244868;1.051e+00;4.000e-01;-2.230e-02;3.806e-01;-2.122e-02;1.044e+00;1.056e+00;3.968e-01;-4.235e-03;1.051e+00;2.400e-01;-1.338e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.252868;1.051e+00;4.000e-01;-2.230e-02;3.806e-01;-2.122e-02;1.044e+00;1.056e+00;3.968e-01;-4.225e-03;1.051e+00;2.400e-01;-1.338e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.253868;1.051e+00;4.000e-01;-2.229e-02;3.806e-01;-2.121e-02;1.044e+00;1.056e+00;3.968e-01;-4.224e-03;1.051e+00;2.400e-01;-1.338e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.254868;1.051e+00;4.000e-01;-2.229e-02;3.806e-01;-2.121e-02;1.044e+00;1.056e+00;3.968e-01;-4.222e-03;1.051e+00;2.400e-01;-1.337e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.258868;1.051e+00;4.000e-01;-2.229e-02;3.806e-01;-2.121e-02;1.044e+00;1.056e+00;3.968e-01;-4.218e-03;1.051e+00;2.400e-01;-1.337e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.259868;1.051e+00;4.000e-01;-2.228e-02;3.806e-01;-2.121e-02;1.044e+00;1.056e+00;3.968e-01;-4.218e-03;1.051e+00;2.400e-01;-1.337e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.260868;1.051e+00;4.000e-01;-2.228e-02;3.806e-01;-2.121e-02;1.044e+00;1.056e+00;3.968e-01;-4.216e-03;1.051e+00;2.400e-01;-1.337e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.261868;1.051e+00;4.000e-01;-2.228e-02;3.806e-01;-2.120e-02;1.044e+00;1.056e+00;3.968e-01;-4.214e-03;1.051e+00;2.400e-01;-1.337e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.266868;1.051e+00;4.000e-01;-2.228e-02;3.806e-01;-2.120e-02;1.044e+00;1.056e+00;3.968e-01;-4.208e-03;1.051e+00;2.400e-01;-1.337e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.267868;1.051e+00;4.000e-01;-2.227e-02;3.806e-01;-2.120e-02;1.044e+00;1.056e+00;3.968e-01;-4.208e-03;1.051e+00;2.400e-01;-1.337e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.268868;1.051e+00;4.000e-01;-2.227e-02;3.806e-01;-2.120e-02;1.044e+00;1.056e+00;3.968e-01;-4.206e-03;1.051e+00;2.400e-01;-1.337e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.269868;1.051e+00;4.000e-01;-2.227e-02;3.806e-01;-2.119e-02;1.044e+00;1.056e+00;3.968e-01;-4.205e-03;1.051e+00;2.400e-01;-1.336e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.276868;1.051e+00;4.000e-01;-2.227e-02;3.806e-01;-2.119e-02;1.044e+00;1.056e+00;3.968e-01;-4.197e-03;1.051e+00;2.400e-01;-1.336e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.277868;1.051e+00;4.000e-01;-2.226e-02;3.806e-01;-2.119e-02;1.044e+00;1.056e+00;3.968e-01;-4.195e-03;1.051e+00;2.400e-01;-1.336e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.278868;1.051e+00;4.000e-01;-2.226e-02;3.806e-01;-2.118e-02;1.044e+00;1.056e+00;3.968e-01;-4.195e-03;1.051e+00;2.400e-01;-1.336e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.281868;1.051e+00;4.000e-01;-2.226e-02;3.806e-01;-2.118e-02;1.044e+00;1.056e+00;3.968e-01;-4.192e-03;1.051e+00;2.400e-01;-1.336e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.282868;1.051e+00;4.000e-01;-2.226e-02;3.806e-01;-2.118e-02;1.044e+00;1.056e+00;3.968e-01;-4.191e-03;1.051e+00;2.400e-01;-1.335e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.284868;1.051e+00;4.000e-01;-2.226e-02;3.806e-01;-2.118e-02;1.044e+00;1.056e+00;3.968e-01;-4.187e-03;1.051e+00;2.400e-01;-1.335e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.285868;1.051e+00;4.000e-01;-2.225e-02;3.806e-01;-2.118e-02;1.044e+00;1.056e+00;3.968e-01;-4.187e-03;1.051e+00;2.400e-01;-1.335e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.286868;1.051e+00;4.000e-01;-2.225e-02;3.806e-01;-2.118e-02;1.044e+00;1.056e+00;3.968e-01;-4.186e-03;1.051e+00;2.400e-01;-1.335e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.287868;1.051e+00;4.000e-01;-2.225e-02;3.806e-01;-2.117e-02;1.044e+00;1.056e+00;3.968e-01;-4.184e-03;1.051e+00;2.400e-01;-1.335e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.292868;1.051e+00;4.000e-01;-2.225e-02;3.806e-01;-2.117e-02;1.044e+00;1.056e+00;3.968e-01;-4.180e-03;1.051e+00;2.400e-01;-1.335e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.293868;1.051e+00;4.000e-01;-2.224e-02;3.806e-01;-2.117e-02;1.044e+00;1.056e+00;3.968e-01;-4.178e-03;1.051e+00;2.400e-01;-1.335e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.294868;1.051e+00;4.000e-01;-2.224e-02;3.806e-01;-2.117e-02;1.044e+00;1.056e+00;3.968e-01;-4.176e-03;1.051e+00;2.400e-01;-1.335e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.295868;1.051e+00;4.000e-01;-2.224e-02;3.806e-01;-2.116e-02;1.044e+00;1.056e+00;3.968e-01;-4.175e-03;1.051e+00;2.400e-01;-1.334e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.301868;1.051e+00;4.000e-01;-2.224e-02;3.806e-01;-2.116e-02;1.044e+00;1.056e+00;3.968e-01;-4.169e-03;1.051e+00;2.400e-01;-1.334e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.302868;1.051e+00;4.000e-01;-2.223e-02;3.806e-01;-2.116e-02;1.044e+00;1.056e+00;3.968e-01;-4.167e-03;1.051e+00;2.400e-01;-1.334e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.303868;1.051e+00;4.000e-01;-2.223e-02;3.806e-01;-2.115e-02;1.044e+00;1.056e+00;3.968e-01;-4.167e-03;1.051e+00;2.400e-01;-1.334e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.308868;1.051e+00;4.000e-01;-2.223e-02;3.806e-01;-2.115e-02;1.044e+00;1.056e+00;3.968e-01;-4.161e-03;1.051e+00;2.400e-01;-1.334e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.309868;1.051e+00;4.000e-01;-2.223e-02;3.806e-01;-2.115e-02;1.044e+00;1.056e+00;3.968e-01;-4.159e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.310868;1.051e+00;4.000e-01;-2.222e-02;3.806e-01;-2.115e-02;1.044e+00;1.056e+00;3.968e-01;-4.157e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.312868;1.051e+00;4.000e-01;-2.222e-02;3.806e-01;-2.115e-02;1.044e+00;1.056e+00;3.968e-01;-4.156e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.313868;1.051e+00;4.000e-01;-2.222e-02;3.806e-01;-2.114e-02;1.044e+00;1.056e+00;3.968e-01;-4.154e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.317868;1.051e+00;4.000e-01;-2.222e-02;3.806e-01;-2.114e-02;1.044e+00;1.056e+00;3.968e-01;-4.150e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.318868;1.051e+00;4.000e-01;-2.221e-02;3.806e-01;-2.114e-02;1.044e+00;1.056e+00;3.968e-01;-4.150e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.320868;1.051e+00;4.000e-01;-2.221e-02;3.806e-01;-2.114e-02;1.044e+00;1.056e+00;3.968e-01;-4.146e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.321868;1.051e+00;4.000e-01;-2.221e-02;3.806e-01;-2.113e-02;1.044e+00;1.056e+00;3.968e-01;-4.146e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.323868;1.051e+00;4.000e-01;-2.221e-02;3.806e-01;-2.113e-02;1.044e+00;1.056e+00;3.968e-01;-4.143e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.324868;1.051e+00;4.000e-01;-2.221e-02;3.806e-01;-2.113e-02;1.044e+00;1.056e+00;3.968e-01;-4.142e-03;1.051e+00;2.400e-01;-1.332e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.325868;1.051e+00;4.000e-01;-2.220e-02;3.806e-01;-2.113e-02;1.044e+00;1.056e+00;3.968e-01;-4.142e-03;1.051e+00;2.400e-01;-1.332e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.328868;1.051e+00;4.000e-01;-2.220e-02;3.806e-01;-2.113e-02;1.044e+00;1.056e+00;3.968e-01;-4.138e-03;1.051e+00;2.400e-01;-1.332e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.329868;1.051e+00;4.000e-01;-2.220e-02;3.806e-01;-2.112e-02;1.044e+00;1.056e+00;3.968e-01;-4.137e-03;1.051e+00;2.400e-01;-1.332e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.334868;1.051e+00;4.000e-01;-2.220e-02;3.806e-01;-2.112e-02;1.044e+00;1.056e+00;3.968e-01;-4.131e-03;1.051e+00;2.400e-01;-1.332e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.335868;1.051e+00;4.000e-01;-2.219e-02;3.806e-01;-2.112e-02;1.044e+00;1.056e+00;3.968e-01;-4.131e-03;1.051e+00;2.400e-01;-1.332e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.337868;1.051e+00;4.000e-01;-2.219e-02;3.806e-01;-2.112e-02;1.044e+00;1.056e+00;3.968e-01;-4.127e-03;1.051e+00;2.400e-01;-1.332e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.338868;1.051e+00;4.000e-01;-2.219e-02;3.806e-01;-2.112e-02;1.044e+00;1.056e+00;3.968e-01;-4.126e-03;1.051e+00;2.400e-01;-1.331e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.339868;1.051e+00;4.000e-01;-2.219e-02;3.806e-01;-2.111e-02;1.044e+00;1.056e+00;3.968e-01;-4.126e-03;1.051e+00;2.400e-01;-1.331e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.341868;1.051e+00;4.000e-01;-2.219e-02;3.806e-01;-2.111e-02;1.044e+00;1.056e+00;3.968e-01;-4.123e-03;1.051e+00;2.400e-01;-1.331e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
