time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.342868;1.051e+00;4.000e-01;-2.218e-02;3.806e-01;-2.111e-02;1.044e+00;1.056e+00;3.968e-01;-4.121e-03;1.051e+00;2.400e-01;-1.331e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.346868;1.051e+00;4.000e-01;-2.218e-02;3.806e-01;-2.111e-02;1.044e+00;1.056e+00;3.968e-01;-4.118e-03;1.051e+00;2.400e-01;-1.331e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.347868;1.051e+00;4.000e-01;-2.218e-02;3.806e-01;-2.110e-02;1.044e+00;1.056e+00;3.968e-01;-4.116e-03;1.051e+00;2.400e-01;-1.331e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.351868;1.051e+00;4.000e-01;-2.218e-02;3.806e-01;-2.110e-02;1.044e+00;1.056e+00;3.968e-01;-4.112e-03;1.051e+00;2.400e-01;-1.331e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.352868;1.051e+00;4.000e-01;-2.217e-02;3.806e-01;-2.110e-02;1.044e+00;1.056e+00;3.968e-01;-4.110e-03;1.051e+00;2.400e-01;-1.330e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.355868;1.051e+00;4.000e-01;-2.217e-02;3.806e-01;-2.110e-02;1.044e+00;1.056e+00;3.968e-01;-4.107e-03;1.051e+00;2.400e-01;-1.330e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.356868;1.051e+00;4.000e-01;-2.217e-02;3.806e-01;-2.109e-02;1.044e+00;1.056e+00;3.968e-01;-4.105e-03;1.051e+00;2.400e-01;-1.330e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.359868;1.051e+00;4.000e-01;-2.217e-02;3.806e-01;-2.109e-02;1.044e+00;1.056e+00;3.968e-01;-4.102e-03;1.051e+00;2.400e-01;-1.330e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.360868;1.051e+00;4.000e-01;-2.216e-02;3.806e-01;-2.109e-02;1.044e+00;1.056e+00;3.968e-01;-4.102e-03;1.051e+00;2.400e-01;-1.330e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.363868;1.051e+00;4.000e-01;-2.216e-02;3.806e-01;-2.109e-02;1.044e+00;1.056e+00;3.968e-01;-4.099e-03;1.051e+00;2.400e-01;-1.330e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.364868;1.051e+00;4.000e-01;-2.216e-02;3.806e-01;-2.108e-02;1.044e+00;1.056e+00;3.968e-01;-4.097e-03;1.051e+00;2.400e-01;-1.329e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.367868;1.051e+00;4.000e-01;-2.216e-02;3.806e-01;-2.108e-02;1.044e+00;1.056e+00;3.968e-01;-4.094e-03;1.051e+00;2.400e-01;-1.329e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.368868;1.051e+00;4.000e-01;-2.215e-02;3.806e-01;-2.108e-02;1.044e+00;1.056e+00;3.968e-01;-4.093e-03;1.051e+00;2.400e-01;-1.329e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.373868;1.051e+00;4.000e-01;-2.215e-02;3.806e-01;-2.108e-02;1.044e+00;1.056e+00;3.968e-01;-4.086e-03;1.051e+00;2.400e-01;-1.329e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.374868;1.051e+00;4.000e-01;-2.215e-02;3.806e-01;-2.107e-02;1.044e+00;1.056e+00;3.968e-01;-4.086e-03;1.051e+00;2.400e-01;-1.329e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.376868;1.051e+00;4.000e-01;-2.215e-02;3.806e-01;-2.107e-02;1.044e+00;1.056e+00;3.968e-01;-4.083e-03;1.051e+00;2.400e-01;-1.329e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.377868;1.051e+00;4.000e-01;-2.214e-02;3.806e-01;-2.107e-02;1.044e+00;1.056e+00;3.968e-01;-4.083e-03;1.051e+00;2.400e-01;-1.329e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.378868;1.051e+00;4.000e-01;-2.214e-02;3.806e-01;-2.107e-02;1.044e+00;1.056e+00;3.968e-01;-4.082e-03;1.051e+00;2.400e-01;-1.328e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.381868;1.051e+00;4.000e-01;-2.214e-02;3.806e-01;-2.107e-02;1.044e+00;1.056e+00;3.968e-01;-4.078e-03;1.051e+00;2.400e-01;-1.328e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.382868;1.051e+00;4.000e-01;-2.214e-02;3.806e-01;-2.106e-02;1.044e+00;1.056e+00;3.968e-01;-4.077e-03;1.051e+00;2.400e-01;-1.328e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.383868;1.051e+00;4.000e-01;-2.214e-02;3.806e-01;-2.106e-02;1.044e+00;1.056e+00;3.968e-01;-4.075e-03;1.051e+00;2.400e-01;-1.328e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.384868;1.051e+00;4.000e-01;-2.213e-02;3.806e-01;-2.106e-02;1.044e+00;1.056e+00;3.968e-01;-4.075e-03;1.051e+00;2.400e-01;-1.328e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.390868;1.051e+00;4.000e-01;-2.213e-02;3.806e-01;-2.106e-02;1.044e+00;1.056e+00;3.968e-01;-4.067e-03;1.051e+00;2.400e-01;-1.328e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.391868;1.051e+00;4.000e-01;-2.213e-02;3.806e-01;-2.105e-02;1.044e+00;1.056e+00;3.968e-01;-4.067e-03;1.051e+00;2.400e-01;-1.328e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.393868;1.051e+00;4.000e-01;-2.213e-02;3.806e-01;-2.105e-02;1.044e+00;1.056e+00;3.968e-01;-4.064e-03;1.051e+00;2.400e-01;-1.328e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.394868;1.051e+00;4.000e-01;-2.212e-02;3.806e-01;-2.105e-02;1.044e+00;1.056e+00;3.968e-01;-4.064e-03;1.051e+00;2.400e-01;-1.327e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.398868;1.051e+00;4.000e-01;-2.212e-02;3.806e-01;-2.105e-02;1.044e+00;1.056e+00;3.968e-01;-4.059e-03;1.051e+00;2.400e-01;-1.327e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.399868;1.051e+00;4.000e-01;-2.212e-02;3.806e-01;-2.104e-02;1.044e+00;1.056e+00;3.968e-01;-4.058e-03;1.051e+00;2.400e-01;-1.327e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.400868;1.051e+00;4.000e-01;-2.212e-02;3.806e-01;-2.104e-02;1.044e+00;1.056e+00;3.968e-01;-4.056e-03;1.051e+00;2.400e-01;-1.327e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.401868;1.051e+00;4.000e-01;-2.211e-02;3.806e-01;-2.104e-02;1.044e+00;1.056e+00;3.968e-01;-4.056e-03;1.051e+00;2.400e-01;-1.327e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.407868;1.051e+00;4.000e-01;-2.211e-02;3.806e-01;-2.104e-02;1.044e+00;1.056e+00;3.968e-01;-4.048e-03;1.051e+00;2.400e-01;-1.327e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.408868;1.051e+00;4.000e-01;-2.211e-02;3.806e-01;-2.104e-02;1.044e+00;1.056e+00;3.968e-01;-4.048e-03;1.051e+00;2.400e-01;-1.326e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.409868;1.051e+00;4.000e-01;-2.211e-02;3.806e-01;-2.103e-02;1.044e+00;1.056e+00;3.968e-01;-4.047e-03;1.051e+00;2.400e-01;-1.326e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.410868;1.051e+00;4.000e-01;-2.211e-02;3.806e-01;-2.103e-02;1.044e+00;1.056e+00;3.968e-01;-4.045e-03;1.051e+00;2.400e-01;-1.326e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.411868;1.051e+00;4.000e-01;-2.210e-02;3.806e-01;-2.103e-02;1.044e+00;1.056e+00;3.968e-01;-4.045e-03;1.051e+00;2.400e-01;-1.326e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.417868;1.051e+00;4.000e-01;-2.210e-02;3.806e-01;-2.103e-02;1.044e+00;1.056e+00;3.968e-01;-4.037e-03;1.051e+00;2.400e-01;-1.326e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.418868;1.051e+00;4.000e-01;-2.210e-02;3.806e-01;-2.102e-02;1.044e+00;1.056e+00;3.968e-01;-4.037e-03;1.051e+00;2.400e-01;-1.326e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.419868;1.051e+00;4.000e-01;-2.209e-02;3.806e-01;-2.102e-02;1.044e+00;1.056e+00;3.968e-01;-4.036e-03;1.051e+00;2.400e-01;-1.326e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.420868;1.051e+00;4.000e-01;-2.209e-02;3.806e-01;-2.102e-02;1.044e+00;1.056e+00;3.968e-01;-4.034e-03;1.051e+00;2.400e-01;-1.326e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.421868;1.051e+00;4.000e-01;-2.209e-02;3.806e-01;-2.102e-02;1.044e+00;1.056e+00;3.968e-01;-4.034e-03;1.051e+00;2.400e-01;-1.325e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.425868;1.051e+00;4.000e-01;-2.209e-02;3.806e-01;-2.102e-02;1.044e+00;1.056e+00;3.968e-01;-4.029e-03;1.051e+00;2.400e-01;-1.325e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.426868;1.051e+00;4.000e-01;-2.209e-02;3.806e-01;-2.101e-02;1.044e+00;1.056e+00;3.968e-01;-4.028e-03;1.051e+00;2.400e-01;-1.325e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.427868;1.051e+00;4.000e-01;-2.209e-02;3.806e-01;-2.101e-02;1.044e+00;1.056e+00;3.968e-01;-4.028e-03;1.051e+00;2.400e-01;-1.325e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.428868;1.051e+00;4.000e-01;-2.208e-02;3.806e-01;-2.101e-02;1.044e+00;1.056e+00;3.968e-01;-4.026e-03;1.051e+00;2.400e-01;-1.325e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.434868;1.051e+00;4.000e-01;-2.208e-02;3.806e-01;-2.101e-02;1.044e+00;1.056e+00;3.968e-01;-4.020e-03;1.051e+00;2.400e-01;-1.325e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.435868;1.051e+00;4.000e-01;-2.208e-02;3.806e-01;-2.100e-02;1.044e+00;1.056e+00;3.968e-01;-4.018e-03;1.051e+00;2.400e-01;-1.324e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.436868;1.051e+00;4.000e-01;-2.207e-02;3.806e-01;-2.100e-02;1.044e+00;1.056e+00;3.968e-01;-4.017e-03;1.051e+00;2.400e-01;-1.324e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.444868;1.051e+00;4.000e-01;-2.207e-02;3.806e-01;-2.100e-02;1.044e+00;1.056e+00;3.968e-01;-4.009e-03;1.051e+00;2.400e-01;-1.324e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.445868;1.051e+00;4.000e-01;-2.206e-02;3.806e-01;-2.099e-02;1.044e+00;1.056e+00;3.968e-01;-4.007e-03;1.051e+00;2.400e-01;-1.324e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.450868;1.051e+00;4.000e-01;-2.206e-02;3.806e-01;-2.099e-02;1.044e+00;1.056e+00;3.968e-01;-4.003e-03;1.051e+00;2.400e-01;-1.324e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.451868;1.051e+00;4.000e-01;-2.206e-02;3.806e-01;-2.099e-02;1.044e+00;1.056e+00;3.968e-01;-4.001e-03;1.051e+00;2.400e-01;-1.323e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.453868;1.051e+00;4.000e-01;-2.206e-02;3.806e-01;-2.099e-02;1.044e+00;1.056e+00;3.968e-01;-3.998e-03;1.051e+00;2.400e-01;-1.323e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.454868;1.051e+00;4.000e-01;-2.205e-02;3.806e-01;-2.098e-02;1.044e+00;1.056e+00;3.968e-01;-3.998e-03;1.051e+00;2.400e-01;-1.323e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.460868;1.051e+00;4.000e-01;-2.205e-02;3.806e-01;-2.098e-02;1.044e+00;1.056e+00;3.968e-01;-3.992e-03;1.051e+00;2.400e-01;-1.323e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.461868;1.051e+00;4.000e-01;-2.204e-02;3.806e-01;-2.098e-02;1.044e+00;1.056e+00;3.968e-01;-3.990e-03;1.051e+00;2.400e-01;-1.323e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.462868;1.051e+00;4.000e-01;-2.204e-02;3.806e-01;-2.097e-02;1.044e+00;1.056e+00;3.968e-01;-3.988e-03;1.051e+00;2.400e-01;-1.323e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.464868;1.051e+00;4.000e-01;-2.204e-02;3.806e-01;-2.097e-02;1.044e+00;1.056e+00;3.968e-01;-3.987e-03;1.051e+00;2.400e-01;-1.323e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.465868;1.051e+00;4.000e-01;-2.204e-02;3.806e-01;-2.097e-02;1.044e+00;1.056e+00;3.968e-01;-3.985e-03;1.051e+00;2.400e-01;-1.322e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.469868;1.051e+00;4.000e-01;-2.204e-02;3.806e-01;-2.097e-02;1.044e+00;1.056e+00;3.968e-01;-3.980e-03;1.051e+00;2.400e-01;-1.322e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.470868;1.051e+00;4.000e-01;-2.204e-02;3.806e-01;-2.097e-02;1.044e+00;1.056e+00;3.968e-01;-3.980e-03;1.051e+00;2.400e-01;-1.322e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.471868;1.051e+00;4.000e-01;-2.203e-02;3.806e-01;-2.096e-02;1.044e+00;1.056e+00;3.968e-01;-3.979e-03;1.051e+00;2.400e-01;-1.322e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.477868;1.051e+00;4.000e-01;-2.203e-02;3.806e-01;-2.096e-02;1.044e+00;1.056e+00;3.968e-01;-3.973e-03;1.051e+00;2.400e-01;-1.322e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.478868;1.051e+00;4.000e-01;-2.202e-02;3.806e-01;-2.096e-02;1.044e+00;1.056e+00;3.968e-01;-3.971e-03;1.051e+00;2.400e-01;-1.321e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.480868;1.051e+00;4.000e-01;-2.202e-02;3.806e-01;-2.096e-02;1.044e+00;1.056e+00;3.968e-01;-3.969e-03;1.051e+00;2.400e-01;-1.321e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.481868;1.051e+00;4.000e-01;-2.202e-02;3.806e-01;-2.095e-02;1.044e+00;1.056e+00;3.968e-01;-3.968e-03;1.051e+00;2.400e-01;-1.321e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.485868;1.051e+00;4.000e-01;-2.202e-02;3.806e-01;-2.095e-02;1.044e+00;1.056e+00;3.968e-01;-3.965e-03;1.051e+00;2.400e-01;-1.321e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.486868;1.051e+00;4.000e-01;-2.202e-02;3.806e-01;-2.095e-02;1.044e+00;1.056e+00;3.968e-01;-3.963e-03;1.051e+00;2.400e-01;-1.321e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.487868;1.051e+00;4.000e-01;-2.201e-02;3.806e-01;-2.095e-02;1.044e+00;1.056e+00;3.968e-01;-3.962e-03;1.051e+00;2.400e-01;-1.321e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.489868;1.051e+00;4.000e-01;-2.201e-02;3.806e-01;-2.095e-02;1.044e+00;1.056e+00;3.968e-01;-3.960e-03;1.051e+00;2.400e-01;-1.321e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.490868;1.051e+00;4.000e-01;-2.201e-02;3.806e-01;-2.094e-02;1.044e+00;1.056e+00;3.968e-01;-3.958e-03;1.051e+00;2.400e-01;-1.321e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.492868;1.051e+00;4.000e-01;-2.201e-02;3.806e-01;-2.094e-02;1.044e+00;1.056e+00;3.968e-01;-3.957e-03;1.051e+00;2.400e-01;-1.321e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.493868;1.051e+00;4.000e-01;-2.201e-02;3.806e-01;-2.094e-02;1.044e+00;1.056e+00;3.968e-01;-3.955e-03;1.051e+00;2.400e-01;-1.320e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.496868;1.051e+00;4.000e-01;-2.201e-02;3.806e-01;-2.094e-02;1.044e+00;1.056e+00;3.968e-01;-3.953e-03;1.051e+00;2.400e-01;-1.320e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.497868;1.051e+00;4.000e-01;-2.200e-02;3.806e-01;-2.094e-02;1.044e+00;1.056e+00;3.968e-01;-3.951e-03;1.051e+00;2.400e-01;-1.320e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.498868;1.051e+00;4.000e-01;-2.200e-02;3.806e-01;-2.094e-02;1.044e+00;1.056e+00;3.968e-01;-3.951e-03;1.051e+00;2.400e-01;-1.320e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.499868;1.051e+00;4.000e-01;-2.200e-02;3.806e-01;-2.093e-02;1.044e+00;1.056e+00;3.968e-01;-3.950e-03;1.051e+00;2.400e-01;-1.320e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.505725;1.051e+00;4.000e-01;-2.200e-02;3.806e-01;-2.093e-02;1.044e+00;1.056e+00;3.968e-01;-3.944e-03;1.051e+00;2.400e-01;-1.320e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.506725;1.051e+00;4.000e-01;-2.199e-02;3.806e-01;-2.093e-02;1.044e+00;1.056e+00;3.968e-01;-3.942e-03;1.051e+00;2.400e-01;-1.320e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.508725;1.051e+00;4.000e-01;-2.199e-02;3.806e-01;-2.093e-02;1.044e+00;1.056e+00;3.968e-01;-3.940e-03;1.051e+00;2.400e-01;-1.320e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.509725;1.051e+00;4.000e-01;-2.199e-02;3.806e-01;-2.092e-02;1.044e+00;1.056e+00;3.968e-01;-3.939e-03;1.051e+00;2.400e-01;-1.319e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.514725;1.051e+00;4.000e-01;-2.199e-02;3.806e-01;-2.092e-02;1.044e+00;1.056e+00;3.968e-01;-3.934e-03;1.051e+00;2.400e-01;-1.319e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.515725;1.051e+00;4.000e-01;-2.198e-02;3.806e-01;-2.092e-02;1.044e+00;1.056e+00;3.968e-01;-3.932e-03;1.051e+00;2.400e-01;-1.319e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.517725;1.051e+00;4.000e-01;-2.198e-02;3.806e-01;-2.092e-02;1.044e+00;1.056e+00;3.968e-01;-3.931e-03;1.051e+00;2.400e-01;-1.319e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.518725;1.051e+00;4.000e-01;-2.198e-02;3.806e-01;-2.091e-02;1.044e+00;1.056e+00;3.968e-01;-3.929e-03;1.051e+00;2.400e-01;-1.319e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.523725;1.051e+00;4.000e-01;-2.198e-02;3.806e-01;-2.091e-02;1.044e+00;1.056e+00;3.968e-01;-3.925e-03;1.051e+00;2.400e-01;-1.319e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.524725;1.051e+00;4.000e-01;-2.197e-02;3.806e-01;-2.091e-02;1.044e+00;1.056e+00;3.968e-01;-3.923e-03;1.051e+00;2.400e-01;-1.318e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.526725;1.051e+00;4.000e-01;-2.197e-02;3.806e-01;-2.091e-02;1.044e+00;1.056e+00;3.968e-01;-3.921e-03;1.051e+00;2.400e-01;-1.318e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.527725;1.051e+00;4.000e-01;-2.197e-02;3.806e-01;-2.090e-02;1.044e+00;1.056e+00;3.968e-01;-3.920e-03;1.051e+00;2.400e-01;-1.318e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.532725;1.051e+00;4.000e-01;-2.197e-02;3.806e-01;-2.090e-02;1.044e+00;1.056e+00;3.968e-01;-3.915e-03;1.051e+00;2.400e-01;-1.318e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.533725;1.051e+00;4.000e-01;-2.196e-02;3.806e-01;-2.090e-02;1.044e+00;1.056e+00;3.968e-01;-3.914e-03;1.051e+00;2.400e-01;-1.318e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.535725;1.051e+00;4.000e-01;-2.196e-02;3.806e-01;-2.090e-02;1.044e+00;1.056e+00;3.968e-01;-3.912e-03;1.051e+00;2.400e-01;-1.318e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.536725;1.051e+00;4.000e-01;-2.196e-02;3.806e-01;-2.089e-02;1.044e+00;1.056e+00;3.968e-01;-3.910e-03;1.051e+00;2.400e-01;-1.318e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.537725;1.051e+00;4.000e-01;-2.196e-02;3.806e-01;-2.089e-02;1.044e+00;1.056e+00;3.968e-01;-3.909e-03;1.051e+00;2.400e-01;-1.317e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.541725;1.051e+00;4.000e-01;-2.196e-02;3.806e-01;-2.089e-02;1.044e+00;1.056e+00;3.968e-01;-3.906e-03;1.051e+00;2.400e-01;-1.317e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.542725;1.051e+00;4.000e-01;-2.195e-02;3.806e-01;-2.089e-02;1.044e+00;1.056e+00;3.968e-01;-3.904e-03;1.051e+00;2.400e-01;-1.317e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.545725;1.051e+00;4.000e-01;-2.195e-02;3.806e-01;-2.089e-02;1.044e+00;1.056e+00;3.968e-01;-3.901e-03;1.051e+00;2.400e-01;-1.317e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.546725;1.051e+00;4.000e-01;-2.195e-02;3.806e-01;-2.088e-02;1.044e+00;1.056e+00;3.968e-01;-3.899e-03;1.051e+00;2.400e-01;-1.317e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.548725;1.051e+00;4.000e-01;-2.195e-02;3.806e-01;-2.088e-02;1.044e+00;1.056e+00;3.968e-01;-3.898e-03;1.051e+00;2.400e-01;-1.317e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.549725;1.051e+00;4.000e-01;-2.194e-02;3.806e-01;-2.088e-02;1.044e+00;1.056e+00;3.968e-01;-3.896e-03;1.051e+00;2.400e-01;-1.317e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.551725;1.051e+00;4.000e-01;-2.194e-02;3.806e-01;-2.088e-02;1.044e+00;1.056e+00;3.968e-01;-3.895e-03;1.051e+00;2.400e-01;-1.317e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.552725;1.051e+00;4.000e-01;-2.194e-02;3.806e-01;-2.088e-02;1.044e+00;1.056e+00;3.968e-01;-3.893e-03;1.051e+00;2.400e-01;-1.316e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.554725;1.051e+00;4.000e-01;-2.194e-02;3.806e-01;-2.088e-02;1.044e+00;1.056e+00;3.968e-01;-3.891e-03;1.051e+00;2.400e-01;-1.316e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.555725;1.051e+00;4.000e-01;-2.194e-02;3.806e-01;-2.087e-02;1.044e+00;1.056e+00;3.968e-01;-3.890e-03;1.051e+00;2.400e-01;-1.316e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.556725;1.051e+00;4.000e-01;-2.194e-02;3.806e-01;-2.087e-02;1.044e+00;1.056e+00;3.967e-01;-3.890e-03;1.051e+00;2.400e-01;-1.316e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.558725;1.051e+00;4.000e-01;-2.194e-02;3.806e-01;-2.087e-02;1.044e+00;1.056e+00;3.967e-01;-3.887e-03;1.051e+00;2.400e-01;-1.316e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.559725;1.051e+00;4.000e-01;-2.193e-02;3.806e-01;-2.087e-02;1.044e+00;1.056e+00;3.967e-01;-3.887e-03;1.051e+00;2.400e-01;-1.316e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.563725;1.051e+00;4.000e-01;-2.193e-02;3.806e-01;-2.087e-02;1.044e+00;1.056e+00;3.967e-01;-3.881e-03;1.051e+00;2.400e-01;-1.316e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.564725;1.051e+00;4.000e-01;-2.193e-02;3.806e-01;-2.086e-02;1.044e+00;1.056e+00;3.967e-01;-3.879e-03;1.051e+00;2.400e-01;-1.316e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.567725;1.051e+00;4.000e-01;-2.193e-02;3.806e-01;-2.086e-02;1.044e+00;1.056e+00;3.967e-01;-3.876e-03;1.051e+00;2.400e-01;-1.316e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.568725;1.051e+00;4.000e-01;-2.192e-02;3.806e-01;-2.086e-02;1.044e+00;1.056e+00;3.967e-01;-3.876e-03;1.051e+00;2.400e-01;-1.315e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.572725;1.051e+00;4.000e-01;-2.192e-02;3.806e-01;-2.086e-02;1.044e+00;1.056e+00;3.967e-01;-3.871e-03;1.051e+00;2.400e-01;-1.315e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.573725;1.051e+00;4.000e-01;-2.192e-02;3.806e-01;-2.085e-02;1.044e+00;1.056e+00;3.967e-01;-3.870e-03;1.051e+00;2.400e-01;-1.315e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.576725;1.051e+00;4.000e-01;-2.192e-02;3.806e-01;-2.085e-02;1.044e+00;1.056e+00;3.967e-01;-3.867e-03;1.051e+00;2.400e-01;-1.315e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.577725;1.051e+00;4.000e-01;-2.191e-02;3.806e-01;-2.085e-02;1.044e+00;1.056e+00;3.967e-01;-3.867e-03;1.051e+00;2.400e-01;-1.315e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.582725;1.051e+00;4.000e-01;-2.191e-02;3.806e-01;-2.085e-02;1.044e+00;1.056e+00;3.967e-01;-3.860e-03;1.051e+00;2.400e-01;-1.315e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.583725;1.051e+00;4.000e-01;-2.191e-02;3.806e-01;-2.084e-02;1.044e+00;1.056e+00;3.967e-01;-3.860e-03;1.051e+00;2.400e-01;-1.314e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.585725;1.051e+00;4.000e-01;-2.191e-02;3.806e-01;-2.084e-02;1.044e+00;1.056e+00;3.967e-01;-3.857e-03;1.051e+00;2.400e-01;-1.314e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.586725;1.051e+00;4.000e-01;-2.190e-02;3.806e-01;-2.084e-02;1.044e+00;1.056e+00;3.967e-01;-3.857e-03;1.051e+00;2.400e-01;-1.314e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.591725;1.051e+00;4.000e-01;-2.190e-02;3.806e-01;-2.084e-02;1.044e+00;1.056e+00;3.967e-01;-3.851e-03;1.051e+00;2.400e-01;-1.314e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.592725;1.051e+00;4.000e-01;-2.190e-02;3.806e-01;-2.083e-02;1.044e+00;1.056e+00;3.967e-01;-3.849e-03;1.051e+00;2.400e-01;-1.314e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.594725;1.051e+00;4.000e-01;-2.190e-02;3.806e-01;-2.083e-02;1.044e+00;1.056e+00;3.967e-01;-3.848e-03;1.051e+00;2.400e-01;-1.314e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.595725;1.051e+00;4.000e-01;-2.189e-02;3.806e-01;-2.083e-02;1.044e+00;1.056e+00;3.967e-01;-3.846e-03;1.051e+00;2.400e-01;-1.314e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.597725;1.051e+00;4.000e-01;-2.189e-02;3.806e-01;-2.083e-02;1.044e+00;1.056e+00;3.967e-01;-3.845e-03;1.051e+00;2.400e-01;-1.314e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.598725;1.051e+00;4.000e-01;-2.189e-02;3.806e-01;-2.083e-02;1.044e+00;1.056e+00;3.967e-01;-3.843e-03;1.051e+00;2.400e-01;-1.313e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.600725;1.051e+00;4.000e-01;-2.189e-02;3.806e-01;-2.083e-02;1.044e+00;1.056e+00;3.967e-01;-3.841e-03;1.051e+00;2.400e-01;-1.313e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.601725;1.051e+00;4.000e-01;-2.189e-02;3.806e-01;-2.082e-02;1.044e+00;1.056e+00;3.967e-01;-3.840e-03;1.051e+00;2.400e-01;-1.313e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.603725;1.051e+00;4.000e-01;-2.189e-02;3.806e-01;-2.082e-02;1.044e+00;1.056e+00;3.967e-01;-3.838e-03;1.051e+00;2.400e-01;-1.313e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.604725;1.051e+00;4.000e-01;-2.188e-02;3.806e-01;-2.082e-02;1.044e+00;1.056e+00;3.967e-01;-3.837e-03;1.051e+00;2.400e-01;-1.313e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.609725;1.051e+00;4.000e-01;-2.188e-02;3.806e-01;-2.082e-02;1.044e+00;1.056e+00;3.967e-01;-3.832e-03;1.051e+00;2.400e-01;-1.313e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.610725;1.051e+00;4.000e-01;-2.188e-02;3.806e-01;-2.081e-02;1.044e+00;1.056e+00;3.967e-01;-3.830e-03;1.051e+00;2.400e-01;-1.313e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.611725;1.051e+00;4.000e-01;-2.187e-02;3.806e-01;-2.081e-02;1.044e+00;1.056e+00;3.967e-01;-3.830e-03;1.051e+00;2.400e-01;-1.312e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.619725;1.051e+00;4.000e-01;-2.187e-02;3.806e-01;-2.081e-02;1.044e+00;1.056e+00;3.967e-01;-3.821e-03;1.051e+00;2.400e-01;-1.312e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.620725;1.051e+00;4.000e-01;-2.187e-02;3.806e-01;-2.080e-02;1.044e+00;1.056e+00;3.967e-01;-3.821e-03;1.051e+00;2.400e-01;-1.312e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.621725;1.051e+00;4.000e-01;-2.187e-02;3.806e-01;-2.080e-02;1.044e+00;1.056e+00;3.967e-01;-3.819e-03;1.051e+00;2.400e-01;-1.312e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.622725;1.051e+00;4.000e-01;-2.186e-02;3.806e-01;-2.080e-02;1.044e+00;1.056e+00;3.967e-01;-3.818e-03;1.051e+00;2.400e-01;-1.312e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.625725;1.051e+00;4.000e-01;-2.186e-02;3.806e-01;-2.080e-02;1.044e+00;1.056e+00;3.967e-01;-3.815e-03;1.051e+00;2.400e-01;-1.312e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.626725;1.051e+00;4.000e-01;-2.186e-02;3.806e-01;-2.080e-02;1.044e+00;1.056e+00;3.967e-01;-3.815e-03;1.051e+00;2.400e-01;-1.311e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.628725;1.051e+00;4.000e-01;-2.186e-02;3.806e-01;-2.080e-02;1.044e+00;1.056e+00;3.967e-01;-3.811e-03;1.051e+00;2.400e-01;-1.311e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.629725;1.051e+00;4.000e-01;-2.185e-02;3.806e-01;-2.079e-02;1.044e+00;1.056e+00;3.967e-01;-3.811e-03;1.051e+00;2.400e-01;-1.311e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.637725;1.051e+00;4.000e-01;-2.185e-02;3.806e-01;-2.079e-02;1.044e+00;1.056e+00;3.967e-01;-3.802e-03;1.051e+00;2.400e-01;-1.311e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.638725;1.051e+00;4.000e-01;-2.185e-02;3.806e-01;-2.078e-02;1.044e+00;1.056e+00;3.967e-01;-3.802e-03;1.051e+00;2.400e-01;-1.311e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.639725;1.051e+00;4.000e-01;-2.185e-02;3.806e-01;-2.078e-02;1.044e+00;1.056e+00;3.967e-01;-3.800e-03;1.051e+00;2.400e-01;-1.311e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.640725;1.051e+00;4.000e-01;-2.184e-02;3.806e-01;-2.078e-02;1.044e+00;1.056e+00;3.967e-01;-3.799e-03;1.051e+00;2.400e-01;-1.311e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.642725;1.051e+00;4.000e-01;-2.184e-02;3.806e-01;-2.078e-02;1.044e+00;1.056e+00;3.967e-01;-3.797e-03;1.051e+00;2.400e-01;-1.311e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.643725;1.051e+00;4.000e-01;-2.184e-02;3.806e-01;-2.078e-02;1.044e+00;1.056e+00;3.967e-01;-3.796e-03;1.051e+00;2.400e-01;-1.310e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.646725;1.051e+00;4.000e-01;-2.184e-02;3.806e-01;-2.078e-02;1.044e+00;1.056e+00;3.967e-01;-3.792e-03;1.051e+00;2.400e-01;-1.310e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.647725;1.051e+00;4.000e-01;-2.184e-02;3.806e-01;-2.077e-02;1.044e+00;1.056e+00;3.967e-01;-3.792e-03;1.051e+00;2.400e-01;-1.310e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.648725;1.051e+00;4.000e-01;-2.184e-02;3.806e-01;-2.077e-02;1.044e+00;1.056e+00;3.967e-01;-3.791e-03;1.051e+00;2.400e-01;-1.310e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.649725;1.051e+00;4.000e-01;-2.183e-02;3.806e-01;-2.077e-02;1.044e+00;1.056e+00;3.967e-01;-3.789e-03;1.051e+00;2.400e-01;-1.310e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.657725;1.051e+00;4.000e-01;-2.183e-02;3.806e-01;-2.077e-02;1.044e+00;1.056e+00;3.967e-01;-3.781e-03;1.051e+00;2.400e-01;-1.310e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.658725;1.051e+00;4.000e-01;-2.182e-02;3.806e-01;-2.076e-02;1.044e+00;1.056e+00;3.967e-01;-3.780e-03;1.051e+00;2.400e-01;-1.309e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.666725;1.051e+00;4.000e-01;-2.182e-02;3.806e-01;-2.076e-02;1.044e+00;1.056e+00;3.967e-01;-3.772e-03;1.051e+00;2.400e-01;-1.309e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.667725;1.051e+00;4.000e-01;-2.181e-02;3.806e-01;-2.075e-02;1.044e+00;1.056e+00;3.967e-01;-3.770e-03;1.051e+00;2.400e-01;-1.309e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.670725;1.051e+00;4.000e-01;-2.181e-02;3.806e-01;-2.075e-02;1.044e+00;1.056e+00;3.967e-01;-3.767e-03;1.051e+00;2.400e-01;-1.309e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.671725;1.051e+00;4.000e-01;-2.181e-02;3.806e-01;-2.075e-02;1.044e+00;1.056e+00;3.967e-01;-3.767e-03;1.051e+00;2.400e-01;-1.308e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.673725;1.051e+00;4.000e-01;-2.181e-02;3.806e-01;-2.075e-02;1.044e+00;1.056e+00;3.967e-01;-3.764e-03;1.051e+00;2.400e-01;-1.308e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.674725;1.051e+00;4.000e-01;-2.180e-02;3.806e-01;-2.075e-02;1.044e+00;1.056e+00;3.967e-01;-3.764e-03;1.051e+00;2.400e-01;-1.308e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.675725;1.051e+00;4.000e-01;-2.180e-02;3.806e-01;-2.075e-02;1.044e+00;1.056e+00;3.967e-01;-3.762e-03;1.051e+00;2.400e-01;-1.308e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.676725;1.051e+00;4.000e-01;-2.180e-02;3.806e-01;-2.074e-02;1.044e+00;1.056e+00;3.967e-01;-3.761e-03;1.051e+00;2.400e-01;-1.308e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.684725;1.051e+00;4.000e-01;-2.180e-02;3.806e-01;-2.074e-02;1.044e+00;1.056e+00;3.967e-01;-3.753e-03;1.051e+00;2.400e-01;-1.308e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.685725;1.051e+00;4.000e-01;-2.179e-02;3.806e-01;-2.074e-02;1.044e+00;1.056e+00;3.967e-01;-3.753e-03;1.051e+00;2.400e-01;-1.308e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.686725;1.051e+00;4.000e-01;-2.179e-02;3.806e-01;-2.073e-02;1.044e+00;1.056e+00;3.967e-01;-3.751e-03;1.051e+00;2.400e-01;-1.307e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.688725;1.051e+00;4.000e-01;-2.179e-02;3.806e-01;-2.073e-02;1.044e+00;1.056e+00;3.967e-01;-3.750e-03;1.051e+00;2.400e-01;-1.307e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.689725;1.051e+00;4.000e-01;-2.179e-02;3.806e-01;-2.073e-02;1.045e+00;1.056e+00;3.967e-01;-3.748e-03;1.051e+00;2.400e-01;-1.307e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.691725;1.051e+00;4.000e-01;-2.179e-02;3.806e-01;-2.073e-02;1.045e+00;1.056e+00;3.967e-01;-3.747e-03;1.051e+00;2.400e-01;-1.307e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.692725;1.051e+00;4.000e-01;-2.178e-02;3.806e-01;-2.073e-02;1.045e+00;1.056e+00;3.967e-01;-3.745e-03;1.051e+00;2.400e-01;-1.307e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.693725;1.051e+00;4.000e-01;-2.178e-02;3.806e-01;-2.073e-02;1.045e+00;1.057e+00;3.967e-01;-3.743e-03;1.051e+00;2.400e-01;-1.307e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.694725;1.051e+00;4.000e-01;-2.178e-02;3.806e-01;-2.073e-02;1.045e+00;1.057e+00;3.967e-01;-3.743e-03;1.051e+00;2.400e-01;-1.307e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.695725;1.051e+00;4.000e-01;-2.178e-02;3.806e-01;-2.072e-02;1.045e+00;1.057e+00;3.967e-01;-3.742e-03;1.051e+00;2.400e-01;-1.307e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.702725;1.051e+00;4.000e-01;-2.178e-02;3.806e-01;-2.072e-02;1.045e+00;1.057e+00;3.967e-01;-3.734e-03;1.051e+00;2.400e-01;-1.307e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.703725;1.051e+00;4.000e-01;-2.177e-02;3.806e-01;-2.072e-02;1.045e+00;1.057e+00;3.967e-01;-3.734e-03;1.051e+00;2.400e-01;-1.306e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.704725;1.051e+00;4.000e-01;-2.177e-02;3.806e-01;-2.071e-02;1.045e+00;1.057e+00;3.967e-01;-3.732e-03;1.051e+00;2.400e-01;-1.306e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.709725;1.051e+00;4.000e-01;-2.177e-02;3.806e-01;-2.071e-02;1.045e+00;1.057e+00;3.967e-01;-3.728e-03;1.051e+00;2.400e-01;-1.306e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.710725;1.051e+00;4.000e-01;-2.176e-02;3.806e-01;-2.071e-02;1.045e+00;1.057e+00;3.967e-01;-3.726e-03;1.051e+00;2.400e-01;-1.306e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.712725;1.051e+00;4.000e-01;-2.176e-02;3.806e-01;-2.071e-02;1.045e+00;1.057e+00;3.967e-01;-3.725e-03;1.051e+00;2.400e-01;-1.306e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.713725;1.051e+00;4.000e-01;-2.176e-02;3.806e-01;-2.070e-02;1.045e+00;1.057e+00;3.967e-01;-3.723e-03;1.051e+00;2.400e-01;-1.306e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.717725;1.051e+00;4.000e-01;-2.176e-02;3.806e-01;-2.070e-02;1.045e+00;1.057e+00;3.967e-01;-3.718e-03;1.051e+00;2.400e-01;-1.306e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.718725;1.051e+00;4.000e-01;-2.176e-02;3.806e-01;-2.070e-02;1.045e+00;1.057e+00;3.967e-01;-3.718e-03;1.051e+00;2.400e-01;-1.305e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.720725;1.051e+00;4.000e-01;-2.176e-02;3.806e-01;-2.070e-02;1.045e+00;1.057e+00;3.967e-01;-3.715e-03;1.051e+00;2.400e-01;-1.305e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.721725;1.051e+00;4.000e-01;-2.175e-02;3.806e-01;-2.070e-02;1.045e+00;1.057e+00;3.967e-01;-3.715e-03;1.051e+00;2.400e-01;-1.305e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.723725;1.051e+00;4.000e-01;-2.175e-02;3.806e-01;-2.070e-02;1.045e+00;1.057e+00;3.967e-01;-3.712e-03;1.051e+00;2.400e-01;-1.305e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.724725;1.051e+00;4.000e-01;-2.175e-02;3.806e-01;-2.069e-02;1.045e+00;1.057e+00;3.967e-01;-3.712e-03;1.051e+00;2.400e-01;-1.305e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.729725;1.051e+00;4.000e-01;-2.175e-02;3.806e-01;-2.069e-02;1.045e+00;1.057e+00;3.967e-01;-3.706e-03;1.051e+00;2.400e-01;-1.305e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.730725;1.051e+00;4.000e-01;-2.174e-02;3.806e-01;-2.069e-02;1.045e+00;1.057e+00;3.967e-01;-3.706e-03;1.051e+00;2.400e-01;-1.305e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.731725;1.051e+00;4.000e-01;-2.174e-02;3.806e-01;-2.069e-02;1.045e+00;1.057e+00;3.967e-01;-3.704e-03;1.051e+00;2.400e-01;-1.304e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.732725;1.051e+00;4.000e-01;-2.174e-02;3.806e-01;-2.069e-02;1.045e+00;1.057e+00;3.967e-01;-3.702e-03;1.051e+00;2.400e-01;-1.304e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.733725;1.051e+00;4.000e-01;-2.174e-02;3.806e-01;-2.068e-02;1.045e+00;1.057e+00;3.967e-01;-3.702e-03;1.051e+00;2.400e-01;-1.304e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.738725;1.051e+00;4.000e-01;-2.174e-02;3.806e-01;-2.068e-02;1.045e+00;1.057e+00;3.967e-01;-3.696e-03;1.051e+00;2.400e-01;-1.304e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.739725;1.051e+00;4.000e-01;-2.173e-02;3.806e-01;-2.068e-02;1.045e+00;1.057e+00;3.967e-01;-3.696e-03;1.051e+00;2.400e-01;-1.304e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.741725;1.051e+00;4.000e-01;-2.173e-02;3.806e-01;-2.068e-02;1.045e+00;1.057e+00;3.967e-01;-3.693e-03;1.051e+00;2.400e-01;-1.304e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.742725;1.051e+00;4.000e-01;-2.173e-02;3.806e-01;-2.067e-02;1.045e+00;1.057e+00;3.967e-01;-3.693e-03;1.051e+00;2.400e-01;-1.304e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.745725;1.051e+00;4.000e-01;-2.173e-02;3.806e-01;-2.067e-02;1.045e+00;1.057e+00;3.967e-01;-3.690e-03;1.051e+00;2.400e-01;-1.304e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.746725;1.051e+00;4.000e-01;-2.173e-02;3.806e-01;-2.067e-02;1.045e+00;1.057e+00;3.967e-01;-3.688e-03;1.051e+00;2.400e-01;-1.303e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.747725;1.051e+00;4.000e-01;-2.173e-02;3.806e-01;-2.067e-02;1.045e+00;1.057e+00;3.967e-01;-3.687e-03;1.051e+00;2.400e-01;-1.303e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.748725;1.051e+00;4.000e-01;-2.172e-02;3.806e-01;-2.067e-02;1.045e+00;1.057e+00;3.967e-01;-3.687e-03;1.051e+00;2.400e-01;-1.303e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.750725;1.051e+00;4.000e-01;-2.172e-02;3.806e-01;-2.067e-02;1.045e+00;1.057e+00;3.967e-01;-3.685e-03;1.051e+00;2.400e-01;-1.303e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.751725;1.051e+00;4.000e-01;-2.172e-02;3.806e-01;-2.066e-02;1.045e+00;1.057e+00;3.967e-01;-3.683e-03;1.051e+00;2.400e-01;-1.303e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.756725;1.051e+00;4.000e-01;-2.172e-02;3.806e-01;-2.066e-02;1.045e+00;1.057e+00;3.967e-01;-3.679e-03;1.051e+00;2.400e-01;-1.303e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.757725;1.051e+00;4.000e-01;-2.171e-02;3.806e-01;-2.066e-02;1.045e+00;1.057e+00;3.967e-01;-3.677e-03;1.051e+00;2.400e-01;-1.303e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.759725;1.051e+00;4.000e-01;-2.171e-02;3.806e-01;-2.066e-02;1.045e+00;1.057e+00;3.967e-01;-3.676e-03;1.051e+00;2.400e-01;-1.303e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.760725;1.051e+00;4.000e-01;-2.171e-02;3.806e-01;-2.066e-02;1.045e+00;1.057e+00;3.967e-01;-3.674e-03;1.051e+00;2.400e-01;-1.303e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.761725;1.051e+00;4.000e-01;-2.171e-02;3.806e-01;-2.065e-02;1.045e+00;1.057e+00;3.967e-01;-3.672e-03;1.051e+00;2.400e-01;-1.303e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.762725;1.051e+00;4.000e-01;-2.171e-02;3.806e-01;-2.065e-02;1.045e+00;1.057e+00;3.967e-01;-3.672e-03;1.051e+00;2.400e-01;-1.303e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.763725;1.051e+00;4.000e-01;-2.171e-02;3.806e-01;-2.065e-02;1.045e+00;1.057e+00;3.967e-01;-3.671e-03;1.051e+00;2.400e-01;-1.302e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.765725;1.051e+00;4.000e-01;-2.171e-02;3.806e-01;-2.065e-02;1.045e+00;1.057e+00;3.967e-01;-3.669e-03;1.051e+00;2.400e-01;-1.302e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.766725;1.051e+00;4.000e-01;-2.170e-02;3.806e-01;-2.065e-02;1.045e+00;1.057e+00;3.967e-01;-3.668e-03;1.051e+00;2.400e-01;-1.302e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.770725;1.051e+00;4.000e-01;-2.170e-02;3.806e-01;-2.065e-02;1.045e+00;1.057e+00;3.967e-01;-3.663e-03;1.051e+00;2.400e-01;-1.302e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.771725;1.051e+00;4.000e-01;-2.170e-02;3.806e-01;-2.064e-02;1.045e+00;1.057e+00;3.967e-01;-3.663e-03;1.051e+00;2.400e-01;-1.302e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.774725;1.051e+00;4.000e-01;-2.170e-02;3.806e-01;-2.064e-02;1.045e+00;1.057e+00;3.967e-01;-3.660e-03;1.051e+00;2.400e-01;-1.302e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.775725;1.051e+00;4.000e-01;-2.169e-02;3.806e-01;-2.064e-02;1.045e+00;1.057e+00;3.967e-01;-3.658e-03;1.051e+00;2.400e-01;-1.302e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.777725;1.051e+00;4.000e-01;-2.169e-02;3.806e-01;-2.064e-02;1.045e+00;1.057e+00;3.967e-01;-3.657e-03;1.051e+00;2.400e-01;-1.302e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.778725;1.051e+00;4.000e-01;-2.169e-02;3.806e-01;-2.064e-02;1.045e+00;1.057e+00;3.967e-01;-3.655e-03;1.051e+00;2.400e-01;-1.301e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.779725;1.051e+00;4.000e-01;-2.169e-02;3.806e-01;-2.064e-02;1.045e+00;1.057e+00;3.967e-01;-3.653e-03;1.051e+00;2.400e-01;-1.301e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.780725;1.051e+00;4.000e-01;-2.169e-02;3.806e-01;-2.063e-02;1.045e+00;1.057e+00;3.967e-01;-3.653e-03;1.051e+00;2.400e-01;-1.301e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.782725;1.051e+00;4.000e-01;-2.169e-02;3.806e-01;-2.063e-02;1.045e+00;1.057e+00;3.967e-01;-3.650e-03;1.051e+00;2.400e-01;-1.301e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.783725;1.051e+00;4.000e-01;-2.168e-02;3.806e-01;-2.063e-02;1.045e+00;1.057e+00;3.967e-01;-3.650e-03;1.051e+00;2.400e-01;-1.301e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.788725;1.051e+00;4.000e-01;-2.168e-02;3.806e-01;-2.063e-02;1.045e+00;1.057e+00;3.967e-01;-3.644e-03;1.051e+00;2.400e-01;-1.301e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.789725;1.051e+00;4.000e-01;-2.168e-02;3.806e-01;-2.062e-02;1.045e+00;1.057e+00;3.967e-01;-3.644e-03;1.051e+00;2.400e-01;-1.301e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.791725;1.051e+00;4.000e-01;-2.168e-02;3.806e-01;-2.062e-02;1.045e+00;1.057e+00;3.967e-01;-3.642e-03;1.051e+00;2.400e-01;-1.301e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.792725;1.051e+00;4.000e-01;-2.167e-02;3.806e-01;-2.062e-02;1.045e+00;1.057e+00;3.967e-01;-3.641e-03;1.051e+00;2.400e-01;-1.300e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.797913;1.051e+00;4.000e-01;-2.167e-02;3.806e-01;-2.062e-02;1.045e+00;1.057e+00;3.967e-01;-3.634e-03;1.051e+00;2.400e-01;-1.300e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.798913;1.051e+00;4.000e-01;-2.167e-02;3.806e-01;-2.062e-02;1.045e+00;1.057e+00;3.967e-01;-3.634e-03;1.051e+00;2.400e-01;-1.300e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.799913;1.051e+00;4.000e-01;-2.167e-02;3.806e-01;-2.061e-02;1.045e+00;1.057e+00;3.967e-01;-3.633e-03;1.051e+00;2.400e-01;-1.300e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.801913;1.051e+00;4.000e-01;-2.167e-02;3.806e-01;-2.061e-02;1.045e+00;1.057e+00;3.967e-01;-3.631e-03;1.051e+00;2.400e-01;-1.300e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.802913;1.051e+00;4.000e-01;-2.166e-02;3.806e-01;-2.061e-02;1.045e+00;1.057e+00;3.967e-01;-3.630e-03;1.051e+00;2.400e-01;-1.300e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.806913;1.051e+00;4.000e-01;-2.166e-02;3.806e-01;-2.061e-02;1.045e+00;1.057e+00;3.967e-01;-3.627e-03;1.051e+00;2.400e-01;-1.300e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.807913;1.051e+00;4.000e-01;-2.166e-02;3.806e-01;-2.061e-02;1.045e+00;1.057e+00;3.967e-01;-3.625e-03;1.051e+00;2.400e-01;-1.299e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.808913;1.051e+00;4.000e-01;-2.166e-02;3.806e-01;-2.060e-02;1.045e+00;1.057e+00;3.967e-01;-3.623e-03;1.051e+00;2.400e-01;-1.299e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.810913;1.051e+00;4.000e-01;-2.166e-02;3.806e-01;-2.060e-02;1.045e+00;1.057e+00;3.967e-01;-3.622e-03;1.051e+00;2.400e-01;-1.299e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.811913;1.051e+00;4.000e-01;-2.165e-02;3.806e-01;-2.060e-02;1.045e+00;1.057e+00;3.967e-01;-3.620e-03;1.051e+00;2.400e-01;-1.299e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.816913;1.051e+00;4.000e-01;-2.165e-02;3.806e-01;-2.060e-02;1.045e+00;1.057e+00;3.967e-01;-3.616e-03;1.051e+00;2.400e-01;-1.299e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.817913;1.051e+00;4.000e-01;-2.165e-02;3.806e-01;-2.059e-02;1.045e+00;1.057e+00;3.967e-01;-3.614e-03;1.051e+00;2.400e-01;-1.299e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.819913;1.051e+00;4.000e-01;-2.165e-02;3.806e-01;-2.059e-02;1.045e+00;1.057e+00;3.967e-01;-3.612e-03;1.051e+00;2.400e-01;-1.299e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.820913;1.051e+00;4.000e-01;-2.164e-02;3.806e-01;-2.059e-02;1.045e+00;1.057e+00;3.967e-01;-3.611e-03;1.051e+00;2.400e-01;-1.299e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.822913;1.051e+00;4.000e-01;-2.164e-02;3.806e-01;-2.059e-02;1.045e+00;1.057e+00;3.967e-01;-3.609e-03;1.051e+00;2.400e-01;-1.299e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.823913;1.051e+00;4.000e-01;-2.164e-02;3.806e-01;-2.059e-02;1.045e+00;1.057e+00;3.967e-01;-3.608e-03;1.051e+00;2.400e-01;-1.298e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.826913;1.051e+00;4.000e-01;-2.164e-02;3.806e-01;-2.059e-02;1.045e+00;1.057e+00;3.967e-01;-3.604e-03;1.051e+00;2.400e-01;-1.298e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.827913;1.051e+00;4.000e-01;-2.164e-02;3.806e-01;-2.059e-02;1.045e+00;1.057e+00;3.967e-01;-3.604e-03;1.051e+00;2.400e-01;-1.298e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.828913;1.051e+00;4.000e-01;-2.164e-02;3.806e-01;-2.058e-02;1.045e+00;1.057e+00;3.967e-01;-3.603e-03;1.051e+00;2.400e-01;-1.298e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.829913;1.051e+00;4.000e-01;-2.164e-02;3.806e-01;-2.058e-02;1.045e+00;1.057e+00;3.967e-01;-3.603e-03;1.051e+00;2.400e-01;-1.298e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.830913;1.051e+00;4.000e-01;-2.163e-02;3.806e-01;-2.058e-02;1.045e+00;1.057e+00;3.967e-01;-3.601e-03;1.051e+00;2.400e-01;-1.298e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.836913;1.051e+00;4.000e-01;-2.163e-02;3.806e-01;-2.058e-02;1.045e+00;1.057e+00;3.967e-01;-3.595e-03;1.051e+00;2.400e-01;-1.298e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.837913;1.051e+00;4.000e-01;-2.163e-02;3.806e-01;-2.057e-02;1.045e+00;1.057e+00;3.967e-01;-3.593e-03;1.051e+00;2.400e-01;-1.298e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.838913;1.051e+00;4.000e-01;-2.163e-02;3.806e-01;-2.057e-02;1.045e+00;1.057e+00;3.967e-01;-3.593e-03;1.051e+00;2.400e-01;-1.298e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.839913;1.051e+00;4.000e-01;-2.162e-02;3.806e-01;-2.057e-02;1.045e+00;1.057e+00;3.967e-01;-3.592e-03;1.051e+00;2.400e-01;-1.297e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.845913;1.051e+00;4.000e-01;-2.162e-02;3.806e-01;-2.057e-02;1.045e+00;1.057e+00;3.967e-01;-3.586e-03;1.051e+00;2.400e-01;-1.297e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.846913;1.051e+00;4.000e-01;-2.161e-02;3.806e-01;-2.056e-02;1.045e+00;1.057e+00;3.967e-01;-3.586e-03;1.051e+00;2.400e-01;-1.297e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
