time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.853913;1.051e+00;4.000e-01;-2.161e-02;3.806e-01;-2.056e-02;1.045e+00;1.057e+00;3.967e-01;-3.578e-03;1.051e+00;2.400e-01;-1.297e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.854913;1.051e+00;4.000e-01;-2.161e-02;3.806e-01;-2.056e-02;1.045e+00;1.057e+00;3.967e-01;-3.576e-03;1.051e+00;2.400e-01;-1.296e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.855913;1.051e+00;4.000e-01;-2.161e-02;3.806e-01;-2.056e-02;1.045e+00;1.057e+00;3.967e-01;-3.576e-03;1.051e+00;2.400e-01;-1.296e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.856913;1.051e+00;4.000e-01;-2.161e-02;3.806e-01;-2.055e-02;1.045e+00;1.057e+00;3.967e-01;-3.574e-03;1.051e+00;2.400e-01;-1.296e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.857913;1.051e+00;4.000e-01;-2.160e-02;3.806e-01;-2.055e-02;1.045e+00;1.057e+00;3.967e-01;-3.573e-03;1.051e+00;2.400e-01;-1.296e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.864913;1.051e+00;4.000e-01;-2.160e-02;3.806e-01;-2.055e-02;1.045e+00;1.057e+00;3.967e-01;-3.567e-03;1.051e+00;2.400e-01;-1.296e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.865913;1.051e+00;4.000e-01;-2.159e-02;3.806e-01;-2.055e-02;1.045e+00;1.057e+00;3.967e-01;-3.565e-03;1.051e+00;2.400e-01;-1.296e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.866913;1.051e+00;4.000e-01;-2.159e-02;3.806e-01;-2.055e-02;1.045e+00;1.057e+00;3.967e-01;-3.565e-03;1.051e+00;2.400e-01;-1.296e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.867913;1.051e+00;4.000e-01;-2.159e-02;3.806e-01;-2.054e-02;1.045e+00;1.057e+00;3.967e-01;-3.563e-03;1.051e+00;2.400e-01;-1.296e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.868913;1.051e+00;4.000e-01;-2.159e-02;3.806e-01;-2.054e-02;1.045e+00;1.057e+00;3.967e-01;-3.562e-03;1.051e+00;2.400e-01;-1.295e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.875913;1.051e+00;4.000e-01;-2.159e-02;3.806e-01;-2.054e-02;1.045e+00;1.057e+00;3.967e-01;-3.556e-03;1.051e+00;2.400e-01;-1.295e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.876913;1.051e+00;4.000e-01;-2.158e-02;3.806e-01;-2.053e-02;1.045e+00;1.057e+00;3.967e-01;-3.554e-03;1.051e+00;2.400e-01;-1.295e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.883913;1.051e+00;4.000e-01;-2.158e-02;3.806e-01;-2.053e-02;1.045e+00;1.057e+00;3.967e-01;-3.548e-03;1.051e+00;2.400e-01;-1.295e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.884913;1.051e+00;4.000e-01;-2.158e-02;3.806e-01;-2.053e-02;1.045e+00;1.057e+00;3.967e-01;-3.546e-03;1.051e+00;2.400e-01;-1.294e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.885913;1.051e+00;4.000e-01;-2.157e-02;3.805e-01;-2.052e-02;1.045e+00;1.057e+00;3.967e-01;-3.544e-03;1.051e+00;2.400e-01;-1.294e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.894913;1.051e+00;4.000e-01;-2.157e-02;3.805e-01;-2.052e-02;1.045e+00;1.057e+00;3.967e-01;-3.537e-03;1.051e+00;2.400e-01;-1.294e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.895913;1.051e+00;4.000e-01;-2.156e-02;3.805e-01;-2.051e-02;1.045e+00;1.057e+00;3.967e-01;-3.535e-03;1.051e+00;2.400e-01;-1.294e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.900913;1.051e+00;4.000e-01;-2.156e-02;3.805e-01;-2.051e-02;1.045e+00;1.057e+00;3.967e-01;-3.530e-03;1.051e+00;2.400e-01;-1.294e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.901913;1.051e+00;4.000e-01;-2.156e-02;3.805e-01;-2.051e-02;1.045e+00;1.057e+00;3.967e-01;-3.529e-03;1.051e+00;2.400e-01;-1.293e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.903913;1.051e+00;4.000e-01;-2.156e-02;3.805e-01;-2.051e-02;1.045e+00;1.057e+00;3.967e-01;-3.527e-03;1.051e+00;2.400e-01;-1.293e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.904913;1.051e+00;4.000e-01;-2.155e-02;3.805e-01;-2.051e-02;1.045e+00;1.057e+00;3.967e-01;-3.526e-03;1.051e+00;2.400e-01;-1.293e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.905913;1.051e+00;4.000e-01;-2.155e-02;3.805e-01;-2.051e-02;1.045e+00;1.057e+00;3.967e-01;-3.526e-03;1.051e+00;2.400e-01;-1.293e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.906913;1.051e+00;4.000e-01;-2.155e-02;3.805e-01;-2.050e-02;1.045e+00;1.057e+00;3.967e-01;-3.524e-03;1.051e+00;2.400e-01;-1.293e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.911913;1.051e+00;4.000e-01;-2.155e-02;3.805e-01;-2.050e-02;1.045e+00;1.057e+00;3.967e-01;-3.519e-03;1.051e+00;2.400e-01;-1.293e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.912913;1.051e+00;4.000e-01;-2.154e-02;3.805e-01;-2.050e-02;1.045e+00;1.057e+00;3.967e-01;-3.518e-03;1.051e+00;2.400e-01;-1.293e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.914913;1.051e+00;4.000e-01;-2.154e-02;3.805e-01;-2.050e-02;1.045e+00;1.057e+00;3.967e-01;-3.516e-03;1.051e+00;2.400e-01;-1.293e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.915913;1.051e+00;4.000e-01;-2.154e-02;3.805e-01;-2.049e-02;1.045e+00;1.057e+00;3.967e-01;-3.514e-03;1.051e+00;2.400e-01;-1.293e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.916913;1.051e+00;4.000e-01;-2.154e-02;3.805e-01;-2.049e-02;1.045e+00;1.057e+00;3.967e-01;-3.514e-03;1.051e+00;2.400e-01;-1.293e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.917913;1.051e+00;4.000e-01;-2.154e-02;3.805e-01;-2.049e-02;1.045e+00;1.057e+00;3.967e-01;-3.513e-03;1.051e+00;2.400e-01;-1.292e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.922913;1.051e+00;4.000e-01;-2.154e-02;3.805e-01;-2.049e-02;1.045e+00;1.057e+00;3.967e-01;-3.508e-03;1.051e+00;2.400e-01;-1.292e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.923913;1.051e+00;4.000e-01;-2.153e-02;3.805e-01;-2.049e-02;1.045e+00;1.057e+00;3.967e-01;-3.507e-03;1.051e+00;2.400e-01;-1.292e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.924913;1.051e+00;4.000e-01;-2.153e-02;3.805e-01;-2.049e-02;1.045e+00;1.057e+00;3.967e-01;-3.507e-03;1.051e+00;2.400e-01;-1.292e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.925913;1.051e+00;4.000e-01;-2.153e-02;3.805e-01;-2.048e-02;1.045e+00;1.057e+00;3.967e-01;-3.505e-03;1.051e+00;2.400e-01;-1.292e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.930913;1.051e+00;4.000e-01;-2.153e-02;3.805e-01;-2.048e-02;1.045e+00;1.057e+00;3.967e-01;-3.500e-03;1.051e+00;2.400e-01;-1.292e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.931913;1.051e+00;4.000e-01;-2.152e-02;3.805e-01;-2.048e-02;1.045e+00;1.057e+00;3.967e-01;-3.499e-03;1.051e+00;2.400e-01;-1.291e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.933913;1.051e+00;4.000e-01;-2.152e-02;3.805e-01;-2.048e-02;1.045e+00;1.057e+00;3.967e-01;-3.497e-03;1.051e+00;2.400e-01;-1.291e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.934913;1.051e+00;4.000e-01;-2.152e-02;3.805e-01;-2.047e-02;1.045e+00;1.057e+00;3.967e-01;-3.497e-03;1.051e+00;2.400e-01;-1.291e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.941913;1.051e+00;4.000e-01;-2.152e-02;3.805e-01;-2.047e-02;1.045e+00;1.057e+00;3.967e-01;-3.489e-03;1.051e+00;2.400e-01;-1.291e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.942913;1.051e+00;4.000e-01;-2.151e-02;3.805e-01;-2.047e-02;1.045e+00;1.057e+00;3.967e-01;-3.489e-03;1.051e+00;2.400e-01;-1.291e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.944913;1.051e+00;4.000e-01;-2.151e-02;3.805e-01;-2.047e-02;1.045e+00;1.057e+00;3.967e-01;-3.486e-03;1.051e+00;2.400e-01;-1.291e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.945913;1.051e+00;4.000e-01;-2.151e-02;3.805e-01;-2.046e-02;1.045e+00;1.057e+00;3.967e-01;-3.486e-03;1.051e+00;2.400e-01;-1.291e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.946913;1.051e+00;4.000e-01;-2.151e-02;3.805e-01;-2.046e-02;1.045e+00;1.057e+00;3.967e-01;-3.484e-03;1.051e+00;2.400e-01;-1.291e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.947913;1.051e+00;4.000e-01;-2.151e-02;3.805e-01;-2.046e-02;1.045e+00;1.057e+00;3.967e-01;-3.483e-03;1.051e+00;2.400e-01;-1.290e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.949913;1.051e+00;4.000e-01;-2.151e-02;3.805e-01;-2.046e-02;1.045e+00;1.057e+00;3.967e-01;-3.481e-03;1.051e+00;2.400e-01;-1.290e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.950913;1.051e+00;4.000e-01;-2.150e-02;3.805e-01;-2.046e-02;1.045e+00;1.057e+00;3.967e-01;-3.482e-03;1.051e+00;2.400e-01;-1.290e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.954913;1.051e+00;4.000e-01;-2.150e-02;3.805e-01;-2.046e-02;1.045e+00;1.057e+00;3.967e-01;-3.478e-03;1.051e+00;2.400e-01;-1.290e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.955913;1.051e+00;4.000e-01;-2.150e-02;3.805e-01;-2.045e-02;1.045e+00;1.057e+00;3.967e-01;-3.476e-03;1.051e+00;2.400e-01;-1.290e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.960913;1.051e+00;4.000e-01;-2.150e-02;3.805e-01;-2.045e-02;1.045e+00;1.057e+00;3.967e-01;-3.471e-03;1.051e+00;2.400e-01;-1.290e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.961913;1.051e+00;4.000e-01;-2.149e-02;3.805e-01;-2.045e-02;1.045e+00;1.057e+00;3.967e-01;-3.471e-03;1.051e+00;2.400e-01;-1.290e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.963913;1.051e+00;4.000e-01;-2.149e-02;3.805e-01;-2.045e-02;1.045e+00;1.057e+00;3.967e-01;-3.470e-03;1.051e+00;2.400e-01;-1.290e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.964913;1.051e+00;4.000e-01;-2.149e-02;3.805e-01;-2.045e-02;1.045e+00;1.057e+00;3.967e-01;-3.468e-03;1.051e+00;2.400e-01;-1.290e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.965913;1.051e+00;4.000e-01;-2.149e-02;3.805e-01;-2.044e-02;1.045e+00;1.057e+00;3.967e-01;-3.466e-03;1.051e+00;2.400e-01;-1.289e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.968913;1.051e+00;4.000e-01;-2.149e-02;3.805e-01;-2.044e-02;1.045e+00;1.057e+00;3.967e-01;-3.463e-03;1.051e+00;2.400e-01;-1.289e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.970913;1.051e+00;4.000e-01;-2.149e-02;3.805e-01;-2.044e-02;1.045e+00;1.057e+00;3.967e-01;-3.462e-03;1.051e+00;2.400e-01;-1.289e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.971913;1.051e+00;4.000e-01;-2.148e-02;3.805e-01;-2.044e-02;1.045e+00;1.057e+00;3.967e-01;-3.462e-03;1.051e+00;2.400e-01;-1.289e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.975913;1.051e+00;4.000e-01;-2.148e-02;3.805e-01;-2.044e-02;1.045e+00;1.057e+00;3.967e-01;-3.457e-03;1.051e+00;2.400e-01;-1.289e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.976913;1.051e+00;4.000e-01;-2.148e-02;3.805e-01;-2.043e-02;1.045e+00;1.057e+00;3.967e-01;-3.457e-03;1.051e+00;2.400e-01;-1.289e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.980913;1.051e+00;4.000e-01;-2.148e-02;3.805e-01;-2.043e-02;1.045e+00;1.057e+00;3.967e-01;-3.452e-03;1.051e+00;2.400e-01;-1.289e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.981913;1.051e+00;4.000e-01;-2.147e-02;3.805e-01;-2.043e-02;1.045e+00;1.057e+00;3.967e-01;-3.451e-03;1.051e+00;2.400e-01;-1.288e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.985913;1.051e+00;4.000e-01;-2.147e-02;3.805e-01;-2.043e-02;1.045e+00;1.057e+00;3.967e-01;-3.448e-03;1.051e+00;2.400e-01;-1.288e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.986913;1.051e+00;4.000e-01;-2.147e-02;3.805e-01;-2.042e-02;1.045e+00;1.057e+00;3.967e-01;-3.446e-03;1.051e+00;2.400e-01;-1.288e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.990913;1.051e+00;4.000e-01;-2.147e-02;3.805e-01;-2.042e-02;1.045e+00;1.057e+00;3.967e-01;-3.443e-03;1.051e+00;2.400e-01;-1.288e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.991913;1.051e+00;4.000e-01;-2.146e-02;3.805e-01;-2.042e-02;1.045e+00;1.057e+00;3.967e-01;-3.441e-03;1.051e+00;2.400e-01;-1.288e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.994913;1.051e+00;4.000e-01;-2.146e-02;3.805e-01;-2.042e-02;1.045e+00;1.057e+00;3.967e-01;-3.437e-03;1.051e+00;2.400e-01;-1.288e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.995913;1.051e+00;4.000e-01;-2.146e-02;3.805e-01;-2.041e-02;1.045e+00;1.057e+00;3.967e-01;-3.437e-03;1.051e+00;2.400e-01;-1.287e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.999913;1.051e+00;4.000e-01;-2.146e-02;3.805e-01;-2.041e-02;1.045e+00;1.057e+00;3.967e-01;-3.432e-03;1.051e+00;2.400e-01;-1.287e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.000913;1.051e+00;4.000e-01;-2.145e-02;3.805e-01;-2.041e-02;1.045e+00;1.057e+00;3.967e-01;-3.432e-03;1.051e+00;2.400e-01;-1.287e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.005913;1.051e+00;4.000e-01;-2.145e-02;3.805e-01;-2.040e-02;1.045e+00;1.057e+00;3.967e-01;-3.428e-03;1.051e+00;2.400e-01;-1.287e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.010913;1.051e+00;4.000e-01;-2.144e-02;3.805e-01;-2.040e-02;1.045e+00;1.057e+00;3.967e-01;-3.423e-03;1.051e+00;2.400e-01;-1.287e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.016913;1.051e+00;4.000e-01;-2.144e-02;3.805e-01;-2.040e-02;1.045e+00;1.057e+00;3.967e-01;-3.417e-03;1.051e+00;2.400e-01;-1.286e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.026913;1.051e+00;4.000e-01;-2.143e-02;3.805e-01;-2.039e-02;1.045e+00;1.057e+00;3.967e-01;-3.407e-03;1.051e+00;2.400e-01;-1.286e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.030913;1.051e+00;4.000e-01;-2.142e-02;3.805e-01;-2.038e-02;1.045e+00;1.057e+00;3.967e-01;-3.404e-03;1.051e+00;2.400e-01;-1.285e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.036913;1.051e+00;4.000e-01;-2.142e-02;3.805e-01;-2.038e-02;1.045e+00;1.057e+00;3.967e-01;-3.398e-03;1.051e+00;2.400e-01;-1.285e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.040913;1.051e+00;4.000e-01;-2.141e-02;3.805e-01;-2.037e-02;1.045e+00;1.057e+00;3.967e-01;-3.394e-03;1.051e+00;2.400e-01;-1.285e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.046913;1.051e+00;4.000e-01;-2.141e-02;3.805e-01;-2.037e-02;1.045e+00;1.057e+00;3.967e-01;-3.388e-03;1.051e+00;2.400e-01;-1.285e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.050913;1.051e+00;4.000e-01;-2.140e-02;3.805e-01;-2.036e-02;1.045e+00;1.057e+00;3.967e-01;-3.385e-03;1.051e+00;2.400e-01;-1.284e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.057913;1.051e+00;4.000e-01;-2.140e-02;3.805e-01;-2.036e-02;1.045e+00;1.057e+00;3.967e-01;-3.379e-03;1.051e+00;2.400e-01;-1.284e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.060913;1.051e+00;4.000e-01;-2.139e-02;3.805e-01;-2.035e-02;1.045e+00;1.057e+00;3.967e-01;-3.375e-03;1.051e+00;2.400e-01;-1.284e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.068913;1.051e+00;4.000e-01;-2.139e-02;3.805e-01;-2.035e-02;1.045e+00;1.057e+00;3.967e-01;-3.368e-03;1.051e+00;2.400e-01;-1.283e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.070913;1.051e+00;4.000e-01;-2.138e-02;3.805e-01;-2.034e-02;1.045e+00;1.057e+00;3.967e-01;-3.366e-03;1.051e+00;2.400e-01;-1.283e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.078913;1.051e+00;4.000e-01;-2.138e-02;3.805e-01;-2.034e-02;1.045e+00;1.057e+00;3.967e-01;-3.358e-03;1.051e+00;2.400e-01;-1.283e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.080913;1.051e+00;4.000e-01;-2.137e-02;3.805e-01;-2.033e-02;1.045e+00;1.057e+00;3.967e-01;-3.357e-03;1.051e+00;2.400e-01;-1.282e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.088913;1.051e+00;4.000e-01;-2.137e-02;3.805e-01;-2.033e-02;1.045e+00;1.057e+00;3.967e-01;-3.349e-03;1.051e+00;2.400e-01;-1.282e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.090913;1.051e+00;4.000e-01;-2.137e-02;3.805e-01;-2.032e-02;1.045e+00;1.057e+00;3.967e-01;-3.347e-03;1.051e+00;2.400e-01;-1.282e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.096913;1.051e+00;4.000e-01;-2.136e-02;3.805e-01;-2.032e-02;1.045e+00;1.057e+00;3.967e-01;-3.342e-03;1.051e+00;2.400e-01;-1.282e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.100913;1.051e+00;4.000e-01;-2.135e-02;3.805e-01;-2.032e-02;1.045e+00;1.057e+00;3.967e-01;-3.338e-03;1.051e+00;2.400e-01;-1.281e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.110913;1.051e+00;4.000e-01;-2.135e-02;3.805e-01;-2.031e-02;1.045e+00;1.057e+00;3.967e-01;-3.330e-03;1.051e+00;2.400e-01;-1.281e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.115913;1.051e+00;4.000e-01;-2.134e-02;3.805e-01;-2.030e-02;1.045e+00;1.057e+00;3.967e-01;-3.325e-03;1.051e+00;2.400e-01;-1.280e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.120913;1.051e+00;4.000e-01;-2.133e-02;3.805e-01;-2.030e-02;1.045e+00;1.057e+00;3.967e-01;-3.320e-03;1.051e+00;2.400e-01;-1.280e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.131913;1.051e+00;4.000e-01;-2.133e-02;3.805e-01;-2.029e-02;1.045e+00;1.057e+00;3.967e-01;-3.311e-03;1.051e+00;2.400e-01;-1.280e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.142913;1.051e+00;4.000e-01;-2.132e-02;3.805e-01;-2.028e-02;1.045e+00;1.057e+00;3.967e-01;-3.300e-03;1.051e+00;2.400e-01;-1.279e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.147913;1.051e+00;4.000e-01;-2.131e-02;3.805e-01;-2.027e-02;1.045e+00;1.057e+00;3.967e-01;-3.295e-03;1.051e+00;2.400e-01;-1.279e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.152913;1.051e+00;4.000e-01;-2.131e-02;3.805e-01;-2.027e-02;1.045e+00;1.057e+00;3.967e-01;-3.292e-03;1.051e+00;2.400e-01;-1.278e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.155913;1.051e+00;4.000e-01;-2.130e-02;3.805e-01;-2.026e-02;1.045e+00;1.057e+00;3.967e-01;-3.289e-03;1.051e+00;2.400e-01;-1.278e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.163913;1.051e+00;4.000e-01;-2.130e-02;3.805e-01;-2.026e-02;1.045e+00;1.057e+00;3.967e-01;-3.281e-03;1.051e+00;2.400e-01;-1.278e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.165913;1.051e+00;4.000e-01;-2.129e-02;3.805e-01;-2.025e-02;1.045e+00;1.057e+00;3.967e-01;-3.279e-03;1.051e+00;2.400e-01;-1.277e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.172913;1.051e+00;4.000e-01;-2.129e-02;3.805e-01;-2.025e-02;1.045e+00;1.057e+00;3.967e-01;-3.273e-03;1.051e+00;2.400e-01;-1.277e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.177913;1.051e+00;4.000e-01;-2.128e-02;3.805e-01;-2.025e-02;1.045e+00;1.057e+00;3.967e-01;-3.270e-03;1.051e+00;2.400e-01;-1.277e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.184913;1.051e+00;4.000e-01;-2.128e-02;3.805e-01;-2.024e-02;1.045e+00;1.057e+00;3.967e-01;-3.263e-03;1.051e+00;2.400e-01;-1.277e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.185913;1.051e+00;4.000e-01;-2.127e-02;3.805e-01;-2.024e-02;1.045e+00;1.057e+00;3.967e-01;-3.262e-03;1.051e+00;2.400e-01;-1.276e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.193913;1.051e+00;4.000e-01;-2.127e-02;3.805e-01;-2.023e-02;1.045e+00;1.057e+00;3.967e-01;-3.255e-03;1.051e+00;2.400e-01;-1.276e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.198913;1.051e+00;4.000e-01;-2.126e-02;3.805e-01;-2.023e-02;1.045e+00;1.057e+00;3.967e-01;-3.251e-03;1.051e+00;2.400e-01;-1.276e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.202913;1.051e+00;4.000e-01;-2.126e-02;3.805e-01;-2.022e-02;1.045e+00;1.057e+00;3.967e-01;-3.248e-03;1.051e+00;2.400e-01;-1.276e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.206913;1.051e+00;4.000e-01;-2.126e-02;3.805e-01;-2.022e-02;1.045e+00;1.057e+00;3.967e-01;-3.244e-03;1.051e+00;2.400e-01;-1.275e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.210913;1.051e+00;4.000e-01;-2.125e-02;3.805e-01;-2.021e-02;1.045e+00;1.057e+00;3.967e-01;-3.240e-03;1.051e+00;2.400e-01;-1.275e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.215913;1.051e+00;4.000e-01;-2.125e-02;3.805e-01;-2.021e-02;1.045e+00;1.057e+00;3.967e-01;-3.236e-03;1.051e+00;2.400e-01;-1.275e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.222913;1.051e+00;4.000e-01;-2.124e-02;3.805e-01;-2.021e-02;1.045e+00;1.057e+00;3.967e-01;-3.230e-03;1.051e+00;2.400e-01;-1.274e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.228913;1.051e+00;4.000e-01;-2.124e-02;3.805e-01;-2.020e-02;1.045e+00;1.057e+00;3.967e-01;-3.225e-03;1.051e+00;2.400e-01;-1.274e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.233913;1.051e+00;4.000e-01;-2.123e-02;3.805e-01;-2.020e-02;1.045e+00;1.057e+00;3.967e-01;-3.221e-03;1.051e+00;2.400e-01;-1.274e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.237913;1.051e+00;4.000e-01;-2.123e-02;3.805e-01;-2.019e-02;1.045e+00;1.057e+00;3.967e-01;-3.218e-03;1.051e+00;2.400e-01;-1.274e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.240913;1.051e+00;4.000e-01;-2.122e-02;3.805e-01;-2.019e-02;1.045e+00;1.057e+00;3.967e-01;-3.214e-03;1.051e+00;2.400e-01;-1.273e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.245913;1.051e+00;4.000e-01;-2.122e-02;3.805e-01;-2.018e-02;1.045e+00;1.057e+00;3.967e-01;-3.210e-03;1.051e+00;2.400e-01;-1.273e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.250913;1.051e+00;4.000e-01;-2.122e-02;3.805e-01;-2.018e-02;1.045e+00;1.057e+00;3.967e-01;-3.206e-03;1.051e+00;2.400e-01;-1.273e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.255913;1.051e+00;4.000e-01;-2.121e-02;3.805e-01;-2.018e-02;1.045e+00;1.057e+00;3.967e-01;-3.202e-03;1.051e+00;2.400e-01;-1.273e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.261913;1.051e+00;4.000e-01;-2.121e-02;3.805e-01;-2.017e-02;1.045e+00;1.057e+00;3.967e-01;-3.197e-03;1.051e+00;2.400e-01;-1.272e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.265913;1.051e+00;4.000e-01;-2.120e-02;3.805e-01;-2.017e-02;1.045e+00;1.057e+00;3.966e-01;-3.194e-03;1.051e+00;2.400e-01;-1.272e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.270913;1.051e+00;4.000e-01;-2.120e-02;3.805e-01;-2.016e-02;1.045e+00;1.057e+00;3.966e-01;-3.189e-03;1.051e+00;2.400e-01;-1.272e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.276913;1.051e+00;4.000e-01;-2.119e-02;3.805e-01;-2.016e-02;1.045e+00;1.057e+00;3.966e-01;-3.184e-03;1.051e+00;2.400e-01;-1.272e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.280913;1.051e+00;4.000e-01;-2.119e-02;3.805e-01;-2.016e-02;1.045e+00;1.057e+00;3.966e-01;-3.181e-03;1.051e+00;2.400e-01;-1.271e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.291913;1.051e+00;4.000e-01;-2.118e-02;3.805e-01;-2.015e-02;1.045e+00;1.057e+00;3.966e-01;-3.172e-03;1.051e+00;2.400e-01;-1.271e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.304913;1.051e+00;4.000e-01;-2.117e-02;3.805e-01;-2.014e-02;1.045e+00;1.057e+00;3.966e-01;-3.161e-03;1.051e+00;2.400e-01;-1.270e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.305913;1.051e+00;4.000e-01;-2.116e-02;3.805e-01;-2.013e-02;1.045e+00;1.057e+00;3.966e-01;-3.161e-03;1.051e+00;2.400e-01;-1.270e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.312913;1.051e+00;4.000e-01;-2.116e-02;3.805e-01;-2.013e-02;1.045e+00;1.057e+00;3.966e-01;-3.154e-03;1.051e+00;2.400e-01;-1.270e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.316913;1.051e+00;4.000e-01;-2.116e-02;3.805e-01;-2.013e-02;1.045e+00;1.057e+00;3.966e-01;-3.151e-03;1.051e+00;2.400e-01;-1.269e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.321913;1.051e+00;4.000e-01;-2.115e-02;3.805e-01;-2.012e-02;1.045e+00;1.057e+00;3.966e-01;-3.146e-03;1.051e+00;2.400e-01;-1.269e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.328913;1.051e+00;4.000e-01;-2.115e-02;3.805e-01;-2.012e-02;1.045e+00;1.057e+00;3.966e-01;-3.142e-03;1.051e+00;2.400e-01;-1.269e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.330913;1.051e+00;4.000e-01;-2.115e-02;3.805e-01;-2.011e-02;1.045e+00;1.057e+00;3.966e-01;-3.140e-03;1.051e+00;2.400e-01;-1.269e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.339913;1.051e+00;4.000e-01;-2.114e-02;3.805e-01;-2.011e-02;1.045e+00;1.057e+00;3.966e-01;-3.132e-03;1.051e+00;2.400e-01;-1.268e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.340913;1.051e+00;4.000e-01;-2.114e-02;3.805e-01;-2.010e-02;1.045e+00;1.057e+00;3.966e-01;-3.132e-03;1.051e+00;2.400e-01;-1.268e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.353913;1.051e+00;4.000e-01;-2.113e-02;3.805e-01;-2.010e-02;1.045e+00;1.057e+00;3.966e-01;-3.121e-03;1.051e+00;2.400e-01;-1.268e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.365913;1.051e+00;4.000e-01;-2.112e-02;3.805e-01;-2.009e-02;1.045e+00;1.057e+00;3.966e-01;-3.112e-03;1.051e+00;2.400e-01;-1.267e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.371913;1.051e+00;4.000e-01;-2.111e-02;3.805e-01;-2.008e-02;1.045e+00;1.057e+00;3.966e-01;-3.107e-03;1.051e+00;2.400e-01;-1.267e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.377913;1.051e+00;4.000e-01;-2.111e-02;3.805e-01;-2.008e-02;1.045e+00;1.057e+00;3.966e-01;-3.102e-03;1.051e+00;2.400e-01;-1.266e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.387913;1.051e+00;4.000e-01;-2.110e-02;3.805e-01;-2.007e-02;1.045e+00;1.057e+00;3.966e-01;-3.094e-03;1.051e+00;2.400e-01;-1.266e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.390913;1.051e+00;4.000e-01;-2.109e-02;3.805e-01;-2.006e-02;1.045e+00;1.057e+00;3.966e-01;-3.093e-03;1.051e+00;2.400e-01;-1.266e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.401913;1.051e+00;4.000e-01;-2.109e-02;3.805e-01;-2.006e-02;1.045e+00;1.057e+00;3.966e-01;-3.083e-03;1.051e+00;2.400e-01;-1.265e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.411913;1.051e+00;4.000e-01;-2.108e-02;3.805e-01;-2.005e-02;1.045e+00;1.057e+00;3.966e-01;-3.075e-03;1.051e+00;2.400e-01;-1.265e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.415913;1.051e+00;4.000e-01;-2.107e-02;3.805e-01;-2.005e-02;1.045e+00;1.057e+00;3.966e-01;-3.072e-03;1.051e+00;2.400e-01;-1.264e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.425913;1.051e+00;4.000e-01;-2.107e-02;3.805e-01;-2.004e-02;1.045e+00;1.057e+00;3.966e-01;-3.064e-03;1.051e+00;2.400e-01;-1.264e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.434913;1.051e+00;4.000e-01;-2.106e-02;3.805e-01;-2.003e-02;1.045e+00;1.057e+00;3.966e-01;-3.058e-03;1.051e+00;2.400e-01;-1.264e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.435913;1.051e+00;4.000e-01;-2.106e-02;3.805e-01;-2.003e-02;1.045e+00;1.057e+00;3.966e-01;-3.058e-03;1.051e+00;2.400e-01;-1.263e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.440913;1.051e+00;4.000e-01;-2.105e-02;3.805e-01;-2.003e-02;1.045e+00;1.057e+00;3.966e-01;-3.053e-03;1.051e+00;2.400e-01;-1.263e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.450913;1.051e+00;4.000e-01;-2.105e-02;3.805e-01;-2.002e-02;1.045e+00;1.057e+00;3.966e-01;-3.045e-03;1.051e+00;2.400e-01;-1.263e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.455913;1.051e+00;4.000e-01;-2.104e-02;3.805e-01;-2.002e-02;1.045e+00;1.057e+00;3.966e-01;-3.042e-03;1.051e+00;2.400e-01;-1.263e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.463913;1.051e+00;4.000e-01;-2.104e-02;3.805e-01;-2.001e-02;1.045e+00;1.057e+00;3.966e-01;-3.036e-03;1.051e+00;2.400e-01;-1.262e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.467913;1.051e+00;4.000e-01;-2.103e-02;3.805e-01;-2.001e-02;1.045e+00;1.057e+00;3.966e-01;-3.033e-03;1.051e+00;2.400e-01;-1.262e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.474913;1.051e+00;4.000e-01;-2.103e-02;3.805e-01;-2.000e-02;1.045e+00;1.057e+00;3.966e-01;-3.028e-03;1.051e+00;2.400e-01;-1.262e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.475913;1.051e+00;4.000e-01;-2.102e-02;3.805e-01;-2.000e-02;1.045e+00;1.057e+00;3.966e-01;-3.028e-03;1.051e+00;2.400e-01;-1.261e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.480913;1.051e+00;4.000e-01;-2.102e-02;3.805e-01;-2.000e-02;1.045e+00;1.057e+00;3.966e-01;-3.023e-03;1.051e+00;2.400e-01;-1.261e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.489913;1.051e+00;4.000e-01;-2.102e-02;3.805e-01;-1.999e-02;1.045e+00;1.057e+00;3.966e-01;-3.017e-03;1.051e+00;2.400e-01;-1.261e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.490913;1.051e+00;4.000e-01;-2.101e-02;3.805e-01;-1.999e-02;1.045e+00;1.057e+00;3.966e-01;-3.017e-03;1.051e+00;2.400e-01;-1.261e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.495913;1.051e+00;4.000e-01;-2.101e-02;3.805e-01;-1.999e-02;1.045e+00;1.057e+00;3.966e-01;-3.012e-03;1.051e+00;2.400e-01;-1.261e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.500913;1.051e+00;4.000e-01;-2.100e-02;3.805e-01;-1.998e-02;1.045e+00;1.057e+00;3.966e-01;-3.009e-03;1.051e+00;2.400e-01;-1.260e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.508913;1.051e+00;4.000e-01;-2.100e-02;3.805e-01;-1.998e-02;1.045e+00;1.057e+00;3.966e-01;-3.003e-03;1.051e+00;2.400e-01;-1.260e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.515913;1.051e+00;4.000e-01;-2.100e-02;3.805e-01;-1.997e-02;1.045e+00;1.057e+00;3.966e-01;-2.998e-03;1.051e+00;2.400e-01;-1.260e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.520913;1.051e+00;4.000e-01;-2.099e-02;3.805e-01;-1.997e-02;1.045e+00;1.057e+00;3.966e-01;-2.995e-03;1.051e+00;2.400e-01;-1.259e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.528913;1.051e+00;4.000e-01;-2.099e-02;3.805e-01;-1.996e-02;1.045e+00;1.057e+00;3.966e-01;-2.989e-03;1.051e+00;2.400e-01;-1.259e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.535913;1.051e+00;4.000e-01;-2.098e-02;3.805e-01;-1.996e-02;1.045e+00;1.057e+00;3.966e-01;-2.984e-03;1.051e+00;2.400e-01;-1.259e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.541913;1.051e+00;4.000e-01;-2.098e-02;3.805e-01;-1.995e-02;1.045e+00;1.057e+00;3.966e-01;-2.979e-03;1.051e+00;2.400e-01;-1.259e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.550913;1.051e+00;4.000e-01;-2.097e-02;3.805e-01;-1.995e-02;1.045e+00;1.057e+00;3.966e-01;-2.973e-03;1.051e+00;2.400e-01;-1.258e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.555913;1.051e+00;4.000e-01;-2.097e-02;3.805e-01;-1.994e-02;1.045e+00;1.057e+00;3.966e-01;-2.970e-03;1.051e+00;2.400e-01;-1.258e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.561913;1.051e+00;4.000e-01;-2.096e-02;3.805e-01;-1.994e-02;1.045e+00;1.057e+00;3.966e-01;-2.966e-03;1.051e+00;2.400e-01;-1.258e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.565913;1.051e+00;4.000e-01;-2.096e-02;3.805e-01;-1.993e-02;1.045e+00;1.057e+00;3.966e-01;-2.963e-03;1.051e+00;2.400e-01;-1.257e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.577913;1.051e+00;4.000e-01;-2.095e-02;3.805e-01;-1.993e-02;1.045e+00;1.057e+00;3.966e-01;-2.955e-03;1.051e+00;2.400e-01;-1.257e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.582913;1.051e+00;4.000e-01;-2.095e-02;3.805e-01;-1.992e-02;1.045e+00;1.057e+00;3.966e-01;-2.951e-03;1.051e+00;2.400e-01;-1.257e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.585913;1.051e+00;4.000e-01;-2.094e-02;3.805e-01;-1.992e-02;1.045e+00;1.057e+00;3.966e-01;-2.949e-03;1.051e+00;2.400e-01;-1.256e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.591913;1.051e+00;4.000e-01;-2.094e-02;3.805e-01;-1.992e-02;1.045e+00;1.057e+00;3.966e-01;-2.946e-03;1.051e+00;2.400e-01;-1.256e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.603913;1.051e+00;4.000e-01;-2.093e-02;3.805e-01;-1.991e-02;1.045e+00;1.057e+00;3.966e-01;-2.936e-03;1.051e+00;2.400e-01;-1.256e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.607913;1.051e+00;4.000e-01;-2.093e-02;3.805e-01;-1.991e-02;1.045e+00;1.057e+00;3.966e-01;-2.935e-03;1.051e+00;2.400e-01;-1.256e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.610913;1.051e+00;4.000e-01;-2.093e-02;3.805e-01;-1.990e-02;1.045e+00;1.057e+00;3.966e-01;-2.932e-03;1.051e+00;2.400e-01;-1.256e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.621913;1.051e+00;4.000e-01;-2.092e-02;3.805e-01;-1.990e-02;1.045e+00;1.057e+00;3.966e-01;-2.925e-03;1.051e+00;2.400e-01;-1.255e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.633913;1.051e+00;4.000e-01;-2.091e-02;3.805e-01;-1.989e-02;1.045e+00;1.057e+00;3.966e-01;-2.918e-03;1.051e+00;2.400e-01;-1.255e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.636913;1.051e+00;4.000e-01;-2.091e-02;3.805e-01;-1.989e-02;1.045e+00;1.057e+00;3.966e-01;-2.914e-03;1.051e+00;2.400e-01;-1.254e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.650913;1.051e+00;4.000e-01;-2.090e-02;3.805e-01;-1.988e-02;1.045e+00;1.057e+00;3.966e-01;-2.906e-03;1.051e+00;2.400e-01;-1.254e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.655913;1.051e+00;4.000e-01;-2.089e-02;3.805e-01;-1.987e-02;1.045e+00;1.057e+00;3.966e-01;-2.903e-03;1.051e+00;2.400e-01;-1.254e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.667913;1.051e+00;4.000e-01;-2.089e-02;3.805e-01;-1.987e-02;1.045e+00;1.057e+00;3.966e-01;-2.895e-03;1.051e+00;2.400e-01;-1.253e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.679913;1.051e+00;4.000e-01;-2.088e-02;3.805e-01;-1.986e-02;1.045e+00;1.057e+00;3.966e-01;-2.888e-03;1.051e+00;2.400e-01;-1.253e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.680913;1.051e+00;4.000e-01;-2.088e-02;3.805e-01;-1.986e-02;1.045e+00;1.057e+00;3.966e-01;-2.886e-03;1.051e+00;2.400e-01;-1.252e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.687913;1.051e+00;4.000e-01;-2.087e-02;3.805e-01;-1.985e-02;1.045e+00;1.057e+00;3.966e-01;-2.881e-03;1.051e+00;2.400e-01;-1.252e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.697913;1.051e+00;4.000e-01;-2.087e-02;3.805e-01;-1.985e-02;1.045e+00;1.057e+00;3.966e-01;-2.875e-03;1.051e+00;2.400e-01;-1.252e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.707913;1.051e+00;4.000e-01;-2.086e-02;3.805e-01;-1.984e-02;1.045e+00;1.057e+00;3.966e-01;-2.870e-03;1.051e+00;2.400e-01;-1.252e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.712913;1.051e+00;4.000e-01;-2.086e-02;3.805e-01;-1.984e-02;1.045e+00;1.057e+00;3.966e-01;-2.867e-03;1.051e+00;2.400e-01;-1.251e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.715913;1.051e+00;4.000e-01;-2.085e-02;3.805e-01;-1.983e-02;1.045e+00;1.057e+00;3.966e-01;-2.864e-03;1.051e+00;2.400e-01;-1.251e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.727913;1.051e+00;4.000e-01;-2.085e-02;3.805e-01;-1.983e-02;1.045e+00;1.057e+00;3.966e-01;-2.858e-03;1.051e+00;2.400e-01;-1.251e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.730913;1.051e+00;4.000e-01;-2.084e-02;3.805e-01;-1.982e-02;1.045e+00;1.057e+00;3.966e-01;-2.856e-03;1.051e+00;2.400e-01;-1.251e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.740913;1.051e+00;4.000e-01;-2.084e-02;3.805e-01;-1.982e-02;1.045e+00;1.057e+00;3.966e-01;-2.850e-03;1.051e+00;2.400e-01;-1.250e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.745913;1.051e+00;4.000e-01;-2.083e-02;3.805e-01;-1.982e-02;1.045e+00;1.057e+00;3.966e-01;-2.846e-03;1.051e+00;2.400e-01;-1.250e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.755913;1.051e+00;4.000e-01;-2.083e-02;3.805e-01;-1.981e-02;1.045e+00;1.057e+00;3.966e-01;-2.840e-03;1.051e+00;2.400e-01;-1.250e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.761913;1.051e+00;4.000e-01;-2.082e-02;3.805e-01;-1.981e-02;1.045e+00;1.057e+00;3.966e-01;-2.837e-03;1.051e+00;2.400e-01;-1.249e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.774913;1.051e+00;4.000e-01;-2.082e-02;3.805e-01;-1.980e-02;1.045e+00;1.057e+00;3.966e-01;-2.829e-03;1.051e+00;2.400e-01;-1.249e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.775913;1.051e+00;4.000e-01;-2.081e-02;3.805e-01;-1.980e-02;1.045e+00;1.057e+00;3.966e-01;-2.828e-03;1.051e+00;2.400e-01;-1.249e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.780913;1.051e+00;4.000e-01;-2.081e-02;3.805e-01;-1.979e-02;1.045e+00;1.057e+00;3.966e-01;-2.824e-03;1.051e+00;2.400e-01;-1.249e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.790913;1.051e+00;4.000e-01;-2.081e-02;3.805e-01;-1.979e-02;1.045e+00;1.057e+00;3.966e-01;-2.820e-03;1.051e+00;2.400e-01;-1.248e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.795913;1.051e+00;4.000e-01;-2.080e-02;3.805e-01;-1.979e-02;1.045e+00;1.057e+00;3.966e-01;-2.817e-03;1.051e+00;2.400e-01;-1.248e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.806913;1.051e+00;4.000e-01;-2.080e-02;3.805e-01;-1.978e-02;1.045e+00;1.057e+00;3.966e-01;-2.810e-03;1.051e+00;2.400e-01;-1.248e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.810913;1.051e+00;4.000e-01;-2.079e-02;3.805e-01;-1.978e-02;1.045e+00;1.057e+00;3.966e-01;-2.807e-03;1.051e+00;2.400e-01;-1.247e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.823913;1.051e+00;4.000e-01;-2.079e-02;3.805e-01;-1.977e-02;1.045e+00;1.057e+00;3.966e-01;-2.801e-03;1.051e+00;2.400e-01;-1.247e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.828913;1.051e+00;4.000e-01;-2.078e-02;3.805e-01;-1.977e-02;1.045e+00;1.057e+00;3.966e-01;-2.798e-03;1.051e+00;2.400e-01;-1.247e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.839913;1.051e+00;4.000e-01;-2.078e-02;3.805e-01;-1.976e-02;1.045e+00;1.057e+00;3.966e-01;-2.791e-03;1.051e+00;2.400e-01;-1.247e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.840913;1.051e+00;4.000e-01;-2.077e-02;3.805e-01;-1.976e-02;1.045e+00;1.057e+00;3.966e-01;-2.791e-03;1.051e+00;2.400e-01;-1.246e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.848913;1.051e+00;4.000e-01;-2.077e-02;3.805e-01;-1.976e-02;1.045e+00;1.057e+00;3.966e-01;-2.787e-03;1.051e+00;2.400e-01;-1.246e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.854913;1.051e+00;4.000e-01;-2.077e-02;3.805e-01;-1.975e-02;1.045e+00;1.057e+00;3.966e-01;-2.783e-03;1.051e+00;2.400e-01;-1.246e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.855913;1.051e+00;4.000e-01;-2.076e-02;3.805e-01;-1.975e-02;1.045e+00;1.057e+00;3.966e-01;-2.782e-03;1.051e+00;2.400e-01;-1.246e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.865913;1.051e+00;4.000e-01;-2.076e-02;3.805e-01;-1.975e-02;1.045e+00;1.057e+00;3.966e-01;-2.777e-03;1.051e+00;2.400e-01;-1.246e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.874913;1.051e+00;4.000e-01;-2.076e-02;3.805e-01;-1.974e-02;1.045e+00;1.057e+00;3.966e-01;-2.772e-03;1.051e+00;2.400e-01;-1.245e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.875913;1.051e+00;4.000e-01;-2.075e-02;3.805e-01;-1.974e-02;1.045e+00;1.057e+00;3.966e-01;-2.771e-03;1.051e+00;2.400e-01;-1.245e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.882913;1.051e+00;4.000e-01;-2.075e-02;3.805e-01;-1.974e-02;1.045e+00;1.057e+00;3.966e-01;-2.768e-03;1.051e+00;2.400e-01;-1.245e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.887913;1.051e+00;4.000e-01;-2.075e-02;3.805e-01;-1.973e-02;1.045e+00;1.057e+00;3.966e-01;-2.764e-03;1.051e+00;2.400e-01;-1.245e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.894913;1.051e+00;4.000e-01;-2.074e-02;3.805e-01;-1.973e-02;1.045e+00;1.057e+00;3.966e-01;-2.761e-03;1.051e+00;2.400e-01;-1.245e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.895913;1.051e+00;4.000e-01;-2.074e-02;3.805e-01;-1.973e-02;1.045e+00;1.057e+00;3.966e-01;-2.761e-03;1.051e+00;2.400e-01;-1.244e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.903913;1.051e+00;4.000e-01;-2.074e-02;3.805e-01;-1.973e-02;1.045e+00;1.057e+00;3.966e-01;-2.757e-03;1.051e+00;2.400e-01;-1.244e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.909913;1.051e+00;4.000e-01;-2.074e-02;3.805e-01;-1.972e-02;1.045e+00;1.057e+00;3.966e-01;-2.753e-03;1.051e+00;2.400e-01;-1.244e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.910913;1.051e+00;4.000e-01;-2.073e-02;3.805e-01;-1.972e-02;1.045e+00;1.057e+00;3.966e-01;-2.753e-03;1.051e+00;2.400e-01;-1.244e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.921913;1.051e+00;4.000e-01;-2.073e-02;3.805e-01;-1.972e-02;1.045e+00;1.057e+00;3.966e-01;-2.747e-03;1.051e+00;2.400e-01;-1.244e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.925913;1.051e+00;4.000e-01;-2.073e-02;3.805e-01;-1.971e-02;1.045e+00;1.057e+00;3.966e-01;-2.745e-03;1.051e+00;2.400e-01;-1.243e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.940913;1.051e+00;4.000e-01;-2.072e-02;3.805e-01;-1.971e-02;1.045e+00;1.057e+00;3.966e-01;-2.738e-03;1.051e+00;2.400e-01;-1.243e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.946913;1.051e+00;4.000e-01;-2.072e-02;3.805e-01;-1.970e-02;1.045e+00;1.057e+00;3.966e-01;-2.734e-03;1.051e+00;2.400e-01;-1.243e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.958913;1.051e+00;4.000e-01;-2.071e-02;3.805e-01;-1.970e-02;1.045e+00;1.057e+00;3.966e-01;-2.728e-03;1.051e+00;2.400e-01;-1.243e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.965913;1.051e+00;4.000e-01;-2.071e-02;3.805e-01;-1.969e-02;1.045e+00;1.057e+00;3.966e-01;-2.725e-03;1.051e+00;2.400e-01;-1.242e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.980913;1.051e+00;4.000e-01;-2.070e-02;3.804e-01;-1.969e-02;1.045e+00;1.057e+00;3.966e-01;-2.717e-03;1.051e+00;2.400e-01;-1.242e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.989913;1.051e+00;4.000e-01;-2.069e-02;3.804e-01;-1.968e-02;1.045e+00;1.057e+00;3.966e-01;-2.712e-03;1.051e+00;2.400e-01;-1.242e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.990913;1.051e+00;4.000e-01;-2.069e-02;3.804e-01;-1.968e-02;1.045e+00;1.057e+00;3.966e-01;-2.712e-03;1.051e+00;2.400e-01;-1.242e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.000913;1.051e+00;4.000e-01;-2.069e-02;3.804e-01;-1.968e-02;1.045e+00;1.057e+00;3.966e-01;-2.708e-03;1.051e+00;2.400e-01;-1.241e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.020913;1.051e+00;4.000e-01;-2.068e-02;3.804e-01;-1.967e-02;1.045e+00;1.057e+00;3.966e-01;-2.698e-03;1.051e+00;2.400e-01;-1.241e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.040913;1.051e+00;4.000e-01;-2.067e-02;3.804e-01;-1.966e-02;1.045e+00;1.057e+00;3.966e-01;-2.689e-03;1.051e+00;2.400e-01;-1.240e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.054913;1.051e+00;4.000e-01;-2.066e-02;3.804e-01;-1.965e-02;1.045e+00;1.057e+00;3.966e-01;-2.682e-03;1.051e+00;2.400e-01;-1.240e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.055913;1.051e+00;4.000e-01;-2.066e-02;3.804e-01;-1.965e-02;1.045e+00;1.057e+00;3.966e-01;-2.682e-03;1.051e+00;2.400e-01;-1.239e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.061913;1.051e+00;4.000e-01;-2.066e-02;3.804e-01;-1.965e-02;1.045e+00;1.057e+00;3.966e-01;-2.679e-03;1.051e+00;2.400e-01;-1.239e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.065913;1.051e+00;4.000e-01;-2.065e-02;3.804e-01;-1.964e-02;1.045e+00;1.057e+00;3.966e-01;-2.678e-03;1.051e+00;2.400e-01;-1.239e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.086913;1.051e+00;4.000e-01;-2.065e-02;3.804e-01;-1.964e-02;1.045e+00;1.057e+00;3.966e-01;-2.668e-03;1.051e+00;2.400e-01;-1.239e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.093913;1.051e+00;4.000e-01;-2.064e-02;3.804e-01;-1.963e-02;1.045e+00;1.057e+00;3.966e-01;-2.665e-03;1.051e+00;2.400e-01;-1.239e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.107913;1.051e+00;4.000e-01;-2.064e-02;3.804e-01;-1.963e-02;1.045e+00;1.057e+00;3.966e-01;-2.659e-03;1.051e+00;2.400e-01;-1.238e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.130913;1.051e+00;4.000e-01;-2.063e-02;3.804e-01;-1.962e-02;1.045e+00;1.057e+00;3.966e-01;-2.649e-03;1.051e+00;2.400e-01;-1.238e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.153913;1.051e+00;4.000e-01;-2.062e-02;3.804e-01;-1.961e-02;1.045e+00;1.057e+00;3.966e-01;-2.640e-03;1.051e+00;2.400e-01;-1.237e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.157913;1.051e+00;4.000e-01;-2.061e-02;3.804e-01;-1.961e-02;1.045e+00;1.057e+00;3.966e-01;-2.638e-03;1.051e+00;2.400e-01;-1.237e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.164913;1.051e+00;4.000e-01;-2.061e-02;3.804e-01;-1.960e-02;1.045e+00;1.057e+00;3.966e-01;-2.635e-03;1.051e+00;2.400e-01;-1.237e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.165913;1.051e+00;4.000e-01;-2.061e-02;3.804e-01;-1.960e-02;1.045e+00;1.057e+00;3.966e-01;-2.635e-03;1.051e+00;2.400e-01;-1.236e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.176913;1.051e+00;4.000e-01;-2.061e-02;3.804e-01;-1.960e-02;1.045e+00;1.057e+00;3.966e-01;-2.630e-03;1.051e+00;2.400e-01;-1.236e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.180913;1.051e+00;4.000e-01;-2.060e-02;3.804e-01;-1.960e-02;1.045e+00;1.057e+00;3.966e-01;-2.629e-03;1.051e+00;2.400e-01;-1.236e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.201913;1.051e+00;4.000e-01;-2.060e-02;3.804e-01;-1.959e-02;1.045e+00;1.057e+00;3.966e-01;-2.621e-03;1.051e+00;2.400e-01;-1.236e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.205913;1.051e+00;4.000e-01;-2.059e-02;3.804e-01;-1.959e-02;1.045e+00;1.057e+00;3.966e-01;-2.619e-03;1.051e+00;2.400e-01;-1.236e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.226913;1.051e+00;4.000e-01;-2.059e-02;3.804e-01;-1.958e-02;1.045e+00;1.057e+00;3.966e-01;-2.611e-03;1.051e+00;2.400e-01;-1.235e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.234913;1.051e+00;4.000e-01;-2.058e-02;3.804e-01;-1.958e-02;1.045e+00;1.057e+00;3.966e-01;-2.608e-03;1.051e+00;2.400e-01;-1.235e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.235913;1.051e+00;4.000e-01;-2.058e-02;3.804e-01;-1.957e-02;1.045e+00;1.057e+00;3.966e-01;-2.608e-03;1.051e+00;2.400e-01;-1.235e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.247913;1.051e+00;4.000e-01;-2.058e-02;3.804e-01;-1.957e-02;1.045e+00;1.057e+00;3.966e-01;-2.603e-03;1.051e+00;2.400e-01;-1.235e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.251913;1.051e+00;4.000e-01;-2.057e-02;3.804e-01;-1.957e-02;1.045e+00;1.057e+00;3.966e-01;-2.602e-03;1.051e+00;2.400e-01;-1.235e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.260913;1.051e+00;4.000e-01;-2.057e-02;3.804e-01;-1.957e-02;1.045e+00;1.057e+00;3.966e-01;-2.599e-03;1.051e+00;2.400e-01;-1.234e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
