time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
31.274913;1.051e+00;4.000e-01;-2.057e-02;3.804e-01;-1.956e-02;1.045e+00;1.057e+00;3.966e-01;-2.594e-03;1.051e+00;2.400e-01;-1.234e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.275913;1.051e+00;4.000e-01;-2.056e-02;3.804e-01;-1.956e-02;1.045e+00;1.057e+00;3.966e-01;-2.594e-03;1.051e+00;2.400e-01;-1.234e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.287913;1.051e+00;4.000e-01;-2.056e-02;3.804e-01;-1.956e-02;1.045e+00;1.057e+00;3.966e-01;-2.589e-03;1.051e+00;2.400e-01;-1.234e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.297913;1.051e+00;4.000e-01;-2.056e-02;3.804e-01;-1.955e-02;1.045e+00;1.057e+00;3.966e-01;-2.586e-03;1.051e+00;2.400e-01;-1.234e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.306913;1.051e+00;4.000e-01;-2.056e-02;3.804e-01;-1.955e-02;1.045e+00;1.057e+00;3.966e-01;-2.583e-03;1.051e+00;2.400e-01;-1.233e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.316913;1.051e+00;4.000e-01;-2.055e-02;3.804e-01;-1.955e-02;1.045e+00;1.057e+00;3.966e-01;-2.580e-03;1.051e+00;2.400e-01;-1.233e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.335913;1.051e+00;4.000e-01;-2.055e-02;3.804e-01;-1.954e-02;1.045e+00;1.057e+00;3.966e-01;-2.573e-03;1.051e+00;2.400e-01;-1.233e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.340913;1.051e+00;4.000e-01;-2.054e-02;3.804e-01;-1.954e-02;1.045e+00;1.057e+00;3.966e-01;-2.572e-03;1.051e+00;2.400e-01;-1.233e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.350913;1.051e+00;4.000e-01;-2.054e-02;3.804e-01;-1.954e-02;1.045e+00;1.057e+00;3.966e-01;-2.569e-03;1.051e+00;2.400e-01;-1.232e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.365913;1.051e+00;4.000e-01;-2.054e-02;3.804e-01;-1.953e-02;1.045e+00;1.057e+00;3.966e-01;-2.564e-03;1.051e+00;2.400e-01;-1.232e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.381913;1.051e+00;4.000e-01;-2.053e-02;3.804e-01;-1.953e-02;1.045e+00;1.057e+00;3.966e-01;-2.559e-03;1.051e+00;2.400e-01;-1.232e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.392913;1.051e+00;4.000e-01;-2.053e-02;3.804e-01;-1.952e-02;1.045e+00;1.057e+00;3.966e-01;-2.556e-03;1.051e+00;2.400e-01;-1.232e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.397913;1.051e+00;4.000e-01;-2.053e-02;3.804e-01;-1.952e-02;1.045e+00;1.057e+00;3.966e-01;-2.554e-03;1.051e+00;2.400e-01;-1.231e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.414913;1.051e+00;4.000e-01;-2.052e-02;3.804e-01;-1.952e-02;1.045e+00;1.057e+00;3.966e-01;-2.550e-03;1.051e+00;2.400e-01;-1.231e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.415913;1.051e+00;4.000e-01;-2.052e-02;3.804e-01;-1.951e-02;1.045e+00;1.057e+00;3.966e-01;-2.550e-03;1.051e+00;2.400e-01;-1.231e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.431913;1.051e+00;4.000e-01;-2.052e-02;3.804e-01;-1.951e-02;1.045e+00;1.057e+00;3.966e-01;-2.545e-03;1.051e+00;2.400e-01;-1.231e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.448913;1.051e+00;4.000e-01;-2.051e-02;3.804e-01;-1.951e-02;1.045e+00;1.057e+00;3.966e-01;-2.540e-03;1.051e+00;2.400e-01;-1.231e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.460913;1.051e+00;4.000e-01;-2.051e-02;3.804e-01;-1.950e-02;1.045e+00;1.057e+00;3.966e-01;-2.537e-03;1.051e+00;2.400e-01;-1.230e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.491913;1.051e+00;4.000e-01;-2.050e-02;3.804e-01;-1.950e-02;1.045e+00;1.057e+00;3.966e-01;-2.529e-03;1.051e+00;2.400e-01;-1.230e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.504913;1.051e+00;4.000e-01;-2.050e-02;3.804e-01;-1.949e-02;1.045e+00;1.057e+00;3.966e-01;-2.526e-03;1.051e+00;2.400e-01;-1.230e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.505913;1.051e+00;4.000e-01;-2.049e-02;3.804e-01;-1.949e-02;1.045e+00;1.057e+00;3.966e-01;-2.526e-03;1.051e+00;2.400e-01;-1.230e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.517913;1.051e+00;4.000e-01;-2.049e-02;3.804e-01;-1.949e-02;1.045e+00;1.057e+00;3.966e-01;-2.523e-03;1.051e+00;2.400e-01;-1.230e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.524913;1.051e+00;4.000e-01;-2.049e-02;3.804e-01;-1.949e-02;1.045e+00;1.057e+00;3.966e-01;-2.521e-03;1.051e+00;2.400e-01;-1.229e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.530913;1.051e+00;4.000e-01;-2.049e-02;3.804e-01;-1.949e-02;1.045e+00;1.057e+00;3.966e-01;-2.521e-03;1.051e+00;2.400e-01;-1.229e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.537913;1.051e+00;4.000e-01;-2.049e-02;3.804e-01;-1.948e-02;1.045e+00;1.057e+00;3.966e-01;-2.520e-03;1.051e+00;2.400e-01;-1.229e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.551913;1.051e+00;4.000e-01;-2.048e-02;3.804e-01;-1.948e-02;1.045e+00;1.057e+00;3.966e-01;-2.517e-03;1.051e+00;2.400e-01;-1.229e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.559913;1.051e+00;4.000e-01;-2.048e-02;3.804e-01;-1.948e-02;1.045e+00;1.057e+00;3.966e-01;-2.513e-03;1.051e+00;2.400e-01;-1.229e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.573913;1.051e+00;4.000e-01;-2.048e-02;3.804e-01;-1.948e-02;1.045e+00;1.057e+00;3.966e-01;-2.512e-03;1.051e+00;2.400e-01;-1.229e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.589913;1.051e+00;4.000e-01;-2.048e-02;3.804e-01;-1.947e-02;1.045e+00;1.057e+00;3.966e-01;-2.507e-03;1.051e+00;2.400e-01;-1.229e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.590913;1.051e+00;4.000e-01;-2.047e-02;3.804e-01;-1.947e-02;1.045e+00;1.057e+00;3.966e-01;-2.507e-03;1.051e+00;2.400e-01;-1.228e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.629913;1.051e+00;4.000e-01;-2.047e-02;3.804e-01;-1.947e-02;1.045e+00;1.057e+00;3.966e-01;-2.501e-03;1.051e+00;2.400e-01;-1.228e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.630913;1.051e+00;4.000e-01;-2.047e-02;3.804e-01;-1.946e-02;1.045e+00;1.057e+00;3.966e-01;-2.499e-03;1.051e+00;2.400e-01;-1.228e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.637913;1.051e+00;4.000e-01;-2.047e-02;3.804e-01;-1.946e-02;1.045e+00;1.057e+00;3.966e-01;-2.499e-03;1.051e+00;2.400e-01;-1.228e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.665913;1.051e+00;4.000e-01;-2.046e-02;3.804e-01;-1.946e-02;1.045e+00;1.057e+00;3.965e-01;-2.494e-03;1.051e+00;2.400e-01;-1.228e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.684913;1.051e+00;4.000e-01;-2.046e-02;3.804e-01;-1.946e-02;1.045e+00;1.057e+00;3.965e-01;-2.491e-03;1.051e+00;2.400e-01;-1.227e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.685913;1.051e+00;4.000e-01;-2.046e-02;3.804e-01;-1.945e-02;1.045e+00;1.057e+00;3.965e-01;-2.490e-03;1.051e+00;2.400e-01;-1.227e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.693913;1.051e+00;4.000e-01;-2.046e-02;3.804e-01;-1.945e-02;1.045e+00;1.057e+00;3.965e-01;-2.490e-03;1.051e+00;2.400e-01;-1.227e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.726913;1.051e+00;4.000e-01;-2.045e-02;3.804e-01;-1.945e-02;1.045e+00;1.057e+00;3.965e-01;-2.483e-03;1.051e+00;2.400e-01;-1.227e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.747913;1.051e+00;4.000e-01;-2.045e-02;3.804e-01;-1.945e-02;1.045e+00;1.057e+00;3.965e-01;-2.482e-03;1.051e+00;2.400e-01;-1.227e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.759913;1.051e+00;4.000e-01;-2.045e-02;3.804e-01;-1.944e-02;1.045e+00;1.057e+00;3.965e-01;-2.480e-03;1.051e+00;2.400e-01;-1.227e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.760913;1.051e+00;4.000e-01;-2.044e-02;3.804e-01;-1.944e-02;1.045e+00;1.057e+00;3.965e-01;-2.480e-03;1.051e+00;2.400e-01;-1.227e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.772913;1.051e+00;4.000e-01;-2.044e-02;3.804e-01;-1.944e-02;1.045e+00;1.057e+00;3.965e-01;-2.479e-03;1.051e+00;2.400e-01;-1.227e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.799913;1.051e+00;4.000e-01;-2.044e-02;3.804e-01;-1.944e-02;1.045e+00;1.057e+00;3.965e-01;-2.476e-03;1.051e+00;2.400e-01;-1.226e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.814913;1.051e+00;4.000e-01;-2.044e-02;3.804e-01;-1.944e-02;1.045e+00;1.057e+00;3.965e-01;-2.472e-03;1.051e+00;2.400e-01;-1.226e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.828913;1.051e+00;4.000e-01;-2.044e-02;3.804e-01;-1.944e-02;1.045e+00;1.057e+00;3.965e-01;-2.472e-03;1.051e+00;2.400e-01;-1.226e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.956913;1.051e+00;4.000e-01;-2.043e-02;3.804e-01;-1.943e-02;1.045e+00;1.057e+00;3.965e-01;-2.461e-03;1.051e+00;2.400e-01;-1.226e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.989913;1.051e+00;4.000e-01;-2.043e-02;3.804e-01;-1.943e-02;1.045e+00;1.057e+00;3.965e-01;-2.461e-03;1.051e+00;2.400e-01;-1.226e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.990913;1.051e+00;4.000e-01;-2.042e-02;3.804e-01;-1.942e-02;1.045e+00;1.057e+00;3.965e-01;-2.461e-03;1.051e+00;2.400e-01;-1.225e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.078913;1.051e+00;4.000e-01;-2.042e-02;3.804e-01;-1.942e-02;1.045e+00;1.057e+00;3.965e-01;-2.458e-03;1.051e+00;2.400e-01;-1.225e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.180913;1.051e+00;4.000e-01;-2.042e-02;3.804e-01;-1.942e-02;1.045e+00;1.057e+00;3.965e-01;-2.461e-03;1.051e+00;2.400e-01;-1.225e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.215913;1.051e+00;4.000e-01;-2.043e-02;3.804e-01;-1.943e-02;1.045e+00;1.057e+00;3.965e-01;-2.461e-03;1.051e+00;2.400e-01;-1.226e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.349913;1.051e+00;4.000e-01;-2.043e-02;3.804e-01;-1.943e-02;1.045e+00;1.057e+00;3.965e-01;-2.471e-03;1.051e+00;2.400e-01;-1.226e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.350913;1.051e+00;4.000e-01;-2.044e-02;3.804e-01;-1.944e-02;1.045e+00;1.057e+00;3.965e-01;-2.472e-03;1.051e+00;2.400e-01;-1.226e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.365913;1.051e+00;4.000e-01;-2.044e-02;3.804e-01;-1.944e-02;1.045e+00;1.057e+00;3.965e-01;-2.472e-03;1.051e+00;2.400e-01;-1.226e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.410913;1.051e+00;4.000e-01;-2.044e-02;3.804e-01;-1.944e-02;1.045e+00;1.057e+00;3.965e-01;-2.477e-03;1.051e+00;2.400e-01;-1.226e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.424913;1.051e+00;4.000e-01;-2.044e-02;3.804e-01;-1.944e-02;1.045e+00;1.057e+00;3.965e-01;-2.480e-03;1.051e+00;2.400e-01;-1.227e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.425913;1.051e+00;4.000e-01;-2.045e-02;3.804e-01;-1.944e-02;1.045e+00;1.057e+00;3.965e-01;-2.480e-03;1.051e+00;2.400e-01;-1.227e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.437913;1.051e+00;4.000e-01;-2.045e-02;3.804e-01;-1.944e-02;1.045e+00;1.057e+00;3.965e-01;-2.482e-03;1.051e+00;2.400e-01;-1.227e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.496913;1.051e+00;4.000e-01;-2.045e-02;3.804e-01;-1.945e-02;1.045e+00;1.057e+00;3.965e-01;-2.488e-03;1.051e+00;2.400e-01;-1.227e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.507913;1.051e+00;4.000e-01;-2.046e-02;3.804e-01;-1.945e-02;1.045e+00;1.057e+00;3.965e-01;-2.490e-03;1.051e+00;2.400e-01;-1.227e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.529913;1.051e+00;4.000e-01;-2.046e-02;3.804e-01;-1.946e-02;1.045e+00;1.057e+00;3.965e-01;-2.493e-03;1.051e+00;2.400e-01;-1.227e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.530913;1.051e+00;4.000e-01;-2.046e-02;3.804e-01;-1.946e-02;1.045e+00;1.057e+00;3.965e-01;-2.494e-03;1.051e+00;2.400e-01;-1.228e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.539913;1.051e+00;4.000e-01;-2.046e-02;3.804e-01;-1.946e-02;1.045e+00;1.057e+00;3.965e-01;-2.494e-03;1.051e+00;2.400e-01;-1.228e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.559913;1.051e+00;4.000e-01;-2.046e-02;3.804e-01;-1.946e-02;1.045e+00;1.057e+00;3.965e-01;-2.498e-03;1.051e+00;2.400e-01;-1.228e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.560913;1.051e+00;4.000e-01;-2.047e-02;3.804e-01;-1.946e-02;1.045e+00;1.057e+00;3.966e-01;-2.498e-03;1.051e+00;2.400e-01;-1.228e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.569913;1.051e+00;4.000e-01;-2.047e-02;3.804e-01;-1.946e-02;1.045e+00;1.057e+00;3.966e-01;-2.499e-03;1.051e+00;2.400e-01;-1.228e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.570913;1.051e+00;4.000e-01;-2.047e-02;3.804e-01;-1.947e-02;1.045e+00;1.057e+00;3.966e-01;-2.501e-03;1.051e+00;2.400e-01;-1.228e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.615913;1.051e+00;4.000e-01;-2.047e-02;3.804e-01;-1.947e-02;1.045e+00;1.057e+00;3.966e-01;-2.507e-03;1.051e+00;2.400e-01;-1.228e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.633913;1.051e+00;4.000e-01;-2.048e-02;3.804e-01;-1.947e-02;1.045e+00;1.057e+00;3.966e-01;-2.510e-03;1.051e+00;2.400e-01;-1.229e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.675913;1.051e+00;4.000e-01;-2.048e-02;3.804e-01;-1.948e-02;1.045e+00;1.057e+00;3.966e-01;-2.518e-03;1.051e+00;2.400e-01;-1.229e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.683913;1.051e+00;4.000e-01;-2.049e-02;3.804e-01;-1.948e-02;1.045e+00;1.057e+00;3.966e-01;-2.520e-03;1.051e+00;2.400e-01;-1.229e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.699913;1.051e+00;4.000e-01;-2.049e-02;3.804e-01;-1.949e-02;1.045e+00;1.057e+00;3.966e-01;-2.523e-03;1.051e+00;2.400e-01;-1.229e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.700913;1.051e+00;4.000e-01;-2.049e-02;3.804e-01;-1.949e-02;1.045e+00;1.057e+00;3.966e-01;-2.523e-03;1.051e+00;2.400e-01;-1.230e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.708913;1.051e+00;4.000e-01;-2.049e-02;3.804e-01;-1.949e-02;1.045e+00;1.057e+00;3.966e-01;-2.524e-03;1.051e+00;2.400e-01;-1.230e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.715913;1.051e+00;4.000e-01;-2.049e-02;3.804e-01;-1.949e-02;1.045e+00;1.057e+00;3.966e-01;-2.526e-03;1.051e+00;2.400e-01;-1.230e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.730913;1.051e+00;4.000e-01;-2.050e-02;3.804e-01;-1.949e-02;1.045e+00;1.057e+00;3.966e-01;-2.529e-03;1.051e+00;2.400e-01;-1.230e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.767913;1.051e+00;4.000e-01;-2.050e-02;3.804e-01;-1.950e-02;1.045e+00;1.057e+00;3.966e-01;-2.537e-03;1.051e+00;2.400e-01;-1.230e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.781913;1.051e+00;4.000e-01;-2.051e-02;3.804e-01;-1.950e-02;1.045e+00;1.057e+00;3.966e-01;-2.540e-03;1.051e+00;2.400e-01;-1.230e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.803913;1.051e+00;4.000e-01;-2.051e-02;3.804e-01;-1.951e-02;1.045e+00;1.057e+00;3.966e-01;-2.545e-03;1.051e+00;2.400e-01;-1.231e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.823913;1.051e+00;4.000e-01;-2.052e-02;3.804e-01;-1.951e-02;1.045e+00;1.057e+00;3.966e-01;-2.550e-03;1.051e+00;2.400e-01;-1.231e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.843913;1.051e+00;4.000e-01;-2.052e-02;3.804e-01;-1.952e-02;1.045e+00;1.057e+00;3.966e-01;-2.554e-03;1.051e+00;2.400e-01;-1.231e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.845913;1.051e+00;4.000e-01;-2.053e-02;3.804e-01;-1.952e-02;1.045e+00;1.057e+00;3.966e-01;-2.554e-03;1.051e+00;2.400e-01;-1.231e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.850913;1.051e+00;4.000e-01;-2.053e-02;3.804e-01;-1.952e-02;1.045e+00;1.057e+00;3.966e-01;-2.556e-03;1.051e+00;2.400e-01;-1.231e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.863913;1.051e+00;4.000e-01;-2.053e-02;3.804e-01;-1.952e-02;1.045e+00;1.057e+00;3.966e-01;-2.559e-03;1.051e+00;2.400e-01;-1.232e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.877913;1.051e+00;4.000e-01;-2.053e-02;3.804e-01;-1.953e-02;1.045e+00;1.057e+00;3.966e-01;-2.562e-03;1.051e+00;2.400e-01;-1.232e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.882913;1.051e+00;4.000e-01;-2.053e-02;3.804e-01;-1.953e-02;1.045e+00;1.057e+00;3.966e-01;-2.564e-03;1.051e+00;2.400e-01;-1.232e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.901913;1.051e+00;4.000e-01;-2.054e-02;3.804e-01;-1.953e-02;1.045e+00;1.057e+00;3.966e-01;-2.569e-03;1.051e+00;2.400e-01;-1.232e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.914913;1.051e+00;4.000e-01;-2.054e-02;3.804e-01;-1.954e-02;1.045e+00;1.057e+00;3.966e-01;-2.572e-03;1.051e+00;2.400e-01;-1.232e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.915913;1.051e+00;4.000e-01;-2.054e-02;3.804e-01;-1.954e-02;1.045e+00;1.057e+00;3.966e-01;-2.572e-03;1.051e+00;2.400e-01;-1.233e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.920913;1.051e+00;4.000e-01;-2.054e-02;3.804e-01;-1.954e-02;1.045e+00;1.057e+00;3.966e-01;-2.573e-03;1.051e+00;2.400e-01;-1.233e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.945913;1.051e+00;4.000e-01;-2.055e-02;3.804e-01;-1.954e-02;1.045e+00;1.057e+00;3.966e-01;-2.580e-03;1.051e+00;2.400e-01;-1.233e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.957913;1.051e+00;4.000e-01;-2.055e-02;3.804e-01;-1.955e-02;1.045e+00;1.057e+00;3.966e-01;-2.583e-03;1.051e+00;2.400e-01;-1.233e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.968913;1.051e+00;4.000e-01;-2.056e-02;3.804e-01;-1.955e-02;1.045e+00;1.057e+00;3.966e-01;-2.586e-03;1.051e+00;2.400e-01;-1.233e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.980913;1.051e+00;4.000e-01;-2.056e-02;3.804e-01;-1.955e-02;1.045e+00;1.057e+00;3.966e-01;-2.589e-03;1.051e+00;2.400e-01;-1.234e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.994913;1.051e+00;4.000e-01;-2.056e-02;3.804e-01;-1.956e-02;1.045e+00;1.057e+00;3.966e-01;-2.592e-03;1.051e+00;2.400e-01;-1.234e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.998913;1.051e+00;4.000e-01;-2.056e-02;3.804e-01;-1.956e-02;1.045e+00;1.057e+00;3.966e-01;-2.594e-03;1.051e+00;2.400e-01;-1.234e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.000913;1.051e+00;4.000e-01;-2.057e-02;3.804e-01;-1.956e-02;1.045e+00;1.057e+00;3.966e-01;-2.596e-03;1.051e+00;2.400e-01;-1.234e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.015913;1.051e+00;4.000e-01;-2.057e-02;3.804e-01;-1.956e-02;1.045e+00;1.057e+00;3.966e-01;-2.599e-03;1.051e+00;2.400e-01;-1.234e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.026913;1.051e+00;4.000e-01;-2.057e-02;3.804e-01;-1.957e-02;1.045e+00;1.057e+00;3.966e-01;-2.602e-03;1.051e+00;2.400e-01;-1.234e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.032913;1.051e+00;4.000e-01;-2.057e-02;3.804e-01;-1.957e-02;1.045e+00;1.057e+00;3.966e-01;-2.603e-03;1.051e+00;2.400e-01;-1.235e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.040913;1.051e+00;4.000e-01;-2.058e-02;3.804e-01;-1.957e-02;1.045e+00;1.057e+00;3.966e-01;-2.607e-03;1.051e+00;2.400e-01;-1.235e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.049913;1.051e+00;4.000e-01;-2.058e-02;3.804e-01;-1.957e-02;1.045e+00;1.057e+00;3.966e-01;-2.608e-03;1.051e+00;2.400e-01;-1.235e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.050913;1.051e+00;4.000e-01;-2.058e-02;3.804e-01;-1.958e-02;1.045e+00;1.057e+00;3.966e-01;-2.608e-03;1.051e+00;2.400e-01;-1.235e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.060913;1.051e+00;4.000e-01;-2.058e-02;3.804e-01;-1.958e-02;1.045e+00;1.057e+00;3.966e-01;-2.611e-03;1.051e+00;2.400e-01;-1.235e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.073913;1.051e+00;4.000e-01;-2.059e-02;3.804e-01;-1.958e-02;1.045e+00;1.057e+00;3.966e-01;-2.614e-03;1.051e+00;2.400e-01;-1.235e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.079913;1.051e+00;4.000e-01;-2.059e-02;3.804e-01;-1.958e-02;1.045e+00;1.057e+00;3.966e-01;-2.618e-03;1.051e+00;2.400e-01;-1.235e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.087913;1.051e+00;4.000e-01;-2.059e-02;3.804e-01;-1.958e-02;1.045e+00;1.057e+00;3.966e-01;-2.619e-03;1.051e+00;2.400e-01;-1.235e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.092913;1.051e+00;4.000e-01;-2.059e-02;3.804e-01;-1.959e-02;1.045e+00;1.057e+00;3.966e-01;-2.621e-03;1.051e+00;2.400e-01;-1.236e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.119913;1.051e+00;4.000e-01;-2.060e-02;3.804e-01;-1.959e-02;1.045e+00;1.057e+00;3.966e-01;-2.629e-03;1.051e+00;2.400e-01;-1.236e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.120913;1.051e+00;4.000e-01;-2.060e-02;3.804e-01;-1.960e-02;1.045e+00;1.057e+00;3.966e-01;-2.629e-03;1.051e+00;2.400e-01;-1.236e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.125913;1.051e+00;4.000e-01;-2.061e-02;3.804e-01;-1.960e-02;1.045e+00;1.057e+00;3.966e-01;-2.630e-03;1.051e+00;2.400e-01;-1.236e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.140913;1.051e+00;4.000e-01;-2.061e-02;3.804e-01;-1.960e-02;1.045e+00;1.057e+00;3.966e-01;-2.635e-03;1.051e+00;2.400e-01;-1.236e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.151913;1.051e+00;4.000e-01;-2.061e-02;3.804e-01;-1.960e-02;1.045e+00;1.057e+00;3.966e-01;-2.638e-03;1.051e+00;2.400e-01;-1.237e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.156913;1.051e+00;4.000e-01;-2.061e-02;3.804e-01;-1.961e-02;1.045e+00;1.057e+00;3.966e-01;-2.640e-03;1.051e+00;2.400e-01;-1.237e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.174913;1.051e+00;4.000e-01;-2.062e-02;3.804e-01;-1.961e-02;1.045e+00;1.057e+00;3.966e-01;-2.644e-03;1.051e+00;2.400e-01;-1.237e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.180913;1.051e+00;4.000e-01;-2.062e-02;3.804e-01;-1.961e-02;1.045e+00;1.057e+00;3.966e-01;-2.648e-03;1.051e+00;2.400e-01;-1.237e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.187913;1.051e+00;4.000e-01;-2.062e-02;3.804e-01;-1.961e-02;1.045e+00;1.057e+00;3.966e-01;-2.649e-03;1.051e+00;2.400e-01;-1.237e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.217913;1.051e+00;4.000e-01;-2.063e-02;3.804e-01;-1.962e-02;1.045e+00;1.057e+00;3.966e-01;-2.659e-03;1.051e+00;2.400e-01;-1.238e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.237913;1.051e+00;4.000e-01;-2.064e-02;3.804e-01;-1.963e-02;1.045e+00;1.057e+00;3.966e-01;-2.665e-03;1.051e+00;2.400e-01;-1.238e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.246913;1.051e+00;4.000e-01;-2.064e-02;3.804e-01;-1.963e-02;1.045e+00;1.057e+00;3.966e-01;-2.668e-03;1.051e+00;2.400e-01;-1.239e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.259913;1.051e+00;4.000e-01;-2.065e-02;3.804e-01;-1.964e-02;1.045e+00;1.057e+00;3.966e-01;-2.671e-03;1.051e+00;2.400e-01;-1.239e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.276913;1.051e+00;4.000e-01;-2.065e-02;3.804e-01;-1.964e-02;1.045e+00;1.057e+00;3.966e-01;-2.678e-03;1.051e+00;2.400e-01;-1.239e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.280913;1.051e+00;4.000e-01;-2.065e-02;3.804e-01;-1.965e-02;1.045e+00;1.057e+00;3.966e-01;-2.679e-03;1.051e+00;2.400e-01;-1.239e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.290913;1.051e+00;4.000e-01;-2.066e-02;3.804e-01;-1.965e-02;1.045e+00;1.057e+00;3.966e-01;-2.682e-03;1.051e+00;2.400e-01;-1.239e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.304913;1.051e+00;4.000e-01;-2.066e-02;3.804e-01;-1.965e-02;1.045e+00;1.057e+00;3.966e-01;-2.687e-03;1.051e+00;2.400e-01;-1.240e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.305913;1.051e+00;4.000e-01;-2.067e-02;3.804e-01;-1.965e-02;1.045e+00;1.057e+00;3.966e-01;-2.687e-03;1.051e+00;2.400e-01;-1.240e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.310913;1.051e+00;4.000e-01;-2.067e-02;3.804e-01;-1.966e-02;1.045e+00;1.057e+00;3.966e-01;-2.689e-03;1.051e+00;2.400e-01;-1.240e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.337913;1.051e+00;4.000e-01;-2.067e-02;3.804e-01;-1.966e-02;1.045e+00;1.057e+00;3.966e-01;-2.698e-03;1.051e+00;2.400e-01;-1.240e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.361913;1.051e+00;4.000e-01;-2.068e-02;3.804e-01;-1.967e-02;1.045e+00;1.057e+00;3.966e-01;-2.706e-03;1.051e+00;2.400e-01;-1.241e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.365913;1.051e+00;4.000e-01;-2.069e-02;3.804e-01;-1.967e-02;1.045e+00;1.057e+00;3.966e-01;-2.708e-03;1.051e+00;2.400e-01;-1.241e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.377913;1.051e+00;4.000e-01;-2.069e-02;3.804e-01;-1.968e-02;1.045e+00;1.057e+00;3.966e-01;-2.711e-03;1.051e+00;2.400e-01;-1.241e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.380913;1.051e+00;4.000e-01;-2.069e-02;3.805e-01;-1.968e-02;1.045e+00;1.057e+00;3.966e-01;-2.712e-03;1.051e+00;2.400e-01;-1.242e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.393913;1.051e+00;4.000e-01;-2.069e-02;3.805e-01;-1.968e-02;1.045e+00;1.057e+00;3.966e-01;-2.717e-03;1.051e+00;2.400e-01;-1.242e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.416913;1.051e+00;4.000e-01;-2.070e-02;3.805e-01;-1.969e-02;1.045e+00;1.057e+00;3.966e-01;-2.725e-03;1.051e+00;2.400e-01;-1.242e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.425913;1.051e+00;4.000e-01;-2.071e-02;3.805e-01;-1.969e-02;1.045e+00;1.057e+00;3.966e-01;-2.728e-03;1.051e+00;2.400e-01;-1.242e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.443913;1.051e+00;4.000e-01;-2.071e-02;3.805e-01;-1.970e-02;1.045e+00;1.057e+00;3.966e-01;-2.734e-03;1.051e+00;2.400e-01;-1.243e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.446913;1.051e+00;4.000e-01;-2.072e-02;3.805e-01;-1.970e-02;1.045e+00;1.057e+00;3.966e-01;-2.734e-03;1.051e+00;2.400e-01;-1.243e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.451913;1.051e+00;4.000e-01;-2.072e-02;3.805e-01;-1.970e-02;1.045e+00;1.057e+00;3.966e-01;-2.738e-03;1.051e+00;2.400e-01;-1.243e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.470913;1.051e+00;4.000e-01;-2.072e-02;3.805e-01;-1.971e-02;1.045e+00;1.057e+00;3.966e-01;-2.744e-03;1.051e+00;2.400e-01;-1.243e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.475913;1.051e+00;4.000e-01;-2.073e-02;3.805e-01;-1.971e-02;1.045e+00;1.057e+00;3.966e-01;-2.745e-03;1.051e+00;2.400e-01;-1.244e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.496913;1.051e+00;4.000e-01;-2.073e-02;3.805e-01;-1.972e-02;1.045e+00;1.057e+00;3.966e-01;-2.753e-03;1.051e+00;2.400e-01;-1.244e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.505913;1.051e+00;4.000e-01;-2.074e-02;3.805e-01;-1.972e-02;1.045e+00;1.057e+00;3.966e-01;-2.757e-03;1.051e+00;2.400e-01;-1.244e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.518913;1.051e+00;4.000e-01;-2.074e-02;3.805e-01;-1.973e-02;1.045e+00;1.057e+00;3.966e-01;-2.761e-03;1.051e+00;2.400e-01;-1.244e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.527913;1.051e+00;4.000e-01;-2.074e-02;3.805e-01;-1.973e-02;1.045e+00;1.057e+00;3.966e-01;-2.764e-03;1.051e+00;2.400e-01;-1.245e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.530913;1.051e+00;4.000e-01;-2.075e-02;3.805e-01;-1.973e-02;1.045e+00;1.057e+00;3.966e-01;-2.764e-03;1.051e+00;2.400e-01;-1.245e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.535913;1.051e+00;4.000e-01;-2.075e-02;3.805e-01;-1.973e-02;1.045e+00;1.057e+00;3.966e-01;-2.768e-03;1.051e+00;2.400e-01;-1.245e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.548913;1.051e+00;4.000e-01;-2.075e-02;3.805e-01;-1.974e-02;1.045e+00;1.057e+00;3.966e-01;-2.772e-03;1.051e+00;2.400e-01;-1.245e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.552913;1.051e+00;4.000e-01;-2.076e-02;3.805e-01;-1.974e-02;1.045e+00;1.057e+00;3.966e-01;-2.772e-03;1.051e+00;2.400e-01;-1.245e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.557913;1.051e+00;4.000e-01;-2.076e-02;3.805e-01;-1.974e-02;1.045e+00;1.057e+00;3.966e-01;-2.775e-03;1.051e+00;2.400e-01;-1.245e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.561913;1.051e+00;4.000e-01;-2.076e-02;3.805e-01;-1.974e-02;1.045e+00;1.057e+00;3.966e-01;-2.777e-03;1.051e+00;2.400e-01;-1.246e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.578913;1.051e+00;4.000e-01;-2.076e-02;3.805e-01;-1.975e-02;1.045e+00;1.057e+00;3.966e-01;-2.782e-03;1.051e+00;2.400e-01;-1.246e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.587913;1.051e+00;4.000e-01;-2.077e-02;3.805e-01;-1.975e-02;1.045e+00;1.057e+00;3.966e-01;-2.787e-03;1.051e+00;2.400e-01;-1.246e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.600913;1.051e+00;4.000e-01;-2.077e-02;3.805e-01;-1.976e-02;1.045e+00;1.057e+00;3.966e-01;-2.791e-03;1.051e+00;2.400e-01;-1.246e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.616913;1.051e+00;4.000e-01;-2.078e-02;3.805e-01;-1.976e-02;1.045e+00;1.057e+00;3.966e-01;-2.796e-03;1.051e+00;2.400e-01;-1.247e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.625913;1.051e+00;4.000e-01;-2.078e-02;3.805e-01;-1.977e-02;1.045e+00;1.057e+00;3.966e-01;-2.801e-03;1.051e+00;2.400e-01;-1.247e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.642913;1.051e+00;4.000e-01;-2.079e-02;3.805e-01;-1.977e-02;1.045e+00;1.057e+00;3.966e-01;-2.807e-03;1.051e+00;2.400e-01;-1.247e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.646913;1.051e+00;4.000e-01;-2.079e-02;3.805e-01;-1.978e-02;1.045e+00;1.057e+00;3.966e-01;-2.809e-03;1.051e+00;2.400e-01;-1.247e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.650913;1.051e+00;4.000e-01;-2.079e-02;3.805e-01;-1.978e-02;1.045e+00;1.057e+00;3.966e-01;-2.809e-03;1.051e+00;2.400e-01;-1.248e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.667913;1.051e+00;4.000e-01;-2.080e-02;3.805e-01;-1.978e-02;1.045e+00;1.057e+00;3.966e-01;-2.817e-03;1.051e+00;2.400e-01;-1.248e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.675913;1.051e+00;4.000e-01;-2.080e-02;3.805e-01;-1.979e-02;1.045e+00;1.057e+00;3.966e-01;-2.818e-03;1.051e+00;2.400e-01;-1.248e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.688913;1.051e+00;4.000e-01;-2.081e-02;3.805e-01;-1.979e-02;1.045e+00;1.057e+00;3.966e-01;-2.824e-03;1.051e+00;2.400e-01;-1.248e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.692913;1.051e+00;4.000e-01;-2.081e-02;3.805e-01;-1.979e-02;1.045e+00;1.057e+00;3.966e-01;-2.826e-03;1.051e+00;2.400e-01;-1.249e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.700913;1.051e+00;4.000e-01;-2.081e-02;3.805e-01;-1.980e-02;1.045e+00;1.057e+00;3.966e-01;-2.828e-03;1.051e+00;2.400e-01;-1.249e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.721913;1.051e+00;4.000e-01;-2.082e-02;3.805e-01;-1.980e-02;1.045e+00;1.057e+00;3.966e-01;-2.837e-03;1.051e+00;2.400e-01;-1.249e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.729913;1.051e+00;4.000e-01;-2.082e-02;3.805e-01;-1.981e-02;1.045e+00;1.057e+00;3.966e-01;-2.839e-03;1.051e+00;2.400e-01;-1.249e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.730913;1.051e+00;4.000e-01;-2.083e-02;3.805e-01;-1.981e-02;1.045e+00;1.057e+00;3.966e-01;-2.840e-03;1.051e+00;2.400e-01;-1.250e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.745913;1.051e+00;4.000e-01;-2.083e-02;3.805e-01;-1.981e-02;1.045e+00;1.057e+00;3.966e-01;-2.845e-03;1.051e+00;2.400e-01;-1.250e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.753913;1.051e+00;4.000e-01;-2.083e-02;3.805e-01;-1.982e-02;1.045e+00;1.057e+00;3.966e-01;-2.848e-03;1.051e+00;2.400e-01;-1.250e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.765913;1.051e+00;4.000e-01;-2.084e-02;3.805e-01;-1.982e-02;1.045e+00;1.057e+00;3.966e-01;-2.853e-03;1.051e+00;2.400e-01;-1.250e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.770913;1.051e+00;4.000e-01;-2.084e-02;3.805e-01;-1.982e-02;1.045e+00;1.057e+00;3.966e-01;-2.854e-03;1.051e+00;2.400e-01;-1.251e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.775913;1.051e+00;4.000e-01;-2.085e-02;3.805e-01;-1.983e-02;1.045e+00;1.057e+00;3.966e-01;-2.858e-03;1.051e+00;2.400e-01;-1.251e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.794913;1.051e+00;4.000e-01;-2.085e-02;3.805e-01;-1.983e-02;1.045e+00;1.057e+00;3.966e-01;-2.864e-03;1.051e+00;2.400e-01;-1.251e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.795913;1.051e+00;4.000e-01;-2.085e-02;3.805e-01;-1.984e-02;1.045e+00;1.057e+00;3.966e-01;-2.865e-03;1.051e+00;2.400e-01;-1.251e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.806913;1.051e+00;4.000e-01;-2.086e-02;3.805e-01;-1.984e-02;1.045e+00;1.057e+00;3.966e-01;-2.869e-03;1.051e+00;2.400e-01;-1.251e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.822913;1.051e+00;4.000e-01;-2.086e-02;3.805e-01;-1.984e-02;1.045e+00;1.057e+00;3.966e-01;-2.875e-03;1.051e+00;2.400e-01;-1.252e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.846913;1.051e+00;4.000e-01;-2.087e-02;3.805e-01;-1.985e-02;1.045e+00;1.057e+00;3.966e-01;-2.884e-03;1.051e+00;2.400e-01;-1.252e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.850913;1.051e+00;4.000e-01;-2.088e-02;3.805e-01;-1.986e-02;1.045e+00;1.057e+00;3.966e-01;-2.886e-03;1.051e+00;2.400e-01;-1.252e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.870913;1.051e+00;4.000e-01;-2.088e-02;3.805e-01;-1.986e-02;1.045e+00;1.057e+00;3.966e-01;-2.894e-03;1.051e+00;2.400e-01;-1.253e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.890913;1.051e+00;4.000e-01;-2.089e-02;3.805e-01;-1.987e-02;1.045e+00;1.057e+00;3.966e-01;-2.902e-03;1.051e+00;2.400e-01;-1.253e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.895913;1.051e+00;4.000e-01;-2.090e-02;3.805e-01;-1.987e-02;1.045e+00;1.057e+00;3.966e-01;-2.903e-03;1.051e+00;2.400e-01;-1.254e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.903913;1.051e+00;4.000e-01;-2.090e-02;3.805e-01;-1.988e-02;1.045e+00;1.057e+00;3.966e-01;-2.906e-03;1.051e+00;2.400e-01;-1.254e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.922913;1.051e+00;4.000e-01;-2.090e-02;3.805e-01;-1.988e-02;1.045e+00;1.057e+00;3.966e-01;-2.914e-03;1.051e+00;2.400e-01;-1.254e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.926913;1.051e+00;4.000e-01;-2.091e-02;3.805e-01;-1.989e-02;1.045e+00;1.057e+00;3.966e-01;-2.916e-03;1.051e+00;2.400e-01;-1.254e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.945913;1.051e+00;4.000e-01;-2.091e-02;3.805e-01;-1.989e-02;1.045e+00;1.057e+00;3.966e-01;-2.924e-03;1.051e+00;2.400e-01;-1.255e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.950913;1.051e+00;4.000e-01;-2.092e-02;3.805e-01;-1.990e-02;1.045e+00;1.057e+00;3.966e-01;-2.925e-03;1.051e+00;2.400e-01;-1.255e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.965913;1.051e+00;4.000e-01;-2.092e-02;3.805e-01;-1.990e-02;1.045e+00;1.057e+00;3.966e-01;-2.932e-03;1.051e+00;2.400e-01;-1.255e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.970913;1.051e+00;4.000e-01;-2.093e-02;3.805e-01;-1.991e-02;1.045e+00;1.057e+00;3.966e-01;-2.933e-03;1.051e+00;2.400e-01;-1.256e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.992913;1.051e+00;4.000e-01;-2.093e-02;3.805e-01;-1.991e-02;1.045e+00;1.057e+00;3.966e-01;-2.943e-03;1.051e+00;2.400e-01;-1.256e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.996913;1.051e+00;4.000e-01;-2.094e-02;3.805e-01;-1.991e-02;1.045e+00;1.057e+00;3.966e-01;-2.944e-03;1.051e+00;2.400e-01;-1.256e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.008913;1.051e+00;4.000e-01;-2.094e-02;3.805e-01;-1.992e-02;1.045e+00;1.057e+00;3.966e-01;-2.949e-03;1.051e+00;2.400e-01;-1.256e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.012913;1.051e+00;4.000e-01;-2.094e-02;3.805e-01;-1.992e-02;1.045e+00;1.057e+00;3.966e-01;-2.951e-03;1.051e+00;2.400e-01;-1.257e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.020913;1.051e+00;4.000e-01;-2.095e-02;3.805e-01;-1.992e-02;1.045e+00;1.057e+00;3.966e-01;-2.954e-03;1.051e+00;2.400e-01;-1.257e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.035913;1.051e+00;4.000e-01;-2.095e-02;3.805e-01;-1.993e-02;1.045e+00;1.057e+00;3.966e-01;-2.960e-03;1.051e+00;2.400e-01;-1.257e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.043913;1.051e+00;4.000e-01;-2.096e-02;3.805e-01;-1.993e-02;1.045e+00;1.057e+00;3.966e-01;-2.963e-03;1.051e+00;2.400e-01;-1.257e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.047913;1.051e+00;4.000e-01;-2.096e-02;3.805e-01;-1.994e-02;1.045e+00;1.057e+00;3.966e-01;-2.965e-03;1.051e+00;2.400e-01;-1.257e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.059913;1.051e+00;4.000e-01;-2.096e-02;3.805e-01;-1.994e-02;1.045e+00;1.057e+00;3.966e-01;-2.970e-03;1.051e+00;2.400e-01;-1.258e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.060913;1.051e+00;4.000e-01;-2.097e-02;3.805e-01;-1.994e-02;1.045e+00;1.057e+00;3.966e-01;-2.970e-03;1.051e+00;2.400e-01;-1.258e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.066913;1.051e+00;4.000e-01;-2.097e-02;3.805e-01;-1.994e-02;1.045e+00;1.057e+00;3.966e-01;-2.973e-03;1.051e+00;2.400e-01;-1.258e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.082913;1.051e+00;4.000e-01;-2.097e-02;3.805e-01;-1.995e-02;1.045e+00;1.057e+00;3.966e-01;-2.979e-03;1.051e+00;2.400e-01;-1.258e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.094913;1.051e+00;4.000e-01;-2.098e-02;3.805e-01;-1.995e-02;1.045e+00;1.057e+00;3.966e-01;-2.984e-03;1.051e+00;2.400e-01;-1.259e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.095913;1.051e+00;4.000e-01;-2.098e-02;3.805e-01;-1.996e-02;1.045e+00;1.057e+00;3.966e-01;-2.984e-03;1.051e+00;2.400e-01;-1.259e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.105913;1.051e+00;4.000e-01;-2.098e-02;3.805e-01;-1.996e-02;1.045e+00;1.057e+00;3.966e-01;-2.989e-03;1.051e+00;2.400e-01;-1.259e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.117913;1.051e+00;4.000e-01;-2.099e-02;3.805e-01;-1.996e-02;1.045e+00;1.057e+00;3.966e-01;-2.993e-03;1.051e+00;2.400e-01;-1.259e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.121913;1.051e+00;4.000e-01;-2.099e-02;3.805e-01;-1.997e-02;1.045e+00;1.057e+00;3.966e-01;-2.995e-03;1.051e+00;2.400e-01;-1.259e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.128913;1.051e+00;4.000e-01;-2.099e-02;3.805e-01;-1.997e-02;1.045e+00;1.057e+00;3.966e-01;-2.998e-03;1.051e+00;2.400e-01;-1.260e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.131913;1.051e+00;4.000e-01;-2.100e-02;3.805e-01;-1.997e-02;1.045e+00;1.057e+00;3.966e-01;-3.000e-03;1.051e+00;2.400e-01;-1.260e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.140913;1.051e+00;4.000e-01;-2.100e-02;3.805e-01;-1.997e-02;1.045e+00;1.057e+00;3.966e-01;-3.003e-03;1.051e+00;2.400e-01;-1.260e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.146913;1.051e+00;4.000e-01;-2.100e-02;3.805e-01;-1.998e-02;1.045e+00;1.057e+00;3.966e-01;-3.004e-03;1.051e+00;2.400e-01;-1.260e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.150913;1.051e+00;4.000e-01;-2.100e-02;3.805e-01;-1.998e-02;1.045e+00;1.057e+00;3.966e-01;-3.008e-03;1.051e+00;2.400e-01;-1.260e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.155913;1.051e+00;4.000e-01;-2.100e-02;3.805e-01;-1.998e-02;1.045e+00;1.057e+00;3.966e-01;-3.009e-03;1.051e+00;2.400e-01;-1.260e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.163913;1.051e+00;4.000e-01;-2.101e-02;3.805e-01;-1.998e-02;1.045e+00;1.057e+00;3.966e-01;-3.012e-03;1.051e+00;2.400e-01;-1.260e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.173913;1.051e+00;4.000e-01;-2.101e-02;3.805e-01;-1.999e-02;1.045e+00;1.057e+00;3.966e-01;-3.015e-03;1.051e+00;2.400e-01;-1.261e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.175913;1.051e+00;4.000e-01;-2.101e-02;3.805e-01;-1.999e-02;1.045e+00;1.057e+00;3.966e-01;-3.017e-03;1.051e+00;2.400e-01;-1.261e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.190913;1.051e+00;4.000e-01;-2.102e-02;3.805e-01;-1.999e-02;1.045e+00;1.057e+00;3.966e-01;-3.023e-03;1.051e+00;2.400e-01;-1.261e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.202913;1.051e+00;4.000e-01;-2.102e-02;3.805e-01;-2.000e-02;1.045e+00;1.057e+00;3.966e-01;-3.028e-03;1.051e+00;2.400e-01;-1.261e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.213913;1.051e+00;4.000e-01;-2.103e-02;3.805e-01;-2.000e-02;1.045e+00;1.057e+00;3.966e-01;-3.033e-03;1.051e+00;2.400e-01;-1.262e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.221913;1.051e+00;4.000e-01;-2.103e-02;3.805e-01;-2.001e-02;1.045e+00;1.057e+00;3.966e-01;-3.036e-03;1.051e+00;2.400e-01;-1.262e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.236913;1.051e+00;4.000e-01;-2.104e-02;3.805e-01;-2.001e-02;1.045e+00;1.057e+00;3.966e-01;-3.042e-03;1.051e+00;2.400e-01;-1.262e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.244913;1.051e+00;4.000e-01;-2.104e-02;3.805e-01;-2.002e-02;1.045e+00;1.057e+00;3.966e-01;-3.045e-03;1.051e+00;2.400e-01;-1.263e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.245913;1.051e+00;4.000e-01;-2.105e-02;3.805e-01;-2.002e-02;1.045e+00;1.057e+00;3.966e-01;-3.045e-03;1.051e+00;2.400e-01;-1.263e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.263913;1.051e+00;4.000e-01;-2.105e-02;3.805e-01;-2.002e-02;1.045e+00;1.057e+00;3.966e-01;-3.053e-03;1.051e+00;2.400e-01;-1.263e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.267913;1.051e+00;4.000e-01;-2.105e-02;3.805e-01;-2.003e-02;1.045e+00;1.057e+00;3.966e-01;-3.055e-03;1.051e+00;2.400e-01;-1.263e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.275913;1.051e+00;4.000e-01;-2.106e-02;3.805e-01;-2.003e-02;1.045e+00;1.057e+00;3.966e-01;-3.058e-03;1.051e+00;2.400e-01;-1.263e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.286913;1.051e+00;4.000e-01;-2.106e-02;3.805e-01;-2.003e-02;1.045e+00;1.057e+00;3.966e-01;-3.063e-03;1.051e+00;2.400e-01;-1.264e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.290913;1.051e+00;4.000e-01;-2.106e-02;3.805e-01;-2.004e-02;1.045e+00;1.057e+00;3.966e-01;-3.064e-03;1.051e+00;2.400e-01;-1.264e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.309913;1.051e+00;4.000e-01;-2.107e-02;3.805e-01;-2.004e-02;1.045e+00;1.057e+00;3.966e-01;-3.072e-03;1.051e+00;2.400e-01;-1.264e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.310913;1.051e+00;4.000e-01;-2.107e-02;3.805e-01;-2.005e-02;1.045e+00;1.057e+00;3.966e-01;-3.072e-03;1.051e+00;2.400e-01;-1.264e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.317913;1.051e+00;4.000e-01;-2.107e-02;3.805e-01;-2.005e-02;1.045e+00;1.057e+00;3.966e-01;-3.075e-03;1.051e+00;2.400e-01;-1.264e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.332913;1.051e+00;4.000e-01;-2.108e-02;3.805e-01;-2.005e-02;1.045e+00;1.057e+00;3.966e-01;-3.082e-03;1.051e+00;2.400e-01;-1.265e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.336913;1.051e+00;4.000e-01;-2.108e-02;3.805e-01;-2.006e-02;1.045e+00;1.057e+00;3.966e-01;-3.083e-03;1.051e+00;2.400e-01;-1.265e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.355913;1.051e+00;4.000e-01;-2.109e-02;3.805e-01;-2.006e-02;1.045e+00;1.057e+00;3.966e-01;-3.091e-03;1.051e+00;2.400e-01;-1.265e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.360913;1.051e+00;4.000e-01;-2.109e-02;3.805e-01;-2.007e-02;1.045e+00;1.057e+00;3.966e-01;-3.093e-03;1.051e+00;2.400e-01;-1.266e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.370913;1.051e+00;4.000e-01;-2.110e-02;3.805e-01;-2.007e-02;1.045e+00;1.057e+00;3.966e-01;-3.098e-03;1.051e+00;2.400e-01;-1.266e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.382913;1.051e+00;4.000e-01;-2.110e-02;3.805e-01;-2.007e-02;1.045e+00;1.057e+00;3.966e-01;-3.102e-03;1.051e+00;2.400e-01;-1.266e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.385913;1.051e+00;4.000e-01;-2.111e-02;3.805e-01;-2.008e-02;1.045e+00;1.057e+00;3.966e-01;-3.102e-03;1.051e+00;2.400e-01;-1.266e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.393913;1.051e+00;4.000e-01;-2.111e-02;3.805e-01;-2.008e-02;1.045e+00;1.057e+00;3.966e-01;-3.107e-03;1.051e+00;2.400e-01;-1.266e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.397913;1.051e+00;4.000e-01;-2.111e-02;3.805e-01;-2.008e-02;1.045e+00;1.057e+00;3.966e-01;-3.109e-03;1.051e+00;2.400e-01;-1.267e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.405913;1.051e+00;4.000e-01;-2.111e-02;3.805e-01;-2.008e-02;1.045e+00;1.057e+00;3.966e-01;-3.112e-03;1.051e+00;2.400e-01;-1.267e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.412913;1.051e+00;4.000e-01;-2.112e-02;3.805e-01;-2.009e-02;1.045e+00;1.057e+00;3.966e-01;-3.113e-03;1.051e+00;2.400e-01;-1.267e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.424913;1.051e+00;4.000e-01;-2.112e-02;3.805e-01;-2.009e-02;1.045e+00;1.057e+00;3.966e-01;-3.120e-03;1.051e+00;2.400e-01;-1.267e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.428913;1.051e+00;4.000e-01;-2.112e-02;3.805e-01;-2.009e-02;1.045e+00;1.057e+00;3.966e-01;-3.121e-03;1.051e+00;2.400e-01;-1.267e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.439913;1.051e+00;4.000e-01;-2.113e-02;3.805e-01;-2.010e-02;1.045e+00;1.057e+00;3.966e-01;-3.124e-03;1.051e+00;2.400e-01;-1.268e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.451913;1.051e+00;4.000e-01;-2.113e-02;3.805e-01;-2.010e-02;1.045e+00;1.057e+00;3.966e-01;-3.131e-03;1.051e+00;2.400e-01;-1.268e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.455913;1.051e+00;4.000e-01;-2.114e-02;3.805e-01;-2.010e-02;1.045e+00;1.057e+00;3.966e-01;-3.132e-03;1.051e+00;2.400e-01;-1.268e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.466913;1.051e+00;4.000e-01;-2.114e-02;3.805e-01;-2.011e-02;1.045e+00;1.057e+00;3.966e-01;-3.135e-03;1.051e+00;2.400e-01;-1.268e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.474913;1.051e+00;4.000e-01;-2.114e-02;3.805e-01;-2.011e-02;1.045e+00;1.057e+00;3.966e-01;-3.140e-03;1.051e+00;2.400e-01;-1.269e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.475913;1.051e+00;4.000e-01;-2.115e-02;3.805e-01;-2.011e-02;1.045e+00;1.057e+00;3.966e-01;-3.140e-03;1.051e+00;2.400e-01;-1.269e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
