time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
34.497913;1.051e+00;4.000e-01;-2.115e-02;3.805e-01;-2.012e-02;1.045e+00;1.057e+00;3.966e-01;-3.148e-03;1.051e+00;2.400e-01;-1.269e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.501913;1.051e+00;4.000e-01;-2.116e-02;3.805e-01;-2.012e-02;1.045e+00;1.057e+00;3.966e-01;-3.150e-03;1.051e+00;2.400e-01;-1.269e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.509913;1.051e+00;4.000e-01;-2.116e-02;3.805e-01;-2.013e-02;1.045e+00;1.057e+00;3.966e-01;-3.154e-03;1.051e+00;2.400e-01;-1.269e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.510913;1.051e+00;4.000e-01;-2.116e-02;3.805e-01;-2.013e-02;1.045e+00;1.057e+00;3.966e-01;-3.154e-03;1.051e+00;2.400e-01;-1.270e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.517913;1.051e+00;4.000e-01;-2.116e-02;3.805e-01;-2.013e-02;1.045e+00;1.057e+00;3.966e-01;-3.158e-03;1.051e+00;2.400e-01;-1.270e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.524913;1.051e+00;4.000e-01;-2.116e-02;3.805e-01;-2.013e-02;1.045e+00;1.057e+00;3.966e-01;-3.159e-03;1.051e+00;2.400e-01;-1.270e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.525913;1.051e+00;4.000e-01;-2.117e-02;3.805e-01;-2.014e-02;1.045e+00;1.057e+00;3.966e-01;-3.161e-03;1.051e+00;2.400e-01;-1.270e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.547913;1.051e+00;4.000e-01;-2.117e-02;3.805e-01;-2.014e-02;1.045e+00;1.057e+00;3.966e-01;-3.169e-03;1.051e+00;2.400e-01;-1.270e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.551913;1.051e+00;4.000e-01;-2.118e-02;3.805e-01;-2.014e-02;1.045e+00;1.057e+00;3.966e-01;-3.170e-03;1.051e+00;2.400e-01;-1.271e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.567913;1.051e+00;4.000e-01;-2.118e-02;3.805e-01;-2.015e-02;1.045e+00;1.057e+00;3.966e-01;-3.178e-03;1.051e+00;2.400e-01;-1.271e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.574913;1.051e+00;4.000e-01;-2.119e-02;3.805e-01;-2.015e-02;1.045e+00;1.057e+00;3.966e-01;-3.180e-03;1.051e+00;2.400e-01;-1.271e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.575913;1.051e+00;4.000e-01;-2.119e-02;3.805e-01;-2.016e-02;1.045e+00;1.057e+00;3.966e-01;-3.181e-03;1.051e+00;2.400e-01;-1.271e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.581913;1.051e+00;4.000e-01;-2.119e-02;3.805e-01;-2.016e-02;1.045e+00;1.057e+00;3.966e-01;-3.183e-03;1.051e+00;2.400e-01;-1.271e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.594913;1.051e+00;4.000e-01;-2.119e-02;3.805e-01;-2.016e-02;1.045e+00;1.057e+00;3.967e-01;-3.188e-03;1.051e+00;2.400e-01;-1.272e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.595913;1.051e+00;4.000e-01;-2.120e-02;3.805e-01;-2.016e-02;1.045e+00;1.057e+00;3.967e-01;-3.189e-03;1.051e+00;2.400e-01;-1.272e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.613913;1.051e+00;4.000e-01;-2.120e-02;3.805e-01;-2.017e-02;1.045e+00;1.057e+00;3.967e-01;-3.195e-03;1.051e+00;2.400e-01;-1.272e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.621913;1.051e+00;4.000e-01;-2.121e-02;3.805e-01;-2.017e-02;1.045e+00;1.057e+00;3.967e-01;-3.199e-03;1.051e+00;2.400e-01;-1.272e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.625913;1.051e+00;4.000e-01;-2.121e-02;3.805e-01;-2.017e-02;1.045e+00;1.057e+00;3.967e-01;-3.200e-03;1.051e+00;2.400e-01;-1.273e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.636913;1.051e+00;4.000e-01;-2.121e-02;3.805e-01;-2.018e-02;1.045e+00;1.057e+00;3.967e-01;-3.205e-03;1.051e+00;2.400e-01;-1.273e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.648913;1.051e+00;4.000e-01;-2.122e-02;3.805e-01;-2.018e-02;1.045e+00;1.057e+00;3.967e-01;-3.210e-03;1.051e+00;2.400e-01;-1.273e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.660913;1.051e+00;4.000e-01;-2.122e-02;3.805e-01;-2.019e-02;1.045e+00;1.057e+00;3.967e-01;-3.214e-03;1.051e+00;2.400e-01;-1.273e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.665913;1.051e+00;4.000e-01;-2.123e-02;3.805e-01;-2.019e-02;1.045e+00;1.057e+00;3.967e-01;-3.218e-03;1.051e+00;2.400e-01;-1.274e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.671913;1.051e+00;4.000e-01;-2.123e-02;3.805e-01;-2.019e-02;1.045e+00;1.057e+00;3.967e-01;-3.219e-03;1.051e+00;2.400e-01;-1.274e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.683913;1.051e+00;4.000e-01;-2.123e-02;3.805e-01;-2.020e-02;1.045e+00;1.057e+00;3.967e-01;-3.224e-03;1.051e+00;2.400e-01;-1.274e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.695913;1.051e+00;4.000e-01;-2.124e-02;3.805e-01;-2.020e-02;1.045e+00;1.057e+00;3.967e-01;-3.229e-03;1.051e+00;2.400e-01;-1.274e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.703913;1.051e+00;4.000e-01;-2.124e-02;3.805e-01;-2.021e-02;1.045e+00;1.057e+00;3.967e-01;-3.232e-03;1.051e+00;2.400e-01;-1.274e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.711913;1.051e+00;4.000e-01;-2.124e-02;3.805e-01;-2.021e-02;1.045e+00;1.057e+00;3.967e-01;-3.235e-03;1.051e+00;2.400e-01;-1.275e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.722913;1.051e+00;4.000e-01;-2.125e-02;3.805e-01;-2.021e-02;1.045e+00;1.057e+00;3.967e-01;-3.240e-03;1.051e+00;2.400e-01;-1.275e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.730913;1.051e+00;4.000e-01;-2.125e-02;3.805e-01;-2.022e-02;1.045e+00;1.057e+00;3.967e-01;-3.243e-03;1.051e+00;2.400e-01;-1.275e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.735913;1.051e+00;4.000e-01;-2.126e-02;3.805e-01;-2.022e-02;1.045e+00;1.057e+00;3.967e-01;-3.244e-03;1.051e+00;2.400e-01;-1.275e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.746913;1.051e+00;4.000e-01;-2.126e-02;3.805e-01;-2.022e-02;1.045e+00;1.057e+00;3.967e-01;-3.249e-03;1.051e+00;2.400e-01;-1.276e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.758913;1.051e+00;4.000e-01;-2.126e-02;3.805e-01;-2.023e-02;1.045e+00;1.057e+00;3.967e-01;-3.254e-03;1.051e+00;2.400e-01;-1.276e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.767913;1.051e+00;4.000e-01;-2.127e-02;3.805e-01;-2.023e-02;1.045e+00;1.057e+00;3.967e-01;-3.259e-03;1.051e+00;2.400e-01;-1.276e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.770913;1.051e+00;4.000e-01;-2.127e-02;3.805e-01;-2.023e-02;1.045e+00;1.057e+00;3.967e-01;-3.259e-03;1.051e+00;2.400e-01;-1.276e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.777913;1.051e+00;4.000e-01;-2.127e-02;3.805e-01;-2.024e-02;1.045e+00;1.057e+00;3.967e-01;-3.262e-03;1.051e+00;2.400e-01;-1.276e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.793913;1.051e+00;4.000e-01;-2.128e-02;3.805e-01;-2.024e-02;1.045e+00;1.057e+00;3.967e-01;-3.268e-03;1.051e+00;2.400e-01;-1.277e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.805913;1.051e+00;4.000e-01;-2.128e-02;3.805e-01;-2.025e-02;1.045e+00;1.057e+00;3.967e-01;-3.273e-03;1.051e+00;2.400e-01;-1.277e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.810913;1.051e+00;4.000e-01;-2.129e-02;3.805e-01;-2.025e-02;1.045e+00;1.057e+00;3.967e-01;-3.274e-03;1.051e+00;2.400e-01;-1.277e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.815913;1.051e+00;4.000e-01;-2.129e-02;3.805e-01;-2.025e-02;1.045e+00;1.057e+00;3.967e-01;-3.278e-03;1.051e+00;2.400e-01;-1.277e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.821913;1.051e+00;4.000e-01;-2.129e-02;3.805e-01;-2.025e-02;1.045e+00;1.057e+00;3.967e-01;-3.279e-03;1.051e+00;2.400e-01;-1.277e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.825913;1.051e+00;4.000e-01;-2.129e-02;3.805e-01;-2.026e-02;1.045e+00;1.057e+00;3.967e-01;-3.281e-03;1.051e+00;2.400e-01;-1.278e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.845913;1.051e+00;4.000e-01;-2.130e-02;3.805e-01;-2.026e-02;1.045e+00;1.057e+00;3.967e-01;-3.289e-03;1.051e+00;2.400e-01;-1.278e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.850913;1.051e+00;4.000e-01;-2.131e-02;3.805e-01;-2.027e-02;1.045e+00;1.057e+00;3.967e-01;-3.290e-03;1.051e+00;2.400e-01;-1.278e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.861913;1.051e+00;4.000e-01;-2.131e-02;3.805e-01;-2.027e-02;1.045e+00;1.057e+00;3.967e-01;-3.295e-03;1.051e+00;2.400e-01;-1.278e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.869913;1.051e+00;4.000e-01;-2.131e-02;3.805e-01;-2.027e-02;1.045e+00;1.057e+00;3.967e-01;-3.298e-03;1.051e+00;2.400e-01;-1.279e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.870913;1.051e+00;4.000e-01;-2.131e-02;3.805e-01;-2.028e-02;1.045e+00;1.057e+00;3.967e-01;-3.298e-03;1.051e+00;2.400e-01;-1.279e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.893913;1.051e+00;4.000e-01;-2.132e-02;3.805e-01;-2.028e-02;1.045e+00;1.057e+00;3.967e-01;-3.308e-03;1.051e+00;2.400e-01;-1.279e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.897913;1.051e+00;4.000e-01;-2.132e-02;3.805e-01;-2.029e-02;1.045e+00;1.057e+00;3.967e-01;-3.309e-03;1.051e+00;2.400e-01;-1.279e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.921913;1.051e+00;4.000e-01;-2.133e-02;3.805e-01;-2.029e-02;1.045e+00;1.057e+00;3.967e-01;-3.319e-03;1.051e+00;2.400e-01;-1.280e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.925913;1.051e+00;4.000e-01;-2.133e-02;3.805e-01;-2.030e-02;1.045e+00;1.057e+00;3.967e-01;-3.320e-03;1.051e+00;2.400e-01;-1.280e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.937913;1.051e+00;4.000e-01;-2.134e-02;3.805e-01;-2.030e-02;1.045e+00;1.057e+00;3.967e-01;-3.325e-03;1.051e+00;2.400e-01;-1.280e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.945913;1.051e+00;4.000e-01;-2.134e-02;3.805e-01;-2.030e-02;1.045e+00;1.057e+00;3.967e-01;-3.328e-03;1.051e+00;2.400e-01;-1.281e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.970913;1.051e+00;4.000e-01;-2.135e-02;3.805e-01;-2.031e-02;1.045e+00;1.057e+00;3.967e-01;-3.338e-03;1.051e+00;2.400e-01;-1.281e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.975913;1.051e+00;4.000e-01;-2.136e-02;3.805e-01;-2.032e-02;1.045e+00;1.057e+00;3.967e-01;-3.339e-03;1.051e+00;2.400e-01;-1.281e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.994913;1.051e+00;4.000e-01;-2.136e-02;3.805e-01;-2.032e-02;1.045e+00;1.057e+00;3.967e-01;-3.347e-03;1.051e+00;2.400e-01;-1.282e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.995913;1.051e+00;4.000e-01;-2.137e-02;3.805e-01;-2.032e-02;1.045e+00;1.057e+00;3.967e-01;-3.347e-03;1.051e+00;2.400e-01;-1.282e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.019913;1.051e+00;4.000e-01;-2.137e-02;3.805e-01;-2.033e-02;1.045e+00;1.057e+00;3.967e-01;-3.357e-03;1.051e+00;2.400e-01;-1.282e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.020913;1.051e+00;4.000e-01;-2.138e-02;3.805e-01;-2.033e-02;1.045e+00;1.057e+00;3.967e-01;-3.357e-03;1.051e+00;2.400e-01;-1.282e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.041913;1.051e+00;4.000e-01;-2.138e-02;3.805e-01;-2.034e-02;1.045e+00;1.057e+00;3.967e-01;-3.364e-03;1.051e+00;2.400e-01;-1.283e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.045913;1.051e+00;4.000e-01;-2.139e-02;3.805e-01;-2.034e-02;1.045e+00;1.057e+00;3.967e-01;-3.366e-03;1.051e+00;2.400e-01;-1.283e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.064913;1.051e+00;4.000e-01;-2.139e-02;3.805e-01;-2.035e-02;1.045e+00;1.057e+00;3.967e-01;-3.374e-03;1.051e+00;2.400e-01;-1.283e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.065913;1.051e+00;4.000e-01;-2.139e-02;3.805e-01;-2.035e-02;1.045e+00;1.057e+00;3.967e-01;-3.374e-03;1.051e+00;2.400e-01;-1.284e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.073913;1.051e+00;4.000e-01;-2.140e-02;3.805e-01;-2.035e-02;1.045e+00;1.057e+00;3.967e-01;-3.377e-03;1.051e+00;2.400e-01;-1.284e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.093913;1.051e+00;4.000e-01;-2.140e-02;3.805e-01;-2.036e-02;1.045e+00;1.057e+00;3.967e-01;-3.385e-03;1.051e+00;2.400e-01;-1.284e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.102913;1.051e+00;4.000e-01;-2.141e-02;3.805e-01;-2.036e-02;1.045e+00;1.057e+00;3.967e-01;-3.388e-03;1.051e+00;2.400e-01;-1.284e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.119913;1.051e+00;4.000e-01;-2.141e-02;3.805e-01;-2.037e-02;1.045e+00;1.057e+00;3.967e-01;-3.394e-03;1.051e+00;2.400e-01;-1.285e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.120913;1.051e+00;4.000e-01;-2.142e-02;3.805e-01;-2.037e-02;1.045e+00;1.057e+00;3.967e-01;-3.394e-03;1.051e+00;2.400e-01;-1.285e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.127913;1.051e+00;4.000e-01;-2.142e-02;3.805e-01;-2.037e-02;1.045e+00;1.057e+00;3.967e-01;-3.398e-03;1.051e+00;2.400e-01;-1.285e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.144913;1.051e+00;4.000e-01;-2.142e-02;3.805e-01;-2.038e-02;1.045e+00;1.057e+00;3.967e-01;-3.404e-03;1.051e+00;2.400e-01;-1.285e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.145913;1.051e+00;4.000e-01;-2.142e-02;3.805e-01;-2.038e-02;1.045e+00;1.057e+00;3.967e-01;-3.404e-03;1.051e+00;2.400e-01;-1.286e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.152913;1.051e+00;4.000e-01;-2.143e-02;3.805e-01;-2.038e-02;1.045e+00;1.057e+00;3.967e-01;-3.407e-03;1.051e+00;2.400e-01;-1.286e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.173913;1.051e+00;4.000e-01;-2.143e-02;3.805e-01;-2.039e-02;1.045e+00;1.057e+00;3.967e-01;-3.415e-03;1.051e+00;2.400e-01;-1.286e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.178913;1.051e+00;4.000e-01;-2.144e-02;3.805e-01;-2.039e-02;1.045e+00;1.057e+00;3.967e-01;-3.417e-03;1.051e+00;2.400e-01;-1.286e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.191913;1.051e+00;4.000e-01;-2.144e-02;3.805e-01;-2.040e-02;1.045e+00;1.057e+00;3.967e-01;-3.421e-03;1.051e+00;2.400e-01;-1.286e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.195913;1.051e+00;4.000e-01;-2.144e-02;3.805e-01;-2.040e-02;1.045e+00;1.057e+00;3.967e-01;-3.423e-03;1.051e+00;2.400e-01;-1.287e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.202913;1.051e+00;4.000e-01;-2.145e-02;3.805e-01;-2.040e-02;1.045e+00;1.057e+00;3.967e-01;-3.424e-03;1.051e+00;2.400e-01;-1.287e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.207913;1.051e+00;4.000e-01;-2.145e-02;3.805e-01;-2.040e-02;1.045e+00;1.057e+00;3.967e-01;-3.428e-03;1.051e+00;2.400e-01;-1.287e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.221913;1.051e+00;4.000e-01;-2.145e-02;3.805e-01;-2.041e-02;1.045e+00;1.057e+00;3.967e-01;-3.432e-03;1.051e+00;2.400e-01;-1.287e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.232913;1.051e+00;4.000e-01;-2.146e-02;3.805e-01;-2.041e-02;1.045e+00;1.057e+00;3.967e-01;-3.435e-03;1.051e+00;2.400e-01;-1.287e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.237913;1.051e+00;4.000e-01;-2.146e-02;3.805e-01;-2.042e-02;1.045e+00;1.057e+00;3.967e-01;-3.439e-03;1.051e+00;2.400e-01;-1.288e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.246913;1.051e+00;4.000e-01;-2.146e-02;3.805e-01;-2.042e-02;1.045e+00;1.057e+00;3.967e-01;-3.442e-03;1.051e+00;2.400e-01;-1.288e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.254913;1.051e+00;4.000e-01;-2.147e-02;3.805e-01;-2.042e-02;1.045e+00;1.057e+00;3.967e-01;-3.443e-03;1.051e+00;2.400e-01;-1.288e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.259913;1.051e+00;4.000e-01;-2.147e-02;3.805e-01;-2.042e-02;1.045e+00;1.057e+00;3.967e-01;-3.447e-03;1.051e+00;2.400e-01;-1.288e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.260913;1.051e+00;4.000e-01;-2.147e-02;3.805e-01;-2.043e-02;1.045e+00;1.057e+00;3.967e-01;-3.447e-03;1.051e+00;2.400e-01;-1.288e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.273913;1.051e+00;4.000e-01;-2.147e-02;3.805e-01;-2.043e-02;1.045e+00;1.057e+00;3.967e-01;-3.451e-03;1.051e+00;2.400e-01;-1.288e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.286913;1.051e+00;4.000e-01;-2.148e-02;3.805e-01;-2.043e-02;1.045e+00;1.057e+00;3.967e-01;-3.456e-03;1.051e+00;2.400e-01;-1.289e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.299913;1.051e+00;4.000e-01;-2.148e-02;3.805e-01;-2.044e-02;1.045e+00;1.057e+00;3.967e-01;-3.461e-03;1.051e+00;2.400e-01;-1.289e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.300913;1.051e+00;4.000e-01;-2.149e-02;3.805e-01;-2.044e-02;1.045e+00;1.057e+00;3.967e-01;-3.461e-03;1.051e+00;2.400e-01;-1.289e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.316913;1.051e+00;4.000e-01;-2.149e-02;3.805e-01;-2.044e-02;1.045e+00;1.057e+00;3.967e-01;-3.467e-03;1.051e+00;2.400e-01;-1.289e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.325913;1.051e+00;4.000e-01;-2.149e-02;3.805e-01;-2.045e-02;1.045e+00;1.057e+00;3.967e-01;-3.470e-03;1.051e+00;2.400e-01;-1.290e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.343913;1.051e+00;4.000e-01;-2.150e-02;3.805e-01;-2.045e-02;1.045e+00;1.057e+00;3.967e-01;-3.477e-03;1.051e+00;2.400e-01;-1.290e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.356913;1.051e+00;4.000e-01;-2.150e-02;3.805e-01;-2.046e-02;1.045e+00;1.057e+00;3.967e-01;-3.481e-03;1.051e+00;2.400e-01;-1.290e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.365913;1.051e+00;4.000e-01;-2.151e-02;3.805e-01;-2.046e-02;1.045e+00;1.057e+00;3.967e-01;-3.484e-03;1.051e+00;2.400e-01;-1.290e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.370913;1.051e+00;4.000e-01;-2.151e-02;3.805e-01;-2.046e-02;1.045e+00;1.057e+00;3.967e-01;-3.486e-03;1.051e+00;2.400e-01;-1.291e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.379913;1.051e+00;4.000e-01;-2.151e-02;3.805e-01;-2.047e-02;1.045e+00;1.057e+00;3.967e-01;-3.489e-03;1.051e+00;2.400e-01;-1.291e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.380913;1.051e+00;4.000e-01;-2.152e-02;3.805e-01;-2.047e-02;1.045e+00;1.057e+00;3.967e-01;-3.489e-03;1.051e+00;2.400e-01;-1.291e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.401913;1.051e+00;4.000e-01;-2.152e-02;3.805e-01;-2.047e-02;1.045e+00;1.057e+00;3.967e-01;-3.497e-03;1.051e+00;2.400e-01;-1.291e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.410913;1.051e+00;4.000e-01;-2.152e-02;3.805e-01;-2.048e-02;1.045e+00;1.057e+00;3.967e-01;-3.499e-03;1.051e+00;2.400e-01;-1.291e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.429913;1.051e+00;4.000e-01;-2.153e-02;3.805e-01;-2.048e-02;1.045e+00;1.057e+00;3.967e-01;-3.507e-03;1.051e+00;2.400e-01;-1.292e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.430913;1.051e+00;4.000e-01;-2.153e-02;3.805e-01;-2.049e-02;1.045e+00;1.057e+00;3.967e-01;-3.507e-03;1.051e+00;2.400e-01;-1.292e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.451913;1.051e+00;4.000e-01;-2.154e-02;3.805e-01;-2.049e-02;1.045e+00;1.057e+00;3.967e-01;-3.513e-03;1.051e+00;2.400e-01;-1.292e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.456913;1.051e+00;4.000e-01;-2.154e-02;3.805e-01;-2.049e-02;1.045e+00;1.057e+00;3.967e-01;-3.516e-03;1.051e+00;2.400e-01;-1.293e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.465913;1.051e+00;4.000e-01;-2.154e-02;3.805e-01;-2.050e-02;1.045e+00;1.057e+00;3.967e-01;-3.518e-03;1.051e+00;2.400e-01;-1.293e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.484913;1.051e+00;4.000e-01;-2.155e-02;3.805e-01;-2.050e-02;1.045e+00;1.057e+00;3.967e-01;-3.526e-03;1.051e+00;2.400e-01;-1.293e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.485913;1.051e+00;4.000e-01;-2.155e-02;3.805e-01;-2.051e-02;1.045e+00;1.057e+00;3.967e-01;-3.526e-03;1.051e+00;2.400e-01;-1.293e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.498913;1.051e+00;4.000e-01;-2.156e-02;3.805e-01;-2.051e-02;1.045e+00;1.057e+00;3.967e-01;-3.530e-03;1.051e+00;2.400e-01;-1.293e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.501913;1.051e+00;4.000e-01;-2.156e-02;3.805e-01;-2.051e-02;1.045e+00;1.057e+00;3.967e-01;-3.530e-03;1.051e+00;2.400e-01;-1.294e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.517913;1.051e+00;4.000e-01;-2.156e-02;3.806e-01;-2.051e-02;1.045e+00;1.057e+00;3.967e-01;-3.537e-03;1.051e+00;2.400e-01;-1.294e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.545913;1.051e+00;4.000e-01;-2.157e-02;3.806e-01;-2.052e-02;1.045e+00;1.057e+00;3.967e-01;-3.544e-03;1.051e+00;2.400e-01;-1.294e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.550913;1.051e+00;4.000e-01;-2.158e-02;3.806e-01;-2.053e-02;1.045e+00;1.057e+00;3.967e-01;-3.548e-03;1.051e+00;2.400e-01;-1.294e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.573913;1.051e+00;4.000e-01;-2.158e-02;3.806e-01;-2.053e-02;1.045e+00;1.057e+00;3.967e-01;-3.554e-03;1.051e+00;2.400e-01;-1.295e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.597913;1.051e+00;4.000e-01;-2.159e-02;3.806e-01;-2.054e-02;1.045e+00;1.057e+00;3.967e-01;-3.562e-03;1.051e+00;2.400e-01;-1.295e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.602913;1.051e+00;4.000e-01;-2.159e-02;3.806e-01;-2.054e-02;1.045e+00;1.057e+00;3.967e-01;-3.563e-03;1.051e+00;2.400e-01;-1.296e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.607913;1.051e+00;4.000e-01;-2.159e-02;3.806e-01;-2.055e-02;1.045e+00;1.057e+00;3.967e-01;-3.565e-03;1.051e+00;2.400e-01;-1.296e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.632913;1.051e+00;4.000e-01;-2.160e-02;3.806e-01;-2.055e-02;1.045e+00;1.057e+00;3.967e-01;-3.573e-03;1.051e+00;2.400e-01;-1.296e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.636913;1.051e+00;4.000e-01;-2.161e-02;3.806e-01;-2.055e-02;1.045e+00;1.057e+00;3.967e-01;-3.574e-03;1.051e+00;2.400e-01;-1.296e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.641913;1.051e+00;4.000e-01;-2.161e-02;3.806e-01;-2.056e-02;1.045e+00;1.057e+00;3.967e-01;-3.576e-03;1.051e+00;2.400e-01;-1.296e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.666913;1.051e+00;4.000e-01;-2.161e-02;3.806e-01;-2.056e-02;1.045e+00;1.057e+00;3.967e-01;-3.584e-03;1.051e+00;2.400e-01;-1.297e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.691913;1.051e+00;4.000e-01;-2.162e-02;3.806e-01;-2.057e-02;1.045e+00;1.057e+00;3.967e-01;-3.592e-03;1.051e+00;2.400e-01;-1.297e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.696913;1.051e+00;4.000e-01;-2.163e-02;3.806e-01;-2.057e-02;1.045e+00;1.057e+00;3.967e-01;-3.593e-03;1.051e+00;2.400e-01;-1.298e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.721913;1.051e+00;4.000e-01;-2.163e-02;3.806e-01;-2.058e-02;1.045e+00;1.057e+00;3.967e-01;-3.601e-03;1.051e+00;2.400e-01;-1.298e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.726913;1.051e+00;4.000e-01;-2.164e-02;3.806e-01;-2.058e-02;1.045e+00;1.057e+00;3.967e-01;-3.603e-03;1.051e+00;2.400e-01;-1.298e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.732913;1.051e+00;4.000e-01;-2.164e-02;3.806e-01;-2.059e-02;1.045e+00;1.057e+00;3.967e-01;-3.604e-03;1.051e+00;2.400e-01;-1.298e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.738913;1.051e+00;4.000e-01;-2.164e-02;3.806e-01;-2.059e-02;1.045e+00;1.057e+00;3.967e-01;-3.608e-03;1.051e+00;2.400e-01;-1.298e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.741913;1.051e+00;4.000e-01;-2.164e-02;3.806e-01;-2.059e-02;1.045e+00;1.057e+00;3.967e-01;-3.608e-03;1.051e+00;2.400e-01;-1.298e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.752913;1.051e+00;4.000e-01;-2.164e-02;3.806e-01;-2.059e-02;1.045e+00;1.057e+00;3.967e-01;-3.611e-03;1.051e+00;2.400e-01;-1.299e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.758913;1.051e+00;4.000e-01;-2.165e-02;3.806e-01;-2.059e-02;1.045e+00;1.057e+00;3.967e-01;-3.612e-03;1.051e+00;2.400e-01;-1.299e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.762913;1.051e+00;4.000e-01;-2.165e-02;3.806e-01;-2.059e-02;1.045e+00;1.057e+00;3.967e-01;-3.614e-03;1.051e+00;2.400e-01;-1.299e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.783913;1.051e+00;4.000e-01;-2.165e-02;3.806e-01;-2.060e-02;1.045e+00;1.057e+00;3.967e-01;-3.620e-03;1.051e+00;2.400e-01;-1.299e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.793913;1.051e+00;4.000e-01;-2.166e-02;3.806e-01;-2.060e-02;1.045e+00;1.057e+00;3.967e-01;-3.623e-03;1.051e+00;2.400e-01;-1.299e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.798913;1.051e+00;4.000e-01;-2.166e-02;3.806e-01;-2.061e-02;1.045e+00;1.057e+00;3.967e-01;-3.625e-03;1.051e+00;2.400e-01;-1.299e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.800913;1.051e+00;4.000e-01;-2.166e-02;3.806e-01;-2.061e-02;1.045e+00;1.057e+00;3.967e-01;-3.627e-03;1.051e+00;2.400e-01;-1.300e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.814913;1.051e+00;4.000e-01;-2.166e-02;3.806e-01;-2.061e-02;1.045e+00;1.057e+00;3.967e-01;-3.630e-03;1.051e+00;2.400e-01;-1.300e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.815913;1.051e+00;4.000e-01;-2.167e-02;3.806e-01;-2.061e-02;1.045e+00;1.057e+00;3.967e-01;-3.630e-03;1.051e+00;2.400e-01;-1.300e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.824913;1.051e+00;4.000e-01;-2.167e-02;3.806e-01;-2.061e-02;1.045e+00;1.057e+00;3.967e-01;-3.633e-03;1.051e+00;2.400e-01;-1.300e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.825913;1.051e+00;4.000e-01;-2.167e-02;3.806e-01;-2.062e-02;1.045e+00;1.057e+00;3.967e-01;-3.633e-03;1.051e+00;2.400e-01;-1.300e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.851913;1.051e+00;4.000e-01;-2.167e-02;3.806e-01;-2.062e-02;1.045e+00;1.057e+00;3.967e-01;-3.641e-03;1.051e+00;2.400e-01;-1.300e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.858913;1.051e+00;4.000e-01;-2.168e-02;3.806e-01;-2.062e-02;1.045e+00;1.057e+00;3.967e-01;-3.642e-03;1.051e+00;2.400e-01;-1.301e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.862913;1.051e+00;4.000e-01;-2.168e-02;3.806e-01;-2.062e-02;1.045e+00;1.057e+00;3.967e-01;-3.644e-03;1.051e+00;2.400e-01;-1.301e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.883913;1.051e+00;4.000e-01;-2.168e-02;3.806e-01;-2.063e-02;1.045e+00;1.057e+00;3.967e-01;-3.650e-03;1.051e+00;2.400e-01;-1.301e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.894913;1.051e+00;4.000e-01;-2.169e-02;3.806e-01;-2.063e-02;1.045e+00;1.057e+00;3.967e-01;-3.653e-03;1.051e+00;2.400e-01;-1.301e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.895913;1.051e+00;4.000e-01;-2.169e-02;3.806e-01;-2.064e-02;1.045e+00;1.057e+00;3.967e-01;-3.653e-03;1.051e+00;2.400e-01;-1.301e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.900913;1.051e+00;4.000e-01;-2.169e-02;3.806e-01;-2.064e-02;1.045e+00;1.057e+00;3.967e-01;-3.655e-03;1.051e+00;2.400e-01;-1.301e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.911913;1.051e+00;4.000e-01;-2.169e-02;3.806e-01;-2.064e-02;1.045e+00;1.057e+00;3.967e-01;-3.658e-03;1.051e+00;2.400e-01;-1.302e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.927913;1.051e+00;4.000e-01;-2.170e-02;3.806e-01;-2.064e-02;1.045e+00;1.057e+00;3.967e-01;-3.663e-03;1.051e+00;2.400e-01;-1.302e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.944913;1.051e+00;4.000e-01;-2.170e-02;3.806e-01;-2.065e-02;1.045e+00;1.057e+00;3.967e-01;-3.668e-03;1.051e+00;2.400e-01;-1.302e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.945913;1.051e+00;4.000e-01;-2.171e-02;3.806e-01;-2.065e-02;1.045e+00;1.057e+00;3.967e-01;-3.668e-03;1.051e+00;2.400e-01;-1.302e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.955913;1.051e+00;4.000e-01;-2.171e-02;3.806e-01;-2.065e-02;1.045e+00;1.057e+00;3.967e-01;-3.671e-03;1.051e+00;2.400e-01;-1.302e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.961913;1.051e+00;4.000e-01;-2.171e-02;3.806e-01;-2.065e-02;1.045e+00;1.057e+00;3.967e-01;-3.672e-03;1.051e+00;2.400e-01;-1.303e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.978913;1.051e+00;4.000e-01;-2.171e-02;3.806e-01;-2.066e-02;1.045e+00;1.057e+00;3.967e-01;-3.677e-03;1.051e+00;2.400e-01;-1.303e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.000913;1.051e+00;4.000e-01;-2.172e-02;3.806e-01;-2.066e-02;1.045e+00;1.057e+00;3.967e-01;-3.683e-03;1.051e+00;2.400e-01;-1.303e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.012913;1.051e+00;4.000e-01;-2.172e-02;3.806e-01;-2.067e-02;1.045e+00;1.057e+00;3.967e-01;-3.687e-03;1.051e+00;2.400e-01;-1.303e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.018913;1.051e+00;4.000e-01;-2.173e-02;3.806e-01;-2.067e-02;1.045e+00;1.057e+00;3.967e-01;-3.688e-03;1.051e+00;2.400e-01;-1.303e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.036415;1.051e+00;4.000e-01;-2.173e-02;3.806e-01;-2.067e-02;1.045e+00;1.057e+00;3.967e-01;-3.693e-03;1.051e+00;2.400e-01;-1.304e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.047415;1.051e+00;4.000e-01;-2.173e-02;3.806e-01;-2.068e-02;1.045e+00;1.057e+00;3.967e-01;-3.696e-03;1.051e+00;2.400e-01;-1.304e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.050415;1.051e+00;4.000e-01;-2.174e-02;3.806e-01;-2.068e-02;1.045e+00;1.057e+00;3.967e-01;-3.698e-03;1.051e+00;2.400e-01;-1.304e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.071415;1.051e+00;4.000e-01;-2.174e-02;3.806e-01;-2.068e-02;1.045e+00;1.057e+00;3.967e-01;-3.702e-03;1.051e+00;2.400e-01;-1.304e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.077415;1.051e+00;4.000e-01;-2.174e-02;3.806e-01;-2.069e-02;1.045e+00;1.057e+00;3.967e-01;-3.704e-03;1.051e+00;2.400e-01;-1.304e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.080415;1.051e+00;4.000e-01;-2.174e-02;3.806e-01;-2.069e-02;1.045e+00;1.057e+00;3.967e-01;-3.706e-03;1.051e+00;2.400e-01;-1.305e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.106415;1.051e+00;4.000e-01;-2.175e-02;3.806e-01;-2.069e-02;1.045e+00;1.057e+00;3.967e-01;-3.712e-03;1.051e+00;2.400e-01;-1.305e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.115415;1.051e+00;4.000e-01;-2.175e-02;3.806e-01;-2.070e-02;1.045e+00;1.057e+00;3.967e-01;-3.713e-03;1.051e+00;2.400e-01;-1.305e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.122415;1.051e+00;4.000e-01;-2.176e-02;3.806e-01;-2.070e-02;1.045e+00;1.057e+00;3.967e-01;-3.717e-03;1.051e+00;2.400e-01;-1.305e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.130415;1.051e+00;4.000e-01;-2.176e-02;3.806e-01;-2.070e-02;1.045e+00;1.057e+00;3.967e-01;-3.718e-03;1.051e+00;2.400e-01;-1.305e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.148415;1.051e+00;4.000e-01;-2.176e-02;3.806e-01;-2.070e-02;1.045e+00;1.057e+00;3.967e-01;-3.723e-03;1.051e+00;2.400e-01;-1.306e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.160415;1.051e+00;4.000e-01;-2.176e-02;3.806e-01;-2.071e-02;1.045e+00;1.057e+00;3.967e-01;-3.726e-03;1.051e+00;2.400e-01;-1.306e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.184415;1.051e+00;4.000e-01;-2.177e-02;3.806e-01;-2.071e-02;1.045e+00;1.057e+00;3.967e-01;-3.732e-03;1.051e+00;2.400e-01;-1.306e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.185415;1.051e+00;4.000e-01;-2.177e-02;3.806e-01;-2.072e-02;1.045e+00;1.057e+00;3.967e-01;-3.732e-03;1.051e+00;2.400e-01;-1.306e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.190415;1.051e+00;4.000e-01;-2.177e-02;3.806e-01;-2.072e-02;1.045e+00;1.057e+00;3.967e-01;-3.734e-03;1.051e+00;2.400e-01;-1.306e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.220415;1.051e+00;4.000e-01;-2.178e-02;3.806e-01;-2.072e-02;1.045e+00;1.057e+00;3.967e-01;-3.742e-03;1.051e+00;2.400e-01;-1.307e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.227415;1.051e+00;4.000e-01;-2.178e-02;3.806e-01;-2.073e-02;1.045e+00;1.057e+00;3.967e-01;-3.743e-03;1.051e+00;2.400e-01;-1.307e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.228415;1.051e+00;4.000e-01;-2.178e-02;3.806e-01;-2.073e-02;1.045e+00;1.056e+00;3.967e-01;-3.743e-03;1.051e+00;2.400e-01;-1.307e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.230415;1.051e+00;4.000e-01;-2.178e-02;3.806e-01;-2.073e-02;1.045e+00;1.056e+00;3.967e-01;-3.743e-03;1.051e+00;2.400e-01;-1.307e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.245415;1.051e+00;4.000e-01;-2.179e-02;3.806e-01;-2.073e-02;1.045e+00;1.056e+00;3.967e-01;-3.748e-03;1.051e+00;2.400e-01;-1.307e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.246415;1.051e+00;4.000e-01;-2.179e-02;3.806e-01;-2.073e-02;1.044e+00;1.056e+00;3.967e-01;-3.748e-03;1.051e+00;2.400e-01;-1.307e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.257415;1.051e+00;4.000e-01;-2.179e-02;3.806e-01;-2.073e-02;1.044e+00;1.056e+00;3.967e-01;-3.751e-03;1.051e+00;2.400e-01;-1.307e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.263415;1.051e+00;4.000e-01;-2.179e-02;3.806e-01;-2.074e-02;1.044e+00;1.056e+00;3.967e-01;-3.753e-03;1.051e+00;2.400e-01;-1.308e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.268415;1.051e+00;4.000e-01;-2.180e-02;3.806e-01;-2.074e-02;1.044e+00;1.056e+00;3.967e-01;-3.755e-03;1.051e+00;2.400e-01;-1.308e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.300415;1.051e+00;4.000e-01;-2.180e-02;3.806e-01;-2.074e-02;1.044e+00;1.056e+00;3.967e-01;-3.762e-03;1.051e+00;2.400e-01;-1.308e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.307415;1.051e+00;4.000e-01;-2.180e-02;3.806e-01;-2.075e-02;1.044e+00;1.056e+00;3.967e-01;-3.764e-03;1.051e+00;2.400e-01;-1.308e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.311415;1.051e+00;4.000e-01;-2.181e-02;3.806e-01;-2.075e-02;1.044e+00;1.056e+00;3.967e-01;-3.766e-03;1.051e+00;2.400e-01;-1.308e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.319415;1.051e+00;4.000e-01;-2.181e-02;3.806e-01;-2.075e-02;1.044e+00;1.056e+00;3.967e-01;-3.767e-03;1.051e+00;2.400e-01;-1.308e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.320415;1.051e+00;4.000e-01;-2.181e-02;3.806e-01;-2.075e-02;1.044e+00;1.056e+00;3.967e-01;-3.767e-03;1.051e+00;2.400e-01;-1.309e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.335415;1.051e+00;4.000e-01;-2.181e-02;3.806e-01;-2.075e-02;1.044e+00;1.056e+00;3.967e-01;-3.770e-03;1.051e+00;2.400e-01;-1.309e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.342415;1.051e+00;4.000e-01;-2.182e-02;3.806e-01;-2.076e-02;1.044e+00;1.056e+00;3.967e-01;-3.774e-03;1.051e+00;2.400e-01;-1.309e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.375415;1.051e+00;4.000e-01;-2.182e-02;3.806e-01;-2.076e-02;1.044e+00;1.056e+00;3.967e-01;-3.781e-03;1.051e+00;2.400e-01;-1.309e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.413415;1.051e+00;4.000e-01;-2.183e-02;3.806e-01;-2.077e-02;1.044e+00;1.056e+00;3.967e-01;-3.791e-03;1.051e+00;2.400e-01;-1.310e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.419415;1.051e+00;4.000e-01;-2.184e-02;3.806e-01;-2.077e-02;1.044e+00;1.056e+00;3.967e-01;-3.792e-03;1.051e+00;2.400e-01;-1.310e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.420415;1.051e+00;4.000e-01;-2.184e-02;3.806e-01;-2.078e-02;1.044e+00;1.056e+00;3.967e-01;-3.792e-03;1.051e+00;2.400e-01;-1.310e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.439415;1.051e+00;4.000e-01;-2.184e-02;3.806e-01;-2.078e-02;1.044e+00;1.056e+00;3.967e-01;-3.797e-03;1.051e+00;2.400e-01;-1.310e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.440415;1.051e+00;4.000e-01;-2.184e-02;3.806e-01;-2.078e-02;1.044e+00;1.056e+00;3.967e-01;-3.797e-03;1.051e+00;2.400e-01;-1.311e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.452415;1.051e+00;4.000e-01;-2.184e-02;3.806e-01;-2.078e-02;1.044e+00;1.056e+00;3.967e-01;-3.800e-03;1.051e+00;2.400e-01;-1.311e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.456415;1.051e+00;4.000e-01;-2.185e-02;3.806e-01;-2.078e-02;1.044e+00;1.056e+00;3.967e-01;-3.800e-03;1.051e+00;2.400e-01;-1.311e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.463415;1.051e+00;4.000e-01;-2.185e-02;3.806e-01;-2.079e-02;1.044e+00;1.056e+00;3.967e-01;-3.804e-03;1.051e+00;2.400e-01;-1.311e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.497415;1.051e+00;4.000e-01;-2.185e-02;3.806e-01;-2.079e-02;1.044e+00;1.056e+00;3.967e-01;-3.811e-03;1.051e+00;2.400e-01;-1.311e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.510415;1.051e+00;4.000e-01;-2.186e-02;3.806e-01;-2.080e-02;1.044e+00;1.056e+00;3.967e-01;-3.815e-03;1.051e+00;2.400e-01;-1.311e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.529415;1.051e+00;4.000e-01;-2.186e-02;3.806e-01;-2.080e-02;1.044e+00;1.056e+00;3.967e-01;-3.819e-03;1.051e+00;2.400e-01;-1.312e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.530415;1.051e+00;4.000e-01;-2.187e-02;3.806e-01;-2.080e-02;1.044e+00;1.056e+00;3.967e-01;-3.819e-03;1.051e+00;2.400e-01;-1.312e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.536415;1.051e+00;4.000e-01;-2.187e-02;3.806e-01;-2.080e-02;1.044e+00;1.056e+00;3.967e-01;-3.821e-03;1.051e+00;2.400e-01;-1.312e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.575415;1.051e+00;4.000e-01;-2.187e-02;3.806e-01;-2.081e-02;1.044e+00;1.056e+00;3.967e-01;-3.830e-03;1.051e+00;2.400e-01;-1.312e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.582415;1.051e+00;4.000e-01;-2.188e-02;3.806e-01;-2.081e-02;1.044e+00;1.056e+00;3.967e-01;-3.832e-03;1.051e+00;2.400e-01;-1.313e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.608415;1.051e+00;4.000e-01;-2.188e-02;3.806e-01;-2.082e-02;1.044e+00;1.056e+00;3.967e-01;-3.838e-03;1.051e+00;2.400e-01;-1.313e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.622415;1.051e+00;4.000e-01;-2.189e-02;3.806e-01;-2.082e-02;1.044e+00;1.056e+00;3.967e-01;-3.841e-03;1.051e+00;2.400e-01;-1.313e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.635415;1.051e+00;4.000e-01;-2.189e-02;3.806e-01;-2.083e-02;1.044e+00;1.056e+00;3.967e-01;-3.845e-03;1.051e+00;2.400e-01;-1.313e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.648415;1.051e+00;4.000e-01;-2.189e-02;3.806e-01;-2.083e-02;1.044e+00;1.056e+00;3.967e-01;-3.848e-03;1.051e+00;2.400e-01;-1.314e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.662415;1.051e+00;4.000e-01;-2.190e-02;3.806e-01;-2.083e-02;1.044e+00;1.056e+00;3.967e-01;-3.851e-03;1.051e+00;2.400e-01;-1.314e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.689415;1.051e+00;4.000e-01;-2.190e-02;3.806e-01;-2.084e-02;1.044e+00;1.056e+00;3.967e-01;-3.857e-03;1.051e+00;2.400e-01;-1.314e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.690415;1.051e+00;4.000e-01;-2.191e-02;3.806e-01;-2.084e-02;1.044e+00;1.056e+00;3.967e-01;-3.857e-03;1.051e+00;2.400e-01;-1.314e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.702415;1.051e+00;4.000e-01;-2.191e-02;3.806e-01;-2.084e-02;1.044e+00;1.056e+00;3.967e-01;-3.860e-03;1.051e+00;2.400e-01;-1.314e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.708415;1.051e+00;4.000e-01;-2.191e-02;3.806e-01;-2.085e-02;1.044e+00;1.056e+00;3.967e-01;-3.860e-03;1.051e+00;2.400e-01;-1.315e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.729415;1.051e+00;4.000e-01;-2.191e-02;3.806e-01;-2.085e-02;1.044e+00;1.056e+00;3.967e-01;-3.867e-03;1.051e+00;2.400e-01;-1.315e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.730415;1.051e+00;4.000e-01;-2.191e-02;3.806e-01;-2.085e-02;1.044e+00;1.056e+00;3.967e-01;-3.867e-03;1.051e+00;2.400e-01;-1.315e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.738415;1.051e+00;4.000e-01;-2.192e-02;3.806e-01;-2.085e-02;1.044e+00;1.056e+00;3.967e-01;-3.868e-03;1.051e+00;2.400e-01;-1.315e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.750415;1.051e+00;4.000e-01;-2.192e-02;3.806e-01;-2.085e-02;1.044e+00;1.056e+00;3.968e-01;-3.871e-03;1.051e+00;2.400e-01;-1.315e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.771415;1.051e+00;4.000e-01;-2.192e-02;3.806e-01;-2.086e-02;1.044e+00;1.056e+00;3.968e-01;-3.876e-03;1.051e+00;2.400e-01;-1.315e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.791415;1.051e+00;4.000e-01;-2.193e-02;3.806e-01;-2.086e-02;1.044e+00;1.056e+00;3.968e-01;-3.879e-03;1.051e+00;2.400e-01;-1.316e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.799415;1.051e+00;4.000e-01;-2.193e-02;3.806e-01;-2.087e-02;1.044e+00;1.056e+00;3.968e-01;-3.883e-03;1.051e+00;2.400e-01;-1.316e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.812415;1.051e+00;4.000e-01;-2.193e-02;3.806e-01;-2.087e-02;1.044e+00;1.056e+00;3.968e-01;-3.884e-03;1.051e+00;2.400e-01;-1.316e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.833415;1.051e+00;4.000e-01;-2.194e-02;3.806e-01;-2.087e-02;1.044e+00;1.056e+00;3.968e-01;-3.889e-03;1.051e+00;2.400e-01;-1.316e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.847415;1.051e+00;4.000e-01;-2.194e-02;3.806e-01;-2.088e-02;1.044e+00;1.056e+00;3.968e-01;-3.892e-03;1.051e+00;2.400e-01;-1.316e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.861415;1.051e+00;4.000e-01;-2.194e-02;3.806e-01;-2.088e-02;1.044e+00;1.056e+00;3.968e-01;-3.895e-03;1.051e+00;2.400e-01;-1.317e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.875415;1.051e+00;4.000e-01;-2.195e-02;3.806e-01;-2.088e-02;1.044e+00;1.056e+00;3.968e-01;-3.898e-03;1.051e+00;2.400e-01;-1.317e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.889415;1.051e+00;4.000e-01;-2.195e-02;3.806e-01;-2.089e-02;1.044e+00;1.056e+00;3.968e-01;-3.901e-03;1.051e+00;2.400e-01;-1.317e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.897415;1.051e+00;4.000e-01;-2.195e-02;3.806e-01;-2.089e-02;1.044e+00;1.056e+00;3.968e-01;-3.905e-03;1.051e+00;2.400e-01;-1.317e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.918415;1.051e+00;4.000e-01;-2.196e-02;3.806e-01;-2.089e-02;1.044e+00;1.056e+00;3.968e-01;-3.908e-03;1.051e+00;2.400e-01;-1.317e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.925415;1.051e+00;4.000e-01;-2.196e-02;3.806e-01;-2.089e-02;1.044e+00;1.056e+00;3.968e-01;-3.909e-03;1.051e+00;2.400e-01;-1.318e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.940415;1.051e+00;4.000e-01;-2.196e-02;3.806e-01;-2.090e-02;1.044e+00;1.056e+00;3.968e-01;-3.914e-03;1.051e+00;2.400e-01;-1.318e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.968415;1.051e+00;4.000e-01;-2.197e-02;3.806e-01;-2.090e-02;1.044e+00;1.056e+00;3.968e-01;-3.919e-03;1.051e+00;2.400e-01;-1.318e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.983415;1.051e+00;4.000e-01;-2.197e-02;3.806e-01;-2.091e-02;1.044e+00;1.056e+00;3.968e-01;-3.922e-03;1.051e+00;2.400e-01;-1.318e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.012415;1.051e+00;4.000e-01;-2.198e-02;3.806e-01;-2.091e-02;1.044e+00;1.056e+00;3.968e-01;-3.928e-03;1.051e+00;2.400e-01;-1.319e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.027415;1.051e+00;4.000e-01;-2.198e-02;3.806e-01;-2.092e-02;1.044e+00;1.056e+00;3.968e-01;-3.931e-03;1.051e+00;2.400e-01;-1.319e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.056415;1.051e+00;4.000e-01;-2.199e-02;3.806e-01;-2.092e-02;1.044e+00;1.056e+00;3.968e-01;-3.938e-03;1.051e+00;2.400e-01;-1.319e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.071415;1.051e+00;4.000e-01;-2.199e-02;3.806e-01;-2.093e-02;1.044e+00;1.056e+00;3.968e-01;-3.941e-03;1.051e+00;2.400e-01;-1.320e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.108415;1.051e+00;4.000e-01;-2.200e-02;3.806e-01;-2.093e-02;1.044e+00;1.056e+00;3.968e-01;-3.949e-03;1.051e+00;2.400e-01;-1.320e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.116415;1.051e+00;4.000e-01;-2.200e-02;3.806e-01;-2.094e-02;1.044e+00;1.056e+00;3.968e-01;-3.950e-03;1.051e+00;2.400e-01;-1.320e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.139415;1.051e+00;4.000e-01;-2.201e-02;3.806e-01;-2.094e-02;1.044e+00;1.056e+00;3.968e-01;-3.955e-03;1.051e+00;2.400e-01;-1.320e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.140415;1.051e+00;4.000e-01;-2.201e-02;3.806e-01;-2.094e-02;1.044e+00;1.056e+00;3.968e-01;-3.957e-03;1.051e+00;2.400e-01;-1.321e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.154415;1.051e+00;4.000e-01;-2.201e-02;3.806e-01;-2.094e-02;1.044e+00;1.056e+00;3.968e-01;-3.958e-03;1.051e+00;2.400e-01;-1.321e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.155415;1.051e+00;4.000e-01;-2.201e-02;3.806e-01;-2.095e-02;1.044e+00;1.056e+00;3.968e-01;-3.960e-03;1.051e+00;2.400e-01;-1.321e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.163415;1.051e+00;4.000e-01;-2.201e-02;3.806e-01;-2.095e-02;1.044e+00;1.056e+00;3.968e-01;-3.962e-03;1.051e+00;2.400e-01;-1.321e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.169415;1.051e+00;4.000e-01;-2.201e-02;3.806e-01;-2.095e-02;1.044e+00;1.056e+00;3.968e-01;-3.962e-03;1.051e+00;2.400e-01;-1.321e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.170415;1.051e+00;4.000e-01;-2.202e-02;3.806e-01;-2.095e-02;1.044e+00;1.056e+00;3.968e-01;-3.962e-03;1.051e+00;2.400e-01;-1.321e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.199415;1.051e+00;4.000e-01;-2.202e-02;3.806e-01;-2.095e-02;1.044e+00;1.056e+00;3.968e-01;-3.968e-03;1.051e+00;2.400e-01;-1.321e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.200415;1.051e+00;4.000e-01;-2.202e-02;3.806e-01;-2.096e-02;1.044e+00;1.056e+00;3.968e-01;-3.968e-03;1.051e+00;2.400e-01;-1.321e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.208415;1.051e+00;4.000e-01;-2.202e-02;3.806e-01;-2.096e-02;1.044e+00;1.056e+00;3.968e-01;-3.969e-03;1.051e+00;2.400e-01;-1.321e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.215415;1.051e+00;4.000e-01;-2.202e-02;3.806e-01;-2.096e-02;1.044e+00;1.056e+00;3.968e-01;-3.971e-03;1.051e+00;2.400e-01;-1.321e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.254415;1.051e+00;4.000e-01;-2.203e-02;3.806e-01;-2.096e-02;1.044e+00;1.056e+00;3.968e-01;-3.979e-03;1.051e+00;2.400e-01;-1.322e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.255415;1.051e+00;4.000e-01;-2.204e-02;3.806e-01;-2.097e-02;1.044e+00;1.056e+00;3.968e-01;-3.979e-03;1.051e+00;2.400e-01;-1.322e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
