time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
37.263415;1.051e+00;4.000e-01;-2.204e-02;3.806e-01;-2.097e-02;1.044e+00;1.056e+00;3.968e-01;-3.980e-03;1.051e+00;2.400e-01;-1.322e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.272415;1.051e+00;4.000e-01;-2.204e-02;3.806e-01;-2.097e-02;1.044e+00;1.056e+00;3.968e-01;-3.984e-03;1.051e+00;2.400e-01;-1.322e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.285415;1.051e+00;4.000e-01;-2.204e-02;3.806e-01;-2.097e-02;1.044e+00;1.056e+00;3.968e-01;-3.985e-03;1.051e+00;2.400e-01;-1.322e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.301415;1.051e+00;4.000e-01;-2.204e-02;3.806e-01;-2.097e-02;1.044e+00;1.056e+00;3.968e-01;-3.988e-03;1.051e+00;2.400e-01;-1.323e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.308415;1.051e+00;4.000e-01;-2.204e-02;3.806e-01;-2.098e-02;1.044e+00;1.056e+00;3.968e-01;-3.990e-03;1.051e+00;2.400e-01;-1.323e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.348752;1.051e+00;4.000e-01;-2.205e-02;3.806e-01;-2.098e-02;1.044e+00;1.056e+00;3.968e-01;-3.998e-03;1.051e+00;2.400e-01;-1.323e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.364752;1.051e+00;4.000e-01;-2.206e-02;3.806e-01;-2.099e-02;1.044e+00;1.056e+00;3.968e-01;-4.001e-03;1.051e+00;2.400e-01;-1.323e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.365752;1.051e+00;4.000e-01;-2.206e-02;3.806e-01;-2.099e-02;1.044e+00;1.056e+00;3.968e-01;-4.001e-03;1.051e+00;2.400e-01;-1.324e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.397752;1.051e+00;4.000e-01;-2.206e-02;3.806e-01;-2.099e-02;1.044e+00;1.056e+00;3.968e-01;-4.007e-03;1.051e+00;2.400e-01;-1.324e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.441752;1.051e+00;4.000e-01;-2.207e-02;3.806e-01;-2.100e-02;1.044e+00;1.056e+00;3.968e-01;-4.017e-03;1.051e+00;2.400e-01;-1.324e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.447752;1.051e+00;4.000e-01;-2.207e-02;3.806e-01;-2.100e-02;1.044e+00;1.056e+00;3.968e-01;-4.017e-03;1.051e+00;2.400e-01;-1.324e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.455752;1.051e+00;4.000e-01;-2.208e-02;3.806e-01;-2.100e-02;1.044e+00;1.056e+00;3.968e-01;-4.018e-03;1.051e+00;2.400e-01;-1.324e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.467752;1.051e+00;4.000e-01;-2.208e-02;3.806e-01;-2.101e-02;1.044e+00;1.056e+00;3.968e-01;-4.022e-03;1.051e+00;2.400e-01;-1.325e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.498752;1.051e+00;4.000e-01;-2.208e-02;3.806e-01;-2.101e-02;1.044e+00;1.056e+00;3.968e-01;-4.026e-03;1.051e+00;2.400e-01;-1.325e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.507752;1.051e+00;4.000e-01;-2.209e-02;3.806e-01;-2.101e-02;1.044e+00;1.056e+00;3.968e-01;-4.028e-03;1.051e+00;2.400e-01;-1.325e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.518752;1.051e+00;4.000e-01;-2.209e-02;3.806e-01;-2.102e-02;1.044e+00;1.056e+00;3.968e-01;-4.029e-03;1.051e+00;2.400e-01;-1.325e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.528752;1.051e+00;4.000e-01;-2.209e-02;3.806e-01;-2.102e-02;1.044e+00;1.056e+00;3.968e-01;-4.033e-03;1.051e+00;2.400e-01;-1.325e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.542752;1.051e+00;4.000e-01;-2.209e-02;3.806e-01;-2.102e-02;1.044e+00;1.056e+00;3.968e-01;-4.034e-03;1.051e+00;2.400e-01;-1.325e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.551752;1.051e+00;4.000e-01;-2.209e-02;3.806e-01;-2.102e-02;1.044e+00;1.056e+00;3.968e-01;-4.036e-03;1.051e+00;2.400e-01;-1.326e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.560752;1.051e+00;4.000e-01;-2.210e-02;3.806e-01;-2.102e-02;1.044e+00;1.056e+00;3.968e-01;-4.037e-03;1.051e+00;2.400e-01;-1.326e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.607752;1.051e+00;4.000e-01;-2.210e-02;3.806e-01;-2.103e-02;1.044e+00;1.056e+00;3.968e-01;-4.045e-03;1.051e+00;2.400e-01;-1.326e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.616752;1.051e+00;4.000e-01;-2.211e-02;3.806e-01;-2.103e-02;1.044e+00;1.056e+00;3.968e-01;-4.047e-03;1.051e+00;2.400e-01;-1.326e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.625752;1.051e+00;4.000e-01;-2.211e-02;3.806e-01;-2.104e-02;1.044e+00;1.056e+00;3.968e-01;-4.048e-03;1.051e+00;2.400e-01;-1.326e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.674752;1.051e+00;4.000e-01;-2.211e-02;3.806e-01;-2.104e-02;1.044e+00;1.056e+00;3.968e-01;-4.056e-03;1.051e+00;2.400e-01;-1.327e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.675752;1.051e+00;4.000e-01;-2.212e-02;3.806e-01;-2.104e-02;1.044e+00;1.056e+00;3.968e-01;-4.056e-03;1.051e+00;2.400e-01;-1.327e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.683752;1.051e+00;4.000e-01;-2.212e-02;3.806e-01;-2.104e-02;1.044e+00;1.056e+00;3.968e-01;-4.058e-03;1.051e+00;2.400e-01;-1.327e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.724752;1.051e+00;4.000e-01;-2.212e-02;3.806e-01;-2.105e-02;1.044e+00;1.056e+00;3.968e-01;-4.064e-03;1.051e+00;2.400e-01;-1.327e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.725752;1.051e+00;4.000e-01;-2.213e-02;3.806e-01;-2.105e-02;1.044e+00;1.056e+00;3.968e-01;-4.064e-03;1.051e+00;2.400e-01;-1.328e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.744752;1.051e+00;4.000e-01;-2.213e-02;3.806e-01;-2.105e-02;1.044e+00;1.056e+00;3.968e-01;-4.067e-03;1.051e+00;2.400e-01;-1.328e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.745752;1.051e+00;4.000e-01;-2.213e-02;3.806e-01;-2.106e-02;1.044e+00;1.056e+00;3.968e-01;-4.067e-03;1.051e+00;2.400e-01;-1.328e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.797752;1.051e+00;4.000e-01;-2.213e-02;3.806e-01;-2.106e-02;1.044e+00;1.056e+00;3.968e-01;-4.075e-03;1.051e+00;2.400e-01;-1.328e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.808752;1.051e+00;4.000e-01;-2.214e-02;3.806e-01;-2.106e-02;1.044e+00;1.056e+00;3.968e-01;-4.077e-03;1.051e+00;2.400e-01;-1.328e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.836752;1.051e+00;4.000e-01;-2.214e-02;3.806e-01;-2.107e-02;1.044e+00;1.056e+00;3.968e-01;-4.082e-03;1.051e+00;2.400e-01;-1.328e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.841752;1.051e+00;4.000e-01;-2.214e-02;3.806e-01;-2.107e-02;1.044e+00;1.056e+00;3.968e-01;-4.082e-03;1.051e+00;2.400e-01;-1.328e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.852752;1.051e+00;4.000e-01;-2.214e-02;3.806e-01;-2.107e-02;1.044e+00;1.056e+00;3.968e-01;-4.083e-03;1.051e+00;2.400e-01;-1.329e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.874752;1.051e+00;4.000e-01;-2.215e-02;3.806e-01;-2.107e-02;1.044e+00;1.056e+00;3.968e-01;-4.086e-03;1.051e+00;2.400e-01;-1.329e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.875752;1.051e+00;4.000e-01;-2.215e-02;3.806e-01;-2.108e-02;1.044e+00;1.056e+00;3.968e-01;-4.086e-03;1.051e+00;2.400e-01;-1.329e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.921752;1.051e+00;4.000e-01;-2.215e-02;3.806e-01;-2.108e-02;1.044e+00;1.056e+00;3.968e-01;-4.093e-03;1.051e+00;2.400e-01;-1.329e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.958752;1.051e+00;4.000e-01;-2.216e-02;3.806e-01;-2.108e-02;1.044e+00;1.056e+00;3.968e-01;-4.097e-03;1.051e+00;2.400e-01;-1.329e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.964752;1.051e+00;4.000e-01;-2.216e-02;3.806e-01;-2.109e-02;1.044e+00;1.056e+00;3.968e-01;-4.097e-03;1.051e+00;2.400e-01;-1.330e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.977752;1.051e+00;4.000e-01;-2.216e-02;3.806e-01;-2.109e-02;1.044e+00;1.056e+00;3.968e-01;-4.101e-03;1.051e+00;2.400e-01;-1.330e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.995752;1.051e+00;4.000e-01;-2.216e-02;3.806e-01;-2.109e-02;1.044e+00;1.056e+00;3.968e-01;-4.102e-03;1.051e+00;2.400e-01;-1.330e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.034752;1.051e+00;4.000e-01;-2.217e-02;3.806e-01;-2.109e-02;1.044e+00;1.056e+00;3.968e-01;-4.107e-03;1.051e+00;2.400e-01;-1.330e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.035752;1.051e+00;4.000e-01;-2.217e-02;3.806e-01;-2.110e-02;1.044e+00;1.056e+00;3.968e-01;-4.107e-03;1.051e+00;2.400e-01;-1.330e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.054752;1.051e+00;4.000e-01;-2.217e-02;3.806e-01;-2.110e-02;1.044e+00;1.056e+00;3.968e-01;-4.108e-03;1.051e+00;2.400e-01;-1.330e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.069752;1.051e+00;4.000e-01;-2.217e-02;3.806e-01;-2.110e-02;1.044e+00;1.056e+00;3.968e-01;-4.112e-03;1.051e+00;2.400e-01;-1.330e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.074752;1.051e+00;4.000e-01;-2.217e-02;3.806e-01;-2.110e-02;1.044e+00;1.056e+00;3.968e-01;-4.112e-03;1.051e+00;2.400e-01;-1.330e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.075752;1.051e+00;4.000e-01;-2.218e-02;3.806e-01;-2.110e-02;1.044e+00;1.056e+00;3.968e-01;-4.112e-03;1.051e+00;2.400e-01;-1.331e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.116752;1.051e+00;4.000e-01;-2.218e-02;3.806e-01;-2.110e-02;1.044e+00;1.056e+00;3.968e-01;-4.116e-03;1.051e+00;2.400e-01;-1.331e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.124752;1.051e+00;4.000e-01;-2.218e-02;3.806e-01;-2.111e-02;1.044e+00;1.056e+00;3.968e-01;-4.116e-03;1.051e+00;2.400e-01;-1.331e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.140752;1.051e+00;4.000e-01;-2.218e-02;3.806e-01;-2.111e-02;1.044e+00;1.056e+00;3.968e-01;-4.120e-03;1.051e+00;2.400e-01;-1.331e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.175752;1.051e+00;4.000e-01;-2.218e-02;3.806e-01;-2.111e-02;1.044e+00;1.056e+00;3.968e-01;-4.123e-03;1.051e+00;2.400e-01;-1.331e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.206752;1.051e+00;4.000e-01;-2.219e-02;3.806e-01;-2.111e-02;1.044e+00;1.056e+00;3.968e-01;-4.126e-03;1.051e+00;2.400e-01;-1.331e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.222752;1.051e+00;4.000e-01;-2.219e-02;3.806e-01;-2.112e-02;1.044e+00;1.056e+00;3.968e-01;-4.127e-03;1.051e+00;2.400e-01;-1.331e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.254752;1.051e+00;4.000e-01;-2.219e-02;3.806e-01;-2.112e-02;1.044e+00;1.056e+00;3.968e-01;-4.131e-03;1.051e+00;2.400e-01;-1.332e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.255752;1.051e+00;4.000e-01;-2.220e-02;3.806e-01;-2.112e-02;1.044e+00;1.056e+00;3.968e-01;-4.131e-03;1.051e+00;2.400e-01;-1.332e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.317752;1.051e+00;4.000e-01;-2.220e-02;3.806e-01;-2.112e-02;1.044e+00;1.056e+00;3.968e-01;-4.137e-03;1.051e+00;2.400e-01;-1.332e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.323752;1.051e+00;4.000e-01;-2.220e-02;3.806e-01;-2.112e-02;1.044e+00;1.056e+00;3.968e-01;-4.137e-03;1.051e+00;2.400e-01;-1.332e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.353752;1.051e+00;4.000e-01;-2.220e-02;3.806e-01;-2.113e-02;1.044e+00;1.056e+00;3.968e-01;-4.138e-03;1.051e+00;2.400e-01;-1.332e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.373752;1.051e+00;4.000e-01;-2.220e-02;3.806e-01;-2.113e-02;1.044e+00;1.056e+00;3.968e-01;-4.142e-03;1.051e+00;2.400e-01;-1.332e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.379752;1.051e+00;4.000e-01;-2.220e-02;3.806e-01;-2.113e-02;1.044e+00;1.056e+00;3.968e-01;-4.142e-03;1.051e+00;2.400e-01;-1.332e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.380752;1.051e+00;4.000e-01;-2.221e-02;3.806e-01;-2.113e-02;1.044e+00;1.056e+00;3.968e-01;-4.142e-03;1.051e+00;2.400e-01;-1.332e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.399752;1.051e+00;4.000e-01;-2.221e-02;3.806e-01;-2.113e-02;1.044e+00;1.056e+00;3.968e-01;-4.143e-03;1.051e+00;2.400e-01;-1.332e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.400752;1.051e+00;4.000e-01;-2.221e-02;3.806e-01;-2.113e-02;1.044e+00;1.056e+00;3.968e-01;-4.143e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.439752;1.051e+00;4.000e-01;-2.221e-02;3.806e-01;-2.113e-02;1.044e+00;1.056e+00;3.968e-01;-4.146e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.440752;1.051e+00;4.000e-01;-2.221e-02;3.806e-01;-2.114e-02;1.044e+00;1.056e+00;3.968e-01;-4.146e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.453752;1.051e+00;4.000e-01;-2.221e-02;3.806e-01;-2.114e-02;1.044e+00;1.056e+00;3.968e-01;-4.146e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.475752;1.051e+00;4.000e-01;-2.221e-02;3.806e-01;-2.114e-02;1.044e+00;1.056e+00;3.968e-01;-4.150e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.482752;1.051e+00;4.000e-01;-2.221e-02;3.806e-01;-2.114e-02;1.044e+00;1.056e+00;3.968e-01;-4.150e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.577752;1.051e+00;4.000e-01;-2.222e-02;3.806e-01;-2.114e-02;1.044e+00;1.056e+00;3.968e-01;-4.156e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.631752;1.051e+00;4.000e-01;-2.222e-02;3.806e-01;-2.115e-02;1.044e+00;1.056e+00;3.968e-01;-4.159e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.659752;1.051e+00;4.000e-01;-2.223e-02;3.806e-01;-2.115e-02;1.044e+00;1.056e+00;3.968e-01;-4.161e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.660752;1.051e+00;4.000e-01;-2.223e-02;3.806e-01;-2.115e-02;1.044e+00;1.056e+00;3.968e-01;-4.161e-03;1.051e+00;2.400e-01;-1.334e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.794752;1.051e+00;4.000e-01;-2.223e-02;3.806e-01;-2.115e-02;1.044e+00;1.056e+00;3.968e-01;-4.167e-03;1.051e+00;2.400e-01;-1.334e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.795752;1.051e+00;4.000e-01;-2.223e-02;3.806e-01;-2.116e-02;1.044e+00;1.056e+00;3.968e-01;-4.167e-03;1.051e+00;2.400e-01;-1.334e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.823752;1.051e+00;4.000e-01;-2.223e-02;3.806e-01;-2.116e-02;1.044e+00;1.056e+00;3.968e-01;-4.169e-03;1.051e+00;2.400e-01;-1.334e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.834752;1.051e+00;4.000e-01;-2.223e-02;3.806e-01;-2.116e-02;1.044e+00;1.056e+00;3.968e-01;-4.169e-03;1.051e+00;2.400e-01;-1.334e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.835752;1.051e+00;4.000e-01;-2.224e-02;3.806e-01;-2.116e-02;1.044e+00;1.056e+00;3.968e-01;-4.169e-03;1.051e+00;2.400e-01;-1.334e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
39.050752;1.051e+00;4.000e-01;-2.224e-02;3.806e-01;-2.116e-02;1.044e+00;1.056e+00;3.968e-01;-4.175e-03;1.051e+00;2.400e-01;-1.334e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
39.375752;1.051e+00;4.000e-01;-2.224e-02;3.806e-01;-2.116e-02;1.044e+00;1.056e+00;3.968e-01;-4.176e-03;1.051e+00;2.400e-01;-1.334e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
39.653752;1.051e+00;4.000e-01;-2.224e-02;3.806e-01;-2.116e-02;1.044e+00;1.056e+00;3.968e-01;-4.172e-03;1.051e+00;2.400e-01;-1.334e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
39.745752;1.051e+00;4.000e-01;-2.224e-02;3.806e-01;-2.116e-02;1.044e+00;1.056e+00;3.968e-01;-4.169e-03;1.051e+00;2.400e-01;-1.334e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
39.793752;1.051e+00;4.000e-01;-2.223e-02;3.806e-01;-2.116e-02;1.044e+00;1.056e+00;3.968e-01;-4.167e-03;1.051e+00;2.400e-01;-1.334e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
39.956752;1.051e+00;4.000e-01;-2.223e-02;3.806e-01;-2.115e-02;1.044e+00;1.056e+00;3.968e-01;-4.161e-03;1.051e+00;2.400e-01;-1.334e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
39.992752;1.051e+00;4.000e-01;-2.223e-02;3.806e-01;-2.115e-02;1.044e+00;1.056e+00;3.968e-01;-4.159e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.060752;1.051e+00;4.000e-01;-2.222e-02;3.806e-01;-2.115e-02;1.044e+00;1.056e+00;3.968e-01;-4.156e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.185752;1.051e+00;4.000e-01;-2.222e-02;3.806e-01;-2.114e-02;1.044e+00;1.056e+00;3.968e-01;-4.150e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.195752;1.051e+00;4.000e-01;-2.221e-02;3.806e-01;-2.114e-02;1.044e+00;1.056e+00;3.968e-01;-4.150e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.226752;1.051e+00;4.000e-01;-2.221e-02;3.806e-01;-2.114e-02;1.044e+00;1.056e+00;3.968e-01;-4.146e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.243752;1.051e+00;4.000e-01;-2.221e-02;3.806e-01;-2.114e-02;1.044e+00;1.056e+00;3.968e-01;-4.146e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.299752;1.051e+00;4.000e-01;-2.221e-02;3.806e-01;-2.113e-02;1.044e+00;1.056e+00;3.968e-01;-4.143e-03;1.051e+00;2.400e-01;-1.333e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.300752;1.051e+00;4.000e-01;-2.221e-02;3.806e-01;-2.113e-02;1.044e+00;1.056e+00;3.968e-01;-4.143e-03;1.051e+00;2.400e-01;-1.332e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.326752;1.051e+00;4.000e-01;-2.221e-02;3.806e-01;-2.113e-02;1.044e+00;1.056e+00;3.968e-01;-4.142e-03;1.051e+00;2.400e-01;-1.332e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.336752;1.051e+00;4.000e-01;-2.220e-02;3.806e-01;-2.113e-02;1.044e+00;1.056e+00;3.968e-01;-4.142e-03;1.051e+00;2.400e-01;-1.332e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.364752;1.051e+00;4.000e-01;-2.220e-02;3.806e-01;-2.113e-02;1.044e+00;1.056e+00;3.968e-01;-4.138e-03;1.051e+00;2.400e-01;-1.332e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.405752;1.051e+00;4.000e-01;-2.220e-02;3.806e-01;-2.113e-02;1.044e+00;1.056e+00;3.968e-01;-4.137e-03;1.051e+00;2.400e-01;-1.332e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.505752;1.051e+00;4.000e-01;-2.220e-02;3.806e-01;-2.112e-02;1.044e+00;1.056e+00;3.968e-01;-4.131e-03;1.051e+00;2.400e-01;-1.332e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.554752;1.051e+00;4.000e-01;-2.219e-02;3.806e-01;-2.112e-02;1.044e+00;1.056e+00;3.968e-01;-4.127e-03;1.051e+00;2.400e-01;-1.332e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.555752;1.051e+00;4.000e-01;-2.219e-02;3.806e-01;-2.112e-02;1.044e+00;1.056e+00;3.968e-01;-4.127e-03;1.051e+00;2.400e-01;-1.331e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.578752;1.051e+00;4.000e-01;-2.219e-02;3.806e-01;-2.112e-02;1.044e+00;1.056e+00;3.968e-01;-4.126e-03;1.051e+00;2.400e-01;-1.331e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.625752;1.051e+00;4.000e-01;-2.219e-02;3.806e-01;-2.111e-02;1.044e+00;1.056e+00;3.968e-01;-4.123e-03;1.051e+00;2.400e-01;-1.331e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.682752;1.051e+00;4.000e-01;-2.218e-02;3.806e-01;-2.111e-02;1.044e+00;1.056e+00;3.968e-01;-4.120e-03;1.051e+00;2.400e-01;-1.331e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.706752;1.051e+00;4.000e-01;-2.218e-02;3.806e-01;-2.111e-02;1.044e+00;1.056e+00;3.968e-01;-4.116e-03;1.051e+00;2.400e-01;-1.331e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.718752;1.051e+00;4.000e-01;-2.218e-02;3.806e-01;-2.111e-02;1.044e+00;1.056e+00;3.968e-01;-4.116e-03;1.051e+00;2.400e-01;-1.331e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.785752;1.051e+00;4.000e-01;-2.218e-02;3.806e-01;-2.110e-02;1.044e+00;1.056e+00;3.968e-01;-4.112e-03;1.051e+00;2.400e-01;-1.331e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.796752;1.051e+00;4.000e-01;-2.217e-02;3.806e-01;-2.110e-02;1.044e+00;1.056e+00;3.968e-01;-4.112e-03;1.051e+00;2.400e-01;-1.330e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.819752;1.051e+00;4.000e-01;-2.217e-02;3.806e-01;-2.110e-02;1.044e+00;1.056e+00;3.968e-01;-4.108e-03;1.051e+00;2.400e-01;-1.330e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.852752;1.051e+00;4.000e-01;-2.217e-02;3.806e-01;-2.110e-02;1.044e+00;1.056e+00;3.968e-01;-4.107e-03;1.051e+00;2.400e-01;-1.330e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.917752;1.051e+00;4.000e-01;-2.217e-02;3.806e-01;-2.109e-02;1.044e+00;1.056e+00;3.968e-01;-4.102e-03;1.051e+00;2.400e-01;-1.330e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.950752;1.051e+00;4.000e-01;-2.216e-02;3.806e-01;-2.109e-02;1.044e+00;1.056e+00;3.968e-01;-4.101e-03;1.051e+00;2.400e-01;-1.330e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.972752;1.051e+00;4.000e-01;-2.216e-02;3.806e-01;-2.109e-02;1.044e+00;1.056e+00;3.968e-01;-4.097e-03;1.051e+00;2.400e-01;-1.330e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
40.982752;1.051e+00;4.000e-01;-2.216e-02;3.806e-01;-2.109e-02;1.044e+00;1.056e+00;3.968e-01;-4.097e-03;1.051e+00;2.400e-01;-1.330e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.046752;1.051e+00;4.000e-01;-2.216e-02;3.806e-01;-2.108e-02;1.044e+00;1.056e+00;3.968e-01;-4.093e-03;1.051e+00;2.400e-01;-1.329e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.100752;1.051e+00;4.000e-01;-2.215e-02;3.806e-01;-2.108e-02;1.044e+00;1.056e+00;3.968e-01;-4.090e-03;1.051e+00;2.400e-01;-1.329e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.122752;1.051e+00;4.000e-01;-2.215e-02;3.806e-01;-2.108e-02;1.044e+00;1.056e+00;3.968e-01;-4.086e-03;1.051e+00;2.400e-01;-1.329e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.131752;1.051e+00;4.000e-01;-2.215e-02;3.806e-01;-2.108e-02;1.044e+00;1.056e+00;3.968e-01;-4.086e-03;1.051e+00;2.400e-01;-1.329e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.173752;1.051e+00;4.000e-01;-2.215e-02;3.806e-01;-2.107e-02;1.044e+00;1.056e+00;3.968e-01;-4.083e-03;1.051e+00;2.400e-01;-1.329e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.194752;1.051e+00;4.000e-01;-2.214e-02;3.806e-01;-2.107e-02;1.044e+00;1.056e+00;3.968e-01;-4.082e-03;1.051e+00;2.400e-01;-1.329e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.195752;1.051e+00;4.000e-01;-2.214e-02;3.806e-01;-2.107e-02;1.044e+00;1.056e+00;3.968e-01;-4.082e-03;1.051e+00;2.400e-01;-1.328e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.256752;1.051e+00;4.000e-01;-2.214e-02;3.806e-01;-2.107e-02;1.044e+00;1.056e+00;3.968e-01;-4.077e-03;1.051e+00;2.400e-01;-1.328e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.277752;1.051e+00;4.000e-01;-2.214e-02;3.806e-01;-2.106e-02;1.044e+00;1.056e+00;3.968e-01;-4.075e-03;1.051e+00;2.400e-01;-1.328e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.352752;1.051e+00;4.000e-01;-2.213e-02;3.806e-01;-2.106e-02;1.044e+00;1.056e+00;3.968e-01;-4.071e-03;1.051e+00;2.400e-01;-1.328e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.381752;1.051e+00;4.000e-01;-2.213e-02;3.806e-01;-2.106e-02;1.044e+00;1.056e+00;3.968e-01;-4.067e-03;1.051e+00;2.400e-01;-1.328e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.423752;1.051e+00;4.000e-01;-2.213e-02;3.806e-01;-2.105e-02;1.044e+00;1.056e+00;3.968e-01;-4.064e-03;1.051e+00;2.400e-01;-1.328e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.479752;1.051e+00;4.000e-01;-2.212e-02;3.806e-01;-2.105e-02;1.044e+00;1.056e+00;3.968e-01;-4.059e-03;1.051e+00;2.400e-01;-1.327e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.506752;1.051e+00;4.000e-01;-2.212e-02;3.806e-01;-2.105e-02;1.044e+00;1.056e+00;3.968e-01;-4.058e-03;1.051e+00;2.400e-01;-1.327e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.527752;1.051e+00;4.000e-01;-2.212e-02;3.806e-01;-2.104e-02;1.044e+00;1.056e+00;3.968e-01;-4.056e-03;1.051e+00;2.400e-01;-1.327e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.604752;1.051e+00;4.000e-01;-2.211e-02;3.806e-01;-2.104e-02;1.044e+00;1.056e+00;3.968e-01;-4.052e-03;1.051e+00;2.400e-01;-1.327e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.626752;1.051e+00;4.000e-01;-2.211e-02;3.806e-01;-2.104e-02;1.044e+00;1.056e+00;3.968e-01;-4.048e-03;1.051e+00;2.400e-01;-1.327e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.632752;1.051e+00;4.000e-01;-2.211e-02;3.806e-01;-2.104e-02;1.044e+00;1.056e+00;3.968e-01;-4.048e-03;1.051e+00;2.400e-01;-1.327e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.653752;1.051e+00;4.000e-01;-2.211e-02;3.806e-01;-2.104e-02;1.044e+00;1.056e+00;3.968e-01;-4.047e-03;1.051e+00;2.400e-01;-1.326e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.675752;1.051e+00;4.000e-01;-2.211e-02;3.806e-01;-2.103e-02;1.044e+00;1.056e+00;3.968e-01;-4.045e-03;1.051e+00;2.400e-01;-1.326e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.753752;1.051e+00;4.000e-01;-2.210e-02;3.806e-01;-2.103e-02;1.044e+00;1.056e+00;3.968e-01;-4.041e-03;1.051e+00;2.400e-01;-1.326e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.775752;1.051e+00;4.000e-01;-2.210e-02;3.806e-01;-2.103e-02;1.044e+00;1.056e+00;3.968e-01;-4.037e-03;1.051e+00;2.400e-01;-1.326e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.781752;1.051e+00;4.000e-01;-2.210e-02;3.806e-01;-2.103e-02;1.044e+00;1.056e+00;3.968e-01;-4.037e-03;1.051e+00;2.400e-01;-1.326e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.803752;1.051e+00;4.000e-01;-2.210e-02;3.806e-01;-2.102e-02;1.044e+00;1.056e+00;3.968e-01;-4.036e-03;1.051e+00;2.400e-01;-1.326e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.824752;1.051e+00;4.000e-01;-2.209e-02;3.806e-01;-2.102e-02;1.044e+00;1.056e+00;3.968e-01;-4.034e-03;1.051e+00;2.400e-01;-1.326e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.825752;1.051e+00;4.000e-01;-2.209e-02;3.806e-01;-2.102e-02;1.044e+00;1.056e+00;3.968e-01;-4.034e-03;1.051e+00;2.400e-01;-1.325e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.861752;1.051e+00;4.000e-01;-2.209e-02;3.806e-01;-2.102e-02;1.044e+00;1.056e+00;3.968e-01;-4.033e-03;1.051e+00;2.400e-01;-1.325e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.884752;1.051e+00;4.000e-01;-2.209e-02;3.806e-01;-2.102e-02;1.044e+00;1.056e+00;3.968e-01;-4.029e-03;1.051e+00;2.400e-01;-1.325e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.911752;1.051e+00;4.000e-01;-2.209e-02;3.806e-01;-2.102e-02;1.044e+00;1.056e+00;3.968e-01;-4.028e-03;1.051e+00;2.400e-01;-1.325e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.933752;1.051e+00;4.000e-01;-2.209e-02;3.806e-01;-2.101e-02;1.044e+00;1.056e+00;3.968e-01;-4.026e-03;1.051e+00;2.400e-01;-1.325e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.016752;1.051e+00;4.000e-01;-2.208e-02;3.806e-01;-2.101e-02;1.044e+00;1.056e+00;3.968e-01;-4.022e-03;1.051e+00;2.400e-01;-1.325e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.039752;1.051e+00;4.000e-01;-2.208e-02;3.806e-01;-2.101e-02;1.044e+00;1.056e+00;3.968e-01;-4.018e-03;1.051e+00;2.400e-01;-1.325e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.044752;1.051e+00;4.000e-01;-2.208e-02;3.806e-01;-2.101e-02;1.044e+00;1.056e+00;3.968e-01;-4.018e-03;1.051e+00;2.400e-01;-1.325e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.045752;1.051e+00;4.000e-01;-2.208e-02;3.806e-01;-2.100e-02;1.044e+00;1.056e+00;3.968e-01;-4.018e-03;1.051e+00;2.400e-01;-1.324e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.066752;1.051e+00;4.000e-01;-2.208e-02;3.806e-01;-2.100e-02;1.044e+00;1.056e+00;3.968e-01;-4.017e-03;1.051e+00;2.400e-01;-1.324e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.129752;1.051e+00;4.000e-01;-2.207e-02;3.806e-01;-2.100e-02;1.044e+00;1.056e+00;3.968e-01;-4.014e-03;1.051e+00;2.400e-01;-1.324e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.204752;1.051e+00;4.000e-01;-2.207e-02;3.806e-01;-2.100e-02;1.044e+00;1.056e+00;3.968e-01;-4.007e-03;1.051e+00;2.400e-01;-1.324e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.205752;1.051e+00;4.000e-01;-2.206e-02;3.806e-01;-2.099e-02;1.044e+00;1.056e+00;3.968e-01;-4.007e-03;1.051e+00;2.400e-01;-1.324e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.247752;1.051e+00;4.000e-01;-2.206e-02;3.806e-01;-2.099e-02;1.044e+00;1.056e+00;3.968e-01;-4.004e-03;1.051e+00;2.400e-01;-1.324e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.294752;1.051e+00;4.000e-01;-2.206e-02;3.806e-01;-2.099e-02;1.044e+00;1.056e+00;3.968e-01;-4.003e-03;1.051e+00;2.400e-01;-1.324e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.299752;1.051e+00;4.000e-01;-2.206e-02;3.806e-01;-2.099e-02;1.044e+00;1.056e+00;3.968e-01;-4.001e-03;1.051e+00;2.400e-01;-1.324e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.300752;1.051e+00;4.000e-01;-2.206e-02;3.806e-01;-2.099e-02;1.044e+00;1.056e+00;3.968e-01;-4.001e-03;1.051e+00;2.400e-01;-1.323e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.319752;1.051e+00;4.000e-01;-2.206e-02;3.806e-01;-2.099e-02;1.044e+00;1.056e+00;3.968e-01;-3.999e-03;1.051e+00;2.400e-01;-1.323e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.347752;1.051e+00;4.000e-01;-2.206e-02;3.806e-01;-2.099e-02;1.044e+00;1.056e+00;3.968e-01;-3.998e-03;1.051e+00;2.400e-01;-1.323e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.472752;1.051e+00;4.000e-01;-2.205e-02;3.806e-01;-2.098e-02;1.044e+00;1.056e+00;3.968e-01;-3.990e-03;1.051e+00;2.400e-01;-1.323e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.497752;1.051e+00;4.000e-01;-2.204e-02;3.806e-01;-2.098e-02;1.044e+00;1.056e+00;3.968e-01;-3.988e-03;1.051e+00;2.400e-01;-1.323e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.549752;1.051e+00;4.000e-01;-2.204e-02;3.806e-01;-2.097e-02;1.044e+00;1.056e+00;3.968e-01;-3.985e-03;1.051e+00;2.400e-01;-1.323e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.550752;1.051e+00;4.000e-01;-2.204e-02;3.806e-01;-2.097e-02;1.044e+00;1.056e+00;3.968e-01;-3.985e-03;1.051e+00;2.400e-01;-1.322e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.598167;1.051e+00;4.000e-01;-2.204e-02;3.806e-01;-2.097e-02;1.044e+00;1.056e+00;3.968e-01;-3.984e-03;1.051e+00;2.400e-01;-1.322e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.626167;1.051e+00;4.000e-01;-2.204e-02;3.806e-01;-2.097e-02;1.044e+00;1.056e+00;3.968e-01;-3.980e-03;1.051e+00;2.400e-01;-1.322e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.656167;1.051e+00;4.000e-01;-2.204e-02;3.806e-01;-2.097e-02;1.044e+00;1.056e+00;3.968e-01;-3.979e-03;1.051e+00;2.400e-01;-1.322e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.791167;1.051e+00;4.000e-01;-2.203e-02;3.806e-01;-2.096e-02;1.044e+00;1.056e+00;3.968e-01;-3.971e-03;1.051e+00;2.400e-01;-1.322e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.845167;1.051e+00;4.000e-01;-2.202e-02;3.806e-01;-2.096e-02;1.044e+00;1.056e+00;3.968e-01;-3.968e-03;1.051e+00;2.400e-01;-1.321e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.956167;1.051e+00;4.000e-01;-2.202e-02;3.806e-01;-2.095e-02;1.044e+00;1.056e+00;3.968e-01;-3.962e-03;1.051e+00;2.400e-01;-1.321e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.011167;1.051e+00;4.000e-01;-2.201e-02;3.806e-01;-2.095e-02;1.044e+00;1.056e+00;3.968e-01;-3.958e-03;1.051e+00;2.400e-01;-1.321e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.067167;1.051e+00;4.000e-01;-2.201e-02;3.806e-01;-2.094e-02;1.044e+00;1.056e+00;3.968e-01;-3.955e-03;1.051e+00;2.400e-01;-1.321e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.122167;1.051e+00;4.000e-01;-2.201e-02;3.806e-01;-2.094e-02;1.044e+00;1.056e+00;3.968e-01;-3.954e-03;1.051e+00;2.400e-01;-1.320e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.151167;1.051e+00;4.000e-01;-2.201e-02;3.806e-01;-2.094e-02;1.044e+00;1.056e+00;3.968e-01;-3.950e-03;1.051e+00;2.400e-01;-1.320e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.181167;1.051e+00;4.000e-01;-2.200e-02;3.806e-01;-2.094e-02;1.044e+00;1.056e+00;3.968e-01;-3.949e-03;1.051e+00;2.400e-01;-1.320e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.323167;1.051e+00;4.000e-01;-2.200e-02;3.806e-01;-2.093e-02;1.044e+00;1.056e+00;3.968e-01;-3.943e-03;1.051e+00;2.400e-01;-1.320e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.325167;1.051e+00;4.000e-01;-2.200e-02;3.806e-01;-2.093e-02;1.044e+00;1.056e+00;3.968e-01;-3.941e-03;1.051e+00;2.400e-01;-1.320e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.354167;1.051e+00;4.000e-01;-2.199e-02;3.806e-01;-2.093e-02;1.044e+00;1.056e+00;3.968e-01;-3.939e-03;1.051e+00;2.400e-01;-1.320e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.383167;1.051e+00;4.000e-01;-2.199e-02;3.806e-01;-2.093e-02;1.044e+00;1.056e+00;3.968e-01;-3.938e-03;1.051e+00;2.400e-01;-1.320e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.471167;1.051e+00;4.000e-01;-2.199e-02;3.806e-01;-2.092e-02;1.044e+00;1.056e+00;3.968e-01;-3.935e-03;1.051e+00;2.400e-01;-1.319e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.502167;1.051e+00;4.000e-01;-2.199e-02;3.806e-01;-2.092e-02;1.044e+00;1.056e+00;3.968e-01;-3.931e-03;1.051e+00;2.400e-01;-1.319e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.562167;1.051e+00;4.000e-01;-2.198e-02;3.806e-01;-2.092e-02;1.044e+00;1.056e+00;3.968e-01;-3.928e-03;1.051e+00;2.400e-01;-1.319e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.683167;1.051e+00;4.000e-01;-2.198e-02;3.806e-01;-2.091e-02;1.044e+00;1.056e+00;3.968e-01;-3.924e-03;1.051e+00;2.400e-01;-1.319e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.745167;1.051e+00;4.000e-01;-2.197e-02;3.806e-01;-2.091e-02;1.044e+00;1.056e+00;3.968e-01;-3.920e-03;1.051e+00;2.400e-01;-1.318e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.871167;1.051e+00;4.000e-01;-2.197e-02;3.806e-01;-2.090e-02;1.044e+00;1.056e+00;3.968e-01;-3.914e-03;1.051e+00;2.400e-01;-1.318e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.904167;1.051e+00;4.000e-01;-2.196e-02;3.806e-01;-2.090e-02;1.044e+00;1.056e+00;3.968e-01;-3.913e-03;1.051e+00;2.400e-01;-1.318e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.934167;1.051e+00;4.000e-01;-2.196e-02;3.806e-01;-2.090e-02;1.044e+00;1.056e+00;3.968e-01;-3.911e-03;1.051e+00;2.400e-01;-1.318e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.935167;1.051e+00;4.000e-01;-2.196e-02;3.806e-01;-2.089e-02;1.044e+00;1.056e+00;3.968e-01;-3.911e-03;1.051e+00;2.400e-01;-1.318e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.967167;1.051e+00;4.000e-01;-2.196e-02;3.806e-01;-2.089e-02;1.044e+00;1.056e+00;3.968e-01;-3.909e-03;1.051e+00;2.400e-01;-1.318e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.064167;1.051e+00;4.000e-01;-2.196e-02;3.806e-01;-2.089e-02;1.044e+00;1.056e+00;3.968e-01;-3.905e-03;1.051e+00;2.400e-01;-1.317e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.065167;1.051e+00;4.000e-01;-2.195e-02;3.806e-01;-2.089e-02;1.044e+00;1.056e+00;3.968e-01;-3.905e-03;1.051e+00;2.400e-01;-1.317e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.164167;1.051e+00;4.000e-01;-2.195e-02;3.806e-01;-2.089e-02;1.044e+00;1.056e+00;3.968e-01;-3.900e-03;1.051e+00;2.400e-01;-1.317e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.165167;1.051e+00;4.000e-01;-2.195e-02;3.806e-01;-2.088e-02;1.044e+00;1.056e+00;3.968e-01;-3.900e-03;1.051e+00;2.400e-01;-1.317e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.231167;1.051e+00;4.000e-01;-2.195e-02;3.806e-01;-2.088e-02;1.044e+00;1.056e+00;3.968e-01;-3.897e-03;1.051e+00;2.400e-01;-1.317e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.300167;1.051e+00;4.000e-01;-2.194e-02;3.806e-01;-2.088e-02;1.044e+00;1.056e+00;3.968e-01;-3.894e-03;1.051e+00;2.400e-01;-1.317e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.369167;1.051e+00;4.000e-01;-2.194e-02;3.806e-01;-2.088e-02;1.044e+00;1.056e+00;3.968e-01;-3.890e-03;1.051e+00;2.400e-01;-1.316e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.370167;1.051e+00;4.000e-01;-2.194e-02;3.806e-01;-2.087e-02;1.044e+00;1.056e+00;3.968e-01;-3.890e-03;1.051e+00;2.400e-01;-1.316e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.409167;1.051e+00;4.000e-01;-2.194e-02;3.806e-01;-2.087e-02;1.044e+00;1.056e+00;3.968e-01;-3.887e-03;1.051e+00;2.400e-01;-1.316e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.475167;1.051e+00;4.000e-01;-2.194e-02;3.806e-01;-2.087e-02;1.044e+00;1.056e+00;3.968e-01;-3.886e-03;1.051e+00;2.400e-01;-1.316e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.551167;1.051e+00;4.000e-01;-2.193e-02;3.806e-01;-2.087e-02;1.044e+00;1.056e+00;3.968e-01;-3.883e-03;1.051e+00;2.400e-01;-1.316e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.583167;1.051e+00;4.000e-01;-2.193e-02;3.806e-01;-2.087e-02;1.044e+00;1.056e+00;3.968e-01;-3.881e-03;1.051e+00;2.400e-01;-1.316e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.589167;1.051e+00;4.000e-01;-2.193e-02;3.806e-01;-2.086e-02;1.044e+00;1.056e+00;3.968e-01;-3.879e-03;1.051e+00;2.400e-01;-1.316e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.694167;1.051e+00;4.000e-01;-2.193e-02;3.806e-01;-2.086e-02;1.044e+00;1.056e+00;3.968e-01;-3.876e-03;1.051e+00;2.400e-01;-1.316e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.695167;1.051e+00;4.000e-01;-2.192e-02;3.806e-01;-2.086e-02;1.044e+00;1.056e+00;3.968e-01;-3.876e-03;1.051e+00;2.400e-01;-1.315e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.737167;1.051e+00;4.000e-01;-2.192e-02;3.806e-01;-2.086e-02;1.044e+00;1.056e+00;3.968e-01;-3.875e-03;1.051e+00;2.400e-01;-1.315e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.776167;1.051e+00;4.000e-01;-2.192e-02;3.806e-01;-2.086e-02;1.044e+00;1.056e+00;3.968e-01;-3.871e-03;1.051e+00;2.400e-01;-1.315e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.808167;1.051e+00;4.000e-01;-2.192e-02;3.806e-01;-2.086e-02;1.044e+00;1.056e+00;3.968e-01;-3.871e-03;1.051e+00;2.400e-01;-1.315e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.873167;1.051e+00;4.000e-01;-2.192e-02;3.806e-01;-2.085e-02;1.044e+00;1.056e+00;3.968e-01;-3.868e-03;1.051e+00;2.400e-01;-1.315e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.925167;1.051e+00;4.000e-01;-2.192e-02;3.806e-01;-2.085e-02;1.044e+00;1.056e+00;3.967e-01;-3.867e-03;1.051e+00;2.400e-01;-1.315e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
45.012167;1.051e+00;4.000e-01;-2.191e-02;3.806e-01;-2.085e-02;1.044e+00;1.056e+00;3.967e-01;-3.864e-03;1.051e+00;2.400e-01;-1.315e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
45.053167;1.051e+00;4.000e-01;-2.191e-02;3.806e-01;-2.085e-02;1.044e+00;1.056e+00;3.967e-01;-3.860e-03;1.051e+00;2.400e-01;-1.315e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
45.086167;1.051e+00;4.000e-01;-2.191e-02;3.806e-01;-2.085e-02;1.044e+00;1.056e+00;3.967e-01;-3.860e-03;1.051e+00;2.400e-01;-1.315e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
45.169167;1.051e+00;4.000e-01;-2.191e-02;3.806e-01;-2.084e-02;1.044e+00;1.056e+00;3.967e-01;-3.857e-03;1.051e+00;2.400e-01;-1.314e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
45.170167;1.051e+00;4.000e-01;-2.190e-02;3.806e-01;-2.084e-02;1.044e+00;1.056e+00;3.967e-01;-3.857e-03;1.051e+00;2.400e-01;-1.314e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
45.340167;1.051e+00;4.000e-01;-2.190e-02;3.806e-01;-2.084e-02;1.044e+00;1.056e+00;3.967e-01;-3.851e-03;1.051e+00;2.400e-01;-1.314e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
45.429167;1.051e+00;4.000e-01;-2.190e-02;3.806e-01;-2.083e-02;1.044e+00;1.056e+00;3.967e-01;-3.848e-03;1.051e+00;2.400e-01;-1.314e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
45.430167;1.051e+00;4.000e-01;-2.189e-02;3.806e-01;-2.083e-02;1.044e+00;1.056e+00;3.967e-01;-3.848e-03;1.051e+00;2.400e-01;-1.314e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
45.520167;1.051e+00;4.000e-01;-2.189e-02;3.806e-01;-2.083e-02;1.044e+00;1.056e+00;3.967e-01;-3.845e-03;1.051e+00;2.400e-01;-1.314e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
45.530167;1.051e+00;4.000e-01;-2.189e-02;3.806e-01;-2.083e-02;1.044e+00;1.056e+00;3.967e-01;-3.845e-03;1.051e+00;2.400e-01;-1.313e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
45.578167;1.051e+00;4.000e-01;-2.189e-02;3.806e-01;-2.083e-02;1.044e+00;1.056e+00;3.967e-01;-3.841e-03;1.051e+00;2.400e-01;-1.313e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
45.613167;1.051e+00;4.000e-01;-2.189e-02;3.806e-01;-2.083e-02;1.044e+00;1.056e+00;3.967e-01;-3.841e-03;1.051e+00;2.400e-01;-1.313e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
45.708167;1.051e+00;4.000e-01;-2.189e-02;3.806e-01;-2.082e-02;1.044e+00;1.056e+00;3.967e-01;-3.838e-03;1.051e+00;2.400e-01;-1.313e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
45.870167;1.051e+00;4.000e-01;-2.188e-02;3.806e-01;-2.082e-02;1.044e+00;1.056e+00;3.967e-01;-3.834e-03;1.051e+00;2.400e-01;-1.313e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
45.908167;1.051e+00;4.000e-01;-2.188e-02;3.806e-01;-2.082e-02;1.044e+00;1.056e+00;3.967e-01;-3.832e-03;1.051e+00;2.400e-01;-1.313e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
45.922167;1.051e+00;4.000e-01;-2.188e-02;3.806e-01;-2.081e-02;1.044e+00;1.056e+00;3.967e-01;-3.830e-03;1.051e+00;2.400e-01;-1.313e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
45.959167;1.051e+00;4.000e-01;-2.188e-02;3.806e-01;-2.081e-02;1.044e+00;1.056e+00;3.967e-01;-3.830e-03;1.051e+00;2.400e-01;-1.313e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
45.960167;1.051e+00;4.000e-01;-2.187e-02;3.806e-01;-2.081e-02;1.044e+00;1.056e+00;3.967e-01;-3.830e-03;1.051e+00;2.400e-01;-1.312e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
46.135167;1.051e+00;4.000e-01;-2.187e-02;3.806e-01;-2.081e-02;1.044e+00;1.056e+00;3.967e-01;-3.826e-03;1.051e+00;2.400e-01;-1.312e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
46.192167;1.051e+00;4.000e-01;-2.187e-02;3.806e-01;-2.081e-02;1.044e+00;1.056e+00;3.967e-01;-3.822e-03;1.051e+00;2.400e-01;-1.312e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
46.288167;1.051e+00;4.000e-01;-2.187e-02;3.806e-01;-2.081e-02;1.044e+00;1.056e+00;3.967e-01;-3.821e-03;1.051e+00;2.400e-01;-1.312e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
46.346167;1.051e+00;4.000e-01;-2.187e-02;3.806e-01;-2.080e-02;1.044e+00;1.056e+00;3.967e-01;-3.819e-03;1.051e+00;2.400e-01;-1.312e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
46.527167;1.051e+00;4.000e-01;-2.186e-02;3.806e-01;-2.080e-02;1.044e+00;1.056e+00;3.967e-01;-3.815e-03;1.051e+00;2.400e-01;-1.312e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
46.655167;1.051e+00;4.000e-01;-2.186e-02;3.806e-01;-2.080e-02;1.044e+00;1.056e+00;3.967e-01;-3.811e-03;1.051e+00;2.400e-01;-1.311e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
46.882167;1.051e+00;4.000e-01;-2.185e-02;3.806e-01;-2.079e-02;1.044e+00;1.056e+00;3.967e-01;-3.805e-03;1.051e+00;2.400e-01;-1.311e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
47.026167;1.051e+00;4.000e-01;-2.185e-02;3.806e-01;-2.079e-02;1.044e+00;1.056e+00;3.967e-01;-3.804e-03;1.051e+00;2.400e-01;-1.311e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
47.075167;1.051e+00;4.000e-01;-2.185e-02;3.806e-01;-2.079e-02;1.044e+00;1.056e+00;3.967e-01;-3.802e-03;1.051e+00;2.400e-01;-1.311e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
47.103167;1.051e+00;4.000e-01;-2.185e-02;3.806e-01;-2.078e-02;1.044e+00;1.056e+00;3.967e-01;-3.800e-03;1.051e+00;2.400e-01;-1.311e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
47.152167;1.051e+00;4.000e-01;-2.185e-02;3.806e-01;-2.078e-02;1.044e+00;1.056e+00;3.967e-01;-3.800e-03;1.051e+00;2.400e-01;-1.311e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
47.313167;1.051e+00;4.000e-01;-2.184e-02;3.806e-01;-2.078e-02;1.044e+00;1.056e+00;3.967e-01;-3.797e-03;1.051e+00;2.400e-01;-1.311e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
47.586167;1.051e+00;4.000e-01;-2.184e-02;3.806e-01;-2.078e-02;1.044e+00;1.056e+00;3.967e-01;-3.792e-03;1.051e+00;2.400e-01;-1.310e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
47.668167;1.051e+00;4.000e-01;-2.184e-02;3.806e-01;-2.077e-02;1.044e+00;1.056e+00;3.967e-01;-3.791e-03;1.051e+00;2.400e-01;-1.310e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
47.705167;1.051e+00;4.000e-01;-2.183e-02;3.806e-01;-2.077e-02;1.044e+00;1.056e+00;3.967e-01;-3.791e-03;1.051e+00;2.400e-01;-1.310e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
48.256167;1.051e+00;4.000e-01;-2.183e-02;3.806e-01;-2.077e-02;1.044e+00;1.056e+00;3.967e-01;-3.783e-03;1.051e+00;2.400e-01;-1.310e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
48.332167;1.051e+00;4.000e-01;-2.183e-02;3.806e-01;-2.077e-02;1.044e+00;1.056e+00;3.967e-01;-3.781e-03;1.051e+00;2.400e-01;-1.310e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
49.339167;1.051e+00;4.000e-01;-2.182e-02;3.806e-01;-2.076e-02;1.044e+00;1.056e+00;3.967e-01;-3.772e-03;1.051e+00;2.400e-01;-1.309e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
49.340167;1.051e+00;4.000e-01;-2.181e-02;3.806e-01;-2.075e-02;1.044e+00;1.056e+00;3.967e-01;-3.772e-03;1.051e+00;2.400e-01;-1.309e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
49.442167;1.051e+00;4.000e-01;-2.181e-02;3.806e-01;-2.075e-02;1.044e+00;1.056e+00;3.967e-01;-3.772e-03;1.051e+00;2.400e-01;-1.309e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
50.308167;1.051e+00;4.000e-01;-2.181e-02;3.806e-01;-2.075e-02;1.044e+00;1.056e+00;3.967e-01;-3.767e-03;1.051e+00;2.400e-01;-1.309e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
50.572167;1.051e+00;4.000e-01;-2.181e-02;3.806e-01;-2.075e-02;1.044e+00;1.056e+00;3.967e-01;-3.766e-03;1.051e+00;2.400e-01;-1.308e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
52.567167;1.051e+00;4.000e-01;-2.181e-02;3.806e-01;-2.075e-02;1.044e+00;1.056e+00;3.967e-01;-3.766e-03;1.051e+00;2.400e-01;-1.308e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
52.949167;1.051e+00;4.000e-01;-2.181e-02;3.806e-01;-2.075e-02;1.044e+00;1.056e+00;3.967e-01;-3.767e-03;1.051e+00;2.400e-01;-1.308e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
52.950167;1.051e+00;4.000e-01;-2.181e-02;3.806e-01;-2.075e-02;1.044e+00;1.056e+00;3.967e-01;-3.767e-03;1.051e+00;2.400e-01;-1.309e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
54.844167;1.051e+00;4.000e-01;-2.181e-02;3.806e-01;-2.075e-02;1.044e+00;1.056e+00;3.967e-01;-3.772e-03;1.051e+00;2.400e-01;-1.309e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
54.845167;1.051e+00;4.000e-01;-2.182e-02;3.806e-01;-2.076e-02;1.044e+00;1.056e+00;3.967e-01;-3.772e-03;1.051e+00;2.400e-01;-1.309e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
56.418167;1.051e+00;4.000e-01;-2.182e-02;3.806e-01;-2.076e-02;1.044e+00;1.056e+00;3.967e-01;-3.775e-03;1.051e+00;2.400e-01;-1.309e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
59.411167;1.051e+00;4.000e-01;-2.182e-02;3.806e-01;-2.076e-02;1.044e+00;1.056e+00;3.967e-01;-3.781e-03;1.051e+00;2.400e-01;-1.309e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
60.328167;1.051e+00;4.000e-01;-2.183e-02;3.806e-01;-2.077e-02;1.044e+00;1.056e+00;3.967e-01;-3.781e-03;1.051e+00;2.400e-01;-1.310e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
100.000000;1.051e+00;4.000e-01;-2.183e-02;3.806e-01;-2.077e-02;1.044e+00;1.056e+00;3.967e-01;-3.783e-03;1.051e+00;2.400e-01;-1.310e-02;1.000e+01;4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
