time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044e+00;-4.000e-01;0.000e+00;-3.830e-01;0.000e+00;1.044e+00;1.040e+00;-3.668e-01;1.579e-02;1.044e+00;-2.400e-01;0.000e+00;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.999996;1.044e+00;-4.000e-01;-2.730e-07;-3.830e-01;1.115e-07;1.044e+00;1.040e+00;-3.668e-01;1.579e-02;1.044e+00;-2.400e-01;4.892e-08;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.000000;1.044e+00;-4.000e-01;-2.730e-07;-3.830e-01;1.115e-07;1.044e+00;1.040e+00;-3.668e-01;1.579e-02;1.044e+00;-2.400e-01;4.894e-08;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.008836;1.044e+00;-4.000e-01;-3.351e-07;-3.830e-01;6.878e-08;1.044e+00;1.040e+00;-3.668e-01;1.579e-02;1.044e+00;-2.400e-01;1.026e-07;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.009836;1.044e+00;-4.001e-01;-3.353e-07;-3.830e-01;5.760e-08;1.044e+00;1.040e+00;-3.668e-01;1.579e-02;1.044e+00;-2.400e-01;1.055e-07;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.010836;1.044e+00;-4.001e-01;-2.002e-06;-3.831e-01;-1.550e-06;1.044e+00;1.040e+00;-3.668e-01;1.580e-02;1.044e+00;-2.401e-01;-8.930e-07;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.011836;1.044e+00;-4.001e-01;-2.000e-06;-3.831e-01;-1.561e-06;1.044e+00;1.040e+00;-3.669e-01;1.580e-02;1.044e+00;-2.401e-01;-8.930e-07;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.012836;1.044e+00;-4.001e-01;-3.663e-06;-3.831e-01;-3.167e-06;1.044e+00;1.040e+00;-3.669e-01;1.580e-02;1.044e+00;-2.401e-01;-1.895e-06;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.013836;1.044e+00;-4.002e-01;-3.660e-06;-3.831e-01;-3.175e-06;1.044e+00;1.040e+00;-3.669e-01;1.580e-02;1.044e+00;-2.401e-01;-1.899e-06;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.014836;1.044e+00;-4.002e-01;-5.322e-06;-3.832e-01;-4.777e-06;1.044e+00;1.040e+00;-3.670e-01;1.580e-02;1.044e+00;-2.401e-01;-2.905e-06;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.015836;1.044e+00;-4.002e-01;-5.316e-06;-3.832e-01;-4.782e-06;1.044e+00;1.040e+00;-3.670e-01;1.580e-02;1.044e+00;-2.401e-01;-2.914e-06;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.016836;1.044e+00;-4.003e-01;-6.975e-06;-3.833e-01;-6.381e-06;1.044e+00;1.040e+00;-3.670e-01;1.580e-02;1.044e+00;-2.402e-01;-3.925e-06;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.017836;1.044e+00;-4.003e-01;-8.632e-06;-3.833e-01;-7.976e-06;1.044e+00;1.040e+00;-3.671e-01;1.580e-02;1.044e+00;-2.402e-01;-4.938e-06;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.018836;1.044e+00;-4.004e-01;-1.029e-05;-3.834e-01;-9.570e-06;1.044e+00;1.040e+00;-3.671e-01;1.580e-02;1.044e+00;-2.402e-01;-5.952e-06;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.019836;1.044e+00;-4.005e-01;-1.194e-05;-3.834e-01;-1.116e-05;1.044e+00;1.040e+00;-3.672e-01;1.580e-02;1.044e+00;-2.403e-01;-6.967e-06;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.020836;1.044e+00;-4.005e-01;-1.526e-05;-3.835e-01;-1.434e-05;1.044e+00;1.040e+00;-3.673e-01;1.580e-02;1.044e+00;-2.403e-01;-8.982e-06;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.021836;1.044e+00;-4.006e-01;-1.691e-05;-3.836e-01;-1.593e-05;1.044e+00;1.040e+00;-3.673e-01;1.580e-02;1.044e+00;-2.404e-01;-9.996e-06;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.022836;1.044e+00;-4.007e-01;-1.855e-05;-3.836e-01;-1.751e-05;1.044e+00;1.040e+00;-3.674e-01;1.580e-02;1.044e+00;-2.404e-01;-1.101e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.023836;1.044e+00;-4.007e-01;-2.187e-05;-3.837e-01;-2.070e-05;1.044e+00;1.040e+00;-3.675e-01;1.580e-02;1.044e+00;-2.404e-01;-1.302e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.024836;1.044e+00;-4.008e-01;-2.351e-05;-3.838e-01;-2.228e-05;1.044e+00;1.040e+00;-3.676e-01;1.580e-02;1.044e+00;-2.405e-01;-1.403e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.025836;1.044e+00;-4.009e-01;-2.683e-05;-3.839e-01;-2.546e-05;1.044e+00;1.040e+00;-3.677e-01;1.581e-02;1.044e+00;-2.406e-01;-1.604e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.026836;1.044e+00;-4.010e-01;-3.013e-05;-3.840e-01;-2.864e-05;1.044e+00;1.040e+00;-3.677e-01;1.581e-02;1.044e+00;-2.406e-01;-1.805e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.027836;1.044e+00;-4.011e-01;-3.344e-05;-3.841e-01;-3.182e-05;1.044e+00;1.040e+00;-3.678e-01;1.581e-02;1.044e+00;-2.407e-01;-2.006e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.028836;1.044e+00;-4.012e-01;-3.675e-05;-3.842e-01;-3.500e-05;1.044e+00;1.040e+00;-3.679e-01;1.581e-02;1.044e+00;-2.407e-01;-2.206e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.029836;1.044e+00;-4.013e-01;-3.839e-05;-3.843e-01;-3.658e-05;1.044e+00;1.040e+00;-3.681e-01;1.581e-02;1.044e+00;-2.408e-01;-2.307e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.030836;1.044e+00;-4.014e-01;-4.336e-05;-3.844e-01;-4.136e-05;1.044e+00;1.040e+00;-3.682e-01;1.581e-02;1.044e+00;-2.409e-01;-2.607e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.031836;1.044e+00;-4.016e-01;-4.667e-05;-3.845e-01;-4.453e-05;1.044e+00;1.040e+00;-3.683e-01;1.581e-02;1.044e+00;-2.409e-01;-2.807e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.032836;1.044e+00;-4.017e-01;-4.997e-05;-3.846e-01;-4.772e-05;1.044e+00;1.040e+00;-3.684e-01;1.582e-02;1.044e+00;-2.410e-01;-3.008e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.033836;1.044e+00;-4.018e-01;-5.327e-05;-3.848e-01;-5.089e-05;1.044e+00;1.040e+00;-3.685e-01;1.582e-02;1.044e+00;-2.411e-01;-3.208e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.034836;1.044e+00;-4.020e-01;-5.658e-05;-3.849e-01;-5.407e-05;1.044e+00;1.040e+00;-3.687e-01;1.582e-02;1.044e+00;-2.412e-01;-3.408e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.035836;1.044e+00;-4.021e-01;-6.155e-05;-3.850e-01;-5.884e-05;1.044e+00;1.040e+00;-3.688e-01;1.582e-02;1.044e+00;-2.413e-01;-3.708e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.036836;1.044e+00;-4.022e-01;-6.485e-05;-3.852e-01;-6.201e-05;1.044e+00;1.040e+00;-3.689e-01;1.582e-02;1.044e+00;-2.413e-01;-3.908e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.037836;1.044e+00;-4.024e-01;-6.982e-05;-3.853e-01;-6.678e-05;1.044e+00;1.039e+00;-3.691e-01;1.583e-02;1.044e+00;-2.414e-01;-4.208e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.038836;1.044e+00;-4.025e-01;-7.311e-05;-3.855e-01;-6.995e-05;1.044e+00;1.039e+00;-3.692e-01;1.583e-02;1.044e+00;-2.415e-01;-4.408e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.039836;1.044e+00;-4.027e-01;-7.808e-05;-3.856e-01;-7.472e-05;1.044e+00;1.039e+00;-3.694e-01;1.583e-02;1.044e+00;-2.416e-01;-4.708e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.040836;1.044e+00;-4.029e-01;-8.139e-05;-3.858e-01;-7.789e-05;1.044e+00;1.039e+00;-3.695e-01;1.583e-02;1.044e+00;-2.417e-01;-4.908e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.041836;1.044e+00;-4.030e-01;-8.636e-05;-3.859e-01;-8.266e-05;1.044e+00;1.039e+00;-3.697e-01;1.584e-02;1.044e+00;-2.418e-01;-5.208e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.042836;1.044e+00;-4.032e-01;-9.133e-05;-3.861e-01;-8.743e-05;1.044e+00;1.039e+00;-3.699e-01;1.584e-02;1.044e+00;-2.419e-01;-5.508e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.043836;1.044e+00;-4.034e-01;-9.630e-05;-3.863e-01;-9.220e-05;1.044e+00;1.039e+00;-3.700e-01;1.584e-02;1.044e+00;-2.420e-01;-5.808e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.044836;1.044e+00;-4.036e-01;-9.960e-05;-3.864e-01;-9.537e-05;1.044e+00;1.039e+00;-3.702e-01;1.585e-02;1.044e+00;-2.421e-01;-6.008e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.045836;1.044e+00;-4.037e-01;-1.046e-04;-3.866e-01;-1.001e-04;1.044e+00;1.039e+00;-3.704e-01;1.585e-02;1.044e+00;-2.422e-01;-6.308e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.046836;1.044e+00;-4.039e-01;-1.095e-04;-3.868e-01;-1.049e-04;1.044e+00;1.039e+00;-3.706e-01;1.585e-02;1.044e+00;-2.424e-01;-6.608e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.047836;1.044e+00;-4.041e-01;-1.145e-04;-3.870e-01;-1.097e-04;1.044e+00;1.039e+00;-3.708e-01;1.586e-02;1.044e+00;-2.425e-01;-6.909e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.049836;1.044e+00;-4.045e-01;-1.245e-04;-3.874e-01;-1.192e-04;1.044e+00;1.039e+00;-3.712e-01;1.586e-02;1.044e+00;-2.427e-01;-7.510e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.050836;1.044e+00;-4.047e-01;-1.295e-04;-3.876e-01;-1.240e-04;1.044e+00;1.039e+00;-3.714e-01;1.587e-02;1.044e+00;-2.428e-01;-7.811e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.051836;1.044e+00;-4.049e-01;-1.345e-04;-3.878e-01;-1.288e-04;1.044e+00;1.039e+00;-3.716e-01;1.587e-02;1.044e+00;-2.430e-01;-8.112e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.052836;1.044e+00;-4.052e-01;-1.395e-04;-3.880e-01;-1.336e-04;1.044e+00;1.039e+00;-3.718e-01;1.588e-02;1.044e+00;-2.431e-01;-8.413e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.053836;1.044e+00;-4.054e-01;-1.445e-04;-3.882e-01;-1.384e-04;1.044e+00;1.039e+00;-3.720e-01;1.588e-02;1.044e+00;-2.432e-01;-8.714e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.054836;1.044e+00;-4.056e-01;-1.512e-04;-3.884e-01;-1.446e-04;1.044e+00;1.039e+00;-3.722e-01;1.588e-02;1.044e+00;-2.434e-01;-9.115e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.055558;1.044e+00;-4.058e-01;-1.545e-04;-3.886e-01;-1.478e-04;1.044e+00;1.039e+00;-3.724e-01;1.589e-02;1.044e+00;-2.435e-01;-9.316e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.056070;1.044e+00;-4.059e-01;-1.578e-04;-3.887e-01;-1.510e-04;1.044e+00;1.039e+00;-3.725e-01;1.589e-02;1.044e+00;-2.435e-01;-9.517e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.057582;1.044e+00;-4.062e-01;-1.645e-04;-3.891e-01;-1.574e-04;1.044e+00;1.039e+00;-3.728e-01;1.590e-02;1.044e+00;-2.437e-01;-9.920e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.058582;1.044e+00;-4.065e-01;-1.712e-04;-3.893e-01;-1.638e-04;1.044e+00;1.039e+00;-3.731e-01;1.590e-02;1.044e+00;-2.439e-01;-1.032e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.059582;1.044e+00;-4.067e-01;-1.762e-04;-3.895e-01;-1.686e-04;1.044e+00;1.039e+00;-3.733e-01;1.591e-02;1.044e+00;-2.440e-01;-1.062e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.060582;1.044e+00;-4.070e-01;-1.812e-04;-3.898e-01;-1.733e-04;1.044e+00;1.039e+00;-3.735e-01;1.591e-02;1.044e+00;-2.442e-01;-1.092e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.061582;1.044e+00;-4.072e-01;-1.878e-04;-3.900e-01;-1.797e-04;1.044e+00;1.039e+00;-3.738e-01;1.592e-02;1.044e+00;-2.443e-01;-1.133e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.062582;1.044e+00;-4.075e-01;-1.928e-04;-3.903e-01;-1.845e-04;1.044e+00;1.039e+00;-3.740e-01;1.592e-02;1.044e+00;-2.445e-01;-1.163e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.063582;1.044e+00;-4.077e-01;-1.996e-04;-3.905e-01;-1.909e-04;1.044e+00;1.039e+00;-3.743e-01;1.593e-02;1.044e+00;-2.446e-01;-1.203e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.064582;1.044e+00;-4.080e-01;-2.046e-04;-3.908e-01;-1.956e-04;1.044e+00;1.039e+00;-3.745e-01;1.593e-02;1.044e+00;-2.448e-01;-1.233e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.065582;1.044e+00;-4.083e-01;-2.096e-04;-3.910e-01;-2.004e-04;1.044e+00;1.039e+00;-3.748e-01;1.594e-02;1.044e+00;-2.450e-01;-1.263e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.066582;1.044e+00;-4.085e-01;-2.164e-04;-3.913e-01;-2.068e-04;1.044e+00;1.039e+00;-3.751e-01;1.595e-02;1.044e+00;-2.451e-01;-1.303e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.067582;1.044e+00;-4.088e-01;-2.214e-04;-3.916e-01;-2.115e-04;1.044e+00;1.039e+00;-3.753e-01;1.595e-02;1.044e+00;-2.453e-01;-1.334e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.068582;1.044e+00;-4.091e-01;-2.280e-04;-3.918e-01;-2.179e-04;1.044e+00;1.039e+00;-3.756e-01;1.596e-02;1.044e+00;-2.454e-01;-1.374e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.069582;1.044e+00;-4.093e-01;-2.348e-04;-3.921e-01;-2.243e-04;1.044e+00;1.039e+00;-3.759e-01;1.596e-02;1.044e+00;-2.456e-01;-1.414e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.070582;1.044e+00;-4.096e-01;-2.398e-04;-3.924e-01;-2.291e-04;1.044e+00;1.039e+00;-3.761e-01;1.597e-02;1.044e+00;-2.458e-01;-1.444e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.071582;1.044e+00;-4.099e-01;-2.466e-04;-3.926e-01;-2.355e-04;1.044e+00;1.039e+00;-3.764e-01;1.598e-02;1.044e+00;-2.460e-01;-1.484e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.072582;1.044e+00;-4.102e-01;-2.516e-04;-3.929e-01;-2.403e-04;1.044e+00;1.039e+00;-3.767e-01;1.598e-02;1.044e+00;-2.461e-01;-1.515e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.074582;1.044e+00;-4.108e-01;-2.650e-04;-3.935e-01;-2.529e-04;1.044e+00;1.039e+00;-3.773e-01;1.600e-02;1.044e+00;-2.465e-01;-1.595e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.075582;1.044e+00;-4.111e-01;-2.700e-04;-3.938e-01;-2.577e-04;1.044e+00;1.039e+00;-3.776e-01;1.600e-02;1.044e+00;-2.467e-01;-1.625e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.076582;1.044e+00;-4.114e-01;-2.768e-04;-3.941e-01;-2.641e-04;1.044e+00;1.039e+00;-3.779e-01;1.601e-02;1.044e+00;-2.468e-01;-1.665e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.078582;1.044e+00;-4.120e-01;-2.902e-04;-3.947e-01;-2.769e-04;1.044e+00;1.039e+00;-3.785e-01;1.603e-02;1.044e+00;-2.472e-01;-1.745e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.079582;1.044e+00;-4.123e-01;-2.969e-04;-3.950e-01;-2.833e-04;1.044e+00;1.039e+00;-3.788e-01;1.603e-02;1.044e+00;-2.474e-01;-1.785e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.080582;1.044e+00;-4.126e-01;-3.019e-04;-3.953e-01;-2.881e-04;1.044e+00;1.039e+00;-3.791e-01;1.604e-02;1.044e+00;-2.476e-01;-1.816e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.081582;1.044e+00;-4.130e-01;-3.086e-04;-3.956e-01;-2.945e-04;1.044e+00;1.039e+00;-3.794e-01;1.605e-02;1.044e+00;-2.478e-01;-1.856e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.082582;1.044e+00;-4.133e-01;-3.153e-04;-3.959e-01;-3.009e-04;1.044e+00;1.039e+00;-3.797e-01;1.606e-02;1.044e+00;-2.480e-01;-1.896e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.083582;1.044e+00;-4.136e-01;-3.220e-04;-3.963e-01;-3.073e-04;1.044e+00;1.039e+00;-3.800e-01;1.606e-02;1.044e+00;-2.482e-01;-1.936e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.084582;1.044e+00;-4.139e-01;-3.286e-04;-3.966e-01;-3.137e-04;1.044e+00;1.039e+00;-3.803e-01;1.607e-02;1.044e+00;-2.484e-01;-1.976e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.085582;1.044e+00;-4.143e-01;-3.353e-04;-3.969e-01;-3.200e-04;1.044e+00;1.039e+00;-3.807e-01;1.608e-02;1.044e+00;-2.486e-01;-2.016e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.087582;1.044e+00;-4.149e-01;-3.486e-04;-3.975e-01;-3.329e-04;1.044e+00;1.039e+00;-3.813e-01;1.610e-02;1.044e+00;-2.490e-01;-2.095e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.088582;1.044e+00;-4.153e-01;-3.536e-04;-3.979e-01;-3.377e-04;1.044e+00;1.039e+00;-3.817e-01;1.611e-02;1.044e+00;-2.492e-01;-2.125e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.089582;1.044e+00;-4.156e-01;-3.603e-04;-3.982e-01;-3.441e-04;1.044e+00;1.039e+00;-3.820e-01;1.611e-02;1.044e+00;-2.494e-01;-2.165e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.090582;1.044e+00;-4.160e-01;-3.670e-04;-3.986e-01;-3.505e-04;1.044e+00;1.039e+00;-3.823e-01;1.612e-02;1.044e+00;-2.496e-01;-2.205e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.091582;1.044e+00;-4.163e-01;-3.736e-04;-3.989e-01;-3.570e-04;1.044e+00;1.039e+00;-3.827e-01;1.613e-02;1.044e+00;-2.498e-01;-2.245e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.092582;1.044e+00;-4.167e-01;-3.803e-04;-3.992e-01;-3.634e-04;1.044e+00;1.039e+00;-3.830e-01;1.614e-02;1.044e+00;-2.500e-01;-2.285e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.093582;1.044e+00;-4.170e-01;-3.886e-04;-3.996e-01;-3.714e-04;1.044e+00;1.039e+00;-3.833e-01;1.615e-02;1.044e+00;-2.502e-01;-2.334e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.094582;1.044e+00;-4.174e-01;-3.952e-04;-3.999e-01;-3.778e-04;1.044e+00;1.039e+00;-3.837e-01;1.616e-02;1.044e+00;-2.504e-01;-2.374e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.095582;1.044e+00;-4.177e-01;-4.019e-04;-4.003e-01;-3.843e-04;1.044e+00;1.039e+00;-3.840e-01;1.617e-02;1.044e+00;-2.506e-01;-2.414e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.096582;1.044e+00;-4.181e-01;-4.085e-04;-4.006e-01;-3.907e-04;1.043e+00;1.039e+00;-3.844e-01;1.618e-02;1.044e+00;-2.509e-01;-2.454e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.097582;1.044e+00;-4.185e-01;-4.152e-04;-4.010e-01;-3.971e-04;1.043e+00;1.039e+00;-3.848e-01;1.619e-02;1.044e+00;-2.511e-01;-2.494e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.098582;1.044e+00;-4.188e-01;-4.218e-04;-4.013e-01;-4.036e-04;1.043e+00;1.039e+00;-3.851e-01;1.620e-02;1.044e+00;-2.513e-01;-2.533e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.099582;1.044e+00;-4.192e-01;-4.284e-04;-4.017e-01;-4.100e-04;1.043e+00;1.038e+00;-3.855e-01;1.621e-02;1.044e+00;-2.515e-01;-2.573e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.100582;1.044e+00;-4.196e-01;-4.351e-04;-4.021e-01;-4.164e-04;1.043e+00;1.038e+00;-3.858e-01;1.622e-02;1.044e+00;-2.517e-01;-2.613e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.101582;1.044e+00;-4.200e-01;-4.433e-04;-4.024e-01;-4.244e-04;1.043e+00;1.038e+00;-3.862e-01;1.623e-02;1.044e+00;-2.520e-01;-2.663e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.102582;1.044e+00;-4.203e-01;-4.500e-04;-4.028e-01;-4.308e-04;1.043e+00;1.038e+00;-3.866e-01;1.623e-02;1.044e+00;-2.522e-01;-2.702e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.103582;1.043e+00;-4.207e-01;-4.567e-04;-4.032e-01;-4.373e-04;1.043e+00;1.038e+00;-3.869e-01;1.625e-02;1.043e+00;-2.524e-01;-2.742e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.104582;1.043e+00;-4.211e-01;-4.632e-04;-4.035e-01;-4.437e-04;1.043e+00;1.038e+00;-3.873e-01;1.626e-02;1.043e+00;-2.527e-01;-2.782e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.105582;1.043e+00;-4.215e-01;-4.699e-04;-4.039e-01;-4.501e-04;1.043e+00;1.038e+00;-3.877e-01;1.627e-02;1.043e+00;-2.529e-01;-2.821e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.106582;1.043e+00;-4.219e-01;-4.782e-04;-4.043e-01;-4.582e-04;1.043e+00;1.038e+00;-3.881e-01;1.628e-02;1.043e+00;-2.531e-01;-2.871e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.107582;1.043e+00;-4.222e-01;-4.849e-04;-4.047e-01;-4.646e-04;1.043e+00;1.038e+00;-3.884e-01;1.629e-02;1.043e+00;-2.533e-01;-2.911e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.108582;1.043e+00;-4.226e-01;-4.916e-04;-4.051e-01;-4.711e-04;1.043e+00;1.038e+00;-3.888e-01;1.630e-02;1.043e+00;-2.536e-01;-2.951e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.109582;1.043e+00;-4.230e-01;-4.998e-04;-4.054e-01;-4.791e-04;1.043e+00;1.038e+00;-3.892e-01;1.631e-02;1.043e+00;-2.538e-01;-3.000e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.110582;1.043e+00;-4.234e-01;-5.065e-04;-4.058e-01;-4.855e-04;1.043e+00;1.038e+00;-3.896e-01;1.632e-02;1.043e+00;-2.541e-01;-3.040e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.112582;1.043e+00;-4.242e-01;-5.215e-04;-4.066e-01;-5.000e-04;1.043e+00;1.038e+00;-3.904e-01;1.634e-02;1.043e+00;-2.545e-01;-3.130e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.113582;1.043e+00;-4.246e-01;-5.281e-04;-4.070e-01;-5.064e-04;1.043e+00;1.038e+00;-3.908e-01;1.635e-02;1.043e+00;-2.548e-01;-3.170e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.114582;1.043e+00;-4.250e-01;-5.348e-04;-4.074e-01;-5.128e-04;1.043e+00;1.038e+00;-3.912e-01;1.636e-02;1.043e+00;-2.550e-01;-3.209e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.115582;1.043e+00;-4.254e-01;-5.431e-04;-4.078e-01;-5.208e-04;1.043e+00;1.038e+00;-3.916e-01;1.637e-02;1.043e+00;-2.553e-01;-3.259e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.116582;1.043e+00;-4.258e-01;-5.498e-04;-4.082e-01;-5.273e-04;1.043e+00;1.038e+00;-3.920e-01;1.638e-02;1.043e+00;-2.555e-01;-3.299e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.117582;1.043e+00;-4.263e-01;-5.581e-04;-4.086e-01;-5.353e-04;1.043e+00;1.038e+00;-3.924e-01;1.640e-02;1.043e+00;-2.558e-01;-3.349e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.119582;1.043e+00;-4.271e-01;-5.715e-04;-4.094e-01;-5.481e-04;1.043e+00;1.038e+00;-3.932e-01;1.642e-02;1.043e+00;-2.562e-01;-3.428e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.120582;1.043e+00;-4.275e-01;-5.798e-04;-4.098e-01;-5.561e-04;1.043e+00;1.038e+00;-3.936e-01;1.643e-02;1.043e+00;-2.565e-01;-3.478e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.121582;1.043e+00;-4.279e-01;-5.865e-04;-4.102e-01;-5.625e-04;1.043e+00;1.038e+00;-3.940e-01;1.644e-02;1.043e+00;-2.567e-01;-3.518e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.122582;1.043e+00;-4.283e-01;-5.948e-04;-4.106e-01;-5.705e-04;1.043e+00;1.038e+00;-3.944e-01;1.645e-02;1.043e+00;-2.570e-01;-3.568e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.123582;1.043e+00;-4.288e-01;-6.015e-04;-4.110e-01;-5.769e-04;1.043e+00;1.038e+00;-3.948e-01;1.647e-02;1.043e+00;-2.573e-01;-3.608e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.124582;1.043e+00;-4.292e-01;-6.098e-04;-4.115e-01;-5.849e-04;1.043e+00;1.038e+00;-3.952e-01;1.648e-02;1.043e+00;-2.575e-01;-3.658e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.125582;1.043e+00;-4.296e-01;-6.165e-04;-4.119e-01;-5.913e-04;1.043e+00;1.038e+00;-3.956e-01;1.649e-02;1.043e+00;-2.578e-01;-3.698e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.126582;1.043e+00;-4.300e-01;-6.248e-04;-4.123e-01;-5.993e-04;1.043e+00;1.038e+00;-3.960e-01;1.650e-02;1.043e+00;-2.580e-01;-3.748e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.127582;1.043e+00;-4.305e-01;-6.331e-04;-4.127e-01;-6.073e-04;1.043e+00;1.038e+00;-3.965e-01;1.651e-02;1.043e+00;-2.583e-01;-3.797e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.128582;1.043e+00;-4.309e-01;-6.397e-04;-4.131e-01;-6.137e-04;1.043e+00;1.038e+00;-3.969e-01;1.653e-02;1.043e+00;-2.585e-01;-3.837e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.129582;1.043e+00;-4.313e-01;-6.480e-04;-4.135e-01;-6.217e-04;1.043e+00;1.038e+00;-3.973e-01;1.654e-02;1.043e+00;-2.588e-01;-3.887e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.130582;1.043e+00;-4.318e-01;-6.547e-04;-4.140e-01;-6.281e-04;1.043e+00;1.038e+00;-3.977e-01;1.655e-02;1.043e+00;-2.591e-01;-3.927e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.131582;1.043e+00;-4.322e-01;-6.630e-04;-4.144e-01;-6.361e-04;1.043e+00;1.038e+00;-3.982e-01;1.656e-02;1.043e+00;-2.593e-01;-3.977e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.132582;1.043e+00;-4.326e-01;-6.697e-04;-4.148e-01;-6.425e-04;1.043e+00;1.038e+00;-3.986e-01;1.658e-02;1.043e+00;-2.596e-01;-4.018e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.133582;1.043e+00;-4.331e-01;-6.780e-04;-4.153e-01;-6.505e-04;1.043e+00;1.038e+00;-3.990e-01;1.659e-02;1.043e+00;-2.598e-01;-4.068e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.134582;1.043e+00;-4.335e-01;-6.864e-04;-4.157e-01;-6.584e-04;1.043e+00;1.038e+00;-3.994e-01;1.660e-02;1.043e+00;-2.601e-01;-4.118e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.135582;1.043e+00;-4.340e-01;-6.930e-04;-4.161e-01;-6.648e-04;1.043e+00;1.038e+00;-3.999e-01;1.661e-02;1.043e+00;-2.604e-01;-4.158e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.136582;1.043e+00;-4.344e-01;-7.014e-04;-4.166e-01;-6.728e-04;1.043e+00;1.038e+00;-4.003e-01;1.663e-02;1.043e+00;-2.606e-01;-4.208e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.137582;1.043e+00;-4.348e-01;-7.097e-04;-4.170e-01;-6.808e-04;1.043e+00;1.038e+00;-4.007e-01;1.664e-02;1.043e+00;-2.609e-01;-4.258e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.138582;1.043e+00;-4.353e-01;-7.164e-04;-4.174e-01;-6.871e-04;1.043e+00;1.037e+00;-4.012e-01;1.665e-02;1.043e+00;-2.612e-01;-4.298e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.139582;1.043e+00;-4.357e-01;-7.246e-04;-4.179e-01;-6.952e-04;1.043e+00;1.037e+00;-4.016e-01;1.667e-02;1.043e+00;-2.614e-01;-4.349e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.140582;1.043e+00;-4.362e-01;-7.329e-04;-4.183e-01;-7.032e-04;1.043e+00;1.037e+00;-4.021e-01;1.668e-02;1.043e+00;-2.617e-01;-4.399e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.141582;1.043e+00;-4.366e-01;-7.396e-04;-4.187e-01;-7.096e-04;1.043e+00;1.037e+00;-4.025e-01;1.669e-02;1.043e+00;-2.620e-01;-4.439e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.142582;1.043e+00;-4.371e-01;-7.479e-04;-4.192e-01;-7.175e-04;1.042e+00;1.037e+00;-4.029e-01;1.671e-02;1.043e+00;-2.623e-01;-4.489e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.143582;1.043e+00;-4.376e-01;-7.563e-04;-4.196e-01;-7.255e-04;1.042e+00;1.037e+00;-4.034e-01;1.672e-02;1.043e+00;-2.625e-01;-4.539e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.144582;1.043e+00;-4.380e-01;-7.628e-04;-4.201e-01;-7.319e-04;1.042e+00;1.037e+00;-4.038e-01;1.673e-02;1.043e+00;-2.628e-01;-4.580e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.145582;1.043e+00;-4.385e-01;-7.712e-04;-4.205e-01;-7.399e-04;1.042e+00;1.037e+00;-4.043e-01;1.675e-02;1.043e+00;-2.631e-01;-4.630e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.146582;1.043e+00;-4.389e-01;-7.795e-04;-4.210e-01;-7.479e-04;1.042e+00;1.037e+00;-4.047e-01;1.676e-02;1.043e+00;-2.634e-01;-4.680e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.147582;1.043e+00;-4.394e-01;-7.878e-04;-4.214e-01;-7.558e-04;1.042e+00;1.037e+00;-4.052e-01;1.678e-02;1.043e+00;-2.636e-01;-4.730e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.148582;1.043e+00;-4.398e-01;-7.945e-04;-4.219e-01;-7.622e-04;1.042e+00;1.037e+00;-4.056e-01;1.679e-02;1.043e+00;-2.639e-01;-4.771e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.149582;1.043e+00;-4.403e-01;-8.028e-04;-4.223e-01;-7.702e-04;1.042e+00;1.037e+00;-4.061e-01;1.680e-02;1.043e+00;-2.642e-01;-4.821e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.150582;1.043e+00;-4.408e-01;-8.111e-04;-4.228e-01;-7.782e-04;1.042e+00;1.037e+00;-4.065e-01;1.682e-02;1.043e+00;-2.645e-01;-4.871e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.151582;1.043e+00;-4.412e-01;-8.194e-04;-4.232e-01;-7.863e-04;1.042e+00;1.037e+00;-4.070e-01;1.683e-02;1.043e+00;-2.647e-01;-4.921e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.152582;1.042e+00;-4.417e-01;-8.277e-04;-4.237e-01;-7.943e-04;1.042e+00;1.037e+00;-4.074e-01;1.685e-02;1.042e+00;-2.650e-01;-4.972e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.153582;1.042e+00;-4.422e-01;-8.344e-04;-4.242e-01;-8.007e-04;1.042e+00;1.037e+00;-4.079e-01;1.686e-02;1.042e+00;-2.653e-01;-5.012e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.154582;1.042e+00;-4.426e-01;-8.427e-04;-4.246e-01;-8.087e-04;1.042e+00;1.037e+00;-4.084e-01;1.687e-02;1.042e+00;-2.656e-01;-5.062e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.155582;1.042e+00;-4.431e-01;-8.511e-04;-4.251e-01;-8.167e-04;1.042e+00;1.037e+00;-4.088e-01;1.689e-02;1.042e+00;-2.659e-01;-5.112e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.156582;1.042e+00;-4.436e-01;-8.594e-04;-4.255e-01;-8.247e-04;1.042e+00;1.037e+00;-4.093e-01;1.690e-02;1.042e+00;-2.661e-01;-5.162e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.157582;1.042e+00;-4.441e-01;-8.677e-04;-4.260e-01;-8.326e-04;1.042e+00;1.037e+00;-4.097e-01;1.692e-02;1.042e+00;-2.664e-01;-5.212e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.158582;1.042e+00;-4.445e-01;-8.762e-04;-4.265e-01;-8.406e-04;1.042e+00;1.037e+00;-4.102e-01;1.693e-02;1.042e+00;-2.667e-01;-5.262e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.159582;1.042e+00;-4.450e-01;-8.828e-04;-4.269e-01;-8.471e-04;1.042e+00;1.037e+00;-4.107e-01;1.695e-02;1.042e+00;-2.670e-01;-5.303e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.160582;1.042e+00;-4.455e-01;-8.912e-04;-4.274e-01;-8.551e-04;1.042e+00;1.037e+00;-4.111e-01;1.696e-02;1.042e+00;-2.673e-01;-5.353e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.161582;1.042e+00;-4.459e-01;-8.995e-04;-4.279e-01;-8.631e-04;1.042e+00;1.037e+00;-4.116e-01;1.697e-02;1.042e+00;-2.676e-01;-5.403e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.162582;1.042e+00;-4.464e-01;-9.078e-04;-4.283e-01;-8.712e-04;1.042e+00;1.037e+00;-4.121e-01;1.699e-02;1.042e+00;-2.679e-01;-5.453e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.163582;1.042e+00;-4.469e-01;-9.162e-04;-4.288e-01;-8.792e-04;1.042e+00;1.037e+00;-4.125e-01;1.700e-02;1.042e+00;-2.681e-01;-5.503e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.164582;1.042e+00;-4.474e-01;-9.246e-04;-4.293e-01;-8.872e-04;1.042e+00;1.037e+00;-4.130e-01;1.702e-02;1.042e+00;-2.684e-01;-5.553e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.165582;1.042e+00;-4.479e-01;-9.329e-04;-4.297e-01;-8.952e-04;1.042e+00;1.037e+00;-4.135e-01;1.703e-02;1.042e+00;-2.687e-01;-5.603e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.166582;1.042e+00;-4.483e-01;-9.396e-04;-4.302e-01;-9.017e-04;1.042e+00;1.037e+00;-4.139e-01;1.705e-02;1.042e+00;-2.690e-01;-5.643e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.167582;1.042e+00;-4.488e-01;-9.479e-04;-4.307e-01;-9.097e-04;1.042e+00;1.037e+00;-4.144e-01;1.706e-02;1.042e+00;-2.693e-01;-5.693e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.168582;1.042e+00;-4.493e-01;-9.564e-04;-4.311e-01;-9.177e-04;1.042e+00;1.037e+00;-4.149e-01;1.708e-02;1.042e+00;-2.696e-01;-5.742e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.169582;1.042e+00;-4.498e-01;-9.647e-04;-4.316e-01;-9.257e-04;1.042e+00;1.037e+00;-4.154e-01;1.710e-02;1.042e+00;-2.699e-01;-5.792e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.170582;1.042e+00;-4.503e-01;-9.730e-04;-4.321e-01;-9.337e-04;1.042e+00;1.037e+00;-4.158e-01;1.711e-02;1.042e+00;-2.702e-01;-5.842e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.171582;1.042e+00;-4.508e-01;-9.814e-04;-4.326e-01;-9.417e-04;1.042e+00;1.037e+00;-4.163e-01;1.713e-02;1.042e+00;-2.705e-01;-5.892e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.172582;1.042e+00;-4.513e-01;-9.897e-04;-4.330e-01;-9.498e-04;1.042e+00;1.037e+00;-4.168e-01;1.714e-02;1.042e+00;-2.708e-01;-5.942e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.173582;1.042e+00;-4.517e-01;-9.981e-04;-4.335e-01;-9.578e-04;1.042e+00;1.036e+00;-4.173e-01;1.716e-02;1.042e+00;-2.710e-01;-5.992e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.174582;1.042e+00;-4.522e-01;-1.007e-03;-4.340e-01;-9.658e-04;1.042e+00;1.036e+00;-4.177e-01;1.717e-02;1.042e+00;-2.713e-01;-6.042e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.175582;1.042e+00;-4.527e-01;-1.015e-03;-4.345e-01;-9.739e-04;1.042e+00;1.036e+00;-4.182e-01;1.719e-02;1.042e+00;-2.716e-01;-6.092e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.176582;1.042e+00;-4.532e-01;-1.023e-03;-4.350e-01;-9.819e-04;1.042e+00;1.036e+00;-4.187e-01;1.720e-02;1.042e+00;-2.719e-01;-6.142e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.177582;1.042e+00;-4.537e-01;-1.030e-03;-4.354e-01;-9.884e-04;1.042e+00;1.036e+00;-4.192e-01;1.722e-02;1.042e+00;-2.722e-01;-6.182e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.178582;1.042e+00;-4.542e-01;-1.038e-03;-4.359e-01;-9.964e-04;1.042e+00;1.036e+00;-4.197e-01;1.724e-02;1.042e+00;-2.725e-01;-6.232e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.179582;1.042e+00;-4.547e-01;-1.047e-03;-4.364e-01;-1.005e-03;1.042e+00;1.036e+00;-4.201e-01;1.725e-02;1.042e+00;-2.728e-01;-6.282e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.180582;1.042e+00;-4.552e-01;-1.055e-03;-4.369e-01;-1.013e-03;1.042e+00;1.036e+00;-4.206e-01;1.727e-02;1.042e+00;-2.731e-01;-6.331e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.181582;1.042e+00;-4.557e-01;-1.063e-03;-4.374e-01;-1.021e-03;1.042e+00;1.036e+00;-4.211e-01;1.728e-02;1.042e+00;-2.734e-01;-6.381e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.182582;1.042e+00;-4.562e-01;-1.072e-03;-4.379e-01;-1.029e-03;1.041e+00;1.036e+00;-4.216e-01;1.730e-02;1.042e+00;-2.737e-01;-6.431e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.183582;1.042e+00;-4.567e-01;-1.080e-03;-4.383e-01;-1.037e-03;1.041e+00;1.036e+00;-4.221e-01;1.732e-02;1.042e+00;-2.740e-01;-6.481e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.184582;1.042e+00;-4.572e-01;-1.088e-03;-4.388e-01;-1.045e-03;1.041e+00;1.036e+00;-4.226e-01;1.733e-02;1.042e+00;-2.743e-01;-6.531e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.185582;1.042e+00;-4.577e-01;-1.097e-03;-4.393e-01;-1.053e-03;1.041e+00;1.036e+00;-4.231e-01;1.735e-02;1.042e+00;-2.746e-01;-6.581e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.186582;1.042e+00;-4.581e-01;-1.105e-03;-4.398e-01;-1.061e-03;1.041e+00;1.036e+00;-4.235e-01;1.737e-02;1.042e+00;-2.749e-01;-6.631e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.187582;1.042e+00;-4.586e-01;-1.113e-03;-4.403e-01;-1.069e-03;1.041e+00;1.036e+00;-4.240e-01;1.738e-02;1.042e+00;-2.752e-01;-6.681e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.188582;1.042e+00;-4.591e-01;-1.122e-03;-4.408e-01;-1.077e-03;1.041e+00;1.036e+00;-4.245e-01;1.740e-02;1.042e+00;-2.755e-01;-6.731e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.189582;1.042e+00;-4.596e-01;-1.130e-03;-4.413e-01;-1.085e-03;1.041e+00;1.036e+00;-4.250e-01;1.741e-02;1.042e+00;-2.758e-01;-6.781e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.191582;1.042e+00;-4.606e-01;-1.147e-03;-4.423e-01;-1.101e-03;1.041e+00;1.036e+00;-4.260e-01;1.745e-02;1.042e+00;-2.764e-01;-6.881e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.192582;1.042e+00;-4.611e-01;-1.155e-03;-4.427e-01;-1.109e-03;1.041e+00;1.036e+00;-4.265e-01;1.746e-02;1.042e+00;-2.767e-01;-6.931e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.193582;1.042e+00;-4.616e-01;-1.163e-03;-4.432e-01;-1.117e-03;1.041e+00;1.036e+00;-4.270e-01;1.748e-02;1.042e+00;-2.770e-01;-6.981e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.194582;1.041e+00;-4.621e-01;-1.172e-03;-4.437e-01;-1.125e-03;1.041e+00;1.036e+00;-4.275e-01;1.750e-02;1.041e+00;-2.773e-01;-7.031e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.195582;1.041e+00;-4.626e-01;-1.180e-03;-4.442e-01;-1.133e-03;1.041e+00;1.036e+00;-4.280e-01;1.751e-02;1.041e+00;-2.776e-01;-7.081e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.196582;1.041e+00;-4.631e-01;-1.188e-03;-4.447e-01;-1.141e-03;1.041e+00;1.036e+00;-4.284e-01;1.753e-02;1.041e+00;-2.779e-01;-7.131e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.197582;1.041e+00;-4.637e-01;-1.197e-03;-4.452e-01;-1.149e-03;1.041e+00;1.036e+00;-4.289e-01;1.755e-02;1.041e+00;-2.782e-01;-7.181e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.198582;1.041e+00;-4.642e-01;-1.205e-03;-4.457e-01;-1.157e-03;1.041e+00;1.036e+00;-4.294e-01;1.756e-02;1.041e+00;-2.785e-01;-7.231e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.200582;1.041e+00;-4.652e-01;-1.222e-03;-4.467e-01;-1.173e-03;1.041e+00;1.036e+00;-4.304e-01;1.760e-02;1.041e+00;-2.791e-01;-7.332e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.201582;1.041e+00;-4.657e-01;-1.230e-03;-4.472e-01;-1.181e-03;1.041e+00;1.036e+00;-4.309e-01;1.761e-02;1.041e+00;-2.794e-01;-7.382e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.203582;1.041e+00;-4.667e-01;-1.247e-03;-4.482e-01;-1.197e-03;1.041e+00;1.036e+00;-4.319e-01;1.765e-02;1.041e+00;-2.800e-01;-7.482e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.204582;1.041e+00;-4.672e-01;-1.255e-03;-4.487e-01;-1.205e-03;1.041e+00;1.035e+00;-4.324e-01;1.767e-02;1.041e+00;-2.803e-01;-7.532e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.205582;1.041e+00;-4.677e-01;-1.263e-03;-4.492e-01;-1.213e-03;1.041e+00;1.035e+00;-4.329e-01;1.768e-02;1.041e+00;-2.806e-01;-7.582e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.208582;1.041e+00;-4.692e-01;-1.288e-03;-4.507e-01;-1.237e-03;1.041e+00;1.035e+00;-4.344e-01;1.774e-02;1.041e+00;-2.815e-01;-7.732e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.209582;1.041e+00;-4.697e-01;-1.297e-03;-4.512e-01;-1.245e-03;1.041e+00;1.035e+00;-4.349e-01;1.775e-02;1.041e+00;-2.818e-01;-7.782e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.212582;1.041e+00;-4.712e-01;-1.322e-03;-4.527e-01;-1.270e-03;1.041e+00;1.035e+00;-4.364e-01;1.781e-02;1.041e+00;-2.827e-01;-7.933e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.213582;1.041e+00;-4.717e-01;-1.328e-03;-4.532e-01;-1.276e-03;1.041e+00;1.035e+00;-4.369e-01;1.782e-02;1.041e+00;-2.830e-01;-7.973e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.214582;1.041e+00;-4.723e-01;-1.337e-03;-4.537e-01;-1.284e-03;1.041e+00;1.035e+00;-4.374e-01;1.784e-02;1.041e+00;-2.834e-01;-8.023e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.217582;1.041e+00;-4.738e-01;-1.362e-03;-4.552e-01;-1.308e-03;1.041e+00;1.035e+00;-4.389e-01;1.790e-02;1.041e+00;-2.843e-01;-8.173e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.218582;1.041e+00;-4.743e-01;-1.370e-03;-4.557e-01;-1.316e-03;1.040e+00;1.035e+00;-4.394e-01;1.791e-02;1.041e+00;-2.846e-01;-8.223e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.222582;1.041e+00;-4.763e-01;-1.403e-03;-4.577e-01;-1.348e-03;1.040e+00;1.035e+00;-4.414e-01;1.799e-02;1.041e+00;-2.858e-01;-8.422e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.223582;1.041e+00;-4.768e-01;-1.412e-03;-4.582e-01;-1.356e-03;1.040e+00;1.035e+00;-4.419e-01;1.800e-02;1.041e+00;-2.861e-01;-8.472e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.224582;1.041e+00;-4.773e-01;-1.420e-03;-4.587e-01;-1.364e-03;1.040e+00;1.035e+00;-4.424e-01;1.802e-02;1.041e+00;-2.864e-01;-8.522e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.225582;1.041e+00;-4.779e-01;-1.428e-03;-4.592e-01;-1.372e-03;1.040e+00;1.035e+00;-4.429e-01;1.804e-02;1.041e+00;-2.867e-01;-8.572e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.228582;1.041e+00;-4.794e-01;-1.453e-03;-4.607e-01;-1.397e-03;1.040e+00;1.035e+00;-4.444e-01;1.810e-02;1.041e+00;-2.876e-01;-8.722e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.229582;1.041e+00;-4.799e-01;-1.462e-03;-4.612e-01;-1.405e-03;1.040e+00;1.035e+00;-4.449e-01;1.811e-02;1.041e+00;-2.879e-01;-8.772e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.230582;1.041e+00;-4.804e-01;-1.470e-03;-4.617e-01;-1.413e-03;1.040e+00;1.035e+00;-4.454e-01;1.813e-02;1.041e+00;-2.882e-01;-8.822e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.231582;1.041e+00;-4.809e-01;-1.478e-03;-4.622e-01;-1.421e-03;1.040e+00;1.035e+00;-4.459e-01;1.815e-02;1.041e+00;-2.886e-01;-8.872e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.232582;1.041e+00;-4.814e-01;-1.485e-03;-4.627e-01;-1.427e-03;1.040e+00;1.035e+00;-4.464e-01;1.817e-02;1.041e+00;-2.889e-01;-8.911e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.233582;1.040e+00;-4.819e-01;-1.493e-03;-4.632e-01;-1.435e-03;1.040e+00;1.035e+00;-4.469e-01;1.819e-02;1.040e+00;-2.892e-01;-8.961e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.234582;1.040e+00;-4.825e-01;-1.502e-03;-4.637e-01;-1.443e-03;1.040e+00;1.034e+00;-4.474e-01;1.821e-02;1.040e+00;-2.895e-01;-9.011e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.235582;1.040e+00;-4.830e-01;-1.510e-03;-4.642e-01;-1.451e-03;1.040e+00;1.034e+00;-4.479e-01;1.823e-02;1.040e+00;-2.898e-01;-9.061e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.236582;1.040e+00;-4.835e-01;-1.518e-03;-4.647e-01;-1.459e-03;1.040e+00;1.034e+00;-4.484e-01;1.824e-02;1.040e+00;-2.901e-01;-9.111e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.241582;1.040e+00;-4.860e-01;-1.560e-03;-4.672e-01;-1.500e-03;1.040e+00;1.034e+00;-4.509e-01;1.834e-02;1.040e+00;-2.916e-01;-9.361e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.242582;1.040e+00;-4.865e-01;-1.567e-03;-4.677e-01;-1.506e-03;1.040e+00;1.034e+00;-4.514e-01;1.836e-02;1.040e+00;-2.919e-01;-9.401e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.243582;1.040e+00;-4.870e-01;-1.575e-03;-4.682e-01;-1.514e-03;1.040e+00;1.034e+00;-4.519e-01;1.838e-02;1.040e+00;-2.922e-01;-9.451e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.244582;1.040e+00;-4.876e-01;-1.583e-03;-4.687e-01;-1.522e-03;1.040e+00;1.034e+00;-4.524e-01;1.839e-02;1.040e+00;-2.925e-01;-9.501e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.247582;1.040e+00;-4.891e-01;-1.608e-03;-4.702e-01;-1.546e-03;1.040e+00;1.034e+00;-4.539e-01;1.845e-02;1.040e+00;-2.934e-01;-9.652e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.248582;1.040e+00;-4.896e-01;-1.615e-03;-4.707e-01;-1.553e-03;1.040e+00;1.034e+00;-4.544e-01;1.847e-02;1.040e+00;-2.938e-01;-9.692e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.251582;1.040e+00;-4.911e-01;-1.640e-03;-4.722e-01;-1.577e-03;1.040e+00;1.034e+00;-4.559e-01;1.853e-02;1.040e+00;-2.947e-01;-9.842e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.252582;1.040e+00;-4.916e-01;-1.648e-03;-4.727e-01;-1.585e-03;1.039e+00;1.034e+00;-4.564e-01;1.855e-02;1.040e+00;-2.950e-01;-9.892e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.253582;1.040e+00;-4.921e-01;-1.655e-03;-4.732e-01;-1.591e-03;1.039e+00;1.034e+00;-4.569e-01;1.857e-02;1.040e+00;-2.953e-01;-9.932e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.254582;1.040e+00;-4.926e-01;-1.663e-03;-4.737e-01;-1.599e-03;1.039e+00;1.034e+00;-4.574e-01;1.859e-02;1.040e+00;-2.956e-01;-9.982e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.255582;1.040e+00;-4.932e-01;-1.672e-03;-4.742e-01;-1.608e-03;1.039e+00;1.034e+00;-4.579e-01;1.861e-02;1.040e+00;-2.959e-01;-1.003e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.256582;1.040e+00;-4.937e-01;-1.680e-03;-4.747e-01;-1.616e-03;1.039e+00;1.034e+00;-4.584e-01;1.862e-02;1.040e+00;-2.962e-01;-1.008e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.257582;1.040e+00;-4.942e-01;-1.688e-03;-4.752e-01;-1.624e-03;1.039e+00;1.034e+00;-4.589e-01;1.864e-02;1.040e+00;-2.965e-01;-1.013e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.258582;1.040e+00;-4.947e-01;-1.695e-03;-4.757e-01;-1.630e-03;1.039e+00;1.034e+00;-4.594e-01;1.866e-02;1.040e+00;-2.968e-01;-1.017e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.261582;1.040e+00;-4.962e-01;-1.720e-03;-4.772e-01;-1.654e-03;1.039e+00;1.034e+00;-4.609e-01;1.872e-02;1.040e+00;-2.977e-01;-1.032e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.262582;1.040e+00;-4.967e-01;-1.727e-03;-4.777e-01;-1.661e-03;1.039e+00;1.034e+00;-4.614e-01;1.874e-02;1.040e+00;-2.980e-01;-1.036e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.263582;1.040e+00;-4.972e-01;-1.735e-03;-4.782e-01;-1.669e-03;1.039e+00;1.033e+00;-4.619e-01;1.876e-02;1.040e+00;-2.983e-01;-1.041e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.264582;1.040e+00;-4.977e-01;-1.743e-03;-4.787e-01;-1.677e-03;1.039e+00;1.033e+00;-4.624e-01;1.878e-02;1.040e+00;-2.986e-01;-1.046e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.265582;1.040e+00;-4.982e-01;-1.750e-03;-4.792e-01;-1.683e-03;1.039e+00;1.033e+00;-4.629e-01;1.880e-02;1.040e+00;-2.989e-01;-1.050e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.269582;1.040e+00;-5.002e-01;-1.782e-03;-4.812e-01;-1.714e-03;1.039e+00;1.033e+00;-4.649e-01;1.888e-02;1.040e+00;-3.001e-01;-1.069e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.270582;1.039e+00;-5.007e-01;-1.790e-03;-4.817e-01;-1.722e-03;1.039e+00;1.033e+00;-4.654e-01;1.890e-02;1.039e+00;-3.004e-01;-1.074e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.271582;1.039e+00;-5.012e-01;-1.797e-03;-4.822e-01;-1.728e-03;1.039e+00;1.033e+00;-4.659e-01;1.892e-02;1.039e+00;-3.007e-01;-1.078e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.273582;1.039e+00;-5.022e-01;-1.813e-03;-4.832e-01;-1.745e-03;1.039e+00;1.033e+00;-4.669e-01;1.896e-02;1.039e+00;-3.013e-01;-1.088e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.274582;1.039e+00;-5.027e-01;-1.820e-03;-4.837e-01;-1.751e-03;1.039e+00;1.033e+00;-4.674e-01;1.898e-02;1.039e+00;-3.016e-01;-1.092e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.275582;1.039e+00;-5.033e-01;-1.828e-03;-4.842e-01;-1.759e-03;1.039e+00;1.033e+00;-4.679e-01;1.900e-02;1.039e+00;-3.020e-01;-1.097e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.276582;1.039e+00;-5.038e-01;-1.835e-03;-4.847e-01;-1.766e-03;1.039e+00;1.033e+00;-4.684e-01;1.902e-02;1.039e+00;-3.023e-01;-1.101e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.278582;1.039e+00;-5.048e-01;-1.852e-03;-4.857e-01;-1.782e-03;1.039e+00;1.033e+00;-4.694e-01;1.906e-02;1.039e+00;-3.029e-01;-1.111e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.279582;1.039e+00;-5.053e-01;-1.858e-03;-4.862e-01;-1.788e-03;1.039e+00;1.033e+00;-4.699e-01;1.908e-02;1.039e+00;-3.032e-01;-1.115e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.280582;1.039e+00;-5.058e-01;-1.867e-03;-4.867e-01;-1.796e-03;1.039e+00;1.033e+00;-4.703e-01;1.910e-02;1.039e+00;-3.035e-01;-1.120e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.282582;1.039e+00;-5.068e-01;-1.882e-03;-4.877e-01;-1.811e-03;1.039e+00;1.033e+00;-4.713e-01;1.914e-02;1.039e+00;-3.041e-01;-1.129e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
