time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.283582;1.039e+00;-5.073e-01;-1.888e-03;-4.881e-01;-1.817e-03;1.039e+00;1.033e+00;-4.718e-01;1.916e-02;1.039e+00;-3.044e-01;-1.133e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.284582;1.039e+00;-5.077e-01;-1.897e-03;-4.886e-01;-1.825e-03;1.039e+00;1.033e+00;-4.723e-01;1.918e-02;1.039e+00;-3.046e-01;-1.138e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.285582;1.039e+00;-5.082e-01;-1.903e-03;-4.891e-01;-1.832e-03;1.039e+00;1.033e+00;-4.728e-01;1.920e-02;1.039e+00;-3.049e-01;-1.142e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.286582;1.039e+00;-5.087e-01;-1.912e-03;-4.896e-01;-1.840e-03;1.038e+00;1.033e+00;-4.733e-01;1.922e-02;1.039e+00;-3.052e-01;-1.147e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.290582;1.039e+00;-5.107e-01;-1.942e-03;-4.916e-01;-1.869e-03;1.038e+00;1.033e+00;-4.753e-01;1.930e-02;1.039e+00;-3.064e-01;-1.165e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.291582;1.039e+00;-5.112e-01;-1.948e-03;-4.921e-01;-1.875e-03;1.038e+00;1.033e+00;-4.757e-01;1.932e-02;1.039e+00;-3.067e-01;-1.169e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.292582;1.039e+00;-5.117e-01;-1.957e-03;-4.926e-01;-1.883e-03;1.038e+00;1.033e+00;-4.762e-01;1.934e-02;1.039e+00;-3.070e-01;-1.174e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.293582;1.039e+00;-5.122e-01;-1.963e-03;-4.930e-01;-1.890e-03;1.038e+00;1.032e+00;-4.767e-01;1.936e-02;1.039e+00;-3.073e-01;-1.178e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.298582;1.039e+00;-5.147e-01;-2.000e-03;-4.955e-01;-1.925e-03;1.038e+00;1.032e+00;-4.792e-01;1.946e-02;1.039e+00;-3.088e-01;-1.200e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.299582;1.039e+00;-5.152e-01;-2.007e-03;-4.960e-01;-1.932e-03;1.038e+00;1.032e+00;-4.796e-01;1.948e-02;1.039e+00;-3.091e-01;-1.204e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.300582;1.039e+00;-5.156e-01;-2.013e-03;-4.964e-01;-1.938e-03;1.038e+00;1.032e+00;-4.801e-01;1.950e-02;1.039e+00;-3.094e-01;-1.208e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.301582;1.039e+00;-5.161e-01;-2.022e-03;-4.969e-01;-1.946e-03;1.038e+00;1.032e+00;-4.806e-01;1.953e-02;1.039e+00;-3.097e-01;-1.213e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.303582;1.039e+00;-5.171e-01;-2.035e-03;-4.979e-01;-1.959e-03;1.038e+00;1.032e+00;-4.816e-01;1.957e-02;1.039e+00;-3.103e-01;-1.221e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.304582;1.039e+00;-5.176e-01;-2.043e-03;-4.984e-01;-1.967e-03;1.038e+00;1.032e+00;-4.820e-01;1.959e-02;1.039e+00;-3.106e-01;-1.226e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.305582;1.039e+00;-5.181e-01;-2.050e-03;-4.989e-01;-1.974e-03;1.038e+00;1.032e+00;-4.825e-01;1.961e-02;1.039e+00;-3.109e-01;-1.230e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.306582;1.039e+00;-5.186e-01;-2.057e-03;-4.993e-01;-1.980e-03;1.038e+00;1.032e+00;-4.830e-01;1.963e-02;1.039e+00;-3.111e-01;-1.234e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.307582;1.038e+00;-5.191e-01;-2.063e-03;-4.998e-01;-1.987e-03;1.038e+00;1.032e+00;-4.835e-01;1.965e-02;1.038e+00;-3.114e-01;-1.238e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.308582;1.038e+00;-5.195e-01;-2.072e-03;-5.003e-01;-1.995e-03;1.038e+00;1.032e+00;-4.840e-01;1.967e-02;1.038e+00;-3.117e-01;-1.243e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.309582;1.038e+00;-5.200e-01;-2.078e-03;-5.008e-01;-2.001e-03;1.038e+00;1.032e+00;-4.844e-01;1.969e-02;1.038e+00;-3.120e-01;-1.247e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.310582;1.038e+00;-5.205e-01;-2.085e-03;-5.013e-01;-2.008e-03;1.038e+00;1.032e+00;-4.849e-01;1.971e-02;1.038e+00;-3.123e-01;-1.251e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.311582;1.038e+00;-5.210e-01;-2.092e-03;-5.017e-01;-2.014e-03;1.038e+00;1.032e+00;-4.854e-01;1.973e-02;1.038e+00;-3.126e-01;-1.255e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.312582;1.038e+00;-5.215e-01;-2.098e-03;-5.022e-01;-2.021e-03;1.038e+00;1.032e+00;-4.859e-01;1.975e-02;1.038e+00;-3.129e-01;-1.259e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.313582;1.038e+00;-5.220e-01;-2.105e-03;-5.027e-01;-2.027e-03;1.038e+00;1.032e+00;-4.864e-01;1.977e-02;1.038e+00;-3.132e-01;-1.263e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.314582;1.038e+00;-5.224e-01;-2.113e-03;-5.032e-01;-2.035e-03;1.038e+00;1.032e+00;-4.868e-01;1.979e-02;1.038e+00;-3.135e-01;-1.268e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.315582;1.038e+00;-5.229e-01;-2.120e-03;-5.036e-01;-2.042e-03;1.038e+00;1.032e+00;-4.873e-01;1.982e-02;1.038e+00;-3.138e-01;-1.272e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.316582;1.038e+00;-5.234e-01;-2.127e-03;-5.041e-01;-2.048e-03;1.038e+00;1.032e+00;-4.878e-01;1.984e-02;1.038e+00;-3.140e-01;-1.276e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.317582;1.038e+00;-5.239e-01;-2.133e-03;-5.046e-01;-2.055e-03;1.038e+00;1.032e+00;-4.883e-01;1.986e-02;1.038e+00;-3.143e-01;-1.280e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.318582;1.038e+00;-5.244e-01;-2.140e-03;-5.051e-01;-2.061e-03;1.038e+00;1.032e+00;-4.887e-01;1.988e-02;1.038e+00;-3.146e-01;-1.284e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.319582;1.038e+00;-5.248e-01;-2.147e-03;-5.055e-01;-2.068e-03;1.038e+00;1.032e+00;-4.892e-01;1.990e-02;1.038e+00;-3.149e-01;-1.288e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.320582;1.038e+00;-5.253e-01;-2.153e-03;-5.060e-01;-2.074e-03;1.037e+00;1.032e+00;-4.897e-01;1.992e-02;1.038e+00;-3.152e-01;-1.292e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.321582;1.038e+00;-5.258e-01;-2.160e-03;-5.065e-01;-2.081e-03;1.037e+00;1.032e+00;-4.902e-01;1.994e-02;1.038e+00;-3.155e-01;-1.296e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.322582;1.038e+00;-5.263e-01;-2.167e-03;-5.070e-01;-2.087e-03;1.037e+00;1.031e+00;-4.906e-01;1.996e-02;1.038e+00;-3.158e-01;-1.300e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.323582;1.038e+00;-5.267e-01;-2.173e-03;-5.074e-01;-2.094e-03;1.037e+00;1.031e+00;-4.911e-01;1.998e-02;1.038e+00;-3.160e-01;-1.304e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.324582;1.038e+00;-5.272e-01;-2.180e-03;-5.079e-01;-2.100e-03;1.037e+00;1.031e+00;-4.916e-01;2.000e-02;1.038e+00;-3.163e-01;-1.308e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.325582;1.038e+00;-5.277e-01;-2.187e-03;-5.084e-01;-2.107e-03;1.037e+00;1.031e+00;-4.920e-01;2.002e-02;1.038e+00;-3.166e-01;-1.312e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.326582;1.038e+00;-5.282e-01;-2.193e-03;-5.088e-01;-2.113e-03;1.037e+00;1.031e+00;-4.925e-01;2.004e-02;1.038e+00;-3.169e-01;-1.316e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.327582;1.038e+00;-5.286e-01;-2.200e-03;-5.093e-01;-2.120e-03;1.037e+00;1.031e+00;-4.930e-01;2.007e-02;1.038e+00;-3.172e-01;-1.320e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.328582;1.038e+00;-5.291e-01;-2.207e-03;-5.098e-01;-2.126e-03;1.037e+00;1.031e+00;-4.934e-01;2.009e-02;1.038e+00;-3.175e-01;-1.324e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.329582;1.038e+00;-5.296e-01;-2.213e-03;-5.102e-01;-2.133e-03;1.037e+00;1.031e+00;-4.939e-01;2.011e-02;1.038e+00;-3.177e-01;-1.328e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.330582;1.038e+00;-5.301e-01;-2.220e-03;-5.107e-01;-2.139e-03;1.037e+00;1.031e+00;-4.944e-01;2.013e-02;1.038e+00;-3.180e-01;-1.332e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.331582;1.038e+00;-5.305e-01;-2.225e-03;-5.112e-01;-2.144e-03;1.037e+00;1.031e+00;-4.948e-01;2.015e-02;1.038e+00;-3.183e-01;-1.335e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.332582;1.038e+00;-5.310e-01;-2.232e-03;-5.116e-01;-2.150e-03;1.037e+00;1.031e+00;-4.953e-01;2.017e-02;1.038e+00;-3.186e-01;-1.339e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.333582;1.038e+00;-5.315e-01;-2.238e-03;-5.121e-01;-2.157e-03;1.037e+00;1.031e+00;-4.958e-01;2.019e-02;1.038e+00;-3.189e-01;-1.343e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.334582;1.038e+00;-5.319e-01;-2.245e-03;-5.126e-01;-2.163e-03;1.037e+00;1.031e+00;-4.962e-01;2.021e-02;1.038e+00;-3.192e-01;-1.347e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.335582;1.038e+00;-5.324e-01;-2.252e-03;-5.130e-01;-2.170e-03;1.037e+00;1.031e+00;-4.967e-01;2.023e-02;1.038e+00;-3.194e-01;-1.351e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.336582;1.038e+00;-5.329e-01;-2.258e-03;-5.135e-01;-2.176e-03;1.037e+00;1.031e+00;-4.971e-01;2.026e-02;1.038e+00;-3.197e-01;-1.355e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.337582;1.038e+00;-5.333e-01;-2.263e-03;-5.140e-01;-2.181e-03;1.037e+00;1.031e+00;-4.976e-01;2.028e-02;1.038e+00;-3.200e-01;-1.358e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.338582;1.038e+00;-5.338e-01;-2.270e-03;-5.144e-01;-2.188e-03;1.037e+00;1.031e+00;-4.981e-01;2.030e-02;1.038e+00;-3.203e-01;-1.362e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.339582;1.038e+00;-5.343e-01;-2.277e-03;-5.149e-01;-2.194e-03;1.037e+00;1.031e+00;-4.985e-01;2.032e-02;1.038e+00;-3.206e-01;-1.366e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.340582;1.038e+00;-5.347e-01;-2.283e-03;-5.153e-01;-2.201e-03;1.037e+00;1.031e+00;-4.990e-01;2.034e-02;1.038e+00;-3.208e-01;-1.370e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.341582;1.038e+00;-5.352e-01;-2.288e-03;-5.158e-01;-2.205e-03;1.037e+00;1.031e+00;-4.994e-01;2.036e-02;1.038e+00;-3.211e-01;-1.373e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.342582;1.038e+00;-5.356e-01;-2.295e-03;-5.163e-01;-2.212e-03;1.037e+00;1.031e+00;-4.999e-01;2.038e-02;1.038e+00;-3.214e-01;-1.377e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.343582;1.038e+00;-5.361e-01;-2.302e-03;-5.167e-01;-2.218e-03;1.037e+00;1.031e+00;-5.004e-01;2.040e-02;1.038e+00;-3.217e-01;-1.381e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.344582;1.038e+00;-5.366e-01;-2.307e-03;-5.172e-01;-2.223e-03;1.037e+00;1.031e+00;-5.008e-01;2.042e-02;1.038e+00;-3.219e-01;-1.384e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.345582;1.037e+00;-5.370e-01;-2.313e-03;-5.176e-01;-2.230e-03;1.037e+00;1.031e+00;-5.013e-01;2.045e-02;1.037e+00;-3.222e-01;-1.388e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.346582;1.037e+00;-5.375e-01;-2.320e-03;-5.181e-01;-2.237e-03;1.037e+00;1.031e+00;-5.017e-01;2.047e-02;1.037e+00;-3.225e-01;-1.392e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.347582;1.037e+00;-5.379e-01;-2.325e-03;-5.185e-01;-2.242e-03;1.037e+00;1.031e+00;-5.022e-01;2.049e-02;1.037e+00;-3.228e-01;-1.395e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.348582;1.037e+00;-5.384e-01;-2.332e-03;-5.190e-01;-2.249e-03;1.037e+00;1.031e+00;-5.026e-01;2.051e-02;1.037e+00;-3.230e-01;-1.399e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.349582;1.037e+00;-5.389e-01;-2.337e-03;-5.194e-01;-2.253e-03;1.037e+00;1.031e+00;-5.031e-01;2.053e-02;1.037e+00;-3.233e-01;-1.402e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.350582;1.037e+00;-5.393e-01;-2.343e-03;-5.199e-01;-2.260e-03;1.037e+00;1.031e+00;-5.035e-01;2.055e-02;1.037e+00;-3.236e-01;-1.406e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.351582;1.037e+00;-5.398e-01;-2.350e-03;-5.203e-01;-2.266e-03;1.037e+00;1.031e+00;-5.040e-01;2.057e-02;1.037e+00;-3.239e-01;-1.410e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.352582;1.037e+00;-5.402e-01;-2.355e-03;-5.208e-01;-2.271e-03;1.037e+00;1.031e+00;-5.044e-01;2.060e-02;1.037e+00;-3.241e-01;-1.413e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.353582;1.037e+00;-5.407e-01;-2.362e-03;-5.212e-01;-2.278e-03;1.037e+00;1.030e+00;-5.049e-01;2.062e-02;1.037e+00;-3.244e-01;-1.417e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.354582;1.037e+00;-5.411e-01;-2.367e-03;-5.217e-01;-2.283e-03;1.037e+00;1.030e+00;-5.053e-01;2.064e-02;1.037e+00;-3.247e-01;-1.420e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.355582;1.037e+00;-5.416e-01;-2.373e-03;-5.221e-01;-2.289e-03;1.037e+00;1.030e+00;-5.058e-01;2.066e-02;1.037e+00;-3.249e-01;-1.424e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.356582;1.037e+00;-5.420e-01;-2.378e-03;-5.226e-01;-2.294e-03;1.036e+00;1.030e+00;-5.062e-01;2.068e-02;1.037e+00;-3.252e-01;-1.427e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.357582;1.037e+00;-5.425e-01;-2.383e-03;-5.230e-01;-2.299e-03;1.036e+00;1.030e+00;-5.067e-01;2.070e-02;1.037e+00;-3.255e-01;-1.430e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.358582;1.037e+00;-5.429e-01;-2.390e-03;-5.235e-01;-2.305e-03;1.036e+00;1.030e+00;-5.071e-01;2.072e-02;1.037e+00;-3.258e-01;-1.434e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.359582;1.037e+00;-5.434e-01;-2.395e-03;-5.239e-01;-2.310e-03;1.036e+00;1.030e+00;-5.076e-01;2.074e-02;1.037e+00;-3.260e-01;-1.437e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.360582;1.037e+00;-5.438e-01;-2.402e-03;-5.244e-01;-2.317e-03;1.036e+00;1.030e+00;-5.080e-01;2.077e-02;1.037e+00;-3.263e-01;-1.441e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.361582;1.037e+00;-5.443e-01;-2.407e-03;-5.248e-01;-2.322e-03;1.036e+00;1.030e+00;-5.084e-01;2.079e-02;1.037e+00;-3.266e-01;-1.444e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.362582;1.037e+00;-5.447e-01;-2.412e-03;-5.253e-01;-2.327e-03;1.036e+00;1.030e+00;-5.089e-01;2.081e-02;1.037e+00;-3.268e-01;-1.447e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.363582;1.037e+00;-5.452e-01;-2.418e-03;-5.257e-01;-2.333e-03;1.036e+00;1.030e+00;-5.093e-01;2.083e-02;1.037e+00;-3.271e-01;-1.451e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.364582;1.037e+00;-5.456e-01;-2.423e-03;-5.261e-01;-2.338e-03;1.036e+00;1.030e+00;-5.098e-01;2.085e-02;1.037e+00;-3.274e-01;-1.454e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.365582;1.037e+00;-5.460e-01;-2.428e-03;-5.266e-01;-2.343e-03;1.036e+00;1.030e+00;-5.102e-01;2.087e-02;1.037e+00;-3.276e-01;-1.457e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.366582;1.037e+00;-5.465e-01;-2.433e-03;-5.270e-01;-2.348e-03;1.036e+00;1.030e+00;-5.107e-01;2.089e-02;1.037e+00;-3.279e-01;-1.460e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.367582;1.037e+00;-5.469e-01;-2.440e-03;-5.275e-01;-2.354e-03;1.036e+00;1.030e+00;-5.111e-01;2.091e-02;1.037e+00;-3.282e-01;-1.464e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.368582;1.037e+00;-5.474e-01;-2.445e-03;-5.279e-01;-2.359e-03;1.036e+00;1.030e+00;-5.115e-01;2.094e-02;1.037e+00;-3.284e-01;-1.467e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.369582;1.037e+00;-5.478e-01;-2.450e-03;-5.283e-01;-2.364e-03;1.036e+00;1.030e+00;-5.120e-01;2.096e-02;1.037e+00;-3.287e-01;-1.470e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.370582;1.037e+00;-5.482e-01;-2.455e-03;-5.288e-01;-2.369e-03;1.036e+00;1.030e+00;-5.124e-01;2.098e-02;1.037e+00;-3.289e-01;-1.473e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.371582;1.037e+00;-5.487e-01;-2.462e-03;-5.292e-01;-2.375e-03;1.036e+00;1.030e+00;-5.128e-01;2.100e-02;1.037e+00;-3.292e-01;-1.477e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.372582;1.037e+00;-5.491e-01;-2.467e-03;-5.296e-01;-2.380e-03;1.036e+00;1.030e+00;-5.133e-01;2.102e-02;1.037e+00;-3.295e-01;-1.480e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.373582;1.037e+00;-5.496e-01;-2.472e-03;-5.301e-01;-2.385e-03;1.036e+00;1.030e+00;-5.137e-01;2.104e-02;1.037e+00;-3.297e-01;-1.483e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.374582;1.037e+00;-5.500e-01;-2.477e-03;-5.305e-01;-2.390e-03;1.036e+00;1.030e+00;-5.141e-01;2.106e-02;1.037e+00;-3.300e-01;-1.486e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.375582;1.037e+00;-5.504e-01;-2.482e-03;-5.309e-01;-2.395e-03;1.036e+00;1.030e+00;-5.146e-01;2.109e-02;1.037e+00;-3.303e-01;-1.489e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.376582;1.037e+00;-5.509e-01;-2.487e-03;-5.314e-01;-2.400e-03;1.036e+00;1.030e+00;-5.150e-01;2.111e-02;1.037e+00;-3.305e-01;-1.492e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.377582;1.037e+00;-5.513e-01;-2.492e-03;-5.318e-01;-2.405e-03;1.036e+00;1.030e+00;-5.154e-01;2.113e-02;1.037e+00;-3.308e-01;-1.495e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.378582;1.037e+00;-5.517e-01;-2.497e-03;-5.322e-01;-2.409e-03;1.036e+00;1.030e+00;-5.159e-01;2.115e-02;1.037e+00;-3.310e-01;-1.498e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.379582;1.037e+00;-5.521e-01;-2.502e-03;-5.327e-01;-2.414e-03;1.036e+00;1.030e+00;-5.163e-01;2.117e-02;1.037e+00;-3.313e-01;-1.501e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.380582;1.037e+00;-5.526e-01;-2.507e-03;-5.331e-01;-2.419e-03;1.036e+00;1.030e+00;-5.167e-01;2.119e-02;1.037e+00;-3.315e-01;-1.504e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.381582;1.037e+00;-5.530e-01;-2.512e-03;-5.335e-01;-2.424e-03;1.036e+00;1.030e+00;-5.171e-01;2.121e-02;1.037e+00;-3.318e-01;-1.507e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.382582;1.037e+00;-5.534e-01;-2.517e-03;-5.339e-01;-2.428e-03;1.036e+00;1.030e+00;-5.176e-01;2.123e-02;1.037e+00;-3.321e-01;-1.510e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.383582;1.037e+00;-5.539e-01;-2.522e-03;-5.344e-01;-2.433e-03;1.036e+00;1.030e+00;-5.180e-01;2.126e-02;1.037e+00;-3.323e-01;-1.513e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.384582;1.036e+00;-5.543e-01;-2.527e-03;-5.348e-01;-2.438e-03;1.036e+00;1.029e+00;-5.184e-01;2.128e-02;1.036e+00;-3.326e-01;-1.516e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.385582;1.036e+00;-5.547e-01;-2.532e-03;-5.352e-01;-2.443e-03;1.036e+00;1.029e+00;-5.188e-01;2.130e-02;1.036e+00;-3.328e-01;-1.519e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.386582;1.036e+00;-5.551e-01;-2.537e-03;-5.356e-01;-2.448e-03;1.036e+00;1.029e+00;-5.193e-01;2.132e-02;1.036e+00;-3.331e-01;-1.522e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.387582;1.036e+00;-5.556e-01;-2.542e-03;-5.360e-01;-2.452e-03;1.036e+00;1.029e+00;-5.197e-01;2.134e-02;1.036e+00;-3.333e-01;-1.525e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.388582;1.036e+00;-5.560e-01;-2.547e-03;-5.365e-01;-2.457e-03;1.036e+00;1.029e+00;-5.201e-01;2.136e-02;1.036e+00;-3.336e-01;-1.528e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.389582;1.036e+00;-5.564e-01;-2.550e-03;-5.369e-01;-2.461e-03;1.036e+00;1.029e+00;-5.205e-01;2.138e-02;1.036e+00;-3.338e-01;-1.530e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.390582;1.036e+00;-5.568e-01;-2.555e-03;-5.373e-01;-2.465e-03;1.036e+00;1.029e+00;-5.209e-01;2.141e-02;1.036e+00;-3.341e-01;-1.533e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.391582;1.036e+00;-5.573e-01;-2.560e-03;-5.377e-01;-2.470e-03;1.036e+00;1.029e+00;-5.213e-01;2.143e-02;1.036e+00;-3.343e-01;-1.536e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.997e+01;4.997e+01
20.392582;1.036e+00;-5.577e-01;-2.565e-03;-5.381e-01;-2.475e-03;1.036e+00;1.029e+00;-5.218e-01;2.145e-02;1.036e+00;-3.346e-01;-1.539e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.393582;1.036e+00;-5.581e-01;-2.570e-03;-5.386e-01;-2.480e-03;1.035e+00;1.029e+00;-5.222e-01;2.147e-02;1.036e+00;-3.349e-01;-1.542e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.394582;1.036e+00;-5.585e-01;-2.573e-03;-5.390e-01;-2.483e-03;1.035e+00;1.029e+00;-5.226e-01;2.149e-02;1.036e+00;-3.351e-01;-1.544e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.395582;1.036e+00;-5.589e-01;-2.578e-03;-5.394e-01;-2.488e-03;1.035e+00;1.029e+00;-5.230e-01;2.151e-02;1.036e+00;-3.354e-01;-1.547e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.396582;1.036e+00;-5.593e-01;-2.583e-03;-5.398e-01;-2.493e-03;1.035e+00;1.029e+00;-5.234e-01;2.153e-02;1.036e+00;-3.356e-01;-1.550e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.397582;1.036e+00;-5.598e-01;-2.587e-03;-5.402e-01;-2.496e-03;1.035e+00;1.029e+00;-5.238e-01;2.155e-02;1.036e+00;-3.359e-01;-1.552e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.398582;1.036e+00;-5.602e-01;-2.592e-03;-5.406e-01;-2.501e-03;1.035e+00;1.029e+00;-5.242e-01;2.158e-02;1.036e+00;-3.361e-01;-1.555e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.399582;1.036e+00;-5.606e-01;-2.597e-03;-5.410e-01;-2.506e-03;1.035e+00;1.029e+00;-5.247e-01;2.160e-02;1.036e+00;-3.363e-01;-1.558e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.400582;1.036e+00;-5.610e-01;-2.600e-03;-5.415e-01;-2.509e-03;1.035e+00;1.029e+00;-5.251e-01;2.162e-02;1.036e+00;-3.366e-01;-1.560e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.401582;1.036e+00;-5.614e-01;-2.605e-03;-5.419e-01;-2.514e-03;1.035e+00;1.029e+00;-5.255e-01;2.164e-02;1.036e+00;-3.368e-01;-1.563e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.402582;1.036e+00;-5.618e-01;-2.608e-03;-5.423e-01;-2.518e-03;1.035e+00;1.029e+00;-5.259e-01;2.166e-02;1.036e+00;-3.371e-01;-1.565e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.403582;1.036e+00;-5.622e-01;-2.613e-03;-5.427e-01;-2.522e-03;1.035e+00;1.029e+00;-5.263e-01;2.168e-02;1.036e+00;-3.373e-01;-1.568e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.404582;1.036e+00;-5.626e-01;-2.617e-03;-5.431e-01;-2.526e-03;1.035e+00;1.029e+00;-5.267e-01;2.170e-02;1.036e+00;-3.376e-01;-1.570e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.405582;1.036e+00;-5.630e-01;-2.622e-03;-5.435e-01;-2.531e-03;1.035e+00;1.029e+00;-5.271e-01;2.173e-02;1.036e+00;-3.378e-01;-1.573e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.406582;1.036e+00;-5.634e-01;-2.625e-03;-5.439e-01;-2.534e-03;1.035e+00;1.029e+00;-5.275e-01;2.175e-02;1.036e+00;-3.381e-01;-1.575e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.407582;1.036e+00;-5.638e-01;-2.630e-03;-5.443e-01;-2.539e-03;1.035e+00;1.029e+00;-5.279e-01;2.177e-02;1.036e+00;-3.383e-01;-1.578e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.408582;1.036e+00;-5.643e-01;-2.633e-03;-5.447e-01;-2.542e-03;1.035e+00;1.029e+00;-5.283e-01;2.179e-02;1.036e+00;-3.386e-01;-1.580e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.410582;1.036e+00;-5.651e-01;-2.642e-03;-5.455e-01;-2.550e-03;1.035e+00;1.029e+00;-5.291e-01;2.183e-02;1.036e+00;-3.390e-01;-1.585e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.411582;1.036e+00;-5.655e-01;-2.647e-03;-5.459e-01;-2.555e-03;1.035e+00;1.029e+00;-5.295e-01;2.185e-02;1.036e+00;-3.393e-01;-1.588e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.412582;1.036e+00;-5.659e-01;-2.650e-03;-5.463e-01;-2.558e-03;1.035e+00;1.029e+00;-5.299e-01;2.188e-02;1.036e+00;-3.395e-01;-1.590e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.413582;1.036e+00;-5.663e-01;-2.653e-03;-5.467e-01;-2.562e-03;1.035e+00;1.029e+00;-5.303e-01;2.190e-02;1.036e+00;-3.398e-01;-1.592e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.414582;1.036e+00;-5.667e-01;-2.658e-03;-5.471e-01;-2.567e-03;1.035e+00;1.029e+00;-5.307e-01;2.192e-02;1.036e+00;-3.400e-01;-1.595e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.415582;1.036e+00;-5.671e-01;-2.662e-03;-5.475e-01;-2.570e-03;1.035e+00;1.029e+00;-5.311e-01;2.194e-02;1.036e+00;-3.402e-01;-1.597e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.416582;1.036e+00;-5.675e-01;-2.665e-03;-5.479e-01;-2.573e-03;1.035e+00;1.029e+00;-5.315e-01;2.196e-02;1.036e+00;-3.405e-01;-1.599e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.417582;1.036e+00;-5.679e-01;-2.668e-03;-5.483e-01;-2.576e-03;1.035e+00;1.029e+00;-5.319e-01;2.198e-02;1.036e+00;-3.407e-01;-1.601e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.418582;1.036e+00;-5.682e-01;-2.673e-03;-5.487e-01;-2.581e-03;1.035e+00;1.028e+00;-5.323e-01;2.200e-02;1.036e+00;-3.409e-01;-1.604e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.419582;1.036e+00;-5.686e-01;-2.677e-03;-5.491e-01;-2.585e-03;1.035e+00;1.028e+00;-5.327e-01;2.203e-02;1.036e+00;-3.412e-01;-1.606e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.420582;1.036e+00;-5.690e-01;-2.680e-03;-5.495e-01;-2.588e-03;1.035e+00;1.028e+00;-5.331e-01;2.205e-02;1.036e+00;-3.414e-01;-1.608e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.421582;1.036e+00;-5.694e-01;-2.683e-03;-5.499e-01;-2.591e-03;1.035e+00;1.028e+00;-5.335e-01;2.207e-02;1.036e+00;-3.417e-01;-1.610e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.422582;1.036e+00;-5.698e-01;-2.687e-03;-5.502e-01;-2.594e-03;1.035e+00;1.028e+00;-5.339e-01;2.209e-02;1.036e+00;-3.419e-01;-1.612e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.423582;1.036e+00;-5.702e-01;-2.690e-03;-5.506e-01;-2.598e-03;1.035e+00;1.028e+00;-5.342e-01;2.211e-02;1.036e+00;-3.421e-01;-1.614e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.424582;1.036e+00;-5.706e-01;-2.693e-03;-5.510e-01;-2.601e-03;1.035e+00;1.028e+00;-5.346e-01;2.213e-02;1.036e+00;-3.424e-01;-1.616e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.425582;1.035e+00;-5.710e-01;-2.698e-03;-5.514e-01;-2.606e-03;1.035e+00;1.028e+00;-5.350e-01;2.215e-02;1.035e+00;-3.426e-01;-1.619e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.426582;1.035e+00;-5.714e-01;-2.702e-03;-5.518e-01;-2.609e-03;1.035e+00;1.028e+00;-5.354e-01;2.217e-02;1.035e+00;-3.428e-01;-1.621e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.427582;1.035e+00;-5.718e-01;-2.705e-03;-5.522e-01;-2.612e-03;1.035e+00;1.028e+00;-5.358e-01;2.220e-02;1.035e+00;-3.431e-01;-1.623e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.428582;1.035e+00;-5.721e-01;-2.708e-03;-5.526e-01;-2.616e-03;1.035e+00;1.028e+00;-5.362e-01;2.222e-02;1.035e+00;-3.433e-01;-1.625e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.429582;1.035e+00;-5.725e-01;-2.712e-03;-5.530e-01;-2.619e-03;1.035e+00;1.028e+00;-5.366e-01;2.224e-02;1.035e+00;-3.435e-01;-1.627e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.430582;1.035e+00;-5.729e-01;-2.715e-03;-5.533e-01;-2.622e-03;1.035e+00;1.028e+00;-5.369e-01;2.226e-02;1.035e+00;-3.437e-01;-1.629e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.431582;1.035e+00;-5.733e-01;-2.718e-03;-5.537e-01;-2.626e-03;1.035e+00;1.028e+00;-5.373e-01;2.228e-02;1.035e+00;-3.440e-01;-1.631e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.432582;1.035e+00;-5.737e-01;-2.720e-03;-5.541e-01;-2.627e-03;1.035e+00;1.028e+00;-5.377e-01;2.230e-02;1.035e+00;-3.442e-01;-1.632e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.433582;1.035e+00;-5.741e-01;-2.723e-03;-5.545e-01;-2.630e-03;1.034e+00;1.028e+00;-5.381e-01;2.232e-02;1.035e+00;-3.444e-01;-1.634e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.434582;1.035e+00;-5.744e-01;-2.727e-03;-5.549e-01;-2.634e-03;1.034e+00;1.028e+00;-5.385e-01;2.234e-02;1.035e+00;-3.447e-01;-1.636e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.435582;1.035e+00;-5.748e-01;-2.730e-03;-5.552e-01;-2.637e-03;1.034e+00;1.028e+00;-5.388e-01;2.237e-02;1.035e+00;-3.449e-01;-1.638e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.437582;1.035e+00;-5.756e-01;-2.737e-03;-5.560e-01;-2.644e-03;1.034e+00;1.028e+00;-5.396e-01;2.241e-02;1.035e+00;-3.453e-01;-1.642e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.438582;1.035e+00;-5.759e-01;-2.740e-03;-5.564e-01;-2.647e-03;1.034e+00;1.028e+00;-5.400e-01;2.243e-02;1.035e+00;-3.456e-01;-1.644e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.439582;1.035e+00;-5.763e-01;-2.742e-03;-5.567e-01;-2.649e-03;1.034e+00;1.028e+00;-5.403e-01;2.245e-02;1.035e+00;-3.458e-01;-1.645e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.441582;1.035e+00;-5.771e-01;-2.748e-03;-5.575e-01;-2.655e-03;1.034e+00;1.028e+00;-5.411e-01;2.249e-02;1.035e+00;-3.462e-01;-1.649e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.442582;1.035e+00;-5.774e-01;-2.752e-03;-5.579e-01;-2.658e-03;1.034e+00;1.028e+00;-5.414e-01;2.251e-02;1.035e+00;-3.465e-01;-1.651e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.443582;1.035e+00;-5.778e-01;-2.753e-03;-5.582e-01;-2.660e-03;1.034e+00;1.028e+00;-5.418e-01;2.254e-02;1.035e+00;-3.467e-01;-1.652e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.445582;1.035e+00;-5.786e-01;-2.760e-03;-5.590e-01;-2.667e-03;1.034e+00;1.028e+00;-5.426e-01;2.258e-02;1.035e+00;-3.471e-01;-1.656e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.446582;1.035e+00;-5.789e-01;-2.762e-03;-5.593e-01;-2.668e-03;1.034e+00;1.028e+00;-5.429e-01;2.260e-02;1.035e+00;-3.474e-01;-1.657e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.447582;1.035e+00;-5.793e-01;-2.765e-03;-5.597e-01;-2.672e-03;1.034e+00;1.028e+00;-5.433e-01;2.262e-02;1.035e+00;-3.476e-01;-1.659e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.448582;1.035e+00;-5.797e-01;-2.767e-03;-5.601e-01;-2.673e-03;1.034e+00;1.028e+00;-5.437e-01;2.264e-02;1.035e+00;-3.478e-01;-1.660e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.449582;1.035e+00;-5.800e-01;-2.770e-03;-5.604e-01;-2.676e-03;1.034e+00;1.028e+00;-5.440e-01;2.266e-02;1.035e+00;-3.480e-01;-1.662e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.450582;1.035e+00;-5.804e-01;-2.772e-03;-5.608e-01;-2.678e-03;1.034e+00;1.028e+00;-5.444e-01;2.268e-02;1.035e+00;-3.482e-01;-1.663e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.451582;1.035e+00;-5.807e-01;-2.775e-03;-5.612e-01;-2.681e-03;1.034e+00;1.028e+00;-5.447e-01;2.270e-02;1.035e+00;-3.484e-01;-1.665e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.452582;1.035e+00;-5.811e-01;-2.777e-03;-5.615e-01;-2.683e-03;1.034e+00;1.028e+00;-5.451e-01;2.273e-02;1.035e+00;-3.487e-01;-1.666e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.453582;1.035e+00;-5.815e-01;-2.780e-03;-5.619e-01;-2.686e-03;1.034e+00;1.028e+00;-5.455e-01;2.275e-02;1.035e+00;-3.489e-01;-1.668e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.454582;1.035e+00;-5.818e-01;-2.782e-03;-5.622e-01;-2.688e-03;1.034e+00;1.027e+00;-5.458e-01;2.277e-02;1.035e+00;-3.491e-01;-1.669e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.455582;1.035e+00;-5.822e-01;-2.785e-03;-5.626e-01;-2.691e-03;1.034e+00;1.027e+00;-5.462e-01;2.279e-02;1.035e+00;-3.493e-01;-1.671e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.456582;1.035e+00;-5.825e-01;-2.787e-03;-5.630e-01;-2.693e-03;1.034e+00;1.027e+00;-5.465e-01;2.281e-02;1.035e+00;-3.495e-01;-1.672e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.457582;1.035e+00;-5.829e-01;-2.788e-03;-5.633e-01;-2.695e-03;1.034e+00;1.027e+00;-5.469e-01;2.283e-02;1.035e+00;-3.497e-01;-1.673e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.458582;1.035e+00;-5.833e-01;-2.792e-03;-5.637e-01;-2.698e-03;1.034e+00;1.027e+00;-5.473e-01;2.285e-02;1.035e+00;-3.500e-01;-1.675e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.459582;1.035e+00;-5.836e-01;-2.793e-03;-5.640e-01;-2.700e-03;1.034e+00;1.027e+00;-5.476e-01;2.287e-02;1.035e+00;-3.502e-01;-1.676e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.460582;1.035e+00;-5.840e-01;-2.795e-03;-5.644e-01;-2.701e-03;1.034e+00;1.027e+00;-5.480e-01;2.289e-02;1.035e+00;-3.504e-01;-1.677e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.461582;1.035e+00;-5.843e-01;-2.798e-03;-5.647e-01;-2.705e-03;1.034e+00;1.027e+00;-5.483e-01;2.291e-02;1.035e+00;-3.506e-01;-1.679e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.462582;1.035e+00;-5.847e-01;-2.800e-03;-5.651e-01;-2.706e-03;1.034e+00;1.027e+00;-5.487e-01;2.294e-02;1.035e+00;-3.508e-01;-1.680e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.463582;1.035e+00;-5.850e-01;-2.802e-03;-5.654e-01;-2.708e-03;1.034e+00;1.027e+00;-5.490e-01;2.296e-02;1.035e+00;-3.510e-01;-1.681e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.464582;1.035e+00;-5.854e-01;-2.803e-03;-5.658e-01;-2.710e-03;1.034e+00;1.027e+00;-5.494e-01;2.298e-02;1.035e+00;-3.512e-01;-1.682e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.465582;1.035e+00;-5.857e-01;-2.807e-03;-5.661e-01;-2.713e-03;1.034e+00;1.027e+00;-5.497e-01;2.300e-02;1.035e+00;-3.514e-01;-1.684e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.466582;1.035e+00;-5.861e-01;-2.808e-03;-5.665e-01;-2.714e-03;1.034e+00;1.027e+00;-5.501e-01;2.302e-02;1.035e+00;-3.516e-01;-1.685e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.467582;1.035e+00;-5.864e-01;-2.810e-03;-5.668e-01;-2.716e-03;1.034e+00;1.027e+00;-5.504e-01;2.304e-02;1.035e+00;-3.519e-01;-1.686e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.468582;1.035e+00;-5.868e-01;-2.812e-03;-5.672e-01;-2.718e-03;1.034e+00;1.027e+00;-5.508e-01;2.306e-02;1.035e+00;-3.521e-01;-1.687e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.469582;1.035e+00;-5.871e-01;-2.813e-03;-5.675e-01;-2.719e-03;1.034e+00;1.027e+00;-5.511e-01;2.308e-02;1.035e+00;-3.523e-01;-1.688e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.470582;1.035e+00;-5.875e-01;-2.815e-03;-5.679e-01;-2.721e-03;1.034e+00;1.027e+00;-5.514e-01;2.310e-02;1.035e+00;-3.525e-01;-1.689e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.471582;1.034e+00;-5.878e-01;-2.817e-03;-5.682e-01;-2.723e-03;1.034e+00;1.027e+00;-5.518e-01;2.312e-02;1.034e+00;-3.527e-01;-1.690e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.472582;1.034e+00;-5.882e-01;-2.818e-03;-5.686e-01;-2.724e-03;1.034e+00;1.027e+00;-5.521e-01;2.314e-02;1.034e+00;-3.529e-01;-1.691e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.473582;1.034e+00;-5.885e-01;-2.820e-03;-5.689e-01;-2.726e-03;1.034e+00;1.027e+00;-5.525e-01;2.317e-02;1.034e+00;-3.531e-01;-1.692e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.474582;1.034e+00;-5.888e-01;-2.822e-03;-5.692e-01;-2.728e-03;1.034e+00;1.027e+00;-5.528e-01;2.319e-02;1.034e+00;-3.533e-01;-1.693e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.475582;1.034e+00;-5.892e-01;-2.823e-03;-5.696e-01;-2.729e-03;1.034e+00;1.027e+00;-5.532e-01;2.321e-02;1.034e+00;-3.535e-01;-1.694e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.476582;1.034e+00;-5.895e-01;-2.825e-03;-5.699e-01;-2.731e-03;1.034e+00;1.027e+00;-5.535e-01;2.323e-02;1.034e+00;-3.537e-01;-1.695e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.477582;1.034e+00;-5.899e-01;-2.827e-03;-5.703e-01;-2.733e-03;1.034e+00;1.027e+00;-5.538e-01;2.325e-02;1.034e+00;-3.539e-01;-1.696e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.478582;1.034e+00;-5.902e-01;-2.828e-03;-5.706e-01;-2.734e-03;1.033e+00;1.027e+00;-5.542e-01;2.327e-02;1.034e+00;-3.541e-01;-1.697e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.479582;1.034e+00;-5.905e-01;-2.830e-03;-5.709e-01;-2.736e-03;1.033e+00;1.027e+00;-5.545e-01;2.329e-02;1.034e+00;-3.543e-01;-1.698e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.480582;1.034e+00;-5.909e-01;-2.832e-03;-5.713e-01;-2.738e-03;1.033e+00;1.027e+00;-5.548e-01;2.331e-02;1.034e+00;-3.545e-01;-1.699e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.481582;1.034e+00;-5.912e-01;-2.833e-03;-5.716e-01;-2.739e-03;1.033e+00;1.027e+00;-5.552e-01;2.333e-02;1.034e+00;-3.547e-01;-1.700e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.482582;1.034e+00;-5.915e-01;-2.835e-03;-5.719e-01;-2.741e-03;1.033e+00;1.027e+00;-5.555e-01;2.335e-02;1.034e+00;-3.549e-01;-1.701e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.483582;1.034e+00;-5.919e-01;-2.835e-03;-5.723e-01;-2.741e-03;1.033e+00;1.027e+00;-5.558e-01;2.337e-02;1.034e+00;-3.551e-01;-1.701e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.484582;1.034e+00;-5.922e-01;-2.837e-03;-5.726e-01;-2.743e-03;1.033e+00;1.027e+00;-5.562e-01;2.339e-02;1.034e+00;-3.553e-01;-1.702e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.485582;1.034e+00;-5.925e-01;-2.838e-03;-5.729e-01;-2.744e-03;1.033e+00;1.027e+00;-5.565e-01;2.341e-02;1.034e+00;-3.555e-01;-1.703e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.486582;1.034e+00;-5.929e-01;-2.840e-03;-5.733e-01;-2.746e-03;1.033e+00;1.027e+00;-5.568e-01;2.344e-02;1.034e+00;-3.557e-01;-1.704e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.487582;1.034e+00;-5.932e-01;-2.840e-03;-5.736e-01;-2.746e-03;1.033e+00;1.027e+00;-5.572e-01;2.346e-02;1.034e+00;-3.559e-01;-1.704e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.489582;1.034e+00;-5.938e-01;-2.843e-03;-5.742e-01;-2.750e-03;1.033e+00;1.027e+00;-5.578e-01;2.350e-02;1.034e+00;-3.563e-01;-1.706e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.490582;1.034e+00;-5.942e-01;-2.843e-03;-5.746e-01;-2.750e-03;1.033e+00;1.027e+00;-5.581e-01;2.352e-02;1.034e+00;-3.565e-01;-1.706e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.491582;1.034e+00;-5.945e-01;-2.845e-03;-5.749e-01;-2.751e-03;1.033e+00;1.027e+00;-5.585e-01;2.354e-02;1.034e+00;-3.567e-01;-1.707e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.492582;1.034e+00;-5.948e-01;-2.845e-03;-5.752e-01;-2.751e-03;1.033e+00;1.027e+00;-5.588e-01;2.356e-02;1.034e+00;-3.569e-01;-1.707e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.493582;1.034e+00;-5.951e-01;-2.847e-03;-5.755e-01;-2.753e-03;1.033e+00;1.027e+00;-5.591e-01;2.358e-02;1.034e+00;-3.571e-01;-1.708e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.494582;1.034e+00;-5.955e-01;-2.847e-03;-5.759e-01;-2.753e-03;1.033e+00;1.026e+00;-5.594e-01;2.360e-02;1.034e+00;-3.573e-01;-1.708e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.495582;1.034e+00;-5.958e-01;-2.848e-03;-5.762e-01;-2.755e-03;1.033e+00;1.026e+00;-5.597e-01;2.362e-02;1.034e+00;-3.575e-01;-1.709e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.496582;1.034e+00;-5.961e-01;-2.848e-03;-5.765e-01;-2.755e-03;1.033e+00;1.026e+00;-5.601e-01;2.364e-02;1.034e+00;-3.577e-01;-1.709e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.497582;1.034e+00;-5.964e-01;-2.850e-03;-5.768e-01;-2.756e-03;1.033e+00;1.026e+00;-5.604e-01;2.366e-02;1.034e+00;-3.578e-01;-1.710e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.498582;1.034e+00;-5.967e-01;-2.850e-03;-5.771e-01;-2.756e-03;1.033e+00;1.026e+00;-5.607e-01;2.368e-02;1.034e+00;-3.580e-01;-1.710e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.499582;1.034e+00;-5.970e-01;-2.852e-03;-5.775e-01;-2.758e-03;1.033e+00;1.026e+00;-5.610e-01;2.371e-02;1.034e+00;-3.582e-01;-1.711e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.500582;1.034e+00;-5.974e-01;-2.852e-03;-5.778e-01;-2.758e-03;1.033e+00;1.026e+00;-5.613e-01;2.373e-02;1.034e+00;-3.584e-01;-1.711e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.501582;1.034e+00;-5.977e-01;-2.853e-03;-5.781e-01;-2.760e-03;1.033e+00;1.026e+00;-5.616e-01;2.375e-02;1.034e+00;-3.586e-01;-1.712e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.502582;1.034e+00;-5.980e-01;-2.853e-03;-5.784e-01;-2.760e-03;1.033e+00;1.026e+00;-5.620e-01;2.377e-02;1.034e+00;-3.588e-01;-1.712e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.505582;1.034e+00;-5.989e-01;-2.855e-03;-5.793e-01;-2.762e-03;1.033e+00;1.026e+00;-5.629e-01;2.383e-02;1.034e+00;-3.594e-01;-1.713e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.506582;1.034e+00;-5.992e-01;-2.855e-03;-5.797e-01;-2.762e-03;1.033e+00;1.026e+00;-5.632e-01;2.385e-02;1.034e+00;-3.595e-01;-1.713e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.507582;1.034e+00;-5.996e-01;-2.855e-03;-5.800e-01;-2.762e-03;1.033e+00;1.026e+00;-5.635e-01;2.387e-02;1.034e+00;-3.597e-01;-1.713e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.508582;1.034e+00;-5.999e-01;-2.857e-03;-5.803e-01;-2.763e-03;1.033e+00;1.026e+00;-5.638e-01;2.389e-02;1.034e+00;-3.599e-01;-1.714e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.511582;1.034e+00;-6.008e-01;-2.857e-03;-5.812e-01;-2.764e-03;1.033e+00;1.026e+00;-5.647e-01;2.395e-02;1.034e+00;-3.605e-01;-1.714e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.512582;1.034e+00;-6.011e-01;-2.857e-03;-5.815e-01;-2.764e-03;1.033e+00;1.026e+00;-5.651e-01;2.397e-02;1.034e+00;-3.607e-01;-1.714e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.513582;1.034e+00;-6.014e-01;-2.857e-03;-5.818e-01;-2.764e-03;1.033e+00;1.026e+00;-5.654e-01;2.399e-02;1.034e+00;-3.608e-01;-1.714e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.514582;1.034e+00;-6.017e-01;-2.858e-03;-5.821e-01;-2.765e-03;1.033e+00;1.026e+00;-5.657e-01;2.401e-02;1.034e+00;-3.610e-01;-1.715e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.517582;1.034e+00;-6.026e-01;-2.858e-03;-5.830e-01;-2.765e-03;1.033e+00;1.026e+00;-5.666e-01;2.407e-02;1.034e+00;-3.616e-01;-1.715e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.518582;1.034e+00;-6.029e-01;-2.858e-03;-5.833e-01;-2.766e-03;1.033e+00;1.026e+00;-5.669e-01;2.409e-02;1.034e+00;-3.617e-01;-1.715e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.520582;1.034e+00;-6.035e-01;-2.858e-03;-5.839e-01;-2.766e-03;1.033e+00;1.026e+00;-5.675e-01;2.413e-02;1.034e+00;-3.621e-01;-1.715e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.521582;1.034e+00;-6.038e-01;-2.857e-03;-5.842e-01;-2.764e-03;1.033e+00;1.026e+00;-5.677e-01;2.415e-02;1.034e+00;-3.623e-01;-1.714e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.522582;1.033e+00;-6.041e-01;-2.857e-03;-5.845e-01;-2.764e-03;1.033e+00;1.026e+00;-5.680e-01;2.417e-02;1.033e+00;-3.624e-01;-1.714e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.525582;1.033e+00;-6.050e-01;-2.857e-03;-5.854e-01;-2.764e-03;1.033e+00;1.026e+00;-5.689e-01;2.423e-02;1.033e+00;-3.630e-01;-1.714e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.526582;1.033e+00;-6.052e-01;-2.857e-03;-5.857e-01;-2.764e-03;1.033e+00;1.026e+00;-5.692e-01;2.425e-02;1.033e+00;-3.631e-01;-1.714e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.527582;1.033e+00;-6.055e-01;-2.857e-03;-5.860e-01;-2.764e-03;1.033e+00;1.026e+00;-5.695e-01;2.427e-02;1.033e+00;-3.633e-01;-1.714e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.528582;1.033e+00;-6.058e-01;-2.855e-03;-5.863e-01;-2.763e-03;1.033e+00;1.026e+00;-5.698e-01;2.429e-02;1.033e+00;-3.635e-01;-1.713e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.529582;1.033e+00;-6.061e-01;-2.855e-03;-5.865e-01;-2.763e-03;1.033e+00;1.026e+00;-5.701e-01;2.431e-02;1.033e+00;-3.637e-01;-1.713e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.530582;1.033e+00;-6.064e-01;-2.855e-03;-5.868e-01;-2.763e-03;1.032e+00;1.026e+00;-5.704e-01;2.433e-02;1.033e+00;-3.638e-01;-1.713e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.531582;1.033e+00;-6.067e-01;-2.855e-03;-5.871e-01;-2.763e-03;1.032e+00;1.026e+00;-5.707e-01;2.436e-02;1.033e+00;-3.640e-01;-1.713e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.532582;1.033e+00;-6.070e-01;-2.853e-03;-5.874e-01;-2.761e-03;1.032e+00;1.026e+00;-5.709e-01;2.438e-02;1.033e+00;-3.642e-01;-1.712e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.533582;1.033e+00;-6.073e-01;-2.853e-03;-5.877e-01;-2.761e-03;1.032e+00;1.026e+00;-5.712e-01;2.440e-02;1.033e+00;-3.644e-01;-1.712e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.534582;1.033e+00;-6.075e-01;-2.853e-03;-5.880e-01;-2.761e-03;1.032e+00;1.026e+00;-5.715e-01;2.442e-02;1.033e+00;-3.645e-01;-1.712e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.535582;1.033e+00;-6.078e-01;-2.852e-03;-5.883e-01;-2.760e-03;1.032e+00;1.026e+00;-5.718e-01;2.444e-02;1.033e+00;-3.647e-01;-1.711e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.536582;1.033e+00;-6.081e-01;-2.852e-03;-5.885e-01;-2.760e-03;1.032e+00;1.026e+00;-5.721e-01;2.446e-02;1.033e+00;-3.649e-01;-1.711e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.537582;1.033e+00;-6.084e-01;-2.850e-03;-5.888e-01;-2.758e-03;1.032e+00;1.026e+00;-5.724e-01;2.448e-02;1.033e+00;-3.650e-01;-1.710e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.538582;1.033e+00;-6.087e-01;-2.850e-03;-5.891e-01;-2.758e-03;1.032e+00;1.026e+00;-5.726e-01;2.450e-02;1.033e+00;-3.652e-01;-1.710e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.539582;1.033e+00;-6.090e-01;-2.848e-03;-5.894e-01;-2.757e-03;1.032e+00;1.025e+00;-5.729e-01;2.452e-02;1.033e+00;-3.654e-01;-1.709e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.540582;1.033e+00;-6.092e-01;-2.848e-03;-5.897e-01;-2.757e-03;1.032e+00;1.025e+00;-5.732e-01;2.453e-02;1.033e+00;-3.655e-01;-1.709e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.541582;1.033e+00;-6.095e-01;-2.847e-03;-5.899e-01;-2.755e-03;1.032e+00;1.025e+00;-5.735e-01;2.455e-02;1.033e+00;-3.657e-01;-1.708e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.542582;1.033e+00;-6.098e-01;-2.847e-03;-5.902e-01;-2.755e-03;1.032e+00;1.025e+00;-5.738e-01;2.457e-02;1.033e+00;-3.659e-01;-1.708e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.543582;1.033e+00;-6.101e-01;-2.845e-03;-5.905e-01;-2.754e-03;1.032e+00;1.025e+00;-5.740e-01;2.459e-02;1.033e+00;-3.660e-01;-1.707e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.544582;1.033e+00;-6.103e-01;-2.845e-03;-5.908e-01;-2.754e-03;1.032e+00;1.025e+00;-5.743e-01;2.461e-02;1.033e+00;-3.662e-01;-1.707e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.545582;1.033e+00;-6.106e-01;-2.843e-03;-5.910e-01;-2.752e-03;1.032e+00;1.025e+00;-5.746e-01;2.463e-02;1.033e+00;-3.664e-01;-1.706e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.546582;1.033e+00;-6.109e-01;-2.842e-03;-5.913e-01;-2.751e-03;1.032e+00;1.025e+00;-5.748e-01;2.465e-02;1.033e+00;-3.665e-01;-1.705e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
