time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.547582;1.033e+00;-6.112e-01;-2.842e-03;-5.916e-01;-2.751e-03;1.032e+00;1.025e+00;-5.751e-01;2.467e-02;1.033e+00;-3.667e-01;-1.705e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.548582;1.033e+00;-6.114e-01;-2.840e-03;-5.919e-01;-2.749e-03;1.032e+00;1.025e+00;-5.754e-01;2.469e-02;1.033e+00;-3.669e-01;-1.704e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.549582;1.033e+00;-6.117e-01;-2.838e-03;-5.921e-01;-2.748e-03;1.032e+00;1.025e+00;-5.757e-01;2.471e-02;1.033e+00;-3.670e-01;-1.703e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.550582;1.033e+00;-6.120e-01;-2.838e-03;-5.924e-01;-2.748e-03;1.032e+00;1.025e+00;-5.759e-01;2.473e-02;1.033e+00;-3.672e-01;-1.703e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.551582;1.033e+00;-6.122e-01;-2.837e-03;-5.927e-01;-2.746e-03;1.032e+00;1.025e+00;-5.762e-01;2.475e-02;1.033e+00;-3.673e-01;-1.702e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.552582;1.033e+00;-6.125e-01;-2.835e-03;-5.929e-01;-2.744e-03;1.032e+00;1.025e+00;-5.765e-01;2.477e-02;1.033e+00;-3.675e-01;-1.701e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.553582;1.033e+00;-6.128e-01;-2.833e-03;-5.932e-01;-2.743e-03;1.032e+00;1.025e+00;-5.767e-01;2.479e-02;1.033e+00;-3.677e-01;-1.700e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.554582;1.033e+00;-6.130e-01;-2.833e-03;-5.935e-01;-2.743e-03;1.032e+00;1.025e+00;-5.770e-01;2.481e-02;1.033e+00;-3.678e-01;-1.700e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.555582;1.033e+00;-6.133e-01;-2.832e-03;-5.937e-01;-2.741e-03;1.032e+00;1.025e+00;-5.773e-01;2.483e-02;1.033e+00;-3.680e-01;-1.699e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.556582;1.033e+00;-6.136e-01;-2.830e-03;-5.940e-01;-2.740e-03;1.032e+00;1.025e+00;-5.775e-01;2.485e-02;1.033e+00;-3.681e-01;-1.698e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.557582;1.033e+00;-6.138e-01;-2.828e-03;-5.943e-01;-2.738e-03;1.032e+00;1.025e+00;-5.778e-01;2.487e-02;1.033e+00;-3.683e-01;-1.697e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.558582;1.033e+00;-6.141e-01;-2.827e-03;-5.945e-01;-2.737e-03;1.032e+00;1.025e+00;-5.781e-01;2.489e-02;1.033e+00;-3.685e-01;-1.696e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.559582;1.033e+00;-6.144e-01;-2.825e-03;-5.948e-01;-2.735e-03;1.032e+00;1.025e+00;-5.783e-01;2.491e-02;1.033e+00;-3.686e-01;-1.695e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.560582;1.033e+00;-6.146e-01;-2.823e-03;-5.951e-01;-2.734e-03;1.032e+00;1.025e+00;-5.786e-01;2.493e-02;1.033e+00;-3.688e-01;-1.693e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.561582;1.033e+00;-6.149e-01;-2.822e-03;-5.953e-01;-2.732e-03;1.032e+00;1.025e+00;-5.788e-01;2.495e-02;1.033e+00;-3.689e-01;-1.692e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.562582;1.033e+00;-6.151e-01;-2.820e-03;-5.956e-01;-2.730e-03;1.032e+00;1.025e+00;-5.791e-01;2.497e-02;1.033e+00;-3.691e-01;-1.691e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.563582;1.033e+00;-6.154e-01;-2.818e-03;-5.958e-01;-2.729e-03;1.032e+00;1.025e+00;-5.794e-01;2.499e-02;1.033e+00;-3.692e-01;-1.690e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.564582;1.033e+00;-6.156e-01;-2.817e-03;-5.961e-01;-2.727e-03;1.032e+00;1.025e+00;-5.796e-01;2.501e-02;1.033e+00;-3.694e-01;-1.689e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.565582;1.033e+00;-6.159e-01;-2.815e-03;-5.963e-01;-2.726e-03;1.032e+00;1.025e+00;-5.799e-01;2.503e-02;1.033e+00;-3.695e-01;-1.688e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.566582;1.033e+00;-6.162e-01;-2.813e-03;-5.966e-01;-2.724e-03;1.032e+00;1.025e+00;-5.801e-01;2.505e-02;1.033e+00;-3.697e-01;-1.687e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.567582;1.033e+00;-6.164e-01;-2.812e-03;-5.969e-01;-2.722e-03;1.032e+00;1.025e+00;-5.804e-01;2.506e-02;1.033e+00;-3.698e-01;-1.686e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.568582;1.033e+00;-6.167e-01;-2.810e-03;-5.971e-01;-2.721e-03;1.032e+00;1.025e+00;-5.806e-01;2.508e-02;1.033e+00;-3.700e-01;-1.685e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.569582;1.033e+00;-6.169e-01;-2.808e-03;-5.974e-01;-2.719e-03;1.032e+00;1.025e+00;-5.809e-01;2.510e-02;1.033e+00;-3.701e-01;-1.684e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.570582;1.033e+00;-6.172e-01;-2.807e-03;-5.976e-01;-2.717e-03;1.032e+00;1.025e+00;-5.811e-01;2.512e-02;1.033e+00;-3.703e-01;-1.683e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.571582;1.033e+00;-6.174e-01;-2.805e-03;-5.979e-01;-2.715e-03;1.032e+00;1.025e+00;-5.814e-01;2.514e-02;1.033e+00;-3.705e-01;-1.682e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.572582;1.033e+00;-6.177e-01;-2.802e-03;-5.981e-01;-2.712e-03;1.032e+00;1.025e+00;-5.816e-01;2.516e-02;1.033e+00;-3.706e-01;-1.680e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.573582;1.033e+00;-6.179e-01;-2.800e-03;-5.984e-01;-2.710e-03;1.032e+00;1.025e+00;-5.819e-01;2.518e-02;1.033e+00;-3.707e-01;-1.680e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.998e+01;4.998e+01
20.574582;1.033e+00;-6.182e-01;-2.798e-03;-5.986e-01;-2.709e-03;1.032e+00;1.025e+00;-5.821e-01;2.520e-02;1.033e+00;-3.709e-01;-1.679e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.575582;1.033e+00;-6.184e-01;-2.797e-03;-5.989e-01;-2.707e-03;1.032e+00;1.025e+00;-5.824e-01;2.522e-02;1.033e+00;-3.710e-01;-1.678e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.576582;1.033e+00;-6.187e-01;-2.793e-03;-5.991e-01;-2.704e-03;1.032e+00;1.025e+00;-5.826e-01;2.524e-02;1.033e+00;-3.712e-01;-1.676e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.577582;1.033e+00;-6.189e-01;-2.792e-03;-5.994e-01;-2.703e-03;1.032e+00;1.025e+00;-5.829e-01;2.526e-02;1.033e+00;-3.713e-01;-1.675e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.578582;1.033e+00;-6.191e-01;-2.790e-03;-5.996e-01;-2.701e-03;1.032e+00;1.025e+00;-5.831e-01;2.528e-02;1.033e+00;-3.715e-01;-1.674e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.579582;1.033e+00;-6.194e-01;-2.788e-03;-5.998e-01;-2.699e-03;1.032e+00;1.025e+00;-5.834e-01;2.530e-02;1.033e+00;-3.716e-01;-1.673e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.580582;1.033e+00;-6.196e-01;-2.785e-03;-6.001e-01;-2.696e-03;1.032e+00;1.025e+00;-5.836e-01;2.532e-02;1.033e+00;-3.718e-01;-1.671e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.581582;1.033e+00;-6.199e-01;-2.783e-03;-6.003e-01;-2.695e-03;1.032e+00;1.025e+00;-5.838e-01;2.534e-02;1.033e+00;-3.719e-01;-1.670e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.582582;1.033e+00;-6.201e-01;-2.780e-03;-6.006e-01;-2.691e-03;1.032e+00;1.025e+00;-5.841e-01;2.535e-02;1.033e+00;-3.721e-01;-1.668e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.583582;1.033e+00;-6.204e-01;-2.778e-03;-6.008e-01;-2.690e-03;1.032e+00;1.025e+00;-5.843e-01;2.537e-02;1.033e+00;-3.722e-01;-1.667e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.584582;1.033e+00;-6.206e-01;-2.775e-03;-6.011e-01;-2.687e-03;1.032e+00;1.025e+00;-5.846e-01;2.539e-02;1.033e+00;-3.724e-01;-1.665e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.585582;1.032e+00;-6.208e-01;-2.773e-03;-6.013e-01;-2.685e-03;1.032e+00;1.025e+00;-5.848e-01;2.541e-02;1.032e+00;-3.725e-01;-1.664e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.586582;1.032e+00;-6.211e-01;-2.772e-03;-6.015e-01;-2.683e-03;1.032e+00;1.025e+00;-5.850e-01;2.543e-02;1.032e+00;-3.726e-01;-1.663e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.587582;1.032e+00;-6.213e-01;-2.768e-03;-6.018e-01;-2.680e-03;1.032e+00;1.025e+00;-5.853e-01;2.545e-02;1.032e+00;-3.728e-01;-1.661e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.588582;1.032e+00;-6.215e-01;-2.765e-03;-6.020e-01;-2.677e-03;1.032e+00;1.025e+00;-5.855e-01;2.547e-02;1.032e+00;-3.729e-01;-1.659e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.589582;1.032e+00;-6.218e-01;-2.763e-03;-6.022e-01;-2.676e-03;1.032e+00;1.025e+00;-5.857e-01;2.549e-02;1.032e+00;-3.731e-01;-1.658e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.590582;1.032e+00;-6.220e-01;-2.760e-03;-6.025e-01;-2.672e-03;1.032e+00;1.025e+00;-5.860e-01;2.551e-02;1.032e+00;-3.732e-01;-1.656e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.591582;1.032e+00;-6.222e-01;-2.758e-03;-6.027e-01;-2.671e-03;1.032e+00;1.025e+00;-5.862e-01;2.553e-02;1.032e+00;-3.733e-01;-1.655e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.592582;1.032e+00;-6.225e-01;-2.755e-03;-6.029e-01;-2.668e-03;1.032e+00;1.025e+00;-5.864e-01;2.555e-02;1.032e+00;-3.735e-01;-1.653e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.593582;1.032e+00;-6.227e-01;-2.752e-03;-6.032e-01;-2.664e-03;1.032e+00;1.024e+00;-5.867e-01;2.557e-02;1.032e+00;-3.736e-01;-1.651e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.594582;1.032e+00;-6.229e-01;-2.750e-03;-6.034e-01;-2.663e-03;1.032e+00;1.024e+00;-5.869e-01;2.558e-02;1.032e+00;-3.738e-01;-1.650e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.595582;1.032e+00;-6.232e-01;-2.747e-03;-6.036e-01;-2.660e-03;1.032e+00;1.024e+00;-5.871e-01;2.560e-02;1.032e+00;-3.739e-01;-1.648e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.596582;1.032e+00;-6.234e-01;-2.743e-03;-6.039e-01;-2.656e-03;1.032e+00;1.024e+00;-5.874e-01;2.562e-02;1.032e+00;-3.740e-01;-1.646e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.597582;1.032e+00;-6.236e-01;-2.742e-03;-6.041e-01;-2.655e-03;1.032e+00;1.024e+00;-5.876e-01;2.564e-02;1.032e+00;-3.742e-01;-1.645e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.598582;1.032e+00;-6.239e-01;-2.738e-03;-6.043e-01;-2.652e-03;1.031e+00;1.024e+00;-5.878e-01;2.566e-02;1.032e+00;-3.743e-01;-1.643e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.599582;1.032e+00;-6.241e-01;-2.735e-03;-6.046e-01;-2.648e-03;1.031e+00;1.024e+00;-5.881e-01;2.568e-02;1.032e+00;-3.744e-01;-1.641e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.600582;1.032e+00;-6.243e-01;-2.732e-03;-6.048e-01;-2.645e-03;1.031e+00;1.024e+00;-5.883e-01;2.570e-02;1.032e+00;-3.746e-01;-1.639e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.601582;1.032e+00;-6.245e-01;-2.730e-03;-6.050e-01;-2.644e-03;1.031e+00;1.024e+00;-5.885e-01;2.572e-02;1.032e+00;-3.747e-01;-1.638e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.602582;1.032e+00;-6.248e-01;-2.727e-03;-6.052e-01;-2.640e-03;1.031e+00;1.024e+00;-5.887e-01;2.574e-02;1.032e+00;-3.749e-01;-1.636e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.603582;1.032e+00;-6.250e-01;-2.723e-03;-6.055e-01;-2.637e-03;1.031e+00;1.024e+00;-5.890e-01;2.575e-02;1.032e+00;-3.750e-01;-1.634e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.604582;1.032e+00;-6.252e-01;-2.720e-03;-6.057e-01;-2.634e-03;1.031e+00;1.024e+00;-5.892e-01;2.577e-02;1.032e+00;-3.751e-01;-1.632e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.605582;1.032e+00;-6.254e-01;-2.717e-03;-6.059e-01;-2.631e-03;1.031e+00;1.024e+00;-5.894e-01;2.579e-02;1.032e+00;-3.753e-01;-1.630e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.606582;1.032e+00;-6.256e-01;-2.713e-03;-6.061e-01;-2.628e-03;1.031e+00;1.024e+00;-5.896e-01;2.581e-02;1.032e+00;-3.754e-01;-1.628e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.607582;1.032e+00;-6.259e-01;-2.710e-03;-6.063e-01;-2.624e-03;1.031e+00;1.024e+00;-5.898e-01;2.583e-02;1.032e+00;-3.755e-01;-1.626e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.608582;1.032e+00;-6.261e-01;-2.707e-03;-6.066e-01;-2.622e-03;1.031e+00;1.024e+00;-5.901e-01;2.585e-02;1.032e+00;-3.756e-01;-1.624e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.609582;1.032e+00;-6.263e-01;-2.703e-03;-6.068e-01;-2.619e-03;1.031e+00;1.024e+00;-5.903e-01;2.587e-02;1.032e+00;-3.758e-01;-1.622e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.610582;1.032e+00;-6.265e-01;-2.700e-03;-6.070e-01;-2.616e-03;1.031e+00;1.024e+00;-5.905e-01;2.588e-02;1.032e+00;-3.759e-01;-1.620e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.611582;1.032e+00;-6.267e-01;-2.697e-03;-6.072e-01;-2.613e-03;1.031e+00;1.024e+00;-5.907e-01;2.590e-02;1.032e+00;-3.760e-01;-1.618e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.612582;1.032e+00;-6.270e-01;-2.693e-03;-6.074e-01;-2.609e-03;1.031e+00;1.024e+00;-5.909e-01;2.592e-02;1.032e+00;-3.762e-01;-1.616e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.613582;1.032e+00;-6.272e-01;-2.690e-03;-6.077e-01;-2.606e-03;1.031e+00;1.024e+00;-5.911e-01;2.594e-02;1.032e+00;-3.763e-01;-1.614e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.614582;1.032e+00;-6.274e-01;-2.687e-03;-6.079e-01;-2.603e-03;1.031e+00;1.024e+00;-5.914e-01;2.596e-02;1.032e+00;-3.764e-01;-1.612e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.615582;1.032e+00;-6.276e-01;-2.683e-03;-6.081e-01;-2.600e-03;1.031e+00;1.024e+00;-5.916e-01;2.598e-02;1.032e+00;-3.766e-01;-1.610e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.616582;1.032e+00;-6.278e-01;-2.680e-03;-6.083e-01;-2.597e-03;1.031e+00;1.024e+00;-5.918e-01;2.600e-02;1.032e+00;-3.767e-01;-1.609e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.617582;1.032e+00;-6.280e-01;-2.677e-03;-6.085e-01;-2.593e-03;1.031e+00;1.024e+00;-5.920e-01;2.601e-02;1.032e+00;-3.768e-01;-1.607e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.618582;1.032e+00;-6.282e-01;-2.673e-03;-6.087e-01;-2.590e-03;1.031e+00;1.024e+00;-5.922e-01;2.603e-02;1.032e+00;-3.769e-01;-1.605e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.619582;1.032e+00;-6.284e-01;-2.670e-03;-6.089e-01;-2.587e-03;1.031e+00;1.024e+00;-5.924e-01;2.605e-02;1.032e+00;-3.771e-01;-1.603e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.620582;1.032e+00;-6.286e-01;-2.667e-03;-6.091e-01;-2.584e-03;1.031e+00;1.024e+00;-5.926e-01;2.607e-02;1.032e+00;-3.772e-01;-1.601e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.621582;1.032e+00;-6.289e-01;-2.662e-03;-6.093e-01;-2.579e-03;1.031e+00;1.024e+00;-5.928e-01;2.609e-02;1.032e+00;-3.773e-01;-1.598e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.622582;1.032e+00;-6.291e-01;-2.658e-03;-6.096e-01;-2.576e-03;1.031e+00;1.024e+00;-5.930e-01;2.611e-02;1.032e+00;-3.774e-01;-1.596e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.623582;1.032e+00;-6.293e-01;-2.655e-03;-6.098e-01;-2.573e-03;1.031e+00;1.024e+00;-5.932e-01;2.613e-02;1.032e+00;-3.776e-01;-1.594e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.624582;1.032e+00;-6.295e-01;-2.652e-03;-6.100e-01;-2.569e-03;1.031e+00;1.024e+00;-5.935e-01;2.614e-02;1.032e+00;-3.777e-01;-1.592e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.626582;1.032e+00;-6.299e-01;-2.643e-03;-6.104e-01;-2.561e-03;1.031e+00;1.024e+00;-5.939e-01;2.618e-02;1.032e+00;-3.779e-01;-1.587e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.627582;1.032e+00;-6.301e-01;-2.640e-03;-6.106e-01;-2.558e-03;1.031e+00;1.024e+00;-5.941e-01;2.620e-02;1.032e+00;-3.781e-01;-1.585e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.628582;1.032e+00;-6.303e-01;-2.635e-03;-6.108e-01;-2.553e-03;1.031e+00;1.024e+00;-5.943e-01;2.622e-02;1.032e+00;-3.782e-01;-1.582e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.629582;1.032e+00;-6.305e-01;-2.632e-03;-6.110e-01;-2.550e-03;1.031e+00;1.024e+00;-5.945e-01;2.624e-02;1.032e+00;-3.783e-01;-1.580e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.630582;1.032e+00;-6.307e-01;-2.628e-03;-6.112e-01;-2.547e-03;1.031e+00;1.024e+00;-5.947e-01;2.625e-02;1.032e+00;-3.784e-01;-1.578e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.631582;1.032e+00;-6.309e-01;-2.623e-03;-6.114e-01;-2.542e-03;1.031e+00;1.024e+00;-5.949e-01;2.627e-02;1.032e+00;-3.785e-01;-1.574e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.632582;1.032e+00;-6.311e-01;-2.620e-03;-6.116e-01;-2.539e-03;1.031e+00;1.024e+00;-5.951e-01;2.629e-02;1.032e+00;-3.787e-01;-1.572e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.634582;1.032e+00;-6.315e-01;-2.612e-03;-6.120e-01;-2.531e-03;1.031e+00;1.024e+00;-5.955e-01;2.633e-02;1.032e+00;-3.789e-01;-1.567e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.635582;1.032e+00;-6.317e-01;-2.607e-03;-6.122e-01;-2.526e-03;1.031e+00;1.024e+00;-5.957e-01;2.634e-02;1.032e+00;-3.790e-01;-1.564e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.636582;1.032e+00;-6.319e-01;-2.603e-03;-6.124e-01;-2.523e-03;1.031e+00;1.024e+00;-5.959e-01;2.636e-02;1.032e+00;-3.791e-01;-1.562e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.637582;1.032e+00;-6.321e-01;-2.598e-03;-6.126e-01;-2.518e-03;1.031e+00;1.024e+00;-5.961e-01;2.638e-02;1.032e+00;-3.793e-01;-1.559e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.638582;1.032e+00;-6.323e-01;-2.595e-03;-6.128e-01;-2.515e-03;1.031e+00;1.024e+00;-5.963e-01;2.640e-02;1.032e+00;-3.794e-01;-1.557e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.639582;1.032e+00;-6.325e-01;-2.590e-03;-6.130e-01;-2.510e-03;1.031e+00;1.024e+00;-5.964e-01;2.642e-02;1.032e+00;-3.795e-01;-1.554e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.640582;1.032e+00;-6.327e-01;-2.587e-03;-6.132e-01;-2.507e-03;1.031e+00;1.024e+00;-5.966e-01;2.643e-02;1.032e+00;-3.796e-01;-1.552e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.642582;1.032e+00;-6.331e-01;-2.577e-03;-6.136e-01;-2.497e-03;1.031e+00;1.024e+00;-5.970e-01;2.647e-02;1.032e+00;-3.798e-01;-1.546e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.643582;1.032e+00;-6.332e-01;-2.573e-03;-6.137e-01;-2.494e-03;1.031e+00;1.024e+00;-5.972e-01;2.649e-02;1.032e+00;-3.799e-01;-1.544e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.644582;1.032e+00;-6.334e-01;-2.568e-03;-6.139e-01;-2.489e-03;1.031e+00;1.024e+00;-5.974e-01;2.651e-02;1.032e+00;-3.801e-01;-1.541e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.645582;1.032e+00;-6.336e-01;-2.565e-03;-6.141e-01;-2.486e-03;1.031e+00;1.024e+00;-5.976e-01;2.652e-02;1.032e+00;-3.802e-01;-1.539e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.648582;1.032e+00;-6.342e-01;-2.550e-03;-6.147e-01;-2.472e-03;1.031e+00;1.024e+00;-5.982e-01;2.658e-02;1.032e+00;-3.805e-01;-1.530e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.649582;1.032e+00;-6.344e-01;-2.547e-03;-6.149e-01;-2.468e-03;1.031e+00;1.024e+00;-5.984e-01;2.660e-02;1.032e+00;-3.806e-01;-1.528e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.650582;1.032e+00;-6.346e-01;-2.542e-03;-6.151e-01;-2.464e-03;1.031e+00;1.024e+00;-5.985e-01;2.661e-02;1.032e+00;-3.807e-01;-1.525e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.651582;1.032e+00;-6.348e-01;-2.537e-03;-6.153e-01;-2.459e-03;1.031e+00;1.024e+00;-5.987e-01;2.663e-02;1.032e+00;-3.809e-01;-1.522e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.652582;1.032e+00;-6.349e-01;-2.532e-03;-6.154e-01;-2.454e-03;1.031e+00;1.024e+00;-5.989e-01;2.665e-02;1.032e+00;-3.810e-01;-1.519e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.653582;1.032e+00;-6.351e-01;-2.528e-03;-6.156e-01;-2.449e-03;1.031e+00;1.024e+00;-5.991e-01;2.667e-02;1.032e+00;-3.811e-01;-1.516e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.654582;1.032e+00;-6.353e-01;-2.524e-03;-6.158e-01;-2.446e-03;1.031e+00;1.024e+00;-5.993e-01;2.668e-02;1.032e+00;-3.812e-01;-1.514e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.655582;1.032e+00;-6.355e-01;-2.519e-03;-6.160e-01;-2.441e-03;1.031e+00;1.024e+00;-5.995e-01;2.670e-02;1.032e+00;-3.813e-01;-1.511e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.656582;1.032e+00;-6.357e-01;-2.514e-03;-6.162e-01;-2.436e-03;1.031e+00;1.024e+00;-5.996e-01;2.672e-02;1.032e+00;-3.814e-01;-1.508e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.657582;1.032e+00;-6.358e-01;-2.509e-03;-6.164e-01;-2.431e-03;1.031e+00;1.024e+00;-5.998e-01;2.674e-02;1.032e+00;-3.815e-01;-1.505e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.658582;1.032e+00;-6.360e-01;-2.504e-03;-6.165e-01;-2.427e-03;1.031e+00;1.024e+00;-6.000e-01;2.676e-02;1.032e+00;-3.816e-01;-1.502e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.659582;1.032e+00;-6.362e-01;-2.499e-03;-6.167e-01;-2.422e-03;1.031e+00;1.024e+00;-6.002e-01;2.677e-02;1.032e+00;-3.817e-01;-1.499e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.660582;1.032e+00;-6.364e-01;-2.494e-03;-6.169e-01;-2.417e-03;1.031e+00;1.024e+00;-6.004e-01;2.679e-02;1.032e+00;-3.818e-01;-1.496e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.661582;1.032e+00;-6.366e-01;-2.489e-03;-6.171e-01;-2.412e-03;1.031e+00;1.024e+00;-6.005e-01;2.681e-02;1.032e+00;-3.819e-01;-1.493e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.662582;1.032e+00;-6.367e-01;-2.484e-03;-6.173e-01;-2.407e-03;1.031e+00;1.024e+00;-6.007e-01;2.683e-02;1.032e+00;-3.820e-01;-1.490e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.663582;1.032e+00;-6.369e-01;-2.479e-03;-6.174e-01;-2.403e-03;1.031e+00;1.024e+00;-6.009e-01;2.684e-02;1.032e+00;-3.822e-01;-1.487e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.664582;1.032e+00;-6.371e-01;-2.474e-03;-6.176e-01;-2.398e-03;1.031e+00;1.023e+00;-6.011e-01;2.686e-02;1.032e+00;-3.823e-01;-1.484e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.665582;1.032e+00;-6.373e-01;-2.469e-03;-6.178e-01;-2.393e-03;1.031e+00;1.023e+00;-6.012e-01;2.688e-02;1.032e+00;-3.824e-01;-1.481e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.666582;1.032e+00;-6.374e-01;-2.464e-03;-6.180e-01;-2.388e-03;1.031e+00;1.023e+00;-6.014e-01;2.690e-02;1.032e+00;-3.825e-01;-1.478e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.667582;1.032e+00;-6.376e-01;-2.459e-03;-6.181e-01;-2.383e-03;1.031e+00;1.023e+00;-6.016e-01;2.692e-02;1.032e+00;-3.826e-01;-1.475e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.668582;1.032e+00;-6.378e-01;-2.454e-03;-6.183e-01;-2.378e-03;1.031e+00;1.023e+00;-6.018e-01;2.693e-02;1.032e+00;-3.827e-01;-1.472e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.669582;1.032e+00;-6.380e-01;-2.449e-03;-6.185e-01;-2.374e-03;1.031e+00;1.023e+00;-6.019e-01;2.695e-02;1.032e+00;-3.828e-01;-1.469e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.670582;1.031e+00;-6.381e-01;-2.444e-03;-6.186e-01;-2.369e-03;1.031e+00;1.023e+00;-6.021e-01;2.697e-02;1.031e+00;-3.829e-01;-1.466e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.671582;1.031e+00;-6.383e-01;-2.439e-03;-6.188e-01;-2.364e-03;1.031e+00;1.023e+00;-6.023e-01;2.698e-02;1.031e+00;-3.830e-01;-1.463e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.672582;1.031e+00;-6.385e-01;-2.433e-03;-6.190e-01;-2.357e-03;1.031e+00;1.023e+00;-6.024e-01;2.700e-02;1.031e+00;-3.831e-01;-1.459e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.673582;1.031e+00;-6.386e-01;-2.428e-03;-6.192e-01;-2.353e-03;1.031e+00;1.023e+00;-6.026e-01;2.702e-02;1.031e+00;-3.832e-01;-1.456e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.674582;1.031e+00;-6.388e-01;-2.423e-03;-6.193e-01;-2.348e-03;1.031e+00;1.023e+00;-6.028e-01;2.704e-02;1.031e+00;-3.833e-01;-1.453e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.675582;1.031e+00;-6.390e-01;-2.418e-03;-6.195e-01;-2.343e-03;1.031e+00;1.023e+00;-6.029e-01;2.705e-02;1.031e+00;-3.834e-01;-1.450e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.676582;1.031e+00;-6.391e-01;-2.413e-03;-6.197e-01;-2.338e-03;1.031e+00;1.023e+00;-6.031e-01;2.707e-02;1.031e+00;-3.835e-01;-1.447e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.677582;1.031e+00;-6.393e-01;-2.406e-03;-6.198e-01;-2.332e-03;1.031e+00;1.023e+00;-6.033e-01;2.709e-02;1.031e+00;-3.836e-01;-1.443e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.678582;1.031e+00;-6.395e-01;-2.401e-03;-6.200e-01;-2.327e-03;1.031e+00;1.023e+00;-6.034e-01;2.711e-02;1.031e+00;-3.837e-01;-1.440e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.679582;1.031e+00;-6.396e-01;-2.396e-03;-6.202e-01;-2.322e-03;1.031e+00;1.023e+00;-6.036e-01;2.712e-02;1.031e+00;-3.838e-01;-1.437e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.680582;1.031e+00;-6.398e-01;-2.390e-03;-6.203e-01;-2.317e-03;1.031e+00;1.023e+00;-6.038e-01;2.714e-02;1.031e+00;-3.839e-01;-1.434e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.681582;1.031e+00;-6.400e-01;-2.383e-03;-6.205e-01;-2.311e-03;1.031e+00;1.023e+00;-6.039e-01;2.716e-02;1.031e+00;-3.840e-01;-1.430e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.682582;1.031e+00;-6.401e-01;-2.378e-03;-6.207e-01;-2.306e-03;1.031e+00;1.023e+00;-6.041e-01;2.718e-02;1.031e+00;-3.841e-01;-1.427e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.683582;1.031e+00;-6.403e-01;-2.373e-03;-6.208e-01;-2.301e-03;1.031e+00;1.023e+00;-6.043e-01;2.719e-02;1.031e+00;-3.842e-01;-1.424e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.684582;1.031e+00;-6.405e-01;-2.367e-03;-6.210e-01;-2.295e-03;1.031e+00;1.023e+00;-6.044e-01;2.721e-02;1.031e+00;-3.843e-01;-1.420e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.685582;1.031e+00;-6.406e-01;-2.362e-03;-6.211e-01;-2.290e-03;1.031e+00;1.023e+00;-6.046e-01;2.723e-02;1.031e+00;-3.844e-01;-1.417e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.686582;1.031e+00;-6.408e-01;-2.355e-03;-6.213e-01;-2.283e-03;1.031e+00;1.023e+00;-6.047e-01;2.724e-02;1.031e+00;-3.845e-01;-1.413e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.687582;1.031e+00;-6.409e-01;-2.350e-03;-6.215e-01;-2.279e-03;1.031e+00;1.023e+00;-6.049e-01;2.726e-02;1.031e+00;-3.846e-01;-1.410e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.688582;1.031e+00;-6.411e-01;-2.343e-03;-6.216e-01;-2.272e-03;1.031e+00;1.023e+00;-6.051e-01;2.728e-02;1.031e+00;-3.847e-01;-1.406e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.689582;1.031e+00;-6.413e-01;-2.338e-03;-6.218e-01;-2.267e-03;1.031e+00;1.023e+00;-6.052e-01;2.730e-02;1.031e+00;-3.848e-01;-1.403e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.690582;1.031e+00;-6.414e-01;-2.333e-03;-6.219e-01;-2.262e-03;1.031e+00;1.023e+00;-6.054e-01;2.731e-02;1.031e+00;-3.849e-01;-1.400e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.691582;1.031e+00;-6.416e-01;-2.327e-03;-6.221e-01;-2.256e-03;1.031e+00;1.023e+00;-6.055e-01;2.733e-02;1.031e+00;-3.849e-01;-1.396e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.692582;1.031e+00;-6.417e-01;-2.322e-03;-6.223e-01;-2.251e-03;1.031e+00;1.023e+00;-6.057e-01;2.735e-02;1.031e+00;-3.850e-01;-1.393e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.693582;1.031e+00;-6.419e-01;-2.315e-03;-6.224e-01;-2.245e-03;1.031e+00;1.023e+00;-6.058e-01;2.736e-02;1.031e+00;-3.851e-01;-1.389e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.694582;1.031e+00;-6.420e-01;-2.308e-03;-6.226e-01;-2.238e-03;1.031e+00;1.023e+00;-6.060e-01;2.738e-02;1.031e+00;-3.852e-01;-1.385e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.695582;1.031e+00;-6.422e-01;-2.303e-03;-6.227e-01;-2.233e-03;1.031e+00;1.023e+00;-6.062e-01;2.740e-02;1.031e+00;-3.853e-01;-1.382e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.696582;1.031e+00;-6.423e-01;-2.297e-03;-6.229e-01;-2.227e-03;1.031e+00;1.023e+00;-6.063e-01;2.742e-02;1.031e+00;-3.854e-01;-1.378e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.697582;1.031e+00;-6.425e-01;-2.292e-03;-6.230e-01;-2.222e-03;1.031e+00;1.023e+00;-6.065e-01;2.743e-02;1.031e+00;-3.855e-01;-1.375e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.698582;1.031e+00;-6.427e-01;-2.285e-03;-6.232e-01;-2.216e-03;1.031e+00;1.023e+00;-6.066e-01;2.745e-02;1.031e+00;-3.856e-01;-1.371e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.699582;1.031e+00;-6.428e-01;-2.280e-03;-6.233e-01;-2.211e-03;1.031e+00;1.023e+00;-6.068e-01;2.747e-02;1.031e+00;-3.857e-01;-1.368e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.700582;1.031e+00;-6.430e-01;-2.273e-03;-6.235e-01;-2.204e-03;1.031e+00;1.023e+00;-6.069e-01;2.748e-02;1.031e+00;-3.858e-01;-1.364e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.701582;1.031e+00;-6.431e-01;-2.267e-03;-6.236e-01;-2.198e-03;1.031e+00;1.023e+00;-6.071e-01;2.750e-02;1.031e+00;-3.859e-01;-1.360e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.702582;1.031e+00;-6.433e-01;-2.262e-03;-6.238e-01;-2.193e-03;1.031e+00;1.023e+00;-6.072e-01;2.752e-02;1.031e+00;-3.860e-01;-1.357e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.703582;1.031e+00;-6.434e-01;-2.255e-03;-6.239e-01;-2.187e-03;1.031e+00;1.023e+00;-6.074e-01;2.753e-02;1.031e+00;-3.860e-01;-1.353e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.704582;1.031e+00;-6.436e-01;-2.248e-03;-6.241e-01;-2.180e-03;1.031e+00;1.023e+00;-6.075e-01;2.755e-02;1.031e+00;-3.861e-01;-1.349e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.705582;1.031e+00;-6.437e-01;-2.242e-03;-6.242e-01;-2.174e-03;1.031e+00;1.023e+00;-6.077e-01;2.757e-02;1.031e+00;-3.862e-01;-1.345e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.706582;1.031e+00;-6.438e-01;-2.237e-03;-6.244e-01;-2.169e-03;1.031e+00;1.023e+00;-6.078e-01;2.758e-02;1.031e+00;-3.863e-01;-1.342e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.707582;1.031e+00;-6.440e-01;-2.230e-03;-6.245e-01;-2.163e-03;1.031e+00;1.023e+00;-6.080e-01;2.760e-02;1.031e+00;-3.864e-01;-1.338e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.708582;1.031e+00;-6.441e-01;-2.223e-03;-6.247e-01;-2.156e-03;1.031e+00;1.023e+00;-6.081e-01;2.762e-02;1.031e+00;-3.865e-01;-1.334e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.709582;1.031e+00;-6.443e-01;-2.217e-03;-6.248e-01;-2.150e-03;1.031e+00;1.023e+00;-6.082e-01;2.764e-02;1.031e+00;-3.866e-01;-1.330e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.710582;1.031e+00;-6.444e-01;-2.212e-03;-6.250e-01;-2.145e-03;1.030e+00;1.023e+00;-6.084e-01;2.765e-02;1.031e+00;-3.867e-01;-1.327e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.711582;1.031e+00;-6.446e-01;-2.205e-03;-6.251e-01;-2.138e-03;1.030e+00;1.023e+00;-6.085e-01;2.767e-02;1.031e+00;-3.867e-01;-1.323e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.712582;1.031e+00;-6.447e-01;-2.198e-03;-6.252e-01;-2.132e-03;1.030e+00;1.023e+00;-6.087e-01;2.768e-02;1.031e+00;-3.868e-01;-1.319e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.713582;1.031e+00;-6.449e-01;-2.192e-03;-6.254e-01;-2.125e-03;1.030e+00;1.023e+00;-6.088e-01;2.770e-02;1.031e+00;-3.869e-01;-1.315e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.714582;1.031e+00;-6.450e-01;-2.185e-03;-6.255e-01;-2.119e-03;1.030e+00;1.023e+00;-6.090e-01;2.772e-02;1.031e+00;-3.870e-01;-1.311e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.715582;1.031e+00;-6.451e-01;-2.178e-03;-6.257e-01;-2.113e-03;1.030e+00;1.023e+00;-6.091e-01;2.773e-02;1.031e+00;-3.871e-01;-1.307e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.716582;1.031e+00;-6.453e-01;-2.172e-03;-6.258e-01;-2.106e-03;1.030e+00;1.023e+00;-6.092e-01;2.775e-02;1.031e+00;-3.872e-01;-1.303e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.717582;1.031e+00;-6.454e-01;-2.167e-03;-6.260e-01;-2.101e-03;1.030e+00;1.023e+00;-6.094e-01;2.777e-02;1.031e+00;-3.873e-01;-1.300e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.718582;1.031e+00;-6.456e-01;-2.160e-03;-6.261e-01;-2.095e-03;1.030e+00;1.023e+00;-6.095e-01;2.778e-02;1.031e+00;-3.873e-01;-1.296e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.719582;1.031e+00;-6.457e-01;-2.153e-03;-6.262e-01;-2.088e-03;1.030e+00;1.023e+00;-6.097e-01;2.780e-02;1.031e+00;-3.874e-01;-1.292e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.720582;1.031e+00;-6.458e-01;-2.147e-03;-6.264e-01;-2.082e-03;1.030e+00;1.023e+00;-6.098e-01;2.782e-02;1.031e+00;-3.875e-01;-1.288e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.721582;1.031e+00;-6.460e-01;-2.140e-03;-6.265e-01;-2.075e-03;1.030e+00;1.023e+00;-6.099e-01;2.783e-02;1.031e+00;-3.876e-01;-1.284e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.722582;1.031e+00;-6.461e-01;-2.133e-03;-6.266e-01;-2.069e-03;1.030e+00;1.023e+00;-6.101e-01;2.785e-02;1.031e+00;-3.877e-01;-1.280e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.723582;1.031e+00;-6.463e-01;-2.127e-03;-6.268e-01;-2.063e-03;1.030e+00;1.023e+00;-6.102e-01;2.787e-02;1.031e+00;-3.878e-01;-1.276e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.724582;1.031e+00;-6.464e-01;-2.120e-03;-6.269e-01;-2.056e-03;1.030e+00;1.023e+00;-6.103e-01;2.788e-02;1.031e+00;-3.878e-01;-1.272e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.725582;1.031e+00;-6.465e-01;-2.113e-03;-6.270e-01;-2.050e-03;1.030e+00;1.023e+00;-6.105e-01;2.790e-02;1.031e+00;-3.879e-01;-1.268e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.726582;1.031e+00;-6.467e-01;-2.107e-03;-6.272e-01;-2.043e-03;1.030e+00;1.023e+00;-6.106e-01;2.792e-02;1.031e+00;-3.880e-01;-1.264e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.727582;1.031e+00;-6.468e-01;-2.100e-03;-6.273e-01;-2.037e-03;1.030e+00;1.023e+00;-6.107e-01;2.793e-02;1.031e+00;-3.881e-01;-1.260e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.728582;1.031e+00;-6.469e-01;-2.093e-03;-6.275e-01;-2.030e-03;1.030e+00;1.023e+00;-6.109e-01;2.795e-02;1.031e+00;-3.882e-01;-1.256e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.729582;1.031e+00;-6.471e-01;-2.085e-03;-6.276e-01;-2.022e-03;1.030e+00;1.023e+00;-6.110e-01;2.797e-02;1.031e+00;-3.882e-01;-1.251e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.730582;1.031e+00;-6.472e-01;-2.078e-03;-6.277e-01;-2.016e-03;1.030e+00;1.023e+00;-6.111e-01;2.798e-02;1.031e+00;-3.883e-01;-1.247e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.731582;1.031e+00;-6.473e-01;-2.072e-03;-6.278e-01;-2.009e-03;1.030e+00;1.023e+00;-6.113e-01;2.800e-02;1.031e+00;-3.884e-01;-1.243e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.732582;1.031e+00;-6.475e-01;-2.065e-03;-6.280e-01;-2.003e-03;1.030e+00;1.023e+00;-6.114e-01;2.802e-02;1.031e+00;-3.885e-01;-1.239e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.733582;1.031e+00;-6.476e-01;-2.058e-03;-6.281e-01;-1.996e-03;1.030e+00;1.023e+00;-6.115e-01;2.803e-02;1.031e+00;-3.886e-01;-1.235e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.734582;1.031e+00;-6.477e-01;-2.052e-03;-6.282e-01;-1.990e-03;1.030e+00;1.023e+00;-6.117e-01;2.805e-02;1.031e+00;-3.886e-01;-1.231e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.735582;1.031e+00;-6.478e-01;-2.045e-03;-6.284e-01;-1.984e-03;1.030e+00;1.023e+00;-6.118e-01;2.806e-02;1.031e+00;-3.887e-01;-1.227e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.736582;1.031e+00;-6.480e-01;-2.037e-03;-6.285e-01;-1.975e-03;1.030e+00;1.023e+00;-6.119e-01;2.808e-02;1.031e+00;-3.888e-01;-1.222e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.737582;1.031e+00;-6.481e-01;-2.030e-03;-6.286e-01;-1.969e-03;1.030e+00;1.023e+00;-6.120e-01;2.810e-02;1.031e+00;-3.889e-01;-1.218e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.738582;1.031e+00;-6.482e-01;-2.023e-03;-6.287e-01;-1.963e-03;1.030e+00;1.023e+00;-6.122e-01;2.811e-02;1.031e+00;-3.889e-01;-1.214e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.739582;1.031e+00;-6.484e-01;-2.017e-03;-6.289e-01;-1.956e-03;1.030e+00;1.023e+00;-6.123e-01;2.813e-02;1.031e+00;-3.890e-01;-1.210e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.740582;1.031e+00;-6.485e-01;-2.008e-03;-6.290e-01;-1.948e-03;1.030e+00;1.023e+00;-6.124e-01;2.814e-02;1.031e+00;-3.891e-01;-1.205e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.741582;1.031e+00;-6.486e-01;-2.002e-03;-6.291e-01;-1.942e-03;1.030e+00;1.023e+00;-6.125e-01;2.816e-02;1.031e+00;-3.892e-01;-1.201e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.742582;1.031e+00;-6.487e-01;-1.995e-03;-6.293e-01;-1.935e-03;1.030e+00;1.023e+00;-6.127e-01;2.818e-02;1.031e+00;-3.892e-01;-1.197e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.743582;1.031e+00;-6.489e-01;-1.988e-03;-6.294e-01;-1.929e-03;1.030e+00;1.023e+00;-6.128e-01;2.819e-02;1.031e+00;-3.893e-01;-1.193e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.744582;1.031e+00;-6.490e-01;-1.980e-03;-6.295e-01;-1.921e-03;1.030e+00;1.023e+00;-6.129e-01;2.821e-02;1.031e+00;-3.894e-01;-1.188e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.745582;1.031e+00;-6.491e-01;-1.973e-03;-6.296e-01;-1.914e-03;1.030e+00;1.023e+00;-6.130e-01;2.822e-02;1.031e+00;-3.895e-01;-1.184e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.746582;1.031e+00;-6.492e-01;-1.967e-03;-6.297e-01;-1.908e-03;1.030e+00;1.023e+00;-6.132e-01;2.824e-02;1.031e+00;-3.895e-01;-1.180e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.747582;1.031e+00;-6.493e-01;-1.958e-03;-6.299e-01;-1.900e-03;1.030e+00;1.023e+00;-6.133e-01;2.826e-02;1.031e+00;-3.896e-01;-1.175e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.748582;1.031e+00;-6.495e-01;-1.952e-03;-6.300e-01;-1.893e-03;1.030e+00;1.023e+00;-6.134e-01;2.827e-02;1.031e+00;-3.897e-01;-1.171e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.749582;1.031e+00;-6.496e-01;-1.943e-03;-6.301e-01;-1.885e-03;1.030e+00;1.023e+00;-6.135e-01;2.829e-02;1.031e+00;-3.898e-01;-1.166e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.750582;1.031e+00;-6.497e-01;-1.937e-03;-6.302e-01;-1.879e-03;1.030e+00;1.023e+00;-6.136e-01;2.831e-02;1.031e+00;-3.898e-01;-1.162e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.751582;1.031e+00;-6.498e-01;-1.930e-03;-6.304e-01;-1.872e-03;1.030e+00;1.023e+00;-6.138e-01;2.832e-02;1.031e+00;-3.899e-01;-1.158e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.752582;1.031e+00;-6.499e-01;-1.922e-03;-6.305e-01;-1.864e-03;1.030e+00;1.023e+00;-6.139e-01;2.834e-02;1.031e+00;-3.900e-01;-1.153e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.753582;1.031e+00;-6.501e-01;-1.915e-03;-6.306e-01;-1.858e-03;1.030e+00;1.023e+00;-6.140e-01;2.835e-02;1.031e+00;-3.900e-01;-1.149e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.754582;1.031e+00;-6.502e-01;-1.907e-03;-6.307e-01;-1.850e-03;1.030e+00;1.023e+00;-6.141e-01;2.837e-02;1.031e+00;-3.901e-01;-1.144e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.755582;1.031e+00;-6.503e-01;-1.900e-03;-6.308e-01;-1.843e-03;1.030e+00;1.023e+00;-6.142e-01;2.838e-02;1.031e+00;-3.902e-01;-1.140e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.756582;1.031e+00;-6.504e-01;-1.892e-03;-6.309e-01;-1.835e-03;1.030e+00;1.023e+00;-6.143e-01;2.840e-02;1.031e+00;-3.903e-01;-1.135e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.757582;1.031e+00;-6.505e-01;-1.885e-03;-6.311e-01;-1.829e-03;1.030e+00;1.023e+00;-6.145e-01;2.842e-02;1.031e+00;-3.903e-01;-1.131e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.758582;1.031e+00;-6.507e-01;-1.877e-03;-6.312e-01;-1.820e-03;1.030e+00;1.023e+00;-6.146e-01;2.843e-02;1.031e+00;-3.904e-01;-1.126e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.759582;1.031e+00;-6.508e-01;-1.870e-03;-6.313e-01;-1.814e-03;1.030e+00;1.023e+00;-6.147e-01;2.845e-02;1.031e+00;-3.905e-01;-1.122e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.760582;1.031e+00;-6.509e-01;-1.862e-03;-6.314e-01;-1.806e-03;1.030e+00;1.023e+00;-6.148e-01;2.846e-02;1.031e+00;-3.905e-01;-1.117e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.761582;1.031e+00;-6.510e-01;-1.855e-03;-6.315e-01;-1.799e-03;1.030e+00;1.023e+00;-6.149e-01;2.848e-02;1.031e+00;-3.906e-01;-1.113e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.762582;1.031e+00;-6.511e-01;-1.847e-03;-6.316e-01;-1.791e-03;1.030e+00;1.023e+00;-6.150e-01;2.849e-02;1.031e+00;-3.907e-01;-1.108e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.763582;1.031e+00;-6.512e-01;-1.840e-03;-6.317e-01;-1.785e-03;1.030e+00;1.023e+00;-6.151e-01;2.851e-02;1.031e+00;-3.907e-01;-1.104e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.764582;1.031e+00;-6.513e-01;-1.832e-03;-6.319e-01;-1.777e-03;1.030e+00;1.023e+00;-6.153e-01;2.853e-02;1.031e+00;-3.908e-01;-1.099e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.765582;1.031e+00;-6.514e-01;-1.823e-03;-6.320e-01;-1.769e-03;1.030e+00;1.023e+00;-6.154e-01;2.854e-02;1.031e+00;-3.909e-01;-1.094e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.766582;1.031e+00;-6.516e-01;-1.817e-03;-6.321e-01;-1.762e-03;1.030e+00;1.023e+00;-6.155e-01;2.856e-02;1.031e+00;-3.909e-01;-1.090e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.767582;1.031e+00;-6.517e-01;-1.808e-03;-6.322e-01;-1.754e-03;1.030e+00;1.023e+00;-6.156e-01;2.857e-02;1.031e+00;-3.910e-01;-1.085e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.768582;1.031e+00;-6.518e-01;-1.802e-03;-6.323e-01;-1.748e-03;1.030e+00;1.023e+00;-6.157e-01;2.859e-02;1.031e+00;-3.911e-01;-1.081e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.769582;1.031e+00;-6.519e-01;-1.793e-03;-6.324e-01;-1.740e-03;1.030e+00;1.023e+00;-6.158e-01;2.861e-02;1.031e+00;-3.911e-01;-1.076e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.770582;1.031e+00;-6.520e-01;-1.785e-03;-6.325e-01;-1.732e-03;1.030e+00;1.023e+00;-6.159e-01;2.862e-02;1.031e+00;-3.912e-01;-1.071e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.771582;1.031e+00;-6.521e-01;-1.778e-03;-6.326e-01;-1.725e-03;1.030e+00;1.023e+00;-6.160e-01;2.864e-02;1.031e+00;-3.913e-01;-1.067e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.772582;1.031e+00;-6.522e-01;-1.770e-03;-6.327e-01;-1.717e-03;1.030e+00;1.023e+00;-6.161e-01;2.865e-02;1.031e+00;-3.913e-01;-1.062e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.773582;1.031e+00;-6.523e-01;-1.762e-03;-6.328e-01;-1.709e-03;1.030e+00;1.023e+00;-6.162e-01;2.867e-02;1.031e+00;-3.914e-01;-1.057e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.774582;1.031e+00;-6.524e-01;-1.753e-03;-6.329e-01;-1.701e-03;1.030e+00;1.023e+00;-6.163e-01;2.868e-02;1.031e+00;-3.915e-01;-1.052e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.775582;1.031e+00;-6.525e-01;-1.747e-03;-6.331e-01;-1.695e-03;1.030e+00;1.023e+00;-6.165e-01;2.870e-02;1.031e+00;-3.915e-01;-1.048e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.776582;1.031e+00;-6.526e-01;-1.737e-03;-6.332e-01;-1.686e-03;1.030e+00;1.023e+00;-6.166e-01;2.871e-02;1.031e+00;-3.916e-01;-1.043e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.777582;1.031e+00;-6.528e-01;-1.729e-03;-6.333e-01;-1.678e-03;1.030e+00;1.023e+00;-6.167e-01;2.873e-02;1.031e+00;-3.917e-01;-1.038e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.778582;1.031e+00;-6.529e-01;-1.721e-03;-6.334e-01;-1.670e-03;1.030e+00;1.023e+00;-6.168e-01;2.875e-02;1.031e+00;-3.917e-01;-1.033e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.779582;1.031e+00;-6.530e-01;-1.714e-03;-6.335e-01;-1.664e-03;1.030e+00;1.023e+00;-6.169e-01;2.876e-02;1.031e+00;-3.918e-01;-1.029e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.780582;1.031e+00;-6.531e-01;-1.706e-03;-6.336e-01;-1.656e-03;1.030e+00;1.023e+00;-6.170e-01;2.878e-02;1.031e+00;-3.918e-01;-1.024e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.781582;1.031e+00;-6.532e-01;-1.697e-03;-6.337e-01;-1.648e-03;1.030e+00;1.023e+00;-6.171e-01;2.879e-02;1.031e+00;-3.919e-01;-1.019e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.782582;1.031e+00;-6.533e-01;-1.689e-03;-6.338e-01;-1.640e-03;1.030e+00;1.023e+00;-6.172e-01;2.881e-02;1.031e+00;-3.920e-01;-1.014e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.783582;1.031e+00;-6.534e-01;-1.681e-03;-6.339e-01;-1.632e-03;1.030e+00;1.023e+00;-6.173e-01;2.882e-02;1.031e+00;-3.920e-01;-1.009e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.784582;1.031e+00;-6.535e-01;-1.674e-03;-6.340e-01;-1.625e-03;1.030e+00;1.023e+00;-6.174e-01;2.884e-02;1.031e+00;-3.921e-01;-1.005e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.785582;1.031e+00;-6.536e-01;-1.666e-03;-6.341e-01;-1.617e-03;1.030e+00;1.023e+00;-6.175e-01;2.885e-02;1.031e+00;-3.921e-01;-9.997e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.786582;1.031e+00;-6.537e-01;-1.657e-03;-6.342e-01;-1.609e-03;1.030e+00;1.023e+00;-6.176e-01;2.887e-02;1.031e+00;-3.922e-01;-9.947e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.787582;1.031e+00;-6.538e-01;-1.649e-03;-6.343e-01;-1.601e-03;1.030e+00;1.023e+00;-6.177e-01;2.888e-02;1.031e+00;-3.923e-01;-9.897e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.788582;1.031e+00;-6.539e-01;-1.641e-03;-6.344e-01;-1.593e-03;1.030e+00;1.023e+00;-6.178e-01;2.890e-02;1.031e+00;-3.923e-01;-9.848e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.789582;1.031e+00;-6.540e-01;-1.632e-03;-6.345e-01;-1.585e-03;1.030e+00;1.022e+00;-6.179e-01;2.891e-02;1.031e+00;-3.924e-01;-9.798e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.790582;1.031e+00;-6.541e-01;-1.625e-03;-6.346e-01;-1.577e-03;1.030e+00;1.022e+00;-6.180e-01;2.893e-02;1.031e+00;-3.924e-01;-9.748e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.791582;1.031e+00;-6.542e-01;-1.617e-03;-6.347e-01;-1.568e-03;1.030e+00;1.022e+00;-6.181e-01;2.895e-02;1.031e+00;-3.925e-01;-9.698e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.792582;1.031e+00;-6.543e-01;-1.608e-03;-6.348e-01;-1.560e-03;1.030e+00;1.022e+00;-6.182e-01;2.896e-02;1.031e+00;-3.926e-01;-9.648e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.793582;1.031e+00;-6.544e-01;-1.600e-03;-6.349e-01;-1.552e-03;1.030e+00;1.022e+00;-6.183e-01;2.898e-02;1.031e+00;-3.926e-01;-9.598e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
