time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.794582;1.031e+00;-6.545e-01;-1.592e-03;-6.350e-01;-1.544e-03;1.030e+00;1.022e+00;-6.184e-01;2.899e-02;1.031e+00;-3.927e-01;-9.548e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.795582;1.031e+00;-6.546e-01;-1.583e-03;-6.351e-01;-1.536e-03;1.030e+00;1.022e+00;-6.185e-01;2.901e-02;1.031e+00;-3.927e-01;-9.498e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.796582;1.031e+00;-6.547e-01;-1.575e-03;-6.352e-01;-1.528e-03;1.030e+00;1.022e+00;-6.186e-01;2.902e-02;1.031e+00;-3.928e-01;-9.448e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.797582;1.031e+00;-6.548e-01;-1.567e-03;-6.353e-01;-1.520e-03;1.030e+00;1.022e+00;-6.186e-01;2.904e-02;1.031e+00;-3.929e-01;-9.398e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.798582;1.031e+00;-6.549e-01;-1.558e-03;-6.354e-01;-1.512e-03;1.030e+00;1.022e+00;-6.187e-01;2.905e-02;1.031e+00;-3.929e-01;-9.348e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.799582;1.031e+00;-6.550e-01;-1.550e-03;-6.355e-01;-1.504e-03;1.030e+00;1.022e+00;-6.188e-01;2.907e-02;1.031e+00;-3.930e-01;-9.298e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.800582;1.031e+00;-6.550e-01;-1.542e-03;-6.355e-01;-1.496e-03;1.030e+00;1.022e+00;-6.189e-01;2.908e-02;1.031e+00;-3.930e-01;-9.249e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.801582;1.031e+00;-6.551e-01;-1.533e-03;-6.356e-01;-1.488e-03;1.030e+00;1.022e+00;-6.190e-01;2.910e-02;1.031e+00;-3.931e-01;-9.199e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.802582;1.031e+00;-6.552e-01;-1.525e-03;-6.357e-01;-1.480e-03;1.030e+00;1.022e+00;-6.191e-01;2.911e-02;1.031e+00;-3.931e-01;-9.149e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.803582;1.031e+00;-6.553e-01;-1.517e-03;-6.358e-01;-1.472e-03;1.030e+00;1.022e+00;-6.192e-01;2.913e-02;1.031e+00;-3.932e-01;-9.099e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.804582;1.031e+00;-6.554e-01;-1.508e-03;-6.359e-01;-1.463e-03;1.030e+00;1.022e+00;-6.193e-01;2.914e-02;1.031e+00;-3.933e-01;-9.049e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.805582;1.031e+00;-6.555e-01;-1.500e-03;-6.360e-01;-1.455e-03;1.030e+00;1.022e+00;-6.194e-01;2.916e-02;1.031e+00;-3.933e-01;-8.999e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.806582;1.031e+00;-6.556e-01;-1.492e-03;-6.361e-01;-1.447e-03;1.030e+00;1.022e+00;-6.195e-01;2.917e-02;1.031e+00;-3.934e-01;-8.949e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.807582;1.031e+00;-6.557e-01;-1.483e-03;-6.362e-01;-1.439e-03;1.030e+00;1.022e+00;-6.196e-01;2.919e-02;1.031e+00;-3.934e-01;-8.899e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.808582;1.031e+00;-6.558e-01;-1.475e-03;-6.363e-01;-1.431e-03;1.030e+00;1.022e+00;-6.197e-01;2.920e-02;1.031e+00;-3.935e-01;-8.849e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.809582;1.031e+00;-6.559e-01;-1.465e-03;-6.364e-01;-1.421e-03;1.030e+00;1.022e+00;-6.197e-01;2.922e-02;1.031e+00;-3.935e-01;-8.789e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.810582;1.031e+00;-6.560e-01;-1.457e-03;-6.365e-01;-1.413e-03;1.030e+00;1.022e+00;-6.198e-01;2.923e-02;1.031e+00;-3.936e-01;-8.739e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.811582;1.031e+00;-6.561e-01;-1.448e-03;-6.365e-01;-1.405e-03;1.030e+00;1.022e+00;-6.199e-01;2.925e-02;1.031e+00;-3.936e-01;-8.688e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.812582;1.031e+00;-6.561e-01;-1.440e-03;-6.366e-01;-1.397e-03;1.030e+00;1.022e+00;-6.200e-01;2.926e-02;1.031e+00;-3.937e-01;-8.638e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.813582;1.031e+00;-6.562e-01;-1.432e-03;-6.367e-01;-1.389e-03;1.030e+00;1.022e+00;-6.201e-01;2.928e-02;1.031e+00;-3.937e-01;-8.588e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.814582;1.031e+00;-6.563e-01;-1.423e-03;-6.368e-01;-1.381e-03;1.030e+00;1.022e+00;-6.202e-01;2.929e-02;1.031e+00;-3.938e-01;-8.538e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.815582;1.031e+00;-6.564e-01;-1.413e-03;-6.369e-01;-1.371e-03;1.030e+00;1.022e+00;-6.203e-01;2.931e-02;1.031e+00;-3.938e-01;-8.478e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.816582;1.031e+00;-6.565e-01;-1.405e-03;-6.370e-01;-1.363e-03;1.030e+00;1.022e+00;-6.204e-01;2.932e-02;1.031e+00;-3.939e-01;-8.427e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.817582;1.031e+00;-6.566e-01;-1.397e-03;-6.371e-01;-1.355e-03;1.030e+00;1.022e+00;-6.204e-01;2.934e-02;1.031e+00;-3.939e-01;-8.377e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.818582;1.031e+00;-6.567e-01;-1.388e-03;-6.372e-01;-1.347e-03;1.030e+00;1.022e+00;-6.205e-01;2.935e-02;1.031e+00;-3.940e-01;-8.327e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.819582;1.031e+00;-6.568e-01;-1.378e-03;-6.372e-01;-1.337e-03;1.030e+00;1.022e+00;-6.206e-01;2.937e-02;1.031e+00;-3.941e-01;-8.267e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.820582;1.031e+00;-6.568e-01;-1.370e-03;-6.373e-01;-1.329e-03;1.030e+00;1.022e+00;-6.207e-01;2.938e-02;1.031e+00;-3.941e-01;-8.217e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.821582;1.031e+00;-6.569e-01;-1.362e-03;-6.374e-01;-1.321e-03;1.030e+00;1.022e+00;-6.208e-01;2.940e-02;1.031e+00;-3.942e-01;-8.166e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.822582;1.031e+00;-6.570e-01;-1.353e-03;-6.375e-01;-1.313e-03;1.030e+00;1.022e+00;-6.209e-01;2.941e-02;1.031e+00;-3.942e-01;-8.116e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.823582;1.031e+00;-6.571e-01;-1.343e-03;-6.376e-01;-1.303e-03;1.030e+00;1.022e+00;-6.209e-01;2.943e-02;1.031e+00;-3.943e-01;-8.056e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;4.999e+01;4.999e+01
20.824582;1.031e+00;-6.572e-01;-1.335e-03;-6.377e-01;-1.295e-03;1.030e+00;1.022e+00;-6.210e-01;2.944e-02;1.031e+00;-3.943e-01;-8.006e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.825582;1.031e+00;-6.573e-01;-1.327e-03;-6.377e-01;-1.286e-03;1.030e+00;1.022e+00;-6.211e-01;2.945e-02;1.031e+00;-3.944e-01;-7.956e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.826582;1.031e+00;-6.573e-01;-1.317e-03;-6.378e-01;-1.277e-03;1.030e+00;1.022e+00;-6.212e-01;2.947e-02;1.031e+00;-3.944e-01;-7.896e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.827582;1.031e+00;-6.574e-01;-1.308e-03;-6.379e-01;-1.268e-03;1.030e+00;1.022e+00;-6.213e-01;2.948e-02;1.031e+00;-3.945e-01;-7.846e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.828582;1.031e+00;-6.575e-01;-1.300e-03;-6.380e-01;-1.260e-03;1.030e+00;1.022e+00;-6.213e-01;2.950e-02;1.031e+00;-3.945e-01;-7.796e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.829582;1.031e+00;-6.576e-01;-1.290e-03;-6.381e-01;-1.251e-03;1.030e+00;1.022e+00;-6.214e-01;2.951e-02;1.031e+00;-3.945e-01;-7.735e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.830582;1.031e+00;-6.577e-01;-1.282e-03;-6.381e-01;-1.243e-03;1.030e+00;1.022e+00;-6.215e-01;2.953e-02;1.031e+00;-3.946e-01;-7.686e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.831582;1.031e+00;-6.577e-01;-1.273e-03;-6.382e-01;-1.235e-03;1.030e+00;1.022e+00;-6.216e-01;2.954e-02;1.031e+00;-3.946e-01;-7.636e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.832582;1.031e+00;-6.578e-01;-1.263e-03;-6.383e-01;-1.225e-03;1.030e+00;1.022e+00;-6.217e-01;2.956e-02;1.031e+00;-3.947e-01;-7.576e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.833582;1.031e+00;-6.579e-01;-1.255e-03;-6.384e-01;-1.217e-03;1.030e+00;1.022e+00;-6.217e-01;2.957e-02;1.031e+00;-3.947e-01;-7.526e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.834582;1.031e+00;-6.580e-01;-1.245e-03;-6.385e-01;-1.207e-03;1.030e+00;1.022e+00;-6.218e-01;2.959e-02;1.031e+00;-3.948e-01;-7.466e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.835582;1.031e+00;-6.581e-01;-1.237e-03;-6.385e-01;-1.199e-03;1.030e+00;1.022e+00;-6.219e-01;2.960e-02;1.031e+00;-3.948e-01;-7.416e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.836582;1.031e+00;-6.581e-01;-1.228e-03;-6.386e-01;-1.191e-03;1.030e+00;1.022e+00;-6.220e-01;2.962e-02;1.031e+00;-3.949e-01;-7.366e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.837582;1.031e+00;-6.582e-01;-1.218e-03;-6.387e-01;-1.181e-03;1.030e+00;1.022e+00;-6.220e-01;2.963e-02;1.031e+00;-3.949e-01;-7.306e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.838582;1.031e+00;-6.583e-01;-1.210e-03;-6.388e-01;-1.173e-03;1.030e+00;1.022e+00;-6.221e-01;2.965e-02;1.031e+00;-3.950e-01;-7.256e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.839582;1.031e+00;-6.584e-01;-1.200e-03;-6.388e-01;-1.163e-03;1.030e+00;1.022e+00;-6.222e-01;2.966e-02;1.031e+00;-3.950e-01;-7.196e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.840582;1.031e+00;-6.584e-01;-1.192e-03;-6.389e-01;-1.155e-03;1.030e+00;1.022e+00;-6.223e-01;2.967e-02;1.031e+00;-3.951e-01;-7.146e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.841582;1.031e+00;-6.585e-01;-1.182e-03;-6.390e-01;-1.146e-03;1.030e+00;1.022e+00;-6.224e-01;2.969e-02;1.031e+00;-3.951e-01;-7.086e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.842582;1.031e+00;-6.586e-01;-1.173e-03;-6.391e-01;-1.138e-03;1.030e+00;1.022e+00;-6.224e-01;2.970e-02;1.031e+00;-3.952e-01;-7.035e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.843582;1.031e+00;-6.587e-01;-1.163e-03;-6.391e-01;-1.128e-03;1.030e+00;1.022e+00;-6.225e-01;2.972e-02;1.031e+00;-3.952e-01;-6.975e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.844582;1.031e+00;-6.587e-01;-1.155e-03;-6.392e-01;-1.120e-03;1.030e+00;1.022e+00;-6.226e-01;2.973e-02;1.031e+00;-3.952e-01;-6.925e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.845582;1.031e+00;-6.588e-01;-1.145e-03;-6.393e-01;-1.110e-03;1.030e+00;1.022e+00;-6.226e-01;2.975e-02;1.031e+00;-3.953e-01;-6.865e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.846582;1.031e+00;-6.589e-01;-1.137e-03;-6.394e-01;-1.102e-03;1.030e+00;1.022e+00;-6.227e-01;2.976e-02;1.031e+00;-3.953e-01;-6.815e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.847582;1.031e+00;-6.590e-01;-1.127e-03;-6.394e-01;-1.092e-03;1.030e+00;1.022e+00;-6.228e-01;2.978e-02;1.031e+00;-3.954e-01;-6.755e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.848582;1.031e+00;-6.590e-01;-1.118e-03;-6.395e-01;-1.084e-03;1.030e+00;1.022e+00;-6.229e-01;2.979e-02;1.031e+00;-3.954e-01;-6.705e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.849582;1.031e+00;-6.591e-01;-1.108e-03;-6.396e-01;-1.074e-03;1.030e+00;1.022e+00;-6.229e-01;2.980e-02;1.031e+00;-3.955e-01;-6.645e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.850582;1.031e+00;-6.592e-01;-1.098e-03;-6.396e-01;-1.066e-03;1.030e+00;1.022e+00;-6.230e-01;2.982e-02;1.031e+00;-3.955e-01;-6.585e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.851582;1.031e+00;-6.593e-01;-1.090e-03;-6.397e-01;-1.058e-03;1.030e+00;1.022e+00;-6.231e-01;2.983e-02;1.031e+00;-3.956e-01;-6.534e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.852582;1.031e+00;-6.593e-01;-1.080e-03;-6.398e-01;-1.048e-03;1.030e+00;1.022e+00;-6.231e-01;2.985e-02;1.031e+00;-3.956e-01;-6.474e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.853582;1.031e+00;-6.594e-01;-1.072e-03;-6.399e-01;-1.040e-03;1.030e+00;1.022e+00;-6.232e-01;2.986e-02;1.031e+00;-3.956e-01;-6.424e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.854582;1.031e+00;-6.595e-01;-1.062e-03;-6.399e-01;-1.030e-03;1.030e+00;1.022e+00;-6.233e-01;2.988e-02;1.031e+00;-3.957e-01;-6.364e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.855582;1.031e+00;-6.595e-01;-1.053e-03;-6.400e-01;-1.022e-03;1.030e+00;1.022e+00;-6.234e-01;2.989e-02;1.031e+00;-3.957e-01;-6.314e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.856582;1.031e+00;-6.596e-01;-1.043e-03;-6.401e-01;-1.012e-03;1.030e+00;1.022e+00;-6.234e-01;2.991e-02;1.031e+00;-3.958e-01;-6.254e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.857582;1.031e+00;-6.597e-01;-1.033e-03;-6.401e-01;-1.003e-03;1.030e+00;1.022e+00;-6.235e-01;2.992e-02;1.031e+00;-3.958e-01;-6.194e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.858582;1.031e+00;-6.598e-01;-1.025e-03;-6.402e-01;-9.942e-04;1.030e+00;1.022e+00;-6.236e-01;2.993e-02;1.031e+00;-3.959e-01;-6.144e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.859582;1.031e+00;-6.598e-01;-1.015e-03;-6.403e-01;-9.845e-04;1.030e+00;1.022e+00;-6.236e-01;2.995e-02;1.031e+00;-3.959e-01;-6.084e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.860582;1.031e+00;-6.599e-01;-1.005e-03;-6.403e-01;-9.748e-04;1.030e+00;1.022e+00;-6.237e-01;2.996e-02;1.031e+00;-3.959e-01;-6.024e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.861582;1.031e+00;-6.600e-01;-9.967e-04;-6.404e-01;-9.667e-04;1.030e+00;1.022e+00;-6.238e-01;2.998e-02;1.031e+00;-3.960e-01;-5.974e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.862582;1.031e+00;-6.600e-01;-9.867e-04;-6.405e-01;-9.570e-04;1.030e+00;1.022e+00;-6.238e-01;2.999e-02;1.031e+00;-3.960e-01;-5.914e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.863582;1.031e+00;-6.601e-01;-9.767e-04;-6.405e-01;-9.473e-04;1.030e+00;1.022e+00;-6.239e-01;3.000e-02;1.031e+00;-3.961e-01;-5.854e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.864582;1.031e+00;-6.602e-01;-9.683e-04;-6.406e-01;-9.392e-04;1.030e+00;1.022e+00;-6.240e-01;3.002e-02;1.031e+00;-3.961e-01;-5.804e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.865582;1.031e+00;-6.602e-01;-9.583e-04;-6.407e-01;-9.296e-04;1.030e+00;1.022e+00;-6.240e-01;3.003e-02;1.031e+00;-3.961e-01;-5.744e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.866582;1.031e+00;-6.603e-01;-9.483e-04;-6.407e-01;-9.199e-04;1.030e+00;1.022e+00;-6.241e-01;3.005e-02;1.031e+00;-3.962e-01;-5.684e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.867582;1.031e+00;-6.604e-01;-9.383e-04;-6.408e-01;-9.102e-04;1.030e+00;1.022e+00;-6.241e-01;3.006e-02;1.031e+00;-3.962e-01;-5.624e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.868582;1.031e+00;-6.604e-01;-9.300e-04;-6.409e-01;-9.022e-04;1.030e+00;1.022e+00;-6.242e-01;3.008e-02;1.031e+00;-3.963e-01;-5.574e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.869582;1.031e+00;-6.605e-01;-9.200e-04;-6.409e-01;-8.925e-04;1.030e+00;1.022e+00;-6.243e-01;3.009e-02;1.031e+00;-3.963e-01;-5.514e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.870582;1.031e+00;-6.606e-01;-9.100e-04;-6.410e-01;-8.827e-04;1.030e+00;1.022e+00;-6.243e-01;3.010e-02;1.031e+00;-3.963e-01;-5.454e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.871582;1.031e+00;-6.606e-01;-9.000e-04;-6.411e-01;-8.729e-04;1.030e+00;1.022e+00;-6.244e-01;3.012e-02;1.031e+00;-3.964e-01;-5.394e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.872582;1.031e+00;-6.607e-01;-8.918e-04;-6.411e-01;-8.649e-04;1.030e+00;1.022e+00;-6.245e-01;3.013e-02;1.031e+00;-3.964e-01;-5.345e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.873582;1.031e+00;-6.607e-01;-8.818e-04;-6.412e-01;-8.552e-04;1.030e+00;1.022e+00;-6.245e-01;3.015e-02;1.031e+00;-3.964e-01;-5.285e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.874582;1.031e+00;-6.608e-01;-8.718e-04;-6.412e-01;-8.455e-04;1.030e+00;1.022e+00;-6.246e-01;3.016e-02;1.031e+00;-3.965e-01;-5.225e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.875582;1.031e+00;-6.609e-01;-8.618e-04;-6.413e-01;-8.358e-04;1.030e+00;1.022e+00;-6.246e-01;3.017e-02;1.031e+00;-3.965e-01;-5.165e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.876582;1.031e+00;-6.609e-01;-8.534e-04;-6.414e-01;-8.277e-04;1.030e+00;1.022e+00;-6.247e-01;3.019e-02;1.031e+00;-3.966e-01;-5.115e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.877582;1.031e+00;-6.610e-01;-8.434e-04;-6.414e-01;-8.180e-04;1.030e+00;1.022e+00;-6.248e-01;3.020e-02;1.031e+00;-3.966e-01;-5.056e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.878582;1.031e+00;-6.611e-01;-8.334e-04;-6.415e-01;-8.083e-04;1.030e+00;1.022e+00;-6.248e-01;3.021e-02;1.031e+00;-3.966e-01;-4.996e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.879582;1.031e+00;-6.611e-01;-8.234e-04;-6.415e-01;-7.986e-04;1.030e+00;1.022e+00;-6.249e-01;3.023e-02;1.031e+00;-3.967e-01;-4.936e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.880582;1.031e+00;-6.612e-01;-8.134e-04;-6.416e-01;-7.889e-04;1.030e+00;1.022e+00;-6.250e-01;3.024e-02;1.031e+00;-3.967e-01;-4.876e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.881582;1.031e+00;-6.612e-01;-8.034e-04;-6.417e-01;-7.792e-04;1.030e+00;1.022e+00;-6.250e-01;3.026e-02;1.031e+00;-3.967e-01;-4.817e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.882582;1.031e+00;-6.613e-01;-7.951e-04;-6.417e-01;-7.711e-04;1.030e+00;1.022e+00;-6.251e-01;3.027e-02;1.031e+00;-3.968e-01;-4.767e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.883582;1.031e+00;-6.614e-01;-7.851e-04;-6.418e-01;-7.614e-04;1.030e+00;1.022e+00;-6.251e-01;3.028e-02;1.031e+00;-3.968e-01;-4.707e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.884582;1.031e+00;-6.614e-01;-7.750e-04;-6.418e-01;-7.517e-04;1.030e+00;1.022e+00;-6.252e-01;3.030e-02;1.031e+00;-3.969e-01;-4.647e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.885582;1.031e+00;-6.615e-01;-7.650e-04;-6.419e-01;-7.420e-04;1.030e+00;1.022e+00;-6.252e-01;3.031e-02;1.031e+00;-3.969e-01;-4.588e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.886582;1.031e+00;-6.615e-01;-7.550e-04;-6.420e-01;-7.323e-04;1.030e+00;1.022e+00;-6.253e-01;3.033e-02;1.031e+00;-3.969e-01;-4.528e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.887582;1.031e+00;-6.616e-01;-7.450e-04;-6.420e-01;-7.225e-04;1.030e+00;1.022e+00;-6.254e-01;3.034e-02;1.031e+00;-3.970e-01;-4.468e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.888582;1.031e+00;-6.617e-01;-7.350e-04;-6.421e-01;-7.128e-04;1.030e+00;1.022e+00;-6.254e-01;3.036e-02;1.031e+00;-3.970e-01;-4.408e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.889582;1.031e+00;-6.617e-01;-7.267e-04;-6.421e-01;-7.048e-04;1.030e+00;1.022e+00;-6.255e-01;3.037e-02;1.031e+00;-3.970e-01;-4.358e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.890582;1.031e+00;-6.618e-01;-7.167e-04;-6.422e-01;-6.951e-04;1.030e+00;1.022e+00;-6.255e-01;3.038e-02;1.031e+00;-3.971e-01;-4.298e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.891582;1.031e+00;-6.618e-01;-7.066e-04;-6.422e-01;-6.853e-04;1.030e+00;1.022e+00;-6.256e-01;3.040e-02;1.031e+00;-3.971e-01;-4.238e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.892582;1.031e+00;-6.619e-01;-6.966e-04;-6.423e-01;-6.756e-04;1.030e+00;1.022e+00;-6.256e-01;3.041e-02;1.031e+00;-3.971e-01;-4.178e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.893582;1.031e+00;-6.619e-01;-6.866e-04;-6.424e-01;-6.659e-04;1.030e+00;1.022e+00;-6.257e-01;3.042e-02;1.031e+00;-3.972e-01;-4.118e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.894582;1.031e+00;-6.620e-01;-6.766e-04;-6.424e-01;-6.562e-04;1.030e+00;1.022e+00;-6.257e-01;3.044e-02;1.031e+00;-3.972e-01;-4.058e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.895582;1.030e+00;-6.621e-01;-6.666e-04;-6.425e-01;-6.465e-04;1.030e+00;1.022e+00;-6.258e-01;3.045e-02;1.030e+00;-3.972e-01;-3.998e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.896582;1.030e+00;-6.621e-01;-6.566e-04;-6.425e-01;-6.368e-04;1.030e+00;1.022e+00;-6.259e-01;3.046e-02;1.030e+00;-3.973e-01;-3.938e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.897582;1.030e+00;-6.622e-01;-6.466e-04;-6.426e-01;-6.271e-04;1.030e+00;1.022e+00;-6.259e-01;3.048e-02;1.030e+00;-3.973e-01;-3.878e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.898582;1.030e+00;-6.622e-01;-6.366e-04;-6.426e-01;-6.174e-04;1.030e+00;1.022e+00;-6.260e-01;3.049e-02;1.030e+00;-3.973e-01;-3.818e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.899582;1.030e+00;-6.623e-01;-6.266e-04;-6.427e-01;-6.077e-04;1.030e+00;1.022e+00;-6.260e-01;3.051e-02;1.030e+00;-3.974e-01;-3.758e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.900582;1.030e+00;-6.623e-01;-6.166e-04;-6.427e-01;-5.980e-04;1.030e+00;1.022e+00;-6.261e-01;3.052e-02;1.030e+00;-3.974e-01;-3.698e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.901582;1.030e+00;-6.624e-01;-6.066e-04;-6.428e-01;-5.883e-04;1.030e+00;1.022e+00;-6.261e-01;3.053e-02;1.030e+00;-3.974e-01;-3.638e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.902582;1.030e+00;-6.624e-01;-5.966e-04;-6.428e-01;-5.786e-04;1.030e+00;1.022e+00;-6.262e-01;3.055e-02;1.030e+00;-3.975e-01;-3.578e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.903582;1.030e+00;-6.625e-01;-5.866e-04;-6.429e-01;-5.689e-04;1.030e+00;1.022e+00;-6.262e-01;3.056e-02;1.030e+00;-3.975e-01;-3.518e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.904582;1.030e+00;-6.625e-01;-5.766e-04;-6.429e-01;-5.592e-04;1.030e+00;1.022e+00;-6.263e-01;3.057e-02;1.030e+00;-3.975e-01;-3.458e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.905582;1.030e+00;-6.626e-01;-5.666e-04;-6.430e-01;-5.495e-04;1.030e+00;1.022e+00;-6.263e-01;3.059e-02;1.030e+00;-3.976e-01;-3.398e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.906582;1.030e+00;-6.627e-01;-5.566e-04;-6.430e-01;-5.399e-04;1.030e+00;1.022e+00;-6.264e-01;3.060e-02;1.030e+00;-3.976e-01;-3.338e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.907582;1.030e+00;-6.627e-01;-5.466e-04;-6.431e-01;-5.302e-04;1.030e+00;1.022e+00;-6.264e-01;3.061e-02;1.030e+00;-3.976e-01;-3.278e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.908582;1.030e+00;-6.628e-01;-5.366e-04;-6.431e-01;-5.205e-04;1.030e+00;1.022e+00;-6.265e-01;3.063e-02;1.030e+00;-3.977e-01;-3.218e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.909582;1.030e+00;-6.628e-01;-5.266e-04;-6.432e-01;-5.108e-04;1.030e+00;1.022e+00;-6.265e-01;3.064e-02;1.030e+00;-3.977e-01;-3.158e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.910582;1.030e+00;-6.629e-01;-5.166e-04;-6.432e-01;-5.012e-04;1.030e+00;1.022e+00;-6.266e-01;3.066e-02;1.030e+00;-3.977e-01;-3.098e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.911582;1.030e+00;-6.629e-01;-5.066e-04;-6.433e-01;-4.915e-04;1.030e+00;1.022e+00;-6.266e-01;3.067e-02;1.030e+00;-3.977e-01;-3.038e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.912582;1.030e+00;-6.630e-01;-4.966e-04;-6.433e-01;-4.818e-04;1.030e+00;1.022e+00;-6.267e-01;3.068e-02;1.030e+00;-3.978e-01;-2.978e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.913582;1.030e+00;-6.630e-01;-4.866e-04;-6.434e-01;-4.721e-04;1.030e+00;1.022e+00;-6.267e-01;3.070e-02;1.030e+00;-3.978e-01;-2.918e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.914582;1.030e+00;-6.631e-01;-4.766e-04;-6.434e-01;-4.625e-04;1.030e+00;1.022e+00;-6.268e-01;3.071e-02;1.030e+00;-3.978e-01;-2.859e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.915582;1.030e+00;-6.631e-01;-4.649e-04;-6.435e-01;-4.511e-04;1.030e+00;1.022e+00;-6.268e-01;3.072e-02;1.030e+00;-3.979e-01;-2.789e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.916582;1.030e+00;-6.632e-01;-4.549e-04;-6.435e-01;-4.414e-04;1.030e+00;1.022e+00;-6.269e-01;3.074e-02;1.030e+00;-3.979e-01;-2.729e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.917582;1.030e+00;-6.632e-01;-4.449e-04;-6.436e-01;-4.318e-04;1.030e+00;1.022e+00;-6.269e-01;3.075e-02;1.030e+00;-3.979e-01;-2.669e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.918582;1.030e+00;-6.633e-01;-4.349e-04;-6.436e-01;-4.221e-04;1.030e+00;1.022e+00;-6.270e-01;3.076e-02;1.030e+00;-3.980e-01;-2.609e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.919582;1.030e+00;-6.633e-01;-4.249e-04;-6.437e-01;-4.124e-04;1.030e+00;1.022e+00;-6.270e-01;3.078e-02;1.030e+00;-3.980e-01;-2.549e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.920582;1.030e+00;-6.634e-01;-4.149e-04;-6.437e-01;-4.027e-04;1.030e+00;1.022e+00;-6.270e-01;3.079e-02;1.030e+00;-3.980e-01;-2.489e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.921582;1.030e+00;-6.634e-01;-4.049e-04;-6.438e-01;-3.931e-04;1.030e+00;1.022e+00;-6.271e-01;3.080e-02;1.030e+00;-3.980e-01;-2.429e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.922582;1.030e+00;-6.634e-01;-3.949e-04;-6.438e-01;-3.834e-04;1.030e+00;1.022e+00;-6.271e-01;3.082e-02;1.030e+00;-3.981e-01;-2.369e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.923582;1.030e+00;-6.635e-01;-3.832e-04;-6.439e-01;-3.721e-04;1.030e+00;1.022e+00;-6.272e-01;3.083e-02;1.030e+00;-3.981e-01;-2.299e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.924582;1.030e+00;-6.635e-01;-3.732e-04;-6.439e-01;-3.624e-04;1.030e+00;1.022e+00;-6.272e-01;3.084e-02;1.030e+00;-3.981e-01;-2.239e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.925582;1.030e+00;-6.636e-01;-3.632e-04;-6.440e-01;-3.527e-04;1.030e+00;1.022e+00;-6.273e-01;3.086e-02;1.030e+00;-3.982e-01;-2.179e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.926582;1.030e+00;-6.636e-01;-3.532e-04;-6.440e-01;-3.430e-04;1.030e+00;1.022e+00;-6.273e-01;3.087e-02;1.030e+00;-3.982e-01;-2.119e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.927582;1.030e+00;-6.637e-01;-3.432e-04;-6.440e-01;-3.333e-04;1.030e+00;1.022e+00;-6.274e-01;3.088e-02;1.030e+00;-3.982e-01;-2.059e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.928582;1.030e+00;-6.637e-01;-3.332e-04;-6.441e-01;-3.236e-04;1.030e+00;1.022e+00;-6.274e-01;3.090e-02;1.030e+00;-3.982e-01;-1.999e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.929582;1.030e+00;-6.638e-01;-3.216e-04;-6.441e-01;-3.122e-04;1.030e+00;1.022e+00;-6.274e-01;3.091e-02;1.030e+00;-3.983e-01;-1.929e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.930582;1.030e+00;-6.638e-01;-3.115e-04;-6.442e-01;-3.025e-04;1.030e+00;1.022e+00;-6.275e-01;3.092e-02;1.030e+00;-3.983e-01;-1.869e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.931582;1.030e+00;-6.639e-01;-3.015e-04;-6.442e-01;-2.928e-04;1.030e+00;1.022e+00;-6.275e-01;3.094e-02;1.030e+00;-3.983e-01;-1.809e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.932582;1.030e+00;-6.639e-01;-2.915e-04;-6.443e-01;-2.831e-04;1.030e+00;1.022e+00;-6.276e-01;3.095e-02;1.030e+00;-3.983e-01;-1.749e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.933582;1.030e+00;-6.640e-01;-2.815e-04;-6.443e-01;-2.734e-04;1.030e+00;1.022e+00;-6.276e-01;3.096e-02;1.030e+00;-3.984e-01;-1.689e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.934582;1.030e+00;-6.640e-01;-2.698e-04;-6.443e-01;-2.621e-04;1.030e+00;1.022e+00;-6.277e-01;3.098e-02;1.030e+00;-3.984e-01;-1.619e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.935582;1.031e+00;-6.640e-01;-2.598e-04;-6.444e-01;-2.524e-04;1.030e+00;1.022e+00;-6.277e-01;3.099e-02;1.031e+00;-3.984e-01;-1.559e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.936582;1.031e+00;-6.641e-01;-2.497e-04;-6.444e-01;-2.427e-04;1.030e+00;1.022e+00;-6.277e-01;3.100e-02;1.031e+00;-3.985e-01;-1.499e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.937582;1.031e+00;-6.641e-01;-2.397e-04;-6.445e-01;-2.330e-04;1.030e+00;1.022e+00;-6.278e-01;3.102e-02;1.031e+00;-3.985e-01;-1.439e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.938582;1.031e+00;-6.642e-01;-2.280e-04;-6.445e-01;-2.217e-04;1.030e+00;1.022e+00;-6.278e-01;3.103e-02;1.031e+00;-3.985e-01;-1.369e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.939582;1.031e+00;-6.642e-01;-2.180e-04;-6.446e-01;-2.120e-04;1.030e+00;1.022e+00;-6.279e-01;3.104e-02;1.031e+00;-3.985e-01;-1.309e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.940582;1.031e+00;-6.643e-01;-2.080e-04;-6.446e-01;-2.023e-04;1.030e+00;1.022e+00;-6.279e-01;3.106e-02;1.031e+00;-3.986e-01;-1.249e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.941582;1.031e+00;-6.643e-01;-1.980e-04;-6.446e-01;-1.926e-04;1.030e+00;1.022e+00;-6.279e-01;3.107e-02;1.031e+00;-3.986e-01;-1.189e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.942582;1.031e+00;-6.643e-01;-1.864e-04;-6.447e-01;-1.812e-04;1.030e+00;1.022e+00;-6.280e-01;3.108e-02;1.031e+00;-3.986e-01;-1.119e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.943582;1.031e+00;-6.644e-01;-1.764e-04;-6.447e-01;-1.715e-04;1.030e+00;1.022e+00;-6.280e-01;3.110e-02;1.031e+00;-3.986e-01;-1.059e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.944582;1.031e+00;-6.644e-01;-1.663e-04;-6.448e-01;-1.618e-04;1.030e+00;1.022e+00;-6.281e-01;3.111e-02;1.031e+00;-3.987e-01;-9.990e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.945582;1.031e+00;-6.645e-01;-1.563e-04;-6.448e-01;-1.521e-04;1.030e+00;1.022e+00;-6.281e-01;3.112e-02;1.031e+00;-3.987e-01;-9.389e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.946582;1.031e+00;-6.645e-01;-1.446e-04;-6.448e-01;-1.408e-04;1.030e+00;1.022e+00;-6.281e-01;3.114e-02;1.031e+00;-3.987e-01;-8.688e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.947582;1.031e+00;-6.645e-01;-1.346e-04;-6.449e-01;-1.311e-04;1.030e+00;1.022e+00;-6.282e-01;3.115e-02;1.031e+00;-3.987e-01;-8.087e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.948582;1.031e+00;-6.646e-01;-1.246e-04;-6.449e-01;-1.214e-04;1.030e+00;1.022e+00;-6.282e-01;3.116e-02;1.031e+00;-3.987e-01;-7.486e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.949582;1.031e+00;-6.646e-01;-1.129e-04;-6.449e-01;-1.101e-04;1.030e+00;1.022e+00;-6.283e-01;3.118e-02;1.031e+00;-3.988e-01;-6.785e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.950582;1.031e+00;-6.647e-01;-1.029e-04;-6.450e-01;-1.004e-04;1.030e+00;1.022e+00;-6.283e-01;3.119e-02;1.031e+00;-3.988e-01;-6.184e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.951582;1.031e+00;-6.647e-01;-9.293e-05;-6.450e-01;-9.065e-05;1.030e+00;1.022e+00;-6.283e-01;3.120e-02;1.031e+00;-3.988e-01;-5.583e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.952582;1.031e+00;-6.647e-01;-8.294e-05;-6.451e-01;-8.094e-05;1.030e+00;1.022e+00;-6.284e-01;3.121e-02;1.031e+00;-3.988e-01;-4.983e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.953582;1.031e+00;-6.648e-01;-7.128e-05;-6.451e-01;-6.960e-05;1.030e+00;1.022e+00;-6.284e-01;3.123e-02;1.031e+00;-3.989e-01;-4.282e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.954582;1.031e+00;-6.648e-01;-6.129e-05;-6.451e-01;-5.989e-05;1.030e+00;1.022e+00;-6.284e-01;3.124e-02;1.031e+00;-3.989e-01;-3.682e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.955582;1.031e+00;-6.649e-01;-5.130e-05;-6.452e-01;-5.019e-05;1.030e+00;1.022e+00;-6.285e-01;3.125e-02;1.031e+00;-3.989e-01;-3.081e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.956582;1.031e+00;-6.649e-01;-3.965e-05;-6.452e-01;-3.886e-05;1.031e+00;1.022e+00;-6.285e-01;3.127e-02;1.031e+00;-3.989e-01;-2.381e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.957582;1.031e+00;-6.649e-01;-2.966e-05;-6.452e-01;-2.914e-05;1.031e+00;1.022e+00;-6.285e-01;3.128e-02;1.031e+00;-3.990e-01;-1.781e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.958582;1.031e+00;-6.650e-01;-1.801e-05;-6.453e-01;-1.781e-05;1.031e+00;1.022e+00;-6.286e-01;3.129e-02;1.031e+00;-3.990e-01;-1.080e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.959582;1.031e+00;-6.650e-01;-8.033e-06;-6.453e-01;-8.106e-06;1.031e+00;1.022e+00;-6.286e-01;3.131e-02;1.031e+00;-3.990e-01;-4.793e-06;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.960582;1.031e+00;-6.650e-01;1.945e-06;-6.453e-01;1.602e-06;1.031e+00;1.022e+00;-6.287e-01;3.132e-02;1.031e+00;-3.990e-01;1.214e-06;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.961582;1.031e+00;-6.651e-01;1.358e-05;-6.454e-01;1.293e-05;1.031e+00;1.022e+00;-6.287e-01;3.133e-02;1.031e+00;-3.990e-01;8.223e-06;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.962582;1.031e+00;-6.651e-01;2.356e-05;-6.454e-01;2.263e-05;1.031e+00;1.022e+00;-6.287e-01;3.134e-02;1.031e+00;-3.991e-01;1.423e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.963582;1.031e+00;-6.652e-01;3.353e-05;-6.455e-01;3.234e-05;1.031e+00;1.022e+00;-6.288e-01;3.136e-02;1.031e+00;-3.991e-01;2.024e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.965582;1.031e+00;-6.652e-01;5.514e-05;-6.455e-01;5.336e-05;1.031e+00;1.022e+00;-6.288e-01;3.138e-02;1.031e+00;-3.991e-01;3.327e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.966582;1.031e+00;-6.653e-01;6.678e-05;-6.456e-01;6.467e-05;1.031e+00;1.022e+00;-6.289e-01;3.140e-02;1.031e+00;-3.992e-01;4.029e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.968582;1.031e+00;-6.653e-01;8.672e-05;-6.456e-01;8.407e-05;1.031e+00;1.022e+00;-6.289e-01;3.142e-02;1.031e+00;-3.992e-01;5.233e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.969582;1.031e+00;-6.654e-01;9.834e-05;-6.457e-01;9.539e-05;1.031e+00;1.022e+00;-6.290e-01;3.143e-02;1.031e+00;-3.992e-01;5.935e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.970582;1.031e+00;-6.654e-01;1.083e-04;-6.457e-01;1.051e-04;1.031e+00;1.022e+00;-6.290e-01;3.145e-02;1.031e+00;-3.992e-01;6.538e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.971582;1.031e+00;-6.654e-01;1.200e-04;-6.457e-01;1.164e-04;1.031e+00;1.022e+00;-6.290e-01;3.146e-02;1.031e+00;-3.993e-01;7.240e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.972582;1.031e+00;-6.655e-01;1.299e-04;-6.458e-01;1.260e-04;1.031e+00;1.022e+00;-6.291e-01;3.147e-02;1.031e+00;-3.993e-01;7.843e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.973582;1.031e+00;-6.655e-01;1.399e-04;-6.458e-01;1.358e-04;1.031e+00;1.022e+00;-6.291e-01;3.149e-02;1.031e+00;-3.993e-01;8.446e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.974582;1.031e+00;-6.655e-01;1.516e-04;-6.458e-01;1.471e-04;1.031e+00;1.022e+00;-6.291e-01;3.150e-02;1.031e+00;-3.993e-01;9.149e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.975582;1.031e+00;-6.656e-01;1.616e-04;-6.458e-01;1.568e-04;1.031e+00;1.022e+00;-6.291e-01;3.151e-02;1.031e+00;-3.993e-01;9.752e-05;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.976582;1.031e+00;-6.656e-01;1.732e-04;-6.459e-01;1.681e-04;1.031e+00;1.022e+00;-6.292e-01;3.152e-02;1.031e+00;-3.994e-01;1.045e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.977582;1.031e+00;-6.656e-01;1.831e-04;-6.459e-01;1.778e-04;1.031e+00;1.022e+00;-6.292e-01;3.154e-02;1.031e+00;-3.994e-01;1.106e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.978582;1.031e+00;-6.657e-01;1.948e-04;-6.459e-01;1.891e-04;1.031e+00;1.022e+00;-6.292e-01;3.155e-02;1.031e+00;-3.994e-01;1.176e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.979582;1.031e+00;-6.657e-01;2.048e-04;-6.460e-01;1.987e-04;1.031e+00;1.022e+00;-6.293e-01;3.156e-02;1.031e+00;-3.994e-01;1.236e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.980582;1.031e+00;-6.657e-01;2.165e-04;-6.460e-01;2.100e-04;1.031e+00;1.022e+00;-6.293e-01;3.157e-02;1.031e+00;-3.994e-01;1.306e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.981582;1.031e+00;-6.658e-01;2.265e-04;-6.460e-01;2.197e-04;1.031e+00;1.022e+00;-6.293e-01;3.159e-02;1.031e+00;-3.995e-01;1.366e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.982582;1.031e+00;-6.658e-01;2.381e-04;-6.461e-01;2.311e-04;1.031e+00;1.022e+00;-6.294e-01;3.160e-02;1.031e+00;-3.995e-01;1.436e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.983582;1.031e+00;-6.658e-01;2.481e-04;-6.461e-01;2.408e-04;1.031e+00;1.022e+00;-6.294e-01;3.161e-02;1.031e+00;-3.995e-01;1.496e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.984582;1.031e+00;-6.659e-01;2.581e-04;-6.461e-01;2.505e-04;1.031e+00;1.022e+00;-6.294e-01;3.163e-02;1.031e+00;-3.995e-01;1.556e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.985582;1.031e+00;-6.659e-01;2.699e-04;-6.462e-01;2.618e-04;1.031e+00;1.022e+00;-6.294e-01;3.164e-02;1.031e+00;-3.995e-01;1.626e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.986582;1.031e+00;-6.659e-01;2.799e-04;-6.462e-01;2.715e-04;1.031e+00;1.022e+00;-6.295e-01;3.165e-02;1.031e+00;-3.996e-01;1.686e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.987582;1.031e+00;-6.660e-01;2.916e-04;-6.462e-01;2.828e-04;1.031e+00;1.022e+00;-6.295e-01;3.166e-02;1.031e+00;-3.996e-01;1.756e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.988582;1.031e+00;-6.660e-01;3.016e-04;-6.462e-01;2.924e-04;1.031e+00;1.022e+00;-6.295e-01;3.168e-02;1.031e+00;-3.996e-01;1.816e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.989582;1.031e+00;-6.660e-01;3.132e-04;-6.463e-01;3.037e-04;1.031e+00;1.022e+00;-6.296e-01;3.169e-02;1.031e+00;-3.996e-01;1.885e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.990582;1.031e+00;-6.660e-01;3.232e-04;-6.463e-01;3.134e-04;1.031e+00;1.022e+00;-6.296e-01;3.170e-02;1.031e+00;-3.996e-01;1.945e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.991582;1.031e+00;-6.661e-01;3.349e-04;-6.463e-01;3.248e-04;1.031e+00;1.022e+00;-6.296e-01;3.171e-02;1.031e+00;-3.996e-01;2.015e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.992582;1.031e+00;-6.661e-01;3.466e-04;-6.464e-01;3.361e-04;1.031e+00;1.022e+00;-6.296e-01;3.173e-02;1.031e+00;-3.997e-01;2.084e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.993582;1.031e+00;-6.661e-01;3.566e-04;-6.464e-01;3.458e-04;1.031e+00;1.022e+00;-6.297e-01;3.174e-02;1.031e+00;-3.997e-01;2.144e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.994582;1.031e+00;-6.662e-01;3.682e-04;-6.464e-01;3.572e-04;1.031e+00;1.022e+00;-6.297e-01;3.175e-02;1.031e+00;-3.997e-01;2.213e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.995582;1.031e+00;-6.662e-01;3.782e-04;-6.464e-01;3.669e-04;1.031e+00;1.022e+00;-6.297e-01;3.176e-02;1.031e+00;-3.997e-01;2.273e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.996582;1.031e+00;-6.662e-01;3.899e-04;-6.465e-01;3.782e-04;1.031e+00;1.022e+00;-6.297e-01;3.178e-02;1.031e+00;-3.997e-01;2.342e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.997582;1.031e+00;-6.662e-01;3.999e-04;-6.465e-01;3.879e-04;1.031e+00;1.022e+00;-6.298e-01;3.179e-02;1.031e+00;-3.997e-01;2.402e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.998582;1.031e+00;-6.663e-01;4.116e-04;-6.465e-01;3.993e-04;1.031e+00;1.022e+00;-6.298e-01;3.180e-02;1.031e+00;-3.998e-01;2.471e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.999582;1.031e+00;-6.663e-01;4.216e-04;-6.465e-01;4.090e-04;1.031e+00;1.022e+00;-6.298e-01;3.182e-02;1.031e+00;-3.998e-01;2.531e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.000582;1.031e+00;-6.663e-01;4.332e-04;-6.466e-01;4.203e-04;1.031e+00;1.022e+00;-6.298e-01;3.183e-02;1.031e+00;-3.998e-01;2.600e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.001582;1.031e+00;-6.664e-01;4.432e-04;-6.466e-01;4.300e-04;1.031e+00;1.022e+00;-6.299e-01;3.184e-02;1.031e+00;-3.998e-01;2.660e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.002582;1.031e+00;-6.664e-01;4.549e-04;-6.466e-01;4.413e-04;1.031e+00;1.022e+00;-6.299e-01;3.185e-02;1.031e+00;-3.998e-01;2.729e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.003582;1.031e+00;-6.664e-01;4.649e-04;-6.466e-01;4.510e-04;1.031e+00;1.022e+00;-6.299e-01;3.187e-02;1.031e+00;-3.998e-01;2.789e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.004582;1.031e+00;-6.664e-01;4.766e-04;-6.467e-01;4.623e-04;1.031e+00;1.022e+00;-6.300e-01;3.188e-02;1.031e+00;-3.999e-01;2.859e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.005582;1.031e+00;-6.665e-01;4.882e-04;-6.467e-01;4.736e-04;1.031e+00;1.022e+00;-6.300e-01;3.189e-02;1.031e+00;-3.999e-01;2.928e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.006582;1.031e+00;-6.665e-01;4.982e-04;-6.467e-01;4.833e-04;1.031e+00;1.022e+00;-6.300e-01;3.190e-02;1.031e+00;-3.999e-01;2.988e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.007582;1.031e+00;-6.665e-01;5.099e-04;-6.467e-01;4.947e-04;1.031e+00;1.022e+00;-6.300e-01;3.192e-02;1.031e+00;-3.999e-01;3.057e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.008582;1.031e+00;-6.665e-01;5.199e-04;-6.468e-01;5.044e-04;1.031e+00;1.022e+00;-6.300e-01;3.193e-02;1.031e+00;-3.999e-01;3.117e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.009582;1.031e+00;-6.666e-01;5.316e-04;-6.468e-01;5.157e-04;1.031e+00;1.022e+00;-6.301e-01;3.194e-02;1.031e+00;-3.999e-01;3.187e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.010582;1.031e+00;-6.666e-01;5.432e-04;-6.468e-01;5.270e-04;1.031e+00;1.022e+00;-6.301e-01;3.195e-02;1.031e+00;-4.000e-01;3.256e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.011582;1.031e+00;-6.666e-01;5.532e-04;-6.468e-01;5.367e-04;1.031e+00;1.022e+00;-6.301e-01;3.197e-02;1.031e+00;-4.000e-01;3.316e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.012582;1.031e+00;-6.667e-01;5.649e-04;-6.469e-01;5.480e-04;1.031e+00;1.022e+00;-6.301e-01;3.198e-02;1.031e+00;-4.000e-01;3.386e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.013582;1.031e+00;-6.667e-01;5.749e-04;-6.469e-01;5.577e-04;1.031e+00;1.022e+00;-6.302e-01;3.199e-02;1.031e+00;-4.000e-01;3.445e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.014582;1.031e+00;-6.667e-01;5.867e-04;-6.469e-01;5.691e-04;1.031e+00;1.022e+00;-6.302e-01;3.200e-02;1.031e+00;-4.000e-01;3.515e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.015582;1.031e+00;-6.667e-01;5.983e-04;-6.469e-01;5.805e-04;1.031e+00;1.022e+00;-6.302e-01;3.202e-02;1.031e+00;-4.000e-01;3.585e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.016582;1.031e+00;-6.668e-01;6.083e-04;-6.470e-01;5.902e-04;1.031e+00;1.022e+00;-6.302e-01;3.203e-02;1.031e+00;-4.001e-01;3.644e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.017582;1.031e+00;-6.668e-01;6.200e-04;-6.470e-01;6.015e-04;1.031e+00;1.022e+00;-6.303e-01;3.204e-02;1.031e+00;-4.001e-01;3.714e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.019582;1.031e+00;-6.668e-01;6.417e-04;-6.470e-01;6.225e-04;1.031e+00;1.022e+00;-6.303e-01;3.206e-02;1.031e+00;-4.001e-01;3.844e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.020582;1.031e+00;-6.668e-01;6.533e-04;-6.470e-01;6.338e-04;1.031e+00;1.022e+00;-6.303e-01;3.208e-02;1.031e+00;-4.001e-01;3.914e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.021582;1.031e+00;-6.669e-01;6.633e-04;-6.471e-01;6.435e-04;1.031e+00;1.022e+00;-6.303e-01;3.209e-02;1.031e+00;-4.001e-01;3.974e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.022582;1.031e+00;-6.669e-01;6.751e-04;-6.471e-01;6.548e-04;1.031e+00;1.022e+00;-6.304e-01;3.210e-02;1.031e+00;-4.001e-01;4.044e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.023582;1.031e+00;-6.669e-01;6.868e-04;-6.471e-01;6.662e-04;1.031e+00;1.022e+00;-6.304e-01;3.211e-02;1.031e+00;-4.002e-01;4.113e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.024582;1.031e+00;-6.669e-01;6.968e-04;-6.471e-01;6.759e-04;1.031e+00;1.022e+00;-6.304e-01;3.213e-02;1.031e+00;-4.002e-01;4.173e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.025582;1.031e+00;-6.670e-01;7.084e-04;-6.471e-01;6.872e-04;1.031e+00;1.022e+00;-6.304e-01;3.214e-02;1.031e+00;-4.002e-01;4.243e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.026582;1.031e+00;-6.670e-01;7.184e-04;-6.472e-01;6.969e-04;1.031e+00;1.022e+00;-6.304e-01;3.215e-02;1.031e+00;-4.002e-01;4.303e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.027582;1.031e+00;-6.670e-01;7.301e-04;-6.472e-01;7.083e-04;1.031e+00;1.022e+00;-6.305e-01;3.216e-02;1.031e+00;-4.002e-01;4.373e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.028582;1.031e+00;-6.670e-01;7.418e-04;-6.472e-01;7.196e-04;1.031e+00;1.022e+00;-6.305e-01;3.218e-02;1.031e+00;-4.002e-01;4.443e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.029582;1.031e+00;-6.671e-01;7.518e-04;-6.472e-01;7.293e-04;1.031e+00;1.022e+00;-6.305e-01;3.219e-02;1.031e+00;-4.002e-01;4.503e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.030582;1.031e+00;-6.671e-01;7.634e-04;-6.473e-01;7.406e-04;1.031e+00;1.022e+00;-6.305e-01;3.220e-02;1.031e+00;-4.002e-01;4.573e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.031582;1.031e+00;-6.671e-01;7.751e-04;-6.473e-01;7.520e-04;1.031e+00;1.022e+00;-6.305e-01;3.221e-02;1.031e+00;-4.003e-01;4.643e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.032582;1.031e+00;-6.671e-01;7.852e-04;-6.473e-01;7.617e-04;1.031e+00;1.022e+00;-6.306e-01;3.223e-02;1.031e+00;-4.003e-01;4.703e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.033582;1.031e+00;-6.671e-01;7.969e-04;-6.473e-01;7.731e-04;1.031e+00;1.022e+00;-6.306e-01;3.224e-02;1.031e+00;-4.003e-01;4.774e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.034582;1.031e+00;-6.672e-01;8.085e-04;-6.473e-01;7.844e-04;1.031e+00;1.022e+00;-6.306e-01;3.225e-02;1.031e+00;-4.003e-01;4.844e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.035582;1.031e+00;-6.672e-01;8.185e-04;-6.473e-01;7.941e-04;1.031e+00;1.022e+00;-6.306e-01;3.226e-02;1.031e+00;-4.003e-01;4.904e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.036582;1.031e+00;-6.672e-01;8.302e-04;-6.474e-01;8.054e-04;1.031e+00;1.022e+00;-6.306e-01;3.227e-02;1.031e+00;-4.003e-01;4.974e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.037582;1.031e+00;-6.672e-01;8.418e-04;-6.474e-01;8.167e-04;1.031e+00;1.022e+00;-6.307e-01;3.229e-02;1.031e+00;-4.003e-01;5.044e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.038582;1.031e+00;-6.672e-01;8.518e-04;-6.474e-01;8.264e-04;1.031e+00;1.022e+00;-6.307e-01;3.230e-02;1.031e+00;-4.003e-01;5.104e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.039582;1.031e+00;-6.673e-01;8.634e-04;-6.474e-01;8.378e-04;1.031e+00;1.022e+00;-6.307e-01;3.231e-02;1.031e+00;-4.004e-01;5.174e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
