time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.040582;1.031e+00;-6.673e-01;8.751e-04;-6.474e-01;8.492e-04;1.031e+00;1.022e+00;-6.307e-01;3.232e-02;1.031e+00;-4.004e-01;5.245e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.041582;1.031e+00;-6.673e-01;8.868e-04;-6.475e-01;8.605e-04;1.031e+00;1.022e+00;-6.307e-01;3.234e-02;1.031e+00;-4.004e-01;5.315e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.042582;1.031e+00;-6.673e-01;8.968e-04;-6.475e-01;8.702e-04;1.031e+00;1.022e+00;-6.307e-01;3.235e-02;1.031e+00;-4.004e-01;5.375e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.043582;1.031e+00;-6.673e-01;9.084e-04;-6.475e-01;8.815e-04;1.031e+00;1.022e+00;-6.308e-01;3.236e-02;1.031e+00;-4.004e-01;5.446e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.044582;1.031e+00;-6.674e-01;9.201e-04;-6.475e-01;8.928e-04;1.031e+00;1.022e+00;-6.308e-01;3.237e-02;1.031e+00;-4.004e-01;5.516e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.045582;1.031e+00;-6.674e-01;9.301e-04;-6.475e-01;9.025e-04;1.031e+00;1.022e+00;-6.308e-01;3.238e-02;1.031e+00;-4.004e-01;5.576e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.046582;1.031e+00;-6.674e-01;9.418e-04;-6.475e-01;9.138e-04;1.031e+00;1.022e+00;-6.308e-01;3.240e-02;1.031e+00;-4.004e-01;5.647e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.047582;1.031e+00;-6.674e-01;9.534e-04;-6.476e-01;9.252e-04;1.031e+00;1.022e+00;-6.308e-01;3.241e-02;1.031e+00;-4.005e-01;5.717e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.048582;1.031e+00;-6.674e-01;9.634e-04;-6.476e-01;9.349e-04;1.031e+00;1.022e+00;-6.308e-01;3.242e-02;1.031e+00;-4.005e-01;5.778e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.049582;1.031e+00;-6.675e-01;9.751e-04;-6.476e-01;9.462e-04;1.031e+00;1.022e+00;-6.309e-01;3.243e-02;1.031e+00;-4.005e-01;5.848e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.050582;1.031e+00;-6.675e-01;9.869e-04;-6.476e-01;9.575e-04;1.031e+00;1.022e+00;-6.309e-01;3.245e-02;1.031e+00;-4.005e-01;5.918e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.052582;1.031e+00;-6.675e-01;1.008e-03;-6.476e-01;9.784e-04;1.031e+00;1.022e+00;-6.309e-01;3.247e-02;1.031e+00;-4.005e-01;6.049e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.053582;1.031e+00;-6.675e-01;1.020e-03;-6.477e-01;9.897e-04;1.031e+00;1.022e+00;-6.309e-01;3.248e-02;1.031e+00;-4.005e-01;6.120e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.054582;1.031e+00;-6.676e-01;1.032e-03;-6.477e-01;1.001e-03;1.031e+00;1.022e+00;-6.309e-01;3.249e-02;1.031e+00;-4.005e-01;6.190e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.055582;1.031e+00;-6.676e-01;1.043e-03;-6.477e-01;1.012e-03;1.031e+00;1.022e+00;-6.310e-01;3.251e-02;1.031e+00;-4.005e-01;6.260e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.056582;1.031e+00;-6.676e-01;1.053e-03;-6.477e-01;1.022e-03;1.031e+00;1.022e+00;-6.310e-01;3.252e-02;1.031e+00;-4.006e-01;6.321e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.058582;1.031e+00;-6.676e-01;1.077e-03;-6.477e-01;1.045e-03;1.031e+00;1.022e+00;-6.310e-01;3.254e-02;1.031e+00;-4.006e-01;6.461e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.059582;1.031e+00;-6.676e-01;1.087e-03;-6.478e-01;1.054e-03;1.031e+00;1.022e+00;-6.310e-01;3.255e-02;1.031e+00;-4.006e-01;6.522e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.060582;1.031e+00;-6.677e-01;1.098e-03;-6.478e-01;1.066e-03;1.031e+00;1.022e+00;-6.310e-01;3.256e-02;1.031e+00;-4.006e-01;6.592e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.061582;1.031e+00;-6.677e-01;1.110e-03;-6.478e-01;1.077e-03;1.031e+00;1.022e+00;-6.310e-01;3.258e-02;1.031e+00;-4.006e-01;6.662e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.062582;1.031e+00;-6.677e-01;1.122e-03;-6.478e-01;1.088e-03;1.031e+00;1.022e+00;-6.311e-01;3.259e-02;1.031e+00;-4.006e-01;6.732e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.064582;1.031e+00;-6.677e-01;1.143e-03;-6.478e-01;1.109e-03;1.031e+00;1.022e+00;-6.311e-01;3.261e-02;1.031e+00;-4.006e-01;6.863e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.065582;1.031e+00;-6.677e-01;1.155e-03;-6.478e-01;1.121e-03;1.031e+00;1.022e+00;-6.311e-01;3.263e-02;1.031e+00;-4.006e-01;6.933e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.066582;1.031e+00;-6.678e-01;1.167e-03;-6.479e-01;1.132e-03;1.031e+00;1.022e+00;-6.311e-01;3.264e-02;1.031e+00;-4.007e-01;7.003e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.067582;1.031e+00;-6.678e-01;1.177e-03;-6.479e-01;1.142e-03;1.031e+00;1.022e+00;-6.311e-01;3.265e-02;1.031e+00;-4.007e-01;7.063e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.068582;1.031e+00;-6.678e-01;1.188e-03;-6.479e-01;1.153e-03;1.031e+00;1.022e+00;-6.311e-01;3.266e-02;1.031e+00;-4.007e-01;7.133e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.069582;1.031e+00;-6.678e-01;1.200e-03;-6.479e-01;1.164e-03;1.031e+00;1.022e+00;-6.312e-01;3.267e-02;1.031e+00;-4.007e-01;7.203e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.070582;1.031e+00;-6.678e-01;1.212e-03;-6.479e-01;1.176e-03;1.031e+00;1.023e+00;-6.312e-01;3.269e-02;1.031e+00;-4.007e-01;7.273e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.071582;1.031e+00;-6.678e-01;1.223e-03;-6.479e-01;1.187e-03;1.031e+00;1.023e+00;-6.312e-01;3.270e-02;1.031e+00;-4.007e-01;7.343e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.072582;1.031e+00;-6.679e-01;1.233e-03;-6.479e-01;1.197e-03;1.031e+00;1.023e+00;-6.312e-01;3.271e-02;1.031e+00;-4.007e-01;7.402e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.073582;1.031e+00;-6.679e-01;1.245e-03;-6.480e-01;1.208e-03;1.031e+00;1.023e+00;-6.312e-01;3.272e-02;1.031e+00;-4.007e-01;7.472e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.074582;1.031e+00;-6.679e-01;1.257e-03;-6.480e-01;1.219e-03;1.031e+00;1.023e+00;-6.312e-01;3.273e-02;1.031e+00;-4.007e-01;7.542e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.075582;1.031e+00;-6.679e-01;1.268e-03;-6.480e-01;1.231e-03;1.031e+00;1.023e+00;-6.312e-01;3.275e-02;1.031e+00;-4.007e-01;7.612e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.076582;1.031e+00;-6.679e-01;1.278e-03;-6.480e-01;1.240e-03;1.031e+00;1.023e+00;-6.312e-01;3.276e-02;1.031e+00;-4.007e-01;7.672e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.077582;1.031e+00;-6.679e-01;1.290e-03;-6.480e-01;1.252e-03;1.031e+00;1.023e+00;-6.313e-01;3.277e-02;1.031e+00;-4.008e-01;7.741e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.078582;1.031e+00;-6.679e-01;1.302e-03;-6.480e-01;1.263e-03;1.031e+00;1.023e+00;-6.313e-01;3.278e-02;1.031e+00;-4.008e-01;7.811e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.079582;1.031e+00;-6.680e-01;1.313e-03;-6.480e-01;1.274e-03;1.031e+00;1.023e+00;-6.313e-01;3.279e-02;1.031e+00;-4.008e-01;7.881e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.080582;1.031e+00;-6.680e-01;1.325e-03;-6.480e-01;1.285e-03;1.031e+00;1.023e+00;-6.313e-01;3.280e-02;1.031e+00;-4.008e-01;7.951e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.081582;1.031e+00;-6.680e-01;1.335e-03;-6.481e-01;1.295e-03;1.031e+00;1.023e+00;-6.313e-01;3.282e-02;1.031e+00;-4.008e-01;8.010e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.085582;1.031e+00;-6.680e-01;1.382e-03;-6.481e-01;1.340e-03;1.031e+00;1.023e+00;-6.313e-01;3.286e-02;1.031e+00;-4.008e-01;8.290e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.086582;1.031e+00;-6.681e-01;1.392e-03;-6.481e-01;1.350e-03;1.031e+00;1.023e+00;-6.314e-01;3.288e-02;1.031e+00;-4.008e-01;8.349e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.088582;1.031e+00;-6.681e-01;1.415e-03;-6.481e-01;1.373e-03;1.031e+00;1.023e+00;-6.314e-01;3.290e-02;1.031e+00;-4.008e-01;8.489e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.089582;1.031e+00;-6.681e-01;1.427e-03;-6.481e-01;1.384e-03;1.031e+00;1.023e+00;-6.314e-01;3.291e-02;1.031e+00;-4.009e-01;8.559e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.090582;1.031e+00;-6.681e-01;1.438e-03;-6.482e-01;1.395e-03;1.031e+00;1.023e+00;-6.314e-01;3.292e-02;1.031e+00;-4.009e-01;8.629e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.091582;1.031e+00;-6.681e-01;1.448e-03;-6.482e-01;1.405e-03;1.031e+00;1.023e+00;-6.314e-01;3.293e-02;1.031e+00;-4.009e-01;8.689e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.092582;1.031e+00;-6.681e-01;1.460e-03;-6.482e-01;1.416e-03;1.031e+00;1.023e+00;-6.314e-01;3.295e-02;1.031e+00;-4.009e-01;8.758e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.093582;1.031e+00;-6.681e-01;1.472e-03;-6.482e-01;1.428e-03;1.031e+00;1.023e+00;-6.314e-01;3.296e-02;1.031e+00;-4.009e-01;8.828e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.094582;1.031e+00;-6.682e-01;1.483e-03;-6.482e-01;1.439e-03;1.031e+00;1.023e+00;-6.314e-01;3.297e-02;1.031e+00;-4.009e-01;8.898e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.095582;1.031e+00;-6.682e-01;1.495e-03;-6.482e-01;1.450e-03;1.031e+00;1.023e+00;-6.314e-01;3.298e-02;1.031e+00;-4.009e-01;8.968e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.096582;1.031e+00;-6.682e-01;1.505e-03;-6.482e-01;1.460e-03;1.031e+00;1.023e+00;-6.315e-01;3.299e-02;1.031e+00;-4.009e-01;9.028e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.097582;1.031e+00;-6.682e-01;1.517e-03;-6.482e-01;1.471e-03;1.031e+00;1.023e+00;-6.315e-01;3.301e-02;1.031e+00;-4.009e-01;9.098e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.099582;1.031e+00;-6.682e-01;1.540e-03;-6.482e-01;1.494e-03;1.031e+00;1.023e+00;-6.315e-01;3.303e-02;1.031e+00;-4.009e-01;9.238e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.100582;1.031e+00;-6.682e-01;1.552e-03;-6.483e-01;1.505e-03;1.031e+00;1.023e+00;-6.315e-01;3.304e-02;1.031e+00;-4.009e-01;9.308e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.101582;1.031e+00;-6.682e-01;1.563e-03;-6.483e-01;1.517e-03;1.031e+00;1.023e+00;-6.315e-01;3.305e-02;1.031e+00;-4.009e-01;9.378e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.102582;1.031e+00;-6.683e-01;1.573e-03;-6.483e-01;1.526e-03;1.031e+00;1.023e+00;-6.315e-01;3.306e-02;1.031e+00;-4.009e-01;9.438e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.103582;1.031e+00;-6.683e-01;1.585e-03;-6.483e-01;1.538e-03;1.031e+00;1.023e+00;-6.315e-01;3.308e-02;1.031e+00;-4.010e-01;9.508e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.106582;1.031e+00;-6.683e-01;1.620e-03;-6.483e-01;1.572e-03;1.031e+00;1.023e+00;-6.315e-01;3.311e-02;1.031e+00;-4.010e-01;9.717e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.107582;1.031e+00;-6.683e-01;1.632e-03;-6.483e-01;1.583e-03;1.031e+00;1.023e+00;-6.315e-01;3.312e-02;1.031e+00;-4.010e-01;9.787e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.108582;1.031e+00;-6.683e-01;1.642e-03;-6.483e-01;1.593e-03;1.031e+00;1.023e+00;-6.316e-01;3.314e-02;1.031e+00;-4.010e-01;9.847e-04;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.111582;1.031e+00;-6.683e-01;1.677e-03;-6.483e-01;1.626e-03;1.031e+00;1.023e+00;-6.316e-01;3.317e-02;1.031e+00;-4.010e-01;1.006e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.112582;1.031e+00;-6.684e-01;1.688e-03;-6.484e-01;1.638e-03;1.031e+00;1.023e+00;-6.316e-01;3.318e-02;1.031e+00;-4.010e-01;1.013e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.114582;1.031e+00;-6.684e-01;1.712e-03;-6.484e-01;1.660e-03;1.031e+00;1.023e+00;-6.316e-01;3.320e-02;1.031e+00;-4.010e-01;1.027e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.115582;1.031e+00;-6.684e-01;1.722e-03;-6.484e-01;1.670e-03;1.031e+00;1.023e+00;-6.316e-01;3.322e-02;1.031e+00;-4.010e-01;1.033e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.116582;1.031e+00;-6.684e-01;1.733e-03;-6.484e-01;1.681e-03;1.031e+00;1.023e+00;-6.316e-01;3.323e-02;1.031e+00;-4.010e-01;1.040e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.118582;1.031e+00;-6.684e-01;1.757e-03;-6.484e-01;1.704e-03;1.031e+00;1.023e+00;-6.316e-01;3.325e-02;1.031e+00;-4.010e-01;1.054e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.119582;1.031e+00;-6.684e-01;1.768e-03;-6.484e-01;1.715e-03;1.031e+00;1.023e+00;-6.316e-01;3.326e-02;1.031e+00;-4.011e-01;1.061e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.120582;1.031e+00;-6.684e-01;1.780e-03;-6.484e-01;1.727e-03;1.031e+00;1.023e+00;-6.316e-01;3.327e-02;1.031e+00;-4.011e-01;1.068e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.121582;1.031e+00;-6.684e-01;1.790e-03;-6.484e-01;1.736e-03;1.031e+00;1.023e+00;-6.316e-01;3.329e-02;1.031e+00;-4.011e-01;1.074e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.122582;1.031e+00;-6.685e-01;1.802e-03;-6.484e-01;1.748e-03;1.031e+00;1.023e+00;-6.317e-01;3.330e-02;1.031e+00;-4.011e-01;1.081e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.125582;1.031e+00;-6.685e-01;1.837e-03;-6.484e-01;1.782e-03;1.031e+00;1.023e+00;-6.317e-01;3.333e-02;1.031e+00;-4.011e-01;1.102e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.126582;1.031e+00;-6.685e-01;1.848e-03;-6.485e-01;1.793e-03;1.031e+00;1.023e+00;-6.317e-01;3.334e-02;1.031e+00;-4.011e-01;1.109e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.127582;1.031e+00;-6.685e-01;1.860e-03;-6.485e-01;1.804e-03;1.031e+00;1.023e+00;-6.317e-01;3.336e-02;1.031e+00;-4.011e-01;1.116e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.128582;1.031e+00;-6.685e-01;1.872e-03;-6.485e-01;1.816e-03;1.031e+00;1.023e+00;-6.317e-01;3.337e-02;1.031e+00;-4.011e-01;1.123e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.129582;1.031e+00;-6.685e-01;1.882e-03;-6.485e-01;1.825e-03;1.031e+00;1.023e+00;-6.317e-01;3.338e-02;1.031e+00;-4.011e-01;1.129e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.130582;1.031e+00;-6.685e-01;1.893e-03;-6.485e-01;1.837e-03;1.031e+00;1.023e+00;-6.317e-01;3.339e-02;1.031e+00;-4.011e-01;1.136e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.132582;1.031e+00;-6.685e-01;1.917e-03;-6.485e-01;1.859e-03;1.031e+00;1.023e+00;-6.317e-01;3.341e-02;1.031e+00;-4.011e-01;1.150e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.133582;1.031e+00;-6.685e-01;1.928e-03;-6.485e-01;1.870e-03;1.031e+00;1.023e+00;-6.317e-01;3.343e-02;1.031e+00;-4.011e-01;1.157e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.134582;1.031e+00;-6.686e-01;1.940e-03;-6.485e-01;1.882e-03;1.032e+00;1.023e+00;-6.317e-01;3.344e-02;1.031e+00;-4.011e-01;1.164e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.135582;1.031e+00;-6.686e-01;1.952e-03;-6.485e-01;1.893e-03;1.032e+00;1.023e+00;-6.317e-01;3.345e-02;1.031e+00;-4.011e-01;1.171e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.136582;1.031e+00;-6.686e-01;1.962e-03;-6.485e-01;1.903e-03;1.032e+00;1.023e+00;-6.317e-01;3.346e-02;1.031e+00;-4.011e-01;1.177e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.137582;1.031e+00;-6.686e-01;1.973e-03;-6.485e-01;1.914e-03;1.032e+00;1.023e+00;-6.317e-01;3.347e-02;1.031e+00;-4.011e-01;1.184e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.138582;1.031e+00;-6.686e-01;1.985e-03;-6.485e-01;1.925e-03;1.032e+00;1.023e+00;-6.317e-01;3.348e-02;1.031e+00;-4.011e-01;1.191e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.139582;1.031e+00;-6.686e-01;1.997e-03;-6.485e-01;1.937e-03;1.032e+00;1.023e+00;-6.317e-01;3.349e-02;1.031e+00;-4.012e-01;1.198e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.140582;1.031e+00;-6.686e-01;2.008e-03;-6.485e-01;1.948e-03;1.032e+00;1.023e+00;-6.318e-01;3.350e-02;1.031e+00;-4.012e-01;1.205e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.141582;1.031e+00;-6.686e-01;2.020e-03;-6.485e-01;1.959e-03;1.032e+00;1.023e+00;-6.318e-01;3.352e-02;1.031e+00;-4.012e-01;1.212e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.142582;1.031e+00;-6.686e-01;2.032e-03;-6.485e-01;1.971e-03;1.032e+00;1.023e+00;-6.318e-01;3.353e-02;1.031e+00;-4.012e-01;1.219e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.143582;1.031e+00;-6.686e-01;2.043e-03;-6.485e-01;1.982e-03;1.032e+00;1.023e+00;-6.318e-01;3.354e-02;1.031e+00;-4.012e-01;1.226e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.144582;1.031e+00;-6.686e-01;2.053e-03;-6.485e-01;1.992e-03;1.032e+00;1.023e+00;-6.318e-01;3.355e-02;1.031e+00;-4.012e-01;1.232e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.145582;1.031e+00;-6.686e-01;2.065e-03;-6.486e-01;2.003e-03;1.032e+00;1.023e+00;-6.318e-01;3.356e-02;1.031e+00;-4.012e-01;1.239e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.147582;1.031e+00;-6.686e-01;2.088e-03;-6.486e-01;2.026e-03;1.032e+00;1.023e+00;-6.318e-01;3.358e-02;1.031e+00;-4.012e-01;1.253e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.148582;1.031e+00;-6.686e-01;2.100e-03;-6.486e-01;2.037e-03;1.032e+00;1.023e+00;-6.318e-01;3.360e-02;1.031e+00;-4.012e-01;1.260e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.149582;1.031e+00;-6.687e-01;2.112e-03;-6.486e-01;2.048e-03;1.032e+00;1.023e+00;-6.318e-01;3.361e-02;1.031e+00;-4.012e-01;1.267e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.150582;1.031e+00;-6.687e-01;2.123e-03;-6.486e-01;2.060e-03;1.032e+00;1.023e+00;-6.318e-01;3.362e-02;1.031e+00;-4.012e-01;1.274e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.152582;1.031e+00;-6.687e-01;2.147e-03;-6.486e-01;2.082e-03;1.032e+00;1.023e+00;-6.318e-01;3.364e-02;1.031e+00;-4.012e-01;1.288e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.153582;1.031e+00;-6.687e-01;2.157e-03;-6.486e-01;2.092e-03;1.032e+00;1.023e+00;-6.318e-01;3.365e-02;1.031e+00;-4.012e-01;1.294e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.154582;1.031e+00;-6.687e-01;2.168e-03;-6.486e-01;2.103e-03;1.032e+00;1.023e+00;-6.318e-01;3.367e-02;1.031e+00;-4.012e-01;1.301e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.161582;1.031e+00;-6.687e-01;2.250e-03;-6.486e-01;2.182e-03;1.032e+00;1.023e+00;-6.318e-01;3.374e-02;1.031e+00;-4.012e-01;1.350e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.162582;1.031e+00;-6.687e-01;2.260e-03;-6.486e-01;2.192e-03;1.032e+00;1.023e+00;-6.318e-01;3.376e-02;1.031e+00;-4.012e-01;1.356e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.163582;1.031e+00;-6.687e-01;2.272e-03;-6.486e-01;2.203e-03;1.032e+00;1.023e+00;-6.318e-01;3.377e-02;1.031e+00;-4.012e-01;1.363e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.165582;1.031e+00;-6.687e-01;2.295e-03;-6.486e-01;2.226e-03;1.032e+00;1.023e+00;-6.318e-01;3.379e-02;1.031e+00;-4.012e-01;1.377e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.166582;1.031e+00;-6.688e-01;2.307e-03;-6.486e-01;2.237e-03;1.032e+00;1.023e+00;-6.318e-01;3.380e-02;1.031e+00;-4.013e-01;1.384e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.167582;1.031e+00;-6.688e-01;2.317e-03;-6.486e-01;2.249e-03;1.032e+00;1.023e+00;-6.318e-01;3.381e-02;1.031e+00;-4.013e-01;1.391e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.168582;1.031e+00;-6.688e-01;2.329e-03;-6.486e-01;2.260e-03;1.032e+00;1.023e+00;-6.318e-01;3.382e-02;1.031e+00;-4.013e-01;1.398e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.169582;1.031e+00;-6.688e-01;2.341e-03;-6.486e-01;2.271e-03;1.032e+00;1.023e+00;-6.318e-01;3.384e-02;1.031e+00;-4.013e-01;1.405e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.170582;1.031e+00;-6.688e-01;2.352e-03;-6.486e-01;2.282e-03;1.032e+00;1.023e+00;-6.318e-01;3.385e-02;1.031e+00;-4.013e-01;1.412e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.171582;1.031e+00;-6.688e-01;2.362e-03;-6.486e-01;2.292e-03;1.032e+00;1.023e+00;-6.318e-01;3.386e-02;1.031e+00;-4.013e-01;1.418e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.172582;1.031e+00;-6.688e-01;2.374e-03;-6.486e-01;2.303e-03;1.032e+00;1.023e+00;-6.318e-01;3.387e-02;1.031e+00;-4.013e-01;1.425e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.174582;1.031e+00;-6.688e-01;2.397e-03;-6.486e-01;2.326e-03;1.032e+00;1.023e+00;-6.318e-01;3.389e-02;1.031e+00;-4.013e-01;1.439e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.175582;1.031e+00;-6.688e-01;2.409e-03;-6.486e-01;2.337e-03;1.032e+00;1.023e+00;-6.319e-01;3.390e-02;1.031e+00;-4.013e-01;1.446e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.176582;1.031e+00;-6.688e-01;2.422e-03;-6.486e-01;2.349e-03;1.032e+00;1.023e+00;-6.319e-01;3.392e-02;1.031e+00;-4.013e-01;1.453e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.179582;1.031e+00;-6.688e-01;2.457e-03;-6.486e-01;2.383e-03;1.032e+00;1.023e+00;-6.319e-01;3.395e-02;1.031e+00;-4.013e-01;1.474e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.180582;1.031e+00;-6.688e-01;2.468e-03;-6.486e-01;2.394e-03;1.032e+00;1.023e+00;-6.319e-01;3.396e-02;1.031e+00;-4.013e-01;1.481e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.181582;1.031e+00;-6.688e-01;2.478e-03;-6.487e-01;2.404e-03;1.032e+00;1.023e+00;-6.319e-01;3.397e-02;1.031e+00;-4.013e-01;1.487e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.185582;1.031e+00;-6.688e-01;2.525e-03;-6.487e-01;2.449e-03;1.032e+00;1.023e+00;-6.319e-01;3.401e-02;1.031e+00;-4.013e-01;1.515e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.186582;1.031e+00;-6.688e-01;2.537e-03;-6.487e-01;2.460e-03;1.032e+00;1.023e+00;-6.319e-01;3.403e-02;1.031e+00;-4.013e-01;1.522e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.189582;1.031e+00;-6.688e-01;2.572e-03;-6.487e-01;2.494e-03;1.032e+00;1.023e+00;-6.319e-01;3.406e-02;1.031e+00;-4.013e-01;1.543e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.191582;1.031e+00;-6.688e-01;2.593e-03;-6.487e-01;2.515e-03;1.032e+00;1.023e+00;-6.319e-01;3.408e-02;1.031e+00;-4.013e-01;1.556e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.192582;1.031e+00;-6.689e-01;2.605e-03;-6.487e-01;2.526e-03;1.032e+00;1.023e+00;-6.319e-01;3.409e-02;1.031e+00;-4.013e-01;1.563e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.193582;1.031e+00;-6.689e-01;2.617e-03;-6.487e-01;2.538e-03;1.032e+00;1.023e+00;-6.319e-01;3.410e-02;1.031e+00;-4.013e-01;1.570e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.194582;1.031e+00;-6.689e-01;2.628e-03;-6.487e-01;2.549e-03;1.032e+00;1.023e+00;-6.319e-01;3.412e-02;1.031e+00;-4.013e-01;1.577e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.199582;1.031e+00;-6.689e-01;2.687e-03;-6.487e-01;2.606e-03;1.032e+00;1.023e+00;-6.319e-01;3.417e-02;1.031e+00;-4.013e-01;1.612e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.200582;1.031e+00;-6.689e-01;2.698e-03;-6.487e-01;2.617e-03;1.032e+00;1.023e+00;-6.319e-01;3.418e-02;1.031e+00;-4.013e-01;1.619e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.201582;1.031e+00;-6.689e-01;2.708e-03;-6.487e-01;2.627e-03;1.032e+00;1.023e+00;-6.319e-01;3.420e-02;1.031e+00;-4.013e-01;1.625e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.210582;1.031e+00;-6.689e-01;2.813e-03;-6.487e-01;2.728e-03;1.032e+00;1.023e+00;-6.319e-01;3.429e-02;1.031e+00;-4.013e-01;1.688e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.211582;1.031e+00;-6.689e-01;2.825e-03;-6.487e-01;2.740e-03;1.032e+00;1.023e+00;-6.319e-01;3.431e-02;1.031e+00;-4.013e-01;1.695e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.212582;1.031e+00;-6.689e-01;2.835e-03;-6.487e-01;2.749e-03;1.032e+00;1.023e+00;-6.318e-01;3.432e-02;1.031e+00;-4.013e-01;1.701e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.219582;1.031e+00;-6.689e-01;2.917e-03;-6.487e-01;2.828e-03;1.032e+00;1.023e+00;-6.318e-01;3.439e-02;1.031e+00;-4.013e-01;1.750e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.220582;1.031e+00;-6.689e-01;2.928e-03;-6.487e-01;2.840e-03;1.032e+00;1.023e+00;-6.318e-01;3.441e-02;1.031e+00;-4.013e-01;1.757e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.221582;1.031e+00;-6.689e-01;2.940e-03;-6.486e-01;2.851e-03;1.032e+00;1.023e+00;-6.318e-01;3.442e-02;1.031e+00;-4.013e-01;1.764e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.222582;1.031e+00;-6.689e-01;2.950e-03;-6.486e-01;2.861e-03;1.032e+00;1.023e+00;-6.318e-01;3.443e-02;1.031e+00;-4.013e-01;1.770e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.224582;1.031e+00;-6.689e-01;2.973e-03;-6.486e-01;2.883e-03;1.032e+00;1.023e+00;-6.318e-01;3.445e-02;1.031e+00;-4.013e-01;1.784e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.229582;1.031e+00;-6.689e-01;3.032e-03;-6.486e-01;2.940e-03;1.032e+00;1.023e+00;-6.318e-01;3.450e-02;1.031e+00;-4.013e-01;1.819e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.230582;1.031e+00;-6.689e-01;3.043e-03;-6.486e-01;2.951e-03;1.032e+00;1.023e+00;-6.318e-01;3.451e-02;1.031e+00;-4.013e-01;1.826e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.231582;1.031e+00;-6.689e-01;3.053e-03;-6.486e-01;2.961e-03;1.032e+00;1.023e+00;-6.318e-01;3.453e-02;1.031e+00;-4.013e-01;1.832e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.239582;1.031e+00;-6.689e-01;3.147e-03;-6.486e-01;3.051e-03;1.032e+00;1.023e+00;-6.318e-01;3.461e-02;1.031e+00;-4.013e-01;1.888e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.240582;1.031e+00;-6.689e-01;3.158e-03;-6.486e-01;3.062e-03;1.032e+00;1.023e+00;-6.318e-01;3.462e-02;1.031e+00;-4.013e-01;1.895e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.241582;1.031e+00;-6.689e-01;3.168e-03;-6.486e-01;3.072e-03;1.032e+00;1.023e+00;-6.318e-01;3.464e-02;1.031e+00;-4.013e-01;1.901e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.242582;1.031e+00;-6.689e-01;3.180e-03;-6.486e-01;3.083e-03;1.032e+00;1.023e+00;-6.318e-01;3.465e-02;1.031e+00;-4.013e-01;1.908e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.249582;1.031e+00;-6.689e-01;3.262e-03;-6.486e-01;3.163e-03;1.032e+00;1.023e+00;-6.318e-01;3.472e-02;1.031e+00;-4.013e-01;1.957e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.250582;1.031e+00;-6.689e-01;3.272e-03;-6.486e-01;3.172e-03;1.032e+00;1.023e+00;-6.318e-01;3.473e-02;1.031e+00;-4.013e-01;1.963e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.251582;1.031e+00;-6.689e-01;3.283e-03;-6.486e-01;3.184e-03;1.032e+00;1.023e+00;-6.318e-01;3.474e-02;1.031e+00;-4.013e-01;1.970e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.252582;1.031e+00;-6.689e-01;3.295e-03;-6.486e-01;3.195e-03;1.032e+00;1.023e+00;-6.318e-01;3.476e-02;1.031e+00;-4.013e-01;1.977e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.253582;1.031e+00;-6.689e-01;3.307e-03;-6.486e-01;3.206e-03;1.032e+00;1.023e+00;-6.318e-01;3.477e-02;1.031e+00;-4.013e-01;1.983e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.254582;1.031e+00;-6.689e-01;3.318e-03;-6.486e-01;3.217e-03;1.032e+00;1.023e+00;-6.317e-01;3.478e-02;1.031e+00;-4.013e-01;1.990e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.256582;1.031e+00;-6.689e-01;3.342e-03;-6.486e-01;3.240e-03;1.032e+00;1.023e+00;-6.317e-01;3.480e-02;1.031e+00;-4.013e-01;2.004e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.258582;1.031e+00;-6.689e-01;3.363e-03;-6.486e-01;3.261e-03;1.032e+00;1.023e+00;-6.317e-01;3.482e-02;1.031e+00;-4.013e-01;2.017e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.261582;1.031e+00;-6.689e-01;3.398e-03;-6.486e-01;3.295e-03;1.032e+00;1.023e+00;-6.317e-01;3.485e-02;1.031e+00;-4.013e-01;2.038e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.262582;1.031e+00;-6.689e-01;3.410e-03;-6.486e-01;3.306e-03;1.032e+00;1.023e+00;-6.317e-01;3.487e-02;1.031e+00;-4.013e-01;2.045e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.263582;1.031e+00;-6.689e-01;3.422e-03;-6.485e-01;3.318e-03;1.032e+00;1.023e+00;-6.317e-01;3.487e-02;1.031e+00;-4.013e-01;2.052e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.264582;1.031e+00;-6.689e-01;3.433e-03;-6.485e-01;3.329e-03;1.032e+00;1.023e+00;-6.317e-01;3.489e-02;1.031e+00;-4.013e-01;2.059e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.266582;1.031e+00;-6.689e-01;3.457e-03;-6.485e-01;3.351e-03;1.032e+00;1.023e+00;-6.317e-01;3.491e-02;1.031e+00;-4.013e-01;2.073e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.268582;1.031e+00;-6.689e-01;3.478e-03;-6.485e-01;3.372e-03;1.032e+00;1.023e+00;-6.317e-01;3.493e-02;1.031e+00;-4.013e-01;2.086e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.274582;1.031e+00;-6.689e-01;3.547e-03;-6.485e-01;3.438e-03;1.032e+00;1.023e+00;-6.317e-01;3.499e-02;1.031e+00;-4.013e-01;2.127e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.275582;1.031e+00;-6.689e-01;3.558e-03;-6.485e-01;3.449e-03;1.033e+00;1.023e+00;-6.317e-01;3.500e-02;1.031e+00;-4.013e-01;2.134e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.276582;1.031e+00;-6.689e-01;3.570e-03;-6.485e-01;3.460e-03;1.033e+00;1.023e+00;-6.317e-01;3.502e-02;1.031e+00;-4.013e-01;2.142e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.277582;1.031e+00;-6.689e-01;3.582e-03;-6.485e-01;3.471e-03;1.033e+00;1.023e+00;-6.317e-01;3.503e-02;1.031e+00;-4.013e-01;2.149e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.279582;1.031e+00;-6.689e-01;3.605e-03;-6.485e-01;3.494e-03;1.033e+00;1.023e+00;-6.317e-01;3.505e-02;1.031e+00;-4.013e-01;2.163e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.280582;1.031e+00;-6.689e-01;3.617e-03;-6.485e-01;3.505e-03;1.033e+00;1.023e+00;-6.316e-01;3.506e-02;1.031e+00;-4.013e-01;2.170e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.281582;1.031e+00;-6.689e-01;3.628e-03;-6.485e-01;3.517e-03;1.033e+00;1.023e+00;-6.316e-01;3.507e-02;1.031e+00;-4.013e-01;2.177e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.282582;1.031e+00;-6.689e-01;3.638e-03;-6.485e-01;3.526e-03;1.033e+00;1.023e+00;-6.316e-01;3.508e-02;1.031e+00;-4.013e-01;2.183e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.287582;1.031e+00;-6.689e-01;3.697e-03;-6.485e-01;3.583e-03;1.033e+00;1.023e+00;-6.316e-01;3.513e-02;1.031e+00;-4.013e-01;2.218e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.288582;1.031e+00;-6.689e-01;3.708e-03;-6.485e-01;3.594e-03;1.033e+00;1.023e+00;-6.316e-01;3.514e-02;1.031e+00;-4.013e-01;2.225e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.289582;1.031e+00;-6.689e-01;3.718e-03;-6.484e-01;3.604e-03;1.033e+00;1.023e+00;-6.316e-01;3.516e-02;1.031e+00;-4.013e-01;2.231e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.291582;1.031e+00;-6.689e-01;3.742e-03;-6.484e-01;3.626e-03;1.033e+00;1.023e+00;-6.316e-01;3.518e-02;1.031e+00;-4.013e-01;2.245e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.292582;1.032e+00;-6.689e-01;3.753e-03;-6.484e-01;3.638e-03;1.033e+00;1.023e+00;-6.316e-01;3.519e-02;1.032e+00;-4.013e-01;2.252e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.294582;1.032e+00;-6.689e-01;3.777e-03;-6.484e-01;3.660e-03;1.033e+00;1.023e+00;-6.316e-01;3.521e-02;1.032e+00;-4.013e-01;2.266e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.295582;1.032e+00;-6.689e-01;3.788e-03;-6.484e-01;3.672e-03;1.033e+00;1.023e+00;-6.316e-01;3.522e-02;1.032e+00;-4.013e-01;2.273e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.296582;1.032e+00;-6.689e-01;3.798e-03;-6.484e-01;3.681e-03;1.033e+00;1.023e+00;-6.316e-01;3.523e-02;1.032e+00;-4.013e-01;2.279e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.297582;1.032e+00;-6.688e-01;3.810e-03;-6.484e-01;3.693e-03;1.033e+00;1.023e+00;-6.316e-01;3.524e-02;1.032e+00;-4.013e-01;2.286e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.300582;1.032e+00;-6.688e-01;3.845e-03;-6.484e-01;3.726e-03;1.033e+00;1.023e+00;-6.316e-01;3.527e-02;1.032e+00;-4.013e-01;2.307e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.301582;1.032e+00;-6.688e-01;3.857e-03;-6.484e-01;3.738e-03;1.033e+00;1.023e+00;-6.315e-01;3.528e-02;1.032e+00;-4.013e-01;2.314e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.302582;1.032e+00;-6.688e-01;3.867e-03;-6.484e-01;3.747e-03;1.033e+00;1.023e+00;-6.315e-01;3.530e-02;1.032e+00;-4.013e-01;2.320e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.303582;1.032e+00;-6.688e-01;3.878e-03;-6.484e-01;3.759e-03;1.033e+00;1.023e+00;-6.315e-01;3.530e-02;1.032e+00;-4.013e-01;2.327e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.304582;1.032e+00;-6.688e-01;3.890e-03;-6.484e-01;3.771e-03;1.033e+00;1.023e+00;-6.315e-01;3.532e-02;1.032e+00;-4.013e-01;2.334e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.306582;1.032e+00;-6.688e-01;3.913e-03;-6.484e-01;3.794e-03;1.033e+00;1.023e+00;-6.315e-01;3.534e-02;1.032e+00;-4.013e-01;2.348e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.308582;1.032e+00;-6.688e-01;3.937e-03;-6.484e-01;3.816e-03;1.033e+00;1.023e+00;-6.315e-01;3.536e-02;1.032e+00;-4.013e-01;2.362e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.309582;1.032e+00;-6.688e-01;3.947e-03;-6.484e-01;3.826e-03;1.033e+00;1.023e+00;-6.315e-01;3.537e-02;1.032e+00;-4.013e-01;2.368e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.310582;1.032e+00;-6.688e-01;3.958e-03;-6.483e-01;3.837e-03;1.033e+00;1.023e+00;-6.315e-01;3.538e-02;1.032e+00;-4.013e-01;2.375e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.311582;1.032e+00;-6.688e-01;3.970e-03;-6.483e-01;3.848e-03;1.033e+00;1.024e+00;-6.315e-01;3.539e-02;1.032e+00;-4.013e-01;2.382e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.317582;1.032e+00;-6.688e-01;4.038e-03;-6.483e-01;3.915e-03;1.033e+00;1.024e+00;-6.315e-01;3.545e-02;1.032e+00;-4.013e-01;2.423e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.318582;1.032e+00;-6.688e-01;4.050e-03;-6.483e-01;3.926e-03;1.033e+00;1.024e+00;-6.315e-01;3.547e-02;1.032e+00;-4.013e-01;2.430e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.319582;1.032e+00;-6.688e-01;4.062e-03;-6.483e-01;3.937e-03;1.033e+00;1.024e+00;-6.315e-01;3.548e-02;1.032e+00;-4.013e-01;2.437e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.320582;1.032e+00;-6.688e-01;4.072e-03;-6.483e-01;3.947e-03;1.033e+00;1.024e+00;-6.314e-01;3.549e-02;1.032e+00;-4.013e-01;2.443e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.325582;1.032e+00;-6.688e-01;4.130e-03;-6.483e-01;4.003e-03;1.033e+00;1.024e+00;-6.314e-01;3.554e-02;1.032e+00;-4.013e-01;2.478e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.328582;1.032e+00;-6.688e-01;4.163e-03;-6.483e-01;4.036e-03;1.033e+00;1.024e+00;-6.314e-01;3.557e-02;1.032e+00;-4.013e-01;2.498e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.329582;1.032e+00;-6.688e-01;4.175e-03;-6.482e-01;4.047e-03;1.033e+00;1.024e+00;-6.314e-01;3.558e-02;1.032e+00;-4.013e-01;2.505e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.331582;1.032e+00;-6.688e-01;4.197e-03;-6.482e-01;4.068e-03;1.033e+00;1.024e+00;-6.314e-01;3.560e-02;1.032e+00;-4.013e-01;2.518e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.333582;1.032e+00;-6.688e-01;4.220e-03;-6.482e-01;4.089e-03;1.033e+00;1.024e+00;-6.314e-01;3.562e-02;1.032e+00;-4.013e-01;2.532e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.334582;1.032e+00;-6.688e-01;4.232e-03;-6.482e-01;4.101e-03;1.033e+00;1.024e+00;-6.314e-01;3.564e-02;1.032e+00;-4.012e-01;2.539e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.335582;1.032e+00;-6.687e-01;4.243e-03;-6.482e-01;4.112e-03;1.033e+00;1.024e+00;-6.314e-01;3.564e-02;1.032e+00;-4.012e-01;2.546e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.336582;1.032e+00;-6.687e-01;4.255e-03;-6.482e-01;4.123e-03;1.033e+00;1.024e+00;-6.314e-01;3.566e-02;1.032e+00;-4.012e-01;2.553e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.337582;1.032e+00;-6.687e-01;4.265e-03;-6.482e-01;4.133e-03;1.033e+00;1.024e+00;-6.313e-01;3.567e-02;1.032e+00;-4.012e-01;2.559e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.341582;1.032e+00;-6.687e-01;4.312e-03;-6.482e-01;4.179e-03;1.033e+00;1.024e+00;-6.313e-01;3.571e-02;1.032e+00;-4.012e-01;2.587e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.345582;1.032e+00;-6.687e-01;4.356e-03;-6.482e-01;4.223e-03;1.033e+00;1.024e+00;-6.313e-01;3.575e-02;1.032e+00;-4.012e-01;2.614e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.346582;1.032e+00;-6.687e-01;4.366e-03;-6.482e-01;4.232e-03;1.033e+00;1.024e+00;-6.313e-01;3.576e-02;1.032e+00;-4.012e-01;2.620e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.347582;1.032e+00;-6.687e-01;4.377e-03;-6.481e-01;4.244e-03;1.033e+00;1.024e+00;-6.313e-01;3.577e-02;1.032e+00;-4.012e-01;2.627e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.350582;1.032e+00;-6.687e-01;4.412e-03;-6.481e-01;4.278e-03;1.033e+00;1.024e+00;-6.313e-01;3.580e-02;1.032e+00;-4.012e-01;2.648e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.351582;1.032e+00;-6.687e-01;4.422e-03;-6.481e-01;4.287e-03;1.033e+00;1.024e+00;-6.313e-01;3.581e-02;1.032e+00;-4.012e-01;2.654e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.352582;1.032e+00;-6.687e-01;4.434e-03;-6.481e-01;4.299e-03;1.033e+00;1.024e+00;-6.313e-01;3.582e-02;1.032e+00;-4.012e-01;2.661e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.353582;1.032e+00;-6.687e-01;4.446e-03;-6.481e-01;4.310e-03;1.033e+00;1.024e+00;-6.312e-01;3.583e-02;1.032e+00;-4.012e-01;2.668e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.354582;1.032e+00;-6.687e-01;4.457e-03;-6.481e-01;4.321e-03;1.033e+00;1.024e+00;-6.312e-01;3.585e-02;1.032e+00;-4.012e-01;2.675e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.355582;1.032e+00;-6.687e-01;4.469e-03;-6.481e-01;4.332e-03;1.033e+00;1.024e+00;-6.312e-01;3.585e-02;1.032e+00;-4.012e-01;2.682e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.356582;1.032e+00;-6.687e-01;4.479e-03;-6.481e-01;4.342e-03;1.033e+00;1.024e+00;-6.312e-01;3.587e-02;1.032e+00;-4.012e-01;2.688e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.363582;1.032e+00;-6.687e-01;4.559e-03;-6.481e-01;4.420e-03;1.033e+00;1.024e+00;-6.312e-01;3.594e-02;1.032e+00;-4.012e-01;2.736e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.364582;1.032e+00;-6.686e-01;4.569e-03;-6.480e-01;4.429e-03;1.033e+00;1.024e+00;-6.312e-01;3.595e-02;1.032e+00;-4.012e-01;2.742e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.368582;1.032e+00;-6.686e-01;4.617e-03;-6.480e-01;4.474e-03;1.033e+00;1.024e+00;-6.312e-01;3.599e-02;1.032e+00;-4.012e-01;2.770e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.369582;1.032e+00;-6.686e-01;4.627e-03;-6.480e-01;4.484e-03;1.033e+00;1.024e+00;-6.311e-01;3.600e-02;1.032e+00;-4.012e-01;2.776e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.372582;1.032e+00;-6.686e-01;4.662e-03;-6.480e-01;4.518e-03;1.033e+00;1.024e+00;-6.311e-01;3.603e-02;1.032e+00;-4.012e-01;2.797e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.376582;1.032e+00;-6.686e-01;4.707e-03;-6.480e-01;4.561e-03;1.033e+00;1.024e+00;-6.311e-01;3.607e-02;1.032e+00;-4.012e-01;2.824e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.377582;1.032e+00;-6.686e-01;4.717e-03;-6.480e-01;4.571e-03;1.033e+00;1.024e+00;-6.311e-01;3.609e-02;1.032e+00;-4.012e-01;2.830e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.378582;1.032e+00;-6.686e-01;4.728e-03;-6.480e-01;4.582e-03;1.033e+00;1.024e+00;-6.311e-01;3.610e-02;1.032e+00;-4.012e-01;2.837e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.380582;1.032e+00;-6.686e-01;4.752e-03;-6.480e-01;4.605e-03;1.033e+00;1.024e+00;-6.311e-01;3.612e-02;1.032e+00;-4.012e-01;2.851e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.381582;1.032e+00;-6.686e-01;4.762e-03;-6.479e-01;4.615e-03;1.033e+00;1.024e+00;-6.311e-01;3.613e-02;1.032e+00;-4.012e-01;2.857e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.382582;1.032e+00;-6.686e-01;4.773e-03;-6.479e-01;4.626e-03;1.033e+00;1.024e+00;-6.311e-01;3.614e-02;1.032e+00;-4.011e-01;2.864e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.383582;1.032e+00;-6.686e-01;4.785e-03;-6.479e-01;4.637e-03;1.033e+00;1.024e+00;-6.311e-01;3.615e-02;1.032e+00;-4.011e-01;2.871e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.384582;1.032e+00;-6.686e-01;4.795e-03;-6.479e-01;4.647e-03;1.033e+00;1.024e+00;-6.310e-01;3.616e-02;1.032e+00;-4.011e-01;2.877e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.387582;1.032e+00;-6.686e-01;4.830e-03;-6.479e-01;4.681e-03;1.033e+00;1.024e+00;-6.310e-01;3.619e-02;1.032e+00;-4.011e-01;2.898e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.388582;1.032e+00;-6.686e-01;4.840e-03;-6.479e-01;4.690e-03;1.033e+00;1.024e+00;-6.310e-01;3.620e-02;1.032e+00;-4.011e-01;2.904e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.389582;1.032e+00;-6.686e-01;4.852e-03;-6.479e-01;4.702e-03;1.033e+00;1.024e+00;-6.310e-01;3.621e-02;1.032e+00;-4.011e-01;2.911e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.390582;1.032e+00;-6.685e-01;4.863e-03;-6.479e-01;4.713e-03;1.033e+00;1.024e+00;-6.310e-01;3.622e-02;1.032e+00;-4.011e-01;2.918e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.394582;1.032e+00;-6.685e-01;4.908e-03;-6.479e-01;4.757e-03;1.033e+00;1.024e+00;-6.310e-01;3.626e-02;1.032e+00;-4.011e-01;2.945e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.395582;1.032e+00;-6.685e-01;4.918e-03;-6.479e-01;4.766e-03;1.033e+00;1.024e+00;-6.310e-01;3.627e-02;1.032e+00;-4.011e-01;2.951e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.396582;1.032e+00;-6.685e-01;4.930e-03;-6.478e-01;4.778e-03;1.033e+00;1.024e+00;-6.310e-01;3.628e-02;1.032e+00;-4.011e-01;2.958e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.398582;1.032e+00;-6.685e-01;4.953e-03;-6.478e-01;4.800e-03;1.033e+00;1.024e+00;-6.310e-01;3.630e-02;1.032e+00;-4.011e-01;2.972e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.399582;1.032e+00;-6.685e-01;4.963e-03;-6.478e-01;4.810e-03;1.033e+00;1.024e+00;-6.309e-01;3.631e-02;1.032e+00;-4.011e-01;2.978e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.404582;1.032e+00;-6.685e-01;5.020e-03;-6.478e-01;4.865e-03;1.033e+00;1.024e+00;-6.309e-01;3.636e-02;1.032e+00;-4.011e-01;3.012e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.405582;1.032e+00;-6.685e-01;5.032e-03;-6.478e-01;4.876e-03;1.033e+00;1.024e+00;-6.309e-01;3.638e-02;1.032e+00;-4.011e-01;3.019e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.410582;1.032e+00;-6.685e-01;5.087e-03;-6.478e-01;4.929e-03;1.033e+00;1.024e+00;-6.309e-01;3.643e-02;1.032e+00;-4.011e-01;3.052e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.411582;1.032e+00;-6.685e-01;5.098e-03;-6.478e-01;4.940e-03;1.034e+00;1.024e+00;-6.309e-01;3.644e-02;1.032e+00;-4.011e-01;3.059e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.412582;1.032e+00;-6.685e-01;5.108e-03;-6.477e-01;4.950e-03;1.034e+00;1.024e+00;-6.309e-01;3.645e-02;1.032e+00;-4.011e-01;3.065e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.413582;1.032e+00;-6.685e-01;5.120e-03;-6.477e-01;4.961e-03;1.034e+00;1.024e+00;-6.309e-01;3.646e-02;1.032e+00;-4.011e-01;3.072e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.414582;1.032e+00;-6.685e-01;5.132e-03;-6.477e-01;4.973e-03;1.034e+00;1.024e+00;-6.308e-01;3.647e-02;1.032e+00;-4.011e-01;3.079e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.415582;1.032e+00;-6.684e-01;5.143e-03;-6.477e-01;4.984e-03;1.034e+00;1.024e+00;-6.308e-01;3.648e-02;1.032e+00;-4.011e-01;3.086e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.418582;1.032e+00;-6.684e-01;5.177e-03;-6.477e-01;5.016e-03;1.034e+00;1.024e+00;-6.308e-01;3.651e-02;1.032e+00;-4.011e-01;3.106e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.422582;1.032e+00;-6.684e-01;5.220e-03;-6.477e-01;5.058e-03;1.034e+00;1.024e+00;-6.308e-01;3.655e-02;1.032e+00;-4.011e-01;3.132e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.423582;1.032e+00;-6.684e-01;5.232e-03;-6.477e-01;5.069e-03;1.034e+00;1.024e+00;-6.308e-01;3.656e-02;1.032e+00;-4.010e-01;3.139e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.424582;1.032e+00;-6.684e-01;5.243e-03;-6.477e-01;5.081e-03;1.034e+00;1.024e+00;-6.308e-01;3.657e-02;1.032e+00;-4.010e-01;3.146e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.425582;1.032e+00;-6.684e-01;5.253e-03;-6.477e-01;5.090e-03;1.034e+00;1.024e+00;-6.308e-01;3.658e-02;1.032e+00;-4.010e-01;3.152e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.426582;1.032e+00;-6.684e-01;5.265e-03;-6.477e-01;5.102e-03;1.034e+00;1.024e+00;-6.308e-01;3.659e-02;1.032e+00;-4.010e-01;3.159e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.427582;1.032e+00;-6.684e-01;5.277e-03;-6.476e-01;5.113e-03;1.034e+00;1.024e+00;-6.308e-01;3.660e-02;1.032e+00;-4.010e-01;3.166e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.428582;1.032e+00;-6.684e-01;5.287e-03;-6.476e-01;5.123e-03;1.034e+00;1.024e+00;-6.307e-01;3.661e-02;1.032e+00;-4.010e-01;3.172e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.434582;1.032e+00;-6.684e-01;5.353e-03;-6.476e-01;5.187e-03;1.034e+00;1.024e+00;-6.307e-01;3.667e-02;1.032e+00;-4.010e-01;3.212e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.436582;1.032e+00;-6.684e-01;5.377e-03;-6.476e-01;5.210e-03;1.034e+00;1.024e+00;-6.307e-01;3.669e-02;1.032e+00;-4.010e-01;3.226e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.437582;1.032e+00;-6.684e-01;5.387e-03;-6.476e-01;5.219e-03;1.034e+00;1.024e+00;-6.307e-01;3.670e-02;1.032e+00;-4.010e-01;3.232e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.438582;1.032e+00;-6.683e-01;5.398e-03;-6.476e-01;5.231e-03;1.034e+00;1.024e+00;-6.307e-01;3.671e-02;1.032e+00;-4.010e-01;3.239e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.439582;1.032e+00;-6.683e-01;5.408e-03;-6.476e-01;5.240e-03;1.034e+00;1.024e+00;-6.307e-01;3.672e-02;1.032e+00;-4.010e-01;3.245e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
