time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.441582;1.032e+00;-6.683e-01;5.432e-03;-6.476e-01;5.263e-03;1.034e+00;1.024e+00;-6.307e-01;3.674e-02;1.032e+00;-4.010e-01;3.259e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.442582;1.032e+00;-6.683e-01;5.442e-03;-6.475e-01;5.272e-03;1.034e+00;1.024e+00;-6.306e-01;3.675e-02;1.032e+00;-4.010e-01;3.265e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.444582;1.032e+00;-6.683e-01;5.465e-03;-6.475e-01;5.295e-03;1.034e+00;1.024e+00;-6.306e-01;3.677e-02;1.032e+00;-4.010e-01;3.279e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.445582;1.032e+00;-6.683e-01;5.475e-03;-6.475e-01;5.305e-03;1.034e+00;1.024e+00;-6.306e-01;3.679e-02;1.032e+00;-4.010e-01;3.285e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.446582;1.032e+00;-6.683e-01;5.487e-03;-6.475e-01;5.316e-03;1.034e+00;1.024e+00;-6.306e-01;3.680e-02;1.032e+00;-4.010e-01;3.292e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.447582;1.032e+00;-6.683e-01;5.498e-03;-6.475e-01;5.327e-03;1.034e+00;1.024e+00;-6.306e-01;3.680e-02;1.032e+00;-4.010e-01;3.299e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.448582;1.032e+00;-6.683e-01;5.508e-03;-6.475e-01;5.337e-03;1.034e+00;1.024e+00;-6.306e-01;3.682e-02;1.032e+00;-4.010e-01;3.305e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.453582;1.032e+00;-6.683e-01;5.563e-03;-6.475e-01;5.390e-03;1.034e+00;1.024e+00;-6.306e-01;3.687e-02;1.032e+00;-4.010e-01;3.338e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.455582;1.032e+00;-6.683e-01;5.587e-03;-6.475e-01;5.413e-03;1.034e+00;1.024e+00;-6.306e-01;3.689e-02;1.032e+00;-4.010e-01;3.352e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.456582;1.032e+00;-6.683e-01;5.597e-03;-6.475e-01;5.422e-03;1.034e+00;1.024e+00;-6.306e-01;3.690e-02;1.032e+00;-4.010e-01;3.358e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.457582;1.032e+00;-6.683e-01;5.608e-03;-6.474e-01;5.434e-03;1.034e+00;1.024e+00;-6.305e-01;3.691e-02;1.032e+00;-4.010e-01;3.365e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.458582;1.032e+00;-6.683e-01;5.618e-03;-6.474e-01;5.443e-03;1.034e+00;1.024e+00;-6.305e-01;3.692e-02;1.032e+00;-4.010e-01;3.371e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.460582;1.032e+00;-6.683e-01;5.642e-03;-6.474e-01;5.466e-03;1.034e+00;1.024e+00;-6.305e-01;3.694e-02;1.032e+00;-4.010e-01;3.385e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.461582;1.032e+00;-6.683e-01;5.652e-03;-6.474e-01;5.476e-03;1.034e+00;1.024e+00;-6.305e-01;3.695e-02;1.032e+00;-4.010e-01;3.391e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.462582;1.032e+00;-6.682e-01;5.663e-03;-6.474e-01;5.487e-03;1.034e+00;1.024e+00;-6.305e-01;3.696e-02;1.032e+00;-4.009e-01;3.398e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.463582;1.032e+00;-6.682e-01;5.673e-03;-6.474e-01;5.496e-03;1.034e+00;1.024e+00;-6.305e-01;3.697e-02;1.032e+00;-4.009e-01;3.404e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.465582;1.032e+00;-6.682e-01;5.697e-03;-6.474e-01;5.519e-03;1.034e+00;1.024e+00;-6.305e-01;3.699e-02;1.032e+00;-4.009e-01;3.418e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.468582;1.032e+00;-6.682e-01;5.728e-03;-6.474e-01;5.550e-03;1.034e+00;1.024e+00;-6.305e-01;3.702e-02;1.032e+00;-4.009e-01;3.437e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.470582;1.032e+00;-6.682e-01;5.752e-03;-6.474e-01;5.572e-03;1.034e+00;1.024e+00;-6.305e-01;3.704e-02;1.032e+00;-4.009e-01;3.451e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.471582;1.032e+00;-6.682e-01;5.762e-03;-6.474e-01;5.582e-03;1.034e+00;1.024e+00;-6.304e-01;3.705e-02;1.032e+00;-4.009e-01;3.457e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.472582;1.032e+00;-6.682e-01;5.773e-03;-6.473e-01;5.593e-03;1.034e+00;1.024e+00;-6.304e-01;3.706e-02;1.032e+00;-4.009e-01;3.464e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.473582;1.032e+00;-6.682e-01;5.783e-03;-6.473e-01;5.603e-03;1.034e+00;1.024e+00;-6.304e-01;3.707e-02;1.032e+00;-4.009e-01;3.470e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.482582;1.032e+00;-6.682e-01;5.882e-03;-6.473e-01;5.698e-03;1.034e+00;1.024e+00;-6.304e-01;3.716e-02;1.032e+00;-4.009e-01;3.529e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.484582;1.032e+00;-6.682e-01;5.905e-03;-6.473e-01;5.720e-03;1.034e+00;1.024e+00;-6.304e-01;3.718e-02;1.032e+00;-4.009e-01;3.543e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.485582;1.032e+00;-6.681e-01;5.915e-03;-6.473e-01;5.730e-03;1.034e+00;1.024e+00;-6.303e-01;3.719e-02;1.032e+00;-4.009e-01;3.549e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.487582;1.032e+00;-6.681e-01;5.937e-03;-6.473e-01;5.751e-03;1.034e+00;1.024e+00;-6.303e-01;3.721e-02;1.032e+00;-4.009e-01;3.562e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.488582;1.032e+00;-6.681e-01;5.948e-03;-6.472e-01;5.762e-03;1.034e+00;1.024e+00;-6.303e-01;3.722e-02;1.032e+00;-4.009e-01;3.569e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.491582;1.032e+00;-6.681e-01;5.980e-03;-6.472e-01;5.793e-03;1.034e+00;1.024e+00;-6.303e-01;3.725e-02;1.032e+00;-4.009e-01;3.588e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.493582;1.032e+00;-6.681e-01;6.003e-03;-6.472e-01;5.816e-03;1.034e+00;1.024e+00;-6.303e-01;3.727e-02;1.032e+00;-4.009e-01;3.602e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.494582;1.032e+00;-6.681e-01;6.013e-03;-6.472e-01;5.825e-03;1.034e+00;1.024e+00;-6.303e-01;3.728e-02;1.032e+00;-4.009e-01;3.608e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.497582;1.032e+00;-6.681e-01;6.047e-03;-6.472e-01;5.857e-03;1.034e+00;1.024e+00;-6.303e-01;3.731e-02;1.032e+00;-4.009e-01;3.628e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.499582;1.032e+00;-6.681e-01;6.068e-03;-6.472e-01;5.878e-03;1.034e+00;1.024e+00;-6.303e-01;3.733e-02;1.032e+00;-4.009e-01;3.641e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.500582;1.032e+00;-6.681e-01;6.078e-03;-6.472e-01;5.888e-03;1.034e+00;1.024e+00;-6.302e-01;3.734e-02;1.032e+00;-4.008e-01;3.647e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.502582;1.032e+00;-6.681e-01;6.100e-03;-6.472e-01;5.909e-03;1.034e+00;1.024e+00;-6.302e-01;3.736e-02;1.032e+00;-4.008e-01;3.660e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.503582;1.032e+00;-6.681e-01;6.112e-03;-6.471e-01;5.920e-03;1.034e+00;1.024e+00;-6.302e-01;3.737e-02;1.032e+00;-4.008e-01;3.667e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.506582;1.032e+00;-6.681e-01;6.143e-03;-6.471e-01;5.951e-03;1.034e+00;1.024e+00;-6.302e-01;3.740e-02;1.032e+00;-4.008e-01;3.686e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.508582;1.032e+00;-6.681e-01;6.165e-03;-6.471e-01;5.972e-03;1.034e+00;1.024e+00;-6.302e-01;3.742e-02;1.032e+00;-4.008e-01;3.699e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.509582;1.032e+00;-6.680e-01;6.177e-03;-6.471e-01;5.983e-03;1.034e+00;1.024e+00;-6.302e-01;3.743e-02;1.032e+00;-4.008e-01;3.706e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.513582;1.032e+00;-6.680e-01;6.220e-03;-6.471e-01;6.025e-03;1.034e+00;1.024e+00;-6.302e-01;3.747e-02;1.032e+00;-4.008e-01;3.732e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.514582;1.032e+00;-6.680e-01;6.230e-03;-6.471e-01;6.035e-03;1.034e+00;1.024e+00;-6.301e-01;3.748e-02;1.032e+00;-4.008e-01;3.738e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.517582;1.032e+00;-6.680e-01;6.263e-03;-6.471e-01;6.067e-03;1.034e+00;1.024e+00;-6.301e-01;3.751e-02;1.032e+00;-4.008e-01;3.758e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.518582;1.032e+00;-6.680e-01;6.273e-03;-6.470e-01;6.076e-03;1.034e+00;1.024e+00;-6.301e-01;3.752e-02;1.032e+00;-4.008e-01;3.764e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.519582;1.032e+00;-6.680e-01;6.285e-03;-6.470e-01;6.088e-03;1.034e+00;1.024e+00;-6.301e-01;3.753e-02;1.032e+00;-4.008e-01;3.771e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.520582;1.032e+00;-6.680e-01;6.295e-03;-6.470e-01;6.097e-03;1.034e+00;1.024e+00;-6.301e-01;3.754e-02;1.032e+00;-4.008e-01;3.777e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.524582;1.032e+00;-6.680e-01;6.338e-03;-6.470e-01;6.139e-03;1.034e+00;1.024e+00;-6.301e-01;3.758e-02;1.032e+00;-4.008e-01;3.803e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.525582;1.032e+00;-6.680e-01;6.350e-03;-6.470e-01;6.151e-03;1.034e+00;1.025e+00;-6.301e-01;3.759e-02;1.032e+00;-4.008e-01;3.810e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.526582;1.032e+00;-6.680e-01;6.360e-03;-6.470e-01;6.160e-03;1.034e+00;1.025e+00;-6.301e-01;3.760e-02;1.032e+00;-4.008e-01;3.816e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.527582;1.032e+00;-6.680e-01;6.372e-03;-6.470e-01;6.172e-03;1.034e+00;1.025e+00;-6.301e-01;3.761e-02;1.032e+00;-4.008e-01;3.823e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.528582;1.032e+00;-6.680e-01;6.382e-03;-6.470e-01;6.181e-03;1.034e+00;1.025e+00;-6.301e-01;3.762e-02;1.032e+00;-4.008e-01;3.829e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.529582;1.032e+00;-6.680e-01;6.393e-03;-6.470e-01;6.192e-03;1.034e+00;1.025e+00;-6.300e-01;3.763e-02;1.032e+00;-4.008e-01;3.836e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.530582;1.032e+00;-6.680e-01;6.403e-03;-6.470e-01;6.202e-03;1.034e+00;1.025e+00;-6.300e-01;3.764e-02;1.032e+00;-4.008e-01;3.842e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.531582;1.032e+00;-6.680e-01;6.415e-03;-6.470e-01;6.213e-03;1.034e+00;1.025e+00;-6.300e-01;3.765e-02;1.032e+00;-4.008e-01;3.849e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.532582;1.032e+00;-6.679e-01;6.425e-03;-6.470e-01;6.223e-03;1.034e+00;1.025e+00;-6.300e-01;3.766e-02;1.032e+00;-4.008e-01;3.855e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.533582;1.032e+00;-6.679e-01;6.437e-03;-6.470e-01;6.234e-03;1.034e+00;1.025e+00;-6.300e-01;3.767e-02;1.032e+00;-4.008e-01;3.862e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.534582;1.032e+00;-6.679e-01;6.447e-03;-6.469e-01;6.244e-03;1.034e+00;1.025e+00;-6.300e-01;3.768e-02;1.032e+00;-4.008e-01;3.868e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.537582;1.032e+00;-6.679e-01;6.480e-03;-6.469e-01;6.276e-03;1.034e+00;1.025e+00;-6.300e-01;3.771e-02;1.032e+00;-4.008e-01;3.888e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.539582;1.032e+00;-6.679e-01;6.500e-03;-6.469e-01;6.296e-03;1.034e+00;1.025e+00;-6.300e-01;3.773e-02;1.032e+00;-4.008e-01;3.900e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.540582;1.032e+00;-6.679e-01;6.512e-03;-6.469e-01;6.307e-03;1.034e+00;1.025e+00;-6.300e-01;3.774e-02;1.032e+00;-4.007e-01;3.907e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.541582;1.032e+00;-6.679e-01;6.522e-03;-6.469e-01;6.316e-03;1.034e+00;1.025e+00;-6.300e-01;3.775e-02;1.032e+00;-4.007e-01;3.913e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.543582;1.032e+00;-6.679e-01;6.543e-03;-6.469e-01;6.337e-03;1.034e+00;1.025e+00;-6.300e-01;3.777e-02;1.032e+00;-4.007e-01;3.926e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.544582;1.032e+00;-6.679e-01;6.555e-03;-6.469e-01;6.349e-03;1.034e+00;1.025e+00;-6.299e-01;3.778e-02;1.032e+00;-4.007e-01;3.933e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.545582;1.032e+00;-6.679e-01;6.565e-03;-6.469e-01;6.358e-03;1.034e+00;1.025e+00;-6.299e-01;3.779e-02;1.032e+00;-4.007e-01;3.939e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.546582;1.033e+00;-6.679e-01;6.577e-03;-6.469e-01;6.370e-03;1.034e+00;1.025e+00;-6.299e-01;3.780e-02;1.033e+00;-4.007e-01;3.946e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.548582;1.033e+00;-6.679e-01;6.597e-03;-6.469e-01;6.389e-03;1.034e+00;1.025e+00;-6.299e-01;3.782e-02;1.033e+00;-4.007e-01;3.958e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.549582;1.033e+00;-6.679e-01;6.608e-03;-6.468e-01;6.400e-03;1.034e+00;1.025e+00;-6.299e-01;3.783e-02;1.033e+00;-4.007e-01;3.965e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.550582;1.033e+00;-6.679e-01;6.618e-03;-6.468e-01;6.410e-03;1.035e+00;1.025e+00;-6.299e-01;3.784e-02;1.033e+00;-4.007e-01;3.971e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.553582;1.033e+00;-6.679e-01;6.652e-03;-6.468e-01;6.442e-03;1.035e+00;1.025e+00;-6.299e-01;3.787e-02;1.033e+00;-4.007e-01;3.991e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.555582;1.033e+00;-6.679e-01;6.672e-03;-6.468e-01;6.461e-03;1.035e+00;1.025e+00;-6.299e-01;3.789e-02;1.033e+00;-4.007e-01;4.003e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.556582;1.033e+00;-6.679e-01;6.683e-03;-6.468e-01;6.473e-03;1.035e+00;1.025e+00;-6.299e-01;3.790e-02;1.033e+00;-4.007e-01;4.010e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.557582;1.033e+00;-6.678e-01;6.693e-03;-6.468e-01;6.482e-03;1.035e+00;1.025e+00;-6.299e-01;3.791e-02;1.033e+00;-4.007e-01;4.016e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.558582;1.033e+00;-6.678e-01;6.705e-03;-6.468e-01;6.494e-03;1.035e+00;1.025e+00;-6.298e-01;3.792e-02;1.033e+00;-4.007e-01;4.023e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.560582;1.033e+00;-6.678e-01;6.725e-03;-6.468e-01;6.513e-03;1.035e+00;1.025e+00;-6.298e-01;3.794e-02;1.033e+00;-4.007e-01;4.035e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.562582;1.033e+00;-6.678e-01;6.747e-03;-6.468e-01;6.534e-03;1.035e+00;1.025e+00;-6.298e-01;3.796e-02;1.033e+00;-4.007e-01;4.048e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.563582;1.033e+00;-6.678e-01;6.758e-03;-6.468e-01;6.545e-03;1.035e+00;1.025e+00;-6.298e-01;3.796e-02;1.033e+00;-4.007e-01;4.055e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.564582;1.033e+00;-6.678e-01;6.768e-03;-6.468e-01;6.555e-03;1.035e+00;1.025e+00;-6.298e-01;3.798e-02;1.033e+00;-4.007e-01;4.061e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.565582;1.033e+00;-6.678e-01;6.778e-03;-6.467e-01;6.565e-03;1.035e+00;1.025e+00;-6.298e-01;3.799e-02;1.033e+00;-4.007e-01;4.067e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.566582;1.033e+00;-6.678e-01;6.790e-03;-6.467e-01;6.576e-03;1.035e+00;1.025e+00;-6.298e-01;3.800e-02;1.033e+00;-4.007e-01;4.074e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.567582;1.033e+00;-6.678e-01;6.800e-03;-6.467e-01;6.585e-03;1.035e+00;1.025e+00;-6.298e-01;3.800e-02;1.033e+00;-4.007e-01;4.080e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.568582;1.033e+00;-6.678e-01;6.812e-03;-6.467e-01;6.597e-03;1.035e+00;1.025e+00;-6.298e-01;3.801e-02;1.033e+00;-4.007e-01;4.087e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.570582;1.033e+00;-6.678e-01;6.832e-03;-6.467e-01;6.616e-03;1.035e+00;1.025e+00;-6.298e-01;3.803e-02;1.033e+00;-4.007e-01;4.099e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.572582;1.033e+00;-6.678e-01;6.853e-03;-6.467e-01;6.637e-03;1.035e+00;1.025e+00;-6.298e-01;3.805e-02;1.033e+00;-4.007e-01;4.112e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.573582;1.033e+00;-6.678e-01;6.865e-03;-6.467e-01;6.648e-03;1.035e+00;1.025e+00;-6.297e-01;3.806e-02;1.033e+00;-4.007e-01;4.119e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.578582;1.033e+00;-6.678e-01;6.917e-03;-6.467e-01;6.698e-03;1.035e+00;1.025e+00;-6.297e-01;3.811e-02;1.033e+00;-4.007e-01;4.150e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.580582;1.033e+00;-6.678e-01;6.938e-03;-6.467e-01;6.719e-03;1.035e+00;1.025e+00;-6.297e-01;3.813e-02;1.033e+00;-4.007e-01;4.163e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.581582;1.033e+00;-6.678e-01;6.950e-03;-6.466e-01;6.730e-03;1.035e+00;1.025e+00;-6.297e-01;3.814e-02;1.033e+00;-4.007e-01;4.170e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.582582;1.033e+00;-6.677e-01;6.960e-03;-6.466e-01;6.740e-03;1.035e+00;1.025e+00;-6.297e-01;3.815e-02;1.033e+00;-4.006e-01;4.176e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.584582;1.033e+00;-6.677e-01;6.982e-03;-6.466e-01;6.761e-03;1.035e+00;1.025e+00;-6.297e-01;3.817e-02;1.033e+00;-4.006e-01;4.189e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.586582;1.033e+00;-6.677e-01;7.002e-03;-6.466e-01;6.780e-03;1.035e+00;1.025e+00;-6.297e-01;3.819e-02;1.033e+00;-4.006e-01;4.201e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.587582;1.033e+00;-6.677e-01;7.013e-03;-6.466e-01;6.792e-03;1.035e+00;1.025e+00;-6.297e-01;3.820e-02;1.033e+00;-4.006e-01;4.209e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.588582;1.033e+00;-6.677e-01;7.023e-03;-6.466e-01;6.801e-03;1.035e+00;1.025e+00;-6.297e-01;3.821e-02;1.033e+00;-4.006e-01;4.215e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.589582;1.033e+00;-6.677e-01;7.033e-03;-6.466e-01;6.811e-03;1.035e+00;1.025e+00;-6.296e-01;3.822e-02;1.033e+00;-4.006e-01;4.221e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.592582;1.033e+00;-6.677e-01;7.065e-03;-6.466e-01;6.841e-03;1.035e+00;1.025e+00;-6.296e-01;3.825e-02;1.033e+00;-4.006e-01;4.240e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.593582;1.033e+00;-6.677e-01;7.077e-03;-6.466e-01;6.853e-03;1.035e+00;1.025e+00;-6.296e-01;3.826e-02;1.033e+00;-4.006e-01;4.247e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.597582;1.033e+00;-6.677e-01;7.118e-03;-6.466e-01;6.893e-03;1.035e+00;1.025e+00;-6.296e-01;3.830e-02;1.033e+00;-4.006e-01;4.272e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.598582;1.033e+00;-6.677e-01;7.128e-03;-6.465e-01;6.903e-03;1.035e+00;1.025e+00;-6.296e-01;3.831e-02;1.033e+00;-4.006e-01;4.278e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.602582;1.033e+00;-6.677e-01;7.171e-03;-6.465e-01;6.944e-03;1.035e+00;1.025e+00;-6.296e-01;3.835e-02;1.033e+00;-4.006e-01;4.304e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.604582;1.033e+00;-6.677e-01;7.191e-03;-6.465e-01;6.964e-03;1.035e+00;1.025e+00;-6.296e-01;3.837e-02;1.033e+00;-4.006e-01;4.315e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.605582;1.033e+00;-6.677e-01;7.203e-03;-6.465e-01;6.975e-03;1.035e+00;1.025e+00;-6.295e-01;3.838e-02;1.033e+00;-4.006e-01;4.322e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.607582;1.033e+00;-6.677e-01;7.223e-03;-6.465e-01;6.994e-03;1.035e+00;1.025e+00;-6.295e-01;3.840e-02;1.033e+00;-4.006e-01;4.334e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.608582;1.033e+00;-6.676e-01;7.235e-03;-6.465e-01;7.006e-03;1.035e+00;1.025e+00;-6.295e-01;3.840e-02;1.033e+00;-4.006e-01;4.341e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.611582;1.033e+00;-6.676e-01;7.267e-03;-6.465e-01;7.036e-03;1.035e+00;1.025e+00;-6.295e-01;3.843e-02;1.033e+00;-4.006e-01;4.360e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.614582;1.033e+00;-6.676e-01;7.297e-03;-6.465e-01;7.065e-03;1.035e+00;1.025e+00;-6.295e-01;3.846e-02;1.033e+00;-4.006e-01;4.378e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.615582;1.033e+00;-6.676e-01;7.308e-03;-6.464e-01;7.077e-03;1.035e+00;1.025e+00;-6.295e-01;3.847e-02;1.033e+00;-4.006e-01;4.385e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.620582;1.033e+00;-6.676e-01;7.360e-03;-6.464e-01;7.126e-03;1.035e+00;1.025e+00;-6.295e-01;3.852e-02;1.033e+00;-4.006e-01;4.416e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.621582;1.033e+00;-6.676e-01;7.370e-03;-6.464e-01;7.136e-03;1.035e+00;1.025e+00;-6.294e-01;3.853e-02;1.033e+00;-4.006e-01;4.422e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.626582;1.033e+00;-6.676e-01;7.423e-03;-6.464e-01;7.188e-03;1.035e+00;1.025e+00;-6.294e-01;3.858e-02;1.033e+00;-4.006e-01;4.454e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.627582;1.033e+00;-6.676e-01;7.433e-03;-6.464e-01;7.197e-03;1.035e+00;1.025e+00;-6.294e-01;3.859e-02;1.033e+00;-4.005e-01;4.460e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.628582;1.033e+00;-6.676e-01;7.443e-03;-6.464e-01;7.207e-03;1.035e+00;1.025e+00;-6.294e-01;3.860e-02;1.033e+00;-4.005e-01;4.466e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.631582;1.033e+00;-6.676e-01;7.475e-03;-6.464e-01;7.237e-03;1.035e+00;1.025e+00;-6.294e-01;3.863e-02;1.033e+00;-4.005e-01;4.485e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.632582;1.033e+00;-6.676e-01;7.485e-03;-6.463e-01;7.247e-03;1.035e+00;1.025e+00;-6.294e-01;3.864e-02;1.033e+00;-4.005e-01;4.491e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.633582;1.033e+00;-6.676e-01;7.497e-03;-6.463e-01;7.258e-03;1.035e+00;1.025e+00;-6.294e-01;3.865e-02;1.033e+00;-4.005e-01;4.498e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.635582;1.033e+00;-6.676e-01;7.517e-03;-6.463e-01;7.278e-03;1.035e+00;1.025e+00;-6.294e-01;3.867e-02;1.033e+00;-4.005e-01;4.510e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.636582;1.033e+00;-6.675e-01;7.527e-03;-6.463e-01;7.287e-03;1.035e+00;1.025e+00;-6.294e-01;3.867e-02;1.033e+00;-4.005e-01;4.516e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.637582;1.033e+00;-6.675e-01;7.538e-03;-6.463e-01;7.299e-03;1.035e+00;1.025e+00;-6.293e-01;3.868e-02;1.033e+00;-4.005e-01;4.523e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.638582;1.033e+00;-6.675e-01;7.548e-03;-6.463e-01;7.308e-03;1.035e+00;1.025e+00;-6.293e-01;3.870e-02;1.033e+00;-4.005e-01;4.529e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.639582;1.033e+00;-6.675e-01;7.558e-03;-6.463e-01;7.318e-03;1.035e+00;1.025e+00;-6.293e-01;3.871e-02;1.033e+00;-4.005e-01;4.535e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.640582;1.033e+00;-6.675e-01;7.568e-03;-6.463e-01;7.328e-03;1.035e+00;1.025e+00;-6.293e-01;3.871e-02;1.033e+00;-4.005e-01;4.541e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.645582;1.033e+00;-6.675e-01;7.622e-03;-6.463e-01;7.379e-03;1.035e+00;1.025e+00;-6.293e-01;3.876e-02;1.033e+00;-4.005e-01;4.573e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.649582;1.033e+00;-6.675e-01;7.663e-03;-6.463e-01;7.419e-03;1.035e+00;1.025e+00;-6.293e-01;3.880e-02;1.033e+00;-4.005e-01;4.598e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.650582;1.033e+00;-6.675e-01;7.673e-03;-6.462e-01;7.428e-03;1.035e+00;1.025e+00;-6.293e-01;3.881e-02;1.033e+00;-4.005e-01;4.604e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.653582;1.033e+00;-6.675e-01;7.703e-03;-6.462e-01;7.457e-03;1.035e+00;1.025e+00;-6.293e-01;3.884e-02;1.033e+00;-4.005e-01;4.622e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.654582;1.033e+00;-6.675e-01;7.715e-03;-6.462e-01;7.468e-03;1.035e+00;1.025e+00;-6.292e-01;3.885e-02;1.033e+00;-4.005e-01;4.629e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.658582;1.033e+00;-6.675e-01;7.755e-03;-6.462e-01;7.507e-03;1.035e+00;1.025e+00;-6.292e-01;3.889e-02;1.033e+00;-4.005e-01;4.653e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.659582;1.033e+00;-6.675e-01;7.767e-03;-6.462e-01;7.518e-03;1.035e+00;1.025e+00;-6.292e-01;3.890e-02;1.033e+00;-4.005e-01;4.660e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.660582;1.033e+00;-6.675e-01;7.777e-03;-6.462e-01;7.528e-03;1.035e+00;1.025e+00;-6.292e-01;3.891e-02;1.033e+00;-4.005e-01;4.666e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.661582;1.033e+00;-6.675e-01;7.787e-03;-6.462e-01;7.537e-03;1.035e+00;1.025e+00;-6.292e-01;3.891e-02;1.033e+00;-4.005e-01;4.673e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.664582;1.033e+00;-6.675e-01;7.818e-03;-6.462e-01;7.568e-03;1.035e+00;1.025e+00;-6.292e-01;3.894e-02;1.033e+00;-4.005e-01;4.692e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.665582;1.033e+00;-6.674e-01;7.828e-03;-6.462e-01;7.578e-03;1.035e+00;1.025e+00;-6.292e-01;3.895e-02;1.033e+00;-4.005e-01;4.698e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.667582;1.033e+00;-6.674e-01;7.848e-03;-6.462e-01;7.597e-03;1.035e+00;1.025e+00;-6.292e-01;3.897e-02;1.033e+00;-4.005e-01;4.710e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.668582;1.033e+00;-6.674e-01;7.858e-03;-6.461e-01;7.607e-03;1.035e+00;1.025e+00;-6.292e-01;3.898e-02;1.033e+00;-4.005e-01;4.716e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.669582;1.033e+00;-6.674e-01;7.868e-03;-6.461e-01;7.616e-03;1.035e+00;1.025e+00;-6.292e-01;3.899e-02;1.033e+00;-4.005e-01;4.722e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.670582;1.033e+00;-6.674e-01;7.880e-03;-6.461e-01;7.628e-03;1.035e+00;1.025e+00;-6.292e-01;3.900e-02;1.033e+00;-4.005e-01;4.729e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.671582;1.033e+00;-6.674e-01;7.890e-03;-6.461e-01;7.637e-03;1.035e+00;1.025e+00;-6.291e-01;3.901e-02;1.033e+00;-4.005e-01;4.735e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.674582;1.033e+00;-6.674e-01;7.920e-03;-6.461e-01;7.666e-03;1.035e+00;1.025e+00;-6.291e-01;3.904e-02;1.033e+00;-4.005e-01;4.753e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.675582;1.033e+00;-6.674e-01;7.932e-03;-6.461e-01;7.677e-03;1.035e+00;1.025e+00;-6.291e-01;3.905e-02;1.033e+00;-4.005e-01;4.760e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.676582;1.033e+00;-6.674e-01;7.942e-03;-6.461e-01;7.688e-03;1.035e+00;1.025e+00;-6.291e-01;3.906e-02;1.033e+00;-4.004e-01;4.766e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.681582;1.033e+00;-6.674e-01;7.993e-03;-6.461e-01;7.736e-03;1.035e+00;1.025e+00;-6.291e-01;3.911e-02;1.033e+00;-4.004e-01;4.796e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.682582;1.033e+00;-6.674e-01;8.004e-03;-6.461e-01;7.748e-03;1.035e+00;1.025e+00;-6.291e-01;3.912e-02;1.033e+00;-4.004e-01;4.803e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.683582;1.033e+00;-6.674e-01;8.014e-03;-6.461e-01;7.757e-03;1.035e+00;1.025e+00;-6.291e-01;3.912e-02;1.033e+00;-4.004e-01;4.809e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.686582;1.033e+00;-6.674e-01;8.044e-03;-6.461e-01;7.786e-03;1.035e+00;1.025e+00;-6.291e-01;3.915e-02;1.033e+00;-4.004e-01;4.826e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.687582;1.033e+00;-6.674e-01;8.054e-03;-6.460e-01;7.796e-03;1.035e+00;1.025e+00;-6.291e-01;3.916e-02;1.033e+00;-4.004e-01;4.832e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.688582;1.033e+00;-6.674e-01;8.064e-03;-6.460e-01;7.806e-03;1.035e+00;1.025e+00;-6.291e-01;3.917e-02;1.033e+00;-4.004e-01;4.838e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.689582;1.033e+00;-6.674e-01;8.076e-03;-6.460e-01;7.817e-03;1.035e+00;1.025e+00;-6.290e-01;3.918e-02;1.033e+00;-4.004e-01;4.845e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.696582;1.033e+00;-6.674e-01;8.146e-03;-6.460e-01;7.884e-03;1.035e+00;1.025e+00;-6.290e-01;3.925e-02;1.033e+00;-4.004e-01;4.887e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.697582;1.033e+00;-6.674e-01;8.158e-03;-6.460e-01;7.896e-03;1.036e+00;1.025e+00;-6.290e-01;3.926e-02;1.033e+00;-4.004e-01;4.894e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.698582;1.033e+00;-6.673e-01;8.168e-03;-6.460e-01;7.905e-03;1.036e+00;1.025e+00;-6.290e-01;3.927e-02;1.033e+00;-4.004e-01;4.900e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.701582;1.033e+00;-6.673e-01;8.198e-03;-6.460e-01;7.934e-03;1.036e+00;1.025e+00;-6.290e-01;3.930e-02;1.033e+00;-4.004e-01;4.918e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.702582;1.033e+00;-6.673e-01;8.208e-03;-6.460e-01;7.944e-03;1.036e+00;1.025e+00;-6.290e-01;3.930e-02;1.033e+00;-4.004e-01;4.924e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.705582;1.033e+00;-6.673e-01;8.238e-03;-6.460e-01;7.973e-03;1.036e+00;1.025e+00;-6.290e-01;3.933e-02;1.033e+00;-4.004e-01;4.942e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.706582;1.033e+00;-6.673e-01;8.249e-03;-6.459e-01;7.984e-03;1.036e+00;1.025e+00;-6.290e-01;3.934e-02;1.033e+00;-4.004e-01;4.949e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.707582;1.033e+00;-6.673e-01;8.259e-03;-6.459e-01;7.994e-03;1.036e+00;1.025e+00;-6.289e-01;3.935e-02;1.033e+00;-4.004e-01;4.956e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.714582;1.033e+00;-6.673e-01;8.328e-03;-6.459e-01;8.061e-03;1.036e+00;1.025e+00;-6.289e-01;3.942e-02;1.033e+00;-4.004e-01;4.997e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.716582;1.033e+00;-6.673e-01;8.348e-03;-6.459e-01;8.081e-03;1.036e+00;1.025e+00;-6.289e-01;3.944e-02;1.033e+00;-4.004e-01;5.009e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.717582;1.033e+00;-6.673e-01;8.360e-03;-6.459e-01;8.092e-03;1.036e+00;1.025e+00;-6.289e-01;3.945e-02;1.033e+00;-4.004e-01;5.016e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.718582;1.033e+00;-6.673e-01;8.370e-03;-6.459e-01;8.102e-03;1.036e+00;1.025e+00;-6.289e-01;3.945e-02;1.033e+00;-4.004e-01;5.022e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.725582;1.033e+00;-6.673e-01;8.440e-03;-6.459e-01;8.169e-03;1.036e+00;1.025e+00;-6.289e-01;3.952e-02;1.033e+00;-4.004e-01;5.064e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.726582;1.033e+00;-6.673e-01;8.450e-03;-6.459e-01;8.179e-03;1.036e+00;1.025e+00;-6.288e-01;3.953e-02;1.033e+00;-4.004e-01;5.070e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.727582;1.033e+00;-6.673e-01;8.460e-03;-6.458e-01;8.188e-03;1.036e+00;1.025e+00;-6.288e-01;3.954e-02;1.033e+00;-4.004e-01;5.076e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.732582;1.033e+00;-6.673e-01;8.510e-03;-6.458e-01;8.237e-03;1.036e+00;1.025e+00;-6.288e-01;3.959e-02;1.033e+00;-4.004e-01;5.106e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.733582;1.033e+00;-6.673e-01;8.520e-03;-6.458e-01;8.246e-03;1.036e+00;1.025e+00;-6.288e-01;3.960e-02;1.033e+00;-4.003e-01;5.112e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.734582;1.033e+00;-6.672e-01;8.530e-03;-6.458e-01;8.256e-03;1.036e+00;1.025e+00;-6.288e-01;3.961e-02;1.033e+00;-4.003e-01;5.118e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.735582;1.033e+00;-6.672e-01;8.540e-03;-6.458e-01;8.266e-03;1.036e+00;1.025e+00;-6.288e-01;3.961e-02;1.033e+00;-4.003e-01;5.124e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.736582;1.033e+00;-6.672e-01;8.552e-03;-6.458e-01;8.277e-03;1.036e+00;1.025e+00;-6.288e-01;3.962e-02;1.033e+00;-4.003e-01;5.131e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.745582;1.033e+00;-6.672e-01;8.642e-03;-6.458e-01;8.363e-03;1.036e+00;1.025e+00;-6.288e-01;3.971e-02;1.033e+00;-4.003e-01;5.185e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.746582;1.033e+00;-6.672e-01;8.652e-03;-6.458e-01;8.372e-03;1.036e+00;1.025e+00;-6.287e-01;3.972e-02;1.033e+00;-4.003e-01;5.191e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.747582;1.033e+00;-6.672e-01;8.662e-03;-6.458e-01;8.382e-03;1.036e+00;1.025e+00;-6.287e-01;3.973e-02;1.033e+00;-4.003e-01;5.197e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.748582;1.033e+00;-6.672e-01;8.672e-03;-6.457e-01;8.392e-03;1.036e+00;1.025e+00;-6.287e-01;3.974e-02;1.033e+00;-4.003e-01;5.203e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.749582;1.033e+00;-6.672e-01;8.682e-03;-6.457e-01;8.401e-03;1.036e+00;1.025e+00;-6.287e-01;3.974e-02;1.033e+00;-4.003e-01;5.209e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.754582;1.033e+00;-6.672e-01;8.732e-03;-6.457e-01;8.450e-03;1.036e+00;1.025e+00;-6.287e-01;3.979e-02;1.033e+00;-4.003e-01;5.239e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.755582;1.033e+00;-6.672e-01;8.742e-03;-6.457e-01;8.459e-03;1.036e+00;1.026e+00;-6.287e-01;3.980e-02;1.033e+00;-4.003e-01;5.245e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.763582;1.033e+00;-6.672e-01;8.822e-03;-6.457e-01;8.536e-03;1.036e+00;1.026e+00;-6.287e-01;3.988e-02;1.033e+00;-4.003e-01;5.293e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.764582;1.033e+00;-6.672e-01;8.832e-03;-6.457e-01;8.546e-03;1.036e+00;1.026e+00;-6.287e-01;3.988e-02;1.033e+00;-4.003e-01;5.299e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.765582;1.033e+00;-6.672e-01;8.842e-03;-6.457e-01;8.556e-03;1.036e+00;1.026e+00;-6.287e-01;3.989e-02;1.033e+00;-4.003e-01;5.305e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.766582;1.033e+00;-6.672e-01;8.850e-03;-6.457e-01;8.564e-03;1.036e+00;1.026e+00;-6.286e-01;3.990e-02;1.033e+00;-4.003e-01;5.310e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.767582;1.033e+00;-6.672e-01;8.860e-03;-6.457e-01;8.573e-03;1.036e+00;1.026e+00;-6.286e-01;3.991e-02;1.033e+00;-4.003e-01;5.316e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.769582;1.033e+00;-6.672e-01;8.880e-03;-6.457e-01;8.593e-03;1.036e+00;1.026e+00;-6.286e-01;3.993e-02;1.033e+00;-4.003e-01;5.328e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.770582;1.033e+00;-6.672e-01;8.890e-03;-6.456e-01;8.602e-03;1.036e+00;1.026e+00;-6.286e-01;3.994e-02;1.033e+00;-4.003e-01;5.334e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.772582;1.033e+00;-6.672e-01;8.910e-03;-6.456e-01;8.622e-03;1.036e+00;1.026e+00;-6.286e-01;3.996e-02;1.033e+00;-4.003e-01;5.346e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.773582;1.033e+00;-6.671e-01;8.920e-03;-6.456e-01;8.631e-03;1.036e+00;1.026e+00;-6.286e-01;3.997e-02;1.033e+00;-4.003e-01;5.352e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.776582;1.033e+00;-6.671e-01;8.950e-03;-6.456e-01;8.660e-03;1.036e+00;1.026e+00;-6.286e-01;4.000e-02;1.033e+00;-4.003e-01;5.370e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.777582;1.033e+00;-6.671e-01;8.960e-03;-6.456e-01;8.670e-03;1.036e+00;1.026e+00;-6.286e-01;4.000e-02;1.033e+00;-4.003e-01;5.376e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.781582;1.033e+00;-6.671e-01;9.000e-03;-6.456e-01;8.709e-03;1.036e+00;1.026e+00;-6.286e-01;4.004e-02;1.033e+00;-4.003e-01;5.400e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.783582;1.033e+00;-6.671e-01;9.020e-03;-6.456e-01;8.728e-03;1.036e+00;1.026e+00;-6.286e-01;4.006e-02;1.033e+00;-4.003e-01;5.412e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.784582;1.033e+00;-6.671e-01;9.028e-03;-6.456e-01;8.736e-03;1.036e+00;1.026e+00;-6.286e-01;4.007e-02;1.033e+00;-4.003e-01;5.417e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.785582;1.033e+00;-6.671e-01;9.038e-03;-6.456e-01;8.745e-03;1.036e+00;1.026e+00;-6.286e-01;4.008e-02;1.033e+00;-4.003e-01;5.423e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.786582;1.033e+00;-6.671e-01;9.048e-03;-6.456e-01;8.755e-03;1.036e+00;1.026e+00;-6.286e-01;4.009e-02;1.033e+00;-4.003e-01;5.429e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.787582;1.033e+00;-6.671e-01;9.058e-03;-6.456e-01;8.765e-03;1.036e+00;1.026e+00;-6.285e-01;4.010e-02;1.033e+00;-4.003e-01;5.435e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.788582;1.033e+00;-6.671e-01;9.068e-03;-6.456e-01;8.774e-03;1.036e+00;1.026e+00;-6.285e-01;4.011e-02;1.033e+00;-4.003e-01;5.441e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.789582;1.033e+00;-6.671e-01;9.078e-03;-6.456e-01;8.784e-03;1.036e+00;1.026e+00;-6.285e-01;4.011e-02;1.033e+00;-4.003e-01;5.447e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.792582;1.033e+00;-6.671e-01;9.108e-03;-6.456e-01;8.813e-03;1.036e+00;1.026e+00;-6.285e-01;4.014e-02;1.033e+00;-4.003e-01;5.465e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.793582;1.033e+00;-6.671e-01;9.118e-03;-6.455e-01;8.823e-03;1.036e+00;1.026e+00;-6.285e-01;4.015e-02;1.033e+00;-4.003e-01;5.471e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.796582;1.033e+00;-6.671e-01;9.147e-03;-6.455e-01;8.850e-03;1.036e+00;1.026e+00;-6.285e-01;4.018e-02;1.033e+00;-4.003e-01;5.488e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.801582;1.033e+00;-6.671e-01;9.197e-03;-6.455e-01;8.898e-03;1.036e+00;1.026e+00;-6.285e-01;4.023e-02;1.033e+00;-4.003e-01;5.518e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.802582;1.033e+00;-6.671e-01;9.207e-03;-6.455e-01;8.908e-03;1.036e+00;1.026e+00;-6.285e-01;4.023e-02;1.033e+00;-4.002e-01;5.524e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.803582;1.033e+00;-6.671e-01;9.217e-03;-6.455e-01;8.918e-03;1.036e+00;1.026e+00;-6.285e-01;4.024e-02;1.033e+00;-4.002e-01;5.530e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.804582;1.033e+00;-6.671e-01;9.227e-03;-6.455e-01;8.927e-03;1.036e+00;1.026e+00;-6.285e-01;4.025e-02;1.033e+00;-4.002e-01;5.536e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.805582;1.033e+00;-6.671e-01;9.235e-03;-6.455e-01;8.935e-03;1.036e+00;1.026e+00;-6.285e-01;4.026e-02;1.033e+00;-4.002e-01;5.541e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.808582;1.033e+00;-6.671e-01;9.265e-03;-6.455e-01;8.964e-03;1.036e+00;1.026e+00;-6.285e-01;4.029e-02;1.033e+00;-4.002e-01;5.559e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.809582;1.033e+00;-6.671e-01;9.275e-03;-6.455e-01;8.974e-03;1.036e+00;1.026e+00;-6.284e-01;4.030e-02;1.033e+00;-4.002e-01;5.565e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.812582;1.033e+00;-6.671e-01;9.305e-03;-6.455e-01;9.003e-03;1.036e+00;1.026e+00;-6.284e-01;4.033e-02;1.033e+00;-4.002e-01;5.583e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.813582;1.033e+00;-6.671e-01;9.313e-03;-6.455e-01;9.011e-03;1.036e+00;1.026e+00;-6.284e-01;4.033e-02;1.033e+00;-4.002e-01;5.588e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.814582;1.033e+00;-6.671e-01;9.323e-03;-6.455e-01;9.020e-03;1.036e+00;1.026e+00;-6.284e-01;4.034e-02;1.033e+00;-4.002e-01;5.594e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.815582;1.033e+00;-6.671e-01;9.333e-03;-6.455e-01;9.030e-03;1.036e+00;1.026e+00;-6.284e-01;4.035e-02;1.033e+00;-4.002e-01;5.600e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.816582;1.033e+00;-6.671e-01;9.343e-03;-6.454e-01;9.040e-03;1.036e+00;1.026e+00;-6.284e-01;4.036e-02;1.033e+00;-4.002e-01;5.606e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.818582;1.033e+00;-6.671e-01;9.363e-03;-6.454e-01;9.059e-03;1.036e+00;1.026e+00;-6.284e-01;4.038e-02;1.033e+00;-4.002e-01;5.618e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.819582;1.033e+00;-6.670e-01;9.373e-03;-6.454e-01;9.069e-03;1.036e+00;1.026e+00;-6.284e-01;4.039e-02;1.033e+00;-4.002e-01;5.624e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.821582;1.033e+00;-6.670e-01;9.392e-03;-6.454e-01;9.086e-03;1.036e+00;1.026e+00;-6.284e-01;4.041e-02;1.033e+00;-4.002e-01;5.635e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.822582;1.033e+00;-6.670e-01;9.402e-03;-6.454e-01;9.096e-03;1.036e+00;1.026e+00;-6.284e-01;4.042e-02;1.033e+00;-4.002e-01;5.641e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.823582;1.033e+00;-6.670e-01;9.412e-03;-6.454e-01;9.106e-03;1.036e+00;1.026e+00;-6.284e-01;4.042e-02;1.033e+00;-4.002e-01;5.647e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.824582;1.033e+00;-6.670e-01;9.422e-03;-6.454e-01;9.115e-03;1.036e+00;1.026e+00;-6.284e-01;4.043e-02;1.033e+00;-4.002e-01;5.653e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.825582;1.034e+00;-6.670e-01;9.432e-03;-6.454e-01;9.125e-03;1.036e+00;1.026e+00;-6.284e-01;4.044e-02;1.034e+00;-4.002e-01;5.659e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.826582;1.034e+00;-6.670e-01;9.440e-03;-6.454e-01;9.133e-03;1.036e+00;1.026e+00;-6.284e-01;4.045e-02;1.034e+00;-4.002e-01;5.663e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.830582;1.034e+00;-6.670e-01;9.480e-03;-6.454e-01;9.172e-03;1.036e+00;1.026e+00;-6.284e-01;4.049e-02;1.034e+00;-4.002e-01;5.687e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.831582;1.034e+00;-6.670e-01;9.490e-03;-6.454e-01;9.181e-03;1.036e+00;1.026e+00;-6.284e-01;4.050e-02;1.034e+00;-4.002e-01;5.693e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.832582;1.034e+00;-6.670e-01;9.498e-03;-6.454e-01;9.189e-03;1.036e+00;1.026e+00;-6.283e-01;4.051e-02;1.034e+00;-4.002e-01;5.698e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.834582;1.034e+00;-6.670e-01;9.518e-03;-6.454e-01;9.209e-03;1.036e+00;1.026e+00;-6.283e-01;4.053e-02;1.034e+00;-4.002e-01;5.710e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.835582;1.034e+00;-6.670e-01;9.528e-03;-6.454e-01;9.218e-03;1.036e+00;1.026e+00;-6.283e-01;4.053e-02;1.034e+00;-4.002e-01;5.716e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.837582;1.034e+00;-6.670e-01;9.548e-03;-6.454e-01;9.237e-03;1.036e+00;1.026e+00;-6.283e-01;4.055e-02;1.034e+00;-4.002e-01;5.728e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.841582;1.034e+00;-6.670e-01;9.587e-03;-6.454e-01;9.275e-03;1.036e+00;1.026e+00;-6.283e-01;4.059e-02;1.034e+00;-4.002e-01;5.751e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.842582;1.034e+00;-6.670e-01;9.597e-03;-6.453e-01;9.285e-03;1.036e+00;1.026e+00;-6.283e-01;4.060e-02;1.034e+00;-4.002e-01;5.757e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.843582;1.034e+00;-6.670e-01;9.605e-03;-6.453e-01;9.293e-03;1.036e+00;1.026e+00;-6.283e-01;4.061e-02;1.034e+00;-4.002e-01;5.762e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.844582;1.034e+00;-6.670e-01;9.615e-03;-6.453e-01;9.303e-03;1.036e+00;1.026e+00;-6.283e-01;4.061e-02;1.034e+00;-4.002e-01;5.768e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.847582;1.034e+00;-6.670e-01;9.643e-03;-6.453e-01;9.330e-03;1.036e+00;1.026e+00;-6.283e-01;4.064e-02;1.034e+00;-4.002e-01;5.785e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.851582;1.034e+00;-6.670e-01;9.683e-03;-6.453e-01;9.369e-03;1.036e+00;1.026e+00;-6.283e-01;4.068e-02;1.034e+00;-4.002e-01;5.809e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.852582;1.034e+00;-6.670e-01;9.692e-03;-6.453e-01;9.377e-03;1.036e+00;1.026e+00;-6.283e-01;4.069e-02;1.034e+00;-4.002e-01;5.814e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.853582;1.034e+00;-6.670e-01;9.702e-03;-6.453e-01;9.386e-03;1.037e+00;1.026e+00;-6.283e-01;4.070e-02;1.034e+00;-4.002e-01;5.820e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.854582;1.034e+00;-6.670e-01;9.712e-03;-6.453e-01;9.396e-03;1.037e+00;1.026e+00;-6.283e-01;4.071e-02;1.034e+00;-4.002e-01;5.826e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.855582;1.034e+00;-6.670e-01;9.722e-03;-6.453e-01;9.406e-03;1.037e+00;1.026e+00;-6.283e-01;4.071e-02;1.034e+00;-4.002e-01;5.832e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.856582;1.034e+00;-6.670e-01;9.730e-03;-6.453e-01;9.414e-03;1.037e+00;1.026e+00;-6.282e-01;4.072e-02;1.034e+00;-4.002e-01;5.837e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.857582;1.034e+00;-6.670e-01;9.740e-03;-6.453e-01;9.423e-03;1.037e+00;1.026e+00;-6.282e-01;4.073e-02;1.034e+00;-4.002e-01;5.843e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.860582;1.034e+00;-6.670e-01;9.770e-03;-6.453e-01;9.452e-03;1.037e+00;1.026e+00;-6.282e-01;4.076e-02;1.034e+00;-4.002e-01;5.861e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.861582;1.034e+00;-6.670e-01;9.778e-03;-6.453e-01;9.460e-03;1.037e+00;1.026e+00;-6.282e-01;4.077e-02;1.034e+00;-4.002e-01;5.866e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.864582;1.034e+00;-6.670e-01;9.808e-03;-6.453e-01;9.489e-03;1.037e+00;1.026e+00;-6.282e-01;4.080e-02;1.034e+00;-4.002e-01;5.884e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.865582;1.034e+00;-6.670e-01;9.817e-03;-6.453e-01;9.497e-03;1.037e+00;1.026e+00;-6.282e-01;4.080e-02;1.034e+00;-4.002e-01;5.889e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.867582;1.034e+00;-6.670e-01;9.837e-03;-6.453e-01;9.517e-03;1.037e+00;1.026e+00;-6.282e-01;4.082e-02;1.034e+00;-4.002e-01;5.901e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.868582;1.034e+00;-6.670e-01;9.847e-03;-6.453e-01;9.526e-03;1.037e+00;1.026e+00;-6.282e-01;4.083e-02;1.034e+00;-4.002e-01;5.907e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.869582;1.034e+00;-6.670e-01;9.855e-03;-6.452e-01;9.534e-03;1.037e+00;1.026e+00;-6.282e-01;4.084e-02;1.034e+00;-4.002e-01;5.912e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.871582;1.034e+00;-6.670e-01;9.875e-03;-6.452e-01;9.554e-03;1.037e+00;1.026e+00;-6.282e-01;4.086e-02;1.034e+00;-4.002e-01;5.924e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.872582;1.034e+00;-6.670e-01;9.883e-03;-6.452e-01;9.562e-03;1.037e+00;1.026e+00;-6.282e-01;4.087e-02;1.034e+00;-4.002e-01;5.929e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.873582;1.034e+00;-6.670e-01;9.893e-03;-6.452e-01;9.571e-03;1.037e+00;1.026e+00;-6.282e-01;4.088e-02;1.034e+00;-4.002e-01;5.935e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.874582;1.034e+00;-6.669e-01;9.903e-03;-6.452e-01;9.581e-03;1.037e+00;1.026e+00;-6.282e-01;4.088e-02;1.034e+00;-4.002e-01;5.941e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.876582;1.034e+00;-6.669e-01;9.922e-03;-6.452e-01;9.598e-03;1.037e+00;1.026e+00;-6.282e-01;4.090e-02;1.034e+00;-4.002e-01;5.953e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.879582;1.034e+00;-6.669e-01;9.952e-03;-6.452e-01;9.627e-03;1.037e+00;1.026e+00;-6.282e-01;4.093e-02;1.034e+00;-4.002e-01;5.971e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.880582;1.034e+00;-6.669e-01;9.960e-03;-6.452e-01;9.635e-03;1.037e+00;1.026e+00;-6.282e-01;4.094e-02;1.034e+00;-4.002e-01;5.976e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.881582;1.034e+00;-6.669e-01;9.970e-03;-6.452e-01;9.645e-03;1.037e+00;1.026e+00;-6.281e-01;4.095e-02;1.034e+00;-4.002e-01;5.982e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.882582;1.034e+00;-6.669e-01;9.980e-03;-6.452e-01;9.655e-03;1.037e+00;1.026e+00;-6.281e-01;4.096e-02;1.034e+00;-4.002e-01;5.988e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
