time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.883582;1.034e+00;-6.669e-01;9.988e-03;-6.452e-01;9.663e-03;1.037e+00;1.026e+00;-6.281e-01;4.096e-02;1.034e+00;-4.002e-01;5.993e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.885582;1.034e+00;-6.669e-01;1.001e-02;-6.452e-01;9.682e-03;1.037e+00;1.026e+00;-6.281e-01;4.098e-02;1.034e+00;-4.002e-01;6.005e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.886582;1.034e+00;-6.669e-01;1.002e-02;-6.452e-01;9.692e-03;1.037e+00;1.026e+00;-6.281e-01;4.099e-02;1.034e+00;-4.002e-01;6.011e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.891582;1.034e+00;-6.669e-01;1.007e-02;-6.452e-01;9.737e-03;1.037e+00;1.026e+00;-6.281e-01;4.104e-02;1.034e+00;-4.002e-01;6.039e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.892582;1.034e+00;-6.669e-01;1.008e-02;-6.452e-01;9.746e-03;1.037e+00;1.026e+00;-6.281e-01;4.104e-02;1.034e+00;-4.002e-01;6.045e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.893582;1.034e+00;-6.669e-01;1.008e-02;-6.452e-01;9.754e-03;1.037e+00;1.026e+00;-6.281e-01;4.105e-02;1.034e+00;-4.002e-01;6.050e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.894582;1.034e+00;-6.669e-01;1.009e-02;-6.452e-01;9.764e-03;1.037e+00;1.026e+00;-6.281e-01;4.106e-02;1.034e+00;-4.002e-01;6.056e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.895582;1.034e+00;-6.669e-01;1.010e-02;-6.452e-01;9.774e-03;1.037e+00;1.026e+00;-6.281e-01;4.107e-02;1.034e+00;-4.001e-01;6.062e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.896582;1.034e+00;-6.669e-01;1.011e-02;-6.452e-01;9.782e-03;1.037e+00;1.026e+00;-6.281e-01;4.108e-02;1.034e+00;-4.001e-01;6.067e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.897582;1.034e+00;-6.669e-01;1.012e-02;-6.451e-01;9.791e-03;1.037e+00;1.026e+00;-6.281e-01;4.109e-02;1.034e+00;-4.001e-01;6.073e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.900582;1.034e+00;-6.669e-01;1.015e-02;-6.451e-01;9.819e-03;1.037e+00;1.026e+00;-6.281e-01;4.112e-02;1.034e+00;-4.001e-01;6.090e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.901582;1.034e+00;-6.669e-01;1.016e-02;-6.451e-01;9.828e-03;1.037e+00;1.026e+00;-6.281e-01;4.112e-02;1.034e+00;-4.001e-01;6.096e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.902582;1.034e+00;-6.669e-01;1.017e-02;-6.451e-01;9.836e-03;1.037e+00;1.026e+00;-6.281e-01;4.113e-02;1.034e+00;-4.001e-01;6.101e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.904582;1.034e+00;-6.669e-01;1.019e-02;-6.451e-01;9.856e-03;1.037e+00;1.026e+00;-6.281e-01;4.115e-02;1.034e+00;-4.001e-01;6.113e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.906582;1.034e+00;-6.669e-01;1.021e-02;-6.451e-01;9.873e-03;1.037e+00;1.026e+00;-6.281e-01;4.117e-02;1.034e+00;-4.001e-01;6.124e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.907582;1.034e+00;-6.669e-01;1.022e-02;-6.451e-01;9.883e-03;1.037e+00;1.026e+00;-6.280e-01;4.118e-02;1.034e+00;-4.001e-01;6.130e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.908582;1.034e+00;-6.669e-01;1.022e-02;-6.451e-01;9.891e-03;1.037e+00;1.026e+00;-6.280e-01;4.119e-02;1.034e+00;-4.001e-01;6.135e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.909582;1.034e+00;-6.669e-01;1.023e-02;-6.451e-01;9.901e-03;1.037e+00;1.026e+00;-6.280e-01;4.119e-02;1.034e+00;-4.001e-01;6.141e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.910582;1.034e+00;-6.669e-01;1.025e-02;-6.451e-01;9.910e-03;1.037e+00;1.026e+00;-6.280e-01;4.120e-02;1.034e+00;-4.001e-01;6.147e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.911582;1.034e+00;-6.669e-01;1.025e-02;-6.451e-01;9.918e-03;1.037e+00;1.026e+00;-6.280e-01;4.121e-02;1.034e+00;-4.001e-01;6.152e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.913582;1.034e+00;-6.669e-01;1.027e-02;-6.451e-01;9.938e-03;1.037e+00;1.026e+00;-6.280e-01;4.123e-02;1.034e+00;-4.001e-01;6.164e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.917582;1.034e+00;-6.669e-01;1.031e-02;-6.451e-01;9.973e-03;1.037e+00;1.026e+00;-6.280e-01;4.127e-02;1.034e+00;-4.001e-01;6.186e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.918582;1.034e+00;-6.669e-01;1.032e-02;-6.451e-01;9.983e-03;1.037e+00;1.026e+00;-6.280e-01;4.127e-02;1.034e+00;-4.001e-01;6.192e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.919582;1.034e+00;-6.669e-01;1.033e-02;-6.451e-01;9.992e-03;1.037e+00;1.026e+00;-6.280e-01;4.128e-02;1.034e+00;-4.001e-01;6.198e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.920582;1.034e+00;-6.669e-01;1.034e-02;-6.451e-01;1.000e-02;1.037e+00;1.026e+00;-6.280e-01;4.129e-02;1.034e+00;-4.001e-01;6.203e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.925582;1.034e+00;-6.669e-01;1.039e-02;-6.451e-01;1.005e-02;1.037e+00;1.026e+00;-6.280e-01;4.134e-02;1.034e+00;-4.001e-01;6.231e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.926582;1.034e+00;-6.669e-01;1.040e-02;-6.451e-01;1.005e-02;1.037e+00;1.026e+00;-6.280e-01;4.134e-02;1.034e+00;-4.001e-01;6.237e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.927582;1.034e+00;-6.669e-01;1.040e-02;-6.450e-01;1.006e-02;1.037e+00;1.026e+00;-6.280e-01;4.135e-02;1.034e+00;-4.001e-01;6.242e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.933582;1.034e+00;-6.669e-01;1.046e-02;-6.450e-01;1.012e-02;1.037e+00;1.026e+00;-6.280e-01;4.141e-02;1.034e+00;-4.001e-01;6.276e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.934582;1.034e+00;-6.669e-01;1.047e-02;-6.450e-01;1.013e-02;1.037e+00;1.026e+00;-6.280e-01;4.141e-02;1.034e+00;-4.001e-01;6.282e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.935582;1.034e+00;-6.669e-01;1.048e-02;-6.450e-01;1.014e-02;1.037e+00;1.026e+00;-6.279e-01;4.142e-02;1.034e+00;-4.001e-01;6.287e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.936582;1.034e+00;-6.669e-01;1.049e-02;-6.450e-01;1.014e-02;1.037e+00;1.026e+00;-6.279e-01;4.143e-02;1.034e+00;-4.001e-01;6.293e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.941582;1.034e+00;-6.669e-01;1.054e-02;-6.450e-01;1.019e-02;1.037e+00;1.026e+00;-6.279e-01;4.148e-02;1.034e+00;-4.001e-01;6.321e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.942582;1.034e+00;-6.669e-01;1.054e-02;-6.450e-01;1.020e-02;1.037e+00;1.026e+00;-6.279e-01;4.149e-02;1.034e+00;-4.001e-01;6.326e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.943582;1.034e+00;-6.669e-01;1.055e-02;-6.450e-01;1.021e-02;1.037e+00;1.026e+00;-6.279e-01;4.149e-02;1.034e+00;-4.001e-01;6.333e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.944582;1.034e+00;-6.668e-01;1.056e-02;-6.450e-01;1.022e-02;1.037e+00;1.026e+00;-6.279e-01;4.150e-02;1.034e+00;-4.001e-01;6.339e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.945582;1.034e+00;-6.668e-01;1.057e-02;-6.450e-01;1.023e-02;1.037e+00;1.026e+00;-6.279e-01;4.151e-02;1.034e+00;-4.001e-01;6.344e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.946582;1.034e+00;-6.668e-01;1.058e-02;-6.450e-01;1.023e-02;1.037e+00;1.026e+00;-6.279e-01;4.152e-02;1.034e+00;-4.001e-01;6.350e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.949582;1.034e+00;-6.668e-01;1.061e-02;-6.450e-01;1.026e-02;1.037e+00;1.026e+00;-6.279e-01;4.155e-02;1.034e+00;-4.001e-01;6.366e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.950582;1.034e+00;-6.668e-01;1.062e-02;-6.450e-01;1.027e-02;1.037e+00;1.026e+00;-6.279e-01;4.155e-02;1.034e+00;-4.001e-01;6.372e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.951582;1.034e+00;-6.668e-01;1.063e-02;-6.450e-01;1.028e-02;1.037e+00;1.026e+00;-6.279e-01;4.156e-02;1.034e+00;-4.001e-01;6.378e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.955582;1.034e+00;-6.668e-01;1.067e-02;-6.450e-01;1.032e-02;1.037e+00;1.026e+00;-6.279e-01;4.160e-02;1.034e+00;-4.001e-01;6.400e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.956582;1.034e+00;-6.668e-01;1.067e-02;-6.450e-01;1.032e-02;1.037e+00;1.026e+00;-6.279e-01;4.161e-02;1.034e+00;-4.001e-01;6.405e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.957582;1.034e+00;-6.668e-01;1.068e-02;-6.450e-01;1.033e-02;1.037e+00;1.026e+00;-6.279e-01;4.161e-02;1.034e+00;-4.001e-01;6.411e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.958582;1.034e+00;-6.668e-01;1.069e-02;-6.449e-01;1.034e-02;1.037e+00;1.026e+00;-6.279e-01;4.162e-02;1.034e+00;-4.001e-01;6.416e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.960582;1.034e+00;-6.668e-01;1.071e-02;-6.449e-01;1.036e-02;1.037e+00;1.026e+00;-6.279e-01;4.164e-02;1.034e+00;-4.001e-01;6.427e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.962582;1.034e+00;-6.668e-01;1.073e-02;-6.449e-01;1.038e-02;1.037e+00;1.026e+00;-6.279e-01;4.166e-02;1.034e+00;-4.001e-01;6.439e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.963582;1.034e+00;-6.668e-01;1.074e-02;-6.449e-01;1.039e-02;1.037e+00;1.026e+00;-6.279e-01;4.167e-02;1.034e+00;-4.001e-01;6.444e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.964582;1.034e+00;-6.668e-01;1.075e-02;-6.449e-01;1.040e-02;1.037e+00;1.026e+00;-6.278e-01;4.168e-02;1.034e+00;-4.001e-01;6.450e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.965582;1.034e+00;-6.668e-01;1.076e-02;-6.449e-01;1.040e-02;1.037e+00;1.026e+00;-6.278e-01;4.168e-02;1.034e+00;-4.001e-01;6.455e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.968582;1.034e+00;-6.668e-01;1.079e-02;-6.449e-01;1.043e-02;1.037e+00;1.026e+00;-6.278e-01;4.171e-02;1.034e+00;-4.001e-01;6.472e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.969582;1.034e+00;-6.668e-01;1.079e-02;-6.449e-01;1.044e-02;1.037e+00;1.026e+00;-6.278e-01;4.172e-02;1.034e+00;-4.001e-01;6.477e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.972582;1.034e+00;-6.668e-01;1.082e-02;-6.449e-01;1.047e-02;1.037e+00;1.026e+00;-6.278e-01;4.175e-02;1.034e+00;-4.001e-01;6.494e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.973582;1.034e+00;-6.668e-01;1.083e-02;-6.449e-01;1.047e-02;1.037e+00;1.026e+00;-6.278e-01;4.175e-02;1.034e+00;-4.001e-01;6.499e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.979582;1.034e+00;-6.668e-01;1.089e-02;-6.449e-01;1.053e-02;1.037e+00;1.026e+00;-6.278e-01;4.181e-02;1.034e+00;-4.001e-01;6.531e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.980582;1.034e+00;-6.668e-01;1.090e-02;-6.449e-01;1.054e-02;1.037e+00;1.026e+00;-6.278e-01;4.181e-02;1.034e+00;-4.001e-01;6.537e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.981582;1.034e+00;-6.668e-01;1.090e-02;-6.449e-01;1.054e-02;1.037e+00;1.026e+00;-6.278e-01;4.182e-02;1.034e+00;-4.001e-01;6.542e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.986582;1.034e+00;-6.668e-01;1.095e-02;-6.449e-01;1.059e-02;1.037e+00;1.026e+00;-6.278e-01;4.187e-02;1.034e+00;-4.001e-01;6.570e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.987582;1.034e+00;-6.668e-01;1.096e-02;-6.449e-01;1.060e-02;1.037e+00;1.026e+00;-6.278e-01;4.187e-02;1.034e+00;-4.001e-01;6.575e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.990582;1.034e+00;-6.668e-01;1.099e-02;-6.449e-01;1.063e-02;1.037e+00;1.026e+00;-6.278e-01;4.190e-02;1.034e+00;-4.001e-01;6.592e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.991582;1.034e+00;-6.668e-01;1.100e-02;-6.449e-01;1.063e-02;1.037e+00;1.026e+00;-6.278e-01;4.191e-02;1.034e+00;-4.001e-01;6.597e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.992582;1.034e+00;-6.668e-01;1.101e-02;-6.448e-01;1.064e-02;1.037e+00;1.026e+00;-6.278e-01;4.192e-02;1.034e+00;-4.001e-01;6.603e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.993582;1.034e+00;-6.668e-01;1.101e-02;-6.448e-01;1.065e-02;1.037e+00;1.026e+00;-6.278e-01;4.193e-02;1.034e+00;-4.001e-01;6.608e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.994582;1.034e+00;-6.668e-01;1.102e-02;-6.448e-01;1.066e-02;1.037e+00;1.026e+00;-6.278e-01;4.193e-02;1.034e+00;-4.001e-01;6.614e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.995582;1.034e+00;-6.668e-01;1.103e-02;-6.448e-01;1.067e-02;1.037e+00;1.026e+00;-6.277e-01;4.194e-02;1.034e+00;-4.001e-01;6.619e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.996582;1.034e+00;-6.668e-01;1.104e-02;-6.448e-01;1.068e-02;1.037e+00;1.026e+00;-6.277e-01;4.195e-02;1.034e+00;-4.001e-01;6.624e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.997582;1.034e+00;-6.668e-01;1.105e-02;-6.448e-01;1.069e-02;1.037e+00;1.026e+00;-6.277e-01;4.196e-02;1.034e+00;-4.001e-01;6.630e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.998582;1.034e+00;-6.668e-01;1.106e-02;-6.448e-01;1.069e-02;1.037e+00;1.026e+00;-6.277e-01;4.197e-02;1.034e+00;-4.001e-01;6.635e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.999582;1.034e+00;-6.668e-01;1.107e-02;-6.448e-01;1.070e-02;1.037e+00;1.026e+00;-6.277e-01;4.198e-02;1.034e+00;-4.001e-01;6.641e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.000582;1.034e+00;-6.668e-01;1.108e-02;-6.448e-01;1.071e-02;1.037e+00;1.026e+00;-6.277e-01;4.198e-02;1.034e+00;-4.001e-01;6.646e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.003582;1.034e+00;-6.668e-01;1.111e-02;-6.448e-01;1.074e-02;1.037e+00;1.026e+00;-6.277e-01;4.201e-02;1.034e+00;-4.001e-01;6.663e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.004582;1.034e+00;-6.668e-01;1.111e-02;-6.448e-01;1.075e-02;1.037e+00;1.026e+00;-6.277e-01;4.202e-02;1.034e+00;-4.001e-01;6.668e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.005582;1.034e+00;-6.668e-01;1.112e-02;-6.448e-01;1.076e-02;1.037e+00;1.026e+00;-6.277e-01;4.203e-02;1.034e+00;-4.001e-01;6.674e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.006582;1.034e+00;-6.668e-01;1.113e-02;-6.448e-01;1.076e-02;1.037e+00;1.026e+00;-6.277e-01;4.204e-02;1.034e+00;-4.001e-01;6.679e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.007582;1.034e+00;-6.668e-01;1.114e-02;-6.448e-01;1.077e-02;1.037e+00;1.026e+00;-6.277e-01;4.205e-02;1.034e+00;-4.001e-01;6.684e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.008582;1.034e+00;-6.668e-01;1.115e-02;-6.448e-01;1.078e-02;1.037e+00;1.026e+00;-6.277e-01;4.205e-02;1.034e+00;-4.001e-01;6.690e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.012582;1.034e+00;-6.668e-01;1.119e-02;-6.448e-01;1.082e-02;1.037e+00;1.026e+00;-6.277e-01;4.209e-02;1.034e+00;-4.001e-01;6.712e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.013582;1.034e+00;-6.668e-01;1.120e-02;-6.448e-01;1.083e-02;1.037e+00;1.026e+00;-6.277e-01;4.210e-02;1.034e+00;-4.001e-01;6.717e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.014582;1.034e+00;-6.668e-01;1.120e-02;-6.448e-01;1.083e-02;1.037e+00;1.026e+00;-6.277e-01;4.210e-02;1.034e+00;-4.001e-01;6.722e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.015582;1.034e+00;-6.668e-01;1.121e-02;-6.448e-01;1.084e-02;1.037e+00;1.026e+00;-6.277e-01;4.211e-02;1.034e+00;-4.001e-01;6.728e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.016582;1.034e+00;-6.668e-01;1.122e-02;-6.448e-01;1.085e-02;1.037e+00;1.027e+00;-6.277e-01;4.212e-02;1.034e+00;-4.001e-01;6.733e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.020582;1.034e+00;-6.668e-01;1.126e-02;-6.448e-01;1.089e-02;1.037e+00;1.027e+00;-6.277e-01;4.216e-02;1.034e+00;-4.001e-01;6.755e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.021582;1.034e+00;-6.668e-01;1.127e-02;-6.448e-01;1.089e-02;1.038e+00;1.027e+00;-6.277e-01;4.216e-02;1.034e+00;-4.001e-01;6.760e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.022582;1.034e+00;-6.668e-01;1.128e-02;-6.448e-01;1.090e-02;1.038e+00;1.027e+00;-6.277e-01;4.217e-02;1.034e+00;-4.001e-01;6.766e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.023582;1.034e+00;-6.668e-01;1.128e-02;-6.448e-01;1.091e-02;1.038e+00;1.027e+00;-6.277e-01;4.218e-02;1.034e+00;-4.001e-01;6.771e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.026582;1.034e+00;-6.668e-01;1.131e-02;-6.448e-01;1.094e-02;1.038e+00;1.027e+00;-6.277e-01;4.221e-02;1.034e+00;-4.001e-01;6.787e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.027582;1.034e+00;-6.668e-01;1.132e-02;-6.448e-01;1.095e-02;1.038e+00;1.027e+00;-6.277e-01;4.221e-02;1.034e+00;-4.001e-01;6.793e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.028582;1.034e+00;-6.668e-01;1.133e-02;-6.447e-01;1.096e-02;1.038e+00;1.027e+00;-6.276e-01;4.222e-02;1.034e+00;-4.001e-01;6.798e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.029582;1.034e+00;-6.668e-01;1.134e-02;-6.447e-01;1.096e-02;1.038e+00;1.027e+00;-6.276e-01;4.223e-02;1.034e+00;-4.001e-01;6.803e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.032582;1.034e+00;-6.668e-01;1.137e-02;-6.447e-01;1.099e-02;1.038e+00;1.027e+00;-6.276e-01;4.226e-02;1.034e+00;-4.001e-01;6.820e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.033582;1.034e+00;-6.668e-01;1.138e-02;-6.447e-01;1.100e-02;1.038e+00;1.027e+00;-6.276e-01;4.227e-02;1.034e+00;-4.001e-01;6.825e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.034582;1.034e+00;-6.668e-01;1.138e-02;-6.447e-01;1.101e-02;1.038e+00;1.027e+00;-6.276e-01;4.227e-02;1.034e+00;-4.001e-01;6.830e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.035582;1.034e+00;-6.668e-01;1.139e-02;-6.447e-01;1.102e-02;1.038e+00;1.027e+00;-6.276e-01;4.228e-02;1.034e+00;-4.001e-01;6.836e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.036582;1.034e+00;-6.668e-01;1.140e-02;-6.447e-01;1.102e-02;1.038e+00;1.027e+00;-6.276e-01;4.229e-02;1.034e+00;-4.001e-01;6.841e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.039582;1.034e+00;-6.668e-01;1.143e-02;-6.447e-01;1.105e-02;1.038e+00;1.027e+00;-6.276e-01;4.232e-02;1.034e+00;-4.001e-01;6.857e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.040582;1.034e+00;-6.668e-01;1.144e-02;-6.447e-01;1.106e-02;1.038e+00;1.027e+00;-6.276e-01;4.232e-02;1.034e+00;-4.001e-01;6.863e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.041582;1.034e+00;-6.668e-01;1.145e-02;-6.447e-01;1.107e-02;1.038e+00;1.027e+00;-6.276e-01;4.233e-02;1.034e+00;-4.001e-01;6.868e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.042582;1.034e+00;-6.668e-01;1.145e-02;-6.447e-01;1.108e-02;1.038e+00;1.027e+00;-6.276e-01;4.234e-02;1.034e+00;-4.001e-01;6.873e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.043582;1.034e+00;-6.668e-01;1.146e-02;-6.447e-01;1.109e-02;1.038e+00;1.027e+00;-6.276e-01;4.235e-02;1.034e+00;-4.001e-01;6.879e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.044582;1.034e+00;-6.668e-01;1.147e-02;-6.447e-01;1.109e-02;1.038e+00;1.027e+00;-6.276e-01;4.236e-02;1.034e+00;-4.001e-01;6.884e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.045582;1.034e+00;-6.668e-01;1.148e-02;-6.447e-01;1.110e-02;1.038e+00;1.027e+00;-6.276e-01;4.237e-02;1.034e+00;-4.001e-01;6.889e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.046582;1.034e+00;-6.668e-01;1.149e-02;-6.447e-01;1.111e-02;1.038e+00;1.027e+00;-6.276e-01;4.237e-02;1.034e+00;-4.001e-01;6.895e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.047582;1.034e+00;-6.668e-01;1.150e-02;-6.447e-01;1.112e-02;1.038e+00;1.027e+00;-6.276e-01;4.238e-02;1.034e+00;-4.001e-01;6.900e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.048582;1.034e+00;-6.667e-01;1.151e-02;-6.447e-01;1.113e-02;1.038e+00;1.027e+00;-6.276e-01;4.239e-02;1.034e+00;-4.000e-01;6.905e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.050582;1.034e+00;-6.667e-01;1.153e-02;-6.447e-01;1.115e-02;1.038e+00;1.027e+00;-6.276e-01;4.241e-02;1.034e+00;-4.000e-01;6.916e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.051582;1.034e+00;-6.667e-01;1.154e-02;-6.447e-01;1.115e-02;1.038e+00;1.027e+00;-6.276e-01;4.242e-02;1.034e+00;-4.000e-01;6.921e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.052582;1.034e+00;-6.667e-01;1.154e-02;-6.447e-01;1.116e-02;1.038e+00;1.027e+00;-6.276e-01;4.243e-02;1.034e+00;-4.000e-01;6.927e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.053582;1.034e+00;-6.667e-01;1.155e-02;-6.447e-01;1.117e-02;1.038e+00;1.027e+00;-6.276e-01;4.243e-02;1.034e+00;-4.000e-01;6.932e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.056582;1.034e+00;-6.667e-01;1.158e-02;-6.447e-01;1.120e-02;1.038e+00;1.027e+00;-6.276e-01;4.246e-02;1.034e+00;-4.000e-01;6.948e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.057582;1.034e+00;-6.667e-01;1.159e-02;-6.447e-01;1.120e-02;1.038e+00;1.027e+00;-6.276e-01;4.247e-02;1.034e+00;-4.000e-01;6.953e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.058582;1.034e+00;-6.667e-01;1.160e-02;-6.447e-01;1.121e-02;1.038e+00;1.027e+00;-6.276e-01;4.247e-02;1.034e+00;-4.000e-01;6.958e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.061582;1.034e+00;-6.667e-01;1.163e-02;-6.447e-01;1.124e-02;1.038e+00;1.027e+00;-6.276e-01;4.250e-02;1.034e+00;-4.000e-01;6.974e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.062582;1.034e+00;-6.667e-01;1.163e-02;-6.447e-01;1.125e-02;1.038e+00;1.027e+00;-6.275e-01;4.251e-02;1.034e+00;-4.000e-01;6.979e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.064582;1.034e+00;-6.667e-01;1.165e-02;-6.447e-01;1.127e-02;1.038e+00;1.027e+00;-6.275e-01;4.253e-02;1.034e+00;-4.000e-01;6.990e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.065582;1.034e+00;-6.667e-01;1.166e-02;-6.447e-01;1.127e-02;1.038e+00;1.027e+00;-6.275e-01;4.253e-02;1.034e+00;-4.000e-01;6.995e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.066582;1.034e+00;-6.667e-01;1.167e-02;-6.447e-01;1.128e-02;1.038e+00;1.027e+00;-6.275e-01;4.254e-02;1.034e+00;-4.000e-01;7.000e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.067582;1.034e+00;-6.667e-01;1.168e-02;-6.446e-01;1.129e-02;1.038e+00;1.027e+00;-6.275e-01;4.255e-02;1.034e+00;-4.000e-01;7.006e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.070582;1.034e+00;-6.667e-01;1.171e-02;-6.446e-01;1.132e-02;1.038e+00;1.027e+00;-6.275e-01;4.258e-02;1.034e+00;-4.000e-01;7.022e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.071582;1.034e+00;-6.667e-01;1.171e-02;-6.446e-01;1.133e-02;1.038e+00;1.027e+00;-6.275e-01;4.258e-02;1.034e+00;-4.000e-01;7.027e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.072582;1.034e+00;-6.667e-01;1.172e-02;-6.446e-01;1.133e-02;1.038e+00;1.027e+00;-6.275e-01;4.259e-02;1.034e+00;-4.000e-01;7.032e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.075582;1.034e+00;-6.667e-01;1.175e-02;-6.446e-01;1.136e-02;1.038e+00;1.027e+00;-6.275e-01;4.262e-02;1.034e+00;-4.000e-01;7.049e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.076582;1.034e+00;-6.667e-01;1.176e-02;-6.446e-01;1.137e-02;1.038e+00;1.027e+00;-6.275e-01;4.262e-02;1.034e+00;-4.000e-01;7.054e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.077582;1.034e+00;-6.667e-01;1.177e-02;-6.446e-01;1.138e-02;1.038e+00;1.027e+00;-6.275e-01;4.263e-02;1.034e+00;-4.000e-01;7.060e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.078582;1.034e+00;-6.667e-01;1.178e-02;-6.446e-01;1.138e-02;1.038e+00;1.027e+00;-6.275e-01;4.264e-02;1.034e+00;-4.000e-01;7.065e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.079582;1.034e+00;-6.667e-01;1.178e-02;-6.446e-01;1.139e-02;1.038e+00;1.027e+00;-6.275e-01;4.265e-02;1.034e+00;-4.000e-01;7.070e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.081582;1.034e+00;-6.667e-01;1.180e-02;-6.446e-01;1.141e-02;1.038e+00;1.027e+00;-6.275e-01;4.267e-02;1.034e+00;-4.000e-01;7.081e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.082582;1.034e+00;-6.667e-01;1.181e-02;-6.446e-01;1.142e-02;1.038e+00;1.027e+00;-6.275e-01;4.267e-02;1.034e+00;-4.000e-01;7.086e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.083582;1.034e+00;-6.667e-01;1.182e-02;-6.446e-01;1.143e-02;1.038e+00;1.027e+00;-6.275e-01;4.268e-02;1.034e+00;-4.000e-01;7.091e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.084582;1.034e+00;-6.667e-01;1.183e-02;-6.446e-01;1.143e-02;1.038e+00;1.027e+00;-6.275e-01;4.269e-02;1.034e+00;-4.000e-01;7.096e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.085582;1.034e+00;-6.667e-01;1.184e-02;-6.446e-01;1.144e-02;1.038e+00;1.027e+00;-6.275e-01;4.270e-02;1.034e+00;-4.000e-01;7.102e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.086582;1.034e+00;-6.667e-01;1.184e-02;-6.446e-01;1.145e-02;1.038e+00;1.027e+00;-6.275e-01;4.271e-02;1.034e+00;-4.000e-01;7.107e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.088582;1.034e+00;-6.667e-01;1.186e-02;-6.446e-01;1.147e-02;1.038e+00;1.027e+00;-6.275e-01;4.273e-02;1.034e+00;-4.000e-01;7.118e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.089582;1.034e+00;-6.667e-01;1.187e-02;-6.446e-01;1.148e-02;1.038e+00;1.027e+00;-6.275e-01;4.273e-02;1.034e+00;-4.000e-01;7.123e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.090582;1.034e+00;-6.667e-01;1.188e-02;-6.446e-01;1.149e-02;1.038e+00;1.027e+00;-6.275e-01;4.274e-02;1.034e+00;-4.000e-01;7.128e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.091582;1.034e+00;-6.667e-01;1.189e-02;-6.446e-01;1.149e-02;1.038e+00;1.027e+00;-6.275e-01;4.275e-02;1.034e+00;-4.000e-01;7.133e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.093582;1.034e+00;-6.667e-01;1.191e-02;-6.446e-01;1.151e-02;1.038e+00;1.027e+00;-6.275e-01;4.277e-02;1.034e+00;-4.000e-01;7.144e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.094582;1.034e+00;-6.667e-01;1.192e-02;-6.446e-01;1.152e-02;1.038e+00;1.027e+00;-6.275e-01;4.277e-02;1.034e+00;-4.000e-01;7.149e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.095582;1.034e+00;-6.667e-01;1.192e-02;-6.446e-01;1.153e-02;1.038e+00;1.027e+00;-6.275e-01;4.278e-02;1.034e+00;-4.000e-01;7.154e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.097582;1.034e+00;-6.667e-01;1.194e-02;-6.446e-01;1.155e-02;1.038e+00;1.027e+00;-6.275e-01;4.280e-02;1.034e+00;-4.000e-01;7.165e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.098582;1.034e+00;-6.667e-01;1.195e-02;-6.446e-01;1.155e-02;1.038e+00;1.027e+00;-6.275e-01;4.281e-02;1.034e+00;-4.000e-01;7.170e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.099582;1.034e+00;-6.667e-01;1.196e-02;-6.446e-01;1.156e-02;1.038e+00;1.027e+00;-6.274e-01;4.281e-02;1.034e+00;-4.000e-01;7.175e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.102582;1.034e+00;-6.667e-01;1.199e-02;-6.446e-01;1.159e-02;1.038e+00;1.027e+00;-6.274e-01;4.284e-02;1.034e+00;-4.000e-01;7.191e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.103582;1.034e+00;-6.667e-01;1.199e-02;-6.446e-01;1.159e-02;1.038e+00;1.027e+00;-6.274e-01;4.285e-02;1.034e+00;-4.000e-01;7.196e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.104582;1.034e+00;-6.667e-01;1.200e-02;-6.446e-01;1.160e-02;1.038e+00;1.027e+00;-6.274e-01;4.286e-02;1.034e+00;-4.000e-01;7.201e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.105582;1.034e+00;-6.667e-01;1.201e-02;-6.446e-01;1.161e-02;1.038e+00;1.027e+00;-6.274e-01;4.286e-02;1.034e+00;-4.000e-01;7.207e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.108582;1.034e+00;-6.667e-01;1.204e-02;-6.446e-01;1.164e-02;1.038e+00;1.027e+00;-6.274e-01;4.289e-02;1.034e+00;-4.000e-01;7.222e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.109582;1.034e+00;-6.667e-01;1.205e-02;-6.445e-01;1.164e-02;1.038e+00;1.027e+00;-6.274e-01;4.290e-02;1.034e+00;-4.000e-01;7.227e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.110582;1.034e+00;-6.667e-01;1.205e-02;-6.445e-01;1.165e-02;1.038e+00;1.027e+00;-6.274e-01;4.291e-02;1.034e+00;-4.000e-01;7.233e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.111582;1.034e+00;-6.667e-01;1.206e-02;-6.445e-01;1.166e-02;1.038e+00;1.027e+00;-6.274e-01;4.291e-02;1.034e+00;-4.000e-01;7.238e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.114582;1.034e+00;-6.667e-01;1.209e-02;-6.445e-01;1.169e-02;1.038e+00;1.027e+00;-6.274e-01;4.294e-02;1.034e+00;-4.000e-01;7.254e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.115582;1.034e+00;-6.667e-01;1.210e-02;-6.445e-01;1.170e-02;1.038e+00;1.027e+00;-6.274e-01;4.295e-02;1.034e+00;-4.000e-01;7.259e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.116582;1.034e+00;-6.667e-01;1.211e-02;-6.445e-01;1.170e-02;1.038e+00;1.027e+00;-6.274e-01;4.295e-02;1.034e+00;-4.000e-01;7.264e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.117582;1.034e+00;-6.667e-01;1.212e-02;-6.445e-01;1.171e-02;1.038e+00;1.027e+00;-6.274e-01;4.296e-02;1.034e+00;-4.000e-01;7.269e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.118582;1.034e+00;-6.667e-01;1.212e-02;-6.445e-01;1.172e-02;1.038e+00;1.027e+00;-6.274e-01;4.297e-02;1.034e+00;-4.000e-01;7.274e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.119582;1.034e+00;-6.667e-01;1.213e-02;-6.445e-01;1.173e-02;1.038e+00;1.027e+00;-6.274e-01;4.298e-02;1.034e+00;-4.000e-01;7.279e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.120582;1.034e+00;-6.667e-01;1.214e-02;-6.445e-01;1.174e-02;1.038e+00;1.027e+00;-6.274e-01;4.299e-02;1.034e+00;-4.000e-01;7.285e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.121582;1.034e+00;-6.667e-01;1.215e-02;-6.445e-01;1.175e-02;1.038e+00;1.027e+00;-6.274e-01;4.299e-02;1.034e+00;-4.000e-01;7.290e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.122582;1.034e+00;-6.667e-01;1.216e-02;-6.445e-01;1.175e-02;1.038e+00;1.027e+00;-6.274e-01;4.300e-02;1.034e+00;-4.000e-01;7.295e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.124582;1.034e+00;-6.667e-01;1.218e-02;-6.445e-01;1.177e-02;1.038e+00;1.027e+00;-6.274e-01;4.302e-02;1.034e+00;-4.000e-01;7.305e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.125582;1.034e+00;-6.667e-01;1.218e-02;-6.445e-01;1.178e-02;1.038e+00;1.027e+00;-6.274e-01;4.303e-02;1.034e+00;-4.000e-01;7.311e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.126582;1.034e+00;-6.667e-01;1.219e-02;-6.445e-01;1.179e-02;1.038e+00;1.027e+00;-6.274e-01;4.304e-02;1.034e+00;-4.000e-01;7.316e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.127582;1.034e+00;-6.667e-01;1.220e-02;-6.445e-01;1.180e-02;1.038e+00;1.027e+00;-6.274e-01;4.304e-02;1.034e+00;-4.000e-01;7.321e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.128582;1.034e+00;-6.667e-01;1.221e-02;-6.445e-01;1.180e-02;1.038e+00;1.027e+00;-6.274e-01;4.305e-02;1.034e+00;-4.000e-01;7.326e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.131582;1.034e+00;-6.667e-01;1.224e-02;-6.445e-01;1.183e-02;1.038e+00;1.027e+00;-6.274e-01;4.308e-02;1.034e+00;-4.000e-01;7.342e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.132582;1.034e+00;-6.667e-01;1.225e-02;-6.445e-01;1.184e-02;1.038e+00;1.027e+00;-6.274e-01;4.308e-02;1.034e+00;-4.000e-01;7.347e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.133582;1.034e+00;-6.667e-01;1.225e-02;-6.445e-01;1.185e-02;1.038e+00;1.027e+00;-6.274e-01;4.309e-02;1.034e+00;-4.000e-01;7.352e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.134582;1.034e+00;-6.667e-01;1.226e-02;-6.445e-01;1.185e-02;1.038e+00;1.027e+00;-6.274e-01;4.310e-02;1.034e+00;-4.000e-01;7.357e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.136582;1.034e+00;-6.667e-01;1.228e-02;-6.445e-01;1.187e-02;1.038e+00;1.027e+00;-6.274e-01;4.312e-02;1.034e+00;-4.000e-01;7.367e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.137582;1.034e+00;-6.667e-01;1.229e-02;-6.445e-01;1.188e-02;1.038e+00;1.027e+00;-6.273e-01;4.313e-02;1.034e+00;-4.000e-01;7.373e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.138582;1.034e+00;-6.667e-01;1.230e-02;-6.445e-01;1.189e-02;1.038e+00;1.027e+00;-6.273e-01;4.313e-02;1.034e+00;-4.000e-01;7.378e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.139582;1.034e+00;-6.667e-01;1.230e-02;-6.445e-01;1.189e-02;1.038e+00;1.027e+00;-6.273e-01;4.314e-02;1.034e+00;-4.000e-01;7.383e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.142582;1.034e+00;-6.667e-01;1.233e-02;-6.445e-01;1.192e-02;1.038e+00;1.027e+00;-6.273e-01;4.317e-02;1.034e+00;-4.000e-01;7.398e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.143582;1.034e+00;-6.667e-01;1.234e-02;-6.445e-01;1.193e-02;1.038e+00;1.027e+00;-6.273e-01;4.317e-02;1.034e+00;-4.000e-01;7.403e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.144582;1.034e+00;-6.667e-01;1.235e-02;-6.445e-01;1.194e-02;1.038e+00;1.027e+00;-6.273e-01;4.318e-02;1.034e+00;-4.000e-01;7.409e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.145582;1.034e+00;-6.667e-01;1.236e-02;-6.445e-01;1.194e-02;1.038e+00;1.027e+00;-6.273e-01;4.319e-02;1.034e+00;-4.000e-01;7.414e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.146582;1.034e+00;-6.667e-01;1.237e-02;-6.445e-01;1.195e-02;1.038e+00;1.027e+00;-6.273e-01;4.320e-02;1.034e+00;-4.000e-01;7.419e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.147582;1.034e+00;-6.667e-01;1.237e-02;-6.445e-01;1.196e-02;1.038e+00;1.027e+00;-6.273e-01;4.321e-02;1.034e+00;-4.000e-01;7.424e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.148582;1.034e+00;-6.667e-01;1.238e-02;-6.445e-01;1.197e-02;1.038e+00;1.027e+00;-6.273e-01;4.321e-02;1.034e+00;-4.000e-01;7.429e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.149582;1.034e+00;-6.667e-01;1.239e-02;-6.445e-01;1.198e-02;1.038e+00;1.027e+00;-6.273e-01;4.322e-02;1.034e+00;-4.000e-01;7.434e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.150582;1.035e+00;-6.667e-01;1.240e-02;-6.445e-01;1.198e-02;1.038e+00;1.027e+00;-6.273e-01;4.323e-02;1.035e+00;-4.000e-01;7.439e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.152582;1.035e+00;-6.667e-01;1.242e-02;-6.445e-01;1.200e-02;1.038e+00;1.027e+00;-6.273e-01;4.325e-02;1.035e+00;-4.000e-01;7.450e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.153582;1.035e+00;-6.667e-01;1.243e-02;-6.445e-01;1.201e-02;1.038e+00;1.027e+00;-6.273e-01;4.325e-02;1.035e+00;-4.000e-01;7.455e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.154582;1.035e+00;-6.667e-01;1.243e-02;-6.444e-01;1.202e-02;1.038e+00;1.027e+00;-6.273e-01;4.326e-02;1.035e+00;-4.000e-01;7.460e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.155582;1.035e+00;-6.667e-01;1.244e-02;-6.444e-01;1.203e-02;1.038e+00;1.027e+00;-6.273e-01;4.327e-02;1.035e+00;-4.000e-01;7.465e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.156582;1.035e+00;-6.667e-01;1.245e-02;-6.444e-01;1.203e-02;1.038e+00;1.027e+00;-6.273e-01;4.328e-02;1.035e+00;-4.000e-01;7.470e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.157582;1.035e+00;-6.667e-01;1.246e-02;-6.444e-01;1.204e-02;1.038e+00;1.027e+00;-6.273e-01;4.329e-02;1.035e+00;-4.000e-01;7.475e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.158582;1.035e+00;-6.667e-01;1.247e-02;-6.444e-01;1.205e-02;1.038e+00;1.027e+00;-6.273e-01;4.329e-02;1.035e+00;-4.000e-01;7.480e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.159582;1.035e+00;-6.667e-01;1.248e-02;-6.444e-01;1.206e-02;1.038e+00;1.027e+00;-6.273e-01;4.330e-02;1.035e+00;-4.000e-01;7.485e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.160582;1.035e+00;-6.667e-01;1.248e-02;-6.444e-01;1.207e-02;1.038e+00;1.027e+00;-6.273e-01;4.331e-02;1.035e+00;-4.000e-01;7.490e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.161582;1.035e+00;-6.667e-01;1.249e-02;-6.444e-01;1.208e-02;1.038e+00;1.027e+00;-6.273e-01;4.332e-02;1.035e+00;-4.000e-01;7.496e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.162582;1.035e+00;-6.667e-01;1.250e-02;-6.444e-01;1.208e-02;1.038e+00;1.027e+00;-6.273e-01;4.333e-02;1.035e+00;-4.000e-01;7.501e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.163582;1.035e+00;-6.667e-01;1.251e-02;-6.444e-01;1.209e-02;1.038e+00;1.027e+00;-6.273e-01;4.333e-02;1.035e+00;-4.000e-01;7.506e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.166582;1.035e+00;-6.667e-01;1.254e-02;-6.444e-01;1.212e-02;1.038e+00;1.027e+00;-6.273e-01;4.336e-02;1.035e+00;-4.000e-01;7.521e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.167582;1.035e+00;-6.667e-01;1.254e-02;-6.444e-01;1.212e-02;1.038e+00;1.027e+00;-6.273e-01;4.337e-02;1.035e+00;-4.000e-01;7.526e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.168582;1.035e+00;-6.667e-01;1.255e-02;-6.444e-01;1.213e-02;1.038e+00;1.027e+00;-6.273e-01;4.337e-02;1.035e+00;-4.000e-01;7.531e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.171582;1.035e+00;-6.667e-01;1.258e-02;-6.444e-01;1.216e-02;1.038e+00;1.027e+00;-6.273e-01;4.340e-02;1.035e+00;-4.000e-01;7.546e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.172582;1.035e+00;-6.667e-01;1.259e-02;-6.444e-01;1.217e-02;1.038e+00;1.027e+00;-6.273e-01;4.341e-02;1.035e+00;-4.000e-01;7.552e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.173582;1.035e+00;-6.667e-01;1.260e-02;-6.444e-01;1.217e-02;1.038e+00;1.027e+00;-6.273e-01;4.341e-02;1.035e+00;-4.000e-01;7.557e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.174582;1.035e+00;-6.667e-01;1.260e-02;-6.444e-01;1.218e-02;1.038e+00;1.027e+00;-6.273e-01;4.342e-02;1.035e+00;-4.000e-01;7.562e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.177582;1.035e+00;-6.667e-01;1.263e-02;-6.444e-01;1.221e-02;1.038e+00;1.027e+00;-6.273e-01;4.345e-02;1.035e+00;-4.000e-01;7.577e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.178582;1.035e+00;-6.667e-01;1.264e-02;-6.444e-01;1.221e-02;1.038e+00;1.027e+00;-6.273e-01;4.345e-02;1.035e+00;-4.000e-01;7.582e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.179582;1.035e+00;-6.667e-01;1.264e-02;-6.444e-01;1.222e-02;1.038e+00;1.027e+00;-6.272e-01;4.346e-02;1.035e+00;-4.000e-01;7.587e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.182582;1.035e+00;-6.667e-01;1.267e-02;-6.444e-01;1.225e-02;1.038e+00;1.027e+00;-6.272e-01;4.349e-02;1.035e+00;-4.000e-01;7.602e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.183582;1.035e+00;-6.667e-01;1.268e-02;-6.444e-01;1.225e-02;1.038e+00;1.027e+00;-6.272e-01;4.349e-02;1.035e+00;-4.000e-01;7.607e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.184582;1.035e+00;-6.667e-01;1.269e-02;-6.444e-01;1.226e-02;1.038e+00;1.027e+00;-6.272e-01;4.350e-02;1.035e+00;-4.000e-01;7.612e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.185582;1.035e+00;-6.667e-01;1.269e-02;-6.444e-01;1.227e-02;1.038e+00;1.027e+00;-6.272e-01;4.351e-02;1.035e+00;-4.000e-01;7.617e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.187582;1.035e+00;-6.667e-01;1.271e-02;-6.444e-01;1.229e-02;1.038e+00;1.027e+00;-6.272e-01;4.353e-02;1.035e+00;-4.000e-01;7.627e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.188582;1.035e+00;-6.667e-01;1.272e-02;-6.444e-01;1.229e-02;1.038e+00;1.027e+00;-6.272e-01;4.353e-02;1.035e+00;-4.000e-01;7.632e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.189582;1.035e+00;-6.667e-01;1.273e-02;-6.444e-01;1.230e-02;1.038e+00;1.027e+00;-6.272e-01;4.354e-02;1.035e+00;-4.000e-01;7.637e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.190582;1.035e+00;-6.667e-01;1.274e-02;-6.444e-01;1.231e-02;1.038e+00;1.027e+00;-6.272e-01;4.355e-02;1.035e+00;-4.000e-01;7.643e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.192582;1.035e+00;-6.667e-01;1.276e-02;-6.444e-01;1.233e-02;1.038e+00;1.027e+00;-6.272e-01;4.357e-02;1.035e+00;-4.000e-01;7.653e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.193582;1.035e+00;-6.667e-01;1.276e-02;-6.444e-01;1.234e-02;1.038e+00;1.027e+00;-6.272e-01;4.357e-02;1.035e+00;-4.000e-01;7.658e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.194582;1.035e+00;-6.667e-01;1.277e-02;-6.444e-01;1.234e-02;1.038e+00;1.027e+00;-6.272e-01;4.358e-02;1.035e+00;-4.000e-01;7.663e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.197582;1.035e+00;-6.667e-01;1.280e-02;-6.444e-01;1.237e-02;1.038e+00;1.027e+00;-6.272e-01;4.361e-02;1.035e+00;-4.000e-01;7.678e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.198582;1.035e+00;-6.667e-01;1.281e-02;-6.444e-01;1.238e-02;1.038e+00;1.027e+00;-6.272e-01;4.361e-02;1.035e+00;-4.000e-01;7.683e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.199582;1.035e+00;-6.667e-01;1.281e-02;-6.444e-01;1.238e-02;1.038e+00;1.027e+00;-6.272e-01;4.362e-02;1.035e+00;-4.000e-01;7.688e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.201582;1.035e+00;-6.667e-01;1.283e-02;-6.444e-01;1.240e-02;1.038e+00;1.027e+00;-6.272e-01;4.364e-02;1.035e+00;-4.000e-01;7.698e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.202582;1.035e+00;-6.667e-01;1.284e-02;-6.443e-01;1.241e-02;1.038e+00;1.027e+00;-6.272e-01;4.364e-02;1.035e+00;-4.000e-01;7.703e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.203582;1.035e+00;-6.667e-01;1.285e-02;-6.443e-01;1.242e-02;1.039e+00;1.027e+00;-6.272e-01;4.365e-02;1.035e+00;-4.000e-01;7.708e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.204582;1.035e+00;-6.667e-01;1.286e-02;-6.443e-01;1.242e-02;1.039e+00;1.027e+00;-6.272e-01;4.366e-02;1.035e+00;-4.000e-01;7.713e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.205582;1.035e+00;-6.667e-01;1.286e-02;-6.443e-01;1.243e-02;1.039e+00;1.027e+00;-6.272e-01;4.367e-02;1.035e+00;-4.000e-01;7.718e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.206582;1.035e+00;-6.667e-01;1.287e-02;-6.443e-01;1.244e-02;1.039e+00;1.027e+00;-6.272e-01;4.368e-02;1.035e+00;-4.000e-01;7.723e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.207582;1.035e+00;-6.667e-01;1.288e-02;-6.443e-01;1.245e-02;1.039e+00;1.027e+00;-6.272e-01;4.368e-02;1.035e+00;-4.000e-01;7.728e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.208582;1.035e+00;-6.667e-01;1.289e-02;-6.443e-01;1.246e-02;1.039e+00;1.027e+00;-6.272e-01;4.369e-02;1.035e+00;-4.000e-01;7.733e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.209582;1.035e+00;-6.667e-01;1.290e-02;-6.443e-01;1.246e-02;1.039e+00;1.027e+00;-6.272e-01;4.370e-02;1.035e+00;-4.000e-01;7.738e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.210582;1.035e+00;-6.667e-01;1.290e-02;-6.443e-01;1.247e-02;1.039e+00;1.027e+00;-6.272e-01;4.371e-02;1.035e+00;-4.000e-01;7.743e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.211582;1.035e+00;-6.667e-01;1.291e-02;-6.443e-01;1.248e-02;1.039e+00;1.027e+00;-6.272e-01;4.372e-02;1.035e+00;-4.000e-01;7.748e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.212582;1.035e+00;-6.667e-01;1.292e-02;-6.443e-01;1.249e-02;1.039e+00;1.027e+00;-6.272e-01;4.372e-02;1.035e+00;-4.000e-01;7.753e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.213582;1.035e+00;-6.667e-01;1.293e-02;-6.443e-01;1.250e-02;1.039e+00;1.027e+00;-6.272e-01;4.373e-02;1.035e+00;-4.000e-01;7.758e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.214582;1.035e+00;-6.667e-01;1.294e-02;-6.443e-01;1.250e-02;1.039e+00;1.027e+00;-6.272e-01;4.374e-02;1.035e+00;-4.000e-01;7.763e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.215582;1.035e+00;-6.667e-01;1.295e-02;-6.443e-01;1.251e-02;1.039e+00;1.027e+00;-6.272e-01;4.375e-02;1.035e+00;-4.000e-01;7.768e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.216582;1.035e+00;-6.667e-01;1.296e-02;-6.443e-01;1.252e-02;1.039e+00;1.027e+00;-6.272e-01;4.375e-02;1.035e+00;-4.000e-01;7.773e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.217582;1.035e+00;-6.667e-01;1.296e-02;-6.443e-01;1.253e-02;1.039e+00;1.027e+00;-6.272e-01;4.376e-02;1.035e+00;-4.000e-01;7.778e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.218582;1.035e+00;-6.667e-01;1.297e-02;-6.443e-01;1.254e-02;1.039e+00;1.027e+00;-6.272e-01;4.377e-02;1.035e+00;-4.000e-01;7.783e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.219582;1.035e+00;-6.667e-01;1.298e-02;-6.443e-01;1.254e-02;1.039e+00;1.027e+00;-6.272e-01;4.378e-02;1.035e+00;-4.000e-01;7.788e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.220582;1.035e+00;-6.667e-01;1.299e-02;-6.443e-01;1.255e-02;1.039e+00;1.027e+00;-6.272e-01;4.379e-02;1.035e+00;-4.000e-01;7.793e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.221582;1.035e+00;-6.667e-01;1.300e-02;-6.443e-01;1.256e-02;1.039e+00;1.027e+00;-6.272e-01;4.379e-02;1.035e+00;-4.000e-01;7.798e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.222582;1.035e+00;-6.667e-01;1.301e-02;-6.443e-01;1.257e-02;1.039e+00;1.027e+00;-6.271e-01;4.380e-02;1.035e+00;-4.000e-01;7.803e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.223582;1.035e+00;-6.667e-01;1.301e-02;-6.443e-01;1.258e-02;1.039e+00;1.027e+00;-6.271e-01;4.381e-02;1.035e+00;-4.000e-01;7.808e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.224582;1.035e+00;-6.667e-01;1.302e-02;-6.443e-01;1.258e-02;1.039e+00;1.027e+00;-6.271e-01;4.382e-02;1.035e+00;-4.000e-01;7.812e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.225582;1.035e+00;-6.667e-01;1.303e-02;-6.443e-01;1.259e-02;1.039e+00;1.027e+00;-6.271e-01;4.383e-02;1.035e+00;-4.000e-01;7.817e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.226582;1.035e+00;-6.667e-01;1.304e-02;-6.443e-01;1.260e-02;1.039e+00;1.027e+00;-6.271e-01;4.383e-02;1.035e+00;-4.000e-01;7.822e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.227582;1.035e+00;-6.667e-01;1.305e-02;-6.443e-01;1.261e-02;1.039e+00;1.027e+00;-6.271e-01;4.384e-02;1.035e+00;-4.000e-01;7.827e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.228582;1.035e+00;-6.667e-01;1.305e-02;-6.443e-01;1.262e-02;1.039e+00;1.027e+00;-6.271e-01;4.385e-02;1.035e+00;-4.000e-01;7.832e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.229582;1.035e+00;-6.667e-01;1.306e-02;-6.443e-01;1.262e-02;1.039e+00;1.027e+00;-6.271e-01;4.386e-02;1.035e+00;-4.000e-01;7.837e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.230582;1.035e+00;-6.667e-01;1.307e-02;-6.443e-01;1.263e-02;1.039e+00;1.027e+00;-6.271e-01;4.386e-02;1.035e+00;-4.000e-01;7.842e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
