time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.232582;1.035e+00;-6.667e-01;1.309e-02;-6.443e-01;1.265e-02;1.039e+00;1.027e+00;-6.271e-01;4.388e-02;1.035e+00;-4.000e-01;7.852e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.233582;1.035e+00;-6.667e-01;1.309e-02;-6.443e-01;1.266e-02;1.039e+00;1.027e+00;-6.271e-01;4.389e-02;1.035e+00;-4.000e-01;7.857e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.234582;1.035e+00;-6.667e-01;1.310e-02;-6.443e-01;1.266e-02;1.039e+00;1.027e+00;-6.271e-01;4.390e-02;1.035e+00;-4.000e-01;7.862e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.235582;1.035e+00;-6.667e-01;1.311e-02;-6.443e-01;1.267e-02;1.039e+00;1.027e+00;-6.271e-01;4.390e-02;1.035e+00;-4.000e-01;7.867e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.238582;1.035e+00;-6.667e-01;1.314e-02;-6.443e-01;1.270e-02;1.039e+00;1.027e+00;-6.271e-01;4.393e-02;1.035e+00;-4.000e-01;7.882e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.239582;1.035e+00;-6.667e-01;1.315e-02;-6.443e-01;1.270e-02;1.039e+00;1.027e+00;-6.271e-01;4.393e-02;1.035e+00;-4.000e-01;7.887e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.240582;1.035e+00;-6.667e-01;1.315e-02;-6.443e-01;1.271e-02;1.039e+00;1.027e+00;-6.271e-01;4.394e-02;1.035e+00;-4.000e-01;7.892e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.242582;1.035e+00;-6.667e-01;1.317e-02;-6.443e-01;1.273e-02;1.039e+00;1.027e+00;-6.271e-01;4.396e-02;1.035e+00;-4.000e-01;7.901e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.243582;1.035e+00;-6.667e-01;1.318e-02;-6.443e-01;1.273e-02;1.039e+00;1.027e+00;-6.271e-01;4.396e-02;1.035e+00;-4.000e-01;7.906e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.244582;1.035e+00;-6.667e-01;1.319e-02;-6.443e-01;1.274e-02;1.039e+00;1.027e+00;-6.271e-01;4.397e-02;1.035e+00;-4.000e-01;7.911e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.245582;1.035e+00;-6.667e-01;1.319e-02;-6.443e-01;1.275e-02;1.039e+00;1.027e+00;-6.271e-01;4.398e-02;1.035e+00;-4.000e-01;7.916e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.247582;1.035e+00;-6.667e-01;1.321e-02;-6.443e-01;1.277e-02;1.039e+00;1.027e+00;-6.271e-01;4.400e-02;1.035e+00;-4.000e-01;7.926e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.248582;1.035e+00;-6.667e-01;1.322e-02;-6.443e-01;1.277e-02;1.039e+00;1.027e+00;-6.271e-01;4.400e-02;1.035e+00;-4.000e-01;7.931e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.250582;1.035e+00;-6.667e-01;1.324e-02;-6.443e-01;1.279e-02;1.039e+00;1.027e+00;-6.271e-01;4.402e-02;1.035e+00;-4.000e-01;7.941e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.251582;1.035e+00;-6.667e-01;1.324e-02;-6.443e-01;1.280e-02;1.039e+00;1.027e+00;-6.271e-01;4.403e-02;1.035e+00;-4.000e-01;7.946e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.252582;1.035e+00;-6.667e-01;1.325e-02;-6.443e-01;1.281e-02;1.039e+00;1.027e+00;-6.271e-01;4.403e-02;1.035e+00;-4.000e-01;7.951e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.253582;1.035e+00;-6.667e-01;1.326e-02;-6.442e-01;1.281e-02;1.039e+00;1.027e+00;-6.271e-01;4.404e-02;1.035e+00;-4.000e-01;7.955e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.255582;1.035e+00;-6.667e-01;1.328e-02;-6.442e-01;1.283e-02;1.039e+00;1.027e+00;-6.271e-01;4.406e-02;1.035e+00;-4.000e-01;7.965e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.256582;1.035e+00;-6.667e-01;1.328e-02;-6.442e-01;1.284e-02;1.039e+00;1.027e+00;-6.271e-01;4.406e-02;1.035e+00;-4.000e-01;7.970e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.257582;1.035e+00;-6.667e-01;1.329e-02;-6.442e-01;1.284e-02;1.039e+00;1.027e+00;-6.271e-01;4.407e-02;1.035e+00;-4.000e-01;7.975e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.260582;1.035e+00;-6.667e-01;1.332e-02;-6.442e-01;1.287e-02;1.039e+00;1.027e+00;-6.271e-01;4.410e-02;1.035e+00;-4.000e-01;7.990e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.261582;1.035e+00;-6.667e-01;1.333e-02;-6.442e-01;1.288e-02;1.039e+00;1.027e+00;-6.271e-01;4.410e-02;1.035e+00;-4.000e-01;7.995e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.262582;1.035e+00;-6.667e-01;1.333e-02;-6.442e-01;1.288e-02;1.039e+00;1.027e+00;-6.271e-01;4.411e-02;1.035e+00;-4.000e-01;7.999e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.264582;1.035e+00;-6.667e-01;1.335e-02;-6.442e-01;1.290e-02;1.039e+00;1.027e+00;-6.271e-01;4.413e-02;1.035e+00;-4.000e-01;8.009e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.265582;1.035e+00;-6.667e-01;1.336e-02;-6.442e-01;1.291e-02;1.039e+00;1.027e+00;-6.271e-01;4.413e-02;1.035e+00;-4.000e-01;8.014e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.266582;1.035e+00;-6.667e-01;1.337e-02;-6.442e-01;1.292e-02;1.039e+00;1.027e+00;-6.271e-01;4.414e-02;1.035e+00;-4.000e-01;8.019e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.267582;1.035e+00;-6.667e-01;1.337e-02;-6.442e-01;1.292e-02;1.039e+00;1.027e+00;-6.271e-01;4.415e-02;1.035e+00;-4.000e-01;8.024e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.268582;1.035e+00;-6.667e-01;1.338e-02;-6.442e-01;1.293e-02;1.039e+00;1.027e+00;-6.270e-01;4.416e-02;1.035e+00;-4.000e-01;8.029e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.269582;1.035e+00;-6.667e-01;1.339e-02;-6.442e-01;1.294e-02;1.039e+00;1.027e+00;-6.270e-01;4.417e-02;1.035e+00;-4.000e-01;8.034e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.270582;1.035e+00;-6.667e-01;1.340e-02;-6.442e-01;1.295e-02;1.039e+00;1.027e+00;-6.270e-01;4.417e-02;1.035e+00;-4.000e-01;8.038e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.271582;1.035e+00;-6.667e-01;1.341e-02;-6.442e-01;1.295e-02;1.039e+00;1.027e+00;-6.270e-01;4.418e-02;1.035e+00;-4.000e-01;8.043e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.272582;1.035e+00;-6.667e-01;1.341e-02;-6.442e-01;1.296e-02;1.039e+00;1.027e+00;-6.270e-01;4.419e-02;1.035e+00;-4.000e-01;8.048e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.273582;1.035e+00;-6.667e-01;1.342e-02;-6.442e-01;1.297e-02;1.039e+00;1.027e+00;-6.270e-01;4.420e-02;1.035e+00;-4.000e-01;8.053e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.274582;1.035e+00;-6.667e-01;1.343e-02;-6.442e-01;1.298e-02;1.039e+00;1.027e+00;-6.270e-01;4.420e-02;1.035e+00;-4.000e-01;8.058e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.275582;1.035e+00;-6.667e-01;1.344e-02;-6.442e-01;1.299e-02;1.039e+00;1.027e+00;-6.270e-01;4.421e-02;1.035e+00;-4.000e-01;8.063e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.276582;1.035e+00;-6.667e-01;1.345e-02;-6.442e-01;1.299e-02;1.039e+00;1.027e+00;-6.270e-01;4.422e-02;1.035e+00;-4.000e-01;8.068e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.277582;1.035e+00;-6.667e-01;1.345e-02;-6.442e-01;1.300e-02;1.039e+00;1.027e+00;-6.270e-01;4.423e-02;1.035e+00;-4.000e-01;8.072e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.278582;1.035e+00;-6.667e-01;1.346e-02;-6.442e-01;1.301e-02;1.039e+00;1.027e+00;-6.270e-01;4.423e-02;1.035e+00;-4.000e-01;8.077e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.279582;1.035e+00;-6.667e-01;1.347e-02;-6.442e-01;1.302e-02;1.039e+00;1.027e+00;-6.270e-01;4.424e-02;1.035e+00;-4.000e-01;8.082e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.280582;1.035e+00;-6.667e-01;1.348e-02;-6.442e-01;1.302e-02;1.039e+00;1.027e+00;-6.270e-01;4.425e-02;1.035e+00;-4.000e-01;8.087e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.281582;1.035e+00;-6.667e-01;1.349e-02;-6.442e-01;1.303e-02;1.039e+00;1.027e+00;-6.270e-01;4.426e-02;1.035e+00;-4.000e-01;8.092e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.282582;1.035e+00;-6.667e-01;1.350e-02;-6.442e-01;1.304e-02;1.039e+00;1.027e+00;-6.270e-01;4.426e-02;1.035e+00;-4.000e-01;8.097e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.283582;1.035e+00;-6.667e-01;1.350e-02;-6.442e-01;1.305e-02;1.039e+00;1.027e+00;-6.270e-01;4.427e-02;1.035e+00;-4.000e-01;8.101e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.284582;1.035e+00;-6.667e-01;1.351e-02;-6.442e-01;1.305e-02;1.039e+00;1.027e+00;-6.270e-01;4.428e-02;1.035e+00;-4.000e-01;8.106e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.285582;1.035e+00;-6.667e-01;1.352e-02;-6.442e-01;1.306e-02;1.039e+00;1.027e+00;-6.270e-01;4.429e-02;1.035e+00;-4.000e-01;8.111e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.286582;1.035e+00;-6.667e-01;1.353e-02;-6.442e-01;1.307e-02;1.039e+00;1.027e+00;-6.270e-01;4.429e-02;1.035e+00;-4.000e-01;8.116e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.287582;1.035e+00;-6.667e-01;1.354e-02;-6.442e-01;1.308e-02;1.039e+00;1.027e+00;-6.270e-01;4.430e-02;1.035e+00;-4.000e-01;8.121e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.288582;1.035e+00;-6.667e-01;1.354e-02;-6.442e-01;1.309e-02;1.039e+00;1.027e+00;-6.270e-01;4.431e-02;1.035e+00;-4.000e-01;8.126e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.289582;1.035e+00;-6.667e-01;1.355e-02;-6.442e-01;1.309e-02;1.039e+00;1.027e+00;-6.270e-01;4.432e-02;1.035e+00;-4.000e-01;8.130e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.290582;1.035e+00;-6.667e-01;1.356e-02;-6.442e-01;1.310e-02;1.039e+00;1.027e+00;-6.270e-01;4.432e-02;1.035e+00;-4.000e-01;8.135e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.292582;1.035e+00;-6.667e-01;1.358e-02;-6.442e-01;1.312e-02;1.039e+00;1.027e+00;-6.270e-01;4.434e-02;1.035e+00;-4.000e-01;8.145e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.293582;1.035e+00;-6.667e-01;1.358e-02;-6.442e-01;1.313e-02;1.039e+00;1.027e+00;-6.270e-01;4.435e-02;1.035e+00;-4.000e-01;8.150e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.294582;1.035e+00;-6.667e-01;1.359e-02;-6.442e-01;1.313e-02;1.039e+00;1.027e+00;-6.270e-01;4.435e-02;1.035e+00;-4.000e-01;8.154e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.296582;1.035e+00;-6.667e-01;1.361e-02;-6.442e-01;1.315e-02;1.039e+00;1.027e+00;-6.270e-01;4.437e-02;1.035e+00;-4.000e-01;8.164e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.297582;1.035e+00;-6.667e-01;1.361e-02;-6.442e-01;1.316e-02;1.039e+00;1.027e+00;-6.270e-01;4.438e-02;1.035e+00;-4.000e-01;8.169e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.298582;1.035e+00;-6.667e-01;1.362e-02;-6.442e-01;1.316e-02;1.039e+00;1.027e+00;-6.270e-01;4.439e-02;1.035e+00;-4.000e-01;8.174e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.299582;1.035e+00;-6.667e-01;1.363e-02;-6.442e-01;1.317e-02;1.039e+00;1.027e+00;-6.270e-01;4.439e-02;1.035e+00;-4.000e-01;8.178e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.301582;1.035e+00;-6.667e-01;1.365e-02;-6.442e-01;1.319e-02;1.039e+00;1.027e+00;-6.270e-01;4.441e-02;1.035e+00;-4.000e-01;8.188e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.302582;1.035e+00;-6.667e-01;1.366e-02;-6.442e-01;1.319e-02;1.039e+00;1.027e+00;-6.270e-01;4.442e-02;1.035e+00;-4.000e-01;8.193e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.303582;1.035e+00;-6.667e-01;1.366e-02;-6.442e-01;1.320e-02;1.039e+00;1.027e+00;-6.270e-01;4.442e-02;1.035e+00;-4.000e-01;8.198e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.305582;1.035e+00;-6.667e-01;1.368e-02;-6.442e-01;1.322e-02;1.039e+00;1.027e+00;-6.270e-01;4.444e-02;1.035e+00;-4.000e-01;8.207e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.306582;1.035e+00;-6.667e-01;1.369e-02;-6.442e-01;1.322e-02;1.039e+00;1.027e+00;-6.270e-01;4.445e-02;1.035e+00;-4.000e-01;8.212e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.307582;1.035e+00;-6.667e-01;1.370e-02;-6.442e-01;1.323e-02;1.039e+00;1.027e+00;-6.270e-01;4.445e-02;1.035e+00;-4.000e-01;8.217e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.308582;1.035e+00;-6.667e-01;1.370e-02;-6.442e-01;1.324e-02;1.039e+00;1.027e+00;-6.270e-01;4.446e-02;1.035e+00;-4.000e-01;8.222e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.309582;1.035e+00;-6.667e-01;1.371e-02;-6.441e-01;1.325e-02;1.039e+00;1.027e+00;-6.270e-01;4.447e-02;1.035e+00;-4.000e-01;8.226e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.310582;1.035e+00;-6.667e-01;1.372e-02;-6.441e-01;1.326e-02;1.039e+00;1.027e+00;-6.270e-01;4.448e-02;1.035e+00;-4.000e-01;8.231e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.311582;1.035e+00;-6.667e-01;1.373e-02;-6.441e-01;1.326e-02;1.039e+00;1.027e+00;-6.270e-01;4.448e-02;1.035e+00;-4.000e-01;8.236e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.312582;1.035e+00;-6.667e-01;1.374e-02;-6.441e-01;1.327e-02;1.039e+00;1.027e+00;-6.270e-01;4.449e-02;1.035e+00;-4.000e-01;8.241e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.313582;1.035e+00;-6.667e-01;1.374e-02;-6.441e-01;1.328e-02;1.039e+00;1.027e+00;-6.270e-01;4.450e-02;1.035e+00;-4.000e-01;8.245e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.314582;1.035e+00;-6.667e-01;1.375e-02;-6.441e-01;1.329e-02;1.039e+00;1.027e+00;-6.270e-01;4.451e-02;1.035e+00;-4.000e-01;8.250e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.315582;1.035e+00;-6.667e-01;1.376e-02;-6.441e-01;1.329e-02;1.039e+00;1.027e+00;-6.270e-01;4.451e-02;1.035e+00;-4.000e-01;8.255e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.316582;1.035e+00;-6.667e-01;1.377e-02;-6.441e-01;1.330e-02;1.039e+00;1.028e+00;-6.270e-01;4.452e-02;1.035e+00;-4.000e-01;8.260e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.317582;1.035e+00;-6.667e-01;1.377e-02;-6.441e-01;1.331e-02;1.039e+00;1.028e+00;-6.269e-01;4.453e-02;1.035e+00;-4.000e-01;8.264e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.318582;1.035e+00;-6.667e-01;1.378e-02;-6.441e-01;1.332e-02;1.039e+00;1.028e+00;-6.269e-01;4.454e-02;1.035e+00;-4.000e-01;8.269e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.319582;1.035e+00;-6.667e-01;1.379e-02;-6.441e-01;1.332e-02;1.039e+00;1.028e+00;-6.269e-01;4.454e-02;1.035e+00;-4.000e-01;8.274e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.321582;1.035e+00;-6.667e-01;1.381e-02;-6.441e-01;1.334e-02;1.039e+00;1.028e+00;-6.269e-01;4.456e-02;1.035e+00;-4.000e-01;8.283e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.322582;1.035e+00;-6.667e-01;1.381e-02;-6.441e-01;1.335e-02;1.039e+00;1.028e+00;-6.269e-01;4.457e-02;1.035e+00;-4.000e-01;8.288e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.323582;1.035e+00;-6.667e-01;1.382e-02;-6.441e-01;1.335e-02;1.039e+00;1.028e+00;-6.269e-01;4.457e-02;1.035e+00;-4.000e-01;8.293e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.326582;1.035e+00;-6.667e-01;1.385e-02;-6.441e-01;1.338e-02;1.039e+00;1.028e+00;-6.269e-01;4.460e-02;1.035e+00;-4.000e-01;8.307e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.327582;1.035e+00;-6.667e-01;1.385e-02;-6.441e-01;1.339e-02;1.039e+00;1.028e+00;-6.269e-01;4.460e-02;1.035e+00;-4.000e-01;8.312e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.328582;1.035e+00;-6.667e-01;1.386e-02;-6.441e-01;1.339e-02;1.039e+00;1.028e+00;-6.269e-01;4.461e-02;1.035e+00;-4.000e-01;8.317e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.330582;1.035e+00;-6.667e-01;1.388e-02;-6.441e-01;1.341e-02;1.039e+00;1.028e+00;-6.269e-01;4.463e-02;1.035e+00;-4.000e-01;8.326e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.331582;1.035e+00;-6.666e-01;1.388e-02;-6.441e-01;1.342e-02;1.039e+00;1.028e+00;-6.269e-01;4.463e-02;1.035e+00;-4.000e-01;8.331e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.332582;1.035e+00;-6.666e-01;1.389e-02;-6.441e-01;1.342e-02;1.039e+00;1.028e+00;-6.269e-01;4.464e-02;1.035e+00;-4.000e-01;8.336e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.334582;1.035e+00;-6.666e-01;1.391e-02;-6.441e-01;1.344e-02;1.039e+00;1.028e+00;-6.269e-01;4.466e-02;1.035e+00;-4.000e-01;8.345e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.335582;1.035e+00;-6.666e-01;1.392e-02;-6.441e-01;1.345e-02;1.039e+00;1.028e+00;-6.269e-01;4.466e-02;1.035e+00;-4.000e-01;8.350e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.336582;1.035e+00;-6.666e-01;1.392e-02;-6.441e-01;1.345e-02;1.039e+00;1.028e+00;-6.269e-01;4.467e-02;1.035e+00;-4.000e-01;8.354e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.337582;1.035e+00;-6.666e-01;1.393e-02;-6.441e-01;1.346e-02;1.039e+00;1.028e+00;-6.269e-01;4.468e-02;1.035e+00;-4.000e-01;8.359e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.338582;1.035e+00;-6.666e-01;1.394e-02;-6.441e-01;1.347e-02;1.039e+00;1.028e+00;-6.269e-01;4.468e-02;1.035e+00;-4.000e-01;8.364e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.339582;1.035e+00;-6.666e-01;1.395e-02;-6.441e-01;1.348e-02;1.039e+00;1.028e+00;-6.269e-01;4.469e-02;1.035e+00;-4.000e-01;8.369e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.340582;1.035e+00;-6.666e-01;1.396e-02;-6.441e-01;1.348e-02;1.039e+00;1.028e+00;-6.269e-01;4.470e-02;1.035e+00;-4.000e-01;8.373e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.341582;1.035e+00;-6.666e-01;1.396e-02;-6.441e-01;1.349e-02;1.039e+00;1.028e+00;-6.269e-01;4.471e-02;1.035e+00;-4.000e-01;8.378e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.342582;1.035e+00;-6.666e-01;1.397e-02;-6.441e-01;1.350e-02;1.039e+00;1.028e+00;-6.269e-01;4.471e-02;1.035e+00;-4.000e-01;8.383e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.343582;1.035e+00;-6.666e-01;1.398e-02;-6.441e-01;1.351e-02;1.039e+00;1.028e+00;-6.269e-01;4.472e-02;1.035e+00;-4.000e-01;8.387e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.344582;1.035e+00;-6.666e-01;1.399e-02;-6.441e-01;1.351e-02;1.039e+00;1.028e+00;-6.269e-01;4.473e-02;1.035e+00;-4.000e-01;8.392e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.345582;1.035e+00;-6.666e-01;1.400e-02;-6.441e-01;1.352e-02;1.039e+00;1.028e+00;-6.269e-01;4.474e-02;1.035e+00;-4.000e-01;8.397e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.346582;1.035e+00;-6.666e-01;1.400e-02;-6.441e-01;1.353e-02;1.039e+00;1.028e+00;-6.269e-01;4.475e-02;1.035e+00;-4.000e-01;8.402e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.347582;1.035e+00;-6.666e-01;1.401e-02;-6.441e-01;1.354e-02;1.039e+00;1.028e+00;-6.269e-01;4.475e-02;1.035e+00;-4.000e-01;8.406e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.348582;1.035e+00;-6.666e-01;1.402e-02;-6.441e-01;1.354e-02;1.039e+00;1.028e+00;-6.269e-01;4.476e-02;1.035e+00;-4.000e-01;8.411e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.349582;1.035e+00;-6.666e-01;1.403e-02;-6.441e-01;1.355e-02;1.039e+00;1.028e+00;-6.269e-01;4.477e-02;1.035e+00;-4.000e-01;8.416e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.350582;1.035e+00;-6.666e-01;1.403e-02;-6.441e-01;1.356e-02;1.039e+00;1.028e+00;-6.269e-01;4.477e-02;1.035e+00;-4.000e-01;8.420e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.351582;1.035e+00;-6.666e-01;1.404e-02;-6.441e-01;1.357e-02;1.039e+00;1.028e+00;-6.269e-01;4.478e-02;1.035e+00;-4.000e-01;8.425e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.352582;1.035e+00;-6.666e-01;1.405e-02;-6.441e-01;1.357e-02;1.039e+00;1.028e+00;-6.269e-01;4.479e-02;1.035e+00;-4.000e-01;8.430e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.353582;1.035e+00;-6.666e-01;1.406e-02;-6.441e-01;1.358e-02;1.039e+00;1.028e+00;-6.269e-01;4.480e-02;1.035e+00;-4.000e-01;8.434e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.354582;1.035e+00;-6.666e-01;1.407e-02;-6.441e-01;1.359e-02;1.039e+00;1.028e+00;-6.269e-01;4.480e-02;1.035e+00;-4.000e-01;8.439e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.355582;1.035e+00;-6.666e-01;1.407e-02;-6.441e-01;1.360e-02;1.039e+00;1.028e+00;-6.269e-01;4.481e-02;1.035e+00;-4.000e-01;8.444e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.356582;1.035e+00;-6.666e-01;1.408e-02;-6.441e-01;1.360e-02;1.039e+00;1.028e+00;-6.269e-01;4.482e-02;1.035e+00;-4.000e-01;8.448e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.357582;1.035e+00;-6.666e-01;1.409e-02;-6.441e-01;1.361e-02;1.039e+00;1.028e+00;-6.269e-01;4.483e-02;1.035e+00;-4.000e-01;8.453e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.358582;1.035e+00;-6.666e-01;1.410e-02;-6.441e-01;1.362e-02;1.039e+00;1.028e+00;-6.269e-01;4.483e-02;1.035e+00;-4.000e-01;8.458e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.359582;1.035e+00;-6.666e-01;1.410e-02;-6.441e-01;1.363e-02;1.039e+00;1.028e+00;-6.269e-01;4.484e-02;1.035e+00;-4.000e-01;8.462e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.360582;1.035e+00;-6.666e-01;1.411e-02;-6.441e-01;1.363e-02;1.039e+00;1.028e+00;-6.269e-01;4.485e-02;1.035e+00;-4.000e-01;8.467e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.361582;1.035e+00;-6.666e-01;1.412e-02;-6.441e-01;1.364e-02;1.039e+00;1.028e+00;-6.269e-01;4.486e-02;1.035e+00;-4.000e-01;8.472e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.362582;1.035e+00;-6.666e-01;1.413e-02;-6.441e-01;1.365e-02;1.039e+00;1.028e+00;-6.269e-01;4.486e-02;1.035e+00;-4.000e-01;8.476e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.363582;1.035e+00;-6.666e-01;1.414e-02;-6.441e-01;1.366e-02;1.039e+00;1.028e+00;-6.269e-01;4.487e-02;1.035e+00;-4.000e-01;8.481e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.364582;1.035e+00;-6.666e-01;1.414e-02;-6.441e-01;1.366e-02;1.039e+00;1.028e+00;-6.269e-01;4.488e-02;1.035e+00;-4.000e-01;8.486e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.365582;1.035e+00;-6.666e-01;1.415e-02;-6.441e-01;1.367e-02;1.039e+00;1.028e+00;-6.269e-01;4.489e-02;1.035e+00;-4.000e-01;8.490e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.366582;1.035e+00;-6.666e-01;1.416e-02;-6.441e-01;1.368e-02;1.039e+00;1.028e+00;-6.269e-01;4.489e-02;1.035e+00;-4.000e-01;8.495e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.367582;1.035e+00;-6.666e-01;1.417e-02;-6.441e-01;1.369e-02;1.039e+00;1.028e+00;-6.268e-01;4.490e-02;1.035e+00;-4.000e-01;8.500e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.368582;1.035e+00;-6.666e-01;1.417e-02;-6.440e-01;1.369e-02;1.039e+00;1.028e+00;-6.268e-01;4.491e-02;1.035e+00;-4.000e-01;8.504e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.369582;1.035e+00;-6.666e-01;1.418e-02;-6.440e-01;1.370e-02;1.039e+00;1.028e+00;-6.268e-01;4.491e-02;1.035e+00;-4.000e-01;8.509e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.371582;1.035e+00;-6.666e-01;1.420e-02;-6.440e-01;1.372e-02;1.039e+00;1.028e+00;-6.268e-01;4.493e-02;1.035e+00;-4.000e-01;8.518e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.372582;1.035e+00;-6.666e-01;1.420e-02;-6.440e-01;1.372e-02;1.039e+00;1.028e+00;-6.268e-01;4.494e-02;1.035e+00;-4.000e-01;8.523e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.373582;1.035e+00;-6.666e-01;1.421e-02;-6.440e-01;1.373e-02;1.039e+00;1.028e+00;-6.268e-01;4.494e-02;1.035e+00;-4.000e-01;8.528e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.375582;1.035e+00;-6.666e-01;1.423e-02;-6.440e-01;1.375e-02;1.039e+00;1.028e+00;-6.268e-01;4.496e-02;1.035e+00;-4.000e-01;8.537e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.376582;1.035e+00;-6.666e-01;1.424e-02;-6.440e-01;1.375e-02;1.039e+00;1.028e+00;-6.268e-01;4.497e-02;1.035e+00;-4.000e-01;8.541e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.377582;1.035e+00;-6.666e-01;1.424e-02;-6.440e-01;1.376e-02;1.039e+00;1.028e+00;-6.268e-01;4.497e-02;1.035e+00;-4.000e-01;8.546e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.378582;1.035e+00;-6.666e-01;1.425e-02;-6.440e-01;1.377e-02;1.039e+00;1.028e+00;-6.268e-01;4.498e-02;1.035e+00;-4.000e-01;8.551e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.379582;1.035e+00;-6.666e-01;1.426e-02;-6.440e-01;1.377e-02;1.039e+00;1.028e+00;-6.268e-01;4.499e-02;1.035e+00;-4.000e-01;8.555e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.380582;1.035e+00;-6.666e-01;1.427e-02;-6.440e-01;1.378e-02;1.039e+00;1.028e+00;-6.268e-01;4.499e-02;1.035e+00;-4.000e-01;8.560e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.381582;1.035e+00;-6.666e-01;1.427e-02;-6.440e-01;1.379e-02;1.039e+00;1.028e+00;-6.268e-01;4.500e-02;1.035e+00;-4.000e-01;8.565e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.383582;1.035e+00;-6.666e-01;1.429e-02;-6.440e-01;1.381e-02;1.039e+00;1.028e+00;-6.268e-01;4.502e-02;1.035e+00;-4.000e-01;8.574e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.384582;1.035e+00;-6.666e-01;1.430e-02;-6.440e-01;1.381e-02;1.039e+00;1.028e+00;-6.268e-01;4.502e-02;1.035e+00;-4.000e-01;8.578e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.385582;1.035e+00;-6.666e-01;1.431e-02;-6.440e-01;1.382e-02;1.039e+00;1.028e+00;-6.268e-01;4.503e-02;1.035e+00;-4.000e-01;8.583e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.386582;1.035e+00;-6.666e-01;1.431e-02;-6.440e-01;1.383e-02;1.039e+00;1.028e+00;-6.268e-01;4.504e-02;1.035e+00;-4.000e-01;8.588e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.387582;1.035e+00;-6.666e-01;1.432e-02;-6.440e-01;1.383e-02;1.039e+00;1.028e+00;-6.268e-01;4.504e-02;1.035e+00;-4.000e-01;8.592e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.388582;1.035e+00;-6.666e-01;1.433e-02;-6.440e-01;1.384e-02;1.039e+00;1.028e+00;-6.268e-01;4.505e-02;1.035e+00;-4.000e-01;8.597e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.389582;1.035e+00;-6.666e-01;1.433e-02;-6.440e-01;1.385e-02;1.039e+00;1.028e+00;-6.268e-01;4.506e-02;1.035e+00;-4.000e-01;8.601e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.390582;1.035e+00;-6.666e-01;1.434e-02;-6.440e-01;1.386e-02;1.039e+00;1.028e+00;-6.268e-01;4.507e-02;1.035e+00;-4.000e-01;8.606e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.391582;1.035e+00;-6.666e-01;1.435e-02;-6.440e-01;1.386e-02;1.039e+00;1.028e+00;-6.268e-01;4.508e-02;1.035e+00;-4.000e-01;8.611e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.392582;1.035e+00;-6.666e-01;1.436e-02;-6.440e-01;1.387e-02;1.039e+00;1.028e+00;-6.268e-01;4.508e-02;1.035e+00;-4.000e-01;8.615e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.393582;1.035e+00;-6.666e-01;1.437e-02;-6.440e-01;1.388e-02;1.039e+00;1.028e+00;-6.268e-01;4.509e-02;1.035e+00;-4.000e-01;8.620e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.394582;1.035e+00;-6.666e-01;1.437e-02;-6.440e-01;1.389e-02;1.039e+00;1.028e+00;-6.268e-01;4.510e-02;1.035e+00;-4.000e-01;8.624e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.395582;1.035e+00;-6.666e-01;1.438e-02;-6.440e-01;1.389e-02;1.039e+00;1.028e+00;-6.268e-01;4.510e-02;1.035e+00;-4.000e-01;8.629e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.396582;1.035e+00;-6.666e-01;1.439e-02;-6.440e-01;1.390e-02;1.039e+00;1.028e+00;-6.268e-01;4.511e-02;1.035e+00;-4.000e-01;8.634e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.397582;1.035e+00;-6.666e-01;1.440e-02;-6.440e-01;1.391e-02;1.039e+00;1.028e+00;-6.268e-01;4.512e-02;1.035e+00;-4.000e-01;8.638e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.398582;1.035e+00;-6.666e-01;1.440e-02;-6.440e-01;1.392e-02;1.039e+00;1.028e+00;-6.268e-01;4.512e-02;1.035e+00;-4.000e-01;8.643e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.399582;1.035e+00;-6.666e-01;1.441e-02;-6.440e-01;1.392e-02;1.039e+00;1.028e+00;-6.268e-01;4.513e-02;1.035e+00;-4.000e-01;8.647e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.401582;1.035e+00;-6.666e-01;1.443e-02;-6.440e-01;1.394e-02;1.039e+00;1.028e+00;-6.268e-01;4.515e-02;1.035e+00;-4.000e-01;8.656e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.402582;1.035e+00;-6.666e-01;1.444e-02;-6.440e-01;1.394e-02;1.040e+00;1.028e+00;-6.268e-01;4.515e-02;1.035e+00;-4.000e-01;8.661e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.403582;1.035e+00;-6.666e-01;1.444e-02;-6.440e-01;1.395e-02;1.040e+00;1.028e+00;-6.268e-01;4.516e-02;1.035e+00;-4.000e-01;8.666e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.405582;1.035e+00;-6.666e-01;1.446e-02;-6.440e-01;1.397e-02;1.040e+00;1.028e+00;-6.268e-01;4.518e-02;1.035e+00;-4.000e-01;8.675e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.406582;1.035e+00;-6.666e-01;1.446e-02;-6.440e-01;1.397e-02;1.040e+00;1.028e+00;-6.268e-01;4.518e-02;1.035e+00;-4.000e-01;8.679e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.408582;1.035e+00;-6.666e-01;1.448e-02;-6.440e-01;1.399e-02;1.040e+00;1.028e+00;-6.268e-01;4.520e-02;1.035e+00;-4.000e-01;8.688e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.409582;1.035e+00;-6.666e-01;1.449e-02;-6.440e-01;1.400e-02;1.040e+00;1.028e+00;-6.268e-01;4.520e-02;1.035e+00;-4.000e-01;8.693e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.410582;1.035e+00;-6.666e-01;1.450e-02;-6.440e-01;1.400e-02;1.040e+00;1.028e+00;-6.268e-01;4.521e-02;1.035e+00;-4.000e-01;8.698e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.411582;1.035e+00;-6.666e-01;1.450e-02;-6.440e-01;1.401e-02;1.040e+00;1.028e+00;-6.268e-01;4.522e-02;1.035e+00;-4.000e-01;8.702e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.412582;1.035e+00;-6.666e-01;1.451e-02;-6.440e-01;1.402e-02;1.040e+00;1.028e+00;-6.268e-01;4.523e-02;1.035e+00;-4.000e-01;8.707e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.413582;1.035e+00;-6.666e-01;1.452e-02;-6.440e-01;1.402e-02;1.040e+00;1.028e+00;-6.268e-01;4.523e-02;1.035e+00;-4.000e-01;8.711e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.414582;1.035e+00;-6.666e-01;1.453e-02;-6.440e-01;1.403e-02;1.040e+00;1.028e+00;-6.268e-01;4.524e-02;1.035e+00;-4.000e-01;8.716e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.415582;1.035e+00;-6.666e-01;1.453e-02;-6.440e-01;1.404e-02;1.040e+00;1.028e+00;-6.268e-01;4.525e-02;1.035e+00;-4.000e-01;8.720e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.416582;1.035e+00;-6.666e-01;1.454e-02;-6.440e-01;1.405e-02;1.040e+00;1.028e+00;-6.268e-01;4.526e-02;1.035e+00;-4.000e-01;8.725e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.417582;1.035e+00;-6.666e-01;1.455e-02;-6.440e-01;1.405e-02;1.040e+00;1.028e+00;-6.268e-01;4.526e-02;1.035e+00;-4.000e-01;8.729e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.418582;1.035e+00;-6.666e-01;1.456e-02;-6.440e-01;1.406e-02;1.040e+00;1.028e+00;-6.268e-01;4.527e-02;1.035e+00;-4.000e-01;8.734e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.419582;1.035e+00;-6.666e-01;1.456e-02;-6.440e-01;1.407e-02;1.040e+00;1.028e+00;-6.268e-01;4.528e-02;1.035e+00;-4.000e-01;8.738e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.420582;1.035e+00;-6.666e-01;1.457e-02;-6.440e-01;1.408e-02;1.040e+00;1.028e+00;-6.267e-01;4.528e-02;1.035e+00;-4.000e-01;8.743e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.421582;1.035e+00;-6.666e-01;1.458e-02;-6.440e-01;1.408e-02;1.040e+00;1.028e+00;-6.267e-01;4.529e-02;1.035e+00;-4.000e-01;8.748e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.422582;1.035e+00;-6.666e-01;1.459e-02;-6.440e-01;1.409e-02;1.040e+00;1.028e+00;-6.267e-01;4.530e-02;1.035e+00;-4.000e-01;8.752e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.423582;1.035e+00;-6.666e-01;1.459e-02;-6.440e-01;1.410e-02;1.040e+00;1.028e+00;-6.267e-01;4.530e-02;1.035e+00;-4.000e-01;8.757e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.424582;1.035e+00;-6.666e-01;1.460e-02;-6.440e-01;1.410e-02;1.040e+00;1.028e+00;-6.267e-01;4.531e-02;1.035e+00;-4.000e-01;8.761e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.426582;1.035e+00;-6.666e-01;1.462e-02;-6.440e-01;1.412e-02;1.040e+00;1.028e+00;-6.267e-01;4.533e-02;1.035e+00;-4.000e-01;8.771e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.427582;1.035e+00;-6.666e-01;1.463e-02;-6.440e-01;1.413e-02;1.040e+00;1.028e+00;-6.267e-01;4.533e-02;1.035e+00;-4.000e-01;8.776e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.428582;1.035e+00;-6.666e-01;1.463e-02;-6.440e-01;1.413e-02;1.040e+00;1.028e+00;-6.267e-01;4.534e-02;1.035e+00;-4.000e-01;8.780e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.429582;1.035e+00;-6.666e-01;1.464e-02;-6.440e-01;1.414e-02;1.040e+00;1.028e+00;-6.267e-01;4.535e-02;1.035e+00;-4.000e-01;8.785e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.430582;1.035e+00;-6.666e-01;1.465e-02;-6.439e-01;1.415e-02;1.040e+00;1.028e+00;-6.267e-01;4.535e-02;1.035e+00;-4.000e-01;8.789e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.431582;1.035e+00;-6.666e-01;1.466e-02;-6.439e-01;1.416e-02;1.040e+00;1.028e+00;-6.267e-01;4.536e-02;1.035e+00;-4.000e-01;8.794e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.432582;1.035e+00;-6.666e-01;1.466e-02;-6.439e-01;1.416e-02;1.040e+00;1.028e+00;-6.267e-01;4.537e-02;1.035e+00;-4.000e-01;8.798e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.433582;1.035e+00;-6.666e-01;1.467e-02;-6.439e-01;1.417e-02;1.040e+00;1.028e+00;-6.267e-01;4.538e-02;1.035e+00;-4.000e-01;8.803e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.434582;1.035e+00;-6.666e-01;1.468e-02;-6.439e-01;1.418e-02;1.040e+00;1.028e+00;-6.267e-01;4.538e-02;1.035e+00;-4.000e-01;8.807e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.435582;1.035e+00;-6.666e-01;1.469e-02;-6.439e-01;1.418e-02;1.040e+00;1.028e+00;-6.267e-01;4.539e-02;1.035e+00;-4.000e-01;8.812e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.436582;1.035e+00;-6.666e-01;1.469e-02;-6.439e-01;1.419e-02;1.040e+00;1.028e+00;-6.267e-01;4.540e-02;1.035e+00;-4.000e-01;8.816e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.437582;1.035e+00;-6.666e-01;1.470e-02;-6.439e-01;1.420e-02;1.040e+00;1.028e+00;-6.267e-01;4.540e-02;1.035e+00;-4.000e-01;8.821e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.438582;1.035e+00;-6.666e-01;1.471e-02;-6.439e-01;1.421e-02;1.040e+00;1.028e+00;-6.267e-01;4.541e-02;1.035e+00;-4.000e-01;8.825e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.439582;1.035e+00;-6.666e-01;1.472e-02;-6.439e-01;1.421e-02;1.040e+00;1.028e+00;-6.267e-01;4.542e-02;1.035e+00;-4.000e-01;8.830e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.440582;1.035e+00;-6.666e-01;1.472e-02;-6.439e-01;1.422e-02;1.040e+00;1.028e+00;-6.267e-01;4.543e-02;1.035e+00;-4.000e-01;8.834e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.441582;1.035e+00;-6.666e-01;1.473e-02;-6.439e-01;1.423e-02;1.040e+00;1.028e+00;-6.267e-01;4.543e-02;1.035e+00;-4.000e-01;8.839e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.442582;1.035e+00;-6.666e-01;1.474e-02;-6.439e-01;1.423e-02;1.040e+00;1.028e+00;-6.267e-01;4.544e-02;1.035e+00;-4.000e-01;8.843e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.443582;1.035e+00;-6.666e-01;1.475e-02;-6.439e-01;1.424e-02;1.040e+00;1.028e+00;-6.267e-01;4.545e-02;1.035e+00;-4.000e-01;8.848e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.444582;1.035e+00;-6.666e-01;1.475e-02;-6.439e-01;1.425e-02;1.040e+00;1.028e+00;-6.267e-01;4.545e-02;1.035e+00;-4.000e-01;8.852e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.445582;1.035e+00;-6.666e-01;1.476e-02;-6.439e-01;1.426e-02;1.040e+00;1.028e+00;-6.267e-01;4.546e-02;1.035e+00;-4.000e-01;8.857e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.446582;1.035e+00;-6.666e-01;1.477e-02;-6.439e-01;1.426e-02;1.040e+00;1.028e+00;-6.267e-01;4.547e-02;1.035e+00;-4.000e-01;8.861e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.447582;1.035e+00;-6.666e-01;1.477e-02;-6.439e-01;1.427e-02;1.040e+00;1.028e+00;-6.267e-01;4.547e-02;1.035e+00;-4.000e-01;8.866e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.449582;1.035e+00;-6.666e-01;1.479e-02;-6.439e-01;1.429e-02;1.040e+00;1.028e+00;-6.267e-01;4.549e-02;1.035e+00;-4.000e-01;8.875e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.450582;1.035e+00;-6.666e-01;1.480e-02;-6.439e-01;1.429e-02;1.040e+00;1.028e+00;-6.267e-01;4.550e-02;1.035e+00;-4.000e-01;8.879e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.451582;1.035e+00;-6.666e-01;1.481e-02;-6.439e-01;1.430e-02;1.040e+00;1.028e+00;-6.267e-01;4.550e-02;1.035e+00;-4.000e-01;8.884e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.452582;1.035e+00;-6.666e-01;1.481e-02;-6.439e-01;1.431e-02;1.040e+00;1.028e+00;-6.267e-01;4.551e-02;1.035e+00;-4.000e-01;8.888e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.453582;1.035e+00;-6.666e-01;1.482e-02;-6.439e-01;1.431e-02;1.040e+00;1.028e+00;-6.267e-01;4.552e-02;1.035e+00;-4.000e-01;8.892e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.454582;1.035e+00;-6.666e-01;1.483e-02;-6.439e-01;1.432e-02;1.040e+00;1.028e+00;-6.267e-01;4.552e-02;1.035e+00;-4.000e-01;8.897e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.455582;1.035e+00;-6.666e-01;1.483e-02;-6.439e-01;1.433e-02;1.040e+00;1.028e+00;-6.267e-01;4.553e-02;1.035e+00;-4.000e-01;8.901e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.456582;1.035e+00;-6.666e-01;1.484e-02;-6.439e-01;1.434e-02;1.040e+00;1.028e+00;-6.267e-01;4.554e-02;1.035e+00;-4.000e-01;8.906e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.457582;1.035e+00;-6.666e-01;1.485e-02;-6.439e-01;1.434e-02;1.040e+00;1.028e+00;-6.267e-01;4.554e-02;1.035e+00;-4.000e-01;8.910e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.458582;1.035e+00;-6.666e-01;1.486e-02;-6.439e-01;1.435e-02;1.040e+00;1.028e+00;-6.267e-01;4.555e-02;1.035e+00;-4.000e-01;8.915e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.459582;1.035e+00;-6.666e-01;1.486e-02;-6.439e-01;1.436e-02;1.040e+00;1.028e+00;-6.267e-01;4.556e-02;1.035e+00;-4.000e-01;8.919e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.460582;1.035e+00;-6.666e-01;1.487e-02;-6.439e-01;1.436e-02;1.040e+00;1.028e+00;-6.267e-01;4.557e-02;1.035e+00;-4.000e-01;8.924e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.461582;1.035e+00;-6.666e-01;1.488e-02;-6.439e-01;1.437e-02;1.040e+00;1.028e+00;-6.267e-01;4.557e-02;1.035e+00;-4.000e-01;8.928e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.462582;1.035e+00;-6.666e-01;1.489e-02;-6.439e-01;1.438e-02;1.040e+00;1.028e+00;-6.267e-01;4.558e-02;1.035e+00;-4.000e-01;8.933e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.463582;1.035e+00;-6.666e-01;1.489e-02;-6.439e-01;1.439e-02;1.040e+00;1.028e+00;-6.267e-01;4.559e-02;1.035e+00;-4.000e-01;8.937e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.464582;1.035e+00;-6.666e-01;1.490e-02;-6.439e-01;1.439e-02;1.040e+00;1.028e+00;-6.267e-01;4.559e-02;1.035e+00;-4.000e-01;8.941e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.466582;1.035e+00;-6.666e-01;1.492e-02;-6.439e-01;1.441e-02;1.040e+00;1.028e+00;-6.267e-01;4.561e-02;1.035e+00;-4.000e-01;8.950e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.467582;1.035e+00;-6.666e-01;1.492e-02;-6.439e-01;1.441e-02;1.040e+00;1.028e+00;-6.267e-01;4.561e-02;1.035e+00;-4.000e-01;8.955e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.469582;1.035e+00;-6.666e-01;1.494e-02;-6.439e-01;1.443e-02;1.040e+00;1.028e+00;-6.267e-01;4.563e-02;1.035e+00;-4.000e-01;8.964e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.470582;1.035e+00;-6.666e-01;1.494e-02;-6.439e-01;1.443e-02;1.040e+00;1.028e+00;-6.267e-01;4.564e-02;1.035e+00;-4.000e-01;8.968e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.471582;1.035e+00;-6.666e-01;1.495e-02;-6.439e-01;1.444e-02;1.040e+00;1.028e+00;-6.267e-01;4.564e-02;1.035e+00;-4.000e-01;8.972e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.473582;1.035e+00;-6.666e-01;1.497e-02;-6.439e-01;1.446e-02;1.040e+00;1.028e+00;-6.267e-01;4.566e-02;1.035e+00;-4.000e-01;8.981e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.474582;1.035e+00;-6.666e-01;1.498e-02;-6.439e-01;1.446e-02;1.040e+00;1.028e+00;-6.267e-01;4.566e-02;1.035e+00;-4.000e-01;8.986e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.475582;1.035e+00;-6.666e-01;1.498e-02;-6.439e-01;1.447e-02;1.040e+00;1.028e+00;-6.267e-01;4.567e-02;1.035e+00;-4.000e-01;8.990e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.476582;1.035e+00;-6.666e-01;1.499e-02;-6.439e-01;1.448e-02;1.040e+00;1.028e+00;-6.266e-01;4.568e-02;1.035e+00;-4.000e-01;8.995e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.477582;1.035e+00;-6.666e-01;1.500e-02;-6.439e-01;1.448e-02;1.040e+00;1.028e+00;-6.266e-01;4.568e-02;1.035e+00;-4.000e-01;8.999e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.478582;1.035e+00;-6.666e-01;1.500e-02;-6.439e-01;1.449e-02;1.040e+00;1.028e+00;-6.266e-01;4.569e-02;1.035e+00;-4.000e-01;9.002e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.480582;1.035e+00;-6.666e-01;1.502e-02;-6.439e-01;1.451e-02;1.040e+00;1.028e+00;-6.266e-01;4.571e-02;1.035e+00;-4.000e-01;9.011e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.481582;1.035e+00;-6.666e-01;1.503e-02;-6.439e-01;1.451e-02;1.040e+00;1.028e+00;-6.266e-01;4.571e-02;1.035e+00;-4.000e-01;9.016e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.482582;1.035e+00;-6.666e-01;1.503e-02;-6.439e-01;1.452e-02;1.040e+00;1.028e+00;-6.266e-01;4.572e-02;1.035e+00;-4.000e-01;9.020e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.483582;1.035e+00;-6.666e-01;1.504e-02;-6.439e-01;1.453e-02;1.040e+00;1.028e+00;-6.266e-01;4.573e-02;1.035e+00;-4.000e-01;9.024e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.484582;1.035e+00;-6.666e-01;1.505e-02;-6.439e-01;1.453e-02;1.040e+00;1.028e+00;-6.266e-01;4.573e-02;1.035e+00;-4.000e-01;9.029e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.485582;1.035e+00;-6.666e-01;1.505e-02;-6.439e-01;1.454e-02;1.040e+00;1.028e+00;-6.266e-01;4.574e-02;1.035e+00;-4.000e-01;9.033e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.486582;1.035e+00;-6.666e-01;1.506e-02;-6.439e-01;1.455e-02;1.040e+00;1.028e+00;-6.266e-01;4.575e-02;1.035e+00;-4.000e-01;9.038e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.487582;1.035e+00;-6.666e-01;1.507e-02;-6.439e-01;1.456e-02;1.040e+00;1.028e+00;-6.266e-01;4.575e-02;1.035e+00;-4.000e-01;9.042e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.488582;1.035e+00;-6.666e-01;1.508e-02;-6.439e-01;1.456e-02;1.040e+00;1.028e+00;-6.266e-01;4.576e-02;1.035e+00;-4.000e-01;9.046e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.489582;1.035e+00;-6.666e-01;1.509e-02;-6.439e-01;1.457e-02;1.040e+00;1.028e+00;-6.266e-01;4.577e-02;1.035e+00;-4.000e-01;9.051e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.490582;1.035e+00;-6.666e-01;1.509e-02;-6.439e-01;1.458e-02;1.040e+00;1.028e+00;-6.266e-01;4.577e-02;1.035e+00;-4.000e-01;9.055e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.491582;1.035e+00;-6.666e-01;1.510e-02;-6.439e-01;1.458e-02;1.040e+00;1.028e+00;-6.266e-01;4.578e-02;1.035e+00;-4.000e-01;9.059e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.492582;1.035e+00;-6.666e-01;1.511e-02;-6.439e-01;1.459e-02;1.040e+00;1.028e+00;-6.266e-01;4.579e-02;1.035e+00;-4.000e-01;9.064e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.493582;1.035e+00;-6.666e-01;1.511e-02;-6.439e-01;1.460e-02;1.040e+00;1.028e+00;-6.266e-01;4.579e-02;1.035e+00;-4.000e-01;9.068e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.494582;1.035e+00;-6.666e-01;1.512e-02;-6.439e-01;1.460e-02;1.040e+00;1.028e+00;-6.266e-01;4.580e-02;1.035e+00;-4.000e-01;9.073e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.495582;1.035e+00;-6.666e-01;1.513e-02;-6.439e-01;1.461e-02;1.040e+00;1.028e+00;-6.266e-01;4.581e-02;1.035e+00;-4.000e-01;9.077e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.496582;1.035e+00;-6.666e-01;1.514e-02;-6.438e-01;1.462e-02;1.040e+00;1.028e+00;-6.266e-01;4.582e-02;1.035e+00;-4.000e-01;9.081e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.497582;1.035e+00;-6.666e-01;1.514e-02;-6.438e-01;1.463e-02;1.040e+00;1.028e+00;-6.266e-01;4.582e-02;1.035e+00;-4.000e-01;9.086e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.498582;1.035e+00;-6.666e-01;1.515e-02;-6.438e-01;1.463e-02;1.040e+00;1.028e+00;-6.266e-01;4.583e-02;1.035e+00;-4.000e-01;9.090e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.499582;1.035e+00;-6.666e-01;1.516e-02;-6.438e-01;1.464e-02;1.040e+00;1.028e+00;-6.266e-01;4.584e-02;1.035e+00;-4.000e-01;9.094e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.500582;1.035e+00;-6.666e-01;1.516e-02;-6.438e-01;1.465e-02;1.040e+00;1.028e+00;-6.266e-01;4.584e-02;1.035e+00;-4.000e-01;9.099e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.501582;1.035e+00;-6.666e-01;1.517e-02;-6.438e-01;1.465e-02;1.040e+00;1.028e+00;-6.266e-01;4.585e-02;1.035e+00;-4.000e-01;9.103e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.502582;1.035e+00;-6.666e-01;1.518e-02;-6.438e-01;1.466e-02;1.040e+00;1.028e+00;-6.266e-01;4.586e-02;1.035e+00;-4.000e-01;9.108e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.503582;1.035e+00;-6.666e-01;1.519e-02;-6.438e-01;1.467e-02;1.040e+00;1.028e+00;-6.266e-01;4.586e-02;1.035e+00;-4.000e-01;9.112e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.504582;1.035e+00;-6.666e-01;1.519e-02;-6.438e-01;1.467e-02;1.040e+00;1.028e+00;-6.266e-01;4.587e-02;1.035e+00;-4.000e-01;9.116e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.505582;1.035e+00;-6.666e-01;1.520e-02;-6.438e-01;1.468e-02;1.040e+00;1.028e+00;-6.266e-01;4.588e-02;1.035e+00;-4.000e-01;9.121e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.506582;1.035e+00;-6.666e-01;1.521e-02;-6.438e-01;1.469e-02;1.040e+00;1.028e+00;-6.266e-01;4.588e-02;1.035e+00;-4.000e-01;9.125e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.507582;1.035e+00;-6.666e-01;1.522e-02;-6.438e-01;1.469e-02;1.040e+00;1.028e+00;-6.266e-01;4.589e-02;1.035e+00;-4.000e-01;9.129e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
