time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.508582;1.035e+00;-6.666e-01;1.522e-02;-6.438e-01;1.470e-02;1.040e+00;1.028e+00;-6.266e-01;4.590e-02;1.035e+00;-4.000e-01;9.134e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.509582;1.035e+00;-6.666e-01;1.523e-02;-6.438e-01;1.471e-02;1.040e+00;1.028e+00;-6.266e-01;4.590e-02;1.035e+00;-4.000e-01;9.138e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.510582;1.035e+00;-6.666e-01;1.524e-02;-6.438e-01;1.472e-02;1.040e+00;1.028e+00;-6.266e-01;4.591e-02;1.035e+00;-4.000e-01;9.142e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.511582;1.035e+00;-6.666e-01;1.525e-02;-6.438e-01;1.472e-02;1.040e+00;1.028e+00;-6.266e-01;4.592e-02;1.035e+00;-4.000e-01;9.147e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.512582;1.035e+00;-6.666e-01;1.525e-02;-6.438e-01;1.473e-02;1.040e+00;1.028e+00;-6.266e-01;4.593e-02;1.035e+00;-4.000e-01;9.151e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.513582;1.035e+00;-6.666e-01;1.526e-02;-6.438e-01;1.474e-02;1.040e+00;1.028e+00;-6.266e-01;4.593e-02;1.035e+00;-4.000e-01;9.155e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.514582;1.035e+00;-6.666e-01;1.527e-02;-6.438e-01;1.474e-02;1.040e+00;1.028e+00;-6.266e-01;4.594e-02;1.035e+00;-4.000e-01;9.160e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.515582;1.035e+00;-6.666e-01;1.527e-02;-6.438e-01;1.475e-02;1.040e+00;1.028e+00;-6.266e-01;4.595e-02;1.035e+00;-4.000e-01;9.164e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.516582;1.035e+00;-6.666e-01;1.528e-02;-6.438e-01;1.476e-02;1.040e+00;1.028e+00;-6.266e-01;4.595e-02;1.035e+00;-4.000e-01;9.168e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.517582;1.035e+00;-6.666e-01;1.529e-02;-6.438e-01;1.476e-02;1.040e+00;1.028e+00;-6.266e-01;4.596e-02;1.035e+00;-4.000e-01;9.173e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.518582;1.035e+00;-6.666e-01;1.529e-02;-6.438e-01;1.477e-02;1.040e+00;1.028e+00;-6.266e-01;4.597e-02;1.035e+00;-4.000e-01;9.177e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.519582;1.035e+00;-6.666e-01;1.530e-02;-6.438e-01;1.478e-02;1.040e+00;1.028e+00;-6.266e-01;4.597e-02;1.035e+00;-4.000e-01;9.181e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.520582;1.035e+00;-6.666e-01;1.531e-02;-6.438e-01;1.479e-02;1.040e+00;1.028e+00;-6.266e-01;4.598e-02;1.035e+00;-4.000e-01;9.186e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.521582;1.035e+00;-6.666e-01;1.532e-02;-6.438e-01;1.479e-02;1.040e+00;1.028e+00;-6.266e-01;4.599e-02;1.035e+00;-4.000e-01;9.190e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.522582;1.035e+00;-6.666e-01;1.532e-02;-6.438e-01;1.480e-02;1.040e+00;1.028e+00;-6.266e-01;4.599e-02;1.035e+00;-4.000e-01;9.194e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.523582;1.035e+00;-6.666e-01;1.533e-02;-6.438e-01;1.481e-02;1.040e+00;1.028e+00;-6.266e-01;4.600e-02;1.035e+00;-4.000e-01;9.199e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.524582;1.035e+00;-6.666e-01;1.534e-02;-6.438e-01;1.481e-02;1.040e+00;1.028e+00;-6.266e-01;4.601e-02;1.035e+00;-4.000e-01;9.203e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.525582;1.035e+00;-6.666e-01;1.535e-02;-6.438e-01;1.482e-02;1.040e+00;1.028e+00;-6.266e-01;4.601e-02;1.035e+00;-4.000e-01;9.207e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.526582;1.035e+00;-6.666e-01;1.535e-02;-6.438e-01;1.483e-02;1.040e+00;1.028e+00;-6.266e-01;4.602e-02;1.035e+00;-4.000e-01;9.211e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.527582;1.035e+00;-6.666e-01;1.536e-02;-6.438e-01;1.483e-02;1.040e+00;1.028e+00;-6.266e-01;4.603e-02;1.035e+00;-4.000e-01;9.216e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.528582;1.035e+00;-6.666e-01;1.537e-02;-6.438e-01;1.484e-02;1.040e+00;1.028e+00;-6.266e-01;4.604e-02;1.035e+00;-4.000e-01;9.220e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.529582;1.035e+00;-6.666e-01;1.537e-02;-6.438e-01;1.485e-02;1.040e+00;1.028e+00;-6.266e-01;4.604e-02;1.035e+00;-4.000e-01;9.224e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.530582;1.035e+00;-6.666e-01;1.538e-02;-6.438e-01;1.485e-02;1.040e+00;1.028e+00;-6.266e-01;4.605e-02;1.035e+00;-4.000e-01;9.229e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.531582;1.035e+00;-6.666e-01;1.539e-02;-6.438e-01;1.486e-02;1.040e+00;1.028e+00;-6.266e-01;4.605e-02;1.035e+00;-4.000e-01;9.233e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.532582;1.035e+00;-6.666e-01;1.540e-02;-6.438e-01;1.487e-02;1.040e+00;1.028e+00;-6.266e-01;4.606e-02;1.035e+00;-4.000e-01;9.237e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.533582;1.035e+00;-6.666e-01;1.540e-02;-6.438e-01;1.488e-02;1.040e+00;1.028e+00;-6.266e-01;4.607e-02;1.035e+00;-4.000e-01;9.242e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.534582;1.035e+00;-6.666e-01;1.541e-02;-6.438e-01;1.488e-02;1.040e+00;1.028e+00;-6.265e-01;4.607e-02;1.035e+00;-4.000e-01;9.246e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.535582;1.035e+00;-6.666e-01;1.542e-02;-6.438e-01;1.489e-02;1.040e+00;1.028e+00;-6.265e-01;4.608e-02;1.035e+00;-4.000e-01;9.250e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.536582;1.035e+00;-6.666e-01;1.542e-02;-6.438e-01;1.489e-02;1.040e+00;1.028e+00;-6.265e-01;4.609e-02;1.035e+00;-4.000e-01;9.254e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.537582;1.036e+00;-6.666e-01;1.543e-02;-6.438e-01;1.490e-02;1.040e+00;1.028e+00;-6.265e-01;4.610e-02;1.036e+00;-4.000e-01;9.259e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.538582;1.036e+00;-6.666e-01;1.544e-02;-6.438e-01;1.491e-02;1.040e+00;1.028e+00;-6.265e-01;4.610e-02;1.036e+00;-4.000e-01;9.263e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.539582;1.036e+00;-6.666e-01;1.544e-02;-6.438e-01;1.492e-02;1.040e+00;1.028e+00;-6.265e-01;4.611e-02;1.036e+00;-4.000e-01;9.267e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.540582;1.036e+00;-6.666e-01;1.545e-02;-6.438e-01;1.492e-02;1.040e+00;1.028e+00;-6.265e-01;4.612e-02;1.036e+00;-4.000e-01;9.271e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.541582;1.036e+00;-6.666e-01;1.546e-02;-6.438e-01;1.493e-02;1.040e+00;1.028e+00;-6.265e-01;4.612e-02;1.036e+00;-4.000e-01;9.276e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.542582;1.036e+00;-6.666e-01;1.547e-02;-6.438e-01;1.494e-02;1.040e+00;1.028e+00;-6.265e-01;4.613e-02;1.036e+00;-4.000e-01;9.280e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.543582;1.036e+00;-6.666e-01;1.547e-02;-6.438e-01;1.494e-02;1.040e+00;1.028e+00;-6.265e-01;4.614e-02;1.036e+00;-4.000e-01;9.284e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.544582;1.036e+00;-6.666e-01;1.548e-02;-6.438e-01;1.495e-02;1.040e+00;1.028e+00;-6.265e-01;4.614e-02;1.036e+00;-4.000e-01;9.289e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.545582;1.036e+00;-6.666e-01;1.549e-02;-6.438e-01;1.496e-02;1.040e+00;1.028e+00;-6.265e-01;4.615e-02;1.036e+00;-4.000e-01;9.293e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.546582;1.036e+00;-6.666e-01;1.550e-02;-6.438e-01;1.496e-02;1.040e+00;1.028e+00;-6.265e-01;4.616e-02;1.036e+00;-4.000e-01;9.297e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.547582;1.036e+00;-6.666e-01;1.550e-02;-6.438e-01;1.497e-02;1.040e+00;1.028e+00;-6.265e-01;4.616e-02;1.036e+00;-4.000e-01;9.301e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.548582;1.036e+00;-6.666e-01;1.551e-02;-6.438e-01;1.498e-02;1.040e+00;1.028e+00;-6.265e-01;4.617e-02;1.036e+00;-4.000e-01;9.306e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.549582;1.036e+00;-6.666e-01;1.552e-02;-6.438e-01;1.498e-02;1.040e+00;1.028e+00;-6.265e-01;4.618e-02;1.036e+00;-4.000e-01;9.310e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.550582;1.036e+00;-6.666e-01;1.552e-02;-6.438e-01;1.499e-02;1.040e+00;1.028e+00;-6.265e-01;4.618e-02;1.036e+00;-4.000e-01;9.314e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.552582;1.036e+00;-6.666e-01;1.554e-02;-6.438e-01;1.501e-02;1.040e+00;1.028e+00;-6.265e-01;4.620e-02;1.036e+00;-4.000e-01;9.323e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.553582;1.036e+00;-6.666e-01;1.555e-02;-6.438e-01;1.501e-02;1.040e+00;1.028e+00;-6.265e-01;4.620e-02;1.036e+00;-4.000e-01;9.327e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.554582;1.036e+00;-6.666e-01;1.555e-02;-6.438e-01;1.502e-02;1.040e+00;1.028e+00;-6.265e-01;4.621e-02;1.036e+00;-4.000e-01;9.331e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.555582;1.036e+00;-6.666e-01;1.556e-02;-6.438e-01;1.502e-02;1.040e+00;1.028e+00;-6.265e-01;4.622e-02;1.036e+00;-4.000e-01;9.335e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.556582;1.036e+00;-6.666e-01;1.557e-02;-6.438e-01;1.503e-02;1.040e+00;1.028e+00;-6.265e-01;4.622e-02;1.036e+00;-4.000e-01;9.340e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.557582;1.036e+00;-6.666e-01;1.557e-02;-6.438e-01;1.504e-02;1.040e+00;1.028e+00;-6.265e-01;4.623e-02;1.036e+00;-4.000e-01;9.344e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.558582;1.036e+00;-6.666e-01;1.558e-02;-6.438e-01;1.505e-02;1.040e+00;1.028e+00;-6.265e-01;4.624e-02;1.036e+00;-4.000e-01;9.348e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.559582;1.036e+00;-6.666e-01;1.559e-02;-6.438e-01;1.505e-02;1.040e+00;1.028e+00;-6.265e-01;4.624e-02;1.036e+00;-4.000e-01;9.352e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.560582;1.036e+00;-6.666e-01;1.560e-02;-6.438e-01;1.506e-02;1.040e+00;1.028e+00;-6.265e-01;4.625e-02;1.036e+00;-4.000e-01;9.357e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.561582;1.036e+00;-6.666e-01;1.560e-02;-6.438e-01;1.507e-02;1.040e+00;1.028e+00;-6.265e-01;4.626e-02;1.036e+00;-4.000e-01;9.361e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.562582;1.036e+00;-6.666e-01;1.561e-02;-6.438e-01;1.507e-02;1.040e+00;1.028e+00;-6.265e-01;4.626e-02;1.036e+00;-4.000e-01;9.365e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.563582;1.036e+00;-6.666e-01;1.562e-02;-6.438e-01;1.508e-02;1.040e+00;1.028e+00;-6.265e-01;4.627e-02;1.036e+00;-4.000e-01;9.369e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.564582;1.036e+00;-6.666e-01;1.562e-02;-6.438e-01;1.509e-02;1.040e+00;1.028e+00;-6.265e-01;4.628e-02;1.036e+00;-4.000e-01;9.373e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.565582;1.036e+00;-6.666e-01;1.563e-02;-6.438e-01;1.509e-02;1.040e+00;1.028e+00;-6.265e-01;4.628e-02;1.036e+00;-4.000e-01;9.378e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.566582;1.036e+00;-6.666e-01;1.564e-02;-6.437e-01;1.510e-02;1.040e+00;1.028e+00;-6.265e-01;4.629e-02;1.036e+00;-4.000e-01;9.382e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.567582;1.036e+00;-6.666e-01;1.564e-02;-6.437e-01;1.511e-02;1.040e+00;1.028e+00;-6.265e-01;4.630e-02;1.036e+00;-4.000e-01;9.386e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.568582;1.036e+00;-6.666e-01;1.565e-02;-6.437e-01;1.511e-02;1.040e+00;1.028e+00;-6.265e-01;4.630e-02;1.036e+00;-4.000e-01;9.390e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.569582;1.036e+00;-6.666e-01;1.566e-02;-6.437e-01;1.512e-02;1.040e+00;1.028e+00;-6.265e-01;4.631e-02;1.036e+00;-4.000e-01;9.395e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.570582;1.036e+00;-6.666e-01;1.566e-02;-6.437e-01;1.513e-02;1.040e+00;1.028e+00;-6.265e-01;4.632e-02;1.036e+00;-4.000e-01;9.399e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.571582;1.036e+00;-6.666e-01;1.567e-02;-6.437e-01;1.513e-02;1.040e+00;1.028e+00;-6.265e-01;4.632e-02;1.036e+00;-4.000e-01;9.403e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.573582;1.036e+00;-6.666e-01;1.569e-02;-6.437e-01;1.515e-02;1.040e+00;1.028e+00;-6.265e-01;4.634e-02;1.036e+00;-4.000e-01;9.411e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.574582;1.036e+00;-6.666e-01;1.569e-02;-6.437e-01;1.515e-02;1.040e+00;1.028e+00;-6.265e-01;4.634e-02;1.036e+00;-4.000e-01;9.416e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.576582;1.036e+00;-6.666e-01;1.571e-02;-6.437e-01;1.517e-02;1.040e+00;1.028e+00;-6.265e-01;4.636e-02;1.036e+00;-4.000e-01;9.424e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.577582;1.036e+00;-6.666e-01;1.571e-02;-6.437e-01;1.517e-02;1.040e+00;1.028e+00;-6.265e-01;4.636e-02;1.036e+00;-4.000e-01;9.428e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.579582;1.036e+00;-6.666e-01;1.573e-02;-6.437e-01;1.519e-02;1.040e+00;1.028e+00;-6.265e-01;4.638e-02;1.036e+00;-4.000e-01;9.437e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.580582;1.036e+00;-6.666e-01;1.573e-02;-6.437e-01;1.519e-02;1.040e+00;1.028e+00;-6.265e-01;4.638e-02;1.036e+00;-4.000e-01;9.441e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.581582;1.036e+00;-6.666e-01;1.574e-02;-6.437e-01;1.520e-02;1.040e+00;1.028e+00;-6.265e-01;4.639e-02;1.036e+00;-4.000e-01;9.445e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.582582;1.036e+00;-6.666e-01;1.575e-02;-6.437e-01;1.521e-02;1.040e+00;1.028e+00;-6.265e-01;4.639e-02;1.036e+00;-4.000e-01;9.449e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.583582;1.036e+00;-6.666e-01;1.576e-02;-6.437e-01;1.521e-02;1.040e+00;1.028e+00;-6.265e-01;4.640e-02;1.036e+00;-4.000e-01;9.453e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.584582;1.036e+00;-6.666e-01;1.576e-02;-6.437e-01;1.522e-02;1.040e+00;1.028e+00;-6.265e-01;4.641e-02;1.036e+00;-4.000e-01;9.458e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.585582;1.036e+00;-6.666e-01;1.577e-02;-6.437e-01;1.523e-02;1.040e+00;1.028e+00;-6.265e-01;4.642e-02;1.036e+00;-4.000e-01;9.463e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.586582;1.036e+00;-6.666e-01;1.578e-02;-6.437e-01;1.523e-02;1.040e+00;1.028e+00;-6.265e-01;4.642e-02;1.036e+00;-4.000e-01;9.467e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.587582;1.036e+00;-6.666e-01;1.578e-02;-6.437e-01;1.524e-02;1.040e+00;1.028e+00;-6.265e-01;4.643e-02;1.036e+00;-4.000e-01;9.471e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.588582;1.036e+00;-6.666e-01;1.579e-02;-6.437e-01;1.525e-02;1.040e+00;1.028e+00;-6.265e-01;4.643e-02;1.036e+00;-4.000e-01;9.475e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.589582;1.036e+00;-6.666e-01;1.580e-02;-6.437e-01;1.525e-02;1.040e+00;1.028e+00;-6.265e-01;4.644e-02;1.036e+00;-4.000e-01;9.479e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.590582;1.036e+00;-6.666e-01;1.580e-02;-6.437e-01;1.526e-02;1.040e+00;1.028e+00;-6.265e-01;4.645e-02;1.036e+00;-4.000e-01;9.483e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.591582;1.036e+00;-6.666e-01;1.581e-02;-6.437e-01;1.527e-02;1.040e+00;1.028e+00;-6.265e-01;4.646e-02;1.036e+00;-4.000e-01;9.488e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.592582;1.036e+00;-6.666e-01;1.582e-02;-6.437e-01;1.527e-02;1.040e+00;1.028e+00;-6.265e-01;4.646e-02;1.036e+00;-4.000e-01;9.492e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.593582;1.036e+00;-6.666e-01;1.583e-02;-6.437e-01;1.528e-02;1.040e+00;1.028e+00;-6.265e-01;4.647e-02;1.036e+00;-4.000e-01;9.496e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.594582;1.036e+00;-6.666e-01;1.583e-02;-6.437e-01;1.529e-02;1.040e+00;1.028e+00;-6.265e-01;4.647e-02;1.036e+00;-4.000e-01;9.500e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.595582;1.036e+00;-6.666e-01;1.584e-02;-6.437e-01;1.529e-02;1.040e+00;1.028e+00;-6.264e-01;4.648e-02;1.036e+00;-4.000e-01;9.504e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.596582;1.036e+00;-6.666e-01;1.585e-02;-6.437e-01;1.530e-02;1.040e+00;1.028e+00;-6.264e-01;4.649e-02;1.036e+00;-4.000e-01;9.508e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.597582;1.036e+00;-6.666e-01;1.585e-02;-6.437e-01;1.531e-02;1.040e+00;1.028e+00;-6.264e-01;4.649e-02;1.036e+00;-4.000e-01;9.513e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.598582;1.036e+00;-6.666e-01;1.586e-02;-6.437e-01;1.531e-02;1.040e+00;1.028e+00;-6.264e-01;4.650e-02;1.036e+00;-4.000e-01;9.517e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.599582;1.036e+00;-6.666e-01;1.587e-02;-6.437e-01;1.532e-02;1.040e+00;1.028e+00;-6.264e-01;4.651e-02;1.036e+00;-4.000e-01;9.521e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.600582;1.036e+00;-6.666e-01;1.587e-02;-6.437e-01;1.533e-02;1.040e+00;1.028e+00;-6.264e-01;4.651e-02;1.036e+00;-4.000e-01;9.525e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.601582;1.036e+00;-6.666e-01;1.588e-02;-6.437e-01;1.533e-02;1.040e+00;1.028e+00;-6.264e-01;4.652e-02;1.036e+00;-4.000e-01;9.529e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.602582;1.036e+00;-6.666e-01;1.589e-02;-6.437e-01;1.534e-02;1.040e+00;1.028e+00;-6.264e-01;4.653e-02;1.036e+00;-4.000e-01;9.533e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.603582;1.036e+00;-6.666e-01;1.589e-02;-6.437e-01;1.535e-02;1.040e+00;1.028e+00;-6.264e-01;4.653e-02;1.036e+00;-4.000e-01;9.537e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.604582;1.036e+00;-6.666e-01;1.590e-02;-6.437e-01;1.535e-02;1.040e+00;1.028e+00;-6.264e-01;4.654e-02;1.036e+00;-4.000e-01;9.542e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.605582;1.036e+00;-6.666e-01;1.591e-02;-6.437e-01;1.536e-02;1.040e+00;1.028e+00;-6.264e-01;4.655e-02;1.036e+00;-4.000e-01;9.546e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.606582;1.036e+00;-6.666e-01;1.592e-02;-6.437e-01;1.537e-02;1.040e+00;1.028e+00;-6.264e-01;4.655e-02;1.036e+00;-4.000e-01;9.550e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.607582;1.036e+00;-6.666e-01;1.592e-02;-6.437e-01;1.537e-02;1.040e+00;1.028e+00;-6.264e-01;4.656e-02;1.036e+00;-4.000e-01;9.554e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.608582;1.036e+00;-6.666e-01;1.593e-02;-6.437e-01;1.538e-02;1.040e+00;1.028e+00;-6.264e-01;4.657e-02;1.036e+00;-4.000e-01;9.558e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.609582;1.036e+00;-6.666e-01;1.594e-02;-6.437e-01;1.539e-02;1.040e+00;1.028e+00;-6.264e-01;4.657e-02;1.036e+00;-4.000e-01;9.562e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.610582;1.036e+00;-6.666e-01;1.594e-02;-6.437e-01;1.539e-02;1.040e+00;1.028e+00;-6.264e-01;4.658e-02;1.036e+00;-4.000e-01;9.566e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.611582;1.036e+00;-6.666e-01;1.595e-02;-6.437e-01;1.540e-02;1.040e+00;1.028e+00;-6.264e-01;4.659e-02;1.036e+00;-4.000e-01;9.570e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.612582;1.036e+00;-6.666e-01;1.596e-02;-6.437e-01;1.541e-02;1.040e+00;1.028e+00;-6.264e-01;4.659e-02;1.036e+00;-4.000e-01;9.575e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.613582;1.036e+00;-6.666e-01;1.596e-02;-6.437e-01;1.541e-02;1.040e+00;1.028e+00;-6.264e-01;4.660e-02;1.036e+00;-4.000e-01;9.579e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.614582;1.036e+00;-6.666e-01;1.597e-02;-6.437e-01;1.542e-02;1.040e+00;1.028e+00;-6.264e-01;4.660e-02;1.036e+00;-4.000e-01;9.583e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.615582;1.036e+00;-6.666e-01;1.598e-02;-6.437e-01;1.543e-02;1.040e+00;1.028e+00;-6.264e-01;4.661e-02;1.036e+00;-4.000e-01;9.587e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.616582;1.036e+00;-6.666e-01;1.598e-02;-6.437e-01;1.543e-02;1.040e+00;1.028e+00;-6.264e-01;4.662e-02;1.036e+00;-4.000e-01;9.591e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.617582;1.036e+00;-6.666e-01;1.599e-02;-6.437e-01;1.544e-02;1.040e+00;1.028e+00;-6.264e-01;4.662e-02;1.036e+00;-4.000e-01;9.595e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.618582;1.036e+00;-6.666e-01;1.600e-02;-6.437e-01;1.545e-02;1.040e+00;1.028e+00;-6.264e-01;4.663e-02;1.036e+00;-4.000e-01;9.599e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.619582;1.036e+00;-6.666e-01;1.600e-02;-6.437e-01;1.545e-02;1.040e+00;1.028e+00;-6.264e-01;4.664e-02;1.036e+00;-4.000e-01;9.603e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.620582;1.036e+00;-6.666e-01;1.601e-02;-6.437e-01;1.546e-02;1.040e+00;1.028e+00;-6.264e-01;4.664e-02;1.036e+00;-4.000e-01;9.607e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.621582;1.036e+00;-6.666e-01;1.602e-02;-6.437e-01;1.547e-02;1.040e+00;1.028e+00;-6.264e-01;4.665e-02;1.036e+00;-4.000e-01;9.612e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.622582;1.036e+00;-6.666e-01;1.603e-02;-6.437e-01;1.547e-02;1.041e+00;1.028e+00;-6.264e-01;4.666e-02;1.036e+00;-4.000e-01;9.616e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.623582;1.036e+00;-6.666e-01;1.603e-02;-6.437e-01;1.548e-02;1.041e+00;1.028e+00;-6.264e-01;4.666e-02;1.036e+00;-4.000e-01;9.620e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.624582;1.036e+00;-6.666e-01;1.604e-02;-6.437e-01;1.549e-02;1.041e+00;1.028e+00;-6.264e-01;4.667e-02;1.036e+00;-4.000e-01;9.624e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.625582;1.036e+00;-6.666e-01;1.605e-02;-6.437e-01;1.549e-02;1.041e+00;1.028e+00;-6.264e-01;4.668e-02;1.036e+00;-4.000e-01;9.628e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.626582;1.036e+00;-6.666e-01;1.605e-02;-6.437e-01;1.550e-02;1.041e+00;1.028e+00;-6.264e-01;4.668e-02;1.036e+00;-4.000e-01;9.632e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.627582;1.036e+00;-6.666e-01;1.606e-02;-6.437e-01;1.550e-02;1.041e+00;1.028e+00;-6.264e-01;4.669e-02;1.036e+00;-4.000e-01;9.636e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.628582;1.036e+00;-6.666e-01;1.606e-02;-6.437e-01;1.551e-02;1.041e+00;1.028e+00;-6.264e-01;4.670e-02;1.036e+00;-4.000e-01;9.640e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.629582;1.036e+00;-6.666e-01;1.607e-02;-6.437e-01;1.552e-02;1.041e+00;1.028e+00;-6.264e-01;4.670e-02;1.036e+00;-4.000e-01;9.644e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.630582;1.036e+00;-6.666e-01;1.608e-02;-6.437e-01;1.552e-02;1.041e+00;1.028e+00;-6.264e-01;4.671e-02;1.036e+00;-4.000e-01;9.648e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.631582;1.036e+00;-6.666e-01;1.609e-02;-6.437e-01;1.553e-02;1.041e+00;1.028e+00;-6.264e-01;4.671e-02;1.036e+00;-4.000e-01;9.652e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.632582;1.036e+00;-6.666e-01;1.609e-02;-6.437e-01;1.554e-02;1.041e+00;1.028e+00;-6.264e-01;4.672e-02;1.036e+00;-4.000e-01;9.657e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.633582;1.036e+00;-6.666e-01;1.610e-02;-6.437e-01;1.554e-02;1.041e+00;1.028e+00;-6.264e-01;4.673e-02;1.036e+00;-4.000e-01;9.661e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.634582;1.036e+00;-6.666e-01;1.611e-02;-6.437e-01;1.555e-02;1.041e+00;1.028e+00;-6.264e-01;4.673e-02;1.036e+00;-4.000e-01;9.665e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.635582;1.036e+00;-6.666e-01;1.611e-02;-6.437e-01;1.556e-02;1.041e+00;1.028e+00;-6.264e-01;4.674e-02;1.036e+00;-4.000e-01;9.669e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.636582;1.036e+00;-6.666e-01;1.612e-02;-6.437e-01;1.556e-02;1.041e+00;1.028e+00;-6.264e-01;4.675e-02;1.036e+00;-4.000e-01;9.673e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.637582;1.036e+00;-6.666e-01;1.613e-02;-6.437e-01;1.557e-02;1.041e+00;1.028e+00;-6.264e-01;4.675e-02;1.036e+00;-4.000e-01;9.677e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.638582;1.036e+00;-6.666e-01;1.613e-02;-6.436e-01;1.558e-02;1.041e+00;1.028e+00;-6.264e-01;4.676e-02;1.036e+00;-4.000e-01;9.681e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.639582;1.036e+00;-6.666e-01;1.614e-02;-6.436e-01;1.558e-02;1.041e+00;1.028e+00;-6.264e-01;4.677e-02;1.036e+00;-4.000e-01;9.685e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.640582;1.036e+00;-6.666e-01;1.615e-02;-6.436e-01;1.559e-02;1.041e+00;1.028e+00;-6.264e-01;4.677e-02;1.036e+00;-4.000e-01;9.689e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.641582;1.036e+00;-6.666e-01;1.615e-02;-6.436e-01;1.560e-02;1.041e+00;1.028e+00;-6.264e-01;4.678e-02;1.036e+00;-4.000e-01;9.693e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.642582;1.036e+00;-6.666e-01;1.616e-02;-6.436e-01;1.560e-02;1.041e+00;1.028e+00;-6.264e-01;4.678e-02;1.036e+00;-4.000e-01;9.697e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.643582;1.036e+00;-6.666e-01;1.617e-02;-6.436e-01;1.561e-02;1.041e+00;1.028e+00;-6.264e-01;4.679e-02;1.036e+00;-4.000e-01;9.700e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.644582;1.036e+00;-6.666e-01;1.617e-02;-6.436e-01;1.562e-02;1.041e+00;1.028e+00;-6.264e-01;4.680e-02;1.036e+00;-4.000e-01;9.704e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.645582;1.036e+00;-6.666e-01;1.618e-02;-6.436e-01;1.562e-02;1.041e+00;1.028e+00;-6.264e-01;4.680e-02;1.036e+00;-4.000e-01;9.708e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.646582;1.036e+00;-6.666e-01;1.619e-02;-6.436e-01;1.563e-02;1.041e+00;1.028e+00;-6.264e-01;4.681e-02;1.036e+00;-4.000e-01;9.712e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.647582;1.036e+00;-6.666e-01;1.619e-02;-6.436e-01;1.563e-02;1.041e+00;1.028e+00;-6.264e-01;4.682e-02;1.036e+00;-4.000e-01;9.716e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.648582;1.036e+00;-6.666e-01;1.620e-02;-6.436e-01;1.564e-02;1.041e+00;1.028e+00;-6.264e-01;4.682e-02;1.036e+00;-4.000e-01;9.720e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.650582;1.036e+00;-6.666e-01;1.622e-02;-6.436e-01;1.566e-02;1.041e+00;1.028e+00;-6.264e-01;4.684e-02;1.036e+00;-4.000e-01;9.729e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.651582;1.036e+00;-6.666e-01;1.622e-02;-6.436e-01;1.566e-02;1.041e+00;1.028e+00;-6.264e-01;4.684e-02;1.036e+00;-4.000e-01;9.733e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.652582;1.036e+00;-6.666e-01;1.623e-02;-6.436e-01;1.567e-02;1.041e+00;1.028e+00;-6.264e-01;4.685e-02;1.036e+00;-4.000e-01;9.737e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.653582;1.036e+00;-6.666e-01;1.623e-02;-6.436e-01;1.567e-02;1.041e+00;1.028e+00;-6.264e-01;4.685e-02;1.036e+00;-4.000e-01;9.741e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.655582;1.036e+00;-6.666e-01;1.625e-02;-6.436e-01;1.569e-02;1.041e+00;1.028e+00;-6.264e-01;4.687e-02;1.036e+00;-4.000e-01;9.749e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.656582;1.036e+00;-6.666e-01;1.625e-02;-6.436e-01;1.569e-02;1.041e+00;1.028e+00;-6.264e-01;4.687e-02;1.036e+00;-4.000e-01;9.753e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.657582;1.036e+00;-6.666e-01;1.626e-02;-6.436e-01;1.570e-02;1.041e+00;1.028e+00;-6.263e-01;4.688e-02;1.036e+00;-4.000e-01;9.757e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.658582;1.036e+00;-6.666e-01;1.627e-02;-6.436e-01;1.571e-02;1.041e+00;1.028e+00;-6.263e-01;4.689e-02;1.036e+00;-4.000e-01;9.761e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.659582;1.036e+00;-6.666e-01;1.628e-02;-6.436e-01;1.571e-02;1.041e+00;1.028e+00;-6.263e-01;4.689e-02;1.036e+00;-4.000e-01;9.765e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.660582;1.036e+00;-6.666e-01;1.628e-02;-6.436e-01;1.572e-02;1.041e+00;1.028e+00;-6.263e-01;4.690e-02;1.036e+00;-4.000e-01;9.769e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.661582;1.036e+00;-6.666e-01;1.629e-02;-6.436e-01;1.573e-02;1.041e+00;1.028e+00;-6.263e-01;4.691e-02;1.036e+00;-4.000e-01;9.773e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.662582;1.036e+00;-6.666e-01;1.630e-02;-6.436e-01;1.573e-02;1.041e+00;1.028e+00;-6.263e-01;4.691e-02;1.036e+00;-4.000e-01;9.777e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.663582;1.036e+00;-6.666e-01;1.630e-02;-6.436e-01;1.574e-02;1.041e+00;1.028e+00;-6.263e-01;4.692e-02;1.036e+00;-4.000e-01;9.781e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.664582;1.036e+00;-6.666e-01;1.631e-02;-6.436e-01;1.574e-02;1.041e+00;1.028e+00;-6.263e-01;4.692e-02;1.036e+00;-4.000e-01;9.785e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.665582;1.036e+00;-6.666e-01;1.632e-02;-6.436e-01;1.575e-02;1.041e+00;1.028e+00;-6.263e-01;4.693e-02;1.036e+00;-4.000e-01;9.789e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.666582;1.036e+00;-6.666e-01;1.632e-02;-6.436e-01;1.576e-02;1.041e+00;1.028e+00;-6.263e-01;4.694e-02;1.036e+00;-4.000e-01;9.793e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.667582;1.036e+00;-6.666e-01;1.633e-02;-6.436e-01;1.576e-02;1.041e+00;1.028e+00;-6.263e-01;4.694e-02;1.036e+00;-4.000e-01;9.797e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.668582;1.036e+00;-6.666e-01;1.634e-02;-6.436e-01;1.577e-02;1.041e+00;1.029e+00;-6.263e-01;4.695e-02;1.036e+00;-4.000e-01;9.801e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.669582;1.036e+00;-6.666e-01;1.634e-02;-6.436e-01;1.578e-02;1.041e+00;1.029e+00;-6.263e-01;4.696e-02;1.036e+00;-4.000e-01;9.805e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.670582;1.036e+00;-6.666e-01;1.635e-02;-6.436e-01;1.578e-02;1.041e+00;1.029e+00;-6.263e-01;4.696e-02;1.036e+00;-4.000e-01;9.809e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.671582;1.036e+00;-6.666e-01;1.636e-02;-6.436e-01;1.579e-02;1.041e+00;1.029e+00;-6.263e-01;4.697e-02;1.036e+00;-4.000e-01;9.813e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.672582;1.036e+00;-6.666e-01;1.636e-02;-6.436e-01;1.580e-02;1.041e+00;1.029e+00;-6.263e-01;4.698e-02;1.036e+00;-4.000e-01;9.817e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.673582;1.036e+00;-6.666e-01;1.637e-02;-6.436e-01;1.580e-02;1.041e+00;1.029e+00;-6.263e-01;4.698e-02;1.036e+00;-4.000e-01;9.821e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.674582;1.036e+00;-6.666e-01;1.638e-02;-6.436e-01;1.581e-02;1.041e+00;1.029e+00;-6.263e-01;4.699e-02;1.036e+00;-4.000e-01;9.825e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.675582;1.036e+00;-6.666e-01;1.638e-02;-6.436e-01;1.582e-02;1.041e+00;1.029e+00;-6.263e-01;4.699e-02;1.036e+00;-4.000e-01;9.829e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.676582;1.036e+00;-6.666e-01;1.639e-02;-6.436e-01;1.582e-02;1.041e+00;1.029e+00;-6.263e-01;4.700e-02;1.036e+00;-4.000e-01;9.832e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.677582;1.036e+00;-6.666e-01;1.639e-02;-6.436e-01;1.583e-02;1.041e+00;1.029e+00;-6.263e-01;4.701e-02;1.036e+00;-4.000e-01;9.836e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.678582;1.036e+00;-6.666e-01;1.640e-02;-6.436e-01;1.583e-02;1.041e+00;1.029e+00;-6.263e-01;4.701e-02;1.036e+00;-4.000e-01;9.840e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.679582;1.036e+00;-6.666e-01;1.641e-02;-6.436e-01;1.584e-02;1.041e+00;1.029e+00;-6.263e-01;4.702e-02;1.036e+00;-4.000e-01;9.844e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.680582;1.036e+00;-6.666e-01;1.642e-02;-6.436e-01;1.585e-02;1.041e+00;1.029e+00;-6.263e-01;4.702e-02;1.036e+00;-4.000e-01;9.848e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.681582;1.036e+00;-6.666e-01;1.642e-02;-6.436e-01;1.585e-02;1.041e+00;1.029e+00;-6.263e-01;4.703e-02;1.036e+00;-4.000e-01;9.852e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.682582;1.036e+00;-6.666e-01;1.643e-02;-6.436e-01;1.586e-02;1.041e+00;1.029e+00;-6.263e-01;4.704e-02;1.036e+00;-4.000e-01;9.856e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.683582;1.036e+00;-6.666e-01;1.644e-02;-6.436e-01;1.587e-02;1.041e+00;1.029e+00;-6.263e-01;4.704e-02;1.036e+00;-4.000e-01;9.860e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.684582;1.036e+00;-6.666e-01;1.644e-02;-6.436e-01;1.587e-02;1.041e+00;1.029e+00;-6.263e-01;4.705e-02;1.036e+00;-4.000e-01;9.864e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.685582;1.036e+00;-6.666e-01;1.645e-02;-6.436e-01;1.588e-02;1.041e+00;1.029e+00;-6.263e-01;4.706e-02;1.036e+00;-4.000e-01;9.867e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.686582;1.036e+00;-6.666e-01;1.645e-02;-6.436e-01;1.588e-02;1.041e+00;1.029e+00;-6.263e-01;4.706e-02;1.036e+00;-4.000e-01;9.871e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.688582;1.036e+00;-6.666e-01;1.647e-02;-6.436e-01;1.590e-02;1.041e+00;1.029e+00;-6.263e-01;4.708e-02;1.036e+00;-4.000e-01;9.879e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.689582;1.036e+00;-6.666e-01;1.647e-02;-6.436e-01;1.590e-02;1.041e+00;1.029e+00;-6.263e-01;4.708e-02;1.036e+00;-4.000e-01;9.883e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.690582;1.036e+00;-6.666e-01;1.648e-02;-6.436e-01;1.591e-02;1.041e+00;1.029e+00;-6.263e-01;4.709e-02;1.036e+00;-4.000e-01;9.887e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.691582;1.036e+00;-6.666e-01;1.649e-02;-6.436e-01;1.592e-02;1.041e+00;1.029e+00;-6.263e-01;4.709e-02;1.036e+00;-4.000e-01;9.891e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.692582;1.036e+00;-6.666e-01;1.649e-02;-6.436e-01;1.592e-02;1.041e+00;1.029e+00;-6.263e-01;4.710e-02;1.036e+00;-4.000e-01;9.895e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.693582;1.036e+00;-6.666e-01;1.650e-02;-6.436e-01;1.593e-02;1.041e+00;1.029e+00;-6.263e-01;4.711e-02;1.036e+00;-4.000e-01;9.899e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.694582;1.036e+00;-6.666e-01;1.651e-02;-6.436e-01;1.594e-02;1.041e+00;1.029e+00;-6.263e-01;4.711e-02;1.036e+00;-4.000e-01;9.903e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.695582;1.036e+00;-6.666e-01;1.651e-02;-6.436e-01;1.594e-02;1.041e+00;1.029e+00;-6.263e-01;4.712e-02;1.036e+00;-4.000e-01;9.907e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.696582;1.036e+00;-6.666e-01;1.652e-02;-6.436e-01;1.595e-02;1.041e+00;1.029e+00;-6.263e-01;4.713e-02;1.036e+00;-4.000e-01;9.911e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.697582;1.036e+00;-6.666e-01;1.653e-02;-6.436e-01;1.595e-02;1.041e+00;1.029e+00;-6.263e-01;4.713e-02;1.036e+00;-4.000e-01;9.915e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.698582;1.036e+00;-6.666e-01;1.653e-02;-6.436e-01;1.596e-02;1.041e+00;1.029e+00;-6.263e-01;4.714e-02;1.036e+00;-4.000e-01;9.919e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.699582;1.036e+00;-6.666e-01;1.654e-02;-6.436e-01;1.597e-02;1.041e+00;1.029e+00;-6.263e-01;4.714e-02;1.036e+00;-4.000e-01;9.924e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.700582;1.036e+00;-6.666e-01;1.655e-02;-6.436e-01;1.597e-02;1.041e+00;1.029e+00;-6.263e-01;4.715e-02;1.036e+00;-4.000e-01;9.928e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.701582;1.036e+00;-6.666e-01;1.655e-02;-6.436e-01;1.598e-02;1.041e+00;1.029e+00;-6.263e-01;4.716e-02;1.036e+00;-4.000e-01;9.932e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.702582;1.036e+00;-6.666e-01;1.656e-02;-6.436e-01;1.599e-02;1.041e+00;1.029e+00;-6.263e-01;4.716e-02;1.036e+00;-4.000e-01;9.936e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.703582;1.036e+00;-6.666e-01;1.656e-02;-6.436e-01;1.599e-02;1.041e+00;1.029e+00;-6.263e-01;4.717e-02;1.036e+00;-4.000e-01;9.939e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.704582;1.036e+00;-6.666e-01;1.657e-02;-6.436e-01;1.600e-02;1.041e+00;1.029e+00;-6.263e-01;4.717e-02;1.036e+00;-4.000e-01;9.943e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.705582;1.036e+00;-6.666e-01;1.658e-02;-6.436e-01;1.600e-02;1.041e+00;1.029e+00;-6.263e-01;4.718e-02;1.036e+00;-4.000e-01;9.947e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.706582;1.036e+00;-6.666e-01;1.658e-02;-6.436e-01;1.601e-02;1.041e+00;1.029e+00;-6.263e-01;4.719e-02;1.036e+00;-4.000e-01;9.951e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.707582;1.036e+00;-6.666e-01;1.659e-02;-6.436e-01;1.602e-02;1.041e+00;1.029e+00;-6.263e-01;4.719e-02;1.036e+00;-4.000e-01;9.955e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.708582;1.036e+00;-6.666e-01;1.660e-02;-6.436e-01;1.602e-02;1.041e+00;1.029e+00;-6.263e-01;4.720e-02;1.036e+00;-4.000e-01;9.959e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.709582;1.036e+00;-6.666e-01;1.661e-02;-6.436e-01;1.603e-02;1.041e+00;1.029e+00;-6.263e-01;4.720e-02;1.036e+00;-4.000e-01;9.963e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.710582;1.036e+00;-6.666e-01;1.661e-02;-6.436e-01;1.604e-02;1.041e+00;1.029e+00;-6.263e-01;4.721e-02;1.036e+00;-4.000e-01;9.967e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.711582;1.036e+00;-6.666e-01;1.662e-02;-6.436e-01;1.604e-02;1.041e+00;1.029e+00;-6.263e-01;4.722e-02;1.036e+00;-4.000e-01;9.971e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.712582;1.036e+00;-6.666e-01;1.663e-02;-6.436e-01;1.605e-02;1.041e+00;1.029e+00;-6.263e-01;4.722e-02;1.036e+00;-4.000e-01;9.975e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.713582;1.036e+00;-6.666e-01;1.663e-02;-6.435e-01;1.606e-02;1.041e+00;1.029e+00;-6.263e-01;4.723e-02;1.036e+00;-4.000e-01;9.979e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.714582;1.036e+00;-6.666e-01;1.664e-02;-6.435e-01;1.606e-02;1.041e+00;1.029e+00;-6.263e-01;4.724e-02;1.036e+00;-4.000e-01;9.982e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.715582;1.036e+00;-6.666e-01;1.664e-02;-6.435e-01;1.607e-02;1.041e+00;1.029e+00;-6.263e-01;4.724e-02;1.036e+00;-4.000e-01;9.986e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.716582;1.036e+00;-6.666e-01;1.665e-02;-6.435e-01;1.607e-02;1.041e+00;1.029e+00;-6.263e-01;4.725e-02;1.036e+00;-4.000e-01;9.990e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.717582;1.036e+00;-6.666e-01;1.666e-02;-6.435e-01;1.608e-02;1.041e+00;1.029e+00;-6.263e-01;4.725e-02;1.036e+00;-4.000e-01;9.994e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.718582;1.036e+00;-6.667e-01;1.666e-02;-6.435e-01;1.609e-02;1.041e+00;1.029e+00;-6.263e-01;4.726e-02;1.036e+00;-4.000e-01;9.998e-03;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.719582;1.036e+00;-6.667e-01;1.667e-02;-6.435e-01;1.609e-02;1.041e+00;1.029e+00;-6.263e-01;4.727e-02;1.036e+00;-4.000e-01;1.000e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.720582;1.036e+00;-6.667e-01;1.668e-02;-6.435e-01;1.610e-02;1.041e+00;1.029e+00;-6.263e-01;4.727e-02;1.036e+00;-4.000e-01;1.001e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.721582;1.036e+00;-6.667e-01;1.668e-02;-6.435e-01;1.611e-02;1.041e+00;1.029e+00;-6.263e-01;4.728e-02;1.036e+00;-4.000e-01;1.001e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.722582;1.036e+00;-6.667e-01;1.669e-02;-6.435e-01;1.611e-02;1.041e+00;1.029e+00;-6.262e-01;4.728e-02;1.036e+00;-4.000e-01;1.001e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.723582;1.036e+00;-6.667e-01;1.670e-02;-6.435e-01;1.612e-02;1.041e+00;1.029e+00;-6.262e-01;4.729e-02;1.036e+00;-4.000e-01;1.002e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.724582;1.036e+00;-6.667e-01;1.670e-02;-6.435e-01;1.612e-02;1.041e+00;1.029e+00;-6.262e-01;4.730e-02;1.036e+00;-4.000e-01;1.002e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.725582;1.036e+00;-6.667e-01;1.671e-02;-6.435e-01;1.613e-02;1.041e+00;1.029e+00;-6.262e-01;4.730e-02;1.036e+00;-4.000e-01;1.002e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.726582;1.036e+00;-6.667e-01;1.672e-02;-6.435e-01;1.614e-02;1.041e+00;1.029e+00;-6.262e-01;4.731e-02;1.036e+00;-4.000e-01;1.003e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.727582;1.036e+00;-6.667e-01;1.672e-02;-6.435e-01;1.614e-02;1.041e+00;1.029e+00;-6.262e-01;4.732e-02;1.036e+00;-4.000e-01;1.003e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.728582;1.036e+00;-6.667e-01;1.673e-02;-6.435e-01;1.615e-02;1.041e+00;1.029e+00;-6.262e-01;4.732e-02;1.036e+00;-4.000e-01;1.004e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.729582;1.036e+00;-6.667e-01;1.673e-02;-6.435e-01;1.615e-02;1.041e+00;1.029e+00;-6.262e-01;4.733e-02;1.036e+00;-4.000e-01;1.004e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.730582;1.036e+00;-6.667e-01;1.674e-02;-6.435e-01;1.616e-02;1.041e+00;1.029e+00;-6.262e-01;4.733e-02;1.036e+00;-4.000e-01;1.005e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.731582;1.036e+00;-6.667e-01;1.675e-02;-6.435e-01;1.617e-02;1.041e+00;1.029e+00;-6.262e-01;4.734e-02;1.036e+00;-4.000e-01;1.005e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.732582;1.036e+00;-6.667e-01;1.675e-02;-6.435e-01;1.617e-02;1.041e+00;1.029e+00;-6.262e-01;4.735e-02;1.036e+00;-4.000e-01;1.005e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.733582;1.036e+00;-6.667e-01;1.676e-02;-6.435e-01;1.618e-02;1.041e+00;1.029e+00;-6.262e-01;4.735e-02;1.036e+00;-4.000e-01;1.006e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.734582;1.036e+00;-6.667e-01;1.677e-02;-6.435e-01;1.619e-02;1.041e+00;1.029e+00;-6.262e-01;4.736e-02;1.036e+00;-4.000e-01;1.006e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.735582;1.036e+00;-6.667e-01;1.677e-02;-6.435e-01;1.619e-02;1.041e+00;1.029e+00;-6.262e-01;4.736e-02;1.036e+00;-4.000e-01;1.006e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.736582;1.036e+00;-6.667e-01;1.678e-02;-6.435e-01;1.620e-02;1.041e+00;1.029e+00;-6.262e-01;4.737e-02;1.036e+00;-4.000e-01;1.007e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.737582;1.036e+00;-6.667e-01;1.679e-02;-6.435e-01;1.620e-02;1.041e+00;1.029e+00;-6.262e-01;4.738e-02;1.036e+00;-4.000e-01;1.007e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.738582;1.036e+00;-6.667e-01;1.679e-02;-6.435e-01;1.621e-02;1.041e+00;1.029e+00;-6.262e-01;4.738e-02;1.036e+00;-4.000e-01;1.008e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.739582;1.036e+00;-6.667e-01;1.680e-02;-6.435e-01;1.622e-02;1.041e+00;1.029e+00;-6.262e-01;4.739e-02;1.036e+00;-4.000e-01;1.008e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.740582;1.036e+00;-6.667e-01;1.681e-02;-6.435e-01;1.622e-02;1.041e+00;1.029e+00;-6.262e-01;4.739e-02;1.036e+00;-4.000e-01;1.008e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.741582;1.036e+00;-6.667e-01;1.681e-02;-6.435e-01;1.623e-02;1.041e+00;1.029e+00;-6.262e-01;4.740e-02;1.036e+00;-4.000e-01;1.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.742582;1.036e+00;-6.667e-01;1.682e-02;-6.435e-01;1.623e-02;1.041e+00;1.029e+00;-6.262e-01;4.741e-02;1.036e+00;-4.000e-01;1.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.743582;1.036e+00;-6.667e-01;1.682e-02;-6.435e-01;1.624e-02;1.041e+00;1.029e+00;-6.262e-01;4.741e-02;1.036e+00;-4.000e-01;1.009e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.744582;1.036e+00;-6.667e-01;1.683e-02;-6.435e-01;1.625e-02;1.041e+00;1.029e+00;-6.262e-01;4.742e-02;1.036e+00;-4.000e-01;1.010e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.745582;1.036e+00;-6.667e-01;1.684e-02;-6.435e-01;1.625e-02;1.041e+00;1.029e+00;-6.262e-01;4.742e-02;1.036e+00;-4.000e-01;1.010e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.746582;1.036e+00;-6.667e-01;1.684e-02;-6.435e-01;1.626e-02;1.041e+00;1.029e+00;-6.262e-01;4.743e-02;1.036e+00;-4.000e-01;1.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.747582;1.036e+00;-6.667e-01;1.685e-02;-6.435e-01;1.627e-02;1.041e+00;1.029e+00;-6.262e-01;4.744e-02;1.036e+00;-4.000e-01;1.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.748582;1.036e+00;-6.667e-01;1.686e-02;-6.435e-01;1.627e-02;1.041e+00;1.029e+00;-6.262e-01;4.744e-02;1.036e+00;-4.000e-01;1.011e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.749582;1.036e+00;-6.667e-01;1.686e-02;-6.435e-01;1.628e-02;1.041e+00;1.029e+00;-6.262e-01;4.745e-02;1.036e+00;-4.000e-01;1.012e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.750582;1.036e+00;-6.667e-01;1.687e-02;-6.435e-01;1.628e-02;1.041e+00;1.029e+00;-6.262e-01;4.745e-02;1.036e+00;-4.000e-01;1.012e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.751582;1.036e+00;-6.667e-01;1.688e-02;-6.435e-01;1.629e-02;1.041e+00;1.029e+00;-6.262e-01;4.746e-02;1.036e+00;-4.000e-01;1.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.752582;1.036e+00;-6.667e-01;1.688e-02;-6.435e-01;1.630e-02;1.041e+00;1.029e+00;-6.262e-01;4.747e-02;1.036e+00;-4.000e-01;1.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.753582;1.036e+00;-6.667e-01;1.689e-02;-6.435e-01;1.630e-02;1.041e+00;1.029e+00;-6.262e-01;4.747e-02;1.036e+00;-4.000e-01;1.013e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.754582;1.036e+00;-6.667e-01;1.690e-02;-6.435e-01;1.631e-02;1.041e+00;1.029e+00;-6.262e-01;4.748e-02;1.036e+00;-4.000e-01;1.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.755582;1.036e+00;-6.667e-01;1.690e-02;-6.435e-01;1.631e-02;1.041e+00;1.029e+00;-6.262e-01;4.748e-02;1.036e+00;-4.000e-01;1.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.756582;1.036e+00;-6.667e-01;1.691e-02;-6.435e-01;1.632e-02;1.041e+00;1.029e+00;-6.262e-01;4.749e-02;1.036e+00;-4.000e-01;1.014e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.757582;1.036e+00;-6.667e-01;1.691e-02;-6.435e-01;1.633e-02;1.041e+00;1.029e+00;-6.262e-01;4.750e-02;1.036e+00;-4.000e-01;1.015e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.758582;1.036e+00;-6.667e-01;1.692e-02;-6.435e-01;1.633e-02;1.041e+00;1.029e+00;-6.262e-01;4.750e-02;1.036e+00;-4.000e-01;1.015e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.759582;1.036e+00;-6.667e-01;1.693e-02;-6.435e-01;1.634e-02;1.041e+00;1.029e+00;-6.262e-01;4.751e-02;1.036e+00;-4.000e-01;1.016e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.760582;1.036e+00;-6.667e-01;1.693e-02;-6.435e-01;1.635e-02;1.041e+00;1.029e+00;-6.262e-01;4.751e-02;1.036e+00;-4.000e-01;1.016e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
