time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.761582;1.036e+00;-6.667e-01;1.694e-02;-6.435e-01;1.635e-02;1.041e+00;1.029e+00;-6.262e-01;4.752e-02;1.036e+00;-4.000e-01;1.016e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.762582;1.036e+00;-6.667e-01;1.695e-02;-6.435e-01;1.636e-02;1.041e+00;1.029e+00;-6.262e-01;4.753e-02;1.036e+00;-4.000e-01;1.017e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.763582;1.036e+00;-6.667e-01;1.695e-02;-6.435e-01;1.636e-02;1.041e+00;1.029e+00;-6.262e-01;4.753e-02;1.036e+00;-4.000e-01;1.017e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.764582;1.036e+00;-6.667e-01;1.696e-02;-6.435e-01;1.637e-02;1.041e+00;1.029e+00;-6.262e-01;4.754e-02;1.036e+00;-4.000e-01;1.018e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.765582;1.036e+00;-6.667e-01;1.697e-02;-6.435e-01;1.638e-02;1.041e+00;1.029e+00;-6.262e-01;4.754e-02;1.036e+00;-4.000e-01;1.018e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.766582;1.036e+00;-6.667e-01;1.697e-02;-6.435e-01;1.638e-02;1.041e+00;1.029e+00;-6.262e-01;4.755e-02;1.036e+00;-4.000e-01;1.018e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.767582;1.036e+00;-6.667e-01;1.698e-02;-6.435e-01;1.639e-02;1.041e+00;1.029e+00;-6.262e-01;4.756e-02;1.036e+00;-4.000e-01;1.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.768582;1.036e+00;-6.667e-01;1.698e-02;-6.435e-01;1.639e-02;1.041e+00;1.029e+00;-6.262e-01;4.756e-02;1.036e+00;-4.000e-01;1.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.769582;1.036e+00;-6.667e-01;1.699e-02;-6.435e-01;1.640e-02;1.041e+00;1.029e+00;-6.262e-01;4.757e-02;1.036e+00;-4.000e-01;1.019e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.770582;1.036e+00;-6.667e-01;1.699e-02;-6.435e-01;1.640e-02;1.041e+00;1.029e+00;-6.262e-01;4.758e-02;1.036e+00;-4.000e-01;1.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.771582;1.036e+00;-6.667e-01;1.700e-02;-6.435e-01;1.641e-02;1.041e+00;1.029e+00;-6.262e-01;4.758e-02;1.036e+00;-4.000e-01;1.020e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.772582;1.036e+00;-6.667e-01;1.701e-02;-6.435e-01;1.642e-02;1.041e+00;1.029e+00;-6.262e-01;4.759e-02;1.036e+00;-4.000e-01;1.021e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.773582;1.036e+00;-6.667e-01;1.701e-02;-6.435e-01;1.642e-02;1.041e+00;1.029e+00;-6.262e-01;4.759e-02;1.036e+00;-4.000e-01;1.021e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.774582;1.036e+00;-6.667e-01;1.702e-02;-6.435e-01;1.643e-02;1.041e+00;1.029e+00;-6.262e-01;4.760e-02;1.036e+00;-4.000e-01;1.021e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.775582;1.036e+00;-6.667e-01;1.703e-02;-6.435e-01;1.643e-02;1.041e+00;1.029e+00;-6.262e-01;4.760e-02;1.036e+00;-4.000e-01;1.022e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.776582;1.036e+00;-6.667e-01;1.703e-02;-6.435e-01;1.644e-02;1.041e+00;1.029e+00;-6.262e-01;4.761e-02;1.036e+00;-4.000e-01;1.022e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.777582;1.036e+00;-6.667e-01;1.704e-02;-6.435e-01;1.645e-02;1.041e+00;1.029e+00;-6.262e-01;4.762e-02;1.036e+00;-4.000e-01;1.022e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.778582;1.036e+00;-6.667e-01;1.705e-02;-6.435e-01;1.645e-02;1.041e+00;1.029e+00;-6.262e-01;4.762e-02;1.036e+00;-4.000e-01;1.023e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.779582;1.036e+00;-6.667e-01;1.705e-02;-6.435e-01;1.646e-02;1.041e+00;1.029e+00;-6.262e-01;4.763e-02;1.036e+00;-4.000e-01;1.023e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.780582;1.036e+00;-6.667e-01;1.706e-02;-6.435e-01;1.647e-02;1.041e+00;1.029e+00;-6.262e-01;4.763e-02;1.036e+00;-4.000e-01;1.023e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.781582;1.036e+00;-6.667e-01;1.707e-02;-6.435e-01;1.647e-02;1.041e+00;1.029e+00;-6.262e-01;4.764e-02;1.036e+00;-4.000e-01;1.024e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.782582;1.036e+00;-6.667e-01;1.707e-02;-6.435e-01;1.648e-02;1.041e+00;1.029e+00;-6.262e-01;4.765e-02;1.036e+00;-4.000e-01;1.024e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.783582;1.036e+00;-6.667e-01;1.708e-02;-6.435e-01;1.648e-02;1.041e+00;1.029e+00;-6.262e-01;4.765e-02;1.036e+00;-4.000e-01;1.025e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.784582;1.036e+00;-6.667e-01;1.708e-02;-6.435e-01;1.649e-02;1.041e+00;1.029e+00;-6.262e-01;4.766e-02;1.036e+00;-4.000e-01;1.025e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.785582;1.036e+00;-6.667e-01;1.709e-02;-6.435e-01;1.650e-02;1.041e+00;1.029e+00;-6.262e-01;4.766e-02;1.036e+00;-4.000e-01;1.025e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.786582;1.036e+00;-6.667e-01;1.710e-02;-6.435e-01;1.650e-02;1.041e+00;1.029e+00;-6.262e-01;4.767e-02;1.036e+00;-4.000e-01;1.026e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.787582;1.036e+00;-6.667e-01;1.710e-02;-6.435e-01;1.651e-02;1.041e+00;1.029e+00;-6.262e-01;4.768e-02;1.036e+00;-4.000e-01;1.026e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.788582;1.036e+00;-6.667e-01;1.711e-02;-6.435e-01;1.651e-02;1.041e+00;1.029e+00;-6.262e-01;4.768e-02;1.036e+00;-4.000e-01;1.026e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.789582;1.036e+00;-6.667e-01;1.712e-02;-6.435e-01;1.652e-02;1.041e+00;1.029e+00;-6.262e-01;4.769e-02;1.036e+00;-4.000e-01;1.027e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.790582;1.036e+00;-6.667e-01;1.712e-02;-6.435e-01;1.653e-02;1.041e+00;1.029e+00;-6.261e-01;4.769e-02;1.036e+00;-4.000e-01;1.027e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.791582;1.036e+00;-6.667e-01;1.713e-02;-6.435e-01;1.653e-02;1.041e+00;1.029e+00;-6.261e-01;4.770e-02;1.036e+00;-4.000e-01;1.028e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.792582;1.036e+00;-6.667e-01;1.713e-02;-6.435e-01;1.654e-02;1.041e+00;1.029e+00;-6.261e-01;4.770e-02;1.036e+00;-4.000e-01;1.028e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.793582;1.036e+00;-6.667e-01;1.714e-02;-6.434e-01;1.654e-02;1.041e+00;1.029e+00;-6.261e-01;4.771e-02;1.036e+00;-4.000e-01;1.028e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.794582;1.036e+00;-6.667e-01;1.715e-02;-6.434e-01;1.655e-02;1.041e+00;1.029e+00;-6.261e-01;4.772e-02;1.036e+00;-4.000e-01;1.029e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.795582;1.036e+00;-6.667e-01;1.715e-02;-6.434e-01;1.655e-02;1.041e+00;1.029e+00;-6.261e-01;4.772e-02;1.036e+00;-4.000e-01;1.029e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.796582;1.036e+00;-6.667e-01;1.716e-02;-6.434e-01;1.656e-02;1.041e+00;1.029e+00;-6.261e-01;4.773e-02;1.036e+00;-4.000e-01;1.030e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.797582;1.036e+00;-6.667e-01;1.717e-02;-6.434e-01;1.657e-02;1.041e+00;1.029e+00;-6.261e-01;4.773e-02;1.036e+00;-4.000e-01;1.030e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.798582;1.036e+00;-6.667e-01;1.717e-02;-6.434e-01;1.657e-02;1.041e+00;1.029e+00;-6.261e-01;4.774e-02;1.036e+00;-4.000e-01;1.030e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.799582;1.036e+00;-6.667e-01;1.718e-02;-6.434e-01;1.658e-02;1.041e+00;1.029e+00;-6.261e-01;4.775e-02;1.036e+00;-4.000e-01;1.031e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.800582;1.036e+00;-6.667e-01;1.718e-02;-6.434e-01;1.659e-02;1.041e+00;1.029e+00;-6.261e-01;4.775e-02;1.036e+00;-4.000e-01;1.031e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.801582;1.036e+00;-6.667e-01;1.719e-02;-6.434e-01;1.659e-02;1.041e+00;1.029e+00;-6.261e-01;4.776e-02;1.036e+00;-4.000e-01;1.031e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.802582;1.036e+00;-6.667e-01;1.720e-02;-6.434e-01;1.660e-02;1.041e+00;1.029e+00;-6.261e-01;4.776e-02;1.036e+00;-4.000e-01;1.032e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.803582;1.036e+00;-6.667e-01;1.720e-02;-6.434e-01;1.660e-02;1.041e+00;1.029e+00;-6.261e-01;4.777e-02;1.036e+00;-4.000e-01;1.032e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.804582;1.036e+00;-6.667e-01;1.721e-02;-6.434e-01;1.661e-02;1.041e+00;1.029e+00;-6.261e-01;4.778e-02;1.036e+00;-4.000e-01;1.033e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.805582;1.036e+00;-6.667e-01;1.721e-02;-6.434e-01;1.661e-02;1.041e+00;1.029e+00;-6.261e-01;4.778e-02;1.036e+00;-4.000e-01;1.033e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.806582;1.036e+00;-6.667e-01;1.722e-02;-6.434e-01;1.662e-02;1.041e+00;1.029e+00;-6.261e-01;4.779e-02;1.036e+00;-4.000e-01;1.033e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.807582;1.036e+00;-6.667e-01;1.723e-02;-6.434e-01;1.663e-02;1.041e+00;1.029e+00;-6.261e-01;4.779e-02;1.036e+00;-4.000e-01;1.034e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.808582;1.036e+00;-6.667e-01;1.723e-02;-6.434e-01;1.663e-02;1.041e+00;1.029e+00;-6.261e-01;4.780e-02;1.036e+00;-4.000e-01;1.034e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.809582;1.036e+00;-6.667e-01;1.724e-02;-6.434e-01;1.664e-02;1.041e+00;1.029e+00;-6.261e-01;4.780e-02;1.036e+00;-4.000e-01;1.034e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.810582;1.036e+00;-6.667e-01;1.724e-02;-6.434e-01;1.664e-02;1.041e+00;1.029e+00;-6.261e-01;4.781e-02;1.036e+00;-4.000e-01;1.035e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.811582;1.036e+00;-6.667e-01;1.725e-02;-6.434e-01;1.665e-02;1.041e+00;1.029e+00;-6.261e-01;4.782e-02;1.036e+00;-4.000e-01;1.035e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.812582;1.036e+00;-6.667e-01;1.726e-02;-6.434e-01;1.666e-02;1.041e+00;1.029e+00;-6.261e-01;4.782e-02;1.036e+00;-4.000e-01;1.035e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.813582;1.036e+00;-6.667e-01;1.726e-02;-6.434e-01;1.666e-02;1.041e+00;1.029e+00;-6.261e-01;4.783e-02;1.036e+00;-4.000e-01;1.036e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.814582;1.036e+00;-6.667e-01;1.727e-02;-6.434e-01;1.667e-02;1.041e+00;1.029e+00;-6.261e-01;4.783e-02;1.036e+00;-4.000e-01;1.036e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.815582;1.036e+00;-6.667e-01;1.727e-02;-6.434e-01;1.667e-02;1.041e+00;1.029e+00;-6.261e-01;4.784e-02;1.036e+00;-4.000e-01;1.036e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.816582;1.036e+00;-6.667e-01;1.728e-02;-6.434e-01;1.668e-02;1.041e+00;1.029e+00;-6.261e-01;4.785e-02;1.036e+00;-4.000e-01;1.037e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.817582;1.036e+00;-6.667e-01;1.729e-02;-6.434e-01;1.669e-02;1.041e+00;1.029e+00;-6.261e-01;4.785e-02;1.036e+00;-4.000e-01;1.037e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.818582;1.036e+00;-6.667e-01;1.729e-02;-6.434e-01;1.669e-02;1.041e+00;1.029e+00;-6.261e-01;4.786e-02;1.036e+00;-4.000e-01;1.038e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.819582;1.036e+00;-6.667e-01;1.730e-02;-6.434e-01;1.670e-02;1.041e+00;1.029e+00;-6.261e-01;4.786e-02;1.036e+00;-4.000e-01;1.038e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.820582;1.036e+00;-6.667e-01;1.731e-02;-6.434e-01;1.670e-02;1.041e+00;1.029e+00;-6.261e-01;4.787e-02;1.036e+00;-4.000e-01;1.038e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.821582;1.036e+00;-6.667e-01;1.731e-02;-6.434e-01;1.671e-02;1.041e+00;1.029e+00;-6.261e-01;4.787e-02;1.036e+00;-4.000e-01;1.039e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.822582;1.036e+00;-6.667e-01;1.732e-02;-6.434e-01;1.671e-02;1.041e+00;1.029e+00;-6.261e-01;4.788e-02;1.036e+00;-4.000e-01;1.039e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.823582;1.036e+00;-6.667e-01;1.733e-02;-6.434e-01;1.672e-02;1.041e+00;1.029e+00;-6.261e-01;4.789e-02;1.036e+00;-4.000e-01;1.039e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.824582;1.036e+00;-6.667e-01;1.733e-02;-6.434e-01;1.673e-02;1.041e+00;1.029e+00;-6.261e-01;4.789e-02;1.036e+00;-4.000e-01;1.040e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.825582;1.036e+00;-6.667e-01;1.734e-02;-6.434e-01;1.673e-02;1.041e+00;1.029e+00;-6.261e-01;4.790e-02;1.036e+00;-4.000e-01;1.040e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.826582;1.036e+00;-6.667e-01;1.734e-02;-6.434e-01;1.674e-02;1.041e+00;1.029e+00;-6.261e-01;4.790e-02;1.036e+00;-4.000e-01;1.041e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.827582;1.036e+00;-6.667e-01;1.735e-02;-6.434e-01;1.674e-02;1.041e+00;1.029e+00;-6.261e-01;4.791e-02;1.036e+00;-4.000e-01;1.041e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.828582;1.036e+00;-6.667e-01;1.736e-02;-6.434e-01;1.675e-02;1.041e+00;1.029e+00;-6.261e-01;4.791e-02;1.036e+00;-4.000e-01;1.041e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.829582;1.036e+00;-6.667e-01;1.736e-02;-6.434e-01;1.676e-02;1.041e+00;1.029e+00;-6.261e-01;4.792e-02;1.036e+00;-4.000e-01;1.042e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.830582;1.036e+00;-6.667e-01;1.737e-02;-6.434e-01;1.676e-02;1.041e+00;1.029e+00;-6.261e-01;4.792e-02;1.036e+00;-4.000e-01;1.042e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.831582;1.036e+00;-6.667e-01;1.737e-02;-6.434e-01;1.677e-02;1.041e+00;1.029e+00;-6.261e-01;4.793e-02;1.036e+00;-4.000e-01;1.042e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.832582;1.036e+00;-6.667e-01;1.738e-02;-6.434e-01;1.677e-02;1.041e+00;1.029e+00;-6.261e-01;4.794e-02;1.036e+00;-4.000e-01;1.043e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.833582;1.036e+00;-6.667e-01;1.739e-02;-6.434e-01;1.678e-02;1.041e+00;1.029e+00;-6.261e-01;4.794e-02;1.036e+00;-4.000e-01;1.043e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.834582;1.036e+00;-6.667e-01;1.739e-02;-6.434e-01;1.679e-02;1.041e+00;1.029e+00;-6.261e-01;4.795e-02;1.036e+00;-4.000e-01;1.043e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.835582;1.036e+00;-6.667e-01;1.740e-02;-6.434e-01;1.679e-02;1.041e+00;1.029e+00;-6.261e-01;4.795e-02;1.036e+00;-4.000e-01;1.044e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.836582;1.036e+00;-6.667e-01;1.740e-02;-6.434e-01;1.680e-02;1.041e+00;1.029e+00;-6.261e-01;4.796e-02;1.036e+00;-4.000e-01;1.044e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.837582;1.036e+00;-6.667e-01;1.741e-02;-6.434e-01;1.680e-02;1.041e+00;1.029e+00;-6.261e-01;4.797e-02;1.036e+00;-4.000e-01;1.045e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.838582;1.036e+00;-6.667e-01;1.741e-02;-6.434e-01;1.681e-02;1.041e+00;1.029e+00;-6.261e-01;4.797e-02;1.036e+00;-4.000e-01;1.045e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.839582;1.036e+00;-6.667e-01;1.742e-02;-6.434e-01;1.681e-02;1.041e+00;1.029e+00;-6.261e-01;4.798e-02;1.036e+00;-4.000e-01;1.045e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.840582;1.036e+00;-6.667e-01;1.743e-02;-6.434e-01;1.682e-02;1.041e+00;1.029e+00;-6.261e-01;4.798e-02;1.036e+00;-4.000e-01;1.046e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.841582;1.036e+00;-6.667e-01;1.743e-02;-6.434e-01;1.683e-02;1.041e+00;1.029e+00;-6.261e-01;4.799e-02;1.036e+00;-4.000e-01;1.046e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.842582;1.036e+00;-6.667e-01;1.744e-02;-6.434e-01;1.683e-02;1.041e+00;1.029e+00;-6.261e-01;4.799e-02;1.036e+00;-4.000e-01;1.046e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.843582;1.036e+00;-6.667e-01;1.745e-02;-6.434e-01;1.684e-02;1.041e+00;1.029e+00;-6.261e-01;4.800e-02;1.036e+00;-4.000e-01;1.047e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.844582;1.036e+00;-6.667e-01;1.745e-02;-6.434e-01;1.684e-02;1.041e+00;1.029e+00;-6.261e-01;4.801e-02;1.036e+00;-4.000e-01;1.047e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.845582;1.036e+00;-6.667e-01;1.746e-02;-6.434e-01;1.685e-02;1.041e+00;1.029e+00;-6.261e-01;4.801e-02;1.036e+00;-4.000e-01;1.047e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.846582;1.036e+00;-6.667e-01;1.746e-02;-6.434e-01;1.685e-02;1.041e+00;1.029e+00;-6.261e-01;4.802e-02;1.036e+00;-4.000e-01;1.048e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.847582;1.036e+00;-6.667e-01;1.747e-02;-6.434e-01;1.686e-02;1.041e+00;1.029e+00;-6.261e-01;4.802e-02;1.036e+00;-4.000e-01;1.048e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.848582;1.036e+00;-6.667e-01;1.748e-02;-6.434e-01;1.687e-02;1.041e+00;1.029e+00;-6.261e-01;4.803e-02;1.036e+00;-4.000e-01;1.049e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.849582;1.036e+00;-6.667e-01;1.748e-02;-6.434e-01;1.687e-02;1.041e+00;1.029e+00;-6.261e-01;4.803e-02;1.036e+00;-4.000e-01;1.049e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.850582;1.036e+00;-6.667e-01;1.749e-02;-6.434e-01;1.688e-02;1.041e+00;1.029e+00;-6.261e-01;4.804e-02;1.036e+00;-4.000e-01;1.049e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.851582;1.036e+00;-6.667e-01;1.750e-02;-6.434e-01;1.688e-02;1.041e+00;1.029e+00;-6.261e-01;4.805e-02;1.036e+00;-4.000e-01;1.050e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.852582;1.036e+00;-6.667e-01;1.750e-02;-6.434e-01;1.689e-02;1.041e+00;1.029e+00;-6.261e-01;4.805e-02;1.036e+00;-4.000e-01;1.050e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.853582;1.036e+00;-6.667e-01;1.751e-02;-6.434e-01;1.690e-02;1.041e+00;1.029e+00;-6.261e-01;4.806e-02;1.036e+00;-4.000e-01;1.050e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.854582;1.036e+00;-6.667e-01;1.751e-02;-6.434e-01;1.690e-02;1.041e+00;1.029e+00;-6.261e-01;4.806e-02;1.036e+00;-4.000e-01;1.051e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.855582;1.036e+00;-6.667e-01;1.752e-02;-6.434e-01;1.691e-02;1.041e+00;1.029e+00;-6.261e-01;4.807e-02;1.036e+00;-4.000e-01;1.051e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.856582;1.036e+00;-6.667e-01;1.753e-02;-6.434e-01;1.691e-02;1.041e+00;1.029e+00;-6.261e-01;4.807e-02;1.036e+00;-4.000e-01;1.052e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.857582;1.036e+00;-6.667e-01;1.753e-02;-6.434e-01;1.692e-02;1.041e+00;1.029e+00;-6.261e-01;4.808e-02;1.036e+00;-4.000e-01;1.052e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.858582;1.036e+00;-6.667e-01;1.754e-02;-6.434e-01;1.692e-02;1.041e+00;1.029e+00;-6.261e-01;4.809e-02;1.036e+00;-4.000e-01;1.052e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.859582;1.036e+00;-6.667e-01;1.754e-02;-6.434e-01;1.693e-02;1.041e+00;1.029e+00;-6.261e-01;4.809e-02;1.036e+00;-4.000e-01;1.052e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.860582;1.036e+00;-6.667e-01;1.755e-02;-6.434e-01;1.694e-02;1.041e+00;1.029e+00;-6.260e-01;4.810e-02;1.036e+00;-4.000e-01;1.053e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.861582;1.036e+00;-6.667e-01;1.756e-02;-6.434e-01;1.694e-02;1.041e+00;1.029e+00;-6.260e-01;4.810e-02;1.036e+00;-4.000e-01;1.053e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.862582;1.036e+00;-6.667e-01;1.756e-02;-6.434e-01;1.695e-02;1.041e+00;1.029e+00;-6.260e-01;4.811e-02;1.036e+00;-4.000e-01;1.054e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.863582;1.036e+00;-6.667e-01;1.757e-02;-6.434e-01;1.695e-02;1.041e+00;1.029e+00;-6.260e-01;4.811e-02;1.036e+00;-4.000e-01;1.054e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.864582;1.036e+00;-6.667e-01;1.757e-02;-6.434e-01;1.696e-02;1.041e+00;1.029e+00;-6.260e-01;4.812e-02;1.036e+00;-4.000e-01;1.054e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.865582;1.036e+00;-6.667e-01;1.758e-02;-6.434e-01;1.696e-02;1.041e+00;1.029e+00;-6.260e-01;4.813e-02;1.036e+00;-4.000e-01;1.055e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.866582;1.036e+00;-6.667e-01;1.758e-02;-6.434e-01;1.697e-02;1.041e+00;1.029e+00;-6.260e-01;4.813e-02;1.036e+00;-4.000e-01;1.055e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.867582;1.036e+00;-6.667e-01;1.759e-02;-6.434e-01;1.698e-02;1.041e+00;1.029e+00;-6.260e-01;4.814e-02;1.036e+00;-4.000e-01;1.055e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.868582;1.036e+00;-6.667e-01;1.760e-02;-6.434e-01;1.698e-02;1.041e+00;1.029e+00;-6.260e-01;4.814e-02;1.036e+00;-4.000e-01;1.056e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.869582;1.036e+00;-6.667e-01;1.760e-02;-6.434e-01;1.699e-02;1.041e+00;1.029e+00;-6.260e-01;4.815e-02;1.036e+00;-4.000e-01;1.056e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.870582;1.036e+00;-6.667e-01;1.761e-02;-6.434e-01;1.699e-02;1.041e+00;1.029e+00;-6.260e-01;4.815e-02;1.036e+00;-4.000e-01;1.056e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.871582;1.036e+00;-6.667e-01;1.761e-02;-6.434e-01;1.700e-02;1.041e+00;1.029e+00;-6.260e-01;4.816e-02;1.036e+00;-4.000e-01;1.057e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.872582;1.036e+00;-6.667e-01;1.762e-02;-6.434e-01;1.700e-02;1.042e+00;1.029e+00;-6.260e-01;4.816e-02;1.036e+00;-4.000e-01;1.057e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.873582;1.036e+00;-6.667e-01;1.762e-02;-6.434e-01;1.701e-02;1.042e+00;1.029e+00;-6.260e-01;4.817e-02;1.036e+00;-4.000e-01;1.057e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.874582;1.036e+00;-6.667e-01;1.763e-02;-6.434e-01;1.702e-02;1.042e+00;1.029e+00;-6.260e-01;4.817e-02;1.036e+00;-4.000e-01;1.058e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.875582;1.036e+00;-6.667e-01;1.764e-02;-6.433e-01;1.702e-02;1.042e+00;1.029e+00;-6.260e-01;4.818e-02;1.036e+00;-4.000e-01;1.058e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.876582;1.036e+00;-6.667e-01;1.764e-02;-6.433e-01;1.703e-02;1.042e+00;1.029e+00;-6.260e-01;4.819e-02;1.036e+00;-4.000e-01;1.059e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.877582;1.036e+00;-6.667e-01;1.765e-02;-6.433e-01;1.703e-02;1.042e+00;1.029e+00;-6.260e-01;4.819e-02;1.036e+00;-4.000e-01;1.059e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.878582;1.036e+00;-6.667e-01;1.766e-02;-6.433e-01;1.704e-02;1.042e+00;1.029e+00;-6.260e-01;4.820e-02;1.036e+00;-4.000e-01;1.059e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.879582;1.036e+00;-6.667e-01;1.766e-02;-6.433e-01;1.704e-02;1.042e+00;1.029e+00;-6.260e-01;4.820e-02;1.036e+00;-4.000e-01;1.060e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.880582;1.036e+00;-6.667e-01;1.767e-02;-6.433e-01;1.705e-02;1.042e+00;1.029e+00;-6.260e-01;4.821e-02;1.036e+00;-4.000e-01;1.060e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.881582;1.036e+00;-6.667e-01;1.767e-02;-6.433e-01;1.706e-02;1.042e+00;1.029e+00;-6.260e-01;4.821e-02;1.036e+00;-4.000e-01;1.060e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.882582;1.036e+00;-6.667e-01;1.768e-02;-6.433e-01;1.706e-02;1.042e+00;1.029e+00;-6.260e-01;4.822e-02;1.036e+00;-4.000e-01;1.061e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.883582;1.036e+00;-6.667e-01;1.769e-02;-6.433e-01;1.707e-02;1.042e+00;1.029e+00;-6.260e-01;4.823e-02;1.036e+00;-4.000e-01;1.061e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.884582;1.036e+00;-6.667e-01;1.769e-02;-6.433e-01;1.707e-02;1.042e+00;1.029e+00;-6.260e-01;4.823e-02;1.036e+00;-4.000e-01;1.061e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.885582;1.036e+00;-6.667e-01;1.770e-02;-6.433e-01;1.708e-02;1.042e+00;1.029e+00;-6.260e-01;4.824e-02;1.036e+00;-4.000e-01;1.062e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.886582;1.036e+00;-6.667e-01;1.770e-02;-6.433e-01;1.708e-02;1.042e+00;1.029e+00;-6.260e-01;4.824e-02;1.036e+00;-4.000e-01;1.062e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.887582;1.036e+00;-6.667e-01;1.771e-02;-6.433e-01;1.709e-02;1.042e+00;1.029e+00;-6.260e-01;4.825e-02;1.036e+00;-4.000e-01;1.063e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.888582;1.036e+00;-6.667e-01;1.772e-02;-6.433e-01;1.710e-02;1.042e+00;1.029e+00;-6.260e-01;4.825e-02;1.036e+00;-4.000e-01;1.063e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.889582;1.036e+00;-6.667e-01;1.772e-02;-6.433e-01;1.710e-02;1.042e+00;1.029e+00;-6.260e-01;4.826e-02;1.036e+00;-4.000e-01;1.063e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.890582;1.036e+00;-6.667e-01;1.773e-02;-6.433e-01;1.711e-02;1.042e+00;1.029e+00;-6.260e-01;4.826e-02;1.036e+00;-4.000e-01;1.064e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.891582;1.036e+00;-6.667e-01;1.773e-02;-6.433e-01;1.711e-02;1.042e+00;1.029e+00;-6.260e-01;4.827e-02;1.036e+00;-4.000e-01;1.064e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.892582;1.036e+00;-6.667e-01;1.774e-02;-6.433e-01;1.712e-02;1.042e+00;1.029e+00;-6.260e-01;4.828e-02;1.036e+00;-4.000e-01;1.064e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.893582;1.036e+00;-6.667e-01;1.774e-02;-6.433e-01;1.712e-02;1.042e+00;1.029e+00;-6.260e-01;4.828e-02;1.036e+00;-4.000e-01;1.065e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.894582;1.036e+00;-6.667e-01;1.775e-02;-6.433e-01;1.713e-02;1.042e+00;1.029e+00;-6.260e-01;4.829e-02;1.036e+00;-4.000e-01;1.065e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.895582;1.036e+00;-6.667e-01;1.775e-02;-6.433e-01;1.713e-02;1.042e+00;1.029e+00;-6.260e-01;4.829e-02;1.036e+00;-4.000e-01;1.065e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.896582;1.036e+00;-6.667e-01;1.776e-02;-6.433e-01;1.714e-02;1.042e+00;1.029e+00;-6.260e-01;4.830e-02;1.036e+00;-4.000e-01;1.066e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.897582;1.036e+00;-6.667e-01;1.777e-02;-6.433e-01;1.714e-02;1.042e+00;1.029e+00;-6.260e-01;4.830e-02;1.036e+00;-4.000e-01;1.066e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.898582;1.036e+00;-6.667e-01;1.777e-02;-6.433e-01;1.715e-02;1.042e+00;1.029e+00;-6.260e-01;4.831e-02;1.036e+00;-4.000e-01;1.066e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.899582;1.036e+00;-6.667e-01;1.778e-02;-6.433e-01;1.716e-02;1.042e+00;1.029e+00;-6.260e-01;4.831e-02;1.036e+00;-4.000e-01;1.067e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.900582;1.036e+00;-6.667e-01;1.779e-02;-6.433e-01;1.716e-02;1.042e+00;1.029e+00;-6.260e-01;4.832e-02;1.036e+00;-4.000e-01;1.067e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.901582;1.036e+00;-6.667e-01;1.779e-02;-6.433e-01;1.717e-02;1.042e+00;1.029e+00;-6.260e-01;4.833e-02;1.036e+00;-4.000e-01;1.067e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.902582;1.036e+00;-6.667e-01;1.780e-02;-6.433e-01;1.717e-02;1.042e+00;1.029e+00;-6.260e-01;4.833e-02;1.036e+00;-4.000e-01;1.068e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.903582;1.036e+00;-6.667e-01;1.780e-02;-6.433e-01;1.718e-02;1.042e+00;1.029e+00;-6.260e-01;4.834e-02;1.036e+00;-4.000e-01;1.068e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.904582;1.036e+00;-6.667e-01;1.781e-02;-6.433e-01;1.718e-02;1.042e+00;1.029e+00;-6.260e-01;4.834e-02;1.036e+00;-4.000e-01;1.069e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.905582;1.036e+00;-6.667e-01;1.781e-02;-6.433e-01;1.719e-02;1.042e+00;1.029e+00;-6.260e-01;4.835e-02;1.036e+00;-4.000e-01;1.069e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.906582;1.036e+00;-6.667e-01;1.782e-02;-6.433e-01;1.720e-02;1.042e+00;1.029e+00;-6.260e-01;4.835e-02;1.036e+00;-4.000e-01;1.069e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.907582;1.036e+00;-6.667e-01;1.783e-02;-6.433e-01;1.720e-02;1.042e+00;1.029e+00;-6.260e-01;4.836e-02;1.036e+00;-4.000e-01;1.069e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.908582;1.036e+00;-6.667e-01;1.783e-02;-6.433e-01;1.721e-02;1.042e+00;1.029e+00;-6.260e-01;4.836e-02;1.036e+00;-4.000e-01;1.070e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.909582;1.036e+00;-6.667e-01;1.784e-02;-6.433e-01;1.721e-02;1.042e+00;1.029e+00;-6.260e-01;4.837e-02;1.036e+00;-4.000e-01;1.070e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.910582;1.036e+00;-6.667e-01;1.784e-02;-6.433e-01;1.722e-02;1.042e+00;1.029e+00;-6.260e-01;4.837e-02;1.036e+00;-4.000e-01;1.071e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.911582;1.036e+00;-6.667e-01;1.785e-02;-6.433e-01;1.722e-02;1.042e+00;1.029e+00;-6.260e-01;4.838e-02;1.036e+00;-4.000e-01;1.071e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.912582;1.036e+00;-6.667e-01;1.786e-02;-6.433e-01;1.723e-02;1.042e+00;1.029e+00;-6.260e-01;4.839e-02;1.036e+00;-4.000e-01;1.071e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.913582;1.036e+00;-6.667e-01;1.786e-02;-6.433e-01;1.723e-02;1.042e+00;1.029e+00;-6.260e-01;4.839e-02;1.036e+00;-4.000e-01;1.072e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.914582;1.036e+00;-6.667e-01;1.787e-02;-6.433e-01;1.724e-02;1.042e+00;1.029e+00;-6.260e-01;4.840e-02;1.036e+00;-4.000e-01;1.072e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.915582;1.036e+00;-6.667e-01;1.787e-02;-6.433e-01;1.725e-02;1.042e+00;1.029e+00;-6.260e-01;4.840e-02;1.036e+00;-4.000e-01;1.072e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.916582;1.036e+00;-6.667e-01;1.788e-02;-6.433e-01;1.725e-02;1.042e+00;1.029e+00;-6.260e-01;4.841e-02;1.036e+00;-4.000e-01;1.073e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.917582;1.036e+00;-6.667e-01;1.788e-02;-6.433e-01;1.726e-02;1.042e+00;1.029e+00;-6.260e-01;4.841e-02;1.036e+00;-4.000e-01;1.073e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.918582;1.036e+00;-6.667e-01;1.789e-02;-6.433e-01;1.726e-02;1.042e+00;1.029e+00;-6.260e-01;4.842e-02;1.036e+00;-4.000e-01;1.073e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.919582;1.036e+00;-6.667e-01;1.790e-02;-6.433e-01;1.727e-02;1.042e+00;1.029e+00;-6.260e-01;4.842e-02;1.036e+00;-4.000e-01;1.074e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.920582;1.036e+00;-6.667e-01;1.790e-02;-6.433e-01;1.727e-02;1.042e+00;1.029e+00;-6.260e-01;4.843e-02;1.036e+00;-4.000e-01;1.074e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.921582;1.036e+00;-6.667e-01;1.791e-02;-6.433e-01;1.728e-02;1.042e+00;1.029e+00;-6.260e-01;4.843e-02;1.036e+00;-4.000e-01;1.074e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.922582;1.036e+00;-6.667e-01;1.791e-02;-6.433e-01;1.728e-02;1.042e+00;1.029e+00;-6.260e-01;4.844e-02;1.036e+00;-4.000e-01;1.075e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.923582;1.036e+00;-6.667e-01;1.792e-02;-6.433e-01;1.729e-02;1.042e+00;1.029e+00;-6.260e-01;4.845e-02;1.036e+00;-4.000e-01;1.075e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.924582;1.036e+00;-6.667e-01;1.792e-02;-6.433e-01;1.730e-02;1.042e+00;1.029e+00;-6.260e-01;4.845e-02;1.036e+00;-4.000e-01;1.075e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.925582;1.036e+00;-6.667e-01;1.793e-02;-6.433e-01;1.730e-02;1.042e+00;1.029e+00;-6.260e-01;4.846e-02;1.036e+00;-4.000e-01;1.076e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.926582;1.036e+00;-6.667e-01;1.793e-02;-6.433e-01;1.731e-02;1.042e+00;1.029e+00;-6.260e-01;4.846e-02;1.036e+00;-4.000e-01;1.076e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.927582;1.036e+00;-6.667e-01;1.794e-02;-6.433e-01;1.731e-02;1.042e+00;1.029e+00;-6.260e-01;4.847e-02;1.036e+00;-4.000e-01;1.077e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.928582;1.036e+00;-6.667e-01;1.795e-02;-6.433e-01;1.732e-02;1.042e+00;1.029e+00;-6.260e-01;4.847e-02;1.036e+00;-4.000e-01;1.077e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.929582;1.036e+00;-6.667e-01;1.795e-02;-6.433e-01;1.732e-02;1.042e+00;1.029e+00;-6.260e-01;4.848e-02;1.036e+00;-4.000e-01;1.077e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.930582;1.036e+00;-6.667e-01;1.796e-02;-6.433e-01;1.733e-02;1.042e+00;1.029e+00;-6.260e-01;4.848e-02;1.036e+00;-4.000e-01;1.077e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.931582;1.036e+00;-6.667e-01;1.796e-02;-6.433e-01;1.733e-02;1.042e+00;1.029e+00;-6.260e-01;4.849e-02;1.036e+00;-4.000e-01;1.078e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.932582;1.036e+00;-6.667e-01;1.797e-02;-6.433e-01;1.734e-02;1.042e+00;1.029e+00;-6.260e-01;4.849e-02;1.036e+00;-4.000e-01;1.078e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.933582;1.036e+00;-6.667e-01;1.798e-02;-6.433e-01;1.734e-02;1.042e+00;1.029e+00;-6.259e-01;4.850e-02;1.036e+00;-4.000e-01;1.078e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.934582;1.036e+00;-6.667e-01;1.798e-02;-6.433e-01;1.735e-02;1.042e+00;1.029e+00;-6.259e-01;4.850e-02;1.036e+00;-4.000e-01;1.079e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.935582;1.036e+00;-6.667e-01;1.799e-02;-6.433e-01;1.736e-02;1.042e+00;1.029e+00;-6.259e-01;4.851e-02;1.036e+00;-4.000e-01;1.079e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.936582;1.036e+00;-6.667e-01;1.799e-02;-6.433e-01;1.736e-02;1.042e+00;1.029e+00;-6.259e-01;4.852e-02;1.036e+00;-4.000e-01;1.080e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.937582;1.036e+00;-6.667e-01;1.800e-02;-6.433e-01;1.737e-02;1.042e+00;1.029e+00;-6.259e-01;4.852e-02;1.036e+00;-4.000e-01;1.080e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.938582;1.036e+00;-6.667e-01;1.800e-02;-6.433e-01;1.737e-02;1.042e+00;1.029e+00;-6.259e-01;4.853e-02;1.036e+00;-4.000e-01;1.080e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.939582;1.036e+00;-6.667e-01;1.801e-02;-6.433e-01;1.738e-02;1.042e+00;1.029e+00;-6.259e-01;4.853e-02;1.036e+00;-4.000e-01;1.081e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.940582;1.036e+00;-6.667e-01;1.801e-02;-6.433e-01;1.738e-02;1.042e+00;1.029e+00;-6.259e-01;4.854e-02;1.036e+00;-4.000e-01;1.081e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.941582;1.036e+00;-6.667e-01;1.802e-02;-6.433e-01;1.739e-02;1.042e+00;1.029e+00;-6.259e-01;4.854e-02;1.036e+00;-4.000e-01;1.081e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.942582;1.036e+00;-6.667e-01;1.803e-02;-6.433e-01;1.739e-02;1.042e+00;1.029e+00;-6.259e-01;4.855e-02;1.036e+00;-4.000e-01;1.082e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.943582;1.036e+00;-6.667e-01;1.803e-02;-6.433e-01;1.740e-02;1.042e+00;1.029e+00;-6.259e-01;4.855e-02;1.036e+00;-4.000e-01;1.082e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.944582;1.036e+00;-6.667e-01;1.804e-02;-6.433e-01;1.741e-02;1.042e+00;1.029e+00;-6.259e-01;4.856e-02;1.036e+00;-4.000e-01;1.082e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.945582;1.036e+00;-6.667e-01;1.804e-02;-6.433e-01;1.741e-02;1.042e+00;1.029e+00;-6.259e-01;4.856e-02;1.036e+00;-4.000e-01;1.083e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.946582;1.036e+00;-6.667e-01;1.805e-02;-6.433e-01;1.742e-02;1.042e+00;1.029e+00;-6.259e-01;4.857e-02;1.036e+00;-4.000e-01;1.083e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.947582;1.036e+00;-6.667e-01;1.806e-02;-6.433e-01;1.742e-02;1.042e+00;1.029e+00;-6.259e-01;4.857e-02;1.036e+00;-4.000e-01;1.083e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.948582;1.036e+00;-6.667e-01;1.806e-02;-6.433e-01;1.743e-02;1.042e+00;1.029e+00;-6.259e-01;4.858e-02;1.036e+00;-4.000e-01;1.084e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.949582;1.036e+00;-6.667e-01;1.807e-02;-6.433e-01;1.743e-02;1.042e+00;1.029e+00;-6.259e-01;4.859e-02;1.036e+00;-4.000e-01;1.084e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.950582;1.036e+00;-6.667e-01;1.807e-02;-6.433e-01;1.744e-02;1.042e+00;1.029e+00;-6.259e-01;4.859e-02;1.036e+00;-4.000e-01;1.084e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.951582;1.036e+00;-6.667e-01;1.808e-02;-6.433e-01;1.744e-02;1.042e+00;1.029e+00;-6.259e-01;4.860e-02;1.036e+00;-4.000e-01;1.085e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.952582;1.036e+00;-6.667e-01;1.808e-02;-6.433e-01;1.745e-02;1.042e+00;1.029e+00;-6.259e-01;4.860e-02;1.036e+00;-4.000e-01;1.085e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.953582;1.036e+00;-6.667e-01;1.809e-02;-6.433e-01;1.746e-02;1.042e+00;1.029e+00;-6.259e-01;4.861e-02;1.036e+00;-4.000e-01;1.085e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.954582;1.036e+00;-6.667e-01;1.809e-02;-6.433e-01;1.746e-02;1.042e+00;1.029e+00;-6.259e-01;4.861e-02;1.036e+00;-4.000e-01;1.086e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.955582;1.036e+00;-6.667e-01;1.810e-02;-6.433e-01;1.746e-02;1.042e+00;1.029e+00;-6.259e-01;4.862e-02;1.036e+00;-4.000e-01;1.086e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.956582;1.036e+00;-6.667e-01;1.811e-02;-6.433e-01;1.747e-02;1.042e+00;1.029e+00;-6.259e-01;4.862e-02;1.036e+00;-4.000e-01;1.086e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.957582;1.036e+00;-6.667e-01;1.811e-02;-6.433e-01;1.748e-02;1.042e+00;1.029e+00;-6.259e-01;4.863e-02;1.036e+00;-4.000e-01;1.087e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.958582;1.036e+00;-6.667e-01;1.812e-02;-6.433e-01;1.748e-02;1.042e+00;1.029e+00;-6.259e-01;4.863e-02;1.036e+00;-4.000e-01;1.087e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.959582;1.036e+00;-6.667e-01;1.812e-02;-6.433e-01;1.749e-02;1.042e+00;1.029e+00;-6.259e-01;4.864e-02;1.036e+00;-4.000e-01;1.087e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.960582;1.036e+00;-6.667e-01;1.813e-02;-6.433e-01;1.749e-02;1.042e+00;1.029e+00;-6.259e-01;4.864e-02;1.036e+00;-4.000e-01;1.088e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.961582;1.036e+00;-6.667e-01;1.814e-02;-6.433e-01;1.750e-02;1.042e+00;1.029e+00;-6.259e-01;4.865e-02;1.036e+00;-4.000e-01;1.088e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.962582;1.036e+00;-6.667e-01;1.814e-02;-6.433e-01;1.750e-02;1.042e+00;1.029e+00;-6.259e-01;4.866e-02;1.036e+00;-4.000e-01;1.088e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.963582;1.036e+00;-6.667e-01;1.815e-02;-6.432e-01;1.751e-02;1.042e+00;1.029e+00;-6.259e-01;4.866e-02;1.036e+00;-4.000e-01;1.089e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.964582;1.036e+00;-6.667e-01;1.815e-02;-6.432e-01;1.751e-02;1.042e+00;1.029e+00;-6.259e-01;4.867e-02;1.036e+00;-4.000e-01;1.089e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.965582;1.036e+00;-6.667e-01;1.816e-02;-6.432e-01;1.752e-02;1.042e+00;1.029e+00;-6.259e-01;4.867e-02;1.036e+00;-4.000e-01;1.089e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.966582;1.036e+00;-6.667e-01;1.816e-02;-6.432e-01;1.752e-02;1.042e+00;1.029e+00;-6.259e-01;4.868e-02;1.036e+00;-4.000e-01;1.090e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.967582;1.036e+00;-6.667e-01;1.817e-02;-6.432e-01;1.753e-02;1.042e+00;1.029e+00;-6.259e-01;4.868e-02;1.036e+00;-4.000e-01;1.090e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.968582;1.036e+00;-6.667e-01;1.817e-02;-6.432e-01;1.754e-02;1.042e+00;1.029e+00;-6.259e-01;4.869e-02;1.036e+00;-4.000e-01;1.090e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.969582;1.036e+00;-6.667e-01;1.818e-02;-6.432e-01;1.754e-02;1.042e+00;1.029e+00;-6.259e-01;4.869e-02;1.036e+00;-4.000e-01;1.091e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.970582;1.036e+00;-6.667e-01;1.819e-02;-6.432e-01;1.755e-02;1.042e+00;1.029e+00;-6.259e-01;4.870e-02;1.036e+00;-4.000e-01;1.091e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.971582;1.036e+00;-6.667e-01;1.819e-02;-6.432e-01;1.755e-02;1.042e+00;1.029e+00;-6.259e-01;4.870e-02;1.036e+00;-4.000e-01;1.091e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.972582;1.036e+00;-6.667e-01;1.820e-02;-6.432e-01;1.756e-02;1.042e+00;1.029e+00;-6.259e-01;4.871e-02;1.036e+00;-4.000e-01;1.092e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.973582;1.036e+00;-6.667e-01;1.820e-02;-6.432e-01;1.756e-02;1.042e+00;1.029e+00;-6.259e-01;4.871e-02;1.036e+00;-4.000e-01;1.092e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.974582;1.036e+00;-6.667e-01;1.821e-02;-6.432e-01;1.757e-02;1.042e+00;1.029e+00;-6.259e-01;4.872e-02;1.036e+00;-4.000e-01;1.092e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.975582;1.036e+00;-6.667e-01;1.821e-02;-6.432e-01;1.757e-02;1.042e+00;1.029e+00;-6.259e-01;4.872e-02;1.036e+00;-4.000e-01;1.093e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.976582;1.036e+00;-6.667e-01;1.822e-02;-6.432e-01;1.758e-02;1.042e+00;1.029e+00;-6.259e-01;4.873e-02;1.036e+00;-4.000e-01;1.093e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.977582;1.036e+00;-6.667e-01;1.822e-02;-6.432e-01;1.758e-02;1.042e+00;1.029e+00;-6.259e-01;4.873e-02;1.036e+00;-4.000e-01;1.093e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.978582;1.036e+00;-6.667e-01;1.823e-02;-6.432e-01;1.759e-02;1.042e+00;1.029e+00;-6.259e-01;4.874e-02;1.036e+00;-4.000e-01;1.094e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.979582;1.036e+00;-6.667e-01;1.824e-02;-6.432e-01;1.759e-02;1.042e+00;1.029e+00;-6.259e-01;4.874e-02;1.036e+00;-4.000e-01;1.094e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.980582;1.036e+00;-6.667e-01;1.824e-02;-6.432e-01;1.760e-02;1.042e+00;1.029e+00;-6.259e-01;4.875e-02;1.036e+00;-4.000e-01;1.094e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.981582;1.036e+00;-6.667e-01;1.825e-02;-6.432e-01;1.761e-02;1.042e+00;1.029e+00;-6.259e-01;4.876e-02;1.036e+00;-4.000e-01;1.095e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.982582;1.036e+00;-6.667e-01;1.825e-02;-6.432e-01;1.761e-02;1.042e+00;1.029e+00;-6.259e-01;4.876e-02;1.036e+00;-4.000e-01;1.095e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.983582;1.036e+00;-6.667e-01;1.826e-02;-6.432e-01;1.762e-02;1.042e+00;1.029e+00;-6.259e-01;4.877e-02;1.036e+00;-4.000e-01;1.095e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.984582;1.036e+00;-6.667e-01;1.826e-02;-6.432e-01;1.762e-02;1.042e+00;1.029e+00;-6.259e-01;4.877e-02;1.036e+00;-4.000e-01;1.096e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.985582;1.036e+00;-6.667e-01;1.827e-02;-6.432e-01;1.763e-02;1.042e+00;1.029e+00;-6.259e-01;4.878e-02;1.036e+00;-4.000e-01;1.096e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.986582;1.036e+00;-6.667e-01;1.827e-02;-6.432e-01;1.763e-02;1.042e+00;1.029e+00;-6.259e-01;4.878e-02;1.036e+00;-4.000e-01;1.096e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.987582;1.036e+00;-6.667e-01;1.828e-02;-6.432e-01;1.764e-02;1.042e+00;1.029e+00;-6.259e-01;4.879e-02;1.036e+00;-4.000e-01;1.097e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.988582;1.036e+00;-6.667e-01;1.828e-02;-6.432e-01;1.764e-02;1.042e+00;1.029e+00;-6.259e-01;4.879e-02;1.036e+00;-4.000e-01;1.097e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.989582;1.036e+00;-6.667e-01;1.829e-02;-6.432e-01;1.765e-02;1.042e+00;1.029e+00;-6.259e-01;4.880e-02;1.036e+00;-4.000e-01;1.097e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.990582;1.036e+00;-6.667e-01;1.830e-02;-6.432e-01;1.765e-02;1.042e+00;1.029e+00;-6.259e-01;4.880e-02;1.036e+00;-4.000e-01;1.098e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.991582;1.036e+00;-6.667e-01;1.830e-02;-6.432e-01;1.766e-02;1.042e+00;1.029e+00;-6.259e-01;4.881e-02;1.036e+00;-4.000e-01;1.098e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.992582;1.036e+00;-6.667e-01;1.831e-02;-6.432e-01;1.766e-02;1.042e+00;1.029e+00;-6.259e-01;4.881e-02;1.036e+00;-4.000e-01;1.098e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.993582;1.036e+00;-6.667e-01;1.831e-02;-6.432e-01;1.767e-02;1.042e+00;1.029e+00;-6.259e-01;4.882e-02;1.036e+00;-4.000e-01;1.099e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.994582;1.036e+00;-6.667e-01;1.832e-02;-6.432e-01;1.767e-02;1.042e+00;1.029e+00;-6.259e-01;4.882e-02;1.036e+00;-4.000e-01;1.099e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.995582;1.036e+00;-6.667e-01;1.832e-02;-6.432e-01;1.768e-02;1.042e+00;1.029e+00;-6.259e-01;4.883e-02;1.036e+00;-4.000e-01;1.099e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.996582;1.036e+00;-6.667e-01;1.833e-02;-6.432e-01;1.768e-02;1.042e+00;1.029e+00;-6.259e-01;4.883e-02;1.036e+00;-4.000e-01;1.100e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.997582;1.036e+00;-6.667e-01;1.834e-02;-6.432e-01;1.769e-02;1.042e+00;1.029e+00;-6.259e-01;4.884e-02;1.036e+00;-4.000e-01;1.100e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.998582;1.036e+00;-6.667e-01;1.834e-02;-6.432e-01;1.769e-02;1.042e+00;1.029e+00;-6.259e-01;4.884e-02;1.036e+00;-4.000e-01;1.100e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.999582;1.036e+00;-6.667e-01;1.835e-02;-6.432e-01;1.770e-02;1.042e+00;1.029e+00;-6.259e-01;4.885e-02;1.036e+00;-4.000e-01;1.101e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.000582;1.036e+00;-6.667e-01;1.835e-02;-6.432e-01;1.771e-02;1.042e+00;1.029e+00;-6.259e-01;4.885e-02;1.036e+00;-4.000e-01;1.101e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.001582;1.036e+00;-6.667e-01;1.836e-02;-6.432e-01;1.771e-02;1.042e+00;1.029e+00;-6.259e-01;4.886e-02;1.036e+00;-4.000e-01;1.101e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.002582;1.036e+00;-6.667e-01;1.836e-02;-6.432e-01;1.772e-02;1.042e+00;1.029e+00;-6.259e-01;4.887e-02;1.036e+00;-4.000e-01;1.102e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.003582;1.036e+00;-6.667e-01;1.837e-02;-6.432e-01;1.772e-02;1.042e+00;1.029e+00;-6.259e-01;4.887e-02;1.036e+00;-4.000e-01;1.102e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.004582;1.036e+00;-6.667e-01;1.837e-02;-6.432e-01;1.773e-02;1.042e+00;1.029e+00;-6.259e-01;4.888e-02;1.036e+00;-4.000e-01;1.102e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.005582;1.036e+00;-6.667e-01;1.838e-02;-6.432e-01;1.773e-02;1.042e+00;1.029e+00;-6.259e-01;4.888e-02;1.036e+00;-4.000e-01;1.103e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.006582;1.036e+00;-6.667e-01;1.838e-02;-6.432e-01;1.774e-02;1.042e+00;1.029e+00;-6.259e-01;4.889e-02;1.036e+00;-4.000e-01;1.103e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
