time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.007582;1.036e+00;-6.667e-01;1.839e-02;-6.432e-01;1.774e-02;1.042e+00;1.029e+00;-6.259e-01;4.889e-02;1.036e+00;-4.000e-01;1.103e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.008582;1.036e+00;-6.667e-01;1.840e-02;-6.432e-01;1.775e-02;1.042e+00;1.029e+00;-6.259e-01;4.890e-02;1.036e+00;-4.000e-01;1.104e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.009582;1.036e+00;-6.667e-01;1.840e-02;-6.432e-01;1.775e-02;1.042e+00;1.029e+00;-6.259e-01;4.890e-02;1.036e+00;-4.000e-01;1.104e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.010582;1.036e+00;-6.667e-01;1.841e-02;-6.432e-01;1.776e-02;1.042e+00;1.029e+00;-6.258e-01;4.891e-02;1.036e+00;-4.000e-01;1.104e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.011582;1.036e+00;-6.667e-01;1.841e-02;-6.432e-01;1.776e-02;1.042e+00;1.029e+00;-6.258e-01;4.891e-02;1.036e+00;-4.000e-01;1.105e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.012582;1.036e+00;-6.667e-01;1.842e-02;-6.432e-01;1.777e-02;1.042e+00;1.029e+00;-6.258e-01;4.892e-02;1.036e+00;-4.000e-01;1.105e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.013582;1.036e+00;-6.667e-01;1.842e-02;-6.432e-01;1.777e-02;1.042e+00;1.029e+00;-6.258e-01;4.892e-02;1.036e+00;-4.000e-01;1.105e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.014582;1.036e+00;-6.667e-01;1.843e-02;-6.432e-01;1.778e-02;1.042e+00;1.029e+00;-6.258e-01;4.893e-02;1.036e+00;-4.000e-01;1.106e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.015582;1.036e+00;-6.667e-01;1.843e-02;-6.432e-01;1.778e-02;1.042e+00;1.029e+00;-6.258e-01;4.893e-02;1.036e+00;-4.000e-01;1.106e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.016582;1.036e+00;-6.667e-01;1.844e-02;-6.432e-01;1.779e-02;1.042e+00;1.029e+00;-6.258e-01;4.894e-02;1.036e+00;-4.000e-01;1.106e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.017582;1.036e+00;-6.667e-01;1.844e-02;-6.432e-01;1.779e-02;1.042e+00;1.029e+00;-6.258e-01;4.894e-02;1.036e+00;-4.000e-01;1.107e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.018582;1.036e+00;-6.667e-01;1.845e-02;-6.432e-01;1.780e-02;1.042e+00;1.029e+00;-6.258e-01;4.895e-02;1.036e+00;-4.000e-01;1.107e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.019582;1.036e+00;-6.667e-01;1.845e-02;-6.432e-01;1.781e-02;1.042e+00;1.029e+00;-6.258e-01;4.895e-02;1.036e+00;-4.000e-01;1.107e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.020582;1.036e+00;-6.667e-01;1.846e-02;-6.432e-01;1.781e-02;1.042e+00;1.029e+00;-6.258e-01;4.896e-02;1.036e+00;-4.000e-01;1.108e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.021582;1.036e+00;-6.667e-01;1.847e-02;-6.432e-01;1.781e-02;1.042e+00;1.029e+00;-6.258e-01;4.896e-02;1.036e+00;-4.000e-01;1.108e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.022582;1.036e+00;-6.667e-01;1.847e-02;-6.432e-01;1.782e-02;1.042e+00;1.029e+00;-6.258e-01;4.897e-02;1.036e+00;-4.000e-01;1.108e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.023582;1.036e+00;-6.667e-01;1.848e-02;-6.432e-01;1.783e-02;1.042e+00;1.029e+00;-6.258e-01;4.897e-02;1.036e+00;-4.000e-01;1.109e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.024582;1.036e+00;-6.667e-01;1.848e-02;-6.432e-01;1.783e-02;1.042e+00;1.029e+00;-6.258e-01;4.898e-02;1.036e+00;-4.000e-01;1.109e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.025582;1.037e+00;-6.667e-01;1.849e-02;-6.432e-01;1.784e-02;1.042e+00;1.029e+00;-6.258e-01;4.898e-02;1.037e+00;-4.000e-01;1.109e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.026582;1.037e+00;-6.667e-01;1.849e-02;-6.432e-01;1.784e-02;1.042e+00;1.029e+00;-6.258e-01;4.899e-02;1.037e+00;-4.000e-01;1.110e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.027582;1.037e+00;-6.667e-01;1.850e-02;-6.432e-01;1.785e-02;1.042e+00;1.029e+00;-6.258e-01;4.899e-02;1.037e+00;-4.000e-01;1.110e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.028582;1.037e+00;-6.667e-01;1.850e-02;-6.432e-01;1.785e-02;1.042e+00;1.029e+00;-6.258e-01;4.900e-02;1.037e+00;-4.000e-01;1.110e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.029582;1.037e+00;-6.667e-01;1.851e-02;-6.432e-01;1.786e-02;1.042e+00;1.029e+00;-6.258e-01;4.900e-02;1.037e+00;-4.000e-01;1.111e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.030582;1.037e+00;-6.667e-01;1.852e-02;-6.432e-01;1.786e-02;1.042e+00;1.029e+00;-6.258e-01;4.901e-02;1.037e+00;-4.000e-01;1.111e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.031582;1.037e+00;-6.667e-01;1.852e-02;-6.432e-01;1.787e-02;1.042e+00;1.029e+00;-6.258e-01;4.901e-02;1.037e+00;-4.000e-01;1.111e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.032582;1.037e+00;-6.667e-01;1.852e-02;-6.432e-01;1.787e-02;1.042e+00;1.029e+00;-6.258e-01;4.902e-02;1.037e+00;-4.000e-01;1.111e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.033582;1.037e+00;-6.667e-01;1.853e-02;-6.432e-01;1.788e-02;1.042e+00;1.029e+00;-6.258e-01;4.902e-02;1.037e+00;-4.000e-01;1.112e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.034582;1.037e+00;-6.667e-01;1.854e-02;-6.432e-01;1.788e-02;1.042e+00;1.029e+00;-6.258e-01;4.903e-02;1.037e+00;-4.000e-01;1.112e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.035582;1.037e+00;-6.667e-01;1.854e-02;-6.432e-01;1.789e-02;1.042e+00;1.029e+00;-6.258e-01;4.903e-02;1.037e+00;-4.000e-01;1.112e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.036582;1.037e+00;-6.667e-01;1.855e-02;-6.432e-01;1.789e-02;1.042e+00;1.029e+00;-6.258e-01;4.904e-02;1.037e+00;-4.000e-01;1.113e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.037582;1.037e+00;-6.667e-01;1.855e-02;-6.432e-01;1.790e-02;1.042e+00;1.029e+00;-6.258e-01;4.904e-02;1.037e+00;-4.000e-01;1.113e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.038582;1.037e+00;-6.667e-01;1.856e-02;-6.432e-01;1.790e-02;1.042e+00;1.029e+00;-6.258e-01;4.905e-02;1.037e+00;-4.000e-01;1.113e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.039582;1.037e+00;-6.667e-01;1.856e-02;-6.432e-01;1.791e-02;1.042e+00;1.029e+00;-6.258e-01;4.905e-02;1.037e+00;-4.000e-01;1.114e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.040582;1.037e+00;-6.667e-01;1.857e-02;-6.432e-01;1.791e-02;1.042e+00;1.029e+00;-6.258e-01;4.906e-02;1.037e+00;-4.000e-01;1.114e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.041582;1.037e+00;-6.667e-01;1.857e-02;-6.432e-01;1.792e-02;1.042e+00;1.029e+00;-6.258e-01;4.906e-02;1.037e+00;-4.000e-01;1.114e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.042582;1.037e+00;-6.667e-01;1.858e-02;-6.432e-01;1.792e-02;1.042e+00;1.029e+00;-6.258e-01;4.907e-02;1.037e+00;-4.000e-01;1.115e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.043582;1.037e+00;-6.667e-01;1.858e-02;-6.432e-01;1.793e-02;1.042e+00;1.029e+00;-6.258e-01;4.908e-02;1.037e+00;-4.000e-01;1.115e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.044582;1.037e+00;-6.667e-01;1.859e-02;-6.432e-01;1.793e-02;1.042e+00;1.029e+00;-6.258e-01;4.908e-02;1.037e+00;-4.000e-01;1.115e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.045582;1.037e+00;-6.667e-01;1.860e-02;-6.432e-01;1.794e-02;1.042e+00;1.029e+00;-6.258e-01;4.908e-02;1.037e+00;-4.000e-01;1.116e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.046582;1.037e+00;-6.667e-01;1.860e-02;-6.432e-01;1.794e-02;1.042e+00;1.029e+00;-6.258e-01;4.909e-02;1.037e+00;-4.000e-01;1.116e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.047582;1.037e+00;-6.667e-01;1.861e-02;-6.432e-01;1.795e-02;1.042e+00;1.029e+00;-6.258e-01;4.909e-02;1.037e+00;-4.000e-01;1.116e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.048582;1.037e+00;-6.667e-01;1.861e-02;-6.432e-01;1.795e-02;1.042e+00;1.029e+00;-6.258e-01;4.910e-02;1.037e+00;-4.000e-01;1.117e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.049582;1.037e+00;-6.667e-01;1.862e-02;-6.432e-01;1.796e-02;1.042e+00;1.029e+00;-6.258e-01;4.911e-02;1.037e+00;-4.000e-01;1.117e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.050582;1.037e+00;-6.667e-01;1.862e-02;-6.432e-01;1.797e-02;1.042e+00;1.029e+00;-6.258e-01;4.911e-02;1.037e+00;-4.000e-01;1.117e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.051582;1.037e+00;-6.667e-01;1.863e-02;-6.432e-01;1.797e-02;1.042e+00;1.029e+00;-6.258e-01;4.911e-02;1.037e+00;-4.000e-01;1.118e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.052582;1.037e+00;-6.667e-01;1.863e-02;-6.432e-01;1.797e-02;1.042e+00;1.029e+00;-6.258e-01;4.912e-02;1.037e+00;-4.000e-01;1.118e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.053582;1.037e+00;-6.667e-01;1.864e-02;-6.432e-01;1.798e-02;1.042e+00;1.029e+00;-6.258e-01;4.912e-02;1.037e+00;-4.000e-01;1.118e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.054582;1.037e+00;-6.667e-01;1.864e-02;-6.431e-01;1.799e-02;1.042e+00;1.029e+00;-6.258e-01;4.913e-02;1.037e+00;-4.000e-01;1.119e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.055582;1.037e+00;-6.667e-01;1.865e-02;-6.431e-01;1.799e-02;1.042e+00;1.029e+00;-6.258e-01;4.914e-02;1.037e+00;-4.000e-01;1.119e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.056582;1.037e+00;-6.667e-01;1.865e-02;-6.431e-01;1.800e-02;1.042e+00;1.029e+00;-6.258e-01;4.914e-02;1.037e+00;-4.000e-01;1.119e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.057582;1.037e+00;-6.667e-01;1.866e-02;-6.431e-01;1.800e-02;1.042e+00;1.029e+00;-6.258e-01;4.914e-02;1.037e+00;-4.000e-01;1.120e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.058582;1.037e+00;-6.667e-01;1.866e-02;-6.431e-01;1.801e-02;1.042e+00;1.029e+00;-6.258e-01;4.915e-02;1.037e+00;-4.000e-01;1.120e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.059582;1.037e+00;-6.667e-01;1.867e-02;-6.431e-01;1.801e-02;1.042e+00;1.029e+00;-6.258e-01;4.915e-02;1.037e+00;-4.000e-01;1.120e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.060582;1.037e+00;-6.667e-01;1.868e-02;-6.431e-01;1.802e-02;1.042e+00;1.029e+00;-6.258e-01;4.916e-02;1.037e+00;-4.000e-01;1.120e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.061582;1.037e+00;-6.667e-01;1.868e-02;-6.431e-01;1.802e-02;1.042e+00;1.029e+00;-6.258e-01;4.916e-02;1.037e+00;-4.000e-01;1.121e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.062582;1.037e+00;-6.667e-01;1.869e-02;-6.431e-01;1.803e-02;1.042e+00;1.029e+00;-6.258e-01;4.917e-02;1.037e+00;-4.000e-01;1.121e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.063582;1.037e+00;-6.667e-01;1.869e-02;-6.431e-01;1.803e-02;1.042e+00;1.029e+00;-6.258e-01;4.918e-02;1.037e+00;-4.000e-01;1.121e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.064582;1.037e+00;-6.667e-01;1.869e-02;-6.431e-01;1.804e-02;1.042e+00;1.029e+00;-6.258e-01;4.918e-02;1.037e+00;-4.000e-01;1.122e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.065582;1.037e+00;-6.667e-01;1.870e-02;-6.431e-01;1.804e-02;1.042e+00;1.029e+00;-6.258e-01;4.918e-02;1.037e+00;-4.000e-01;1.122e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.066582;1.037e+00;-6.667e-01;1.871e-02;-6.431e-01;1.805e-02;1.042e+00;1.029e+00;-6.258e-01;4.919e-02;1.037e+00;-4.000e-01;1.122e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.067582;1.037e+00;-6.667e-01;1.871e-02;-6.431e-01;1.805e-02;1.042e+00;1.029e+00;-6.258e-01;4.919e-02;1.037e+00;-4.000e-01;1.123e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.068582;1.037e+00;-6.667e-01;1.872e-02;-6.431e-01;1.806e-02;1.042e+00;1.029e+00;-6.258e-01;4.920e-02;1.037e+00;-4.000e-01;1.123e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.069582;1.037e+00;-6.667e-01;1.872e-02;-6.431e-01;1.806e-02;1.042e+00;1.029e+00;-6.258e-01;4.920e-02;1.037e+00;-4.000e-01;1.123e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.070582;1.037e+00;-6.667e-01;1.873e-02;-6.431e-01;1.807e-02;1.042e+00;1.029e+00;-6.258e-01;4.921e-02;1.037e+00;-4.000e-01;1.124e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.071582;1.037e+00;-6.667e-01;1.873e-02;-6.431e-01;1.807e-02;1.042e+00;1.029e+00;-6.258e-01;4.921e-02;1.037e+00;-4.000e-01;1.124e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.072582;1.037e+00;-6.667e-01;1.874e-02;-6.431e-01;1.808e-02;1.042e+00;1.029e+00;-6.258e-01;4.922e-02;1.037e+00;-4.000e-01;1.124e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.073582;1.037e+00;-6.667e-01;1.874e-02;-6.431e-01;1.808e-02;1.042e+00;1.029e+00;-6.258e-01;4.922e-02;1.037e+00;-4.000e-01;1.125e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.074582;1.037e+00;-6.667e-01;1.875e-02;-6.431e-01;1.809e-02;1.042e+00;1.029e+00;-6.258e-01;4.923e-02;1.037e+00;-4.000e-01;1.125e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.075582;1.037e+00;-6.667e-01;1.875e-02;-6.431e-01;1.809e-02;1.042e+00;1.029e+00;-6.258e-01;4.923e-02;1.037e+00;-4.000e-01;1.125e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.076582;1.037e+00;-6.667e-01;1.876e-02;-6.431e-01;1.810e-02;1.042e+00;1.029e+00;-6.258e-01;4.924e-02;1.037e+00;-4.000e-01;1.125e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.077582;1.037e+00;-6.667e-01;1.876e-02;-6.431e-01;1.810e-02;1.042e+00;1.029e+00;-6.258e-01;4.924e-02;1.037e+00;-4.000e-01;1.126e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.078582;1.037e+00;-6.667e-01;1.877e-02;-6.431e-01;1.811e-02;1.042e+00;1.029e+00;-6.258e-01;4.925e-02;1.037e+00;-4.000e-01;1.126e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.079582;1.037e+00;-6.667e-01;1.878e-02;-6.431e-01;1.811e-02;1.042e+00;1.029e+00;-6.258e-01;4.925e-02;1.037e+00;-4.000e-01;1.127e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.080582;1.037e+00;-6.667e-01;1.878e-02;-6.431e-01;1.812e-02;1.042e+00;1.029e+00;-6.258e-01;4.926e-02;1.037e+00;-4.000e-01;1.127e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.081582;1.037e+00;-6.667e-01;1.878e-02;-6.431e-01;1.812e-02;1.042e+00;1.029e+00;-6.258e-01;4.926e-02;1.037e+00;-4.000e-01;1.127e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.082582;1.037e+00;-6.667e-01;1.879e-02;-6.431e-01;1.813e-02;1.042e+00;1.029e+00;-6.258e-01;4.927e-02;1.037e+00;-4.000e-01;1.127e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.083582;1.037e+00;-6.667e-01;1.880e-02;-6.431e-01;1.813e-02;1.042e+00;1.029e+00;-6.258e-01;4.927e-02;1.037e+00;-4.000e-01;1.128e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.084582;1.037e+00;-6.667e-01;1.880e-02;-6.431e-01;1.814e-02;1.042e+00;1.029e+00;-6.258e-01;4.928e-02;1.037e+00;-4.000e-01;1.128e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.085582;1.037e+00;-6.667e-01;1.880e-02;-6.431e-01;1.814e-02;1.042e+00;1.029e+00;-6.258e-01;4.928e-02;1.037e+00;-4.000e-01;1.128e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.086582;1.037e+00;-6.667e-01;1.881e-02;-6.431e-01;1.815e-02;1.042e+00;1.029e+00;-6.258e-01;4.929e-02;1.037e+00;-4.000e-01;1.129e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.087582;1.037e+00;-6.667e-01;1.882e-02;-6.431e-01;1.815e-02;1.042e+00;1.029e+00;-6.258e-01;4.929e-02;1.037e+00;-4.000e-01;1.129e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.088582;1.037e+00;-6.667e-01;1.882e-02;-6.431e-01;1.816e-02;1.042e+00;1.029e+00;-6.258e-01;4.930e-02;1.037e+00;-4.000e-01;1.129e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.089582;1.037e+00;-6.667e-01;1.883e-02;-6.431e-01;1.816e-02;1.042e+00;1.029e+00;-6.258e-01;4.930e-02;1.037e+00;-4.000e-01;1.130e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.090582;1.037e+00;-6.667e-01;1.883e-02;-6.431e-01;1.817e-02;1.042e+00;1.029e+00;-6.257e-01;4.931e-02;1.037e+00;-4.000e-01;1.130e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.091582;1.037e+00;-6.667e-01;1.884e-02;-6.431e-01;1.817e-02;1.042e+00;1.029e+00;-6.257e-01;4.931e-02;1.037e+00;-4.000e-01;1.130e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.092582;1.037e+00;-6.667e-01;1.884e-02;-6.431e-01;1.818e-02;1.042e+00;1.029e+00;-6.257e-01;4.932e-02;1.037e+00;-4.000e-01;1.131e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.093582;1.037e+00;-6.667e-01;1.885e-02;-6.431e-01;1.818e-02;1.042e+00;1.029e+00;-6.257e-01;4.932e-02;1.037e+00;-4.000e-01;1.131e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.094582;1.037e+00;-6.667e-01;1.885e-02;-6.431e-01;1.819e-02;1.042e+00;1.029e+00;-6.257e-01;4.933e-02;1.037e+00;-4.000e-01;1.131e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.095582;1.037e+00;-6.667e-01;1.886e-02;-6.431e-01;1.819e-02;1.042e+00;1.029e+00;-6.257e-01;4.933e-02;1.037e+00;-4.000e-01;1.131e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.096582;1.037e+00;-6.667e-01;1.886e-02;-6.431e-01;1.820e-02;1.042e+00;1.029e+00;-6.257e-01;4.934e-02;1.037e+00;-4.000e-01;1.132e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.097582;1.037e+00;-6.667e-01;1.887e-02;-6.431e-01;1.820e-02;1.042e+00;1.029e+00;-6.257e-01;4.934e-02;1.037e+00;-4.000e-01;1.132e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.098582;1.037e+00;-6.667e-01;1.887e-02;-6.431e-01;1.821e-02;1.042e+00;1.029e+00;-6.257e-01;4.935e-02;1.037e+00;-4.000e-01;1.132e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.099582;1.037e+00;-6.667e-01;1.888e-02;-6.431e-01;1.821e-02;1.042e+00;1.029e+00;-6.257e-01;4.935e-02;1.037e+00;-4.000e-01;1.133e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.100582;1.037e+00;-6.667e-01;1.888e-02;-6.431e-01;1.822e-02;1.042e+00;1.029e+00;-6.257e-01;4.936e-02;1.037e+00;-4.000e-01;1.133e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.101582;1.037e+00;-6.667e-01;1.889e-02;-6.431e-01;1.822e-02;1.042e+00;1.029e+00;-6.257e-01;4.936e-02;1.037e+00;-4.000e-01;1.133e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.102582;1.037e+00;-6.667e-01;1.889e-02;-6.431e-01;1.823e-02;1.042e+00;1.029e+00;-6.257e-01;4.937e-02;1.037e+00;-4.000e-01;1.134e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.103582;1.037e+00;-6.667e-01;1.890e-02;-6.431e-01;1.823e-02;1.042e+00;1.029e+00;-6.257e-01;4.937e-02;1.037e+00;-4.000e-01;1.134e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.104582;1.037e+00;-6.667e-01;1.890e-02;-6.431e-01;1.824e-02;1.042e+00;1.029e+00;-6.257e-01;4.938e-02;1.037e+00;-4.000e-01;1.134e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.105582;1.037e+00;-6.667e-01;1.891e-02;-6.431e-01;1.824e-02;1.042e+00;1.030e+00;-6.257e-01;4.938e-02;1.037e+00;-4.000e-01;1.134e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.106582;1.037e+00;-6.667e-01;1.891e-02;-6.431e-01;1.824e-02;1.042e+00;1.030e+00;-6.257e-01;4.939e-02;1.037e+00;-4.000e-01;1.135e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.107582;1.037e+00;-6.667e-01;1.892e-02;-6.431e-01;1.825e-02;1.042e+00;1.030e+00;-6.257e-01;4.939e-02;1.037e+00;-4.000e-01;1.135e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.108582;1.037e+00;-6.667e-01;1.893e-02;-6.431e-01;1.826e-02;1.042e+00;1.030e+00;-6.257e-01;4.940e-02;1.037e+00;-4.000e-01;1.136e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.109582;1.037e+00;-6.667e-01;1.893e-02;-6.431e-01;1.826e-02;1.042e+00;1.030e+00;-6.257e-01;4.940e-02;1.037e+00;-4.000e-01;1.136e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.110582;1.037e+00;-6.667e-01;1.894e-02;-6.431e-01;1.827e-02;1.042e+00;1.030e+00;-6.257e-01;4.941e-02;1.037e+00;-4.000e-01;1.136e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.111582;1.037e+00;-6.667e-01;1.894e-02;-6.431e-01;1.827e-02;1.042e+00;1.030e+00;-6.257e-01;4.941e-02;1.037e+00;-4.000e-01;1.136e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.112582;1.037e+00;-6.667e-01;1.895e-02;-6.431e-01;1.828e-02;1.042e+00;1.030e+00;-6.257e-01;4.941e-02;1.037e+00;-4.000e-01;1.137e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.113582;1.037e+00;-6.667e-01;1.895e-02;-6.431e-01;1.828e-02;1.042e+00;1.030e+00;-6.257e-01;4.942e-02;1.037e+00;-4.000e-01;1.137e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.114582;1.037e+00;-6.667e-01;1.895e-02;-6.431e-01;1.828e-02;1.042e+00;1.030e+00;-6.257e-01;4.942e-02;1.037e+00;-4.000e-01;1.137e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.115582;1.037e+00;-6.667e-01;1.896e-02;-6.431e-01;1.829e-02;1.042e+00;1.030e+00;-6.257e-01;4.943e-02;1.037e+00;-4.000e-01;1.138e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.116582;1.037e+00;-6.667e-01;1.897e-02;-6.431e-01;1.829e-02;1.042e+00;1.030e+00;-6.257e-01;4.943e-02;1.037e+00;-4.000e-01;1.138e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.117582;1.037e+00;-6.667e-01;1.897e-02;-6.431e-01;1.830e-02;1.042e+00;1.030e+00;-6.257e-01;4.944e-02;1.037e+00;-4.000e-01;1.138e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.118582;1.037e+00;-6.667e-01;1.897e-02;-6.431e-01;1.830e-02;1.042e+00;1.030e+00;-6.257e-01;4.944e-02;1.037e+00;-4.000e-01;1.138e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.119582;1.037e+00;-6.667e-01;1.898e-02;-6.431e-01;1.831e-02;1.042e+00;1.030e+00;-6.257e-01;4.945e-02;1.037e+00;-4.000e-01;1.139e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.120582;1.037e+00;-6.667e-01;1.899e-02;-6.431e-01;1.831e-02;1.042e+00;1.030e+00;-6.257e-01;4.945e-02;1.037e+00;-4.000e-01;1.139e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.121582;1.037e+00;-6.667e-01;1.899e-02;-6.431e-01;1.832e-02;1.042e+00;1.030e+00;-6.257e-01;4.946e-02;1.037e+00;-4.000e-01;1.139e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.122582;1.037e+00;-6.667e-01;1.899e-02;-6.431e-01;1.832e-02;1.042e+00;1.030e+00;-6.257e-01;4.946e-02;1.037e+00;-4.000e-01;1.140e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.123582;1.037e+00;-6.667e-01;1.900e-02;-6.431e-01;1.833e-02;1.042e+00;1.030e+00;-6.257e-01;4.947e-02;1.037e+00;-4.000e-01;1.140e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.124582;1.037e+00;-6.667e-01;1.901e-02;-6.431e-01;1.833e-02;1.042e+00;1.030e+00;-6.257e-01;4.947e-02;1.037e+00;-4.000e-01;1.140e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.125582;1.037e+00;-6.667e-01;1.901e-02;-6.431e-01;1.834e-02;1.042e+00;1.030e+00;-6.257e-01;4.948e-02;1.037e+00;-4.000e-01;1.141e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.126582;1.037e+00;-6.667e-01;1.902e-02;-6.431e-01;1.834e-02;1.042e+00;1.030e+00;-6.257e-01;4.948e-02;1.037e+00;-4.000e-01;1.141e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.127582;1.037e+00;-6.667e-01;1.902e-02;-6.431e-01;1.835e-02;1.042e+00;1.030e+00;-6.257e-01;4.949e-02;1.037e+00;-4.000e-01;1.141e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.128582;1.037e+00;-6.667e-01;1.903e-02;-6.431e-01;1.835e-02;1.042e+00;1.030e+00;-6.257e-01;4.949e-02;1.037e+00;-4.000e-01;1.142e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.129582;1.037e+00;-6.667e-01;1.903e-02;-6.431e-01;1.836e-02;1.042e+00;1.030e+00;-6.257e-01;4.950e-02;1.037e+00;-4.000e-01;1.142e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.130582;1.037e+00;-6.667e-01;1.904e-02;-6.431e-01;1.836e-02;1.042e+00;1.030e+00;-6.257e-01;4.950e-02;1.037e+00;-4.000e-01;1.142e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.131582;1.037e+00;-6.667e-01;1.904e-02;-6.431e-01;1.837e-02;1.042e+00;1.030e+00;-6.257e-01;4.951e-02;1.037e+00;-4.000e-01;1.142e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.132582;1.037e+00;-6.667e-01;1.905e-02;-6.431e-01;1.837e-02;1.042e+00;1.030e+00;-6.257e-01;4.951e-02;1.037e+00;-4.000e-01;1.143e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.133582;1.037e+00;-6.667e-01;1.905e-02;-6.431e-01;1.838e-02;1.042e+00;1.030e+00;-6.257e-01;4.951e-02;1.037e+00;-4.000e-01;1.143e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.134582;1.037e+00;-6.667e-01;1.906e-02;-6.431e-01;1.838e-02;1.042e+00;1.030e+00;-6.257e-01;4.952e-02;1.037e+00;-4.000e-01;1.143e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.135582;1.037e+00;-6.667e-01;1.906e-02;-6.431e-01;1.839e-02;1.042e+00;1.030e+00;-6.257e-01;4.952e-02;1.037e+00;-4.000e-01;1.144e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.136582;1.037e+00;-6.667e-01;1.907e-02;-6.431e-01;1.839e-02;1.042e+00;1.030e+00;-6.257e-01;4.953e-02;1.037e+00;-4.000e-01;1.144e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.137582;1.037e+00;-6.667e-01;1.907e-02;-6.431e-01;1.840e-02;1.042e+00;1.030e+00;-6.257e-01;4.953e-02;1.037e+00;-4.000e-01;1.144e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.138582;1.037e+00;-6.667e-01;1.908e-02;-6.431e-01;1.840e-02;1.042e+00;1.030e+00;-6.257e-01;4.954e-02;1.037e+00;-4.000e-01;1.145e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.139582;1.037e+00;-6.667e-01;1.908e-02;-6.431e-01;1.841e-02;1.042e+00;1.030e+00;-6.257e-01;4.954e-02;1.037e+00;-4.000e-01;1.145e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.140582;1.037e+00;-6.667e-01;1.909e-02;-6.431e-01;1.841e-02;1.042e+00;1.030e+00;-6.257e-01;4.955e-02;1.037e+00;-4.000e-01;1.145e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.141582;1.037e+00;-6.667e-01;1.909e-02;-6.431e-01;1.842e-02;1.042e+00;1.030e+00;-6.257e-01;4.955e-02;1.037e+00;-4.000e-01;1.145e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.142582;1.037e+00;-6.667e-01;1.910e-02;-6.431e-01;1.842e-02;1.042e+00;1.030e+00;-6.257e-01;4.956e-02;1.037e+00;-4.000e-01;1.146e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.143582;1.037e+00;-6.667e-01;1.910e-02;-6.431e-01;1.843e-02;1.042e+00;1.030e+00;-6.257e-01;4.956e-02;1.037e+00;-4.000e-01;1.146e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.144582;1.037e+00;-6.667e-01;1.911e-02;-6.431e-01;1.843e-02;1.042e+00;1.030e+00;-6.257e-01;4.957e-02;1.037e+00;-4.000e-01;1.146e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.145582;1.037e+00;-6.667e-01;1.911e-02;-6.431e-01;1.844e-02;1.042e+00;1.030e+00;-6.257e-01;4.957e-02;1.037e+00;-4.000e-01;1.147e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.146582;1.037e+00;-6.667e-01;1.912e-02;-6.431e-01;1.844e-02;1.042e+00;1.030e+00;-6.257e-01;4.958e-02;1.037e+00;-4.000e-01;1.147e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.147582;1.037e+00;-6.667e-01;1.912e-02;-6.431e-01;1.844e-02;1.042e+00;1.030e+00;-6.257e-01;4.958e-02;1.037e+00;-4.000e-01;1.147e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.148582;1.037e+00;-6.667e-01;1.913e-02;-6.431e-01;1.845e-02;1.042e+00;1.030e+00;-6.257e-01;4.959e-02;1.037e+00;-4.000e-01;1.148e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.149582;1.037e+00;-6.667e-01;1.913e-02;-6.431e-01;1.845e-02;1.042e+00;1.030e+00;-6.257e-01;4.959e-02;1.037e+00;-4.000e-01;1.148e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.150582;1.037e+00;-6.667e-01;1.914e-02;-6.431e-01;1.846e-02;1.042e+00;1.030e+00;-6.257e-01;4.960e-02;1.037e+00;-4.000e-01;1.148e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.151582;1.037e+00;-6.667e-01;1.914e-02;-6.431e-01;1.846e-02;1.042e+00;1.030e+00;-6.257e-01;4.960e-02;1.037e+00;-4.000e-01;1.149e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.152582;1.037e+00;-6.667e-01;1.915e-02;-6.430e-01;1.847e-02;1.042e+00;1.030e+00;-6.257e-01;4.961e-02;1.037e+00;-4.000e-01;1.149e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.153582;1.037e+00;-6.667e-01;1.915e-02;-6.430e-01;1.847e-02;1.042e+00;1.030e+00;-6.257e-01;4.961e-02;1.037e+00;-4.000e-01;1.149e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.154582;1.037e+00;-6.667e-01;1.916e-02;-6.430e-01;1.848e-02;1.042e+00;1.030e+00;-6.257e-01;4.961e-02;1.037e+00;-4.000e-01;1.149e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.155582;1.037e+00;-6.667e-01;1.916e-02;-6.430e-01;1.848e-02;1.042e+00;1.030e+00;-6.257e-01;4.962e-02;1.037e+00;-4.000e-01;1.150e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.156582;1.037e+00;-6.667e-01;1.917e-02;-6.430e-01;1.849e-02;1.042e+00;1.030e+00;-6.257e-01;4.962e-02;1.037e+00;-4.000e-01;1.150e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.157582;1.037e+00;-6.667e-01;1.917e-02;-6.430e-01;1.849e-02;1.042e+00;1.030e+00;-6.257e-01;4.963e-02;1.037e+00;-4.000e-01;1.150e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.158582;1.037e+00;-6.667e-01;1.918e-02;-6.430e-01;1.850e-02;1.042e+00;1.030e+00;-6.257e-01;4.963e-02;1.037e+00;-4.000e-01;1.151e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.159582;1.037e+00;-6.667e-01;1.918e-02;-6.430e-01;1.850e-02;1.042e+00;1.030e+00;-6.257e-01;4.964e-02;1.037e+00;-4.000e-01;1.151e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.160582;1.037e+00;-6.667e-01;1.919e-02;-6.430e-01;1.851e-02;1.042e+00;1.030e+00;-6.257e-01;4.964e-02;1.037e+00;-4.000e-01;1.151e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.161582;1.037e+00;-6.667e-01;1.919e-02;-6.430e-01;1.851e-02;1.042e+00;1.030e+00;-6.257e-01;4.965e-02;1.037e+00;-4.000e-01;1.151e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.162582;1.037e+00;-6.667e-01;1.920e-02;-6.430e-01;1.852e-02;1.042e+00;1.030e+00;-6.257e-01;4.965e-02;1.037e+00;-4.000e-01;1.152e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.163582;1.037e+00;-6.667e-01;1.920e-02;-6.430e-01;1.852e-02;1.042e+00;1.030e+00;-6.257e-01;4.966e-02;1.037e+00;-4.000e-01;1.152e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.164582;1.037e+00;-6.667e-01;1.921e-02;-6.430e-01;1.853e-02;1.042e+00;1.030e+00;-6.257e-01;4.966e-02;1.037e+00;-4.000e-01;1.152e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.165582;1.037e+00;-6.667e-01;1.921e-02;-6.430e-01;1.853e-02;1.043e+00;1.030e+00;-6.257e-01;4.967e-02;1.037e+00;-4.000e-01;1.153e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.166582;1.037e+00;-6.667e-01;1.921e-02;-6.430e-01;1.853e-02;1.043e+00;1.030e+00;-6.257e-01;4.967e-02;1.037e+00;-4.000e-01;1.153e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.167582;1.037e+00;-6.667e-01;1.922e-02;-6.430e-01;1.854e-02;1.043e+00;1.030e+00;-6.257e-01;4.968e-02;1.037e+00;-4.000e-01;1.153e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.168582;1.037e+00;-6.667e-01;1.923e-02;-6.430e-01;1.854e-02;1.043e+00;1.030e+00;-6.257e-01;4.968e-02;1.037e+00;-4.000e-01;1.154e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.169582;1.037e+00;-6.667e-01;1.923e-02;-6.430e-01;1.855e-02;1.043e+00;1.030e+00;-6.257e-01;4.968e-02;1.037e+00;-4.000e-01;1.154e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.170582;1.037e+00;-6.667e-01;1.923e-02;-6.430e-01;1.855e-02;1.043e+00;1.030e+00;-6.257e-01;4.969e-02;1.037e+00;-4.000e-01;1.154e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.171582;1.037e+00;-6.667e-01;1.924e-02;-6.430e-01;1.856e-02;1.043e+00;1.030e+00;-6.257e-01;4.969e-02;1.037e+00;-4.000e-01;1.154e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.172582;1.037e+00;-6.667e-01;1.925e-02;-6.430e-01;1.856e-02;1.043e+00;1.030e+00;-6.257e-01;4.970e-02;1.037e+00;-4.000e-01;1.155e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.173582;1.037e+00;-6.667e-01;1.925e-02;-6.430e-01;1.857e-02;1.043e+00;1.030e+00;-6.257e-01;4.970e-02;1.037e+00;-4.000e-01;1.155e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.174582;1.037e+00;-6.667e-01;1.926e-02;-6.430e-01;1.857e-02;1.043e+00;1.030e+00;-6.256e-01;4.971e-02;1.037e+00;-4.000e-01;1.155e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.175582;1.037e+00;-6.667e-01;1.926e-02;-6.430e-01;1.858e-02;1.043e+00;1.030e+00;-6.256e-01;4.971e-02;1.037e+00;-4.000e-01;1.156e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.176582;1.037e+00;-6.667e-01;1.927e-02;-6.430e-01;1.858e-02;1.043e+00;1.030e+00;-6.256e-01;4.972e-02;1.037e+00;-4.000e-01;1.156e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.177582;1.037e+00;-6.667e-01;1.927e-02;-6.430e-01;1.859e-02;1.043e+00;1.030e+00;-6.256e-01;4.972e-02;1.037e+00;-4.000e-01;1.156e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.178582;1.037e+00;-6.667e-01;1.928e-02;-6.430e-01;1.859e-02;1.043e+00;1.030e+00;-6.256e-01;4.973e-02;1.037e+00;-4.000e-01;1.157e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.179582;1.037e+00;-6.667e-01;1.928e-02;-6.430e-01;1.860e-02;1.043e+00;1.030e+00;-6.256e-01;4.973e-02;1.037e+00;-4.000e-01;1.157e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.180582;1.037e+00;-6.667e-01;1.929e-02;-6.430e-01;1.860e-02;1.043e+00;1.030e+00;-6.256e-01;4.974e-02;1.037e+00;-4.000e-01;1.157e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.181582;1.037e+00;-6.667e-01;1.929e-02;-6.430e-01;1.861e-02;1.043e+00;1.030e+00;-6.256e-01;4.974e-02;1.037e+00;-4.000e-01;1.157e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.182582;1.037e+00;-6.667e-01;1.929e-02;-6.430e-01;1.861e-02;1.043e+00;1.030e+00;-6.256e-01;4.975e-02;1.037e+00;-4.000e-01;1.158e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.183582;1.037e+00;-6.667e-01;1.930e-02;-6.430e-01;1.861e-02;1.043e+00;1.030e+00;-6.256e-01;4.975e-02;1.037e+00;-4.000e-01;1.158e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.184582;1.037e+00;-6.667e-01;1.930e-02;-6.430e-01;1.862e-02;1.043e+00;1.030e+00;-6.256e-01;4.975e-02;1.037e+00;-4.000e-01;1.158e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.185582;1.037e+00;-6.667e-01;1.931e-02;-6.430e-01;1.862e-02;1.043e+00;1.030e+00;-6.256e-01;4.976e-02;1.037e+00;-4.000e-01;1.158e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.186582;1.037e+00;-6.667e-01;1.931e-02;-6.430e-01;1.863e-02;1.043e+00;1.030e+00;-6.256e-01;4.976e-02;1.037e+00;-4.000e-01;1.159e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.187582;1.037e+00;-6.667e-01;1.932e-02;-6.430e-01;1.863e-02;1.043e+00;1.030e+00;-6.256e-01;4.977e-02;1.037e+00;-4.000e-01;1.159e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.188582;1.037e+00;-6.667e-01;1.932e-02;-6.430e-01;1.864e-02;1.043e+00;1.030e+00;-6.256e-01;4.977e-02;1.037e+00;-4.000e-01;1.159e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.189582;1.037e+00;-6.667e-01;1.933e-02;-6.430e-01;1.864e-02;1.043e+00;1.030e+00;-6.256e-01;4.978e-02;1.037e+00;-4.000e-01;1.160e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.190582;1.037e+00;-6.667e-01;1.933e-02;-6.430e-01;1.865e-02;1.043e+00;1.030e+00;-6.256e-01;4.978e-02;1.037e+00;-4.000e-01;1.160e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.191582;1.037e+00;-6.667e-01;1.934e-02;-6.430e-01;1.865e-02;1.043e+00;1.030e+00;-6.256e-01;4.978e-02;1.037e+00;-4.000e-01;1.160e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.192582;1.037e+00;-6.667e-01;1.934e-02;-6.430e-01;1.866e-02;1.043e+00;1.030e+00;-6.256e-01;4.979e-02;1.037e+00;-4.000e-01;1.161e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.193582;1.037e+00;-6.667e-01;1.935e-02;-6.430e-01;1.866e-02;1.043e+00;1.030e+00;-6.256e-01;4.979e-02;1.037e+00;-4.000e-01;1.161e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.194582;1.037e+00;-6.667e-01;1.935e-02;-6.430e-01;1.867e-02;1.043e+00;1.030e+00;-6.256e-01;4.980e-02;1.037e+00;-4.000e-01;1.161e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.195582;1.037e+00;-6.667e-01;1.936e-02;-6.430e-01;1.867e-02;1.043e+00;1.030e+00;-6.256e-01;4.980e-02;1.037e+00;-4.000e-01;1.161e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.196582;1.037e+00;-6.667e-01;1.936e-02;-6.430e-01;1.867e-02;1.043e+00;1.030e+00;-6.256e-01;4.981e-02;1.037e+00;-4.000e-01;1.162e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.197582;1.037e+00;-6.667e-01;1.937e-02;-6.430e-01;1.868e-02;1.043e+00;1.030e+00;-6.256e-01;4.981e-02;1.037e+00;-4.000e-01;1.162e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.198582;1.037e+00;-6.667e-01;1.937e-02;-6.430e-01;1.868e-02;1.043e+00;1.030e+00;-6.256e-01;4.982e-02;1.037e+00;-4.000e-01;1.162e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.199582;1.037e+00;-6.667e-01;1.938e-02;-6.430e-01;1.869e-02;1.043e+00;1.030e+00;-6.256e-01;4.982e-02;1.037e+00;-4.000e-01;1.163e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.200582;1.037e+00;-6.667e-01;1.938e-02;-6.430e-01;1.869e-02;1.043e+00;1.030e+00;-6.256e-01;4.983e-02;1.037e+00;-4.000e-01;1.163e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.201582;1.037e+00;-6.667e-01;1.939e-02;-6.430e-01;1.870e-02;1.043e+00;1.030e+00;-6.256e-01;4.983e-02;1.037e+00;-4.000e-01;1.163e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.202582;1.037e+00;-6.667e-01;1.939e-02;-6.430e-01;1.870e-02;1.043e+00;1.030e+00;-6.256e-01;4.984e-02;1.037e+00;-4.000e-01;1.163e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.203582;1.037e+00;-6.667e-01;1.939e-02;-6.430e-01;1.871e-02;1.043e+00;1.030e+00;-6.256e-01;4.984e-02;1.037e+00;-4.000e-01;1.164e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.204582;1.037e+00;-6.667e-01;1.940e-02;-6.430e-01;1.871e-02;1.043e+00;1.030e+00;-6.256e-01;4.985e-02;1.037e+00;-4.000e-01;1.164e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.205582;1.037e+00;-6.667e-01;1.941e-02;-6.430e-01;1.872e-02;1.043e+00;1.030e+00;-6.256e-01;4.985e-02;1.037e+00;-4.000e-01;1.164e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.206582;1.037e+00;-6.667e-01;1.941e-02;-6.430e-01;1.872e-02;1.043e+00;1.030e+00;-6.256e-01;4.985e-02;1.037e+00;-4.000e-01;1.165e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.207582;1.037e+00;-6.667e-01;1.942e-02;-6.430e-01;1.873e-02;1.043e+00;1.030e+00;-6.256e-01;4.986e-02;1.037e+00;-4.000e-01;1.165e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.208582;1.037e+00;-6.667e-01;1.942e-02;-6.430e-01;1.873e-02;1.043e+00;1.030e+00;-6.256e-01;4.986e-02;1.037e+00;-4.000e-01;1.165e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.209582;1.037e+00;-6.667e-01;1.943e-02;-6.430e-01;1.874e-02;1.043e+00;1.030e+00;-6.256e-01;4.987e-02;1.037e+00;-4.000e-01;1.166e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.210582;1.037e+00;-6.667e-01;1.943e-02;-6.430e-01;1.874e-02;1.043e+00;1.030e+00;-6.256e-01;4.987e-02;1.037e+00;-4.000e-01;1.166e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.211582;1.037e+00;-6.667e-01;1.943e-02;-6.430e-01;1.874e-02;1.043e+00;1.030e+00;-6.256e-01;4.988e-02;1.037e+00;-4.000e-01;1.166e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.212582;1.037e+00;-6.667e-01;1.944e-02;-6.430e-01;1.875e-02;1.043e+00;1.030e+00;-6.256e-01;4.988e-02;1.037e+00;-4.000e-01;1.166e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.213582;1.037e+00;-6.667e-01;1.944e-02;-6.430e-01;1.875e-02;1.043e+00;1.030e+00;-6.256e-01;4.988e-02;1.037e+00;-4.000e-01;1.167e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.214582;1.037e+00;-6.667e-01;1.945e-02;-6.430e-01;1.876e-02;1.043e+00;1.030e+00;-6.256e-01;4.989e-02;1.037e+00;-4.000e-01;1.167e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.215582;1.037e+00;-6.667e-01;1.945e-02;-6.430e-01;1.876e-02;1.043e+00;1.030e+00;-6.256e-01;4.989e-02;1.037e+00;-4.000e-01;1.167e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.216582;1.037e+00;-6.667e-01;1.946e-02;-6.430e-01;1.877e-02;1.043e+00;1.030e+00;-6.256e-01;4.990e-02;1.037e+00;-4.000e-01;1.167e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.217582;1.037e+00;-6.667e-01;1.946e-02;-6.430e-01;1.877e-02;1.043e+00;1.030e+00;-6.256e-01;4.990e-02;1.037e+00;-4.000e-01;1.168e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.218582;1.037e+00;-6.667e-01;1.947e-02;-6.430e-01;1.878e-02;1.043e+00;1.030e+00;-6.256e-01;4.991e-02;1.037e+00;-4.000e-01;1.168e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.219582;1.037e+00;-6.667e-01;1.947e-02;-6.430e-01;1.878e-02;1.043e+00;1.030e+00;-6.256e-01;4.991e-02;1.037e+00;-4.000e-01;1.168e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.220582;1.037e+00;-6.667e-01;1.948e-02;-6.430e-01;1.878e-02;1.043e+00;1.030e+00;-6.256e-01;4.992e-02;1.037e+00;-4.000e-01;1.169e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.221582;1.037e+00;-6.667e-01;1.948e-02;-6.430e-01;1.879e-02;1.043e+00;1.030e+00;-6.256e-01;4.992e-02;1.037e+00;-4.000e-01;1.169e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.222582;1.037e+00;-6.667e-01;1.949e-02;-6.430e-01;1.879e-02;1.043e+00;1.030e+00;-6.256e-01;4.993e-02;1.037e+00;-4.000e-01;1.169e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.223582;1.037e+00;-6.667e-01;1.949e-02;-6.430e-01;1.880e-02;1.043e+00;1.030e+00;-6.256e-01;4.993e-02;1.037e+00;-4.000e-01;1.170e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.224582;1.037e+00;-6.667e-01;1.950e-02;-6.430e-01;1.880e-02;1.043e+00;1.030e+00;-6.256e-01;4.993e-02;1.037e+00;-4.000e-01;1.170e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.225582;1.037e+00;-6.667e-01;1.950e-02;-6.430e-01;1.881e-02;1.043e+00;1.030e+00;-6.256e-01;4.994e-02;1.037e+00;-4.000e-01;1.170e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.226582;1.037e+00;-6.667e-01;1.951e-02;-6.430e-01;1.881e-02;1.043e+00;1.030e+00;-6.256e-01;4.994e-02;1.037e+00;-4.000e-01;1.170e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.227582;1.037e+00;-6.667e-01;1.951e-02;-6.430e-01;1.882e-02;1.043e+00;1.030e+00;-6.256e-01;4.995e-02;1.037e+00;-4.000e-01;1.171e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.228582;1.037e+00;-6.667e-01;1.952e-02;-6.430e-01;1.882e-02;1.043e+00;1.030e+00;-6.256e-01;4.995e-02;1.037e+00;-4.000e-01;1.171e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.229582;1.037e+00;-6.667e-01;1.952e-02;-6.430e-01;1.883e-02;1.043e+00;1.030e+00;-6.256e-01;4.996e-02;1.037e+00;-4.000e-01;1.171e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.230582;1.037e+00;-6.667e-01;1.953e-02;-6.430e-01;1.883e-02;1.043e+00;1.030e+00;-6.256e-01;4.996e-02;1.037e+00;-4.000e-01;1.171e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.231582;1.037e+00;-6.667e-01;1.953e-02;-6.430e-01;1.883e-02;1.043e+00;1.030e+00;-6.256e-01;4.997e-02;1.037e+00;-4.000e-01;1.172e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.232582;1.037e+00;-6.667e-01;1.953e-02;-6.430e-01;1.884e-02;1.043e+00;1.030e+00;-6.256e-01;4.997e-02;1.037e+00;-4.000e-01;1.172e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.233582;1.037e+00;-6.667e-01;1.954e-02;-6.430e-01;1.884e-02;1.043e+00;1.030e+00;-6.256e-01;4.998e-02;1.037e+00;-4.000e-01;1.172e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.234582;1.037e+00;-6.667e-01;1.954e-02;-6.430e-01;1.885e-02;1.043e+00;1.030e+00;-6.256e-01;4.998e-02;1.037e+00;-4.000e-01;1.173e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.235582;1.037e+00;-6.667e-01;1.955e-02;-6.430e-01;1.885e-02;1.043e+00;1.030e+00;-6.256e-01;4.998e-02;1.037e+00;-4.000e-01;1.173e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.236582;1.037e+00;-6.667e-01;1.955e-02;-6.430e-01;1.886e-02;1.043e+00;1.030e+00;-6.256e-01;4.999e-02;1.037e+00;-4.000e-01;1.173e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.237582;1.037e+00;-6.667e-01;1.956e-02;-6.430e-01;1.886e-02;1.043e+00;1.030e+00;-6.256e-01;4.999e-02;1.037e+00;-4.000e-01;1.173e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.238582;1.037e+00;-6.667e-01;1.956e-02;-6.430e-01;1.887e-02;1.043e+00;1.030e+00;-6.256e-01;5.000e-02;1.037e+00;-4.000e-01;1.174e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.239582;1.037e+00;-6.667e-01;1.957e-02;-6.430e-01;1.887e-02;1.043e+00;1.030e+00;-6.256e-01;5.000e-02;1.037e+00;-4.000e-01;1.174e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.240582;1.037e+00;-6.667e-01;1.957e-02;-6.430e-01;1.888e-02;1.043e+00;1.030e+00;-6.256e-01;5.001e-02;1.037e+00;-4.000e-01;1.174e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.241582;1.037e+00;-6.667e-01;1.958e-02;-6.430e-01;1.888e-02;1.043e+00;1.030e+00;-6.256e-01;5.001e-02;1.037e+00;-4.000e-01;1.175e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.242582;1.037e+00;-6.667e-01;1.958e-02;-6.430e-01;1.888e-02;1.043e+00;1.030e+00;-6.256e-01;5.001e-02;1.037e+00;-4.000e-01;1.175e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.243582;1.037e+00;-6.667e-01;1.958e-02;-6.430e-01;1.889e-02;1.043e+00;1.030e+00;-6.256e-01;5.002e-02;1.037e+00;-4.000e-01;1.175e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.244582;1.037e+00;-6.667e-01;1.959e-02;-6.430e-01;1.889e-02;1.043e+00;1.030e+00;-6.256e-01;5.002e-02;1.037e+00;-4.000e-01;1.175e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.245582;1.037e+00;-6.667e-01;1.960e-02;-6.430e-01;1.890e-02;1.043e+00;1.030e+00;-6.256e-01;5.003e-02;1.037e+00;-4.000e-01;1.176e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.246582;1.037e+00;-6.667e-01;1.960e-02;-6.430e-01;1.890e-02;1.043e+00;1.030e+00;-6.256e-01;5.003e-02;1.037e+00;-4.000e-01;1.176e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.247582;1.037e+00;-6.667e-01;1.960e-02;-6.430e-01;1.891e-02;1.043e+00;1.030e+00;-6.256e-01;5.004e-02;1.037e+00;-4.000e-01;1.176e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.248582;1.037e+00;-6.667e-01;1.961e-02;-6.430e-01;1.891e-02;1.043e+00;1.030e+00;-6.256e-01;5.004e-02;1.037e+00;-4.000e-01;1.176e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.249582;1.037e+00;-6.667e-01;1.961e-02;-6.430e-01;1.892e-02;1.043e+00;1.030e+00;-6.256e-01;5.005e-02;1.037e+00;-4.000e-01;1.177e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.250582;1.037e+00;-6.667e-01;1.962e-02;-6.430e-01;1.892e-02;1.043e+00;1.030e+00;-6.256e-01;5.005e-02;1.037e+00;-4.000e-01;1.177e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.251582;1.037e+00;-6.667e-01;1.962e-02;-6.430e-01;1.893e-02;1.043e+00;1.030e+00;-6.256e-01;5.005e-02;1.037e+00;-4.000e-01;1.177e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.252582;1.037e+00;-6.667e-01;1.963e-02;-6.430e-01;1.893e-02;1.043e+00;1.030e+00;-6.256e-01;5.006e-02;1.037e+00;-4.000e-01;1.178e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
